Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69372,0.2937542,32.19546,21.13419,21.13419,0,-1,0,21.13419,152.3383,0,0,0,32.19546,22.24652,21.13419,0,0,71.20985,254.6694,9.948942,0,9.948942,361.8836,86.1626,0.09086996,23.24761,25.75637,0,286.8648
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29304,0.4145675,45.4366,77.94479,68.7,0,-1,0,68.7,66.1377,0,9.244795,17.03927,45.4366,72.31579,68.7,0,0,61.26091,263.6234,0,26.8792,-26.8792,333.5505,79.41663,0.09086996,85.73927,36.34927,0,309.06
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99241,0.4273542,46.83802,38.6446,38.6446,0,-1,0,38.6446,121.202,0,0,0,46.83802,40.67853,38.6446,0,0,91.12668,236.7442,6.159488,0,6.159488,339.3939,80.80791,0.09085996,42.50906,37.47041,0,283.5822
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12486,0.5880249,64.44753,39.80564,39.80564,0,-1,0,39.80564,161.9055,0,0,0,64.44753,41.90068,39.80564,0,0,84.96719,242.2878,22.54685,0,22.54685,360.7837,85.90071,0.09082336,43.78621,51.55803,0,306.7353
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51897,0.5298917,58.07614,29.14522,29.14522,0,-1,0,29.14522,199.2647,0,0,0,58.07614,30.67918,29.14522,0,0,62.42034,262.5799,27.39695,0,27.39695,386.7747,92.08904,0.09077893,32.05975,46.46091,0,320.6561
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.58196,0.4482937,49.13299,21.46076,21.46076,0,-1,0,21.46076,228.9434,0,0,0,49.13299,22.59027,21.46076,0,0,35.02338,287.2372,26.54272,0,26.54272,411.9554,98.08442,0.09073593,23.60684,39.30639,0,336.3702
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.7139,0.3126654,34.26813,35.75604,35.75604,0,-1,0,35.75604,95.83871,0,0,0,34.26813,37.63794,35.75604,0,0,8.480664,311.1256,0,3.369807,-3.369807,408.4033,97.23869,0.09073593,39.33164,27.4145,0,345.3938
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30816,0.1921149,21.05579,0,0,0,-1,0,0,0,8.830898,0,0,21.05579,0,0,0,0,12.2249,307.7558,12.2249,0,12.2249,420.0009,100,0.09071615,0,16.84464,0,328.8116
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09074,0.04092696,4.485594,79.71964,68.7,0,-1,0,68.7,6.52925,0,11.01965,18.99161,4.485594,72.31579,68.7,0,0,0,318.7582,0,67.83019,-67.83019,348.5015,82.97639,0.09071615,87.69161,3.588476,0,323.2438
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,27.11849,27.11849,0,-1,0,27.11849,0,0,3.552714E-15,0,0,28.54577,27.11849,0,0,75.36688,250.928,0,28.54577,-28.54577,318.4117,75.81215,0.09071615,29.83034,0,0,250.928
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,26.01881,26.01881,0,-1,0,26.01881,0,0,0,0,0,27.38822,26.01881,0,0,107.0844,222.3823,0,27.38822,-27.38822,289.5419,68.93842,0.09071615,28.62069,0,0,222.3823
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,32.21939,32.21939,0,-1,0,32.21939,0,0,0,0,0,33.91515,32.21939,0,0,137.5158,194.994,0,33.91515,-33.91515,253.7922,60.4266,0.09071615,35.44133,0,0,194.994
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,27.75454,27.75454,0,-1,0,27.75454,0,0,0,0,0,29.2153,27.75454,0,0,175.1993,161.0789,0,29.2153,-29.2153,222.9966,53.09432,0.09071615,30.52999,0,0,161.0789
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,12.55828,12.55828,0,-1,0,12.55828,0,0,0,0,0,13.21924,12.55828,0,0,207.6607,131.8636,0,13.21924,-13.21924,209.0623,49.77663,0.09071615,13.81411,0,0,131.8636
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,27.08106,27.08106,0,-1,0,27.08106,0,0,3.552714E-15,0,0,28.50638,27.08106,0,0,222.3488,118.6443,0,28.50638,-28.50638,179.0139,42.62228,0.09071615,29.78917,0,0,118.6443
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,26.64632,26.64632,0,-1,0,26.64632,0,0,3.552714E-15,0,0,28.04876,26.64632,0,0,254.0225,90.13796,0,28.04876,-28.04876,149.4479,35.58277,0.09071615,29.31096,0,0,90.13796
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,20.10723,20.10723,0,-1,0,20.10723,0,0,0,0,0,21.1655,20.10723,0,0,285.1878,62.0892,0,21.1655,-21.1655,127.1375,30.27078,0.09071615,22.11795,0,0,62.0892
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,27.55457,27.55457,0,-1,0,27.55457,0,0,3.552714E-15,0,0,29.00481,27.55457,0,0,308.705,40.9237,0,29.00481,-29.00481,96.56377,22.99133,0.09071615,30.31003,0,0,40.9237
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,35.58495,11.32294,0,-1,0,11.32294,0,0,24.262,27.8205,0,11.91889,11.32294,0,0,340.9326,11.91889,0,11.91889,-11.91889,84.00017,20,0.09071615,39.14344,0,0,11.91889
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,6.992808,6.992808,79.30859,0,22.33307,6.992808,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.09090094,7.692089,0,81,0
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.96599,0.01852662,2.030518,23.14479,23.14479,81,0,22.761,23.14479,8.773109,0,0,0,2.030518,0,0,57.85521,54.96245,285.4758,61.83,56.99297,0,56.99297,203.243,48.39109,0.0911079,25.45927,1.624414,81,63.86052
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.1531,0.1971818,21.61113,18.62782,18.62782,81,0,22.761,18.62782,116.0154,-7.105427E-15,0,0,21.61113,0,0,62.37218,59.25357,228.4828,113.1237,80.8647,0,80.8647,279.958,66.65652,0.09128051,20.4906,17.2889,81,134.7348
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47514,0.4542508,49.78589,15.91146,15.91146,81,0,22.761,15.91146,312.8933,0,0,0,49.78589,0,0,65.08854,61.83411,147.6181,185.9019,111.62,0,111.62,385.85,91.86887,0.09140272,17.50261,39.82871,81,235.6878
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16088,0.659719,72.3052,58.75884,58.75884,0,-1,0,58.75884,123.0542,0,0,0,72.3052,61.85141,58.75884,0,0,35.99813,286.3599,10.45379,0,10.45379,395.7673,94.23013,0.09138577,64.63473,57.84416,0,358.6651
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68234,0.549949,60.27441,40.84653,40.84653,0,-1,0,40.84653,147.5631,0,0,0,60.27441,42.99635,40.84653,0,0,25.54435,295.7683,17.27806,0,17.27806,412.1588,98.13284,0.09135778,44.93119,48.21953,0,356.0427
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24827,0.8510479,93.27484,20.27901,20.27901,0,-1,0,20.27901,459.9576,63.66224,0,0,93.27484,21.34632,20.27901,0,0,8.266285,311.3186,8.266285,0,8.266285,420.0009,100,0.09134439,22.30691,74.61987,0,404.5934
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.90559,0.6960788,76.29025,34.37215,34.37215,0,-1,0,34.37215,221.9537,40.10904,0,0,76.29025,36.18121,34.37215,0,0,0,318.7582,0,0,0,420.0009,100,0.09134439,37.80936,61.0322,0,395.0485
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02433,0.89718,98.33092,26.50884,26.50884,0,-1,0,26.50884,370.9363,70.42688,0,0,98.33092,27.90405,26.50884,0,0,0,318.7582,0,0,0,420.0009,100,0.09134439,29.15973,78.66474,0,417.0891
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.4302,0.7356946,80.63213,3.993594,3.993594,0,-1,0,3.993594,2019.037,76.42834,0,0,80.63213,4.203783,3.993594,0,0,0,318.7582,0,0,0,420.0009,100,0.09134439,4.392953,64.5057,0,399.3904
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50695,0.6658971,72.98233,28.60003,28.60003,0,-1,0,28.60003,255.1827,42.87703,0,0,72.98233,30.1053,28.60003,0,0,0,318.7582,0,0,0,420.0009,100,0.09134439,31.46004,58.38586,0,391.7405
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65037,0.4511929,49.45074,74.6028,68.7,0,-1,0,68.7,71.9807,0,5.902797,13.36308,49.45074,72.31579,68.7,0,0,0,318.7582,0,22.86505,-22.86505,395.899,94.26147,0.09134439,82.06308,39.56059,0,368.209
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25449,0.2453219,26.88728,35.62418,35.62418,0,-1,0,35.62418,75.47479,0,0,0,26.88728,37.49914,35.62418,0,0,25.40561,295.8932,0,10.61186,-10.61186,384.7131,91.59817,0.09134439,39.1866,21.50982,0,322.7805
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04628,0.04006369,4.390981,33.97726,33.97726,0,-1,0,33.97726,12.9233,0,7.105427E-15,0,4.390981,35.76553,33.97726,0,0,37.19657,285.2813,0,31.37455,-31.37455,351.6414,83.72398,0.09134439,37.37498,3.512785,0,289.6723
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,20.28053,20.28053,0,-1,0,20.28053,0,0,3.552714E-15,0,0,21.34793,20.28053,0,0,72.05718,253.9068,0,21.34793,-21.34793,329.1387,78.3662,0.09134439,22.30858,0,0,253.9068
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,54.26111,54.26111,0,-1,0,54.26111,0,0,7.105427E-15,0,0,57.11696,54.26111,0,0,95.7771,232.5588,0,57.11696,-57.11696,268.9322,64.03133,0.09134439,59.68723,0,0,232.5588
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,16.99247,16.99247,0,-1,0,16.99247,0,0,0,0,0,17.88681,16.99247,0,0,159.2404,175.4419,0,17.88681,-17.88681,250.0778,59.54221,0.09134439,18.69172,0,0,175.4419
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,179.1146,157.5551,0,0,0,250.0778,59.54221,0.09134439,0,0,0,157.5551
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,17.93299,17.93299,0,-1,0,17.93299,0,0,0,0,0,18.87683,17.93299,0,0,179.1146,157.5551,0,18.87683,-18.87683,230.1799,54.80462,0.09134439,19.72629,0,0,157.5551
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,200.0889,138.6782,0,0,0,230.1799,54.80462,0.09134439,0,0,0,138.6782
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,21.4811,21.4811,0,-1,0,21.4811,0,0,3.552714E-15,0,0,22.61168,21.4811,0,0,200.0889,138.6782,0,22.61168,-22.61168,206.3451,49.12968,0.09134439,23.62921,0,0,138.6782
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,28.62099,28.62099,0,-1,0,28.62099,0,0,3.552714E-15,0,0,30.12735,28.62099,0,0,225.213,116.0666,0,30.12735,-30.12735,174.588,41.5685,0.09134439,31.48308,0,0,116.0666
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,24.20293,24.20293,0,-1,0,24.20293,0,0,0,0,0,25.47677,24.20293,0,0,258.6878,85.9392,0,25.47677,-25.47677,147.7332,35.1745,0.09134439,26.62322,0,0,85.9392
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,22.15607,22.15607,0,-1,0,22.15607,0,0,0,0,0,23.32218,22.15607,0,0,286.9953,60.46243,0,23.32218,-23.32218,123.1494,29.32124,0.09134439,24.37168,0,0,60.46243
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,11.63768,11.63768,0,0,0,11.63768,0,0,1.776357E-15,0,0,12.25019,11.63768,0,0,312.9088,37.14025,0,12.25019,-12.25019,110.2366,26.24676,0.09134439,12.80145,0,0,37.14025
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00941,0.01737012,1.903765,18.09134,18.09134,0,0,0,18.09134,10.52308,0,3.552714E-15,0,1.903765,19.04351,18.09134,0,0,326.5202,24.89006,0,17.13975,-17.13975,92.16972,21.94513,0.09134439,19.90047,1.523012,0,26.79383
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18633,0.08634017,9.462883,0,0,0,0,0,0,0,0,0,0,9.462883,0,0,0,0,345.5643,7.750317,9.462883,0,9.462883,101.147,24.08257,0.09132907,0,7.570307,0,17.2132
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49666,0.2773758,30.40038,40.34611,40.34611,81,0,22.761,40.34611,75.34899,0,0,0,30.40038,0,0,40.65389,38.6212,336.1015,16.26691,69.02158,0,69.02158,166.6266,39.67293,0.09151983,44.38072,24.32031,81,46.6673
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16731,0.2893035,31.70767,27.4677,27.4677,0,-1,0,27.4677,115.4362,0,0,0,31.70767,28.91336,27.4677,0,0,267.0799,78.38634,2.794302,0,2.794302,169.2775,40.30409,0.0915153,30.21447,25.36613,0,110.094
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66673,0.4398404,48.20651,27.63552,27.63552,0,-1,0,27.63552,174.4368,0,0,0,48.20651,29.09003,27.63552,0,0,264.2856,80.90121,19.11648,0,19.11648,187.413,44.62206,0.09148433,30.39908,38.56521,0,129.1077
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19783,0.3004392,32.92814,36.06878,36.06878,0,-1,0,36.06878,91.29263,0,0,0,32.92814,37.96714,36.06878,0,0,245.1691,98.10605,0,5.039002,-5.039002,182.1014,43.3574,0.09148433,39.67566,26.34251,0,131.0342
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81208,0.3291216,36.07172,23.81188,23.81188,0,-1,0,23.81188,151.4863,0,0,0,36.07172,25.06514,23.81188,0,0,250.768,93.06704,11.00659,0,11.00659,192.5432,45.84353,0.09146652,26.19307,28.85738,0,129.1388
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.91854,0.1646199,18.04234,0,0,0,-1,0,0,0,0,0,0,18.04234,0,0,0,0,239.7614,102.973,18.04234,0,18.04234,209.6597,49.91887,0.09143732,0,14.43387,0,121.0153
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33838,0.05142777,5.636484,0,0,0,-1,0,0,0,0,0,0,5.636484,0,0,0,0,221.7191,119.2111,5.636484,0,5.636484,215.0069,51.19202,0.09142821,0,4.509187,0,124.8476
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43042,0.1748541,19.16401,36.05056,36.05056,0,-1,0,36.05056,53.15872,0,0,0,19.16401,37.94795,36.05056,0,0,216.0826,124.2839,0,18.78394,-18.78394,195.2069,46.47774,0.09142821,39.65561,15.33121,0,143.4479
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58636,0.0790785,8.667004,57.61124,57.61124,0,-1,0,57.61124,15.04395,0,7.105427E-15,0,8.667004,60.64341,57.61124,0,0,236.9536,105.5,0,51.97641,-51.97641,140.419,33.43302,0.09142821,63.37236,6.933603,0,114.167
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20112,0.0279833,3.066969,26.81771,26.81771,0,-1,0,26.81771,11.43636,0,3.552714E-15,0,3.066969,28.22916,26.81771,0,0,294.7052,53.52357,0,25.1622,-25.1622,113.8957,27.11797,0.09142821,29.49948,2.453575,0,56.59054
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00282,0.03879906,4.252377,0,0,0,-1,0,0,0,0,0,0,4.252377,0,0,0,0,322.6632,28.36138,4.252377,0,4.252377,117.9298,28.07848,0.09142133,0,3.401901,0,32.61375
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,56.59121,30.57909,0,-1,0,30.57909,0,0,26.01212,31.67124,0,32.18851,30.57909,0,0,318.4108,32.18851,0,32.18851,-32.18851,84.00017,20,0.09142133,62.25032,0,0,32.18851
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,46.09497,0,0,-1,0,0,0,0,46.09497,50.70447,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09142133,50.70447,0,0,0
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,26.93603,0,0,-1,0,0,0,0,26.93603,29.62964,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09142133,29.62964,0,0,0
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,17.44477,0,0,-1,0,0,0,0,17.44477,19.18925,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09142133,19.18925,0,0,0
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,7.159594,0,0,-1,0,0,0,0,7.159594,7.875553,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09142133,7.875553,0,0,0
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09142133,0,0,0,0
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,13.72538,0,0,-1,0,0,0,0,13.72538,15.09792,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09142133,15.09792,0,0,0
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,18.27419,0,0,-1,0,0,0,0,18.27419,20.10161,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09142133,20.10161,0,0,0
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,10.29408,0,0,-1,0,0,0,0,10.29408,11.32349,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09142133,11.32349,0,0,0
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,4.364039,0,0,-1,0,0,0,0,4.364039,4.800444,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09142133,4.800444,0,0,0
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,23.42455,23.42455,81,0,22.761,23.42455,0,0,0,0,0,0,0,57.57545,54.69668,354.1758,0,54.69668,0,54.69668,135.89,32.3547,0.09161896,25.767,0,81,0
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05176,0.01218091,1.335027,18.23849,18.23849,81,0,22.761,18.23849,7.319836,0,0,0,1.335027,0,0,62.76151,59.62344,299.4791,49.22701,60.95847,0,60.95847,193.7203,46.12378,0.0918218,20.06233,1.068022,81,50.56204
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21784,0.1603547,17.57488,43.62753,43.62753,81,0,22.761,43.62753,40.28392,0,0,0,17.57488,0,0,37.37247,35.50385,238.5207,104.0896,53.07872,0,53.07872,244.0752,58.11302,0.09200388,47.99028,14.0599,81,121.6645
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.5158,0.2690167,29.48423,47.01625,47.01625,81,0,22.761,47.01625,62.71071,0,0,0,29.48423,0,0,33.98375,32.28456,185.4419,151.8605,61.76878,0,61.76878,302.6742,72.06514,0.09220459,51.71788,23.58738,81,181.3447
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17055,0.3484494,38.19006,33.84669,33.84669,0,-1,0,33.84669,112.8325,0,0,0,38.19006,35.6281,33.84669,0,0,123.6731,207.4524,2.561958,0,2.561958,305.1047,72.64382,0.09220044,37.23136,30.55204,0,245.6424
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64687,0.4017355,44.03021,17.877,17.877,0,-1,0,17.877,246.2952,0,0,0,44.03021,18.8179,17.877,0,0,121.1112,209.7581,25.21231,0,25.21231,329.0232,78.33869,0.09215951,19.66471,35.22417,0,253.7884
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14172,0.341421,37.41974,8.877931,8.877931,0,-1,0,8.877931,421.4917,0,0,0,37.41974,9.34519,8.877931,0,0,95.89888,232.4492,28.07455,0,28.07455,355.657,84.68008,0.09211398,9.765723,29.93579,0,269.869
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71187,0.5307531,58.17054,8.290624,8.290624,0,-1,0,8.290624,701.6425,0,0,0,58.17054,8.726973,8.290624,0,0,67.82433,257.7163,49.44357,0,49.44357,402.5633,95.84822,0.0920339,9.119686,46.53643,0,315.8869
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80756,0.50308,55.13756,12.40006,12.40006,0,-1,0,12.40006,444.6556,23.70411,0,0,55.13756,13.05269,12.40006,0,0,18.38076,302.2155,18.38076,0,18.38076,420.0009,100,0.09200417,13.64007,44.11005,0,357.3531
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.2436,0.6705539,73.49271,29.88869,29.88869,0,-1,0,29.88869,245.888,42.03093,0,0,73.49271,31.46178,29.88869,0,0,0,318.7582,0,0,0,420.0009,100,0.09200417,32.87756,58.79417,0,392.2509
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35248,0.3538221,38.77891,2.002942,2.002942,0,-1,0,2.002942,1936.097,36.67055,0,0,38.77891,2.10836,2.002942,0,0,0,318.7582,0,0,0,420.0009,100,0.09200417,2.203236,31.02312,0,357.5371
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52197,0.3929471,43.067,22.53351,22.53351,0,-1,0,22.53351,191.1243,19.34752,0,0,43.067,23.71948,22.53351,0,0,0,318.7582,0,0,0,420.0009,100,0.09200417,24.78686,34.4536,0,361.8252
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14815,0.2102723,23.04585,62.14469,62.14469,0,-1,0,62.14469,37.08418,0,0,0,23.04585,65.41546,62.14469,0,0,0,318.7582,0,42.36961,-42.36961,375.3394,89.36633,0.09200417,68.35916,18.43668,0,341.8041
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96041,0.0270664,2.966477,41.71382,41.71382,0,-1,0,41.71382,7.111498,0,0,0,2.966477,43.90928,41.71382,0,0,47.07735,276.3886,0,40.94281,-40.94281,332.1818,79.09076,0.09200417,45.8852,2.373182,0,279.3551
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,46.08475,46.08475,0,-1,0,46.08475,0,0,0,0,0,48.51026,46.08475,0,0,92.56936,235.4458,0,48.51026,-48.51026,281.0475,66.91595,0.09200417,50.69323,0,0,235.4458
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,36.31104,36.31104,0,-1,0,36.31104,0,0,7.105427E-15,0,0,38.22215,36.31104,0,0,146.4697,186.9355,0,38.22215,-38.22215,240.7579,57.32318,0.09200417,39.94214,0,0,186.9355
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,10.85523,10.85523,0,-1,0,10.85523,0,0,1.776357E-15,0,0,11.42656,10.85523,0,0,188.9387,148.7134,0,11.42656,-11.42656,228.7132,54.45541,0.09200417,11.94075,0,0,148.7134
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,201.6349,137.2868,0,0,0,228.7132,54.45541,0.09200417,0,0,0,137.2868
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,1.348856,1.348856,0,-1,0,1.348856,0,0,2.220446E-16,0,0,1.419848,1.348856,0,0,201.6349,137.2868,0,1.419848,-1.419848,227.2166,54.09907,0.09200417,1.483741,0,0,137.2868
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,40.41952,40.41952,0,-1,0,40.41952,0,0,0,0,0,42.54686,40.41952,0,0,203.2125,135.867,0,42.54686,-42.54686,182.3682,43.42092,0.09200417,44.46147,0,0,135.867
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,2.194518,2.194518,0,-1,0,2.194518,0,0,4.440892E-16,0,0,2.310019,2.194518,0,0,250.4868,93.32013,0,2.310019,-2.310019,179.9332,42.84116,0.09200417,2.41397,0,0,93.32013
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,253.0535,91.01011,0,0,0,179.9332,42.84116,0.09200417,0,0,0,91.01011
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,27.97328,27.97328,0,-1,0,27.97328,0,0,3.552714E-15,0,0,29.44556,27.97328,0,0,253.0535,91.01011,0,29.44556,-29.44556,148.8949,35.4511,0.09200417,30.77061,0,0,91.01011
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,1.40182,1.40182,0,-1,0,1.40182,0,0,0,0,0,1.4756,1.40182,0,0,285.7708,61.56455,0,1.4756,-1.4756,147.3395,35.08076,0.09200417,1.542002,0,0,61.56455
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,20.18704,20.18704,0,0,0,20.18704,0,0,3.552714E-15,0,0,21.24951,20.18704,0,0,287.4103,60.08895,0,21.24951,-21.24951,124.9405,29.74768,0.09200417,22.20574,0,0,60.08895
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09297,0.01146051,1.256072,0,0,0,0,0,0,0,0,0,0,1.256072,0,0,0,0,311.0209,38.83944,1.256072,0,1.256072,126.1321,30.0314,0.09200213,0,1.004858,0,40.09551
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.2476,0.1702339,18.65763,4.068461,4.068461,0,0,0,4.068461,458.5919,0,0,0,18.65763,4.282591,4.068461,0,0,309.7648,39.9699,14.37504,0,14.37504,139.7695,33.27839,0.09197889,4.475307,14.92611,0,58.62753
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53252,0.4289287,47.01058,7.431888,7.431888,0,0,0,7.431888,632.5523,0,0,0,47.01058,7.82304,7.431888,0,0,295.3898,52.90744,39.18754,0,39.18754,176.9461,42.12993,0.0919156,8.175077,37.60847,0,99.91802
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17058,0.680123,74.54149,15.60195,15.60195,0,-1,0,15.60195,477.7703,0,0,0,74.54149,16.42311,15.60195,0,0,256.2022,88.17622,58.11838,0,58.11838,232.082,55.25751,0.09182189,17.16215,59.63319,0,162.7177
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62277,0.8210193,89.98372,9.557484,9.557484,0,-1,0,9.557484,941.5001,0,0,0,89.98372,10.06051,9.557484,0,0,198.0838,140.4828,79.92321,0,79.92321,307.9038,73.31029,0.09169334,10.51323,71.98698,0,230.4665
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07996,0.9921131,108.7356,47.90744,47.90744,0,-1,0,47.90744,226.9701,0,0,0,108.7356,50.42889,47.90744,0,0,118.1606,212.4137,58.3067,0,58.3067,363.2184,86.4804,0.09159978,52.69819,86.98847,0,321.1492
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60501,0.9832883,107.7684,12.52223,12.52223,0,-1,0,12.52223,860.6168,34.73317,0,0,107.7684,13.18129,12.52223,0,0,59.85393,264.8897,59.85393,0,59.85393,420.0009,100,0.09150395,13.77445,86.21471,0,372.6581
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69147,0.9891352,108.4092,0.3012179,0.3012179,0,-1,0,0.3012179,35990.3,108.0921,0,0,108.4092,0.3170715,0.3012179,0,0,0,318.7582,0,0,0,420.0009,100,0.09150395,0.3313397,86.72738,0,427.1674
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14598,0.9576322,104.9565,29.01502,29.01502,0,-1,0,29.01502,361.7316,74.41436,0,0,104.9565,30.54213,29.01502,0,0,0,318.7582,0,0,0,420.0009,100,0.09150395,31.91652,83.96519,0,423.7147
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27322,0.7295057,79.95383,13.8398,13.8398,0,-1,0,13.8398,577.7095,65.38561,0,0,79.95383,14.56821,13.8398,0,0,0,318.7582,0,0,0,420.0009,100,0.09150395,15.22378,63.96306,0,398.712
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45729,0.4551303,49.88228,0,0,0,-1,0,0,0,49.88228,0,0,49.88228,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09150395,0,39.90582,0,368.6405
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09566,0.2357915,25.84275,25.92225,25.92225,0,-1,0,25.92225,99.69334,0,0,0,25.84275,27.28657,25.92225,0,0,0,318.7582,0,1.443823,-1.443823,418.4789,99.63764,0.09150395,28.51447,20.6742,0,344.601
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91914,0.0434124,4.757999,0,0,0,-1,0,0,0,3.153752,0,0,4.757999,0,0,0,0,1.604248,317.3144,1.604248,0,1.604248,420.0009,100,0.09150138,0,3.806399,0,322.0724
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09150138,0,0,0,318.7582
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,35.10076,35.10076,0,-1,0,35.10076,0,0,0,0,0,36.94817,35.10076,0,0,0,318.7582,0,36.94817,-36.94817,381.054,90.72697,0.09150138,38.61084,0,0,318.7582
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,45.39559,45.39559,0,-1,0,45.39559,0,0,7.105427E-15,0,0,47.78483,45.39559,0,0,41.05352,281.8101,0,47.78483,-47.78483,330.6844,78.73423,0.09150138,49.93515,0,0,281.8101
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,42.38828,42.38828,0,-1,0,42.38828,0,0,7.105427E-15,0,0,44.61924,42.38828,0,0,94.14778,234.0252,0,44.61924,-44.61924,283.6516,67.53596,0.09150138,46.62711,0,0,234.0252
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,13.89417,13.89417,0,-1,0,13.89417,0,0,1.776357E-15,0,0,14.62545,13.89417,0,0,143.7247,189.406,0,14.62545,-14.62545,268.235,63.86536,0.09150138,15.28359,0,0,189.406
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,24.12865,24.12865,0,-1,0,24.12865,0,0,3.552714E-15,0,0,25.39858,24.12865,0,0,159.9752,174.7805,0,25.39858,-25.39858,241.4626,57.49097,0.09150138,26.54152,0,0,174.7805
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,42.09348,42.09348,0,-1,0,42.09348,0,0,7.105427E-15,0,0,44.30893,42.09348,0,0,188.1959,149.382,0,44.30893,-44.30893,194.7569,46.37059,0.09150138,46.30283,0,0,149.382
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,23.97123,23.97123,0,-1,0,23.97123,0,0,3.552714E-15,0,0,25.23287,23.97123,0,0,237.428,105.073,0,25.23287,-25.23287,168.1591,40.0378,0.09150138,26.36835,0,0,105.073
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,50.82762,50.82762,0,-1,0,50.82762,0,0,7.105427E-15,0,0,53.50275,50.82762,0,0,265.4645,79.84016,0,53.50275,-53.50275,111.7622,26.61,0.09150138,55.91038,0,0,79.84016
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,324.912,26.3374,0,0,0,111.7622,26.61,0.09150138,0,0,0,26.3374
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,6.461649,6.461649,0,0,0,6.461649,0,0,8.881784E-16,0,0,6.801736,6.461649,0,0,324.912,26.3374,0,6.801736,-6.801736,104.5926,24.90294,0.09150138,7.107814,0,0,26.3374
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13297,0.007611748,0.8342476,42.49026,42.49026,23.13885,0,8.122128,42.49026,1.963385,0,0,0,0.8342476,20.36992,19.35142,0,0,332.4695,19.53567,0,19.53567,-19.53567,84.00017,20,0.09150138,46.73929,0.6673981,81,20.36992
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27554,0.13859,15.18947,90.6506,90.6506,81,0,22.761,90.6506,16.75606,0,0,15.82965,15.18947,10.15852,9.650594,0,0,354.1758,0,5.030946,0,5.030946,88.77294,21.13637,0.09151682,99.71565,12.15157,81,15.18947
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54677,0.2752154,30.1636,17.95761,17.95761,81,0,22.761,17.95761,167.9712,0,0,0,30.1636,0,0,63.04239,59.89027,349.1449,4.527852,90.05388,0,90.05388,174.2056,41.47743,0.09167102,19.75337,24.13088,81,34.69146
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16737,0.3594696,39.39787,16.8068,16.8068,0,-1,0,16.8068,234.4162,0,0,0,39.39787,17.69137,16.8068,0,0,259.091,85.57634,21.7065,0,21.7065,194.7981,46.38042,0.09163631,18.48748,31.5183,0,124.9742
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59441,0.6123206,67.11034,18.55527,18.55527,0,-1,0,18.55527,361.6779,0,0,0,67.11034,19.53187,18.55527,0,0,237.3845,105.1122,47.57847,0,47.57847,239.935,57.12728,0.09156031,20.4108,53.68827,0,172.2225
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01256,0.4603457,50.45389,37.78798,37.78798,0,-1,0,37.78798,133.5184,0,0,0,50.45389,39.77682,37.78798,0,0,189.806,147.9328,10.67707,0,10.67707,250.0642,59.53897,0.09154327,41.56678,40.36311,0,198.3867
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.4915,0.8408464,92.15677,0,0,0,-1,0,0,0,0,0,0,92.15677,0,0,0,0,179.129,157.5422,92.15677,0,92.15677,337.4918,80.35503,0.09139649,0,73.72541,0,249.6989
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.57034,0.6642577,72.80264,22.1321,22.1321,0,-1,0,22.1321,328.9459,0,0,0,72.80264,23.29695,22.1321,0,0,86.97218,240.4833,49.50569,0,49.50569,384.457,91.5372,0.09131783,24.34531,58.24212,0,313.2859
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04562,0.5863662,64.26574,16.57754,16.57754,0,-1,0,16.57754,387.6676,9.349213,0,0,64.26574,17.45004,16.57754,0,0,37.46649,285.0384,37.46649,0,37.46649,420.0009,100,0.09125839,18.23529,51.41259,0,349.3041
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19275,0.4402512,48.25153,11.23799,11.23799,0,-1,0,11.23799,429.3609,36.42207,0,0,48.25153,11.82946,11.23799,0,0,0,318.7582,0,0,0,420.0009,100,0.09125839,12.36179,38.60123,0,367.0098
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.39241,0.3347888,36.69286,39.83789,39.83789,0,-1,0,39.83789,92.10543,0,0,0,36.69286,41.93462,39.83789,0,0,0,318.7582,0,5.241761,-5.241761,414.4755,98.68446,0.09125839,43.82167,29.35428,0,355.4511
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04373,0.2174661,23.83429,0,0,0,-1,0,0,0,18.01011,0,0,23.83429,0,0,0,0,5.824179,313.5165,5.824179,0,5.824179,420.0009,100,0.09124916,0,19.06743,0,337.3507
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87907,0.04525331,4.959763,23.42446,23.42446,0,-1,0,23.42446,21.17344,0,3.552714E-15,0,4.959763,24.65733,23.42446,0,0,0,318.7582,0,19.69756,-19.69756,399.2378,95.05643,0.09124916,25.7669,3.96781,0,323.718
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,43.22261,43.22261,0,-1,0,43.22261,0,0,7.105427E-15,0,0,45.49748,43.22261,0,0,21.88618,299.0607,0,45.49748,-45.49748,351.2792,83.63774,0.09124916,47.54487,0,0,299.0607
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,72.43894,253.5632,0,0,0,351.2792,83.63774,0.09124916,0,0,0,253.5632
7/10/2007 9:00:00 PM,0,0,124.8972,90,0,0,53.63612,53.63612,0,-1,0,53.63612,0,0,7.105427E-15,0,0,56.45908,53.63612,0,0,72.43894,253.5632,0,56.45908,-56.45908,291.7661,69.46799,0.09124916,58.99973,0,0,253.5632
7/10/2007 10:00:00 PM,0,0,135.2384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,135.1712,197.1041,0,0,0,291.7661,69.46799,0.09124916,0,0,0,197.1041
7/10/2007 11:00:00 PM,0,0,151.8591,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,135.1712,197.1041,0,0,0,291.7661,69.46799,0.09124916,0,0,0,197.1041
7/11/2007 12:00:00 AM,0,0,175.8334,90,0,0,37.07658,37.07658,0,-1,0,37.07658,0,0,0,0,0,39.02798,37.07658,0,0,135.1712,197.1041,0,39.02798,-39.02798,250.627,59.67299,0.09124916,40.78424,0,0,197.1041
7/11/2007 1:00:00 AM,0,0,-158.5125,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,178.5357,158.0761,0,0,0,250.627,59.67299,0.09124916,0,0,0,158.0761
7/11/2007 2:00:00 AM,0,0,-139.4535,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,178.5357,158.0761,0,0,0,250.627,59.67299,0.09124916,0,0,0,158.0761
7/11/2007 3:00:00 AM,0,0,-127.4525,90,0,0,13.72623,13.72623,0,-1,0,13.72623,0,0,0,0,0,14.44867,13.72623,0,0,178.5357,158.0761,0,14.44867,-14.44867,235.3968,56.04675,0.09124916,15.09886,0,0,158.0761
7/11/2007 4:00:00 AM,0,0,-119.9936,90,0,0,19.10392,19.10392,0,-1,0,19.10392,0,0,3.552714E-15,0,0,20.10939,19.10392,0,0,194.5898,143.6275,0,20.10939,-20.10939,214.1996,50.99981,0.09124916,21.01431,0,0,143.6275
7/11/2007 5:00:00 AM,0,0,-115.2671,90,0,0,13.0943,13.0943,0,0,0,13.0943,0,0,1.776357E-15,0,0,13.78348,13.0943,0,0,216.9335,123.5181,0,13.78348,-13.78348,199.6706,47.54052,0.09124916,14.40373,0,0,123.5181
7/11/2007 6:00:00 AM,0.03238505,1.26016,-112.3219,92.1717,0.01061643,1.163561,18.54679,18.54679,0,0,0,18.54679,6.273648,0,3.552714E-15,0,1.163561,19.52294,18.54679,0,0,232.2485,109.7346,0,18.35938,-18.35938,180.3181,42.9328,0.09124916,20.40147,0.9308485,0,110.8982
7/11/2007 7:00:00 AM,0.1872691,15.05063,-110.7414,78.30161,0.1633845,17.90694,2.228737,2.228737,0,0,0,2.228737,803.4569,0,0,0,17.90694,2.346039,2.228737,0,0,252.6478,91.37521,15.5609,0,15.5609,195.0805,46.44764,0.09122451,2.45161,14.32555,0,109.2822
7/11/2007 8:00:00 AM,0.5072348,28.92725,-110.4958,64.55851,0.4540984,49.76918,0,0,0,0,0,0,0,0,0,0,49.76918,0,0,0,0,237.0869,105.38,49.76918,0,49.76918,242.2957,57.68933,0.09114572,0,39.81535,0,155.1492
7/11/2007 9:00:00 AM,0.7960273,42.75024,-112.0347,51.16091,0.7388037,80.97289,26.34742,26.34742,0,-1,0,26.34742,307.3276,0,0,0,80.97289,27.73413,26.34742,0,0,187.3177,150.1723,53.23877,0,53.23877,292.8024,69.71471,0.09106161,28.98216,64.77831,0,231.1452
7/11/2007 10:00:00 AM,0.8884421,56.27293,-116.9028,38.56179,0.8389587,91.94988,0.7714418,0.7714418,0,-1,0,0.7714418,11919.22,0,0,0,91.94988,0.812044,0.7714418,0,0,134.0789,198.0872,91.13783,0,91.13783,379.2633,90.30061,0.09091796,0.848586,73.55991,0,290.037
7/11/2007 11:00:00 AM,0.9261135,68.73986,-130.4652,27.93954,0.8820181,96.66919,0,0,0,-1,0,0,0,53.72808,0,0,96.66919,0,0,0,0,42.94111,280.1112,42.94111,0,42.94111,420.0009,100,0.09085044,0,77.33535,0,376.7804
7/11/2007 12:00:00 PM,0.9741319,76.588,-170.6236,22.37137,0.9300765,101.9364,8.005637,8.005637,0,-1,0,8.005637,1273.307,93.5094,0,0,101.9364,8.426987,8.005637,0,0,0,318.7582,0,0,0,420.0009,100,0.09085044,8.806201,81.54911,0,420.6946
7/11/2007 1:00:00 PM,0.9261436,72.03838,138.8647,25.44424,0.8835816,96.84055,41.4865,41.4865,0,-1,0,41.4865,233.4267,53.17055,0,0,96.84055,43.66999,41.4865,0,0,0,318.7582,0,0,0,420.0009,100,0.09085044,45.63514,77.47243,0,415.5988
7/11/2007 2:00:00 PM,0.8440896,60.34433,119.7218,34.94263,0.8006979,87.75648,25.01578,25.01578,0,-1,0,25.01578,350.8045,61.42408,0,0,87.75648,26.3324,25.01578,0,0,0,318.7582,0,0,0,420.0009,100,0.09085044,27.51736,70.20519,0,406.5147
7/11/2007 3:00:00 PM,0.5917397,47.01952,113.0673,47.11117,0.5611233,61.49911,3.342344,3.342344,0,-1,0,3.342344,1839.999,57.98085,0,0,61.49911,3.518257,3.342344,0,0,0,318.7582,0,0,0,420.0009,100,0.09085044,3.676579,49.19929,0,380.2573
7/11/2007 4:00:00 PM,0.5252522,33.25344,110.744,60.32743,0.47908,52.50717,61.69952,61.69952,0,-1,0,61.69952,85.10143,0,0,0,52.50717,64.94686,61.69952,0,0,0,318.7582,0,12.43969,-12.43969,406.8882,96.87796,0.09085044,67.86947,42.00574,0,371.2654
7/11/2007 5:00:00 PM,0.3456993,19.3765,110.5123,73.99246,0.2909245,31.88533,30.31376,30.31376,0,-1,0,30.31376,105.1843,0,0,0,31.88533,31.90922,30.31376,0,0,13.82187,306.3185,0,0.02389188,-0.02389188,406.8631,96.87196,0.09085044,33.34513,25.50826,0,338.2039
7/11/2007 6:00:00 PM,0.08548293,5.545573,111.6911,87.84029,0.0421358,4.618084,53.65389,53.65389,0,-1,0,53.65389,8.607174,0,7.105427E-15,0,4.618084,56.47778,53.65389,0,0,13.84842,306.2946,0,51.8597,-51.8597,352.1982,83.85654,0.09085044,59.01928,3.694467,0,310.9127
7/11/2007 7:00:00 PM,0,0,114.185,90,0,0,50.2218,50.2218,0,-1,0,50.2218,0,0,0,0,0,52.86506,50.2218,0,0,71.47031,254.435,0,52.86506,-52.86506,296.4735,70.58878,0.09085044,55.24398,0,0,254.435
7/11/2007 8:00:00 PM,0,0,118.284,90,0,0,27.11776,27.11776,0,-1,0,27.11776,0,0,3.552714E-15,0,0,28.54501,27.11776,0,0,130.2093,201.5699,0,28.54501,-28.54501,266.3844,63.42473,0.09085044,29.82954,0,0,201.5699
7/11/2007 9:00:00 PM,0,0,124.7438,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,161.9259,173.0249,0,0,0,266.3844,63.42473,0.09085044,0,0,0,173.0249
7/11/2007 10:00:00 PM,0,0,135.07,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,161.9259,173.0249,0,0,0,266.3844,63.42473,0.09085044,0,0,0,173.0249
7/11/2007 11:00:00 PM,0,0,151.6964,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,161.9259,173.0249,0,0,0,266.3844,63.42473,0.09085044,0,0,0,173.0249
7/12/2007 12:00:00 AM,0,0,175.7457,90,0,0,5.851664,5.851664,0,-1,0,5.851664,0,0,8.881784E-16,0,0,6.159647,5.851664,0,0,161.9259,173.0249,0,6.159647,-6.159647,259.8916,61.87882,0.09085044,6.436831,0,0,173.0249
7/12/2007 1:00:00 AM,0,0,-158.4785,90,0,0,19.72573,19.72573,0,-1,0,19.72573,0,0,3.552714E-15,0,0,20.76393,19.72573,0,0,168.77,166.8652,0,20.76393,-20.76393,238.0045,56.66762,0.09085044,21.6983,0,0,166.8652
7/12/2007 2:00:00 AM,0,0,-139.354,90,0,0,60.18521,60.18521,0,-1,0,60.18521,0,0,7.105427E-15,0,0,63.35286,60.18521,0,0,191.841,146.1013,0,63.35286,-63.35286,171.2247,40.7677,0.09085044,66.20374,0,0,146.1013
7/12/2007 3:00:00 AM,0,0,-127.3354,90,0,0,32.03635,32.03635,0,-1,0,32.03635,0,0,0,0,0,33.72248,32.03635,0,0,262.2331,82.74845,0,33.72248,-33.72248,135.6781,32.30424,0.09085044,35.23999,0,0,82.74845
7/12/2007 4:00:00 AM,0,0,-119.8741,90,0,0,7.958537,7.958537,0,-1,0,7.958537,0,0,0,0,0,8.377407,7.958537,0,0,299.7025,49.02597,0,8.377407,-8.377407,126.8475,30.20173,0.09085044,8.754391,0,0,49.02597
7/12/2007 5:00:00 AM,0,0,-115.1469,90,0,0,18.81026,18.81026,0,0,0,18.81026,0,0,3.552714E-15,0,0,19.80027,18.81026,0,0,309.0107,40.64857,0,19.80027,-19.80027,105.9762,25.23238,0.09085044,20.69129,0,0,40.64857
7/12/2007 6:00:00 AM,0.03415472,1.204175,-112.1979,92.20906,0.008138039,0.8919291,26.12222,26.12222,20.25,0,7.39125,26.12222,3.414446,0,3.552714E-15,0,0.8919291,6.181282,5.872218,0,0,331.011,20.84829,0,5.289352,-5.289352,100.4007,23.90489,0.09085044,28.73444,0.7135432,81,21.74022
7/12/2007 7:00:00 AM,0.2677656,15.0067,-110.6081,78.32573,0.2128426,23.32755,10.60888,10.60888,81,0,22.761,10.60888,219.887,0,0,0,23.32755,0,0,70.39112,66.87156,336.8881,15.55894,90.19911,0,90.19911,185.9711,44.27875,0.09100384,11.66977,18.66204,81,38.8865
7/12/2007 8:00:00 AM,0.5419254,28.89607,-110.3445,64.5677,0.4850242,53.15865,55.05256,55.05256,81,0,22.761,55.05256,96.55981,0,0,0,53.15865,0,0,25.94744,24.65007,246.689,96.73814,77.80872,0,77.80872,259.787,61.85391,0.09117623,60.55782,42.52692,81,149.8968
7/12/2007 9:00:00 AM,0.6745321,42.73446,-111.8508,51.15115,0.6275895,68.78381,37.23173,37.23173,0,-1,0,37.23173,184.7451,0,0,0,68.78381,39.1913,37.23173,0,0,168.8803,166.766,29.59251,0,29.59251,287.8609,68.53817,0.09112972,40.95491,55.02705,0,235.5498
7/12/2007 10:00:00 AM,0.8133109,56.27941,-116.6581,38.52492,0.7693328,84.31887,13.92063,13.92063,0,-1,0,13.92063,605.7117,0,0,0,84.31887,14.65329,13.92063,0,0,139.2878,193.3992,69.66558,0,69.66558,353.9514,84.27399,0.09102042,15.31269,67.45509,0,277.7181
7/12/2007 11:00:00 AM,0.9698366,68.78746,-130.1135,27.86092,0.923439,101.2089,35.63568,35.63568,0,-1,0,35.63568,284.0101,0,0,0,101.2089,37.51124,35.63568,0,0,69.62217,256.0983,63.69768,0,63.69768,414.3804,98.6618,0.09092072,39.19925,80.96713,0,357.3072
7/12/2007 12:00:00 PM,1.110032,76.71104,-170.3727,22.24465,1.059263,116.0952,33.70457,33.70457,0,-1,0,33.70457,344.4493,74.69218,0,0,116.0952,35.4785,33.70457,0,0,5.924496,313.4262,5.924496,0,5.924496,420.0009,100,0.09091146,37.07503,92.87614,0,429.5214
7/12/2007 1:00:00 PM,0.9333038,72.15664,138.6461,25.31326,0.8906056,97.61037,21.58448,21.58448,0,-1,0,21.58448,452.2248,74.88987,0,0,97.61037,22.72051,21.58448,0,0,0,318.7582,0,0,0,420.0009,100,0.09091146,23.74293,78.0883,0,416.3686
7/12/2007 2:00:00 PM,0.9070644,60.4263,119.5022,34.83712,0.8597057,94.22374,0,0,0,-1,0,0,0,94.22374,0,0,94.22374,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09091146,0,75.379,0,412.982
7/12/2007 3:00:00 PM,0.7720326,47.07912,112.8879,47.02861,0.7222697,79.16076,29.00928,29.00928,0,-1,0,29.00928,272.8808,48.62467,0,0,79.16076,30.53609,29.00928,0,0,0,318.7582,0,0,0,420.0009,100,0.09091146,31.91021,63.32861,0,397.919
7/12/2007 4:00:00 PM,0.4064834,33.29727,110.59,60.26246,0.3819838,41.86543,0,0,0,-1,0,0,0,41.86543,0,0,41.86543,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09091146,0,33.49234,0,360.6237
7/12/2007 5:00:00 PM,0.2069633,19.40712,110.3718,73.94192,0.1932629,21.18161,16.21331,16.21331,0,-1,0,16.21331,130.6433,4.114968,0,0,21.18161,17.06664,16.21331,0,0,0,318.7582,0,0,0,420.0009,100,0.09091146,17.83464,16.94529,0,339.9398
7/12/2007 6:00:00 PM,0.05729029,5.563509,111.5557,87.80286,0.04648238,5.094468,39.92066,39.92066,0,-1,0,39.92066,12.76148,0,0,0,5.094468,42.02175,39.92066,0,0,0,318.7582,0,36.92728,-36.92728,381.0761,90.73222,0.09091146,43.91273,4.075575,0,323.8527
7/12/2007 7:00:00 PM,0,0,114.0477,90,0,0,18.22629,18.22629,0,-1,0,18.22629,0,0,3.552714E-15,0,0,19.18557,18.22629,0,0,41.03031,281.8309,0,19.18557,-19.18557,360.8527,85.91714,0.09091146,20.04892,0,0,281.8309
7/12/2007 8:00:00 PM,0,0,118.1384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,62.34761,262.6454,0,0,0,360.8527,85.91714,0.09091146,0,0,0,262.6454
7/12/2007 9:00:00 PM,0,0,124.5842,90,0,0,21.31382,21.31382,0,-1,0,21.31382,0,0,0,0,0,22.4356,21.31382,0,0,62.34761,262.6454,0,22.4356,-22.4356,337.2035,80.28638,0.09091146,23.4452,0,0,262.6454
7/12/2007 10:00:00 PM,0,0,134.8955,90,0,0,16.29157,16.29157,0,-1,0,16.29157,0,0,0,0,0,17.14902,16.29157,0,0,87.27605,240.2098,0,17.14902,-17.14902,319.1268,75.98243,0.09091146,17.92073,0,0,240.2098
7/12/2007 11:00:00 PM,0,0,151.5294,90,0,0,19.10126,19.10126,0,-1,0,19.10126,0,0,3.552714E-15,0,0,20.10659,19.10126,0,0,106.3305,223.0607,0,20.10659,-20.10659,297.9326,70.9362,0.09091146,21.01138,0,0,223.0607
7/13/2007 12:00:00 AM,0,0,175.6592,90,0,0,15.99379,15.99379,0,-1,0,15.99379,0,0,0,0,0,16.83557,15.99379,0,0,128.6712,202.9542,0,16.83557,-16.83557,280.1864,66.71091,0.09091146,17.59317,0,0,202.9542
7/13/2007 1:00:00 AM,0,0,-158.4371,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,147.3774,186.1186,0,0,0,280.1864,66.71091,0.09091146,0,0,0,186.1186
7/13/2007 2:00:00 AM,0,0,-139.2455,90,0,0,20.43235,20.43235,0,-1,0,20.43235,0,0,0,0,0,21.50773,20.43235,0,0,147.3774,186.1186,0,21.50773,-21.50773,257.5153,61.31303,0.09091146,22.47558,0,0,186.1186
7/13/2007 3:00:00 AM,0,0,-127.2099,90,0,0,18.92819,18.92819,0,-1,0,18.92819,0,0,3.552714E-15,0,0,19.92442,18.92819,0,0,171.2748,164.6109,0,19.92442,-19.92442,236.5131,56.31252,0.09091146,20.82101,0,0,164.6109
7/13/2007 4:00:00 AM,0,0,-119.7471,90,0,0,44.59691,44.59691,0,-1,0,44.59691,0,0,7.105427E-15,0,0,46.94411,44.59691,0,0,193.4131,144.6864,0,46.94411,-46.94411,187.0296,44.53078,0.09091146,49.0566,0,0,144.6864
7/13/2007 5:00:00 AM,0,0,-115.0197,90,0,0,22.33747,22.33747,0,0,0,22.33747,0,0,0,0,0,23.51312,22.33747,0,0,245.5732,97.74233,0,23.51312,-23.51312,162.2446,38.6296,0.09091146,24.57122,0,0,97.74233
7/13/2007 6:00:00 AM,0.006451462,1.148625,-112.0672,92.24501,0.006342682,0.6951579,1.17563,1.17563,0,0,0,1.17563,59.1307,0,0,0,0.6951579,1.237505,1.17563,0,0,271.6989,74.22921,0,0.5423468,-0.5423468,161.6729,38.49348,0.09091146,1.293193,0.5561264,0,74.92437
7/13/2007 7:00:00 AM,0.05433435,14.96376,-110.468,78.34786,0.05387703,5.904922,28.95817,28.95817,0,0,0,28.95817,20.39121,0,3.552714E-15,0,5.904922,30.48228,28.95817,0,0,272.3015,73.68687,0,24.57736,-24.57736,135.7661,32.3252,0.09091146,31.85399,4.723938,0,79.59179
7/13/2007 8:00:00 AM,0.1180673,28.86644,-110.186,64.5743,0.1172456,12.85012,25.99085,25.99085,0,0,0,25.99085,49.44093,0,0,0,12.85012,27.35879,25.99085,0,0,299.6097,49.1095,0,14.50867,-14.50867,120.4726,28.6839,0.09091146,28.58994,10.28009,0,61.95962
7/13/2007 9:00:00 AM,0.1169444,42.72081,-111.6584,51.1381,0.1162634,12.74247,0,0,0,-1,0,0,0,0,0,0,12.74247,0,0,0,0,315.7304,34.60083,12.74247,0,12.74247,132.5612,31.56213,0.09089154,0,10.19397,0,47.3433
7/13/2007 10:00:00 AM,0.2873504,56.28881,-116.4029,38.4838,0.2853636,31.27586,21.39729,21.39729,0,-1,0,21.39729,146.1673,0,0,0,31.27586,22.52347,21.39729,0,0,302.988,46.06905,8.752389,0,8.752389,140.8645,33.53909,0.09087787,23.53702,25.02069,0,77.3449
7/13/2007 11:00:00 AM,0.3872503,68.83933,-129.7478,27.77672,0.3839615,42.08218,0,0,0,-1,0,0,0,0,0,0,42.08218,0,0,0,0,294.2356,53.9462,42.08218,0,42.08218,180.7871,43.04447,0.09081218,0,33.66575,0,96.02838
7/13/2007 12:00:00 PM,0.2576589,76.84056,-170.1185,22.11136,0.2561615,28.0753,1.506957,1.506957,0,-1,0,1.506957,1863.046,0,0,0,28.0753,1.58627,1.506957,0,0,252.1534,91.82017,26.48903,0,26.48903,205.9168,49.02772,0.09077089,1.657653,22.46024,0,119.8955
7/13/2007 1:00:00 PM,0.1185794,72.2782,138.4059,25.17749,0.1179483,12.92713,15.63535,15.63535,0,-1,0,15.63535,82.67887,3.552714E-15,0,0,12.92713,16.45827,15.63535,0,0,225.6644,115.6603,0,3.531133,-3.531133,202.1947,48.14149,0.09077089,17.19889,10.34171,0,128.5874
7/13/2007 2:00:00 PM,0.2537559,60.50893,119.268,34.72923,0.252205,27.64167,36.64236,36.64236,0,-1,0,36.64236,75.43639,0,0,0,27.64167,38.5709,36.64236,0,0,229.5878,112.1292,0,10.92923,-10.92923,190.6743,45.39854,0.09077089,40.30659,22.11334,0,139.7708
7/13/2007 3:00:00 PM,0.1854055,47.13818,112.6982,46.94518,0.1842601,20.19491,0,0,0,-1,0,0,0,0,0,0,20.19491,0,0,0,0,241.7314,101.1999,20.19491,0,20.19491,209.8328,49.9601,0.09073942,0,16.15593,0,121.3948
7/13/2007 4:00:00 PM,0.1490619,33.33981,110.4279,60.19759,0.1480355,16.2247,0,0,0,-1,0,0,0,0,0,0,16.2247,0,0,0,0,221.5365,119.3754,16.2247,0,16.2247,225.2249,53.62488,0.09071416,0,12.97976,0,135.6
7/13/2007 5:00:00 PM,0.05583386,19.43588,110.2244,73.8922,0.05544468,6.076737,43.10991,43.10991,0,-1,0,43.10991,14.09592,0,7.105427E-15,0,6.076737,45.37885,43.10991,0,0,205.3118,133.9776,0,39.30211,-39.30211,183.7969,43.76107,0.09071416,47.4209,4.86139,0,140.0543
7/13/2007 6:00:00 PM,0.07340061,5.579061,111.4139,87.76685,0.04587075,5.027434,16.24677,16.24677,0,-1,0,16.24677,30.9442,0,3.552714E-15,0,5.027434,17.10187,16.24677,0,0,248.9809,94.67546,0,12.07443,-12.07443,171.0693,40.7307,0.09071416,17.87145,4.021947,0,99.7029
7/13/2007 7:00:00 PM,0,0,113.9043,90,0,0,38.61016,38.61016,0,-1,0,38.61016,0,0,7.105427E-15,0,0,40.64228,38.61016,0,0,262.3969,82.60103,0,40.64228,-40.64228,128.2286,30.53055,0.09071416,42.47118,0,0,82.60103
7/13/2007 8:00:00 PM,0,0,117.9868,90,0,0,11.14178,11.14178,0,-1,0,11.14178,0,0,0,0,0,11.72818,11.14178,0,0,307.555,41.95875,0,11.72818,-11.72818,115.866,27.58708,0.09071416,12.25595,0,0,41.95875
7/13/2007 9:00:00 PM,0,0,124.4184,90,0,0,65.37222,28.71904,0,-1,0,28.71904,0,0,36.65318,43.1904,0,30.23056,28.71904,0,0,320.5863,30.23056,0,30.23056,-30.23056,84.00017,20,0.09071416,71.90943,0,0,30.23056
7/13/2007 10:00:00 PM,0,0,134.7149,90,0,0,19.02031,0,0,-1,0,0,0,0,19.02031,20.92234,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09071416,20.92234,0,0,0
7/13/2007 11:00:00 PM,0,0,151.358,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09071416,0,0,0,0
7/14/2007 12:00:00 AM,0,0,175.5741,90,0,0,35.46205,0,0,-1,0,0,0,0,35.46205,39.00826,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09071416,39.00826,0,0,0
7/14/2007 1:00:00 AM,0,0,-158.3881,90,0,0,38.11543,0,0,-1,0,0,0,0,38.11543,41.92697,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09071416,41.92697,0,0,0
7/14/2007 2:00:00 AM,0,0,-139.1278,90,0,0,27.59352,0,0,-1,0,0,0,0,27.59352,30.35287,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09071416,30.35287,0,0,0
7/14/2007 3:00:00 AM,0,0,-127.0759,90,0,0,43.80835,0,0,-1,0,0,0,0,43.80835,48.18918,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09071416,48.18918,0,0,0
7/14/2007 4:00:00 AM,0,0,-119.6125,90,0,0,36.9852,0,0,-1,0,0,0,0,36.9852,40.68372,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09071416,40.68372,0,0,0
7/14/2007 5:00:00 AM,0,0,-114.8856,90,0,0,5.483366,5.483366,77.79916,0,21.95119,5.483366,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.0908846,6.031703,0,81,0
7/14/2007 6:00:00 AM,0.03096493,1.093582,-111.9299,92.27946,0.0104021,1.14007,1.743967,1.743967,74.05975,0,21.00512,1.743967,65.37224,0,0,0,1.14007,0,0,72.31579,68.7,285.4758,61.83,69.84007,0,69.84007,215.4308,51.29295,0.09103487,1.918363,0.9120561,81,62.97007
7/14/2007 7:00:00 AM,0.1838458,14.92188,-110.3212,78.36796,0.1611993,17.66745,23.84551,23.84551,81,0,22.761,23.84551,74.09127,0,0,0,17.66745,0,0,57.15448,54.29676,215.6357,124.6861,71.9642,0,71.9642,283.7021,67.54797,0.09121484,26.23007,14.13396,81,142.3535
7/14/2007 8:00:00 AM,0.408329,28.83837,-110.0201,64.57828,0.3726161,40.83873,13.59491,13.59491,81,0,22.761,13.59491,300.3971,0,0,0,40.83873,0,0,67.40508,64.03483,143.6715,189.4538,104.8736,0,104.8736,383.1938,91.23645,0.09134302,14.95441,32.67098,81,230.2926
7/14/2007 9:00:00 AM,0.4604961,42.70932,-111.4576,51.12173,0.4427855,48.52929,28.43999,28.43999,0,-1,0,28.43999,170.6375,0,0,0,48.52929,29.93684,28.43999,0,0,38.79797,283.8401,18.59245,0,18.59245,400.8322,95.43605,0.09131405,31.28399,38.82343,0,332.3693
7/14/2007 10:00:00 AM,0.8536347,56.30113,-116.1372,38.43843,0.8073829,88.48917,34.76812,34.76812,0,-1,0,34.76812,254.5124,31.68563,0,0,88.48917,36.59802,34.76812,0,0,20.20552,300.5732,20.20552,0,20.20552,420.0009,100,0.09128258,38.24493,70.79134,0,389.0624
7/14/2007 11:00:00 AM,0.7885396,68.89541,-129.3681,27.68696,0.756753,82.94012,0,0,0,-1,0,0,0,82.94012,0,0,82.94012,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09128258,0,66.3521,0,401.6984
7/14/2007 12:00:00 PM,0.8762435,76.9765,-169.8608,21.97154,0.8402805,92.09474,34.08184,34.08184,0,-1,0,34.08184,270.2164,56.21911,0,0,92.09474,35.87563,34.08184,0,0,0,318.7582,0,0,0,420.0009,100,0.09128258,37.49003,73.67579,0,410.853
7/14/2007 1:00:00 PM,0.9341512,72.40292,138.1437,25.03702,0.8921607,97.78081,21.90952,21.90952,0,-1,0,21.90952,446.2936,74.71815,0,0,97.78081,23.06266,21.90952,0,0,0,318.7582,0,0,0,420.0009,100,0.09128258,24.10048,78.22465,0,416.539
7/14/2007 2:00:00 PM,0.6551102,60.59206,119.0191,34.61905,0.6314647,69.20853,47.14608,47.14608,0,-1,0,47.14608,146.7959,19.58107,0,0,69.20853,49.62745,47.14608,0,0,0,318.7582,0,0,0,420.0009,100,0.09128258,51.86069,55.36682,0,387.9668
