Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/14/2007 3:00:00 PM,0.4078081,47.19656,112.4982,46.86097,0.3993226,43.76576,25.3767,25.3767,0,-1,0,25.3767,172.4643,17.05344,0,0,43.76576,26.71232,25.3767,0,0,0,318.7582,0,0,0,420.0009,100,0.09128258,27.91437,35.01261,0,362.524
7/14/2007 4:00:00 PM,0.3466385,33.38097,110.2578,60.13292,0.3328462,36.47995,11.19391,11.19391,0,-1,0,11.19391,325.891,24.69688,0,0,36.47995,11.78306,11.19391,0,0,0,318.7582,0,0,0,420.0009,100,0.09128258,12.3133,29.18396,0,355.2382
7/14/2007 5:00:00 PM,0.2109246,19.46269,110.0701,73.84338,0.1965221,21.53883,19.49447,19.49447,0,-1,0,19.49447,110.4869,1.018335,0,0,21.53883,20.52049,19.49447,0,0,0,318.7582,0,0,0,420.0009,100,0.09128258,21.44391,17.23106,0,340.2971
7/14/2007 6:00:00 PM,0.06277432,5.592162,111.2658,87.73232,0.04745819,5.201417,33.79279,33.79279,0,-1,0,33.79279,15.39209,0,0,0,5.201417,35.57135,33.79279,0,0,0,318.7582,0,30.36994,-30.36994,387.9881,92.37794,0.09128258,37.17206,4.161134,0,323.9597
7/14/2007 7:00:00 PM,0,0,113.7549,90,0,0,70.03455,68.7,0,-1,0,68.7,0,0,1.33455,8.338005,0,72.31579,68.7,0,0,33.74437,288.3883,0,72.31579,-72.31579,311.7606,74.22856,0.09128258,77.038,0,0,288.3883
7/14/2007 8:00:00 PM,0,0,117.8291,90,0,0,31.30068,31.30068,0,-1,0,31.30068,0,0,3.552714E-15,0,0,32.94809,31.30068,0,0,114.0953,216.0725,0,32.94809,-32.94809,277.0302,65.95945,0.09128258,34.43075,0,0,216.0725
7/14/2007 9:00:00 PM,0,0,124.2465,90,0,0,7.326467,7.326467,0,-1,0,7.326467,0,0,8.881784E-16,0,0,7.71207,7.326467,0,0,150.7042,183.1244,0,7.71207,-7.71207,268.901,64.02393,0.09128258,8.059114,0,0,183.1244
7/14/2007 10:00:00 PM,0,0,134.5284,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,159.2732,175.4124,0,0,0,268.901,64.02393,0.09128258,0,0,0,175.4124
7/14/2007 11:00:00 PM,0,0,151.1824,90,0,0,0.9131123,0.9131123,0,-1,0,0.9131123,0,0,1.110223E-16,0,0,0.9611709,0.9131123,0,0,159.2732,175.4124,0,0.9611709,-0.9611709,267.8878,63.7827,0.09128258,1.004423,0,0,175.4124
7/15/2007 12:00:00 AM,0,0,175.4904,90,0,0,41.38002,41.38002,0,-1,0,41.38002,0,0,7.105427E-15,0,0,43.55791,41.38002,0,0,160.3412,174.4512,0,43.55791,-43.55791,221.9738,52.8508,0.09128258,45.51802,0,0,174.4512
7/15/2007 1:00:00 AM,0,0,-158.3312,90,0,0,23.18154,23.18154,0,-1,0,23.18154,0,0,3.552714E-15,0,0,24.40162,23.18154,0,0,208.7388,130.8933,0,24.40162,-24.40162,196.2522,46.72662,0.09128258,25.49969,0,0,130.8933
7/15/2007 2:00:00 AM,0,0,-139.0008,90,0,0,14.2057,14.2057,0,-1,0,14.2057,0,0,1.776357E-15,0,0,14.95336,14.2057,0,0,235.8518,106.4916,0,14.95336,-14.95336,180.49,42.97372,0.09128258,15.62627,0,0,106.4916
7/15/2007 3:00:00 AM,0,0,-126.9335,90,0,0,3.576603,3.576603,0,-1,0,3.576603,0,0,4.440892E-16,0,0,3.764845,3.576603,0,0,252.4666,91.53828,0,3.764845,-3.764845,176.5215,42.02884,0.09128258,3.934263,0,0,91.53828
7/15/2007 4:00:00 AM,0,0,-119.4705,90,0,0,26.2853,26.2853,0,-1,0,26.2853,0,0,3.552714E-15,0,0,27.66873,26.2853,0,0,256.6498,87.77343,0,27.66873,-27.66873,147.3561,35.08471,0.09128258,28.91382,0,0,87.77343
7/15/2007 5:00:00 AM,0,0,-114.7446,90,0,0,23.28116,23.28116,0,0,0,23.28116,0,0,3.552714E-15,0,0,24.50649,23.28116,0,0,287.3928,60.1047,0,24.50649,-24.50649,121.524,28.93422,0.09128258,25.60928,0,0,60.1047
7/15/2007 6:00:00 AM,0.02824354,1.039117,-111.7859,92.31235,0.01265465,1.38695,9.42768,9.42768,0,0,0,9.42768,14.71147,0,0,0,1.38695,9.923874,9.42768,0,0,314.6223,35.59821,0,8.536923,-8.536923,112.5253,26.79168,0.09128258,10.37045,1.10956,0,36.98516
7/15/2007 7:00:00 AM,0.09613665,14.8811,-110.1676,78.38596,0.09461214,10.36949,0,0,0,0,0,0,0,0,0,0,10.36949,0,0,0,0,324.1077,27.06129,10.36949,0,10.36949,122.3626,29.1339,0.09126644,0,8.295591,0,37.43078
7/15/2007 8:00:00 AM,0.3207098,28.81193,-109.8471,64.57959,0.3038081,33.29737,0,0,0,0,0,0,0,0,0,0,33.29737,0,0,0,0,313.7382,36.39383,33.29737,0,33.29737,153.9513,36.65499,0.09121466,0,26.63789,0,69.69119
7/15/2007 9:00:00 AM,0.574026,42.7,-111.2486,51.10202,0.540245,59.21085,29.54457,29.54457,0,-1,0,29.54457,200.412,0,0,0,59.21085,31.09955,29.54457,0,0,280.4409,66.36146,28.1113,0,28.1113,180.62,43.00468,0.09117098,32.49903,47.36868,0,125.5723
7/15/2007 10:00:00 AM,0.8288572,56.31635,-115.8611,38.38883,0.7847285,86.00625,31.57689,31.57689,0,-1,0,31.57689,272.3709,0,0,0,86.00625,33.23883,31.57689,0,0,252.3295,91.66163,52.76742,0,52.76742,230.6796,54.9236,0.09108911,34.73457,68.805,0,177.6679
7/15/2007 11:00:00 AM,0.8380793,68.95564,-128.9742,27.59168,0.8021211,87.91248,29.60729,29.60729,0,-1,0,29.60729,296.9285,0,0,0,87.91248,31.16557,29.60729,0,0,199.5621,139.1523,56.74691,0,56.74691,284.5144,67.74139,0.09100123,32.56802,70.32998,0,227.0648
7/15/2007 12:00:00 PM,0.5110424,77.11884,-169.5995,21.82521,0.5041634,55.25631,20.51806,20.51806,0,-1,0,20.51806,269.3057,0,0,0,55.25631,21.59796,20.51806,0,0,142.8152,190.2245,33.65835,0,33.65835,316.4455,75.34402,0.09094919,22.56986,44.20504,0,245.4808
7/15/2007 1:00:00 PM,0.6464185,72.53065,137.8586,24.89194,0.6297619,69.0219,27.84423,27.84423,0,-1,0,27.84423,247.8858,0,0,0,69.0219,29.30972,27.84423,0,0,109.1569,220.517,39.71218,0,39.71218,354.1198,84.31408,0.09088785,30.62865,55.21752,0,289.5389
7/15/2007 2:00:00 PM,0.7928439,60.67553,118.7554,34.50673,0.7553466,82.78599,12.30093,12.30093,0,-1,0,12.30093,673.0058,0.3929512,0,0,82.78599,12.94835,12.30093,0,0,69.44469,256.258,69.44469,0,69.44469,420.0009,100,0.0907808,13.53102,66.22879,0,339.044
7/15/2007 3:00:00 PM,0.5607958,47.25414,112.2881,46.77613,0.5354899,58.68969,0,0,0,-1,0,0,0,58.68969,0,0,58.68969,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.0907808,0,46.95176,0,377.4479
7/15/2007 4:00:00 PM,0.443875,33.42063,110.0796,60.06855,0.4131468,45.28089,0,0,0,-1,0,0,0,45.28089,0,0,45.28089,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.0907808,0,36.22471,0,364.0391
7/15/2007 5:00:00 PM,0.2221665,19.48748,109.909,73.79555,0.2048399,22.45046,0,0,0,-1,0,0,0,22.45046,0,0,22.45046,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.0907808,0,17.96037,0,341.2087
7/15/2007 6:00:00 PM,0.07087238,5.602749,111.1115,87.69935,0.04706505,5.158329,3.984088,3.984088,0,-1,0,3.984088,129.4733,0.9645523,0,0,5.158329,4.193777,3.984088,0,0,0,318.7582,0,0,0,420.0009,100,0.0907808,4.382497,4.126664,0,323.9166
7/15/2007 7:00:00 PM,0,0,113.5995,90,0,0,46.49797,46.49797,0,-1,0,46.49797,0,0,7.105427E-15,0,0,48.94523,46.49797,0,0,0,318.7582,0,48.94523,-48.94523,368.4081,87.71603,0.0907808,51.14777,0,0,318.7582
7/15/2007 8:00:00 PM,0,0,117.6655,90,0,0,46.03699,46.03699,0,-1,0,46.03699,0,0,0,0,0,48.46,46.03699,0,0,54.38359,269.813,0,48.46,-48.46,317.3267,75.55383,0.0907808,50.64069,0,0,269.813
7/15/2007 9:00:00 PM,0,0,124.0685,90,0,0,17.14434,17.14434,0,-1,0,17.14434,0,0,3.552714E-15,0,0,18.04667,17.14434,0,0,108.228,221.353,0,18.04667,-18.04667,298.3039,71.02458,0.0907808,18.85877,0,0,221.353
7/15/2007 10:00:00 PM,0,0,134.3359,90,0,0,7.184557,7.184557,0,-1,0,7.184557,0,0,0,0,0,7.562692,7.184557,0,0,128.2799,203.3063,0,7.562692,-7.562692,290.3321,69.12655,0.0907808,7.903013,0,0,203.3063
7/15/2007 11:00:00 PM,0,0,151.0026,90,0,0,11.89742,11.89742,0,-1,0,11.89742,0,0,0,0,0,12.5236,11.89742,0,0,136.6829,195.7436,0,12.5236,-12.5236,277.131,65.98345,0.0907808,13.08716,0,0,195.7436
7/16/2007 12:00:00 AM,0,0,175.4083,90,0,0,1.124553,1.124553,0,-1,0,1.124553,0,0,2.220446E-16,0,0,1.18374,1.124553,0,0,150.598,183.22,0,1.18374,-1.18374,275.8833,65.68636,0.0907808,1.237008,0,0,183.22
7/16/2007 1:00:00 AM,0,0,-158.2663,90,0,0,21.45015,21.45015,0,-1,0,21.45015,0,0,3.552714E-15,0,0,22.57911,21.45015,0,0,151.9133,182.0363,0,22.57911,-22.57911,252.0828,60.0196,0.0907808,23.59517,0,0,182.0363
7/16/2007 2:00:00 AM,0,0,-138.8644,90,0,0,10.00427,10.00427,0,-1,0,10.00427,0,0,1.776357E-15,0,0,10.53081,10.00427,0,0,177.0012,159.4572,0,10.53081,-10.53081,240.9823,57.37664,0.0907808,11.0047,0,0,159.4572
7/16/2007 3:00:00 AM,0,0,-126.7825,90,0,0,8.657424,8.657424,0,-1,0,8.657424,0,0,0,0,0,9.113077,8.657424,0,0,188.7021,148.9264,0,9.113077,-9.113077,231.3763,55.08949,0.0907808,9.523166,0,0,148.9264
7/16/2007 4:00:00 AM,0,0,-119.3209,90,0,0,17.68159,17.68159,0,-1,0,17.68159,0,0,0,0,0,18.6122,17.68159,0,0,198.8277,139.8133,0,18.6122,-18.6122,211.7573,50.41831,0.0907808,19.44975,0,0,139.8133
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,9.931878,9.931878,0,0,0,9.931878,0,0,1.776357E-15,0,0,10.45461,9.931878,0,0,219.5079,121.2011,0,10.45461,-10.45461,200.7372,47.79448,0.0907808,10.92507,0,0,121.2011
7/16/2007 6:00:00 AM,0.006280974,0.985298,-111.6353,92.34361,0.006174097,0.676681,53.76347,53.76347,0,0,0,53.76347,1.258626,0,7.105427E-15,0,0.676681,56.59312,53.76347,0,0,231.1241,110.7465,0,55.91644,-55.91644,141.7961,33.76091,0.0907808,59.13981,0.5413448,0,111.4232
7/16/2007 7:00:00 AM,0.07095604,14.84148,-110.0073,78.4018,0.07027116,7.701719,20.44436,20.44436,0,0,0,20.44436,37.6716,0,0,0,7.701719,21.52038,20.44436,0,0,293.2535,54.83005,0,13.81866,-13.81866,127.23,30.29279,0.0907808,22.4888,6.161375,0,62.53176
7/16/2007 8:00:00 AM,0.1282449,28.78713,-109.6668,64.57822,0.1273314,13.95552,37.11992,37.11992,0,0,0,37.11992,37.59577,0,0,0,13.95552,39.0736,37.11992,0,0,308.6076,41.01138,0,25.11808,-25.11808,100.7532,23.9888,0.0907808,40.83191,11.16442,0,54.9669
7/16/2007 9:00:00 AM,0.1390971,42.69286,-111.0312,51.07898,0.1382641,15.15374,12.66023,12.66023,0,-1,0,12.66023,119.6956,0,0,0,15.15374,13.32656,12.66023,0,0,336.5166,15.8933,1.827183,0,1.827183,102.4866,24.40152,0.09077799,13.92626,12.12299,0,31.04705
7/16/2007 10:00:00 AM,0.188094,56.33443,-115.5746,38.33501,0.1869983,20.49501,38.13348,36.13114,0,-1,0,36.13114,56.72395,0,2.002338,21.39189,20.49501,38.03278,36.13114,0,0,334.6894,17.53777,0,17.53777,-17.53777,84.00017,20,0.09077799,41.94682,16.39601,0,38.03278
7/16/2007 11:00:00 AM,0.458496,69.01995,-128.5659,27.4909,0.4530474,49.654,35.33649,35.33649,0,-1,0,35.33649,140.5176,0,0,29.43588,49.654,37.1963,35.33649,0,0,354.1758,0,12.45769,0,12.45769,95.81857,22.8139,0.09075882,38.87014,39.72319,0,49.654
7/16/2007 12:00:00 PM,0.4082866,77.26753,-169.3343,21.6724,0.4049073,44.37784,2.394141,2.394141,0,-1,0,2.394141,1853.602,0,0,0,44.37784,2.520149,2.394141,0,0,341.7181,11.21192,41.8577,0,41.8577,135.5283,32.26857,0.09069445,2.633555,35.50227,0,55.58976
7/16/2007 1:00:00 PM,0.5565176,72.66121,137.55,24.74234,0.5466346,59.91115,3.173013,3.173013,0,-1,0,3.173013,1888.147,0,0,0,59.91115,3.340014,3.173013,0,0,299.8604,48.88385,56.57113,0,56.57113,189.1964,45.04666,0.09060759,3.490314,47.92892,0,108.795
7/16/2007 2:00:00 PM,0.4986188,60.75919,118.4768,34.3924,0.489381,53.63616,0,0,0,-1,0,0,0,0,0,0,53.63616,0,0,0,0,243.2893,99.79787,53.63616,0,53.63616,240.0801,57.16181,0.0905254,0,42.90892,0,153.434
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69076,0.2965901,32.50627,10.09205,10.09205,0,-1,0,10.09205,322.0977,0,0,0,32.50627,10.62322,10.09205,0,0,189.6531,148.0704,21.88305,0,21.88305,260.8402,62.10468,0.09049191,11.10126,26.00502,0,180.5767
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00459,0.2941078,32.23421,10.99923,10.99923,0,-1,0,10.99923,293.0588,0,0,0,32.23421,11.57814,10.99923,0,0,167.7701,167.7652,20.65607,0,20.65607,280.4362,66.7704,0.09046032,12.09915,25.78737,0,199.9994
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.74879,0.1132705,12.41444,40.54343,40.54343,0,-1,0,40.54343,30.62012,0,7.105427E-15,0,12.41444,42.67729,40.54343,0,0,147.114,186.3556,0,30.26285,-30.26285,248.5364,59.17522,0.09046032,44.59777,9.931556,0,198.7701
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66801,0.04037851,4.425485,0,0,0,-1,0,0,0,0,0,0,4.425485,0,0,0,0,180.7394,156.0928,4.425485,0,4.425485,252.7348,60.17483,0.09045356,0,3.540388,0,160.5183
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,1.265475,1.265475,0,-1,0,1.265475,0,0,2.220446E-16,0,0,1.332079,1.265475,0,0,176.3139,160.0757,0,1.332079,-1.332079,251.3307,59.84051,0.09045356,1.392023,0,0,160.0757
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,18.05635,18.05635,0,-1,0,18.05635,0,0,0,0,0,19.00668,18.05635,0,0,177.794,158.7436,0,19.00668,-19.00668,231.2959,55.07033,0.09045356,19.86198,0,0,158.7436
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,3.464276,3.464276,0,-1,0,3.464276,0,0,0,0,0,3.646607,3.464276,0,0,198.9125,139.737,0,3.646607,-3.646607,227.452,54.15513,0.09045356,3.810704,0,0,139.737
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,12.44305,12.44305,0,-1,0,12.44305,0,0,1.776357E-15,0,0,13.09795,12.44305,0,0,202.9643,136.0903,0,13.09795,-13.09795,213.6455,50.86789,0.09045356,13.68736,0,0,136.0903
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,44.84585,44.84585,0,-1,0,44.84585,0,0,7.105427E-15,0,0,47.20616,44.84585,0,0,217.5176,122.9924,0,47.20616,-47.20616,163.8859,39.02037,0.09045356,49.33043,0,0,122.9924
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,45.32387,45.32387,0,-1,0,45.32387,0,0,7.105427E-15,0,0,47.70933,45.32387,0,0,269.9689,75.78624,0,47.70933,-47.70933,113.5958,27.04657,0.09045356,49.85625,0,0,75.78624
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,322.9792,28.07691,0,0,0,113.5958,27.04657,0.09045356,0,0,0,28.07691
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,7.571668,7.571668,0,-1,0,7.571668,0,0,8.881784E-16,0,0,7.970177,7.571668,0,0,322.9792,28.07691,0,7.970177,-7.970177,105.1945,25.04626,0.09045356,8.328835,0,0,28.07691
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,2.663716,2.663716,0,-1,0,2.663716,0,0,0,0,0,2.803911,2.663716,0,0,331.835,20.10673,0,2.803911,-2.803911,102.2389,24.34256,0.09045356,2.930087,0,0,20.10673
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,334.9504,17.30282,0,0,0,102.2389,24.34256,0.09045356,0,0,0,17.30282
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,26.92555,26.92555,20.25,0,7.39125,26.92555,0,0,0,0,0,7.026895,6.67555,0,0,334.9504,17.30282,0,7.026895,-7.026895,94.83195,22.57899,0.09045356,29.6181,0,81,17.30282
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.37318,0.01597366,1.750713,31.58149,31.58149,81,0,22.761,31.58149,5.543478,0,0,0,1.750713,0,0,49.41851,46.94759,342.7581,10.27593,48.6983,0,48.6983,141.0312,33.57879,0.09062164,34.73964,1.40057,81,12.02664
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41547,0.1809121,19.82796,30.85488,30.85488,81,0,22.761,30.85488,64.26202,0,0,0,19.82796,0,0,50.14512,47.63787,294.0598,54.1044,67.46584,0,67.46584,205.0349,48.81774,0.09080656,33.94036,15.86237,81,73.93236
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57412,0.2462217,26.9859,57.76929,57.76929,81,0,22.761,57.76929,46.71321,0,0,0,26.9859,0,0,23.2307,22.06917,226.594,114.8236,49.05507,0,49.05507,251.5726,59.89813,0.09096299,63.54623,21.58872,81,141.8095
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05259,0.5139942,56.33376,4.101306,4.101306,0,-1,0,4.101306,1373.557,0,0,0,56.33376,4.317164,4.101306,0,0,177.5389,158.9732,52.0166,0,52.0166,300.9199,71.64745,0.09088332,4.511436,45.06701,0,215.307
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.277,0.9045298,99.13647,0,0,0,-1,0,0,0,0,0,0,99.13647,0,0,0,0,125.5223,205.7881,99.13647,0,99.13647,394.969,94.04005,0.09073187,0,79.30917,0,304.9246
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38467,1.040233,114.0095,44.59689,44.59689,0,-1,0,44.59689,255.6445,40.67958,0,0,114.0095,46.9441,44.59689,0,0,26.38585,295.011,26.38585,0,26.38585,420.0009,100,0.09069165,49.05658,91.20762,0,409.0205
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51316,0.9289423,101.8121,4.961545,4.961545,0,-1,0,4.961545,2052.024,96.5894,0,0,101.8121,5.222679,4.961545,0,0,0,318.7582,0,0,0,420.0009,100,0.09069165,5.4577,81.44966,0,420.5703
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58835,0.7641585,83.75178,36.33567,36.33567,0,-1,0,36.33567,230.4947,45.50371,0,0,83.75178,38.24807,36.33567,0,0,0,318.7582,0,0,0,420.0009,100,0.09069165,39.96923,67.00142,0,402.51
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27617,0.6701174,73.44487,38.97575,38.97575,0,-1,0,38.97575,188.4373,32.41776,0,0,73.44487,41.0271,38.97575,0,0,0,318.7582,0,0,0,420.0009,100,0.09069165,42.87333,58.75589,0,392.2031
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60498,0.6612818,72.47649,43.72237,43.72237,0,-1,0,43.72237,165.7652,26.45294,0,0,72.47649,46.02355,43.72237,0,0,0,318.7582,0,0,0,420.0009,100,0.09069165,48.09461,57.98119,0,391.2347
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94112,0.3726785,40.84556,29.88772,29.88772,0,-1,0,29.88772,136.6633,9.384801,0,0,40.84556,31.46076,29.88772,0,0,0,318.7582,0,0,0,420.0009,100,0.09069165,32.8765,32.67645,0,359.6038
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.70319,0.2239443,24.5443,4.803062,4.803062,0,-1,0,4.803062,511.0135,19.48844,0,0,24.5443,5.055855,4.803062,0,0,0,318.7582,0,0,0,420.0009,100,0.09069165,5.283369,19.63544,0,343.3025
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63835,0.0477273,5.230912,58.13622,58.13622,0,-1,0,58.13622,8.997681,0,0,0,5.230912,61.19603,58.13622,0,0,0,318.7582,0,55.96511,-55.96511,361.0084,85.95422,0.09069165,63.94985,4.18473,0,323.9891
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,62.18346,262.7931,0,0,0,361.0084,85.95422,0.09069165,0,0,0,262.7931
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,30.32612,30.32612,0,-1,0,30.32612,0,0,3.552714E-15,0,0,31.92224,30.32612,0,0,62.18346,262.7931,0,31.92224,-31.92224,327.3594,77.94257,0.09069165,33.35873,0,0,262.7931
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,22.549,22.549,0,-1,0,22.549,0,0,0,0,0,23.73579,22.549,0,0,97.65261,230.8709,0,23.73579,-23.73579,302.3397,71.9855,0.09069165,24.8039,0,0,230.8709
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,28.58256,28.58256,0,-1,0,28.58256,0,0,0,0,0,30.0869,28.58256,0,0,124.0257,207.1351,0,30.0869,-30.0869,270.6253,64.43448,0.09069165,31.44081,0,0,207.1351
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,15.03949,15.03949,0,-1,0,15.03949,0,0,1.776357E-15,0,0,15.83105,15.03949,0,0,157.4556,177.0482,0,15.83105,-15.83105,253.938,60.4613,0.09069165,16.54344,0,0,177.0482
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,20.86475,20.86475,0,-1,0,20.86475,0,0,0,0,0,21.9629,20.86475,0,0,175.0457,161.2171,0,21.9629,-21.9629,230.787,54.94918,0.09069165,22.95123,0,0,161.2171
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,199.4489,139.2542,0,0,0,230.787,54.94918,0.09069165,0,0,0,139.2542
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,3.721207,3.721207,0,-1,0,3.721207,0,0,4.440892E-16,0,0,3.91706,3.721207,0,0,199.4489,139.2542,0,3.91706,-3.91706,226.6581,53.9661,0.09069165,4.093327,0,0,139.2542
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,18.01246,18.01246,0,-1,0,18.01246,0,0,0,0,0,18.96048,18.01246,0,0,203.8012,135.3372,0,18.96048,-18.96048,206.672,49.20752,0.09069165,19.8137,0,0,135.3372
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,33.98259,33.98259,0,-1,0,33.98259,0,0,0,0,0,35.77115,33.98259,0,0,224.8684,116.3767,0,35.77115,-35.77115,168.9659,40.22989,0.09069165,37.38086,0,0,116.3767
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,20.52624,20.52624,0,0,0,20.52624,0,0,0,0,0,21.60657,20.52624,0,0,264.6141,80.60555,0,21.60657,-21.60657,146.1906,34.80721,0.09069165,22.57887,0,0,80.60555
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40099,0.01455946,1.595717,1.365488,1.365488,0,0,0,1.365488,116.8605,0,0,0,1.595717,1.437356,1.365488,0,0,288.6214,58.99898,0.1583609,0,0.1583609,146.3408,34.84298,0.0906914,1.502037,1.276573,0,60.5947
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.42688,0.08648896,9.479191,15.71351,15.71351,0,0,0,15.71351,60.32509,0,0,0,9.479191,16.54054,15.71351,0,0,288.463,59.14151,0,7.061349,-7.061349,138.8975,33.07076,0.0906914,17.28486,7.583353,0,68.6207
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56728,0.2583602,28.31628,0,0,0,0,0,0,0,0,0,0,28.31628,0,0,0,0,296.309,52.08015,28.31628,0,28.31628,165.7607,39.46674,0.09064828,0,22.65302,0,80.39644
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02284,0.2425313,26.58143,28.68132,28.68132,0,-1,0,28.68132,92.67852,0,0,0,26.58143,30.19086,28.68132,0,0,267.9927,77.5648,0,3.60944,-3.60944,161.956,38.56087,0.09064828,31.54945,21.26514,0,104.1462
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.21479,0.3327251,36.46667,36.74584,36.74584,0,-1,0,36.74584,99.24029,0,0,0,36.46667,38.67983,36.74584,0,0,272.0032,73.95537,0,2.213153,-2.213153,159.6231,38.00542,0.09064828,40.42042,29.17334,0,110.422
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27302,0.3533946,38.73205,55.54469,55.54469,0,-1,0,55.54469,69.73133,0,7.105427E-15,0,38.73205,58.46809,55.54469,0,0,274.4622,71.74222,0,19.73604,-19.73604,138.8195,33.05219,0.09064828,61.09916,30.98564,0,110.4743
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34751,0.3520476,38.58441,0,0,0,-1,0,0,0,0,0,0,38.58441,0,0,0,0,296.3912,52.00618,38.58441,0,38.58441,175.4239,41.76751,0.09058958,0,30.86753,0,90.59059
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.43005,0.3844861,42.13968,0,0,0,-1,0,0,0,0,0,0,42.13968,0,0,0,0,257.8068,86.73215,42.13968,0,42.13968,215.4011,51.28587,0.09052555,0,33.71174,0,128.8718
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.1582,0.3658812,40.10058,47.32221,47.32221,0,-1,0,47.32221,84.73946,7.105427E-15,0,0,40.10058,49.81285,47.32221,0,0,215.6671,124.6579,0,9.712269,-9.712269,205.1635,48.84834,0.09052555,52.05443,32.08047,0,164.7584
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51892,0.1650027,18.0843,32.12834,32.12834,0,-1,0,32.12834,56.28769,0,0,0,18.0843,33.8193,32.12834,0,0,226.4585,114.9456,0,15.73501,-15.73501,188.5773,44.89927,0.09052555,35.34117,14.46744,0,133.0299
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87827,0.1554704,17.03956,17.03351,17.03351,0,-1,0,17.03351,100.0355,0,3.552714E-15,0,17.03956,17.93001,17.03351,0,0,243.9418,99.21058,0,0.8904498,-0.8904498,187.6387,44.67579,0.09052555,18.73686,13.63165,0,116.2501
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65881,0.152135,16.674,29.13012,29.13012,0,-1,0,29.13012,57.23973,0,3.552714E-15,0,16.674,30.66328,29.13012,0,0,244.9312,98.32013,0,13.98928,-13.98928,172.8927,41.16484,0.09052555,32.04313,13.3392,0,114.9941
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61045,0.04799258,5.259987,0,0,0,-1,0,0,0,0,0,0,5.259987,0,0,0,0,260.4749,84.33085,5.259987,0,5.259987,177.8828,42.35295,0.09051757,0,4.20799,0,89.59084
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,41.69485,41.69485,0,-1,0,41.69485,0,0,7.105427E-15,0,0,43.88932,41.69485,0,0,255.2149,89.06484,0,43.88932,-43.88932,131.6194,31.33788,0.09051757,45.86434,0,0,89.06484
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,24.27451,24.27451,0,-1,0,24.27451,0,0,3.552714E-15,0,0,25.55212,24.27451,0,0,303.9808,45.17552,0,25.55212,-25.55212,104.6851,24.92496,0.09051757,26.70196,0,0,45.17552
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,20.58201,18.64223,0,-1,0,18.64223,0,0,1.939776,3.997977,0,19.6234,18.64223,0,0,332.372,19.6234,0,19.6234,-19.6234,84.00017,20,0.09051757,22.64021,0,0,19.6234
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,4.16774,0,0,-1,0,0,0,0,4.16774,4.584514,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09051757,4.584514,0,0,0
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,6.68543,0,0,-1,0,0,0,0,6.68543,7.353972,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09051757,7.353972,0,0,0
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09051757,0,0,0,0
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,14.10178,0,0,-1,0,0,0,0,14.10178,15.51196,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09051757,15.51196,0,0,0
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,19.277,0,0,-1,0,0,0,0,19.277,21.2047,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09051757,21.2047,0,0,0
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09051757,0,0,0,0
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,7.921424,0,0,-1,0,0,0,0,7.921424,8.713567,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09051757,8.713567,0,0,0
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,2.234914,2.234914,74.5507,0,21.12933,2.234914,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.0906691,2.458405,0,81,0
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42699,0.01005018,1.1015,25.52064,25.52064,81,0,22.761,25.52064,4.316115,0,0,0,1.1015,0,0,55.47936,52.70539,285.4758,61.83,53.80689,0,53.80689,200.2204,47.67143,0.09085337,28.0727,0.8812001,81,62.9315
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43602,0.2104914,23.06986,11.275,11.275,81,0,22.761,11.275,204.6107,0,0,0,23.06986,0,0,69.725,66.23875,231.6689,110.2562,89.30861,0,89.30861,284.946,67.84415,0.09100316,12.4025,18.45589,81,133.3261
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55766,0.3154323,34.57138,0,0,72.31579,0,20.56389,0,0,0,0,0,34.57138,0,0,72.31579,68.7,142.3603,190.634,103.2714,0,103.2714,382.9178,91.17073,0.09109054,0,27.65711,81,225.2053
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98974,0.2556596,28.02029,19.9679,19.9679,0,-1,0,19.9679,140.3267,0,0,0,28.02029,21.01884,19.9679,0,0,39.08892,283.5782,7.001456,0,7.001456,389.56,92.7522,0.0910799,21.96468,22.41623,0,311.5985
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14843,0.7130464,78.14989,8.896453,8.896453,0,-1,0,8.896453,878.4387,36.69774,0,0,78.14989,9.364688,8.896453,0,0,32.08746,289.8795,32.08746,0,32.08746,420.0009,100,0.09103118,9.786098,62.51991,0,368.0294
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.15599,0.9930608,108.8395,63.34975,63.34975,0,-1,0,63.34975,171.8073,42.15552,0,0.9847248,108.8395,66.68394,63.34975,0,0,0,318.7582,0,0,0,420.0009,100,0.09103118,69.68472,87.07157,0,427.5977
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.17549,0.9487324,103.9811,5.187055,5.187055,0,-1,0,5.187055,2004.626,98.52101,0,0,103.9811,5.460058,5.187055,0,0,0,318.7582,0,0,0,420.0009,100,0.09103118,5.70576,83.18485,0,422.7393
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26758,0.6400784,70.1526,0,0,0,-1,0,0,0,70.1526,0,0,70.1526,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09103118,0,56.12207,0,388.9108
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03863,0.287959,31.5603,20.11846,20.11846,0,-1,0,20.11846,156.8723,10.38297,0,0,31.5603,21.17733,20.11846,0,0,0,318.7582,0,0,0,420.0009,100,0.09103118,22.13031,25.24824,0,350.3185
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.4327,0.3726918,40.84703,20.5953,20.5953,0,-1,0,20.5953,198.3318,19.16776,0,0,40.84703,21.67927,20.5953,0,0,0,318.7582,0,0,0,420.0009,100,0.09103118,22.65483,32.67762,0,359.6053
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81611,0.3283688,35.98922,24.02835,24.02835,0,-1,0,24.02835,149.7782,10.69623,0,0,35.98922,25.293,24.02835,0,0,0,318.7582,0,0,0,420.0009,100,0.09103118,26.43118,28.79138,0,354.7474
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61577,0.2110373,23.12968,23.85543,23.85543,0,-1,0,23.85543,96.95774,0,0,0,23.12968,25.11098,23.85543,0,0,0,318.7582,0,1.981292,-1.981292,417.9124,99.50275,0.09103118,26.24097,18.50375,0,341.8879
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.58437,0.04698001,5.149009,30.7452,30.7452,0,-1,0,30.7452,16.74736,0,3.552714E-15,0,5.149009,32.36337,30.7452,0,0,2.201435,316.7769,0,27.21436,-27.21436,389.2259,92.67265,0.09103118,33.81972,4.119207,0,321.9259
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.43961,289.5626,0,0,0,389.2259,92.67265,0.09103118,0,0,0,289.5626
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,16.6176,16.6176,0,-1,0,16.6176,0,0,0,0,0,17.49221,16.6176,0,0,32.43961,289.5626,0,17.49221,-17.49221,370.7875,88.28256,0.09103118,18.27937,0,0,289.5626
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,51.8754,272.0704,0,0,0,370.7875,88.28256,0.09103118,0,0,0,272.0704
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,51.8754,272.0704,0,0,0,370.7875,88.28256,0.09103118,0,0,0,272.0704
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,51.8754,272.0704,0,0,0,370.7875,88.28256,0.09103118,0,0,0,272.0704
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,21.67667,21.67667,0,-1,0,21.67667,0,0,0,0,0,22.81754,21.67667,0,0,51.8754,272.0704,0,22.81754,-22.81754,346.7357,82.55595,0.09103118,23.84433,0,0,272.0704
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,14.93817,14.93817,0,-1,0,14.93817,0,0,1.776357E-15,0,0,15.72439,14.93817,0,0,77.22823,249.2528,0,15.72439,-15.72439,330.1607,78.60954,0.09103118,16.43198,0,0,249.2528
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,94.69978,233.5284,0,0,0,330.1607,78.60954,0.09103118,0,0,0,233.5284
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,8.03446,8.03446,0,-1,0,8.03446,0,0,1.776357E-15,0,0,8.457327,8.03446,0,0,94.69978,233.5284,0,8.457327,-8.457327,321.2459,76.48698,0.09103118,8.837906,0,0,233.5284
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,7.033729,7.033729,0,-1,0,7.033729,0,0,8.881784E-16,0,0,7.403925,7.033729,0,0,104.0968,225.0711,0,7.403925,-7.403925,313.4415,74.62878,0.09103118,7.737102,0,0,225.0711
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,27.76073,27.76073,0,0,0,27.76073,0,0,0,0,0,29.22182,27.76073,0,0,112.3234,217.6672,0,29.22182,-29.22182,282.639,67.29487,0.09103118,30.5368,0,0,217.6672
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.4511,0.01507376,1.652084,43.27753,43.27753,0,0,0,43.27753,3.817418,0,7.105427E-15,0,1.652084,45.5553,43.27753,0,0,144.7921,188.4454,0,43.90321,-43.90321,236.361,56.27631,0.09103118,47.60529,1.321667,0,190.0974
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44283,0.1123795,12.31679,42.41482,42.41482,0,0,0,42.41482,29.03889,0,7.105427E-15,0,12.31679,44.64718,42.41482,0,0,193.5734,144.5421,0,32.33039,-32.33039,202.2817,48.16222,0.09103118,46.6563,9.853432,0,156.8589
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54526,0.3419767,37.48064,53.7058,53.7058,0,0,0,53.7058,69.78883,0,0,0,37.48064,56.53242,53.7058,0,0,229.4961,112.2118,0,19.05177,-19.05177,182.1994,43.38073,0.09103118,59.07637,29.98451,0,149.6924
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95329,0.2028165,22.22869,19.29195,19.29195,0,-1,0,19.29195,115.2226,0,0,0,22.22869,20.30732,19.29195,0,0,250.6647,93.15998,1.921371,0,1.921371,184.0222,43.81472,0.09102827,21.22114,17.78295,0,115.3887
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07795,0.1652967,18.11652,3.201335,3.201335,0,-1,0,3.201335,565.905,0,0,0,18.11652,3.369827,3.201335,0,0,248.7433,94.88921,14.74669,0,14.74669,198.0121,47.14565,0.09100589,3.521469,14.49321,0,113.0057
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03362,0.1921782,21.06273,32.0768,32.0768,0,-1,0,32.0768,65.66344,0,0,0,21.06273,33.76505,32.0768,0,0,233.9967,108.1612,0,12.70232,-12.70232,184.6227,43.9577,0.09100589,35.28448,16.85018,0,129.224
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99714,0.2112974,23.1582,20.97324,20.97324,0,-1,0,20.97324,110.4179,0,0,0,23.1582,22.07709,20.97324,0,0,248.1103,95.45892,1.081106,0,1.081106,185.6483,44.20189,0.09100425,23.07056,18.52656,0,118.6171
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10104,0.51381,56.31357,42.62378,42.62378,0,-1,0,42.62378,132.1177,0,0,0,56.31357,44.86714,42.62378,0,0,247.0292,96.43192,11.44643,0,11.44643,196.5074,46.78738,0.09098689,46.88616,45.05086,0,152.7455
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.9176,0.2603568,28.53511,0,0,0,-1,0,0,0,0,0,0,28.53511,0,0,0,0,235.5828,106.7337,28.53511,0,28.53511,223.5782,53.23279,0.09094366,0,22.82809,0,135.2688
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34645,0.2398466,26.28719,31.73953,31.73953,0,-1,0,31.73953,82.82159,0,3.552714E-15,0,26.28719,33.41003,31.73953,0,0,207.0477,132.4153,0,7.122848,-7.122848,216.07,51.44514,0.09094366,34.91349,21.02975,0,158.7025
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75477,0.1717883,18.82799,35.31525,35.31525,0,-1,0,35.31525,53.31406,0,0,0,18.82799,37.17395,35.31525,0,0,214.962,125.2924,0,18.34595,-18.34595,196.7317,46.84078,0.09094366,38.84678,15.06239,0,144.1205
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57412,0.1025962,11.24454,1.683077,1.683077,0,-1,0,1.683077,668.0944,0,0,0,11.24454,1.77166,1.683077,0,0,235.3464,106.9465,9.472884,0,9.472884,205.7184,48.98048,0.09092931,1.851385,8.995635,0,118.191
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.56017,0.0289383,3.171638,9.706932,9.706932,0,-1,0,9.706932,32.67395,0,1.776357E-15,0,3.171638,10.21782,9.706932,0,0,225.8735,115.4721,0,7.046185,-7.046185,198.2911,47.21207,0.09092931,10.67762,2.53731,0,118.6437
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,29.43982,29.43982,0,-1,0,29.43982,0,0,3.552714E-15,0,0,30.98928,29.43982,0,0,233.7026,108.4259,0,30.98928,-30.98928,165.6255,39.43457,0.09092931,32.3838,0,0,108.4259
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,12.2112,12.2112,0,-1,0,12.2112,0,0,0,0,0,12.8539,12.2112,0,0,268.1351,77.43662,0,12.8539,-12.8539,152.0763,36.20858,0.09092931,13.43232,0,0,77.43662
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,1.381191,1.381191,0,-1,0,1.381191,0,0,2.220446E-16,0,0,1.453885,1.381191,0,0,282.4172,64.58273,0,1.453885,-1.453885,150.5438,35.84369,0.09092931,1.51931,0,0,64.58273
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,24.47122,24.47122,0,-1,0,24.47122,0,0,3.552714E-15,0,0,25.75918,24.47122,0,0,284.0327,63.12885,0,25.75918,-25.75918,123.3913,29.37881,0.09092931,26.91834,0,0,63.12885
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,4.48691,4.48691,0,-1,0,4.48691,0,0,0,0,0,4.723063,4.48691,0,0,312.654,37.36966,0,4.723063,-4.723063,118.4127,28.19345,0.09092931,4.935601,0,0,37.36966
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,11.54484,11.54484,0,-1,0,11.54484,0,0,1.776357E-15,0,0,12.15247,11.54484,0,0,317.9018,32.6466,0,12.15247,-12.15247,105.6029,25.14349,0.09092931,12.69933,0,0,32.6466
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,10.4915,10.4915,0,-1,0,10.4915,0,0,1.776357E-15,0,0,11.04368,10.4915,0,0,331.4045,20.49413,0,11.04368,-11.04368,93.96181,22.37182,0.09092931,11.54065,0,0,20.49413
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,28.14351,8.977926,0,-1,0,8.977926,0,0,19.16558,21.97993,0,9.450448,8.977926,0,0,343.6753,9.450448,0,9.450448,-9.450448,84.00017,20,0.09092931,30.95786,0,0,9.450448
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,21.88272,0,0,-1,0,0,0,0,21.88272,24.071,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09092931,24.071,0,0,0
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,32.06428,0,0,-1,0,0,0,0,32.06428,35.27071,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09092931,35.27071,0,0,0
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,34.15782,34.15782,81,0,22.761,34.15782,0,0,0,0,0,0,0,46.84218,44.50007,354.1758,0,44.50007,0,44.50007,126.2166,30.05152,0.09108108,37.5736,0,81,0
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47327,0.002727394,0.2989223,4.30138,4.30138,76.61717,0,21.65214,4.30138,6.949452,0,0,0,0.2989223,0,0,72.31579,68.7,309.6757,40.05006,68.99892,0,68.99892,191.6748,45.63676,0.09124,4.731518,0.2391379,81,40.34899
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44727,0.03805536,4.170867,20.63406,20.63406,81,0,22.761,20.63406,20.2135,0,0,0,4.170867,0,0,60.36594,57.34764,240.6768,102.1491,61.51851,0,61.51851,250.0363,59.53234,0.09143034,22.69747,3.336694,81,106.32
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.53004,0.1374721,15.06694,13.00576,13.00576,81,0,22.761,13.00576,115.8482,0,0,0,15.06694,0,0,67.99424,64.59453,179.1583,157.5157,79.66147,0,79.66147,325.6099,77.526,0.09159274,14.30634,12.05355,81,172.5827
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91349,0.0923316,10.11954,102.4971,68.7,0,-1,0,68.7,14.73005,0,33.79708,44.04679,10.11954,72.31579,68.7,0,0,99.49683,229.2111,0,62.19625,-62.19625,260.0493,61.91637,0.09159274,112.7468,8.095634,0,239.3306
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00336,0.1661425,18.20922,32.00401,32.00401,0,-1,0,32.00401,56.89669,0,0,0,18.20922,33.68843,32.00401,0,0,168.6038,167.0148,0,15.47921,-15.47921,243.7327,58.03149,0.09159274,35.20441,14.56738,0,185.224
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90597,0.1631402,17.88016,64.60136,64.60136,0,-1,0,64.60136,27.67769,0,0,2.3615,17.88016,68.00143,64.60136,0,0,185.8029,151.5356,0,50.12127,-50.12127,190.9003,45.45235,0.09159274,71.0615,14.30413,0,169.4158
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81251,0.210939,23.11891,0,0,0,-1,0,0,0,0,0,0,23.11891,0,0,0,0,241.4932,101.4143,23.11891,0,23.11891,212.8328,50.67437,0.09155764,0,18.49513,0,124.5333
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93056,0.3487143,38.21909,24.812,24.812,0,-1,0,24.812,154.0347,0,0,0,38.21909,26.1179,24.812,0,0,218.3743,122.2214,12.10119,0,12.10119,224.313,53.40775,0.09153929,27.2932,30.57527,0,160.4405
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79525,0.1437493,15.75492,9.529017,9.529017,0,-1,0,9.529017,165.3363,0,0,0,15.75492,10.03054,9.529017,0,0,206.2731,133.1124,5.72438,0,5.72438,229.7436,54.70075,0.09153061,10.48192,12.60394,0,148.8674
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26029,0.2344652,25.69739,53.74949,53.74949,0,-1,0,53.74949,47.80954,0,0,0,25.69739,56.57841,53.74949,0,0,200.5487,138.2644,0,30.88103,-30.88103,197.1922,46.95042,0.09153061,59.12444,20.55791,0,163.9618
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69434,0.05097131,5.586455,27.33261,27.33261,0,-1,0,27.33261,20.4388,0,0,0,5.586455,28.77116,27.33261,0,0,234.861,107.3834,0,23.18471,-23.18471,172.7533,41.13166,0.09153061,30.06586,4.469164,0,112.9698
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53394,0.08870626,9.722207,27.96328,27.96328,0,-1,0,27.96328,34.76777,0,0,0,9.722207,29.43503,27.96328,0,0,260.6218,84.19865,0,19.71282,-19.71282,151.9742,36.18426,0.09153061,30.75961,7.777765,0,93.92085
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.5379,0.04622941,5.066744,24.70282,24.70282,0,-1,0,24.70282,20.51079,0,3.552714E-15,0,5.066744,26.00297,24.70282,0,0,282.5249,64.48582,0,20.93622,-20.93622,129.9055,30.92981,0.09153061,27.1731,4.053395,0,69.55257
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,0.3078883,0.3078883,0,-1,0,0.3078883,0,0,0,0,0,0.3240929,0.3078883,0,0,305.7874,43.5496,0,0.3240929,-0.3240929,129.5639,30.84847,0.09153061,0.3386771,0,0,43.5496
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,48.45528,41.06423,0,-1,0,41.06423,0,0,7.391052,12.23658,0,43.22551,41.06423,0,0,306.1475,43.22551,0,43.22551,-43.22551,84.00017,20,0.09153061,53.30081,0,0,43.22551
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09153061,0,0,0,0
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,2.529583,0,0,-1,0,0,0,0,2.529583,2.782542,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09153061,2.782542,0,0,0
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,10.72683,0,0,-1,0,0,0,0,10.72683,11.79951,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09153061,11.79951,0,0,0
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,5.917246,0,0,-1,0,0,0,0,5.917246,6.50897,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09153061,6.50897,0,0,0
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,12.62868,0,0,-1,0,0,0,0,12.62868,13.89155,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09153061,13.89155,0,0,0
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,8.223875,0,0,-1,0,0,0,0,8.223875,9.046262,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09153061,9.046262,0,0,0
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,23.07436,0,0,-1,0,0,0,0,23.07436,25.38179,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09153061,25.38179,0,0,0
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,44.57563,0,0,-1,0,0,0,0,44.57563,49.03319,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09153061,49.03319,0,0,0
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,19.44009,19.44009,81,0,22.761,19.44009,0,0,0,0,0,0,0,61.55991,58.48191,354.1758,0,58.48191,0,58.48191,139.481,33.20969,0.09172469,21.3841,0,81,0
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49344,0.005317251,0.5827708,4.75262,4.75262,77.06841,0,21.76631,4.75262,12.2621,0,0,0,0.5827708,0,0,72.31579,68.7,295.6939,52.63372,69.28277,0,69.28277,205.2084,48.85904,0.09188372,5.227881,0.4662166,81,53.2165
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44931,0.02891249,3.168809,11.62981,11.62981,81,0,22.761,11.62981,27.2473,0,0,0,3.168809,0,0,69.37019,65.90168,226.4111,114.9882,69.07049,0,69.07049,270.7344,64.46045,0.09206096,12.79279,2.535048,81,118.157
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.51199,0.08070057,8.844782,24.21824,24.21824,81,0,22.761,24.21824,36.52116,0,0,0,8.844782,0,0,56.78176,53.94268,157.3406,177.1517,62.78746,0,62.78746,330.2998,78.64266,0.09224736,26.64006,7.075826,81,185.9964
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87034,0.311074,34.09372,22.40551,22.40551,0,-1,0,22.40551,152.1667,0,0,0,34.09372,23.58475,22.40551,0,0,94.55317,233.6604,10.50897,0,10.50897,340.2695,81.01639,0.09223136,24.64606,27.27497,0,267.7541
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92471,0.3932487,43.10006,29.20224,29.20224,0,-1,0,29.20224,147.5916,0,0,0,43.10006,30.7392,29.20224,0,0,84.0442,243.1184,12.36086,0,12.36086,351.9961,83.80842,0.09221257,32.12246,34.48005,0,286.2185
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.77309,0.2570865,28.17668,41.00165,41.00165,0,-1,0,41.00165,68.72085,0,0,0,28.17668,43.15963,41.00165,0,0,71.68334,254.2432,0,14.98295,-14.98295,336.2026,80.04809,0.09221257,45.10182,22.54135,0,282.4199
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62163,0.3134509,34.35422,7.266059,7.266059,0,-1,0,7.266059,472.804,0,0,0,34.35422,7.648483,7.266059,0,0,88.33106,239.2603,26.70574,0,26.70574,361.5379,86.08028,0.09217197,7.992665,27.48338,0,273.6145
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75627,0.2099373,23.00913,37.62828,37.62828,0,-1,0,37.62828,61.14852,0,0,0,23.00913,39.60872,37.62828,0,0,61.62532,263.2954,0,16.59958,-16.59958,344.0404,81.91422,0.09217197,41.39111,18.40731,0,286.3046
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67175,0.2673536,29.30195,29.38676,29.38676,0,-1,0,29.38676,99.71141,3.552714E-15,0,0,29.30195,30.93343,29.38676,0,0,80.06931,246.6958,0,1.631479,-1.631479,342.3207,81.50477,0.09217197,32.32544,23.44156,0,275.9978
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17435,0.3164735,34.68549,16.56158,16.56158,0,-1,0,16.56158,209.4335,0,0,0,34.68549,17.43324,16.56158,0,0,81.88206,245.0644,17.25225,0,17.25225,358.6876,85.40164,0.09214576,18.21774,27.7484,0,279.7499
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63493,0.1695935,18.58745,31.98297,31.98297,0,-1,0,31.98297,58.1167,0,0,0,18.58745,33.66629,31.98297,0,0,64.62981,260.5914,0,15.07884,-15.07884,342.7931,81.61725,0.09214576,35.18127,14.86996,0,279.1789
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49533,0.05191426,5.689803,0,0,0,-1,0,0,0,0,0,0,5.689803,0,0,0,0,81.38407,245.5126,5.689803,0,5.689803,348.1909,82.90244,0.09213711,0,4.551842,0,251.2024
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51763,0.04295972,4.708385,6.608019,6.608019,0,-1,0,6.608019,71.25259,0,0,0,4.708385,6.955809,6.608019,0,0,75.69427,250.6334,0,2.247425,-2.247425,345.822,82.33839,0.09213711,7.268821,3.766708,0,255.3418
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,11.77766,11.77766,0,-1,0,11.77766,0,0,1.776357E-15,0,0,12.39753,11.77766,0,0,78.19141,248.386,0,12.39753,-12.39753,332.7538,79.22694,0.09213711,12.95542,0,0,248.386
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,42.22322,42.22322,0,-1,0,42.22322,0,0,0,0,0,44.4455,42.22322,0,0,91.96644,235.9884,0,44.4455,-44.4455,285.9041,68.07228,0.09213711,46.44555,0,0,235.9884
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,141.3503,191.5429,0,0,0,285.9041,68.07228,0.09213711,0,0,0,191.5429
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,10.88969,10.88969,0,-1,0,10.88969,0,0,1.776357E-15,0,0,11.46284,10.88969,0,0,141.3503,191.5429,0,11.46284,-11.46284,273.8213,65.1954,0.09213711,11.97866,0,0,191.5429
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,39.65929,39.65929,0,-1,0,39.65929,0,0,7.105427E-15,0,0,41.74662,39.65929,0,0,154.0868,180.0801,0,41.74662,-41.74662,229.8165,54.71809,0.09213711,43.62522,0,0,180.0801
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,27.48359,27.48359,0,-1,0,27.48359,0,0,3.552714E-15,0,0,28.93009,27.48359,0,0,200.4719,138.3335,0,28.93009,-28.93009,199.3215,47.4574,0.09213711,30.23194,0,0,138.3335
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,22.01547,22.01547,0,-1,0,22.01547,0,0,3.552714E-15,0,0,23.17418,22.01547,0,0,232.6165,109.4034,0,23.17418,-23.17418,174.8937,41.64128,0.09213711,24.21702,0,0,109.4034
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,0.6261837,0.6261837,0,-1,0,0.6261837,0,0,0,0,0,0.6591408,0.6261837,0,0,258.3656,86.2292,0,0.6591408,-0.6591408,174.1989,41.47585,0.09213711,0.6888021,0,0,86.2292
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,259.098,85.57006,0,0,0,174.1989,41.47585,0.09213711,0,0,0,85.57006
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,10.15856,10.15856,0,-1,0,10.15856,0,0,1.776357E-15,0,0,10.69323,10.15856,0,0,259.098,85.57006,0,10.69323,-10.69323,162.9273,38.79213,0.09213711,11.17442,0,0,85.57006
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,29.08299,29.08299,0,0,0,29.08299,0,0,3.552714E-15,0,0,30.61367,29.08299,0,0,270.9793,74.87684,0,30.61367,-30.61367,130.6576,31.1089,0.09213711,31.99129,0,0,74.87684
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51155,0.0106948,1.17215,18.98875,18.98875,0,0,0,18.98875,6.172866,0,0,0,1.17215,19.98816,18.98875,0,0,304.9945,44.26316,0,18.81601,-18.81601,110.8238,26.38657,0.09213711,20.88763,0.9377203,0,45.43532
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44891,0.1840791,20.17507,64.8885,64.8885,21.54739,0,7.71949,64.8885,31.0919,0,0,0,20.17507,45.62223,43.34112,0,0,325.9012,25.44715,0,25.44715,-25.44715,84.00017,20,0.09213711,71.37736,16.14006,81,45.62223
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.4911,0.4701992,51.53383,8.782775,8.782775,81,0,22.761,8.782775,586.7603,0,0,0,51.53383,0,0,72.21722,68.60636,354.1758,0,120.1402,0,120.1402,197.9752,47.13685,0.09223593,9.661052,41.22706,81,51.53383
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82387,0.707222,77.51153,0,0,0,-1,0,0,0,0,0,0,77.51153,0,0,0,0,234.0356,108.1262,77.51153,0,77.51153,271.5091,64.64488,0.09211849,0,62.00922,0,185.6377
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84203,0.8856206,97.06402,17.9826,17.9826,0,-1,0,17.9826,539.7664,0,0,0,97.06402,18.92905,17.9826,0,0,156.5241,177.8866,78.13496,0,78.13496,345.6344,82.29374,0.09200042,19.78086,77.65121,0,274.9506
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63502,0.8780425,96.23345,26.84997,26.84997,0,-1,0,26.84997,358.4118,0,0,0,96.23345,28.26312,26.84997,0,0,78.38911,248.208,67.97033,0,67.97033,410.1167,97.64664,0.09189795,29.53496,76.98676,0,344.4415
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42455,0.8147032,89.29147,33.64725,33.64725,0,-1,0,33.64725,265.3753,43.45454,0,0,89.29147,35.41815,33.64725,0,0,10.41879,309.3813,10.41879,0,10.41879,420.0009,100,0.09188226,37.01197,71.43318,0,398.6728
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57831,0.4756234,52.12832,36.83177,36.83177,0,-1,0,36.83177,141.5309,13.35803,0,0,52.12832,38.77029,36.83177,0,0,0,318.7582,0,0,0,420.0009,100,0.09188226,40.51495,41.70266,0,370.8865
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54725,0.8181843,89.673,33.27359,33.27359,0,-1,0,33.27359,269.5021,54.64817,0,0,89.673,35.02483,33.27359,0,0,0,318.7582,0,0,0,420.0009,100,0.09188226,36.60094,71.7384,0,408.4312
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08876,0.6697232,73.40166,29.4175,29.4175,0,-1,0,29.4175,249.517,42.43587,0,0,73.40166,30.96579,29.4175,0,0,0,318.7582,0,0,0,420.0009,100,0.09188226,32.35925,58.72132,0,392.1599
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57662,0.4368154,47.87497,72.81866,68.7,0,-1,0,68.7,69.687,0,4.118658,11.40052,47.87497,72.31579,68.7,0,0,0,318.7582,0,24.44082,-24.44082,394.2379,93.86599,0.09188226,80.10052,38.29998,0,366.6332
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45835,0.2806405,30.7582,0,0,0,-1,0,0,0,3.601732,0,0,30.7582,0,0,0,0,27.15647,294.3174,27.15647,0,27.15647,420.0009,100,0.09184139,0,24.60656,0,325.0756
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49941,0.04723706,5.177182,99.06997,68.7,0,-1,0,68.7,7.535927,0,30.36997,40.27697,5.177182,72.31579,68.7,0,0,0,318.7582,0,67.13861,-67.13861,349.2305,83.14996,0.09184139,108.977,4.141746,0,323.9354
