Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,42.76593,42.76593,0,-1,0,42.76593,0,0,0,0,0,45.01677,42.76593,0,0,74.59845,251.6196,0,45.01677,-45.01677,301.7787,71.85193,0.09184139,47.04252,0,0,251.6196
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,45.93282,45.93282,0,-1,0,45.93282,0,0,0,0,0,48.35033,45.93282,0,0,124.6171,206.6029,0,48.35033,-48.35033,250.813,59.71725,0.09184139,50.5261,0,0,206.6029
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,35.34916,35.34916,0,-1,0,35.34916,0,0,7.105427E-15,0,0,37.20964,35.34916,0,0,178.3397,158.2525,0,37.20964,-37.20964,211.5906,50.3786,0.09184139,38.88407,0,0,158.2525
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,16.88245,16.88245,0,-1,0,16.88245,0,0,0,0,0,17.771,16.88245,0,0,219.6837,121.0429,0,17.771,-17.771,192.8583,45.91855,0.09184139,18.57069,0,0,121.0429
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,8.544329,8.544329,0,-1,0,8.544329,0,0,1.776357E-15,0,0,8.994031,8.544329,0,0,239.4293,103.2719,0,8.994031,-8.994031,183.3777,43.66128,0.09184139,9.398762,0,0,103.2719
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,27.43834,27.43834,0,-1,0,27.43834,0,0,3.552714E-15,0,0,28.88247,27.43834,0,0,249.4226,94.27785,0,28.88247,-28.88247,152.933,36.41254,0.09184139,30.18218,0,0,94.27785
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,14.38625,14.38625,0,-1,0,14.38625,0,0,1.776357E-15,0,0,15.14342,14.38625,0,0,281.5143,65.39539,0,15.14342,-15.14342,136.9704,32.61193,0.09184139,15.82488,0,0,65.39539
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,298.3403,50.25196,0,0,0,136.9704,32.61193,0.09184139,0,0,0,50.25196
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,15.04418,15.04418,0,-1,0,15.04418,0,0,1.776357E-15,0,0,15.83598,15.04418,0,0,298.3403,50.25196,0,15.83598,-15.83598,120.2778,28.63751,0.09184139,16.5486,0,0,50.25196
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,17.82258,17.82258,0,-1,0,17.82258,0,0,0,0,0,18.76061,17.82258,0,0,315.9358,34.41599,0,18.76061,-18.76061,100.5024,23.92909,0.09184139,19.60484,0,0,34.41599
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,336.7809,15.65538,0,0,0,100.5024,23.92909,0.09184139,0,0,0,15.65538
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52756,0.008454087,0.926568,51.24949,51.24949,35.49664,0,11.24865,51.24949,1.807956,0,0,0,0.926568,16.58195,15.75285,0,0,336.7809,15.65538,0,15.65538,-15.65538,84.00017,20,0.09184139,56.37443,0.7412544,81,16.58195
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44604,0.1497128,16.40853,42.69115,42.69115,81,0,22.761,42.69115,38.43543,-7.105427E-15,0,0,16.40853,0,0,38.30885,36.39341,354.1758,0,52.80193,0,52.80193,134.0925,31.92672,0.09200995,46.96027,13.12682,81,16.40853
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46735,0.3925183,43.02,92.96901,92.96901,81,0,22.761,92.96901,46.27348,0,0,0,43.02,12.59896,11.96901,0,0,301.3739,47.52174,30.42104,0,30.42104,162.9524,38.79811,0.09209704,102.2659,34.416,81,90.54174
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,74.61182,37.12004,37.12004,0,-1,0,37.12004,201.0014,0,0,0,74.61182,39.07373,37.12004,0,0,270.9528,74.90068,35.53809,0,35.53809,196.6668,46.82534,0.09204355,40.83205,59.68946,0,149.5125
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,96.89439,17.61152,17.61152,0,-1,0,17.61152,550.1763,0,0,0,96.89439,18.53844,17.61152,0,0,235.4147,106.885,78.35596,0,78.35596,271.0018,64.52411,0.09192581,19.37267,77.51552,0,203.7794
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,98.15422,38.88879,38.88879,0,-1,0,38.88879,252.3972,0,0,0,98.15422,40.93556,38.88879,0,0,157.0588,177.4053,57.21866,0,57.21866,325.2842,77.44846,0.09184004,42.77766,78.52338,0,275.5595
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,103.1248,3.239824,3.239824,0,-1,0,3.239824,3183.036,0,0,0,103.1248,3.410341,3.239824,0,0,99.84012,228.9021,99.71442,0,99.71442,419.8816,99.9716,0.09169093,3.563806,82.49981,0,332.0269
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,111.668,48.13217,48.13217,0,-1,0,48.13217,232.0029,60.87686,0,0,111.668,50.66544,48.13217,0,0,0.125704,318.6451,0.125704,0,0.125704,420.0009,100,0.09169074,52.94539,89.3344,0,430.3131
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,88.30788,33.32687,33.32687,0,-1,0,33.32687,264.9751,53.22697,0,0,88.30788,35.08091,33.32687,0,0,0,318.7582,0,0,0,420.0009,100,0.09169074,36.65955,70.6463,0,407.0661
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,60.44688,29.6752,29.6752,0,-1,0,29.6752,203.6949,29.20983,0,0,60.44688,31.23705,29.6752,0,0,0,318.7582,0,0,0,420.0009,100,0.09169074,32.64272,48.3575,0,379.2051
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,51.23371,16.24725,16.24725,0,-1,0,16.24725,315.3378,34.13134,0,0,51.23371,17.10237,16.24725,0,0,0,318.7582,0,0,0,420.0009,100,0.09169074,17.87197,40.98697,0,369.9919
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,28.08861,63.66648,63.66648,0,-1,0,63.66648,44.11837,0,0,1.333126,28.08861,67.01734,63.66648,0,0,0,318.7582,0,38.92874,-38.92874,378.9663,90.2299,0.09169074,70.03313,22.47089,0,346.8468
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,5.19844,88.40267,68.7,0,-1,0,68.7,7.566871,0,19.70267,28.54294,5.19844,72.31579,68.7,0,0,43.25415,279.8295,0,67.11735,-67.11735,308.2184,73.3852,0.09169074,97.24294,4.158752,0,285.0279
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,117.829,212.7121,0,0,0,308.2184,73.3852,0.09169074,0,0,0,212.7121
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,8.427583,8.427583,0,-1,0,8.427583,0,0,1.776357E-15,0,0,8.87114,8.427583,0,0,117.829,212.7121,0,8.87114,-8.87114,298.8675,71.15878,0.09169074,9.270341,0,0,212.7121
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,12.92572,12.92572,0,-1,0,12.92572,0,0,1.776357E-15,0,0,13.60602,12.92572,0,0,127.6858,203.841,0,13.60602,-13.60602,284.5255,67.74402,0.09169074,14.21829,0,0,203.841
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,20.81763,20.81763,0,-1,0,20.81763,0,0,3.552714E-15,0,0,21.91329,20.81763,0,0,142.8036,190.235,0,21.91329,-21.91329,261.4268,62.24435,0.09169074,22.89939,0,0,190.235
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,25.98158,25.98158,0,-1,0,25.98158,0,0,3.552714E-15,0,0,27.34903,25.98158,0,0,167.1517,168.3217,0,27.34903,-27.34903,232.5984,55.38046,0.09169074,28.57974,0,0,168.3217
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,9.047369,9.047369,0,-1,0,9.047369,0,0,0,0,0,9.523546,9.047369,0,0,197.5395,140.9727,0,9.523546,-9.523546,222.5597,52.9903,0.09169074,9.952106,0,0,140.9727
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,2.353185,2.353185,0,-1,0,2.353185,0,0,4.440892E-16,0,0,2.477037,2.353185,0,0,208.1212,131.4491,0,2.477037,-2.477037,219.9487,52.36863,0.09169074,2.588503,0,0,131.4491
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,13.59932,13.59932,0,-1,0,13.59932,0,0,1.776357E-15,0,0,14.31507,13.59932,0,0,210.8735,128.9721,0,14.31507,-14.31507,204.8593,48.77592,0.09169074,14.95925,0,0,128.9721
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,14.89323,14.89323,0,-1,0,14.89323,0,0,0,0,0,15.67709,14.89323,0,0,226.7791,114.657,0,15.67709,-15.67709,188.3342,44.84138,0.09169074,16.38256,0,0,114.657
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,13.15403,13.15403,0,-1,0,13.15403,0,0,1.776357E-15,0,0,13.84634,13.15403,0,0,244.1981,98.97992,0,13.84634,-13.84634,173.7388,41.36631,0.09169074,14.46943,0,0,98.97992
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,18.71501,18.71501,0,0,0,18.71501,0,0,0,0,0,19.70001,18.71501,0,0,259.5829,85.13358,0,19.70001,-19.70001,152.9732,36.42212,0.09169074,20.58651,0,0,85.13358
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.5414,0.01358924,1.489381,0,0,0,0,0,0,0,0,0,0,1.489381,0,0,0,0,281.4718,65.43357,1.489381,0,1.489381,154.3862,36.75853,0.09168851,0,1.191504,0,66.92295
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.44067,0.1768316,19.38074,34.13627,34.13627,0,0,0,34.13627,56.77464,0,0,0,19.38074,35.93291,34.13627,0,0,279.9825,66.77401,0,16.55217,-16.55217,136.9386,32.60437,0.09168851,37.5499,15.5046,0,86.15475
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44075,0.2343985,25.69007,34.61354,34.61354,0,0,0,34.61354,74.21971,0,0,0,25.69007,36.43531,34.61354,0,0,298.3737,50.22184,0,10.74524,-10.74524,125.6122,29.9076,0.09168851,38.0749,20.55206,0,75.91191
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72099,0.3605518,39.51647,34.30346,34.30346,0,-1,0,34.30346,115.1968,0,0,0,39.51647,36.1089,34.30346,0,0,310.3129,39.4766,3.407571,0,3.407571,128.8449,30.67729,0.09168343,37.7338,31.61318,0,78.99307
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66476,0.4309457,47.23165,24.35272,24.35272,0,-1,0,24.35272,193.9481,0,0,0,47.23165,25.63445,24.35272,0,0,306.9053,42.54342,21.5972,0,21.5972,149.3338,35.55559,0.0916512,26.78799,37.78532,0,89.77506
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,66.13216,6.576016,6.576016,0,-1,0,6.576016,1005.657,0,0,0,66.13216,6.922122,6.576016,0,0,285.3081,61.9809,59.21003,0,59.21003,205.5053,48.92974,0.09156296,7.233617,52.90572,0,128.1131
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,103.7413,21.50101,21.50101,0,-1,0,21.50101,482.4951,0,0,0,103.7413,22.63264,21.50101,0,0,226.0981,115.2699,81.10865,0,81.10865,282.4518,67.25028,0.09144237,23.6511,82.99303,0,219.0112
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21194,0.8677088,95.10088,51.16434,51.16434,0,-1,0,51.16434,185.8734,0,0,0,95.10088,53.8572,51.16434,0,0,144.9895,188.2677,41.24369,0,41.24369,321.5789,76.56627,0.09138117,56.28077,76.08071,0,283.3686
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29586,0.4385649,48.06672,72.0887,68.7,0,-1,0,68.7,69.96611,0,3.388698,10.59757,48.06672,72.31579,68.7,0,0,103.7458,225.387,0,24.24907,-24.24907,296.0182,70.48038,0.09138117,79.29757,38.45337,0,273.4537
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91914,0.37136,40.70105,23.15056,23.15056,0,-1,0,23.15056,175.8103,0,0,0,40.70105,24.36901,23.15056,0,0,130.6892,201.138,16.33205,0,16.33205,311.5121,74.16941,0.09135696,25.46561,32.56084,0,241.839
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46376,0.3127168,34.27376,17.20461,17.20461,0,-1,0,17.20461,199.2127,0,0,0,34.27376,18.11011,17.20461,0,0,114.3571,215.8368,16.16364,0,16.16364,326.8463,77.8204,0.09133301,18.92507,27.419,0,250.1106
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.3896,0.2523475,27.65729,21.40626,21.40626,0,-1,0,21.40626,129.2019,0,0,0,27.65729,22.53291,21.40626,0,0,98.19349,230.3841,5.12438,0,5.12438,331.7077,78.97787,0.09132542,23.54689,22.12583,0,258.0414
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46935,0.04516217,4.949774,0,0,0,-1,0,0,0,0,0,0,4.949774,0,0,0,0,93.06911,234.996,4.949774,0,4.949774,336.4035,80.09591,0.09131809,0,3.959819,0,239.9458
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,37.67123,37.67123,0,-1,0,37.67123,0,0,0,0,0,39.65392,37.67123,0,0,88.11934,239.4508,0,39.65392,-39.65392,294.6046,70.14381,0.09131809,41.43835,0,0,239.4508
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,34.83969,34.83969,0,-1,0,34.83969,0,0,7.105427E-15,0,0,36.67336,34.83969,0,0,132.1793,199.7969,0,36.67336,-36.67336,255.9475,60.93975,0.09131809,38.32366,0,0,199.7969
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,32.5738,32.5738,0,-1,0,32.5738,0,0,7.105427E-15,0,0,34.28821,32.5738,0,0,172.9274,163.1235,0,34.28821,-34.28821,219.8045,52.33431,0.09131809,35.83118,0,0,163.1235
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,5.229321,5.229321,0,-1,0,5.229321,0,0,8.881784E-16,0,0,5.504548,5.229321,0,0,211.0254,128.8353,0,5.504548,-5.504548,214.0022,50.95281,0.09131809,5.752253,0,0,128.8353
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,49.36929,49.36929,0,-1,0,49.36929,0,0,7.105427E-15,0,0,51.96767,49.36929,0,0,217.1416,123.3308,0,51.96767,-51.96767,159.2235,37.91028,0.09131809,54.30621,0,0,123.3308
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,0.4482419,0.4482419,0,-1,0,0.4482419,0,0,0,0,0,0.4718336,0.4482419,0,0,274.8835,71.36311,0,0.4718336,-0.4718336,158.7261,37.79186,0.09131809,0.4930661,0,0,71.36311
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,7.275375,7.275375,0,-1,0,7.275375,0,0,8.881784E-16,0,0,7.65829,7.275375,0,0,275.4077,70.89128,0,7.65829,-7.65829,150.6536,35.86983,0.09131809,8.002913,0,0,70.89128
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,10.78199,10.78199,0,-1,0,10.78199,0,0,0,0,0,11.34946,10.78199,0,0,283.9169,63.23299,0,11.34946,-11.34946,138.6902,33.02141,0.09131809,11.86019,0,0,63.23299
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,12.52262,12.52262,0,-1,0,12.52262,0,0,1.776357E-15,0,0,13.18171,12.52262,0,0,296.5274,51.88353,0,13.18171,-13.18171,124.7955,29.71315,0.09131809,13.77488,0,0,51.88353
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,27.8481,27.8481,0,-1,0,27.8481,0,0,3.552714E-15,0,0,29.31379,27.8481,0,0,311.1738,38.70182,0,29.31379,-29.31379,93.89602,22.35615,0.09131809,30.63291,0,0,38.70182
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,13.933,13.933,81,0,22.761,13.933,0,0,0,0,0,0,0,67.067,63.71365,343.7447,9.388031,63.71365,0,63.71365,154.3401,36.74757,0.09150048,15.32629,0,81,9.388031
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55303,0.01389987,1.523426,20.81033,20.81033,81,0,22.761,20.81033,7.320527,0,0,0,1.523426,0,0,60.18967,57.18019,280.031,66.73032,58.70361,0,58.70361,210.0312,50.00734,0.09168994,22.89136,1.218741,81,68.25375
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43276,0.1385548,15.18561,48.58105,48.58105,81,0,22.761,48.58105,31.2583,0,0,0,15.18561,0,0,32.41895,30.79801,221.3274,119.5636,45.98362,0,45.98362,253.6551,60.39396,0.09183472,53.43915,12.14849,81,134.7492
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41128,0.3326103,36.45409,27.98214,27.98214,81,0,22.761,27.98214,130.2763,0,0,0,36.45409,0,0,53.01786,50.36696,175.3438,160.9488,86.82105,0,86.82105,336.0208,80.00479,0.09198174,30.78036,29.16327,81,197.4029
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66463,0.4305918,47.19286,2.400025,2.400025,0,-1,0,2.400025,1966.348,0,0,0,47.19286,2.526342,2.400025,0,0,88.52273,239.0878,44.66652,0,44.66652,378.3952,90.09391,0.09191544,2.640028,37.75429,0,286.2806
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57027,0.4570877,50.09681,0,0,0,-1,0,0,0,6.2406,0,0,50.09681,0,0,0,0,43.85621,279.2876,43.85621,0,43.85621,420.0009,100,0.09185044,0,40.07745,0,329.3845
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.19036,0.5132937,56.25699,3.395899,3.395899,0,-1,0,3.395899,1656.615,52.68236,0,0,56.25699,3.574631,3.395899,0,0,0,318.7582,0,0,0,420.0009,100,0.09185044,3.735489,45.00559,0,375.0152
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79657,0.593969,65.09901,46.55181,46.55181,0,-1,0,46.55181,139.8421,16.0971,0,0,65.09901,49.0019,46.55181,0,0,0,318.7582,0,0,0,420.0009,100,0.09185044,51.20699,52.0792,0,383.8572
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.02382,0.6301588,69.06541,0,0,0,-1,0,0,0,69.06541,0,0,69.06541,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09185044,0,55.25233,0,387.8236
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16931,0.5226544,57.28291,14.76033,14.76033,0,-1,0,14.76033,388.0869,41.74572,0,0,57.28291,15.53719,14.76033,0,0,0,318.7582,0,0,0,420.0009,100,0.09185044,16.23636,45.82633,0,376.0411
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83538,0.1227205,13.45017,3.860293,3.860293,0,-1,0,3.860293,348.4235,9.3867,0,0,13.45017,4.063466,3.860293,0,0,0,318.7582,0,0,0,420.0009,100,0.09185044,4.246322,10.76013,0,332.2084
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.4094,0.2785304,30.52694,26.42401,26.42401,0,-1,0,26.42401,115.5273,2.712193,0,0,30.52694,27.81474,26.42401,0,0,0,318.7582,0,0,0,420.0009,100,0.09185044,29.06641,24.42155,0,349.2852
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.35798,0.08533487,9.352702,0,0,0,-1,0,0,0,9.352702,0,0,9.352702,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09185044,0,7.482162,0,328.1109
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.4576,0.04796647,5.257124,16.02634,16.02634,0,-1,0,16.02634,32.80303,0,3.552714E-15,0,5.257124,16.86983,16.02634,0,0,0,318.7582,0,11.6127,-11.6127,407.76,97.08552,0.09185044,17.62897,4.2057,0,324.0154
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,14.38138,14.38138,0,-1,0,14.38138,0,0,1.776357E-15,0,0,15.1383,14.38138,0,0,12.903,307.1455,0,15.1383,-15.1383,391.8028,93.28619,0.09185044,15.81952,0,0,307.1455
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,77.08309,68.7,0,-1,0,68.7,0,0,8.383091,16.0914,0,72.31579,68.7,0,0,29.72334,292.0072,0,72.31579,-72.31579,315.5753,75.13682,0.09185044,84.7914,0,0,292.0072
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,11.94377,11.94377,0,-1,0,11.94377,0,0,1.776357E-15,0,0,12.57239,11.94377,0,0,110.0742,219.6914,0,12.57239,-12.57239,302.3228,71.98148,0.09185044,13.13815,0,0,219.6914
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,8.96866,8.96866,0,-1,0,8.96866,0,0,1.776357E-15,0,0,9.440695,8.96866,0,0,124.0435,207.119,0,9.440695,-9.440695,292.3714,69.61211,0.09185044,9.865526,0,0,207.119
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,12.18956,12.18956,0,-1,0,12.18956,0,0,0,0,0,12.83111,12.18956,0,0,134.5332,197.6783,0,12.83111,-12.83111,278.8463,66.39183,0.09185044,13.40851,0,0,197.6783
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,39.4214,39.4214,0,-1,0,39.4214,0,0,7.105427E-15,0,0,41.49621,39.4214,0,0,148.79,184.8472,0,41.49621,-41.49621,235.1054,55.97737,0.09185044,43.36354,0,0,184.8472
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,41.01827,41.01827,0,-1,0,41.01827,0,0,0,0,0,43.17713,41.01827,0,0,194.8969,143.351,0,43.17713,-43.17713,189.5927,45.14103,0.09185044,45.1201,0,0,143.351
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,35.63511,35.63511,0,-1,0,35.63511,0,0,0,0,0,37.51064,35.63511,0,0,242.8715,100.1739,0,37.51064,-37.51064,150.053,35.72684,0.09185044,39.19862,0,0,100.1739
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,24.40536,24.40536,0,-1,0,24.40536,0,0,3.552714E-15,0,0,25.68985,24.40536,0,0,284.55,62.66325,0,25.68985,-25.68985,122.9735,29.27936,0.09185044,26.84589,0,0,62.66325
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,27.75563,27.75563,0,-1,0,27.75563,0,0,3.552714E-15,0,0,29.21645,27.75563,0,0,313.0942,36.9734,0,29.21645,-29.21645,92.17671,21.94679,0.09185044,30.53119,0,0,36.9734
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,345.557,7.756948,0,0,0,92.17671,21.94679,0.09185044,0,0,0,7.756948
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.5624,0.006844546,0.7501622,2.051214,2.051214,0,0,0,2.051214,36.57163,0,4.440892E-16,0,0.7501622,2.159172,2.051214,0,0,345.557,7.756948,0,1.40901,-1.40901,90.69148,21.59317,0.09185044,2.256335,0.6001298,0,8.50711
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.4223,0.0565122,6.193737,20.5616,20.5616,81,0,22.761,20.5616,30.12283,0,0,0,6.193737,0,0,60.4384,57.41648,347.1225,6.347938,63.61021,0,63.61021,151.0374,35.96122,0.09203143,22.61777,4.954989,81,12.54167
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37894,0.1592233,17.45087,20.03594,20.03594,81,0,22.761,20.03594,87.09787,0,0,0,17.45087,0,0,60.96406,57.91586,283.5123,63.59713,75.36674,0,75.36674,222.5366,52.98479,0.0921946,22.03953,13.9607,81,81.048
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60501,0.2788496,30.56191,60.9248,60.9248,0,-1,0,60.9248,50.16334,0,0,0,30.56191,64.13137,60.9248,0,0,208.1456,131.4272,0,33.56946,-33.56946,187.1513,44.55974,0.0921946,67.01728,24.44953,0,161.9891
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47194,0.327509,35.89499,32.54486,32.54486,0,-1,0,32.54486,110.2939,0,0,0,35.89499,34.25775,32.54486,0,0,245.445,97.85773,1.637232,0,1.637232,188.7045,44.92955,0.09219217,35.79935,28.71599,0,133.7527
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03221,0.4553035,49.90126,24.30079,24.30079,0,-1,0,24.30079,205.3483,0,0,0,49.90126,25.57978,24.30079,0,0,243.8078,99.33124,24.32148,0,24.32148,211.7779,50.4232,0.09215611,26.73087,39.92101,0,149.2325
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57517,0.3868085,42.39421,49.73238,49.73238,0,-1,0,49.73238,85.24469,0,0,0,42.39421,52.34987,49.73238,0,0,219.4863,121.2206,0,9.955661,-9.955661,201.2837,47.92459,0.09215611,54.70561,33.91537,0,163.6148
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83264,0.6135322,67.24313,9.543223,9.543223,0,-1,0,9.543223,704.6166,0,0,0,67.24313,10.0455,9.543223,0,0,230.5481,111.2649,57.19764,0,57.19764,255.5461,60.84419,0.09207141,10.49755,53.79451,0,178.508
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04242,0.3245279,35.56826,50.58944,50.58944,0,-1,0,50.58944,70.30769,0,0,0,35.56826,53.25204,50.58944,0,0,173.3505,162.7428,0,17.68378,-17.68378,236.9058,56.40602,0.09207141,55.64838,28.45461,0,198.3111
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.7525,0.1389667,15.23075,20.98616,20.98616,0,-1,0,20.98616,72.57521,0,0,0,15.23075,22.0907,20.98616,0,0,192.9991,145.059,0,6.859945,-6.859945,229.6748,54.68436,0.09207141,23.08478,12.1846,0,160.2898
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35656,0.02152546,2.35919,26.71244,26.71244,0,-1,0,26.71244,8.831805,0,0,0,2.35919,28.11835,26.71244,0,0,200.6213,138.1991,0,25.75916,-25.75916,202.5222,48.21948,0.09207141,29.38368,1.887352,0,140.5582
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32829,0.1050859,11.51741,54.04697,54.04697,0,-1,0,54.04697,21.31001,0,1.421085E-14,0,11.51741,56.89155,54.04697,0,0,229.2426,112.4399,0,45.37414,-45.37414,154.6937,36.83176,0.09207141,59.45167,9.213931,0,123.9573
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44811,0.03813384,4.17947,16.51446,16.51446,0,-1,0,16.51446,25.30794,0,3.552714E-15,0,4.17947,17.38364,16.51446,0,0,279.6583,67.06576,0,13.20417,-13.20417,140.7753,33.51785,0.09207141,18.1659,3.343575,0,71.24522
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,52.4856,51.16851,0,-1,0,51.16851,0,0,1.317089,6.565649,0,53.86159,51.16851,0,0,294.3296,53.86159,0,53.86159,-53.86159,84.00017,20,0.09207141,57.73416,0,0,53.86159
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,17.40916,0,0,-1,0,0,0,0,17.40916,19.15007,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09207141,19.15007,0,0,0
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,94.08897,0,0,-1,0,0,0,0,94.08897,103.4979,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09207141,103.4979,0,0,0
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,50.32311,0,0,-1,0,0,0,0,50.32311,55.35542,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09207141,55.35542,0,0,0
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,30.9695,0,0,-1,0,0,0,0,30.9695,34.06645,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09207141,34.06645,0,0,0
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,1.219745,0,0,-1,0,0,0,0,1.219745,1.341719,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09207141,1.341719,0,0,0
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,46.38926,0,0,-1,0,0,0,0,46.38926,51.02819,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09207141,51.02819,0,0,0
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,30.27,0,0,-1,0,0,0,0,30.27,33.297,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09207141,33.297,0,0,0
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,37.09025,0,0,-1,0,0,0,0,37.09025,40.79927,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09207141,40.79927,0,0,0
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,30.11753,0,0,-1,0,0,0,0,30.11753,33.12929,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09207141,33.12929,0,0,0
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,34.52095,34.52095,81,0,22.761,34.52095,0,0,0,0,0,0,0,46.47905,44.1551,354.1758,0,44.1551,0,44.1551,125.8894,29.9736,0.09221593,37.97305,0,81,0
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56947,0.01289037,1.412785,36.27383,36.27383,81,0,22.761,36.27383,3.894776,0,0,0,1.412785,0,0,44.72617,42.48986,310.0207,39.73959,43.90264,0,43.90264,167.5391,39.89017,0.09235877,39.90122,1.130228,81,41.15237
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.40926,0.1469062,16.10092,28.97511,28.97511,81,0,22.761,28.97511,55.56812,0,0,0,16.10092,0,0,52.02489,49.42365,266.1181,79.25197,65.52457,0,65.52457,229.7011,54.69064,0.0925355,31.87262,12.88074,81,95.35289
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34373,0.2763831,30.29159,18.06253,18.06253,81,0,22.761,18.06253,167.704,0,0,0,30.29159,0,0,62.93747,59.7906,200.5935,138.2241,90.08218,0,90.08218,315.1606,75.03809,0.09267542,19.86879,24.23327,81,168.5157
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54216,0.4465879,48.94603,0,0,0,-1,0,0,0,0,0,0,48.94603,0,0,0,0,110.5113,219.298,48.94603,0,48.94603,361.5949,86.09385,0.09260287,0,39.15683,0,268.2441
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36983,0.4393765,48.15567,33.71638,33.71638,0,-1,0,33.71638,142.8257,0,0,0,48.15567,35.49093,33.71638,0,0,61.56528,263.3495,12.66474,0,12.66474,373.6097,88.95451,0.09258412,37.08802,38.52453,0,311.5051
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86922,0.4307182,47.20671,38.55237,38.55237,0,-1,0,38.55237,122.4483,0,0,0,47.20671,40.58145,38.55237,0,0,48.90055,274.7477,6.625268,0,6.625268,379.895,90.451,0.09257431,42.40761,37.76537,0,321.9544
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34781,0.4805108,52.66398,8.658668,8.658668,0,-1,0,8.658668,608.2227,1.274317,0,0,52.66398,9.114388,8.658668,0,0,42.27528,280.7105,42.27528,0,42.27528,420.0009,100,0.09251178,9.524535,42.13119,0,333.3745
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63855,0.1168551,12.80732,0,0,0,-1,0,0,0,12.80732,0,0,12.80732,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09251178,0,10.24585,0,331.5656
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91535,0.4476089,49.05793,30.73732,30.73732,0,-1,0,30.73732,159.6038,16.70287,0,0,49.05793,32.35507,30.73732,0,0,0,318.7582,0,0,0,420.0009,100,0.09251178,33.81105,39.24635,0,367.8162
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67062,0.1832366,20.08274,23.78967,23.78967,0,-1,0,23.78967,84.4179,0,0,0,20.08274,25.04175,23.78967,0,0,0,318.7582,0,4.959018,-4.959018,414.7736,98.75542,0.09251178,26.16863,16.06619,0,338.841
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30532,0.1871357,20.51007,2.521223,2.521223,0,-1,0,2.521223,813.4971,12.34614,0,0,20.51007,2.653919,2.521223,0,0,5.51002,313.7992,5.51002,0,5.51002,420.0009,100,0.09250364,2.773345,16.40806,0,334.3093
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.3006,0.1050024,11.50827,26.12494,26.12494,0,-1,0,26.12494,44.05088,0,0,0,11.50827,27.49994,26.12494,0,0,0,318.7582,0,15.99167,-15.99167,403.1441,95.9865,0.09250364,28.73744,9.206613,0,330.2665
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44093,0.04422527,4.84709,61.47689,61.47689,0,-1,0,61.47689,7.884409,0,0,0,4.84709,64.71252,61.47689,0,0,17.76853,302.7665,0,59.86543,-59.86543,340.0404,80.96185,0.09250364,67.62458,3.877672,0,307.6136
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,47.7061,47.7061,0,-1,0,47.7061,0,0,7.105427E-15,0,0,50.21695,47.7061,0,0,84.28567,242.9011,0,50.21695,-50.21695,287.1071,68.3587,0.09250364,52.47672,0,0,242.9011
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,40.75663,40.75663,0,-1,0,40.75663,0,0,0,0,0,42.90172,40.75663,0,0,140.0823,192.6842,0,42.90172,-42.90172,241.8847,57.59149,0.09250364,44.8323,0,0,192.6842
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,20.04944,20.04944,0,-1,0,20.04944,0,0,3.552714E-15,0,0,21.10468,20.04944,0,0,187.7509,149.7825,0,21.10468,-21.10468,219.6384,52.29477,0.09250364,22.05439,0,0,149.7825
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,211.2005,128.6778,0,0,0,219.6384,52.29477,0.09250364,0,0,0,128.6778
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,4.305291,4.305291,0,-1,0,4.305291,0,0,0,0,0,4.531885,4.305291,0,0,211.2005,128.6778,0,4.531885,-4.531885,214.8614,51.15738,0.09250364,4.73582,0,0,128.6778
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,37.34348,37.34348,0,-1,0,37.34348,0,0,0,0,0,39.30893,37.34348,0,0,216.2359,124.1459,0,39.30893,-39.30893,173.4262,41.29186,0.09250364,41.07783,0,0,124.1459
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,42.31297,42.31297,0,-1,0,42.31297,0,0,7.105427E-15,0,0,44.53996,42.31297,0,0,259.9125,84.83696,0,44.53996,-44.53996,126.4769,30.11349,0.09250364,46.54426,0,0,84.83696
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,17.60449,17.60449,0,-1,0,17.60449,0,0,3.552714E-15,0,0,18.53104,17.60449,0,0,309.4014,40.297,0,18.53104,-18.53104,106.9435,25.46269,0.09250364,19.36494,0,0,40.297
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,3.763903,3.763903,0,-1,0,3.763903,0,0,4.440892E-16,0,0,3.962003,3.763903,0,0,329.9914,21.76595,0,3.962003,-3.962003,102.7672,24.46833,0.09250364,4.140293,0,0,21.76595
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,9.709856,9.709856,0,-1,0,9.709856,0,0,0,0,0,10.2209,9.709856,0,0,334.3936,17.80395,0,10.2209,-10.2209,91.99341,21.90315,0.09250364,10.68084,0,0,17.80395
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,2.570541,2.570541,0,0,0,2.570541,0,0,4.440892E-16,0,0,2.705832,2.570541,0,0,345.7502,7.583051,0,2.705832,-2.705832,89.1412,21.22405,0.09250364,2.827595,0,0,7.583051
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57418,0.005117115,0.5608358,24.97594,24.97594,20.25,0,7.39125,24.97594,2.245504,0,3.552714E-15,0,0.5608358,4.974678,4.725944,0,0,348.7567,4.877218,0,4.413842,-4.413842,84.48861,20.11629,0.09250364,27.47354,0.4486687,81,5.438054
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39363,0.1444492,15.83164,26.15096,26.15096,81,0,22.761,26.15096,60.53941,0,0,0,15.83164,0,0,54.84904,52.10659,353.6609,0.4633758,67.93822,0,67.93822,148.9405,35.46194,0.09267588,28.76606,12.66531,81,16.29501
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30567,0.3729372,40.87392,30.19037,30.19037,81,0,22.761,30.19037,135.3873,0,0,0,40.87392,0,0,50.80963,48.26915,285.7227,61.60778,89.14307,0,89.14307,233.509,55.59727,0.09281638,33.20941,32.69913,81,102.4817
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47612,0.5437947,59.5999,29.23952,29.23952,0,-1,0,29.23952,203.8333,0,0,0,59.5999,30.77845,29.23952,0,0,196.5797,141.8365,28.82145,0,28.82145,260.8514,62.10736,0.09277377,32.16348,47.67992,0,201.4364
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.264,0.6527545,71.54189,11.77699,11.77699,0,-1,0,11.77699,607.4717,0,0,0,71.54189,12.39683,11.77699,0,0,167.7582,167.7758,59.14506,0,59.14506,316.9614,75.46684,0.09268644,12.95469,57.23351,0,239.3177
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70146,0.8555881,93.77245,11.45945,11.45945,0,-1,0,11.45945,818.2979,0,0,0,93.77245,12.06258,11.45945,0,0,108.6131,221.0064,81.70988,0,81.70988,394.4781,93.92318,0.09256608,12.6054,75.01797,0,314.7788
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11457,0.8929104,97.86298,0,0,0,-1,0,0,0,70.9597,0,0,97.86298,0,0,0,0,26.90327,294.5453,26.90327,0,26.90327,420.0009,100,0.09252652,0,78.29038,0,392.4083
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44173,0.7948502,87.11558,19.92984,19.92984,0,-1,0,19.92984,437.1113,66.1368,0,0,87.11558,20.97878,19.92984,0,0,0,318.7582,0,0,0,420.0009,100,0.09252652,21.92282,69.69246,0,405.8738
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78828,0.699172,76.62924,0,0,0,-1,0,0,0,76.62924,0,0,76.62924,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09252652,0,61.30339,0,395.3875
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58987,0.5791368,63.4734,35.40992,35.40992,0,-1,0,35.40992,179.2531,26.19979,0,0,63.4734,37.27361,35.40992,0,0,0,318.7582,0,0,0,420.0009,100,0.09252652,38.95092,50.77872,0,382.2316
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.25579,0.2550084,27.94892,30.62843,30.62843,0,-1,0,30.62843,91.25158,0,0,0,27.94892,32.24045,30.62843,0,0,0,318.7582,0,4.291526,-4.291526,415.4772,98.92294,0.09252652,33.69127,22.35914,0,346.7072
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.27497,0.2106314,23.0852,53.10225,53.10225,0,-1,0,53.10225,43.47311,0,0,0,23.0852,55.89711,53.10225,0,0,4.768363,314.4667,0,32.8119,-32.8119,380.8904,90.688,0.09252652,58.41248,18.46816,0,337.5519
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43609,0.04781715,5.24076,36.52234,36.52234,0,-1,0,36.52234,14.34946,0,0,0,5.24076,38.44456,36.52234,0,0,41.22604,281.6548,0,33.20381,-33.20381,345.8905,82.35471,0.09252652,40.17457,4.192608,0,286.8955
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,43.94906,43.94906,0,-1,0,43.94906,0,0,0,0,0,46.26217,43.94906,0,0,78.11916,248.451,0,46.26217,-46.26217,297.1259,70.74412,0.09252652,48.34397,0,0,248.451
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,46.74631,46.74631,0,-1,0,46.74631,0,0,7.105427E-15,0,0,49.20664,46.74631,0,0,129.5216,202.1888,0,49.20664,-49.20664,245.2575,58.39454,0.09252652,51.42094,0,0,202.1888
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,56.27679,56.27679,0,-1,0,56.27679,0,0,0,0,0,59.23873,56.27679,0,0,184.1956,152.9822,0,59.23873,-59.23873,182.8144,43.52716,0.09252652,61.90447,0,0,152.9822
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,5.674829,5.674829,0,-1,0,5.674829,0,0,8.881784E-16,0,0,5.973504,5.674829,0,0,250.0164,93.74345,0,5.973504,-5.973504,176.5178,42.02797,0.09252652,6.242311,0,0,93.74345
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,8.790425,8.790425,0,-1,0,8.790425,0,0,0,0,0,9.253079,8.790425,0,0,256.6537,87.76994,0,9.253079,-9.253079,166.7642,39.70568,0.09252652,9.669468,0,0,87.76994
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,8.383191,8.383191,0,-1,0,8.383191,0,0,1.776357E-15,0,0,8.824412,8.383191,0,0,266.9348,78.51686,0,8.824412,-8.824412,157.4625,37.49099,0.09252652,9.22151,0,0,78.51686
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,40.89016,40.89016,0,-1,0,40.89016,0,0,0,0,0,43.04227,40.89016,0,0,276.7397,69.69245,0,43.04227,-43.04227,112.0919,26.6885,0.09252652,44.97917,0,0,69.69245
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,18.21907,18.21907,0,-1,0,18.21907,0,0,3.552714E-15,0,0,19.17797,18.21907,0,0,324.5645,26.65018,0,19.17797,-19.17797,91.87657,21.87533,0.09252652,20.04098,0,0,26.65018
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,20.43317,7.0986,0,-1,0,7.0986,0,0,13.33457,15.37788,0,7.472211,7.0986,0,0,345.8734,7.472211,0,7.472211,-7.472211,84.00017,20,0.09252652,22.47648,0,0,7.472211
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,7.626232,0,0,-1,0,0,0,0,7.626232,8.388855,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09252652,8.388855,0,0,0
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,36.52701,36.52701,81,0,22.761,36.52701,0,0,0,0,0,0,0,44.47299,42.24934,354.1758,0,42.24934,0,42.24934,124.0814,29.54313,0.09266293,40.17971,0,81,0
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57652,0.01113327,1.220206,21.82663,21.82663,81,0,22.761,21.82663,5.590449,0,0,0,1.220206,0,0,59.17337,56.21471,311.9265,38.02441,57.43491,0,57.43491,178.569,42.51633,0.09284753,24.00929,0.9761652,81,39.24461
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37537,0.1324003,14.51107,43.08604,43.08604,81,0,22.761,43.08604,33.67928,0,0,0,14.51107,0,0,37.91396,36.01826,254.4916,89.71583,50.52933,0,50.52933,226.5053,53.92972,0.09300351,47.39464,11.60886,81,104.2269
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26475,0.362148,39.69142,11.77661,11.77661,81,0,22.761,11.77661,337.0361,0,0,0,39.69142,0,0,69.22339,65.76222,203.9622,135.1922,105.4536,0,105.4536,326.5474,77.74922,0.09311853,12.95427,31.75314,81,174.8837
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40691,0.6330439,69.38161,19.30661,19.30661,0,-1,0,19.30661,359.3671,0,0,0,69.38161,20.32275,19.30661,0,0,98.50858,230.1005,49.05886,0,49.05886,373.0887,88.83047,0.09304631,21.23727,55.50529,0,299.4821
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15452,0.6326717,69.34082,0,0,0,-1,0,0,0,19.8911,0,0,69.34082,0,0,0,0,49.44972,274.2535,49.44972,0,49.44972,420.0009,100,0.09297363,0,55.47266,0,343.5943
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52902,0.4929691,54.02942,0,0,0,-1,0,0,0,54.02942,0,0,54.02942,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09297363,0,43.22353,0,372.7876
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87548,0.4435275,48.61061,39.68377,39.68377,0,-1,0,39.68377,122.4949,6.838225,0,0,48.61061,41.77239,39.68377,0,0,0,318.7582,0,0,0,420.0009,100,0.09297363,43.65215,38.88849,0,367.3688
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24236,0.4397621,48.19793,0,0,0,-1,0,0,0,48.19793,0,0,48.19793,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09297363,0,38.55834,0,366.9561
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6614,0.3469442,38.02509,2.742301,2.742301,0,-1,0,2.742301,1386.613,35.13846,0,0,38.02509,2.886632,2.742301,0,0,0,318.7582,0,0,0,420.0009,100,0.09297363,3.016531,30.42007,0,356.7833
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.5104,0.3389832,37.15257,22.66573,22.66573,0,-1,0,22.66573,163.9151,13.2939,0,0,37.15257,23.85867,22.66573,0,0,0,318.7582,0,0,0,420.0009,100,0.09297363,24.9323,29.72205,0,355.9108
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20806,0.1515827,16.61346,54.43545,54.43545,0,-1,0,54.43545,30.51956,0,0,0,16.61346,57.30048,54.43545,0,0,0,318.7582,0,40.68702,-40.68702,377.1129,89.78862,0.09297363,59.879,13.29077,0,335.3717
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25148,0.1034224,11.3351,34.71882,34.71882,0,-1,0,34.71882,32.64828,0,0,0,11.3351,36.54613,34.71882,0,0,45.20779,278.0712,0,25.21103,-25.21103,350.5382,83.46131,0.09297363,38.19071,9.068079,0,289.4063
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43363,0.04202439,4.605873,58.3577,58.3577,0,-1,0,58.3577,7.892486,0,7.105427E-15,0,4.605873,61.42915,58.3577,0,0,73.22005,252.8602,0,56.82328,-56.82328,290.6412,69.20015,0.09297363,64.19347,3.684698,0,257.4661
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,23.08838,23.08838,0,-1,0,23.08838,0,0,3.552714E-15,0,0,24.30356,23.08838,0,0,136.357,196.0369,0,24.30356,-24.30356,265.023,63.10059,0.09297363,25.39722,0,0,196.0369
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,163.361,171.7333,0,0,0,265.023,63.10059,0.09297363,0,0,0,171.7333
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,36.5133,36.5133,0,-1,0,36.5133,0,0,0,0,0,38.43505,36.5133,0,0,163.361,171.7333,0,38.43505,-38.43505,224.5089,53.45439,0.09297363,40.16463,0,0,171.7333
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,24.45604,24.45604,0,-1,0,24.45604,0,0,3.552714E-15,0,0,25.7432,24.45604,0,0,206.0666,133.2983,0,25.7432,-25.7432,197.3732,46.99352,0.09297363,26.90164,0,0,133.2983
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,3.26403,3.26403,0,-1,0,3.26403,0,0,4.440892E-16,0,0,3.435821,3.26403,0,0,234.6702,107.5551,0,3.435821,-3.435821,193.7515,46.13122,0.09297363,3.590432,0,0,107.5551
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,23.91743,23.91743,0,-1,0,23.91743,0,0,0,0,0,25.17625,23.91743,0,0,238.4877,104.1193,0,25.17625,-25.17625,167.2134,39.81264,0.09297363,26.30918,0,0,104.1193
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,15.65358,15.65358,0,-1,0,15.65358,0,0,3.552714E-15,0,0,16.47746,15.65358,0,0,266.4613,78.94302,0,16.47746,-16.47746,149.8447,35.67723,0.09297363,17.21894,0,0,78.94302
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,31.00317,31.00317,0,-1,0,31.00317,0,0,3.552714E-15,0,0,32.63491,31.00317,0,0,284.7696,62.46556,0,32.63491,-32.63491,115.4444,27.48672,0.09297363,34.10349,0,0,62.46556
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,54.61013,28.33912,0,-1,0,28.33912,0,0,26.27101,31.73202,0,29.83065,28.33912,0,0,321.0306,29.83065,0,29.83065,-29.83065,84.00017,20,0.09297363,60.07114,0,0,29.83065
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,19.30979,0,0,-1,0,0,0,0,19.30979,21.24076,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09297363,21.24076,0,0,0
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09297363,0,0,0,0
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57642,0.009276722,1.016729,5.786909,5.786909,78.1027,0,22.02798,5.786909,17.56946,0,0,0,1.016729,0,0,72.31579,68.7,354.1758,0,69.71673,0,69.71673,150.1393,35.74737,0.09312797,6.3656,0.8133829,81,1.016729
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35449,0.1063525,11.65623,28.27506,28.27506,81,0,22.761,28.27506,41.22443,0,0,0,11.65623,0,0,52.72494,50.08869,284.4591,62.74506,61.74492,0,61.74492,208.7156,49.6941,0.09330655,31.10257,9.324986,81,74.40129
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.22097,0.1111981,12.18731,3.197298,3.197298,75.51308,0,21.37281,3.197298,381.1753,0,0,0,12.18731,0,0,72.31579,68.7,222.7142,118.3155,80.88731,0,80.88731,285.4521,67.96465,0.09343231,3.517028,9.749846,81,130.5028
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33458,0.1685548,18.4736,63.94337,63.94337,0,-1,0,63.94337,28.89057,0,0,1.637714,18.4736,67.30882,63.94337,0,0,141.8268,191.1141,0,48.83521,-48.83521,233.9753,55.70828,0.09343231,70.33772,14.77888,0,209.5877
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.04145,0.2464286,27.00857,38.57583,38.57583,0,-1,0,38.57583,70.01423,0,0,0,27.00857,40.60614,38.57583,0,0,196.0882,142.2789,0,13.59757,-13.59757,219.6422,52.29565,0.09343231,42.43341,21.60686,0,169.2874
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35198,0.1053125,11.54225,0,0,0,-1,0,0,0,0,0,0,11.54225,0,0,0,0,211.1966,128.6813,11.54225,0,11.54225,230.5921,54.90277,0.09341533,0,9.2338,0,140.2235
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63062,0.2589735,28.3835,33.07917,33.07917,0,-1,0,33.07917,85.80473,0,0,0,28.3835,34.82018,33.07917,0,0,199.6544,139.0693,0,6.436687,-6.436687,223.8072,53.28733,0.09341533,36.38709,22.7068,0,167.4528
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04063,0.2456156,26.91947,47.49897,47.49897,0,-1,0,47.49897,56.6738,0,0,0,26.91947,49.99892,47.49897,0,0,206.8062,132.6326,0,23.07944,-23.07944,199.4794,47.49499,0.09341533,52.24887,21.53558,0,159.5521
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53487,0.4668915,51.1713,0,0,0,-1,0,0,0,0,0,0,51.1713,0,0,0,0,232.4501,109.5532,51.1713,0,51.1713,248.0247,59.05339,0.09334015,0,40.93704,0,160.7245
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43233,0.3431894,37.61356,6.856367,6.856367,0,-1,0,6.856367,548.5933,0,0,0,37.61356,7.217228,6.856367,0,0,181.2787,155.6073,30.39634,0,30.39634,276.8612,65.9192,0.09329554,7.542003,30.09085,0,193.2209
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16223,0.06977686,7.647544,0,0,0,-1,0,0,0,0,0,0,7.647544,0,0,0,0,150.8824,182.9641,7.647544,0,7.647544,284.1163,67.64661,0.09328433,0,6.118035,0,190.6116
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23019,0.1145136,12.55069,0,0,0,-1,0,0,0,0,0,0,12.55069,0,0,0,0,143.2349,189.8468,12.55069,0,12.55069,296.0229,70.48151,0.09326593,0,10.04055,0,202.3975
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.4336,0.04779383,5.238204,32.30357,32.30357,0,-1,0,32.30357,16.21555,0,0,0,5.238204,34.00376,32.30357,0,0,130.6842,201.1425,0,28.76556,-28.76556,265.7014,63.26211,0.09326593,35.53393,4.190563,0,206.3807
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,13.23869,13.23869,0,-1,0,13.23869,0,0,0,0,0,13.93546,13.23869,0,0,162.6459,172.3769,0,13.93546,-13.93546,251.0121,59.76467,0.09326593,14.56256,0,0,172.3769
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,49.21585,49.21585,0,-1,0,49.21585,0,0,7.105427E-15,0,0,51.80616,49.21585,0,0,178.1298,158.4414,0,51.80616,-51.80616,196.4036,46.76267,0.09326593,54.13744,0,0,158.4414
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,47.18397,47.18397,0,-1,0,47.18397,0,0,0,0,0,49.66734,47.18397,0,0,235.6922,106.6353,0,49.66734,-49.66734,144.0497,34.29747,0.09326593,51.90237,0,0,106.6353
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,14.87307,14.87307,0,-1,0,14.87307,0,0,1.776357E-15,0,0,15.65586,14.87307,0,0,290.8781,56.96794,0,15.65586,-15.65586,127.5469,30.36825,0.09326593,16.36037,0,0,56.96794
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,41.3395,39.24648,0,-1,0,39.24648,0,0,2.093023,6.226973,0,41.31208,39.24648,0,0,308.2735,41.31208,0,41.31208,-41.31208,84.00017,20,0.09326593,45.47345,0,0,41.31208
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,53.34064,0,0,-1,0,0,0,0,53.34064,58.67471,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09326593,58.67471,0,0,0
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,11.45033,0,0,-1,0,0,0,0,11.45033,12.59537,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09326593,12.59537,0,0,0
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,8.695002,0,0,-1,0,0,0,0,8.695002,9.564502,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09326593,9.564502,0,0,0
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,33.42797,0,0,-1,0,0,0,0,33.42797,36.77076,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09326593,36.77076,0,0,0
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09326593,0,0,0,0
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,13.72389,13.72389,81,0,22.761,13.72389,0,0,0,0,0,0,0,67.27612,63.91231,354.1758,0,63.91231,0,63.91231,144.6327,34.43629,0.09344047,15.09628,0,81,0
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.57385,0.003548627,0.3889295,8.922365,8.922365,81,0,22.761,8.922365,4.35904,0,0,0,0.3889295,0,0,72.07764,68.47375,290.2635,57.52108,68.86269,0,68.86269,209.9616,49.99075,0.0936074,9.814601,0.3111436,81,57.91001
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33096,0.0632298,6.929986,32.88268,32.88268,81,0,22.761,32.88268,21.07488,0,0,0,6.929986,0,0,48.11732,45.71146,221.4008,119.4975,52.64144,0,52.64144,259.9016,61.88122,0.09377114,36.17095,5.543989,81,126.4275
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.17437,0.1069485,11.72155,83.33677,83.33677,81,0,22.761,83.33677,14.06528,0,0,0,11.72155,2.45976,2.336772,0,0,168.7594,166.8748,9.261793,0,9.261793,268.6881,63.97324,0.0937963,91.67045,9.377242,81,178.5963
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25917,0.1734016,19.00482,6.985775,6.985775,0,-1,0,6.985775,272.0503,0,0,0,19.00482,7.353447,6.985775,0,0,159.4976,175.2104,11.65137,0,11.65137,279.7416,66.60501,0.09377918,7.684352,15.20386,0,194.2152
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92488,0.1320126,14.46858,0,0,0,-1,0,0,0,0,0,0,14.46858,0,0,0,0,147.8462,185.6966,14.46858,0,14.46858,293.4677,69.87312,0.09375792,0,11.57487,0,200.1652
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17045,0.09664191,10.59195,24.94445,24.94445,0,-1,0,24.94445,42.46215,0,3.552714E-15,0,10.59195,26.25732,24.94445,0,0,133.3776,198.7184,0,15.66537,-15.66537,276.955,65.94153,0.09375792,27.4389,8.473562,0,209.3103
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.38004,0.08495791,9.311387,36.17812,36.17812,0,-1,0,36.17812,25.73762,0,0,0,9.311387,38.08223,36.17812,0,0,150.7836,183.053,0,28.77085,-28.77085,246.6278,58.72079,0.09375792,39.79594,7.44911,0,192.3644
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83673,0.1937924,21.23965,42.22729,42.22729,0,-1,0,42.22729,50.2984,0,0,0,21.23965,44.44978,42.22729,0,0,182.7512,154.2822,0,23.21013,-23.21013,222.1622,52.89566,0.09375792,46.45002,16.99172,0,175.5218
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.40889,0.1128804,12.37169,46.84351,46.84351,0,-1,0,46.84351,26.41068,0,0,0,12.37169,49.30896,46.84351,0,0,208.5402,131.072,0,36.93727,-36.93727,183.2269,43.62537,0.09375792,51.52787,9.897352,0,143.4437
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35579,0.1284706,14.08038,0,0,0,-1,0,0,0,0,0,0,14.08038,0,0,0,0,249.5816,94.13474,14.08038,0,14.08038,196.5847,46.80579,0.09373725,0,11.2643,0,108.2151
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.11838,0.07038445,7.714136,16.56176,16.56176,0,-1,0,16.56176,46.578,0,3.552714E-15,0,7.714136,17.43343,16.56176,0,0,235.5013,106.8071,0,9.719295,-9.719295,186.3397,44.3665,0.09373725,18.21793,6.171309,0,114.5212
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21115,0.05577208,6.112619,53.19115,53.19115,0,-1,0,53.19115,11.4918,0,7.105427E-15,0,6.112619,55.99068,53.19115,0,0,246.3005,97.08779,0,49.87807,-49.87807,133.7636,31.84841,0.09373725,58.51027,4.890096,0,103.2004
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43603,0.04808488,5.270103,9.022633,9.022633,0,-1,0,9.022633,58.40982,0,0,0,5.270103,9.497508,9.022633,0,0,301.7206,47.20972,0,4.227405,-4.227405,129.3075,30.78744,0.09373725,9.924896,4.216083,0,52.47983
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,2.586035,2.586035,0,-1,0,2.586035,0,0,0,0,0,2.722142,2.586035,0,0,306.4177,42.98232,0,2.722142,-2.722142,126.4381,30.10425,0.09373725,2.844639,0,0,42.98232
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,309.4423,40.26018,0,0,0,126.4381,30.10425,0.09373725,0,0,0,40.26018
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,309.4423,40.26018,0,0,0,126.4381,30.10425,0.09373725,0,0,0,40.26018
