Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,309.4423,40.26018,0,0,0,126.4381,30.10425,0.09373725,0,0,0,40.26018
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,33.13418,33.13418,0,-1,0,33.13418,0,0,7.105427E-15,0,0,34.87808,33.13418,0,0,309.4423,40.26018,0,34.87808,-34.87808,89.67339,21.35077,0.09373725,36.4476,0,0,40.26018
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,43.75584,5.112991,0,-1,0,5.112991,0,0,38.64285,43.01843,0,5.382096,5.112991,0,0,348.1957,5.382096,0,5.382096,-5.382096,84.00017,20,0.09373725,48.13142,0,0,5.382096
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,14.78315,0,0,-1,0,0,0,0,14.78315,16.26146,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09373725,16.26146,0,0,0
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,16.38619,0,0,-1,0,0,0,0,16.38619,18.02481,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09373725,18.02481,0,0,0
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,24.00217,0,0,-1,0,0,0,0,24.00217,26.40239,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09373725,26.40239,0,0,0
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,11.89012,0,0,-1,0,0,0,0,11.89012,13.07913,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09373725,13.07913,0,0,0
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09373725,0,0,0,0
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56879,0.005931808,0.6501261,0,0,0,0,0,0,0,0,0,0,0.6501261,0,0,0,0,354.1758,0,0.6501261,0,0.6501261,84.61693,20.14685,0.0937363,0,0.5201009,0,0.6501261
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30479,0.04556945,4.994412,37.53976,37.53976,32.23921,0,10.42452,37.53976,13.30433,0,0,0,4.994412,5.579525,5.300549,0,0,353.5257,0.5851135,0,0.5851135,-0.5851135,84.00017,20,0.0937363,41.29374,3.995529,81,5.579525
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12495,0.05399863,5.918251,37.47267,37.47267,81,0,22.761,37.47267,15.79351,7.105427E-15,0,0,5.918251,0,0,43.52733,41.35097,354.1758,0,47.26922,0,47.26922,128.8437,30.67701,0.09388316,41.21993,4.734601,81,5.918251
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18072,0.1003583,10.99927,41.34347,41.34347,0,-1,0,41.34347,26.6046,0,7.105427E-15,2.972779,10.99927,43.51944,41.34347,0,0,306.9066,42.54229,0,32.52018,-32.52018,94.56441,22.51529,0.09388316,45.47782,8.799414,0,53.54156
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80487,0.05625089,6.165098,61.0574,15.37785,0,-1,0,15.37785,40.09076,0,45.67955,56.47076,6.165098,16.18721,15.37785,0,0,343.0401,10.02212,0,10.02212,-10.02212,84.00017,20,0.09388316,67.16314,4.932078,0,16.18721
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98451,0.03589517,3.93411,0,0,0,-1,0,0,0,0,0,0,3.93411,0,0,0,0,354.1758,0,3.93411,0,3.93411,87.73239,20.88862,0.09387738,0,3.147288,0,3.93411
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12382,0.06672937,7.313539,44.36779,10.31153,0,-1,0,10.31153,70.92587,0,34.05626,44.05133,7.313539,10.85424,10.31153,0,0,350.2417,3.540699,0,3.540699,-3.540699,84.00017,20,0.09387738,48.80457,5.850831,0,10.85424
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63088,0.1224818,13.42401,0,0,0,-1,0,0,0,0,0,0,13.42401,0,0,0,0,354.1758,0,13.42401,0,13.42401,96.7353,23.03217,0.09385766,0,10.73921,0,13.42401
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28363,0.145655,15.96379,16.94857,16.94857,0,-1,0,16.94857,94.18956,0,0,4.132784,15.96379,17.8406,16.94857,0,0,340.7518,12.08161,0,1.876816,-1.876816,94.75696,22.56114,0.09385766,18.64343,12.77103,0,28.04539
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28091,0.07414761,8.126578,23.67962,17.4148,0,-1,0,17.4148,46.66478,0,6.264816,14.80898,8.126578,18.33137,17.4148,0,0,342.8372,10.20479,0,10.20479,-10.20479,84.00017,20,0.09385766,26.04758,6.501262,0,18.33137
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07661,0.06609463,7.243972,60.7947,6.881773,0,-1,0,6.881773,105.2632,0,53.91292,65.49781,7.243972,7.243972,6.881773,0,0,354.1758,0,0,0,0,84.00017,20,0.09385766,66.87417,5.795177,0,7.243972
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19444,0.05948251,6.519283,0,0,0,-1,0,0,0,0,0,0,6.519283,0,0,0,0,354.1758,0,6.519283,0,6.519283,90.18491,21.47255,0.09384809,0,5.215426,0,6.519283
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.44095,0.04614008,5.056952,40.83445,10.37809,0,-1,0,10.37809,48.72719,0,30.45635,38.38308,5.056952,10.92431,10.37809,0,0,347.6565,5.867354,0,5.867354,-5.867354,84.00017,20,0.09384809,44.91789,4.045562,0,10.92431
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,80.24735,0,0,-1,0,0,0,0,80.24735,88.27209,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09384809,88.27209,0,0,0
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,11.56093,0,0,-1,0,0,0,0,11.56093,12.71702,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09384809,12.71702,0,0,0
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,33.11764,0,0,-1,0,0,0,0,33.11764,36.4294,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09384809,36.4294,0,0,0
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,13.7356,0,0,-1,0,0,0,0,13.7356,15.10916,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09384809,15.10916,0,0,0
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,28.75291,0,0,-1,0,0,0,0,28.75291,31.6282,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09384809,31.6282,0,0,0
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,31.18171,0,0,-1,0,0,0,0,31.18171,34.29988,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09384809,34.29988,0,0,0
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,15.55574,0,0,-1,0,0,0,0,15.55574,17.11131,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09384809,17.11131,0,0,0
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,36.73499,0,0,-1,0,0,0,0,36.73499,40.40849,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09384809,40.40849,0,0,0
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,15.93503,0,0,-1,0,0,0,0,15.93503,17.52854,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09384809,17.52854,0,0,0
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09384809,0,0,0,0
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,6.234562,6.234562,78.55035,0,22.14124,6.234562,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.09400342,6.858019,0,81,0
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56121,0.001145079,0.1255006,40.09943,40.09943,81,0,22.761,40.09943,0.3129736,0,0,0,0.1255006,0,0,40.90057,38.85555,285.4758,61.83,38.98104,0,38.98104,186.1554,44.32262,0.09412627,44.10937,0.1004005,81,61.9555
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.27596,0.02650838,2.905318,58.89505,58.89505,81,0,22.761,58.89505,4.933043,0,0,0,2.905318,0,0,22.10495,20.9997,246.4948,96.91294,23.90502,0,23.90502,208.8337,49.7222,0.09420025,64.78456,2.324255,81,99.81826
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07273,0.03872439,4.244193,54.93367,54.93367,81,0,22.761,54.93367,7.726032,0,0,0,4.244193,0,0,26.06633,24.76301,222.5897,118.4275,29.00721,0,29.00721,236.3523,56.27425,0.09428963,60.42704,3.395354,81,122.6717
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09928,0.1052956,11.5404,42.48557,42.48557,0,-1,0,42.48557,27.16311,0,0,0,11.5404,44.72165,42.48557,0,0,193.5825,144.534,0,33.18125,-33.18125,201.3762,47.94662,0.09428963,46.73413,9.232322,0,156.0743
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.6815,0.1646709,18.04793,55.28209,55.28209,0,-1,0,55.28209,32.64697,0,0,0,18.04793,58.19167,55.28209,0,0,230.4506,111.3527,0,40.14375,-40.14375,159.061,37.87159,0.09428963,60.8103,14.43834,0,129.4006
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79428,0.1769101,19.38934,0,0,0,-1,0,0,0,0,0,0,19.38934,0,0,0,0,275.0547,71.20895,19.38934,0,19.38934,177.4553,42.25119,0.09426111,0,15.51147,0,90.59829
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.862,0.133374,14.61779,40.43776,40.43776,0,-1,0,40.43776,36.14885,0,7.105427E-15,0,14.61779,42.56606,40.43776,0,0,255.6654,88.65936,0,27.94827,-27.94827,147.9953,35.2369,0.09426111,44.48153,11.69423,0,103.2771
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42327,0.06763188,7.412454,12.94179,12.94179,0,-1,0,12.94179,57.27533,0,0,0,7.412454,13.62294,12.94179,0,0,286.7191,60.71108,0,6.210484,-6.210484,141.4488,33.67823,0.09426111,14.23597,5.929963,0,68.12354
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15929,0.02377331,2.605555,13.82694,13.82694,0,-1,0,13.82694,18.84405,0,0,0,2.605555,14.55468,13.82694,0,0,293.6196,54.5006,0,11.94912,-11.94912,128.8534,30.67931,0.09426111,15.20963,2.084444,0,57.10615
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20782,0.06189194,6.783357,0,0,0,-1,0,0,0,0,0,0,6.783357,0,0,0,0,306.8964,42.55148,6.783357,0,6.783357,135.2886,32.21151,0.09425114,0,5.426686,0,49.33484
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.037,0.03400708,3.727176,18.79799,18.79799,0,-1,0,18.79799,19.82752,0,0,0,3.727176,19.78736,18.79799,0,0,300.113,48.6565,0,16.06018,-16.06018,118.3597,28.18083,0.09425114,20.67779,2.981741,0,52.38367
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.18008,0.02118366,2.321729,26.38806,26.38806,0,-1,0,26.38806,8.798409,0,3.552714E-15,0,2.321729,27.77691,26.38806,0,0,317.9577,32.59632,0,25.45518,-25.45518,91.5276,21.79224,0.09425114,29.02687,1.857384,0,34.91805
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44839,0.04762642,5.219855,0,0,0,-1,0,0,0,0,0,0,5.219855,0,0,0,0,346.2412,7.141142,5.219855,0,5.219855,96.47958,22.97128,0.09424347,0,4.175884,0,12.361
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,30.15502,11.24706,0,-1,0,11.24706,0,0,18.90796,21.92346,0,11.83901,11.24706,0,0,341.0214,11.83901,0,11.83901,-11.83901,84.00017,20,0.09424347,33.17052,0,0,11.83901
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09424347,0,0,0,0
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,28.21579,0,0,-1,0,0,0,0,28.21579,31.03737,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09424347,31.03737,0,0,0
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,7.203211,0,0,-1,0,0,0,0,7.203211,7.923532,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09424347,7.923532,0,0,0
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,18.83975,0,0,-1,0,0,0,0,18.83975,20.72373,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09424347,20.72373,0,0,0
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,26.49742,0,0,-1,0,0,0,0,26.49742,29.14716,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09424347,29.14716,0,0,0
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,10.20657,0,0,-1,0,0,0,0,10.20657,11.22723,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09424347,11.22723,0,0,0
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,24.59789,0,0,-1,0,0,0,0,24.59789,27.05768,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09424347,27.05768,0,0,0
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,36.12368,0,0,-1,0,0,0,0,36.12368,39.73605,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09424347,39.73605,0,0,0
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,10.41419,0,0,-1,0,0,0,0,10.41419,11.45561,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09424347,11.45561,0,0,0
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,30.33513,30.33513,81,0,22.761,30.33513,0,0,0,0,0,0,0,50.66488,48.13163,354.1758,0,48.13163,0,48.13163,129.6618,30.87181,0.09439472,33.36864,0,81,0
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55108,0.01340537,1.469228,39.74725,39.74725,81,0,22.761,39.74725,3.696427,0,0,0,1.469228,0,0,41.25275,39.19012,306.0442,43.31847,40.65934,0,40.65934,168.2347,40.0558,0.09452166,43.72197,1.175382,81,44.7877
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24447,0.158692,17.39264,14.76473,14.76473,81,0,22.761,14.76473,117.7985,0,0,0,17.39264,0,0,66.23527,62.9235,265.3848,79.91188,80.31615,0,80.31615,244.4293,58.19733,0.09466919,16.24121,13.91411,81,97.30452
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01775,0.234146,25.6624,15.83543,15.83543,81,0,22.761,15.83543,162.0569,0,0,0,25.6624,0,0,65.16457,61.90634,185.0687,152.1964,87.56874,0,87.56874,327.5043,77.97705,0.09480569,17.41897,20.52992,81,177.8588
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01491,0.4294302,47.06554,43.52613,43.52613,0,-1,0,43.52613,108.1317,0,0,0,47.06554,45.81699,43.52613,0,0,97.49995,231.0083,1.248559,0,1.248559,328.6888,78.25907,0.09480385,47.87875,37.65244,0,278.0738
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55487,0.5021702,55.03785,48.60161,48.60161,0,-1,0,48.60161,113.2429,0,0,0,55.03785,51.15959,48.60161,0,0,96.25139,232.132,3.878263,0,3.878263,332.368,79.13508,0.09479814,53.46177,44.03028,0,287.1698
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59986,0.6041878,66.21899,13.13545,13.13545,0,-1,0,13.13545,504.1242,0,0,0,66.21899,13.82679,13.13545,0,0,92.37312,235.6224,52.3922,0,52.3922,382.0716,90.96925,0.09472106,14.44899,52.97519,0,301.8414
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59467,0.6961777,76.30107,21.34213,21.34213,0,-1,0,21.34213,357.5138,13.85474,0,0,76.30107,22.4654,21.34213,0,0,39.98093,282.7754,39.98093,0,39.98093,420.0009,100,0.09466233,23.47634,61.04086,0,359.0765
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21414,0.5927542,64.96586,60.73307,60.73307,0,-1,0,60.73307,106.9695,1.036317,0,0,64.96586,63.92955,60.73307,0,0,0,318.7582,0,0,0,420.0009,100,0.09466233,66.80637,51.97269,0,383.7241
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03606,0.5125265,56.1729,38.09405,38.09405,0,-1,0,38.09405,147.4585,16.0739,0,0,56.1729,40.099,38.09405,0,0,0,318.7582,0,0,0,420.0009,100,0.09466233,41.90345,44.93832,0,374.9311
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13665,0.3923448,43.001,34.02632,34.02632,0,-1,0,34.02632,126.3757,7.183814,0,0,43.001,35.81718,34.02632,0,0,0,318.7582,0,0,0,420.0009,100,0.09466233,37.42896,34.40079,0,361.7592
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99964,0.1858073,20.36448,22.22107,22.22107,0,-1,0,22.22107,91.64489,0,0,0,20.36448,23.3906,22.22107,0,0,0,318.7582,0,3.026125,-3.026125,416.811,99.24052,0.09466233,24.44318,16.29158,0,339.1227
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16816,0.2187122,23.97086,30.81764,30.81764,0,-1,0,30.81764,77.78292,0,0,0,23.97086,32.43962,30.81764,0,0,3.362361,315.7321,0,8.468761,-8.468761,407.8842,97.11508,0.09466233,33.8994,19.17669,0,339.703
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45838,0.04740023,5.195065,61.42607,61.42607,0,-1,0,61.42607,8.457427,0,1.421085E-14,0,5.195065,64.65902,61.42607,0,0,12.7721,307.2633,0,59.46395,-59.46395,345.2036,82.19118,0.09466233,67.56868,4.156052,0,312.4584
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,78.84315,247.7994,0,0,0,345.2036,82.19118,0.09466233,0,0,0,247.7994
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,28.63979,28.63979,0,-1,0,28.63979,0,0,3.552714E-15,0,0,30.14715,28.63979,0,0,78.84315,247.7994,0,30.14715,-30.14715,313.4258,74.62503,0.09466233,31.50377,0,0,247.7994
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,24.11055,24.11055,0,-1,0,24.11055,0,0,3.552714E-15,0,0,25.37953,24.11055,0,0,112.34,217.6522,0,25.37953,-25.37953,286.6734,68.25543,0.09466233,26.5216,0,0,217.6522
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,25.76363,25.76363,0,-1,0,25.76363,0,0,3.552714E-15,0,0,27.11962,25.76363,0,0,140.5395,192.2727,0,27.11962,-27.11962,258.0868,61.44912,0.09466233,28.34,0,0,192.2727
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,13.42188,13.42188,0,-1,0,13.42188,0,0,1.776357E-15,0,0,14.12829,13.42188,0,0,170.6724,165.1531,0,14.12829,-14.12829,243.1943,57.90329,0.09466233,14.76406,0,0,165.1531
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,186.3705,151.0248,0,0,0,243.1943,57.90329,0.09466233,0,0,0,151.0248
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,186.3705,151.0248,0,0,0,243.1943,57.90329,0.09466233,0,0,0,151.0248
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,2.133278,2.133278,0,-1,0,2.133278,0,0,0,0,0,2.245555,2.133278,0,0,186.3705,151.0248,0,2.245555,-2.245555,240.8273,57.33971,0.09466233,2.346606,0,0,151.0248
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,188.8655,148.7793,0,0,0,240.8273,57.33971,0.09466233,0,0,0,148.7793
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,188.8655,148.7793,0,0,0,240.8273,57.33971,0.09466233,0,0,0,148.7793
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,28.86586,28.86586,0,0,0,28.86586,0,0,3.552714E-15,0,0,30.38512,28.86586,0,0,188.8655,148.7793,0,30.38512,-30.38512,208.7985,49.71384,0.09466233,31.75245,0,0,148.7793
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53838,0.006448692,0.7067766,13.71317,13.71317,0,0,0,13.71317,5.153997,0,1.776357E-15,0,0.7067766,14.43492,13.71317,0,0,222.6268,118.3941,0,13.72814,-13.72814,194.3278,46.26843,0.09466233,15.08449,0.5654213,0,119.1009
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21032,0.1977922,21.67802,39.21354,39.21354,0,0,0,39.21354,55.28197,0,7.105427E-15,0,21.67802,41.27742,39.21354,0,0,237.8803,104.666,0,19.5994,-19.5994,173.6682,41.34949,0.09466233,43.1349,17.34242,0,126.344
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.96001,0.4393381,48.15145,0,0,0,0,0,0,0,0,0,0,48.15145,0,0,0,0,259.6574,85.06659,48.15145,0,48.15145,219.3487,52.22578,0.09459169,0,38.52116,0,133.218
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92765,0.6655026,72.93909,28.77551,28.77551,0,-1,0,28.77551,253.4763,0,0,0,72.93909,30.29001,28.77551,0,0,211.5059,128.4029,42.64908,0,42.64908,259.8092,61.8592,0.09452921,31.65306,58.35127,0,201.342
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42506,0.7508454,82.29265,29.92185,29.92185,0,-1,0,29.92185,275.0252,0,0,0,82.29265,31.49669,29.92185,0,0,168.8568,166.7871,50.79596,0,50.79596,307.9984,73.33282,0.09445491,32.91404,65.83412,0,249.0797
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40136,0.9863591,108.105,12.26832,12.26832,0,-1,0,12.26832,881.1719,0,0,0,108.105,12.91402,12.26832,0,0,118.0609,212.5034,95.19094,0,95.19094,398.3045,94.83422,0.09431597,13.49515,86.48396,0,320.6084
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.3219,1.043542,114.3721,37.7233,37.7233,0,-1,0,37.7233,303.187,51.79348,0,0,114.3721,39.70874,37.7233,0,0,22.86994,298.1753,22.86994,0,22.86994,420.0009,100,0.09428265,41.49563,91.49772,0,412.5474
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00372,1.042238,114.2293,51.79306,51.79306,0,-1,0,51.79306,220.5494,59.71026,0,0,114.2293,54.51901,51.79306,0,0,0,318.7582,0,0,0,420.0009,100,0.09428265,56.97237,91.38342,0,432.9875
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91413,0.7984245,87.50733,4.957988,4.957988,0,-1,0,4.957988,1764.977,82.28839,0,0,87.50733,5.218935,4.957988,0,0,0,318.7582,0,0,0,420.0009,100,0.09428265,5.453787,70.00587,0,406.2656
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06753,0.6540683,71.68589,41.35411,41.35411,0,-1,0,41.35411,173.3465,28.15524,0,0,71.68589,43.53065,41.35411,0,0,0,318.7582,0,0,0,420.0009,100,0.09428265,45.48952,57.34871,0,390.4441
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.9646,0.4659681,51.0701,0,0,0,-1,0,0,0,51.0701,0,0,51.0701,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09428265,0,40.85608,0,369.8283
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15871,0.2347479,25.72836,17.80194,17.80194,0,-1,0,17.80194,144.5256,6.98948,0,0,25.72836,18.73888,17.80194,0,0,0,318.7582,0,0,0,420.0009,100,0.09428265,19.58213,20.58269,0,344.4866
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.47095,0.04693585,5.144169,25.71441,25.71441,0,-1,0,25.71441,20.005,0,0,0,5.144169,27.0678,25.71441,0,0,0,318.7582,0,21.92364,-21.92364,396.8913,94.49774,0.09428265,28.28586,4.115335,0,323.9024
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.3596,296.8346,0,0,0,396.8913,94.49774,0.09428265,0,0,0,296.8346
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,7.49748,7.49748,0,-1,0,7.49748,0,0,0,0,0,7.892084,7.49748,0,0,24.3596,296.8346,0,7.892084,-7.892084,388.5723,92.51703,0.09428265,8.247228,0,0,296.8346
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,18.29103,18.29103,0,-1,0,18.29103,0,0,3.552714E-15,0,0,19.25372,18.29103,0,0,33.12858,288.9425,0,19.25372,-19.25372,368.2771,87.68485,0.09428265,20.12013,0,0,288.9425
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,23.1905,23.1905,0,-1,0,23.1905,0,0,3.552714E-15,0,0,24.41105,23.1905,0,0,54.5216,269.6888,0,24.41105,-24.41105,342.5456,81.55831,0.09428265,25.50955,0,0,269.6888
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,1.866983,1.866983,0,-1,0,1.866983,0,0,0,0,0,1.965245,1.866983,0,0,81.64499,245.2777,0,1.965245,-1.965245,340.4741,81.06509,0.09428265,2.053681,0,0,245.2777
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,9.197174,9.197174,0,-1,0,9.197174,0,0,1.776357E-15,0,0,9.681235,9.197174,0,0,83.8286,243.3125,0,9.681235,-9.681235,330.2691,78.63535,0.09428265,10.11689,0,0,243.3125
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,56.96359,56.96359,0,-1,0,56.96359,0,0,7.105427E-15,0,0,59.96168,56.96359,0,0,94.58553,233.6313,0,59.96168,-59.96168,267.064,63.58653,0.09428265,62.65995,0,0,233.6313
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,13.59125,13.59125,0,-1,0,13.59125,0,0,0,0,0,14.30658,13.59125,0,0,161.2096,173.6696,0,14.30658,-14.30658,251.9835,59.99596,0.09428265,14.95038,0,0,173.6696
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,28.33985,28.33985,0,-1,0,28.33985,0,0,3.552714E-15,0,0,29.83142,28.33985,0,0,177.1058,159.363,0,29.83142,-29.83142,220.5384,52.50905,0.09428265,31.17384,0,0,159.363
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,210.2518,129.5316,0,0,0,220.5384,52.50905,0.09428265,0,0,0,129.5316
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,5.562805,5.562805,0,0,0,5.562805,0,0,0,0,0,5.855585,5.562805,0,0,210.2518,129.5316,0,5.855585,-5.855585,214.3661,51.03945,0.09428265,6.119086,0,0,129.5316
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52307,0.01263144,1.384406,26.93542,26.93542,0,0,0,26.93542,5.139725,0,3.552714E-15,0,1.384406,28.35307,26.93542,0,0,216.758,123.676,0,26.96866,-26.96866,185.9386,44.27102,0.09428265,29.62896,1.107525,0,125.0604
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17352,0.1620773,17.76367,7.006083,7.006083,0,0,0,7.006083,253.5464,0,0,0,17.76367,7.374825,7.006083,0,0,246.7232,96.70733,10.38885,0,10.38885,195.7944,46.61761,0.09426752,7.706691,14.21094,0,114.471
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89957,0.3529307,38.68121,37.30363,37.30363,0,0,0,37.30363,103.6929,0,0,0,38.68121,39.26698,37.30363,0,0,236.3344,106.0573,0,0.5857657,-0.5857657,195.1769,46.4706,0.09426752,41.03399,30.94497,0,144.7385
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83758,0.5705571,62.53306,19.55316,19.55316,0,-1,0,19.55316,319.8105,0,0,0,62.53306,20.58228,19.55316,0,0,236.9852,105.4715,41.95078,0,41.95078,234.9749,55.9463,0.09420649,21.50848,50.02645,0,168.0046
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29218,0.3667102,40.19144,20.16213,20.16213,0,-1,0,20.16213,199.3412,0,0,0,40.19144,21.22329,20.16213,0,0,195.0344,143.2272,18.96815,0,18.96815,252.9697,60.23076,0.09417892,22.17834,32.15315,0,183.4187
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19891,0.3926265,43.03186,6.386946,6.386946,0,-1,0,6.386946,673.7471,0,0,0,43.03186,6.723101,6.386946,0,0,176.0663,160.2986,36.30876,0,36.30876,287.4152,68.43205,0.09412618,7.02564,34.42549,0,203.3304
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04375,0.7420931,81.3334,19.11358,19.11358,0,-1,0,19.11358,425.5269,0,0,0,81.3334,20.11955,19.11358,0,0,139.7575,192.9765,61.21385,0,61.21385,345.4878,82.25883,0.09403741,21.02493,65.06673,0,274.3098
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79223,0.7811286,85.61169,8.879584,8.879584,0,-1,0,8.879584,964.1408,0,0,0,85.61169,9.346931,8.879584,0,0,78.54368,248.0689,76.26476,0,76.26476,417.8389,99.48524,0.09392705,9.767543,68.48936,0,333.6806
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79368,0.6975988,76.45683,20.17204,20.17204,0,-1,0,20.17204,379.0238,52.94419,0,0,76.45683,21.23373,20.17204,0,0,2.278914,316.7072,2.278914,0,2.278914,420.0009,100,0.09392375,22.18924,61.16546,0,393.164
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00058,0.4644735,50.90629,3.787237,3.787237,0,-1,0,3.787237,1344.154,46.91973,0,0,50.90629,3.986566,3.787237,0,0,0,318.7582,0,0,0,420.0009,100,0.09392375,4.165961,40.72503,0,369.6645
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93198,0.281364,30.8375,10.72566,10.72566,0,-1,0,10.72566,287.5113,19.54733,0,0,30.8375,11.29017,10.72566,0,0,0,318.7582,0,0,0,420.0009,100,0.09392375,11.79823,24.67,0,349.5957
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15179,0.1388349,15.21631,23.82555,23.82555,0,-1,0,23.82555,63.86551,0,0,0,15.21631,25.07953,23.82555,0,0,0,318.7582,0,9.863219,-9.863219,409.6041,97.52459,0.09392375,26.20811,12.17305,0,333.9745
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.4861,0.04645284,5.091231,18.18513,18.18513,0,-1,0,18.18513,27.99667,0,0,0,5.091231,19.14224,18.18513,0,0,10.95913,308.895,0,14.05101,-14.05101,394.793,93.99815,0.09392375,20.00364,4.072985,0,313.9862
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,30.57302,30.57302,0,-1,0,30.57302,0,0,3.552714E-15,0,0,32.18213,30.57302,0,0,26.57137,294.844,0,32.18213,-32.18213,360.8701,85.92128,0.09392375,33.63032,0,0,294.844
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,35.97835,35.97835,0,-1,0,35.97835,0,0,7.105427E-15,0,0,37.87194,35.97835,0,0,62.32928,262.6619,0,37.87194,-37.87194,320.9496,76.4164,0.09392375,39.57618,0,0,262.6619
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,104.4092,224.7899,0,0,0,320.9496,76.4164,0.09392375,0,0,0,224.7899
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,104.4092,224.7899,0,0,0,320.9496,76.4164,0.09392375,0,0,0,224.7899
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,104.4092,224.7899,0,0,0,320.9496,76.4164,0.09392375,0,0,0,224.7899
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,39.9883,39.9883,0,-1,0,39.9883,0,0,7.105427E-15,0,0,42.09295,39.9883,0,0,104.4092,224.7899,0,42.09295,-42.09295,276.5797,65.85217,0.09392375,43.98714,0,0,224.7899
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,151.1792,182.697,0,0,0,276.5797,65.85217,0.09392375,0,0,0,182.697
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,4.427422,4.427422,0,-1,0,4.427422,0,0,8.881784E-16,0,0,4.660444,4.427422,0,0,151.1792,182.697,0,4.660444,-4.660444,271.6671,64.68253,0.09392375,4.870164,0,0,182.697
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,11.12956,11.12956,0,-1,0,11.12956,0,0,1.776357E-15,0,0,11.71533,11.12956,0,0,156.3574,178.0365,0,11.71533,-11.71533,259.3181,61.74228,0.09392375,12.24252,0,0,178.0365
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,15.17318,15.17318,0,-1,0,15.17318,0,0,0,0,0,15.97177,15.17318,0,0,169.3745,166.3212,0,15.97177,-15.97177,242.4824,57.73379,0.09392375,16.69049,0,0,166.3212
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,1.089336,1.089336,0,0,0,1.089336,0,0,0,0,0,1.146669,1.089336,0,0,187.1209,150.3494,0,1.146669,-1.146669,241.2737,57.446,0.09392375,1.198269,0,0,150.3494
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50516,0.01079213,1.182817,55.98735,55.98735,0,0,0,55.98735,2.11265,0,7.105427E-15,0,1.182817,58.93406,55.98735,0,0,188.395,149.2028,0,57.75124,-57.75124,180.3985,42.95195,0.09392375,61.58609,0.9462537,0,150.3856
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13409,0.1473086,16.14502,10.13104,10.13104,0,0,0,10.13104,159.362,0,0,0,16.14502,10.66425,10.13104,0,0,252.563,91.45153,5.480771,0,5.480771,185.5981,44.18993,0.09391584,11.14414,12.91602,0,107.5965
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83644,0.2320011,25.42732,83.17715,83.17715,20.25,0,7.39125,83.17715,30.57008,0,0,0,25.42732,66.2391,62.92714,0,0,247.0822,96.38422,0,40.81178,-40.81178,142.5787,33.94724,0.09391584,91.49486,20.34186,81,121.8115
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74474,0.2325469,25.48714,48.75929,48.75929,0,-1,0,48.75929,52.27134,0,0,0,25.48714,51.32557,48.75929,0,0,292.4286,55.57244,0,25.83843,-25.83843,115.3426,27.46246,0.09391584,53.63522,20.38971,0,81.05959
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15631,0.2622675,28.74452,46.61585,46.61585,0,-1,0,46.61585,61.66255,0,0,17.56867,28.74452,49.06932,46.61585,0,0,321.138,29.73401,0,20.3248,-20.3248,93.91835,22.36147,0.09391584,51.27744,22.99562,0,58.47853
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99263,0.3899906,42.74297,0,0,0,-1,0,0,0,0,0,0,42.74297,0,0,0,0,343.7211,9.409216,42.74297,0,42.74297,134.4679,32.0161,0.09385411,0,34.19438,0,52.15219
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.76029,0.5552126,60.8513,26.76307,26.76307,0,-1,0,26.76307,227.3703,0,0,0,60.8513,28.17166,26.76307,0,0,300.9781,47.87789,32.67964,0,32.67964,165.4705,39.39767,0.09380697,29.43938,48.68104,0,108.7292
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57994,0.4340252,47.56916,22.82511,22.82511,0,-1,0,22.82511,208.4071,0,0,0,47.56916,24.02643,22.82511,0,0,268.2985,77.28957,23.54273,0,23.54273,187.8051,44.71542,0.09377304,25.10762,38.05533,0,124.8587
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67492,0.3038593,33.30298,17.23635,17.23635,0,-1,0,17.23635,193.2137,0,0,0,33.30298,18.14352,17.23635,0,0,244.7558,98.47802,15.15946,0,15.15946,202.1866,48.13958,0.09375121,18.95998,26.64239,0,131.781
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93593,0.3618934,39.66352,40.37199,40.37199,0,-1,0,40.37199,98.24516,0,0,0,39.66352,42.49683,40.37199,0,0,229.5963,112.1215,0,2.833308,-2.833308,199.2001,47.42849,0.09375121,44.40919,31.73082,0,151.785
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90185,0.249391,27.33326,13.30793,13.30793,0,-1,0,13.30793,205.3907,0,0,0,27.33326,14.00835,13.30793,0,0,232.7444,109.2882,13.3249,0,13.3249,211.8412,50.43828,0.09373203,14.63873,21.8666,0,136.6215
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14743,0.1731039,18.97219,50.11358,50.11358,0,-1,0,50.11358,37.85838,7.105427E-15,0,0,18.97219,52.75114,50.11358,0,0,219.4195,121.2806,0,33.77895,-33.77895,176.235,41.96064,0.09373203,55.12494,15.17775,0,140.2528
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50387,0.04665745,5.113656,39.56275,39.56275,0,-1,0,39.56275,12.92543,0,0,0,5.113656,41.645,39.56275,0,0,256.9517,87.50169,0,36.53135,-36.53135,137.7276,32.79223,0.09373203,43.51902,4.090925,0,92.61535
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,14.87651,14.87651,0,-1,0,14.87651,0,0,1.776357E-15,0,0,15.65948,14.87651,0,0,297.5421,50.97035,0,15.65948,-15.65948,121.2211,28.86211,0.09373203,16.36416,0,0,50.97035
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,26.90874,26.90874,0,-1,0,26.90874,0,0,3.552714E-15,0,0,28.32499,26.90874,0,0,314.9415,35.31087,0,28.32499,-28.32499,91.36393,21.75327,0.09373203,29.59961,0,0,35.31087
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,346.4137,6.98588,0,0,0,91.36393,21.75327,0.09373203,0,0,0,6.98588
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,0.2432082,0.2432082,0,-1,0,0.2432082,0,0,2.775558E-17,0,0,0.2560087,0.2432082,0,0,346.4137,6.98588,0,0.2560087,-0.2560087,91.09408,21.68902,0.09373203,0.267529,0,0,6.98588
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,0.6389894,0.6389894,0,-1,0,0.6389894,0,0,0,0,0,0.6726205,0.6389894,0,0,346.6982,6.729872,0,0.6726205,-0.6726205,90.38507,21.52021,0.09373203,0.7028884,0,0,6.729872
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,19.62617,5.754388,0,-1,0,5.754388,0,0,13.87179,15.8344,0,6.057251,5.754388,0,0,347.4455,6.057251,0,6.057251,-6.057251,84.00017,20,0.09373203,21.58879,0,0,6.057251
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,0.8575586,0,0,-1,0,0,0,0,0.8575586,0.9433145,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09373203,0.9433145,0,0,0
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,32.87245,0,0,-1,0,0,0,0,32.87245,36.1597,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09373203,36.1597,0,0,0
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,22.19892,0,0,-1,0,0,0,0,22.19892,24.41881,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09373203,24.41881,0,0,0
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,26.57847,0,0,-1,0,0,0,0,26.57847,29.23632,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09373203,29.23632,0,0,0
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,18.54013,18.54013,81,0,22.761,18.54013,0,0,0,0,0,0,0,62.45987,59.33687,354.1758,0,59.33687,0,59.33687,140.2921,33.40281,0.0939087,20.39415,0,81,0
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48462,0.0119827,1.313304,49.94359,49.94359,81,0,22.761,49.94359,2.629575,0,0,0,1.313304,0,0,31.05641,29.50359,294.8389,53.40319,30.81689,0,30.81689,169.5275,40.36362,0.09400359,54.93795,1.050644,81,54.71649
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09202,0.167631,18.37236,25.62382,25.62382,81,0,22.761,25.62382,71.70031,0,0,0,18.37236,0,0,55.37618,52.60737,264.022,81.13839,70.97973,0,70.97973,236.8648,56.39627,0.09416298,28.1862,14.69789,81,99.51075
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77066,0.3357434,36.79748,0,0,72.31579,0,20.56389,0,0,0,0,0,36.79748,0,0,72.31579,68.7,193.0423,145.0201,105.4975,0,105.4975,336.9485,80.22568,0.0942349,0,29.43798,81,181.8176
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64922,0.4173314,45.73952,9.142092,9.142092,0,-1,0,9.142092,500.318,0,0,0,45.73952,9.623254,9.142092,0,0,87.54483,239.9679,36.11627,0,36.11627,371.2114,88.3835,0.09418287,10.0563,36.59162,0,285.7074
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01757,0.1523686,16.69959,52.27996,52.27996,0,-1,0,52.27996,31.94263,0,0,0,16.69959,55.03154,52.27996,0,0,51.42856,272.4725,0,38.33194,-38.33194,330.806,78.76318,0.09418287,57.50795,13.35968,0,289.1721
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78266,0.2133222,23.38012,20.14142,20.14142,0,-1,0,20.14142,116.0798,0,0,0,23.38012,21.20149,20.14142,0,0,94.01961,234.1406,2.178621,0,2.178621,332.8728,79.25528,0.09417973,22.15556,18.70409,0,257.5207
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47162,0.4957594,54.33522,1.922468,1.922468,0,-1,0,1.922468,2826.326,0,0,0,54.33522,2.023651,1.922468,0,0,91.84099,236.1013,52.31157,0,52.31157,382.4999,91.07124,0.09410449,2.114715,43.46818,0,290.4366
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3671,0.6604614,72.38657,64.40176,64.40176,0,-1,0,64.40176,112.3984,0,0,2.141932,72.38657,67.79132,64.40176,0,0,39.52941,283.1818,4.595252,0,4.595252,386.8594,92.10919,0.09409789,70.84193,57.90926,0,355.5683
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55803,0.7548079,82.72694,41.04605,41.04605,0,-1,0,41.04605,201.5467,4.586419,0,0,82.72694,43.20637,41.04605,0,0,34.93416,287.3175,34.93416,0,34.93416,420.0009,100,0.09404772,45.15065,66.18156,0,370.0444
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87369,0.3130471,34.30996,23.47267,23.47267,0,-1,0,23.47267,146.1698,9.601882,0,0,34.30996,24.70807,23.47267,0,0,0,318.7582,0,0,0,420.0009,100,0.09404772,25.81994,27.44797,0,353.0682
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87428,0.2350267,25.75892,24.46334,24.46334,0,-1,0,24.46334,105.296,0.008041033,0,0,25.75892,25.75089,24.46334,0,0,0,318.7582,0,0,0,420.0009,100,0.09404772,26.90967,20.60714,0,344.5172
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14568,0.1830237,20.0594,46.98751,46.98751,0,-1,0,46.98751,42.69092,0,7.105427E-15,0,20.0594,49.46053,46.98751,0,0,0,318.7582,0,29.40113,-29.40113,389.0093,92.62108,0.09404772,51.68626,16.04752,0,338.8176
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52425,0.04553116,4.990216,0,0,0,-1,0,0,0,0,0,0,4.990216,0,0,0,0,32.66793,289.3571,4.990216,0,4.990216,393.7435,93.74825,0.09404055,0,3.992172,0,294.3473
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,2.109385,2.109385,0,-1,0,2.109385,0,0,4.440892E-16,0,0,2.220405,2.109385,0,0,27.67771,293.8483,0,2.220405,-2.220405,391.403,93.19099,0.09404055,2.320323,0,0,293.8483
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,57.16332,57.16332,0,-1,0,57.16332,0,0,7.105427E-15,0,0,60.17191,57.16332,0,0,30.14483,291.6279,0,60.17191,-60.17191,327.9762,78.08941,0.09404055,62.87965,0,0,291.6279
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,86.98569,68.7,0,-1,0,68.7,0,0,18.2857,26.98427,0,72.31579,68.7,0,0,97.00251,231.456,0,72.31579,-72.31579,251.7486,59.94003,0.09404055,95.68427,0,0,231.456
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,177.3534,159.1402,0,0,0,251.7486,59.94003,0.09404055,0,0,0,159.1402
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,3.053917,3.053917,0,-1,0,3.053917,0,0,0,0,0,3.21465,3.053917,0,0,177.3534,159.1402,0,3.21465,-3.21465,248.3601,59.13324,0.09404055,3.359309,0,0,159.1402
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,25.02165,25.02165,0,-1,0,25.02165,0,0,0,0,0,26.33858,25.02165,0,0,180.9252,155.9255,0,26.33858,-26.33858,220.5968,52.52295,0.09404055,27.52381,0,0,155.9255
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,46.66497,46.66497,0,-1,0,46.66497,0,0,7.105427E-15,0,0,49.12102,46.66497,0,0,210.1903,129.5869,0,49.12102,-49.12102,168.8187,40.19485,0.09404055,51.33146,0,0,129.5869
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,60.08877,60.08877,0,-1,0,60.08877,0,0,7.105427E-15,0,0,63.25134,60.08877,0,0,264.7692,80.46593,0,63.25134,-63.25134,102.1459,24.32042,0.09404055,66.09765,0,0,80.46593
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,335.0485,17.2146,0,0,0,102.1459,24.32042,0.09404055,0,0,0,17.2146
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,27.31411,16.35387,0,-1,0,16.35387,0,0,10.96025,13.69166,0,17.2146,16.35387,0,0,335.0485,17.2146,0,17.2146,-17.2146,84.00017,20,0.09404055,30.04552,0,0,17.2146
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,5.653803,5.653803,77.96959,0,21.99431,5.653803,0,1.421085E-14,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.09418944,6.219183,0,81,0
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46144,0.004097346,0.4490692,58.69251,58.69251,81,0,22.761,58.69251,0.7651218,0,0,0,0.4490692,0,0,22.30749,21.19212,285.4758,61.83,21.64119,0,21.64119,169.7053,40.40595,0.09425577,64.56176,0.3592553,81,62.27907
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04733,0.1694163,18.56803,4.874839,4.874839,77.19063,0,21.79723,4.874839,380.8953,0,0,0,18.56803,0,0,72.31579,68.7,263.8346,81.30707,87.26803,0,87.26803,252.4951,60.11775,0.09437421,5.362323,14.85442,81,99.8751
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70229,0.3340584,36.6128,53.96777,53.96777,81,0,22.761,53.96777,67.84196,0,0,0,36.6128,0,0,27.03223,25.68062,176.5666,159.8483,62.29342,0,62.29342,311.5918,74.18837,0.0945445,59.36455,29.29024,81,196.4611
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.55108,0.5220065,57.21191,18.18315,18.18315,0,-1,0,18.18315,314.6424,0,0,0,57.21191,19.14016,18.18315,0,0,114.2732,215.9124,38.07175,0,38.07175,347.7098,82.78789,0.0944898,20.00147,45.76953,0,273.1243
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87606,0.7328597,80.32143,0,0,0,-1,0,0,0,4.120003,0,0,80.32143,0,0,0,0,76.20142,250.1769,76.20142,0,76.20142,420.0009,100,0.09438049,0,64.25714,0,330.4984
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56912,0.7584413,83.12517,60.0935,60.0935,0,-1,0,60.0935,138.3264,19.86885,0,0,83.12517,63.25632,60.0935,0,0,0,318.7582,0,0,0,420.0009,100,0.09438049,66.10285,66.50014,0,401.8834
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.1778,0.9101827,99.75602,0,0,0,-1,0,0,0,99.75602,0,0,99.75602,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09438049,0,79.80482,0,418.5143
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15397,1.030239,112.9141,80.82772,68.7,0,-1,0,68.7,164.3583,40.59835,12.12772,20.21049,112.9141,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.09438049,88.91049,90.33131,0,431.6724
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44321,0.8196408,89.83263,0,0,0,-1,0,0,0,89.83263,0,0,89.83263,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09438049,0,71.8661,0,408.5909
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81398,0.5532259,60.63356,18.24184,18.24184,0,-1,0,18.24184,332.3874,41.43163,0,0,60.63356,19.20193,18.24184,0,0,0,318.7582,0,0,0,420.0009,100,0.09438049,20.06602,48.50685,0,379.3918
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84933,0.3414387,37.42168,47.24889,47.24889,0,-1,0,47.24889,79.20119,0,7.105427E-15,0,37.42168,49.73568,47.24889,0,0,0,318.7582,0,12.31399,-12.31399,407.0208,96.90951,0.09438049,51.97378,29.93735,0,356.1799
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14658,0.2039144,22.34902,25.14718,25.14718,0,-1,0,25.14718,88.87286,0,0,0,22.34902,26.47072,25.14718,0,0,13.68222,306.4442,0,4.121698,-4.121698,402.6761,95.87507,0.09438049,27.6619,17.87922,0,328.7932
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54727,0.04552466,4.989503,39.2862,39.2862,0,-1,0,39.2862,12.7004,0,7.105427E-15,0,4.989503,41.35389,39.2862,0,0,18.26188,302.3225,0,36.36439,-36.36439,364.3447,86.74856,0.09438049,43.21482,3.991602,0,307.312
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,31.71561,31.71561,0,-1,0,31.71561,0,0,3.552714E-15,0,0,33.38485,31.71561,0,0,58.66676,265.9581,0,33.38485,-33.38485,329.1539,78.36983,0.09438049,34.88717,0,0,265.9581
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,95.76104,232.5733,0,0,0,329.1539,78.36983,0.09438049,0,0,0,232.5733
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,36.9762,36.9762,0,-1,0,36.9762,0,0,0,0,0,38.92232,36.9762,0,0,95.76104,232.5733,0,38.92232,-38.92232,288.1262,68.60134,0.09438049,40.67382,0,0,232.5733
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,24.2808,24.2808,0,-1,0,24.2808,0,0,3.552714E-15,0,0,25.55874,24.2808,0,0,139.0081,193.651,0,25.55874,-25.55874,261.1849,62.18676,0.09438049,26.70889,0,0,193.651
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,25.66703,25.66703,0,-1,0,25.66703,0,0,3.552714E-15,0,0,27.01793,25.66703,0,0,167.4067,168.0922,0,27.01793,-27.01793,232.7055,55.40597,0.09438049,28.23373,0,0,168.0922
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,50.5216,50.5216,0,-1,0,50.5216,0,0,7.105427E-15,0,0,53.18063,50.5216,0,0,197.4266,141.0743,0,53.18063,-53.18063,176.6482,42.05902,0.09438049,55.57375,0,0,141.0743
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,13.55866,13.55866,0,-1,0,13.55866,0,0,1.776357E-15,0,0,14.27227,13.55866,0,0,256.5162,87.89368,0,14.27227,-14.27227,161.6039,38.47705,0.09438049,14.91452,0,0,87.89368
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,16.94466,16.94466,0,-1,0,16.94466,0,0,3.552714E-15,0,0,17.83648,16.94466,0,0,272.3742,73.62141,0,17.83648,-17.83648,142.8026,34.00056,0.09438049,18.63912,0,0,73.62141
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,47.58597,47.58597,0,-1,0,47.58597,0,0,7.105427E-15,0,0,50.0905,47.58597,0,0,292.1926,55.78492,0,50.0905,-50.0905,90.00262,21.42915,0.09438049,52.34457,0,0,55.78492
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,19.55258,5.409708,0,-1,0,5.409708,0,0,14.14287,16.09813,0,5.694429,5.409708,0,0,347.8487,5.694429,0,5.694429,-5.694429,84.00017,20,0.09438049,21.50783,0,0,5.694429
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,4.937324,4.937324,77.25311,0,21.81304,4.937324,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.09452517,5.431056,0,81,0
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43563,0.003153786,0.3456549,42.40114,42.40114,81,0,22.761,42.40114,0.8152019,0,0,0,0.3456549,0,0,38.59886,36.66891,285.4758,61.83,37.01457,0,37.01457,184.2898,43.87844,0.09463799,46.64126,0.2765239,81,62.17566
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,78.00005,0.0868632,9.520206,42.05334,42.05334,81,0,22.761,42.05334,22.6384,0,0,0,9.520206,0,0,38.94666,36.99932,248.4612,95.14311,46.51953,0,46.51953,228.4221,54.38611,0.09477563,46.25868,7.616165,81,104.6633
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63136,0.2508202,27.48989,32.71544,32.71544,81,0,22.761,32.71544,84.02727,0,0,0,27.48989,0,0,48.28456,45.87033,201.9417,137.0107,73.36022,0,73.36022,298.0177,70.95646,0.09492881,35.98698,21.99191,81,164.5006
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.4504,0.06685387,7.327185,26.50667,26.50667,0,-1,0,26.50667,27.6428,0,0,0,7.327185,27.90176,26.50667,0,0,128.5815,203.0349,0,20.57457,-20.57457,276.3302,65.79278,0.09492881,29.15734,5.861748,0,210.3621
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.7319,0.1190165,13.04421,52.47958,52.47958,0,-1,0,52.47958,24.85578,0,7.105427E-15,0,13.04421,55.24167,52.47958,0,0,151.4421,182.4603,0,42.19746,-42.19746,231.8502,55.20232,0.09492881,57.72754,10.43537,0,195.5045
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35217,0.5094481,55.83551,31.86869,31.86869,0,-1,0,31.86869,175.2049,0,0,0,55.83551,33.54599,31.86869,0,0,198.3282,140.2629,22.28952,0,22.28952,252.9959,60.237,0.09489681,35.05556,44.6684,0,196.0984
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87891,0.7140366,78.25842,63.29692,63.29692,0,-1,0,63.29692,123.637,0,0,0.9266166,78.25842,66.62834,63.29692,0,0,176.0387,160.3234,11.63008,0,11.63008,264.0291,62.86396,0.09488012,69.62662,62.60674,0,238.5818
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94084,0.8205385,89.93102,21.61458,21.61458,0,-1,0,21.61458,416.0665,0,0,0,89.93102,22.75219,21.61458,0,0,164.4086,170.7905,67.17883,0,67.17883,327.7606,78.03808,0.09478384,23.77603,71.94481,0,260.7215
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33065,0.622471,68.22282,0,0,0,-1,0,0,0,0,0,0,68.22282,0,0,0,0,97.22976,231.2514,68.22282,0,68.22282,392.4825,93.44801,0.09468626,0,54.57826,0,299.4743
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75692,0.400219,43.864,25.36672,25.36672,0,-1,0,25.36672,172.9194,0,0,0,43.864,26.70182,25.36672,0,0,29.00694,292.652,17.16218,0,17.16218,408.7639,97.32455,0.09466174,27.9034,35.0912,0,336.516
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82709,0.3728079,40.85975,28.85829,28.85829,0,-1,0,28.85829,141.5876,0,0,0,40.85975,30.37714,28.85829,0,0,11.84476,308.098,10.48261,0,10.48261,418.7086,99.69232,0.09464677,31.74412,32.6878,0,348.9577
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15015,0.1520125,16.66057,63.62864,63.62864,0,-1,0,63.62864,26.18407,0,1.421085E-14,1.291502,16.66057,66.97752,63.62864,0,0,1.362147,317.5323,0,50.31695,-50.31695,365.6699,87.06408,0.09464677,69.9915,13.32845,0,334.1929
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.57293,0.03830523,4.198254,74.59638,68.7,0,-1,0,68.7,6.110995,1.421085E-14,5.896379,13.35602,4.198254,72.31579,68.7,0,0,57.26987,267.2153,0,68.11754,-68.11754,293.8677,69.96835,0.09464677,82.05602,3.358603,0,271.4136
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,53.05733,53.05733,0,-1,0,53.05733,0,0,7.105427E-15,0,0,55.84982,53.05733,0,0,132.956,199.0978,0,55.84982,-55.84982,234.9968,55.95151,0.09464677,58.36306,0,0,199.0978
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,37.49993,37.49993,0,-1,0,37.49993,0,0,7.105427E-15,0,0,39.47361,37.49993,0,0,195.0114,143.248,0,39.47361,-39.47361,193.388,46.04466,0.09464677,41.24992,0,0,143.248
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,55.36478,55.36478,0,-1,0,55.36478,0,0,7.105427E-15,0,0,58.27871,55.36478,0,0,238.8709,103.7744,0,58.27871,-58.27871,131.9568,31.41822,0.09464677,60.90126,0,0,103.7744
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,28.78094,28.78094,0,-1,0,28.78094,0,0,0,0,0,30.29572,28.78094,0,0,303.6251,45.49567,0,30.29572,-30.29572,100.0223,23.81479,0.09464677,31.65903,0,0,45.49567
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,56.77171,14.43995,0,-1,0,14.43995,0,0,42.33176,48.00893,0,15.19994,14.43995,0,0,337.287,15.19994,0,15.19994,-15.19994,84.00017,20,0.09464677,62.44888,0,0,15.19994
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09464677,0,0,0,0
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,39.25787,0,0,-1,0,0,0,0,39.25787,43.18366,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09464677,43.18366,0,0,0
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,1.379225,0,0,-1,0,0,0,0,1.379225,1.517148,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09464677,1.517148,0,0,0
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,26.43465,0,0,-1,0,0,0,0,26.43465,29.07811,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09464677,29.07811,0,0,0
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,34.98266,0,0,-1,0,0,0,0,34.98266,38.48093,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09464677,38.48093,0,0,0
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09464677,0,0,0,0
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40717,0.01167709,1.279809,31.70906,31.70906,81,0,22.761,31.70906,4.0361,0,0,0,1.279809,0,0,49.29094,46.82639,354.1758,0,48.1062,0,48.1062,129.6377,30.86606,0.09479215,34.87997,1.023847,81,1.279809
