Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95018,0.1698476,18.6153,36.16314,36.16314,81,0,22.761,36.16314,51.47589,0,0,0,18.6153,0,0,44.83686,42.59502,306.0696,43.29558,61.21032,0,61.21032,187.7069,44.69204,0.09496194,39.77945,14.89224,81,61.91088
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55791,0.2983277,32.69672,9.640553,9.640553,81,0,22.761,9.640553,339.1582,0,0,0,32.69672,0,0,71.35945,67.79147,244.8593,98.38486,100.4882,0,100.4882,283.0384,67.38996,0.09507523,10.60461,26.15738,81,131.0816
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34725,0.5729027,62.79014,56.72165,56.72165,0,-1,0,56.72165,110.6987,0,0,0,62.79014,59.707,56.72165,0,0,144.3711,188.8242,3.083141,0,3.083141,285.9633,68.08636,0.09507083,62.39381,50.23211,0,251.6144
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.5852,0.8429695,92.38946,17.10107,17.10107,0,-1,0,17.10107,540.2556,0,0,0,92.38946,18.00112,17.10107,0,0,141.2879,191.5991,74.38834,0,74.38834,356.5343,84.88895,0.09496462,18.81117,73.91157,0,283.9885
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13196,0.8550838,93.71719,0.430848,0.430848,0,-1,0,0.430848,21751.8,26.36404,0,0,93.71719,0.4535242,0.430848,0,0,66.89962,258.5486,66.89962,0,66.89962,420.0009,100,0.0948693,0.4739328,74.97375,0,352.2657
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,87.99416,55.20314,55.20314,0,-1,0,55.20314,159.4006,29.88559,0,0,87.99416,58.10857,55.20314,0,0,0,318.7582,0,0,0,420.0009,100,0.0948693,60.72346,70.39533,0,406.7524
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,56.23177,44.51097,44.51097,0,-1,0,44.51097,126.3324,9.378125,0,0,56.23177,46.85365,44.51097,0,0,0,318.7582,0,0,0,420.0009,100,0.0948693,48.96206,44.98542,0,374.99
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,53.9781,34.84002,34.84002,0,-1,0,34.84002,154.9313,17.3044,0,0,53.9781,36.6737,34.84002,0,0,0,318.7582,0,0,0,420.0009,100,0.0948693,38.32402,43.18248,0,372.7363
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,58.53955,38.87034,38.87034,0,-1,0,38.87034,150.6021,17.62341,0,0,58.53955,40.91615,38.87034,0,0,0,318.7582,0,0,0,420.0009,100,0.0948693,42.75737,46.83164,0,377.2978
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,52.76282,23.14341,23.14341,0,-1,0,23.14341,227.982,28.40133,0,0,52.76282,24.36149,23.14341,0,0,0,318.7582,0,0,0,420.0009,100,0.0948693,25.45775,42.21025,0,371.5211
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,27.93084,54.54517,54.54517,0,-1,0,54.54517,51.20681,0,7.105427E-15,0,27.93084,57.41597,54.54517,0,0,0,318.7582,0,29.48513,-29.48513,388.9208,92.6,0.0948693,59.99969,22.34468,0,346.6891
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,4.898964,27.80659,27.80659,0,-1,0,27.80659,17.618,0,0,0,4.898964,29.27009,27.80659,0,0,32.76126,289.2731,0,24.37113,-24.37113,363.2314,86.48348,0.0948693,30.58725,3.919171,0,294.1721
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,38.4477,38.4477,0,-1,0,38.4477,0,0,0,0,0,40.47126,38.4477,0,0,59.84029,264.902,0,40.47126,-40.47126,320.5709,76.32626,0.0948693,42.29247,0,0,264.902
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,25.16018,25.16018,0,-1,0,25.16018,0,0,3.552714E-15,0,0,26.4844,25.16018,0,0,104.8084,224.4307,0,26.4844,-26.4844,292.6539,69.67936,0.0948693,27.6762,0,0,224.4307
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,19.44236,19.44236,0,-1,0,19.44236,0,0,0,0,0,20.46564,19.44236,0,0,134.2355,197.9463,0,20.46564,-20.46564,271.0812,64.54301,0.0948693,21.38659,0,0,197.9463
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,44.95718,44.95718,0,-1,0,44.95718,0,0,7.105427E-15,0,0,47.32334,44.95718,0,0,156.9751,177.4807,0,47.32334,-47.32334,221.198,52.66609,0.0948693,49.45289,0,0,177.4807
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,0.9643887,0.9643887,0,-1,0,0.9643887,0,0,0,0,0,1.015146,0.9643887,0,0,209.5565,130.1573,0,1.015146,-1.015146,220.128,52.41132,0.0948693,1.060827,0,0,130.1573
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,13.31334,13.31334,0,-1,0,13.31334,0,0,1.776357E-15,0,0,14.01404,13.31334,0,0,210.6845,129.1422,0,14.01404,-14.01404,205.3559,48.89416,0.0948693,14.64467,0,0,129.1422
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,38.68105,38.68105,0,-1,0,38.68105,0,0,7.105427E-15,0,0,40.7169,38.68105,0,0,226.2556,115.1281,0,40.7169,-40.7169,162.4365,38.67528,0.0948693,42.54916,0,0,115.1281
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,28.66483,28.66483,0,-1,0,28.66483,0,0,3.552714E-15,0,0,30.1735,28.66483,0,0,271.4966,74.41125,0,30.1735,-30.1735,130.6308,31.10252,0.0948693,31.53131,0,0,74.41125
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,9.918032,9.918032,0,-1,0,9.918032,0,0,0,0,0,10.44003,9.918032,0,0,305.0228,44.23775,0,10.44003,-10.44003,119.6261,28.48234,0.0948693,10.90983,0,0,44.23775
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,11.6569,11.6569,0,-1,0,11.6569,0,0,1.776357E-15,0,0,12.27042,11.6569,0,0,316.6228,33.79771,0,12.27042,-12.27042,106.6919,25.40279,0.0948693,12.82259,0,0,33.79771
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,8.041469,8.041469,0,0,0,8.041469,0,0,0,0,0,8.464705,8.041469,0,0,330.2566,21.52729,0,8.464705,-8.464705,97.76934,23.27837,0.0948693,8.845616,0,0,21.52729
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,27.09011,27.09011,20.25,0,7.39125,27.09011,0,0,0,0,0,7.200119,6.840113,0,0,339.6618,13.06259,0,7.200119,-7.200119,90.17976,21.47133,0.0948693,29.79912,0,81,13.06259
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,4.072588,65.93813,65.93813,81,0,22.761,65.93813,6.176378,0,0,0,4.072588,0,0,15.06188,14.30878,347.662,5.862469,18.38137,0,18.38137,107.6179,25.62325,0.09492297,72.53194,3.25807,81,9.935057
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,12.37466,52.80217,52.80217,81,0,22.761,52.80217,23.43589,0,0,0,12.37466,0,0,28.19783,26.78794,329.2806,22.4057,39.1626,0,39.1626,144.7708,34.46916,0.09503561,58.08239,9.899727,81,34.78036
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,11.12566,33.9691,33.9691,0,-1,0,33.9691,32.7523,0,7.105427E-15,0,11.12566,35.75694,33.9691,0,0,290.118,57.65204,0,24.63128,-24.63128,118.8071,28.28735,0.09503561,37.366,8.900527,0,68.77769
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,15.81833,18.45578,18.45578,0,-1,0,18.45578,85.70938,0,0,0,15.81833,19.42713,18.45578,0,0,317.4861,33.02076,0,3.608802,-3.608802,115.0031,27.38163,0.09503561,20.30136,12.65467,0,48.83909
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,20.09802,18.05743,18.05743,0,-1,0,18.05743,111.3006,0,0,0,20.09802,19.00782,18.05743,0,0,321.4958,29.41195,1.090199,0,1.090199,116.0373,27.62788,0.09503405,19.86317,16.07841,0,49.50997
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,16.38536,44.21514,44.21514,0,-1,0,44.21514,37.05827,0,7.105427E-15,16.64996,16.38536,46.54225,44.21514,0,0,320.4057,30.39313,0,30.15689,-30.15689,84.24919,20.05929,0.09503405,48.63665,13.10829,0,46.7785
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,25.36377,15.46254,15.46254,0,-1,0,15.46254,164.0337,0,0,11.96525,25.36377,16.27636,15.46254,0,0,353.9133,0.2362427,9.087414,0,9.087414,92.87027,22.11193,0.09502111,17.00879,20.29102,0,25.60002
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,20.28692,7.086549,7.086549,0,-1,0,7.086549,286.2736,0,0,0,20.28692,7.459525,7.086549,0,0,344.8259,8.414915,12.82739,0,12.82739,105.0394,25.00933,0.09500284,7.795203,16.22954,0,28.70183
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,21.34158,2.73882,2.73882,0,-1,0,2.73882,779.2251,0,0,0,21.34158,2.882969,2.73882,0,0,331.9985,19.95957,18.45861,0,18.45861,122.5508,29.1787,0.09497657,3.012702,17.07326,0,41.30114
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,9.280132,55.89733,43.55983,0,-1,0,43.55983,21.30434,0,12.3375,24.98014,9.280132,45.85245,43.55983,0,0,313.5399,36.57232,0,36.57232,-36.57232,84.00017,20,0.09497657,61.48706,7.424106,0,45.85245
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,11.63309,44.05044,11.05143,0,-1,0,11.05143,105.2632,0,32.99901,46.2452,11.63309,11.63309,11.05143,0,0,354.1758,0,0,0,0,84.00017,20,0.09497657,48.45549,9.30647,0,11.63309
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,4.863805,72.78109,4.620615,0,-1,0,4.620615,105.2632,0,68.16048,79.13508,4.863805,4.863805,4.620615,0,0,354.1758,0,0,0,0,84.00017,20,0.09497657,80.0592,3.891044,0,4.863805
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,44.17581,0,0,-1,0,0,0,0,44.17581,48.59339,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09497657,48.59339,0,0,0
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09497657,0,0,0,0
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,13.91332,0,0,-1,0,0,0,0,13.91332,15.30465,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09497657,15.30465,0,0,0
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09497657,0,0,0,0
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,22.71756,0,0,-1,0,0,0,0,22.71756,24.98932,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09497657,24.98932,0,0,0
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,20.21364,0,0,-1,0,0,0,0,20.21364,22.235,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09497657,22.235,0,0,0
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,9.994747,0,0,-1,0,0,0,0,9.994747,10.99422,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09497657,10.99422,0,0,0
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09497657,0,0,0,0
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,1.850935,0,0,-1,0,0,0,0,1.850935,2.036028,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09497657,2.036028,0,0,0
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,17.70103,0,0,-1,0,0,0,0,17.70103,19.47113,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09497657,19.47113,0,0,0
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09497657,0,0,0,0
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,15.86535,15.86535,81,0,22.761,15.86535,0,0,0,0,0,0,0,65.13464,61.87791,354.1758,0,61.87791,0,61.87791,142.7027,33.97677,0.09514421,17.45189,0,81,0
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,6.977667,11.89183,11.89183,81,0,22.761,11.89183,58.67614,0,0,0,6.977667,0,0,69.10817,65.65276,292.2979,55.69012,72.63042,0,72.63042,211.606,50.38227,0.09529622,13.08101,5.582133,81,62.66779
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,15.61934,2.14068,2.14068,74.45647,0,21.10549,2.14068,729.6439,0,0,0,15.61934,0,0,72.31579,68.7,219.6675,121.0575,84.31934,0,84.31934,291.5983,69.42803,0.09540377,2.354748,12.49547,81,136.6768
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,38.80169,39.13499,39.13499,0,-1,0,39.13499,99.14834,0,0,0,38.80169,41.19473,39.13499,0,0,135.3481,196.9449,0,2.393035,-2.393035,289.0758,68.82745,0.09540377,43.04849,31.04135,0,235.7466
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,67.37061,37.18899,37.18899,0,-1,0,37.18899,181.1574,0,0,0,67.37061,39.1463,37.18899,0,0,138.007,194.5519,28.2243,0,28.2243,315.8518,75.20265,0.09536358,40.90789,53.89648,0,261.9225
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,36.44552,0,0,0,-1,0,0,0,0,0,0,36.44552,0,0,0,0,109.7828,219.9538,36.44552,0,36.44552,350.427,83.43484,0.09531173,0,29.15641,0,256.3993
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,54.01133,67.3921,67.3921,0,-1,0,67.3921,80.1449,0,1.421085E-14,5.43131,54.01133,70.93905,67.3921,0,0,73.33724,252.7547,0,16.92772,-16.92772,332.5836,79.18642,0.09531173,74.13131,43.20906,0,306.7661
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,31.93303,0,0,0,-1,0,0,0,0,0,0,31.93303,0,0,0,0,92.14582,235.827,31.93303,0,31.93303,362.878,86.39935,0.09526635,0,25.54643,0,267.76
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,23.19501,0,0,0,-1,0,0,0,0,0,0,23.19501,0,0,0,0,60.21279,264.5667,23.19501,0,23.19501,384.8827,91.63855,0.09523341,0,18.55601,0,287.7617
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,44.53018,51.60344,51.60344,0,-1,0,51.60344,86.29305,7.105427E-15,0,0,44.53018,54.31941,51.60344,0,0,37.01778,285.4422,0,9.789228,-9.789228,374.5639,89.18171,0.09523341,56.76378,35.62414,0,329.9724
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,28.5321,45.29703,45.29703,0,-1,0,45.29703,62.98891,0,7.105427E-15,0,28.5321,47.68108,45.29703,0,0,47.8947,275.653,0,19.14898,-19.14898,354.3792,84.37582,0.09523341,49.82673,22.82568,0,304.1851
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,6.376651,0,0,0,-1,0,0,0,0,0,0,6.376651,0,0,0,0,69.17135,256.504,6.376651,0,6.376651,360.4286,85.81615,0.09522437,0,5.10132,0,262.8807
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,1.837247,25.13037,25.13037,0,-1,0,25.13037,7.310863,0,0,0,1.837247,26.45302,25.13037,0,0,62.7947,262.243,0,24.61577,-24.61577,334.4813,79.63824,0.09522437,27.64341,1.469797,0,264.0803
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,45.37654,45.37654,0,-1,0,45.37654,0,0,7.105427E-15,0,0,47.76478,45.37654,0,0,90.14555,237.6272,0,47.76478,-47.76478,284.1328,67.65052,0.09522437,49.9142,0,0,237.6272
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,1.149385,1.149385,0,-1,0,1.149385,0,0,2.220446E-16,0,0,1.209879,1.149385,0,0,143.2175,189.8624,0,1.209879,-1.209879,282.8574,67.34687,0.09522437,1.264324,0,0,189.8624
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,21.06854,21.06854,0,-1,0,21.06854,0,0,0,0,0,22.17742,21.06854,0,0,144.5618,188.6526,0,22.17742,-22.17742,259.4804,61.78092,0.09522437,23.1754,0,0,188.6526
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,6.448051,6.448051,0,-1,0,6.448051,0,0,8.881784E-16,0,0,6.787423,6.448051,0,0,169.2034,166.4751,0,6.787423,-6.787423,252.3258,60.07745,0.09522437,7.092856,0,0,166.4751
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,30.59763,30.59763,0,-1,0,30.59763,0,0,3.552714E-15,0,0,32.20803,30.59763,0,0,176.745,159.6877,0,32.20803,-32.20803,218.3756,51.99408,0.09522437,33.65739,0,0,159.6877
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,13.85885,13.85885,0,-1,0,13.85885,0,0,1.776357E-15,0,0,14.58827,13.85885,0,0,212.5317,127.4797,0,14.58827,-14.58827,202.9982,48.33281,0.09522437,15.24474,0,0,127.4797
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,0.6027302,0.6027302,0,-1,0,0.6027302,0,0,1.110223E-16,0,0,0.6344528,0.6027302,0,0,228.7409,112.8914,0,0.6344528,-0.6344528,202.3294,48.17357,0.09522437,0.6630032,0,0,112.8914
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,34.26199,34.26199,0,-1,0,34.26199,0,0,0,0,0,36.06526,34.26199,0,0,229.4458,112.257,0,36.06526,-36.06526,164.3133,39.12214,0.09522437,37.68819,0,0,112.257
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,12.10161,12.10161,0,-1,0,12.10161,0,0,1.776357E-15,0,0,12.73854,12.10161,0,0,269.5183,76.19172,0,12.73854,-12.73854,150.8857,35.92509,0.09522437,13.31177,0,0,76.19172
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,15.80538,15.80538,0,-1,0,15.80538,0,0,1.776357E-15,0,0,16.63725,15.80538,0,0,283.6723,63.45319,0,16.63725,-16.63725,133.3485,31.74958,0.09522437,17.38592,0,0,63.45319
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,27.4126,27.4126,0,0,0,27.4126,0,0,3.552714E-15,0,0,28.85537,27.4126,0,0,302.1581,46.81594,0,28.85537,-28.85537,102.9323,24.50764,0.09522437,30.15386,0,0,46.81594
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,25.00931,25.00931,20.25,0,7.39125,25.00931,0,0,0,0,0,5.009803,4.759313,0,0,334.2196,17.96057,0,5.009803,-5.009803,97.65147,23.25031,0.09522437,27.51024,0,81,17.96057
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,17.08893,6.646585,6.646585,78.96237,0,22.24548,6.646585,257.1084,0,0,0,17.08893,0,0,72.31579,68.7,339.7861,12.95077,85.78893,0,85.78893,179.038,42.62801,0.09534844,7.311244,13.67114,81,30.0397
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,35.39285,35.87885,35.87885,81,0,22.761,35.87885,98.64545,0,0,0,35.39285,0,0,45.12115,42.8651,253.9971,90.1608,78.25795,0,78.25795,253.28,60.30464,0.0954914,39.46673,28.31428,81,125.5537
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,69.17507,20.0097,20.0097,0,-1,0,20.0097,345.7076,0,0,0,69.17507,21.06285,20.0097,0,0,175.7392,160.593,48.11222,0,48.11222,298.9233,71.17207,0.09542315,22.01067,55.34006,0,229.768
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,66.74889,2.011888,2.011888,0,-1,0,2.011888,3317.723,0,0,0,66.74889,2.117777,2.011888,0,0,127.627,203.894,64.6311,0,64.6311,360.2377,85.77071,0.0953316,2.213077,53.39911,0,270.6429
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,100.8287,54.55552,54.55552,0,-1,0,54.55552,184.8186,0,0,0,100.8287,57.42686,54.55552,0,0,62.99586,262.062,43.40186,0,43.40186,401.4124,95.57418,0.09527023,60.01107,80.66299,0,362.8907
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,110.61,13.93261,13.93261,0,-1,0,13.93261,793.8933,76.35015,0,0,110.61,14.6659,13.93261,0,0,19.59399,301.1236,19.59399,0,19.59399,420.0009,100,0.09524255,15.32587,88.48804,0,411.7337
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,92.04749,21.77094,21.77094,0,-1,0,21.77094,422.7999,69.13071,0,0,92.04749,22.91677,21.77094,0,0,0,318.7582,0,0,0,420.0009,100,0.09524255,23.94803,73.63799,0,410.8057
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,92.96973,33.35923,33.35923,0,-1,0,33.35923,278.6927,57.85475,0,0,92.96973,35.11497,33.35923,0,0,0,318.7582,0,0,0,420.0009,100,0.09524255,36.69515,74.37578,0,411.728
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,67.8962,7.358097,7.358097,0,-1,0,7.358097,922.7413,60.15084,0,0,67.8962,7.745365,7.358097,0,0,0,318.7582,0,0,0,420.0009,100,0.09524255,8.093906,54.31696,0,386.6544
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,55.85568,75.96091,68.7,0,-1,0,68.7,81.30376,0,7.260914,14.85701,55.85568,72.31579,68.7,0,0,0,318.7582,0,16.46011,-16.46011,402.6504,95.86894,0.09524255,83.55701,44.68454,0,374.6139
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,31.61289,26.41158,26.41158,0,-1,0,26.41158,119.6933,0,0,0,31.61289,27.80166,26.41158,0,0,18.28901,302.2981,3.811234,0,3.811234,406.266,96.72981,0.09523717,29.05273,25.29031,0,333.911
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,4.777959,56.68465,56.68465,0,-1,0,56.68465,8.429017,0,7.105427E-15,0,4.777959,59.66806,56.68465,0,0,14.47778,305.7282,0,54.8901,-54.8901,348.4068,82.95383,0.09523717,62.35312,3.822367,0,310.5062
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,25.48405,25.48405,0,-1,0,25.48405,0,0,0,0,0,26.82531,25.48405,0,0,75.46677,250.8381,0,26.82531,-26.82531,320.1304,76.22137,0.09523717,28.03245,0,0,250.8381
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,24.702,24.702,0,-1,0,24.702,0,0,0,0,0,26.00211,24.702,0,0,105.2727,224.0128,0,26.00211,-26.00211,292.7218,69.69553,0.09523717,27.1722,0,0,224.0128
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,21.07938,21.07938,0,-1,0,21.07938,0,0,3.552714E-15,0,0,22.18882,21.07938,0,0,134.1639,198.0107,0,22.18882,-22.18882,269.3327,64.12671,0.09523717,23.18732,0,0,198.0107
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,12.73282,12.73282,0,-1,0,12.73282,0,0,1.776357E-15,0,0,13.40297,12.73282,0,0,158.8182,175.8219,0,13.40297,-13.40297,255.2047,60.76291,0.09523717,14.0061,0,0,175.8219
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,10.24681,10.24681,0,-1,0,10.24681,0,0,1.776357E-15,0,0,10.78612,10.24681,0,0,173.7103,162.4189,0,10.78612,-10.78612,243.8352,58.05588,0.09523717,11.27149,0,0,162.4189
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,24.17993,24.17993,0,-1,0,24.17993,0,0,3.552714E-15,0,0,25.45256,24.17993,0,0,185.6949,151.6328,0,25.45256,-25.45256,217.0058,51.66795,0.09523717,26.59792,0,0,151.6328
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,12.43297,12.43297,0,-1,0,12.43297,0,0,1.776357E-15,0,0,13.08733,12.43297,0,0,213.9755,126.1802,0,13.08733,-13.08733,203.2106,48.38337,0.09523717,13.67626,0,0,126.1802
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,228.517,113.0929,0,0,0,203.2106,48.38337,0.09523717,0,0,0,113.0929
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,17.85525,17.85525,0,-1,0,17.85525,0,0,0,0,0,18.795,17.85525,0,0,228.517,113.0929,0,18.795,-18.795,183.3989,43.66632,0.09523717,19.64077,0,0,113.0929
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,30.68875,30.68875,0,-1,0,30.68875,0,0,7.105427E-15,0,0,32.30395,30.68875,0,0,249.4003,94.29791,0,32.30395,-32.30395,149.3475,35.55887,0.09523717,33.75763,0,0,94.29791
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,20.23316,20.23316,0,0,0,20.23316,0,0,3.552714E-15,0,0,21.29806,20.23316,0,0,285.2936,61.99396,0,21.29806,-21.29806,126.8974,30.21361,0.09523717,22.25648,0,0,61.99396
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,4.269018,4.269018,0,0,0,4.269018,0,0,8.881784E-16,0,0,4.493703,4.269018,0,0,308.9581,40.6959,0,4.493703,-4.493703,122.1606,29.08581,0.09523717,4.69592,0,0,40.6959
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,20.39708,0,0,0,0,0,0,0,0,0,0,20.39708,0,0,0,0,313.9511,36.2022,20.39708,0,20.39708,141.511,33.69303,0.09520837,0,16.31767,0,56.59928
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,48.09217,42.65447,42.65447,0,0,0,42.65447,112.7483,0,0,0,48.09217,44.89944,42.65447,0,0,293.554,54.55957,3.192734,0,3.192734,144.5399,34.41419,0.09520386,46.91991,38.47374,0,102.6517
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,69.9655,60.29796,60.29796,0,-1,0,60.29796,116.033,0,0,0,69.9655,63.47153,60.29796,0,0,290.3613,57.43303,6.493968,0,6.493968,150.7006,35.88103,0.0951947,66.32775,55.9724,0,127.3985
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,84.20468,40.42746,40.42746,0,-1,0,40.42746,208.2859,0,0,0,84.20468,42.55522,40.42746,0,0,283.8674,63.2776,41.64946,0,41.64946,190.2128,45.28866,0.09513597,44.4702,67.36374,0,147.4823
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,82.43987,20.90261,20.90261,0,-1,0,20.90261,394.3999,0,0,0,82.43987,22.00275,20.90261,0,0,242.2179,100.7621,60.43713,0,60.43713,247.5485,58.93999,0.09505088,22.99287,65.9519,0,183.202
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,94.49195,64.37227,64.37227,0,-1,0,64.37227,146.7898,0,0,2.109494,94.49195,67.76028,64.37227,0,0,181.7808,155.1555,26.73167,0,26.73167,272.9084,64.97805,0.09501329,70.80949,75.59356,0,249.6475
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,90.03873,8.383232,8.383232,0,-1,0,8.383232,1074.034,0,0,0,90.03873,8.824454,8.383232,0,0,155.0491,179.214,81.21428,0,81.21428,349.955,83.32245,0.09489927,9.221555,72.03098,0,269.2528
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,101.8603,13.91725,13.91725,0,-1,0,13.91725,731.9001,13.37578,0,0,101.8603,14.64973,13.91725,0,0,73.83482,252.3069,73.83482,0,73.83482,420.0009,100,0.09479586,15.30897,81.48827,0,354.1672
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,58.20446,31.4561,31.4561,0,-1,0,31.4561,185.034,25.09278,0,0,58.20446,33.11168,31.4561,0,0,0,318.7582,0,0,0,420.0009,100,0.09479586,34.6017,46.56357,0,376.9627
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,39.22453,24.57748,24.57748,0,-1,0,24.57748,159.5954,13.3535,0,0,39.22453,25.87103,24.57748,0,0,0,318.7582,0,0,0,420.0009,100,0.09479586,27.03523,31.37962,0,357.9828
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,26.60572,71.67152,68.7,0,-1,0,68.7,38.7274,0,2.971519,10.13867,26.60572,72.31579,68.7,0,0,0,318.7582,0,45.71007,-45.71007,371.8182,88.52797,0.09479586,78.83867,21.28458,0,345.364
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,4.65492,0,0,0,-1,0,0,0,0,0,0,4.65492,0,0,0,0,50.78896,273.0482,4.65492,0,4.65492,376.2343,89.5794,0.09478935,0,3.723936,0,277.7031
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,26.80498,26.80498,0,-1,0,26.80498,0,0,3.552714E-15,0,0,28.21577,26.80498,0,0,46.13404,277.2376,0,28.21577,-28.21577,346.4922,82.49798,0.09478935,29.48548,0,0,277.2376
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,77.48489,249.0218,0,0,0,346.4922,82.49798,0.09478935,0,0,0,249.0218
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,30.03915,30.03915,0,-1,0,30.03915,0,0,3.552714E-15,0,0,31.62015,30.03915,0,0,77.48489,249.0218,0,31.62015,-31.62015,313.1617,74.56215,0.09478935,33.04306,0,0,249.0218
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,112.6184,217.4017,0,0,0,313.1617,74.56215,0.09478935,0,0,0,217.4017
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,17.31257,17.31257,0,-1,0,17.31257,0,0,3.552714E-15,0,0,18.22375,17.31257,0,0,112.6184,217.4017,0,18.22375,-18.22375,293.9521,69.98846,0.09478935,19.04382,0,0,217.4017
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,19.34624,19.34624,0,-1,0,19.34624,0,0,0,0,0,20.36446,19.34624,0,0,132.867,199.1779,0,20.36446,-20.36446,272.4861,64.87751,0.09478935,21.28086,0,0,199.1779
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,24.60378,24.60378,0,-1,0,24.60378,0,0,3.552714E-15,0,0,25.89872,24.60378,0,0,155.4942,178.8134,0,25.89872,-25.89872,245.1864,58.37761,0.09478935,27.06416,0,0,178.8134
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,9.28161,9.28161,0,-1,0,9.28161,0,0,1.776357E-15,0,0,9.770117,9.28161,0,0,184.2706,152.9147,0,9.770117,-9.770117,234.8878,55.92556,0.09478935,10.20977,0,0,152.9147
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,195.1262,143.1446,0,0,0,234.8878,55.92556,0.09478935,0,0,0,143.1446
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,195.1262,143.1446,0,0,0,234.8878,55.92556,0.09478935,0,0,0,143.1446
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,9.072798,9.072798,0,0,0,9.072798,0,0,0,0,0,9.550313,9.072798,0,0,195.1262,143.1446,0,9.550313,-9.550313,224.8209,53.52868,0.09478935,9.980078,0,0,143.1446
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,4.50034,4.50034,0,0,0,4.50034,0,0,8.881784E-16,0,0,4.737201,4.50034,0,0,205.7377,133.5943,0,4.737201,-4.737201,219.8275,52.33977,0.09478935,4.950375,0,0,133.5943
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,6.336953,32.26182,32.26182,0,0,0,32.26182,19.64227,0,0,0,6.336953,33.95981,32.26182,0,0,211.0013,128.8571,0,27.62286,-27.62286,190.7104,45.40715,0.09478935,35.488,5.069562,0,135.194
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,10.66941,10.46316,10.46316,0,0,0,10.46316,101.9712,0,0,0,10.66941,11.01385,10.46316,0,0,241.6933,101.2342,0,0.3444453,-0.3444453,190.3474,45.32071,0.09478935,11.50948,8.535525,0,111.9036
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,23.64535,0,0,0,-1,0,0,0,0,0,0,23.64535,0,0,0,0,242.076,100.8898,23.64535,0,23.64535,212.7793,50.66164,0.09475628,0,18.91628,0,124.5351
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,39.68246,0,0,0,-1,0,0,0,0,0,0,39.68246,0,0,0,0,218.4307,122.1706,39.68246,0,39.68246,250.4254,59.62497,0.09470084,0,31.74597,0,161.8531
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,51.66171,12.22552,12.22552,0,-1,0,12.22552,422.5727,0,0,0,51.66171,12.86897,12.22552,0,0,178.7482,157.8848,38.79274,0,38.79274,287.2274,68.38734,0.0946467,13.44807,41.32937,0,209.5465
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,46.88874,0,0,0,-1,0,0,0,0,0,0,46.88874,0,0,0,0,139.9555,192.7983,46.88874,0,46.88874,331.71,78.97841,0.09458135,0,37.51099,0,239.687
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,44.18341,0,0,0,-1,0,0,0,0,0,0,44.18341,0,0,0,0,93.06675,234.9982,44.18341,0,44.18341,373.626,88.9584,0.09451985,0,35.34673,0,279.1815
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,21.8954,15.8206,15.8206,0,-1,0,15.8206,138.398,0,0,0,21.8954,16.65326,15.8206,0,0,48.88334,274.7632,5.242135,0,5.242135,378.5992,90.14248,0.09451256,17.40266,17.51632,0,296.6586
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,29.1673,33.73047,33.73047,0,-1,0,33.73047,86.47166,0,0,0,29.1673,35.50576,33.73047,0,0,43.64121,279.4811,0,6.33846,-6.33846,371.9178,88.55169,0.09451256,37.10352,23.33384,0,308.6484
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,9.531434,63.61089,63.61089,0,-1,0,63.61089,14.98397,0,0,1.271973,9.531434,66.95882,63.61089,0,0,50.68394,273.1427,0,57.42739,-57.42739,311.384,74.13891,0.09451256,69.97197,7.625147,0,282.6741
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,15.02817,25.31031,25.31031,0,-1,0,25.31031,59.37569,0,0,0,15.02817,26.64244,25.31031,0,0,114.4922,215.7153,0,11.61426,-11.61426,299.1415,71.22403,0.09451256,27.84134,12.02254,0,230.7435
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,3.597641,26.51565,26.51565,0,-1,0,26.51565,13.56799,0,0,0,3.597641,27.91121,26.51565,0,0,127.3969,204.101,0,24.31357,-24.31357,273.5128,65.12196,0.09451256,29.16721,2.878113,0,207.6987
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,7.561942,7.561942,0,-1,0,7.561942,0,0,8.881784E-16,0,0,7.959939,7.561942,0,0,154.412,179.7875,0,7.959939,-7.959939,265.1223,63.12423,0.09451256,8.318136,0,0,179.7875
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,6.037847,6.037847,0,-1,0,6.037847,0,0,0,0,0,6.355628,6.037847,0,0,163.2563,171.8275,0,6.355628,-6.355628,258.4229,61.52913,0.09451256,6.641632,0,0,171.8275
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,34.31202,34.31202,0,-1,0,34.31202,0,0,0,0,0,36.11792,34.31202,0,0,170.3181,165.4719,0,36.11792,-36.11792,220.3512,52.46447,0.09451256,37.74322,0,0,165.4719
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,16.58462,16.58462,0,-1,0,16.58462,0,0,0,0,0,17.45749,16.58462,0,0,210.4492,129.354,0,17.45749,-17.45749,201.9494,48.0831,0.09451256,18.24308,0,0,129.354
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,10.87842,10.87842,0,-1,0,10.87842,0,0,0,0,0,11.45096,10.87842,0,0,229.8464,111.8965,0,11.45096,-11.45096,189.879,45.20921,0.09451256,11.96626,0,0,111.8965
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,36.44527,36.44527,0,-1,0,36.44527,0,0,7.105427E-15,0,0,38.36345,36.44527,0,0,242.5697,100.4455,0,38.36345,-38.36345,149.4404,35.58098,0.09451256,40.0898,0,0,100.4455
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,285.1957,62.08207,0,0,0,149.4404,35.58098,0.09451256,0,0,0,62.08207
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,285.1957,62.08207,0,0,0,149.4404,35.58098,0.09451256,0,0,0,62.08207
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,30.2192,30.2192,0,-1,0,30.2192,0,0,3.552714E-15,0,0,31.80968,30.2192,0,0,285.1957,62.08207,0,31.80968,-31.80968,115.9101,27.59758,0.09451256,33.24112,0,0,62.08207
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,320.5398,30.27239,0,0,0,115.9101,27.59758,0.09451256,0,0,0,30.27239
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,0.9966132,0.9966132,0,0,0,0.9966132,0,0,2.220446E-16,0,0,1.049067,0.9966132,0,0,320.5398,30.27239,0,1.049067,-1.049067,114.8043,27.33429,0.09451256,1.096274,0,0,30.27239
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,43.06131,43.06131,20.25,0,7.39125,43.06131,0,0,7.105427E-15,0,0,24.0119,22.81131,0,0,321.7054,29.22332,0,24.0119,-24.0119,89.49348,21.30793,0.09451256,47.36744,0,81,29.22332
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,12.3926,37.91512,37.91512,81,0,22.761,37.91512,32.68512,0,0,0,12.3926,0,0,43.08488,40.93064,348.3853,5.21142,53.32324,0,53.32324,140.0804,33.3524,0.09466521,41.70663,9.914081,81,17.60402
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,40.10423,11.42126,11.42126,81,0,22.761,11.42126,351.1367,0,0,0,40.10423,0,0,69.57874,66.09981,295.0621,53.20234,106.204,0,106.204,240.8344,57.3414,0.09476832,12.56338,32.08338,81,93.30656
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,48.56461,52.47615,52.47615,0,-1,0,52.47615,92.54605,0,7.105427E-15,0,48.56461,55.23806,52.47615,0,0,188.8581,148.786,0,6.67345,-6.67345,233.7999,55.66653,0.09476832,57.72377,38.85168,0,197.3506
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,69.19952,42.41109,42.41109,0,-1,0,42.41109,163.1637,0,0,0,69.19952,44.64325,42.41109,0,0,196.273,142.1125,24.55626,0,24.55626,257.096,61.21322,0.09473417,46.6522,55.35961,0,211.312
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,67.16622,12.17745,12.17745,0,-1,0,12.17745,551.5622,0,0,0,67.16622,12.81837,12.17745,0,0,171.7168,164.2132,54.34785,0,54.34785,308.6549,73.48912,0.09465867,13.3952,53.73298,0,231.3794
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,76.10978,35.25957,35.25957,0,-1,0,35.25957,215.8556,0,0,0,76.10978,37.11534,35.25957,0,0,117.3689,213.1262,38.99443,0,38.99443,345.6483,82.29705,0.09460457,38.78553,60.88782,0,289.236
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,60.13513,74.37369,68.7,0,-1,0,68.7,87.53294,0,5.673687,13.11106,60.13513,72.31579,68.7,0,0,78.37446,248.2212,0,12.18066,-12.18066,332.8087,79.24002,0.09460457,81.81106,48.1081,0,308.3564
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,72.1824,47.60876,47.60876,0,-1,0,47.60876,151.6158,0,0,0,72.1824,50.11448,47.60876,0,0,91.90853,236.0405,22.06791,0,22.06791,353.7442,84.22465,0.09457399,52.36963,57.74592,0,308.2229
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,72.03316,32.10323,32.10323,0,-1,0,32.10323,224.3798,0,0,0,72.03316,33.79287,32.10323,0,0,69.84061,255.9017,38.24029,0,38.24029,390.0222,92.86223,0.09452103,35.31355,57.62653,0,327.9348
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,46.94604,35.35835,35.35835,0,-1,0,35.35835,132.7722,0,0,0,46.94604,37.21931,35.35835,0,0,31.60032,290.3179,9.72673,0,9.72673,399.2497,95.05927,0.09450757,38.89418,37.55684,0,337.264
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,19.60663,2.877764,2.877764,0,-1,0,2.877764,681.3149,0,0,0,19.60663,3.029225,2.877764,0,0,21.87359,299.072,16.57741,0,16.57741,414.9764,98.80372,0.09448464,3.16554,15.68531,0,318.6786
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,4.578559,59.35794,59.35794,0,-1,0,59.35794,7.713473,0,7.105427E-15,0,4.578559,62.48204,59.35794,0,0,5.296183,313.9917,0,57.90348,-57.90348,353.9408,84.27145,0.09448464,65.29373,3.662847,0,318.5702
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,12.90711,12.90711,0,-1,0,12.90711,0,0,1.776357E-15,0,0,13.58643,12.90711,0,0,69.63338,256.0882,0,13.58643,-13.58643,339.6194,80.86161,0.09448464,14.19782,0,0,256.0882
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,13.03446,13.03446,0,-1,0,13.03446,0,0,0,0,0,13.72049,13.03446,0,0,84.72942,242.5017,0,13.72049,-13.72049,325.1568,77.41813,0.09448464,14.33791,0,0,242.5017
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,22.63813,22.63813,0,-1,0,22.63813,0,0,3.552714E-15,0,0,23.82961,22.63813,0,0,99.97441,228.7813,0,23.82961,-23.82961,300.0382,71.43752,0.09448464,24.90194,0,0,228.7813
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,26.51652,26.51652,0,-1,0,26.51652,0,0,3.552714E-15,0,0,27.91213,26.51652,0,0,126.4518,204.9516,0,27.91213,-27.91213,270.6162,64.4323,0.09448464,29.16817,0,0,204.9516
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,13.06629,13.06629,0,-1,0,13.06629,0,0,1.776357E-15,0,0,13.75399,13.06629,0,0,157.4652,177.0395,0,13.75399,-13.75399,256.1182,60.98041,0.09448464,14.37292,0,0,177.0395
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,47.72482,47.72482,0,-1,0,47.72482,0,0,7.105427E-15,0,0,50.23664,47.72482,0,0,172.7474,163.2855,0,50.23664,-50.23664,203.1642,48.37232,0.09448464,52.4973,0,0,163.2855
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,41.89351,41.89351,0,-1,0,41.89351,0,0,7.105427E-15,0,0,44.09843,41.89351,0,0,228.5659,113.0489,0,44.09843,-44.09843,156.6803,37.30476,0.09448464,46.08286,0,0,113.0489
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,15.42245,15.42245,0,-1,0,15.42245,0,0,0,0,0,16.23416,15.42245,0,0,277.5642,68.95045,0,16.23416,-16.23416,139.568,33.23042,0.09448464,16.9647,0,0,68.95045
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,19.41061,19.41061,0,-1,0,19.41061,0,0,3.552714E-15,0,0,20.43222,19.41061,0,0,295.6021,52.71629,0,20.43222,-20.43222,118.0306,28.10246,0.09448464,21.35167,0,0,52.71629
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,44.47166,30.66987,0,-1,0,30.66987,0,0,13.80179,18.24896,0,32.28408,30.66987,0,0,318.3046,32.28408,0,32.28408,-32.28408,84.00017,20,0.09448464,48.91883,0,0,32.28408
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,3.699525,3.699525,76.01531,0,21.49987,3.699525,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.09461895,4.069478,0,81,0
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,36.95628,36.95628,81,0,22.761,36.95628,0,0,0,0,0,0,0,44.04372,41.84153,285.4758,61.83,41.84153,0,41.84153,188.8691,44.96874,0.09474202,40.65191,0,81,61.83
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,20.46321,0,0,72.31579,0,20.56389,0,0,0,0,0,20.46321,0,0,72.31579,68.7,243.6343,99.48738,89.16322,0,89.16322,273.4567,65.10861,0.09483235,0,16.37057,81,119.9506
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,50.81771,28.4241,28.4241,81,0,22.761,28.4241,178.7839,0,0,0,50.81771,0,0,52.5759,49.94711,154.4711,179.7343,100.7648,0,100.7648,369.0506,87.86902,0.09494196,31.26651,40.65417,81,230.552
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,61.98943,7.19158,7.19158,0,-1,0,7.19158,861.9722,0.7131,0,0,61.98943,7.570085,7.19158,0,0,53.70624,270.4226,53.70624,0,53.70624,420.0009,100,0.09486771,7.910738,49.59154,0,332.412
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,93.13137,65.56667,65.56667,0,-1,0,65.56667,142.0407,24.11382,0,3.42334,93.13137,69.01755,65.56667,0,0,0,318.7582,0,0,0,420.0009,100,0.09486771,72.12334,74.5051,0,411.8896
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,88.03049,0,0,0,-1,0,0,0,88.03049,0,0,88.03049,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09486771,0,70.42439,0,406.7887
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,102.1311,5.890276,5.890276,0,-1,0,5.890276,1733.893,95.93079,0,0,102.1311,6.200291,5.890276,0,0,0,318.7582,0,0,0,420.0009,100,0.09486771,6.479304,81.70487,0,420.8893
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,90.10221,4.28737,4.28737,0,-1,0,4.28737,2101.573,85.58919,0,0,90.10221,4.513021,4.28737,0,0,0,318.7582,0,0,0,420.0009,100,0.09486771,4.716107,72.08176,0,408.8604
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,74.28333,50.67619,50.67619,0,-1,0,50.67619,146.5843,20.93996,0,0,74.28333,53.34336,50.67619,0,0,0,318.7582,0,0,0,420.0009,100,0.09486771,55.74381,59.42666,0,393.0415
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,66.30162,56.97773,56.97773,0,-1,0,56.97773,116.3641,6.325054,0,0,66.30162,59.97656,56.97773,0,0,0,318.7582,0,0,0,420.0009,100,0.09486771,62.67551,53.04129,0,385.0598
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,43.55519,15.47133,15.47133,0,-1,0,15.47133,281.522,27.26958,0,0,43.55519,16.28561,15.47133,0,0,0,318.7582,0,0,0,420.0009,100,0.09486771,17.01846,34.84415,0,362.3134
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,19.14962,0,0,0,-1,0,0,0,19.14962,0,0,19.14962,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09486771,0,15.31969,0,337.9078
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,3.806662,11.55053,11.55053,0,-1,0,11.55053,32.95661,0,1.776357E-15,0,3.806662,12.15845,11.55053,0,0,0,318.7582,0,8.351788,-8.351788,411.1973,97.90392,0.09486771,12.70558,3.04533,0,322.5649
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,5.852381,5.852381,0,-1,0,5.852381,0,0,0,0,0,6.160401,5.852381,0,0,9.279764,310.4064,0,6.160401,-6.160401,404.7036,96.35782,0.09486771,6.437619,0,0,310.4064
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.12465,304.246,0,0,0,404.7036,96.35782,0.09486771,0,0,0,304.246
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,5.890427,5.890427,0,-1,0,5.890427,0,0,8.881784E-16,0,0,6.200449,5.890427,0,0,16.12465,304.246,0,6.200449,-6.200449,398.1678,94.80167,0.09486771,6.479469,0,0,304.246
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,9.719298,9.719298,0,-1,0,9.719298,0,0,0,0,0,10.23084,9.719298,0,0,23.01404,298.0456,0,10.23084,-10.23084,387.3835,92.23399,0.09486771,10.69123,0,0,298.0456
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,20.22074,20.22074,0,-1,0,20.22074,0,0,0,0,0,21.28499,20.22074,0,0,34.38164,287.8148,0,21.28499,-21.28499,364.9472,86.89201,0.09486771,22.24282,0,0,287.8148
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,38.96497,38.96497,0,-1,0,38.96497,0,0,0,0,0,41.01576,38.96497,0,0,58.03164,266.5298,0,41.01576,-41.01576,321.7128,76.59813,0.09486771,42.86147,0,0,266.5298
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,22.74823,22.74823,0,-1,0,22.74823,0,0,3.552714E-15,0,0,23.94551,22.74823,0,0,103.6047,225.514,0,23.94551,-23.94551,296.472,70.58843,0.09486771,25.02306,0,0,225.514
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,5.71429,5.71429,0,-1,0,5.71429,0,0,0,0,0,6.015042,5.71429,0,0,130.2108,201.5685,0,6.015042,-6.015042,290.1316,69.07881,0.09486771,6.285719,0,0,201.5685
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,26.12374,26.12374,0,-1,0,26.12374,0,0,0,0,0,27.49868,26.12374,0,0,136.8942,195.5534,0,27.49868,-27.49868,261.1454,62.17736,0.09486771,28.73612,0,0,195.5534
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,10.75055,10.75055,0,-1,0,10.75055,0,0,1.776357E-15,0,0,11.31637,10.75055,0,0,167.4483,168.0548,0,11.31637,-11.31637,249.2169,59.33725,0.09486771,11.8256,0,0,168.0548
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,20.71239,20.71239,0,0,0,20.71239,0,0,0,0,0,21.80252,20.71239,0,0,180.022,156.7384,0,21.80252,-21.80252,226.2351,53.86539,0.09486771,22.78363,0,0,156.7384
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,7.737003,7.737003,0,0,0,7.737003,0,0,0,0,0,8.144214,7.737003,0,0,204.2471,134.9359,0,8.144214,-8.144214,217.6503,51.8214,0.09486771,8.510703,0,0,134.9359
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,14.95375,41.81172,41.81172,0,0,0,41.81172,35.76448,0,7.105427E-15,0,14.95375,44.01234,41.81172,0,0,213.2962,126.7917,0,29.05859,-29.05859,187.0199,44.52845,0.09486771,45.99289,11.963,0,141.7454
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,14.81636,17.07118,17.07118,0,0,0,17.07118,86.79169,0,0,0,14.81636,17.96966,17.07118,0,0,245.5835,97.73308,0,3.153296,-3.153296,183.696,43.73706,0.09486771,18.7783,11.85309,0,112.5494
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,15.10952,40.06491,40.06491,0,-1,0,40.06491,37.7126,0,7.105427E-15,0,15.10952,42.17359,40.06491,0,0,249.0872,94.57978,0,27.06407,-27.06407,155.168,36.94468,0.09486771,44.0714,12.08762,0,109.6893
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,57.83086,33.29953,33.29953,0,-1,0,33.29953,173.6687,0,0,0,57.83086,35.05214,33.29953,0,0,279.1584,67.51572,22.77872,0,22.77872,176.7778,42.08986,0.09483625,36.62949,46.26469,0,125.3466
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,60.63256,31.11189,31.11189,0,-1,0,31.11189,194.8855,0,0,0,60.63256,32.74936,31.11189,0,0,256.3796,88.01656,27.8832,0,27.8832,203.2301,48.38802,0.09479778,34.22308,48.50605,0,148.6491
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,67.20211,20.80181,20.80181,0,-1,0,20.80181,323.059,0,0,0,67.20211,21.89664,20.80181,0,0,228.4964,113.1114,45.30547,0,45.30547,246.2106,58.62146,0.09473532,22.88199,53.76168,0,180.3136
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,91.72761,16.57012,16.57012,0,-1,0,16.57012,553.5725,0,0,0,91.72761,17.44223,16.57012,0,0,183.191,153.8864,74.28538,0,74.28538,316.6839,75.40079,0.0946331,18.22713,73.38209,0,245.614
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,31.07776,9.799058,9.799058,0,-1,0,9.799058,317.1505,0,0,0,31.07776,10.3148,9.799058,0,0,108.9056,220.7432,20.76297,0,20.76297,336.3814,80.09065,0.09460457,10.77896,24.86221,0,251.821
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,12.67724,102.1797,68.7,0,-1,0,68.7,18.45305,0,33.47966,43.69763,12.67724,72.31579,68.7,0,0,88.14261,239.4299,0,59.63855,-59.63855,273.5169,65.12293,0.09460457,112.3976,10.14179,0,252.1071
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,17.41533,87.61714,68.7,0,-1,0,68.7,25.34982,0,18.91714,27.67885,17.41533,72.31579,68.7,0,0,154.4077,179.7913,0,54.90046,-54.90046,215.6467,51.34435,0.09460457,96.37885,13.93226,0,197.2066
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,18.78652,16.31285,16.31285,0,-1,0,16.31285,115.1639,0,0,0,18.78652,17.17143,16.31285,0,0,215.4082,124.8909,1.615093,0,1.615093,217.1789,51.70916,0.09460235,17.94414,15.02921,0,143.6774
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,4.342994,28.15929,28.15929,0,-1,0,28.15929,15.42295,0,0,0,4.342994,29.64136,28.15929,0,0,213.7931,126.3444,0,25.29837,-25.29837,190.5121,45.35993,0.09460235,30.97522,3.474395,0,130.6874
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,241.9024,101.0461,0,0,0,190.5121,45.35993,0.09460235,0,0,0,101.0461
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,40.35153,40.35153,0,-1,0,40.35153,0,0,0,0,0,42.4753,40.35153,0,0,241.9024,101.0461,0,42.4753,-42.4753,145.7392,34.69974,0.09460235,44.38668,0,0,101.0461
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,75.17068,55.64224,0,-1,0,55.64224,0,0,19.52844,27.04551,0,58.57078,55.64224,0,0,289.0972,58.57078,0,58.57078,-58.57078,84.00017,20,0.09460235,82.68775,0,0,58.57078
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,17.69905,0,0,-1,0,0,0,0,17.69905,19.46896,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09460235,19.46896,0,0,0
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,25.06114,0,0,-1,0,0,0,0,25.06114,27.56725,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09460235,27.56725,0,0,0
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,47.49408,0,0,-1,0,0,0,0,47.49408,52.24348,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09460235,52.24348,0,0,0
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,12.86219,0,0,-1,0,0,0,0,12.86219,14.14841,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09460235,14.14841,0,0,0
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09460235,0,0,0,0
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,39.17992,0,0,-1,0,0,0,0,39.17992,43.09791,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09460235,43.09791,0,0,0
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,16.84409,0,0,-1,0,0,0,0,16.84409,18.5285,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09460235,18.5285,0,0,0
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09460235,0,0,0,0
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09460235,0,0,0,0
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,11.31396,70.37093,70.37093,81,0,22.761,70.37093,16.07761,0,0,0,11.31396,0,0,10.62907,10.09762,354.1758,0,21.41158,0,21.41158,104.313,24.83637,0.09466018,77.40802,9.051171,81,11.31396
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,21.51586,19.24736,19.24736,81,0,22.761,19.24736,111.786,0,0,0,21.51586,0,0,61.75264,58.665,332.7642,19.27043,80.18086,0,80.18086,180.3792,42.94735,0.09479775,21.1721,17.21269,81,40.78629
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,35.10106,44.65429,44.65429,0,-1,0,44.65429,78.60625,0,0,0,35.10106,47.00451,44.65429,0,0,252.5834,91.4332,0,11.90345,-11.90345,167.8319,39.95989,0.09479775,49.11972,28.08085,0,126.5343
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,60.67941,19.49692,19.49692,0,-1,0,19.49692,311.2257,0,0,0,60.67941,20.52307,19.49692,0,0,265.8094,79.52975,40.15635,0,40.15635,205.9275,49.03027,0.09474258,21.44661,48.54353,0,140.2092
