Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,55.40625,59.73156,59.73156,0,-1,0,59.73156,92.75875,0,0,0,55.40625,62.87532,59.73156,0,0,225.6531,115.6705,0,7.469079,-7.469079,198.0544,47.15572,0.09474258,65.70471,44.325,0,171.0767
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,55.92857,28.07421,28.07421,0,-1,0,28.07421,199.2169,0,0,0,55.92857,29.55181,28.07421,0,0,233.952,108.2014,26.37677,0,26.37677,223.0776,53.11362,0.09470638,30.88164,44.74286,0,164.13
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,68.05614,30.6886,30.6886,0,-1,0,30.6886,221.7636,0,0,0,68.05614,32.30379,30.6886,0,0,207.5753,131.9405,35.75236,0,35.75236,256.9953,61.18924,0.09465736,33.75746,54.44492,0,199.9966
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,76.88035,64.47544,64.47544,0,-1,0,64.47544,119.2397,0,0,2.222983,76.88035,67.86888,64.47544,0,0,171.8229,164.1176,9.011467,0,9.011467,265.5443,63.22472,0.09464501,70.92298,61.50428,0,240.9979
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,54.42816,27.35479,27.35479,0,-1,0,27.35479,198.9712,0,0,0,54.42816,28.79451,27.35479,0,0,162.8114,172.2279,25.63365,0,25.63365,289.8625,69.01476,0.0946099,30.09027,43.54253,0,226.6561
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,25.98417,0,0,0,-1,0,0,0,0,0,0,25.98417,0,0,0,0,137.1778,195.2982,25.98417,0,25.98417,314.5133,74.88396,0.09457434,0,20.78733,0,221.2824
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,14.39644,30.57266,30.57266,0,-1,0,30.57266,47.08924,0,3.552714E-15,0,14.39644,32.18175,30.57266,0,0,111.1936,218.6839,0,17.78531,-17.78531,295.7659,70.42032,0.09457434,33.62993,11.51715,0,233.0804
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,3.538891,22.31883,22.31883,0,-1,0,22.31883,15.85608,0,0,0,3.538891,23.49351,22.31883,0,0,130.9551,200.8986,0,19.95461,-19.95461,274.7319,65.41223,0.09457434,24.55071,2.831113,0,204.4375
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,39.6866,39.6866,0,-1,0,39.6866,0,0,0,0,0,41.77537,39.6866,0,0,153.1269,180.944,0,41.77537,-41.77537,230.6968,54.9277,0.09457434,43.65526,0,0,180.944
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,38.05005,38.05005,0,-1,0,38.05005,0,0,0,0,0,40.05269,38.05005,0,0,199.544,139.1687,0,40.05269,-40.05269,188.4776,44.87552,0.09457434,41.85506,0,0,139.1687
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,36.00927,36.00927,0,-1,0,36.00927,0,0,7.105427E-15,0,0,37.9045,36.00927,0,0,244.047,99.11597,0,37.9045,-37.9045,148.5227,35.36248,0.09457434,39.6102,0,0,99.11597
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,5.346505,5.346505,0,-1,0,5.346505,0,0,8.881784E-16,0,0,5.6279,5.346505,0,0,286.1631,61.21147,0,5.6279,-5.6279,142.5904,33.95003,0.09457434,5.881155,0,0,61.21147
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,4.819404,4.819404,0,-1,0,4.819404,0,0,0,0,0,5.073057,4.819404,0,0,292.4163,55.58357,0,5.073057,-5.073057,137.2429,32.67682,0.09457434,5.301344,0,0,55.58357
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,22.87313,22.87313,0,-1,0,22.87313,0,0,3.552714E-15,0,0,24.07698,22.87313,0,0,298.053,50.51051,0,24.07698,-24.07698,111.8636,26.63413,0.09457434,25.16044,0,0,50.51051
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,9.60491,9.60491,0,-1,0,9.60491,0,0,1.776357E-15,0,0,10.11043,9.60491,0,0,324.8052,26.43353,0,10.11043,-10.11043,101.2062,24.09667,0.09457434,10.5654,0,0,26.43353
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,12.63975,12.63975,0,-1,0,12.63975,0,0,0,0,0,13.305,12.63975,0,0,336.039,16.3231,0,13.305,-13.305,87.18153,20.75747,0.09457434,13.90372,0,0,16.3231
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,18.99144,2.8672,0,-1,0,2.8672,0,0,16.12424,18.02338,0,3.018105,2.8672,0,0,350.8224,3.018105,0,3.018105,-3.018105,84.00017,20,0.09457434,20.89058,0,0,3.018105
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,12.32002,0,0,-1,0,0,0,0,12.32002,13.55202,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09457434,13.55202,0,0,0
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,5.507832,5.507832,77.82362,0,21.95738,5.507832,0,1.421085E-14,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.09471434,6.058615,0,81,0
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,285.4758,61.83,68.7,0,68.7,214.3493,51.03543,0.09483169,0,0,81,61.83
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,15.04484,27.58422,27.58422,81,0,22.761,27.58422,54.54148,0,0,0,15.04484,0,0,53.41578,50.745,216.7758,123.66,65.78983,0,65.78983,276.763,65.89581,0.09498801,30.34264,12.03587,81,138.7048
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,36.59849,24.81789,24.81789,81,0,22.761,24.81789,147.4682,0,0,0,36.59849,0,0,56.18211,53.373,150.986,182.8708,89.97149,0,89.97149,362.1174,86.21826,0.0951109,27.29968,29.27879,81,219.4693
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,67.11581,0,0,0,-1,0,0,0,6.101332,0,0,67.11581,0,0,0,0,61.01448,263.8452,61.01448,0,61.01448,420.0009,100,0.09502739,0,53.69265,0,330.961
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,98.40305,44.21872,44.21872,0,-1,0,44.21872,222.5371,51.85703,0,0,98.40305,46.54602,44.21872,0,0,0,318.7582,0,0,0,420.0009,100,0.09502739,48.64059,78.72244,0,417.1613
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,115.2525,2.88473,2.88473,0,-1,0,2.88473,3995.263,112.216,0,0,115.2525,3.036557,2.88473,0,0,0,318.7582,0,0,0,420.0009,100,0.09502739,3.173203,92.20202,0,434.0107
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,117.9141,35.33255,35.33255,0,-1,0,35.33255,333.7264,80.72192,0,0,117.9141,37.19216,35.33255,0,0,0,318.7582,0,0,0,420.0009,100,0.09502739,38.86581,94.33126,0,436.6723
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,123.1456,15.69809,15.69809,0,-1,0,15.69809,784.462,106.6213,0,0,123.1456,16.52431,15.69809,0,0,0,318.7582,0,0,0,420.0009,100,0.09502739,17.2679,98.51646,0,441.9038
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,110.6246,47.70924,47.70924,0,-1,0,47.70924,231.8725,60.40435,0,0,110.6246,50.22026,47.70924,0,0,0,318.7582,0,0,0,420.0009,100,0.09502739,52.48017,88.49969,0,429.3828
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,92.16035,52.98373,52.98373,0,-1,0,52.98373,173.9408,36.388,0,0,92.16035,55.77235,52.98373,0,0,0,318.7582,0,0,0,420.0009,100,0.09502739,58.2821,73.72829,0,410.9186
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,60.28869,3.785007,3.785007,0,-1,0,3.785007,1592.829,56.30447,0,0,60.28869,3.984218,3.785007,0,0,0,318.7582,0,0,0,420.0009,100,0.09502739,4.163507,48.23095,0,379.0469
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,21.4937,59.04846,59.04846,0,-1,0,59.04846,36.4001,0,0,0,21.4937,62.15627,59.04846,0,0,0,318.7582,0,40.66257,-40.66257,377.1387,89.79475,0.09502739,64.9533,17.19496,0,340.2519
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,3.441714,67.69714,67.69714,0,-1,0,67.69714,5.083987,0,1.421085E-14,5.76686,3.441714,71.26015,67.69714,0,0,45.18064,278.0956,0,67.81844,-67.81844,305.6518,72.77409,0.09502739,74.46686,2.753371,0,281.5374
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,47.65048,47.65048,0,-1,0,47.65048,0,0,7.105427E-15,0,0,50.1584,47.65048,0,0,120.5345,210.2772,0,50.1584,-50.1584,252.7802,60.18565,0.09502739,52.41553,0,0,210.2772
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,17.96067,17.96067,0,-1,0,17.96067,0,0,3.552714E-15,0,0,18.90597,17.96067,0,0,176.266,160.1188,0,18.90597,-18.90597,232.8516,55.44074,0.09502739,19.75674,0,0,160.1188
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,197.2726,141.2128,0,0,0,232.8516,55.44074,0.09502739,0,0,0,141.2128
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,8.515866,8.515866,0,-1,0,8.515866,0,0,1.776357E-15,0,0,8.96407,8.515866,0,0,197.2726,141.2128,0,8.96407,-8.96407,223.4026,53.19099,0.09502739,9.367454,0,0,141.2128
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,7.41133,7.41133,0,-1,0,7.41133,0,0,8.881784E-16,0,0,7.801401,7.41133,0,0,207.2327,132.2488,0,7.801401,-7.801401,215.1792,51.23304,0.09502739,8.152464,0,0,132.2488
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,23.49303,23.49303,0,-1,0,23.49303,0,0,0,0,0,24.7295,23.49303,0,0,215.901,124.4474,0,24.7295,-24.7295,189.112,45.02658,0.09502739,25.84233,0,0,124.4474
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,20.20084,20.20084,0,-1,0,20.20084,0,0,3.552714E-15,0,0,21.26405,20.20084,0,0,243.3782,99.71787,0,21.26405,-21.26405,166.6978,39.68987,0.09502739,22.22093,0,0,99.71787
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,12.29,12.29,0,-1,0,12.29,0,0,0,0,0,12.93684,12.29,0,0,267.0049,78.45383,0,12.93684,-12.93684,153.0611,36.44305,0.09502739,13.519,0,0,78.45383
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,281.3792,65.51698,0,0,0,153.0611,36.44305,0.09502739,0,0,0,65.51698
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,46.47271,46.47271,0,-1,0,46.47271,0,0,7.105427E-15,0,0,48.91865,46.47271,0,0,281.3792,65.51698,0,48.91865,-48.91865,101.4963,24.16575,0.09502739,51.11998,0,0,65.51698
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,13.32883,13.32883,0,0,0,13.32883,0,0,1.776357E-15,0,0,14.03035,13.32883,0,0,335.7332,16.59833,0,14.03035,-14.03035,86.70706,20.6445,0.09502739,14.66172,0,0,16.59833
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,23.09506,23.09506,20.65548,0,7.493836,23.09506,0,8.881784E-16,0,0,0,2.567981,2.439582,0,0,351.3225,2.567981,0,2.567981,-2.567981,84.00017,20,0.09502739,25.40457,0,81,2.567981
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,11.11596,26.93072,26.93072,81,0,22.761,26.93072,41.27614,0,0,0,11.11596,0,0,54.06928,51.36581,354.1758,0,62.48178,0,62.48178,143.2756,34.11317,0.09518756,29.62379,8.892771,81,11.11596
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,16.70302,4.681004,4.681004,76.9968,0,21.74819,4.681004,356.8255,0,0,0,16.70302,0,0,72.31579,68.7,291.694,56.2336,85.40302,0,85.40302,224.296,53.4037,0.09529991,5.149105,13.36241,81,72.93661
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,36.71442,0,0,0,-1,0,0,0,0,0,0,36.71442,0,0,0,0,206.291,133.0963,36.71442,0,36.71442,259.1263,61.69663,0.09524968,0,29.37153,0,169.8107
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,28.80951,46.1475,46.1475,0,-1,0,46.1475,62.42919,0,0,0,28.80951,48.57631,46.1475,0,0,169.5766,166.1393,0,19.7668,-19.7668,238.2903,56.73568,0.09524968,50.76225,23.04761,0,194.9488
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,47.22189,22.78106,22.78106,0,-1,0,22.78106,207.2857,0,0,0,47.22189,23.98007,22.78106,0,0,191.5397,146.3725,23.24182,0,23.24182,260.3394,61.98546,0.09521792,25.05917,37.77751,0,193.5944
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,45.35652,35.03469,35.03469,0,-1,0,35.03469,129.4618,0,0,0,45.35652,36.87862,35.03469,0,0,168.2979,167.2901,8.477905,0,8.477905,268.3823,63.90042,0.09520634,38.53815,36.28522,0,212.6467
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,14.77262,5.426258,5.426258,0,-1,0,5.426258,272.2433,0,0,0,14.77262,5.711851,5.426258,0,0,159.82,174.9202,9.060775,0,9.060775,276.9781,65.94704,0.09519396,5.968884,11.8181,0,189.6929
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,5.581265,42.4992,42.4992,0,-1,0,42.4992,13.13264,0,0,0,5.581265,44.736,42.4992,0,0,150.7592,183.0749,0,39.15473,-39.15473,235.7054,56.12022,0.09519396,46.74911,4.465013,0,188.6562
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,18.80911,16.24533,16.24533,0,-1,0,16.24533,115.7816,0,0,0,18.80911,17.10035,16.24533,0,0,194.2645,143.9202,1.708761,0,1.708761,237.3265,56.50619,0.09519163,17.86987,15.04729,0,162.7293
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,27.00166,0,0,0,-1,0,0,0,0,0,0,27.00166,0,0,0,0,192.5557,145.4581,27.00166,0,27.00166,262.9425,62.60523,0.09515478,0,21.60133,0,172.4597
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,20.07837,52.82075,52.82075,0,-1,0,52.82075,38.01228,0,7.105427E-15,0,20.07837,55.60079,52.82075,0,0,165.554,169.7596,0,35.52242,-35.52242,225.4986,53.69003,0.09515478,58.10282,16.0627,0,189.838
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,4.175721,25.75865,25.75865,0,-1,0,25.75865,16.21095,0,0,0,4.175721,27.11437,25.75865,0,0,205.0234,134.2372,0,22.93865,-22.93865,201.3191,47.93303,0.09515478,28.33451,3.340576,0,138.4129
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,49.61926,49.61926,0,-1,0,49.61926,0,0,7.105427E-15,0,0,52.2308,49.61926,0,0,230.5108,111.2985,0,52.2308,-52.2308,146.263,34.82446,0.09515478,54.58119,0,0,111.2985
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,288.545,59.06772,0,0,0,146.263,34.82446,0.09515478,0,0,0,59.06772
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,11.7821,11.7821,0,-1,0,11.7821,0,0,1.776357E-15,0,0,12.40222,11.7821,0,0,288.545,59.06772,0,12.40222,-12.40222,133.1899,31.71182,0.09515478,12.96031,0,0,59.06772
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,54.23389,44.33223,0,-1,0,44.33223,0,0,9.901655,15.32504,0,46.66551,44.33223,0,0,302.3253,46.66551,0,46.66551,-46.66551,84.00017,20,0.09515478,59.65728,0,0,46.66551
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,25.5977,0,0,-1,0,0,0,0,25.5977,28.15746,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09515478,28.15746,0,0,0
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,36.47148,0,0,-1,0,0,0,0,36.47148,40.11863,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09515478,40.11863,0,0,0
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,23.19067,0,0,-1,0,0,0,0,23.19067,25.50974,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09515478,25.50974,0,0,0
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,41.4125,0,0,-1,0,0,0,0,41.4125,45.55375,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09515478,45.55375,0,0,0
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,24.12521,0,0,-1,0,0,0,0,24.12521,26.53773,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09515478,26.53773,0,0,0
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,36.91297,0,0,-1,0,0,0,0,36.91297,40.60426,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09515478,40.60426,0,0,0
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,7.670844,7.670844,79.98663,0,22.50462,7.670844,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.09530168,8.437928,0,81,0
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,41.06492,41.06492,81,0,22.761,41.06492,0,-7.105427E-15,0,0,0,0,0,39.93508,37.93833,285.4758,61.83,37.93833,0,37.93833,185.1662,44.08709,0.09541065,45.17141,0,81,61.83
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,20.77381,10.19639,10.19639,81,0,22.761,10.19639,203.7368,0,0,0,20.77381,0,0,70.8036,67.26343,247.5375,95.97449,88.03723,0,88.03723,268.6856,63.97264,0.09553473,11.21603,16.61904,81,116.7483
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,46.16885,41.02812,41.02812,81,0,22.761,41.02812,112.5298,0,0,0,46.16885,0,0,39.97188,37.97329,159.5002,175.208,84.14214,0,84.14214,348.5099,82.97837,0.09566382,45.13093,36.93508,81,221.3769
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,74.92077,2.090213,2.090213,0,-1,0,2.090213,3584.361,0,0,0,74.92077,2.200224,2.090213,0,0,75.35811,250.9359,72.72055,0,72.72055,417.4986,99.40424,0.09556457,2.299234,59.93661,0,325.8567
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,96.50342,0,0,0,-1,0,0,0,93.86585,0,0,96.50342,0,0,0,0,2.637563,316.3844,2.637563,0,2.637563,420.0009,100,0.09556098,0,77.20273,0,412.8878
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,93.61226,20.79474,20.79474,0,-1,0,20.79474,450.1727,71.72305,0,0,93.61226,21.8892,20.79474,0,0,0,318.7582,0,0,0,420.0009,100,0.09556098,22.87422,74.8898,0,412.3705
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,115.0547,66.35017,66.35017,0,-1,0,66.35017,173.4053,45.21244,0,4.285182,115.0547,69.84228,66.35017,0,0,0,318.7582,0,0,0,420.0009,100,0.09556098,72.98518,92.04378,0,433.813
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,112.368,0,0,0,-1,0,0,0,112.368,0,0,112.368,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09556098,0,89.8944,0,431.1262
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,88.27806,0,0,0,-1,0,0,0,88.27806,0,0,88.27806,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09556098,0,70.62245,0,407.0363
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,44.59988,0,0,0,-1,0,0,0,44.59988,0,0,44.59988,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09556098,0,35.6799,0,363.3581
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,39.8761,18.12457,18.12457,0,-1,0,18.12457,220.0112,20.7976,0,0,39.8761,19.0785,18.12457,0,0,0,318.7582,0,0,0,420.0009,100,0.09556098,19.93703,31.90088,0,358.6343
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,13.41496,7.694574,7.694574,0,-1,0,7.694574,174.3431,5.31541,0,0,13.41496,8.099551,7.694574,0,0,0,318.7582,0,0,0,420.0009,100,0.09556098,8.464031,10.73197,0,332.1732
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,3.977661,76.58162,68.7,0,-1,0,68.7,5.7899,0,7.881621,15.53978,3.977661,72.31579,68.7,0,0,0,318.7582,0,68.33813,-68.33813,347.9661,82.84892,0.09556098,84.23978,3.182129,0,322.7359
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,46.49154,46.49154,0,-1,0,46.49154,0,0,0,0,0,48.93847,46.49154,0,0,75.93125,250.4201,0,48.93847,-48.93847,296.3805,70.56664,0.09556098,51.14069,0,0,250.4201
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,47.00526,47.00526,0,-1,0,47.00526,0,0,7.105427E-15,0,0,49.47922,47.00526,0,0,130.3073,201.4816,0,49.47922,-49.47922,244.2248,58.14864,0.09556098,51.70578,0,0,201.4816
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,41.36685,41.36685,0,-1,0,41.36685,0,0,0,0,0,43.54405,41.36685,0,0,185.2842,152.0024,0,43.54405,-43.54405,198.3253,47.22022,0.09556098,45.50353,0,0,152.0024
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,18.90228,18.90228,0,-1,0,18.90228,0,0,0,0,0,19.89714,18.90228,0,0,233.6665,108.4584,0,19.89714,-19.89714,177.3519,42.22656,0.09556098,20.79251,0,0,108.4584
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,255.7744,88.56123,0,0,0,177.3519,42.22656,0.09556098,0,0,0,88.56123
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,255.7744,88.56123,0,0,0,177.3519,42.22656,0.09556098,0,0,0,88.56123
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,18.59066,18.59066,0,-1,0,18.59066,0,0,3.552714E-15,0,0,19.56911,18.59066,0,0,255.7744,88.56123,0,19.56911,-19.56911,156.7242,37.31522,0.09556098,20.44973,0,0,88.56123
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,40.15243,40.15243,0,-1,0,40.15243,0,0,7.105427E-15,0,0,42.26572,40.15243,0,0,277.5179,68.99212,0,42.26572,-42.26572,112.1723,26.70763,0.09556098,44.16767,0,0,68.99212
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,26.39879,25.39008,0,-1,0,25.39008,0,0,1.008708,3.648587,0,26.7264,25.39008,0,0,324.4798,26.7264,0,26.7264,-26.7264,84.00017,20,0.09556098,29.03867,0,0,26.7264
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,31.75523,0,0,-1,0,0,0,0,31.75523,34.93075,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09556098,34.93075,0,0,0
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,10.51221,10.51221,81,0,22.761,10.51221,0,0,0,0,0,0,0,70.48779,66.9634,354.1758,0,66.9634,0,66.9634,147.5272,35.12546,0.09571318,11.56343,0,81,0
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,49.77673,49.77673,81,0,22.761,49.77673,0,0,0,0,0,0,0,31.22327,29.66211,287.2124,60.26706,29.66211,0,29.66211,175.6672,41.82544,0.09579778,54.7544,0,81,60.26706
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,3.437989,4.919581,4.919581,77.23537,0,21.80855,4.919581,69.88377,0,0,0,3.437989,0,0,72.31579,68.7,257.5503,86.96296,72.13799,0,72.13799,244.1033,58.11971,0.09592741,5.411539,2.750391,81,90.40095
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,6.098581,8.96653,8.96653,81,0,22.761,8.96653,68.01495,0,0,0,6.098581,0,0,72.03347,68.43179,185.4123,151.8871,74.53038,0,74.53038,314.809,74.95438,0.09606856,9.863183,4.878865,81,157.9857
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,13.88224,17.36462,17.36462,0,-1,0,17.36462,79.94555,0,0,0,13.88224,18.27855,17.36462,0,0,110.8819,218.9645,0,4.396308,-4.396308,310.1749,73.85102,0.09606856,19.10109,11.10579,0,232.8467
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,10.88956,26.35493,26.35493,0,-1,0,26.35493,41.31887,0,3.552714E-15,0,10.88956,27.74203,26.35493,0,0,115.7667,214.5682,0,16.85247,-16.85247,292.4108,69.62148,0.09606856,28.99042,8.711648,0,225.4577
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,6.940847,0,0,0,-1,0,0,0,0,0,0,6.940847,0,0,0,0,134.4917,197.7157,6.940847,0,6.940847,298.9955,71.18926,0.09605908,0,5.552678,0,204.6566
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,15.41773,0,0,0,-1,0,0,0,0,0,0,15.41773,0,0,0,0,127.5508,203.9625,15.41773,0,15.41773,313.622,74.67177,0.09603803,0,12.33419,0,219.3802
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,42.3592,17.5331,17.5331,0,-1,0,17.5331,241.5956,0,0,0,42.3592,18.4559,17.5331,0,0,112.1331,217.8384,23.9033,0,23.9033,336.2987,80.07096,0.09600542,19.28642,33.88736,0,260.1976
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,29.94373,20.42271,20.42271,0,-1,0,20.42271,146.6197,0,0,0,29.94373,21.49759,20.42271,0,0,88.2298,239.3514,8.446133,0,8.446133,344.3114,81.97874,0.09599389,22.46498,23.95498,0,269.2951
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,16.53035,77.73674,68.7,0,-1,0,68.7,24.06165,0,9.03674,16.81041,16.53035,72.31579,68.7,0,0,79.78367,246.9529,0,55.78543,-55.78543,285.5084,67.97805,0.09599389,85.51041,13.22428,0,263.4833
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,12.89414,31.54328,31.54328,0,-1,0,31.54328,40.87762,0,3.552714E-15,0,12.89414,33.20345,31.54328,0,0,141.7675,191.1675,0,20.30931,-20.30931,264.1005,62.88095,0.09599389,34.69761,10.31531,0,204.0616
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,14.40479,18.68519,18.68519,0,-1,0,18.68519,77.09204,0,0,0,14.40479,19.66862,18.68519,0,0,164.3334,170.8582,0,5.263826,-5.263826,258.5519,61.55986,0.09599389,20.55371,11.52384,0,185.263
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,3.972905,56.68181,56.68181,0,-1,0,56.68181,7.009137,0,7.105427E-15,0,3.972905,59.66506,56.68181,0,0,170.1821,165.5944,0,55.69215,-55.69215,199.8473,47.58258,0.09599389,62.34999,3.178324,0,169.5673
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,12.06162,12.06162,0,-1,0,12.06162,0,0,0,0,0,12.69644,12.06162,0,0,232.0623,109.9022,0,12.69644,-12.69644,186.464,44.39611,0.09599389,13.26779,0,0,109.9022
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,21.74148,21.74148,0,-1,0,21.74148,0,0,3.552714E-15,0,0,22.88577,21.74148,0,0,246.1694,97.20576,0,22.88577,-22.88577,162.3403,38.65238,0.09599389,23.91562,0,0,97.20576
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,35.43828,35.43828,0,-1,0,35.43828,0,0,7.105427E-15,0,0,37.30345,35.43828,0,0,271.5981,74.31998,0,37.30345,-37.30345,123.019,29.29018,0.09599389,38.98211,0,0,74.31998
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,313.0463,37.01653,0,0,0,123.019,29.29018,0.09599389,0,0,0,37.01653
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,19.02555,19.02555,0,-1,0,19.02555,0,0,0,0,0,20.0269,19.02555,0,0,313.0463,37.01653,0,20.0269,-20.0269,101.9088,24.26396,0.09599389,20.92811,0,0,37.01653
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,53.99096,16.14016,0,-1,0,16.14016,0,0,37.85081,43.2499,0,16.98964,16.14016,0,0,335.2984,16.98964,0,16.98964,-16.98964,84.00017,20,0.09599389,59.39006,0,0,16.98964
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,7.015603,0,0,-1,0,0,0,0,7.015603,7.717163,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09599389,7.717163,0,0,0
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,34.31843,0,0,-1,0,0,0,0,34.31843,37.75027,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09599389,37.75027,0,0,0
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,17.73225,0,0,-1,0,0,0,0,17.73225,19.50548,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09599389,19.50548,0,0,0
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,11.83828,0,0,-1,0,0,0,0,11.83828,13.0221,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09599389,13.0221,0,0,0
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,9.482785,9.482785,81,0,22.761,9.482785,0,0,0,0,0,0,0,71.51721,67.94135,354.1758,0,67.94135,0,67.94135,148.455,35.34636,0.0961437,10.43106,0,81,0
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,286.2345,61.14722,68.7,0,68.7,213.6295,50.86407,0.09625757,0,0,81,61.14722
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.9350027,24.57924,24.57924,81,0,22.761,24.57924,3.804034,0,0,0,0.9350027,0,0,56.42076,53.59972,217.5345,122.9772,54.53473,0,54.53473,265.3657,63.18219,0.09641144,27.03716,0.7480022,81,123.9122
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,9.338375,39.66845,39.66845,81,0,22.761,39.66845,23.54106,0,0,0,9.338375,0,0,41.33155,39.26497,162.9997,172.0585,48.60335,0,48.60335,311.4749,74.16055,0.09654491,43.6353,7.4707,81,181.3969
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,8.580209,39.15752,39.15752,0,-1,0,39.15752,21.91203,0,0,0,8.580209,41.21844,39.15752,0,0,114.3964,215.8015,0,32.63823,-32.63823,277.0712,65.9692,0.09654491,43.07327,6.864167,0,224.3817
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,26.67166,22.91892,22.91892,0,-1,0,22.91892,116.374,0,0,0,26.67166,24.12518,22.91892,0,0,150.6611,183.1633,2.546481,0,2.546481,279.487,66.54439,0.09654143,25.21081,21.33733,0,209.8349
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,22.34011,48.58831,48.58831,0,-1,0,48.58831,45.97837,0,0,0,22.34011,51.1456,48.58831,0,0,148.1146,185.4551,0,28.80548,-28.80548,249.1234,59.31496,0.09654143,53.44715,17.87209,0,207.7952
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,6.678251,0,0,0,-1,0,0,0,0,0,0,6.678251,0,0,0,0,180.1207,156.6496,6.678251,0,6.678251,255.4589,60.82343,0.0965323,0,5.342601,0,163.3279
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,20.62856,10.34,10.34,0,-1,0,10.34,199.5026,0,0,0,20.62856,10.88421,10.34,0,0,173.4424,162.66,9.744352,0,9.744352,264.7032,63.02444,0.09651899,11.374,16.50285,0,183.2886
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,24.36929,18.04633,18.04633,0,-1,0,18.04633,135.0374,0,0,0,24.36929,18.99614,18.04633,0,0,163.6981,171.4299,5.37315,0,5.37315,269.8006,64.23811,0.09651165,19.85096,19.49543,0,195.7992
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,12.27689,32.84217,32.84217,0,-1,0,32.84217,37.38149,0,7.105427E-15,0,12.27689,34.57071,32.84217,0,0,158.3249,176.2658,0,22.29382,-22.29382,246.3009,58.64295,0.09651165,36.12639,9.821514,0,188.5427
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,20.85229,24.98429,24.98429,0,-1,0,24.98429,83.46162,3.552714E-15,0,0,20.85229,26.29925,24.98429,0,0,183.0958,153.972,0,5.446959,-5.446959,240.5593,57.2759,0.09651165,27.48272,16.68183,0,174.8243
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,15.31656,28.24646,28.24646,0,-1,0,28.24646,54.22468,0,3.552714E-15,0,15.31656,29.73312,28.24646,0,0,189.148,148.525,0,14.41656,-14.41656,225.3629,53.65772,0.09651165,31.07111,12.25324,0,163.8416
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,3.92023,0,0,0,-1,0,0,0,0,0,0,3.92023,0,0,0,0,205.1664,134.1084,3.92023,0,3.92023,229.0819,54.54321,0.0965063,0,3.136184,0,138.0287
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,10.15495,10.15495,0,-1,0,10.15495,0,0,1.776357E-15,0,0,10.68942,10.15495,0,0,201.2462,137.6367,0,10.68942,-10.68942,217.8143,51.86044,0.0965063,11.17045,0,0,137.6367
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,27.95354,27.95354,0,-1,0,27.95354,0,0,3.552714E-15,0,0,29.42478,27.95354,0,0,213.1233,126.9472,0,29.42478,-29.42478,186.7979,44.47559,0.0965063,30.7489,0,0,126.9472
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,46.82742,46.82742,0,-1,0,46.82742,0,0,0,0,0,49.29202,46.82742,0,0,245.8175,97.52245,0,49.29202,-49.29202,134.8395,32.10458,0.0965063,51.51017,0,0,97.52245
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,39.76243,39.76243,0,-1,0,39.76243,0,0,7.105427E-15,0,0,41.85519,39.76243,0,0,300.5865,48.23042,0,41.85519,-41.85519,90.72025,21.60002,0.0965063,43.73867,0,0,48.23042
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,22.09724,6.056474,0,-1,0,6.056474,0,0,16.04077,18.25049,0,6.375236,6.056474,0,0,347.0922,6.375236,0,6.375236,-6.375236,84.00017,20,0.0965063,24.30697,0,0,6.375236
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0965063,0,0,0,0
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,9.111598,0,0,-1,0,0,0,0,9.111598,10.02276,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0965063,10.02276,0,0,0
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,7.30955,0,0,-1,0,0,0,0,7.30955,8.040504,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0965063,8.040504,0,0,0
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,28.1107,0,0,-1,0,0,0,0,28.1107,30.92177,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0965063,30.92177,0,0,0
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,14.18348,0,0,-1,0,0,0,0,14.18348,15.60183,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0965063,15.60183,0,0,0
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,1.481731,1.481731,73.79752,0,20.93877,1.481731,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.09662538,1.629904,0,81,0
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,22.11988,22.11988,81,0,22.761,22.11988,0,0,0,0,0,0,0,58.88012,55.93612,285.4758,61.83,55.93612,0,55.93612,202.2404,48.15237,0.09678286,24.33187,0,81,61.83
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,20.60631,0,0,72.31579,0,20.56389,0,0,0,0,0,20.60631,0,0,72.31579,68.7,229.5397,112.1725,89.3063,0,89.3063,286.9638,68.32457,0.09686741,0,16.48505,81,132.7788
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,33.23322,0,0,72.31579,0,20.56389,0,0,0,0,0,33.23322,0,0,72.31579,68.7,140.2334,192.5482,101.9332,0,101.9332,383.6661,91.34889,0.09693451,0,26.58657,81,225.7814
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,56.67509,9.218734,9.218734,0,-1,0,9.218734,614.7817,8.670993,0,0,56.67509,9.70393,9.218734,0,0,38.30017,284.2881,38.30017,0,38.30017,420.0009,100,0.09688223,10.14061,45.34007,0,340.9632
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,77.21262,32.00353,32.00353,0,-1,0,32.00353,241.2628,43.5247,0,0,77.21262,33.68793,32.00353,0,0,0,318.7582,0,0,0,420.0009,100,0.09688223,35.20388,61.7701,0,395.9709
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,82.58748,59.21216,59.21216,0,-1,0,59.21216,139.4772,20.25889,0,0,82.58748,62.32859,59.21216,0,0,0,318.7582,0,0,0,420.0009,100,0.09688223,65.13338,66.06998,0,401.3457
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,94.33815,0,0,0,-1,0,0,0,94.33815,0,0,94.33815,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09688223,0,75.47052,0,413.0964
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,114.498,0,0,0,-1,0,0,0,114.498,0,0,114.498,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09688223,0,91.59837,0,433.2562
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,108.8039,4.289934,4.289934,0,-1,0,4.289934,2536.26,104.2882,0,0,108.8039,4.51572,4.289934,0,0,0,318.7582,0,0,0,420.0009,100,0.09688223,4.718927,87.04311,0,427.5621
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,87.41006,20.07126,20.07126,0,-1,0,20.07126,435.4986,66.28242,0,0,87.41006,21.12764,20.07126,0,0,0,318.7582,0,0,0,420.0009,100,0.09688223,22.07838,69.92804,0,406.1683
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,62.22795,47.84818,47.84818,0,-1,0,47.84818,130.0529,11.86145,0,0,62.22795,50.3665,47.84818,0,0,0,318.7582,0,0,0,420.0009,100,0.09688223,52.633,49.78236,0,380.9862
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,26.22053,4.819645,4.819645,0,-1,0,4.819645,544.0345,21.14722,0,0,26.22053,5.07331,4.819645,0,0,0,318.7582,0,0,0,420.0009,100,0.09688223,5.30161,20.97643,0,344.9788
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,3.848386,55.1703,55.1703,0,-1,0,55.1703,6.975467,0,7.105427E-15,0,3.848386,58.074,55.1703,0,0,0,318.7582,0,54.22561,-54.22561,362.842,86.39079,0.09688223,60.68733,3.078709,0,322.6066
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,4.61455,4.61455,0,-1,0,4.61455,0,0,0,0,0,4.857421,4.61455,0,0,60.25068,264.5326,0,4.857421,-4.857421,357.7219,85.1717,0.09688223,5.076005,0,0,264.5326
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,7.796574,7.796574,0,-1,0,7.796574,0,0,8.881784E-16,0,0,8.20692,7.796574,0,0,65.64781,259.6752,0,8.20692,-8.20692,349.071,83.11198,0.09688223,8.576231,0,0,259.6752
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,6.61433,6.61433,0,-1,0,6.61433,0,0,0,0,0,6.962453,6.61433,0,0,74.76662,251.4683,0,6.962453,-6.962453,341.7319,81.36459,0.09688223,7.275763,0,0,251.4683
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,35.75063,35.75063,0,-1,0,35.75063,0,0,7.105427E-15,0,0,37.63225,35.75063,0,0,82.50267,244.5058,0,37.63225,-37.63225,302.0641,71.91987,0.09688223,39.3257,0,0,244.5058
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,18.8174,18.8174,0,-1,0,18.8174,0,0,0,0,0,19.80779,18.8174,0,0,124.3163,206.8736,0,19.80779,-19.80779,281.1848,66.94863,0.09688223,20.69914,0,0,206.8736
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,13.34392,13.34392,0,-1,0,13.34392,0,0,0,0,0,14.04623,13.34392,0,0,146.3249,187.0658,0,14.04623,-14.04623,266.3788,63.42339,0.09688223,14.67831,0,0,187.0658
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,11.1529,11.1529,0,-1,0,11.1529,0,0,1.776357E-15,0,0,11.73989,11.1529,0,0,161.9319,173.0195,0,11.73989,-11.73989,254.0039,60.47699,0.09688223,12.26819,0,0,173.0195
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,17.32631,17.32631,0,-1,0,17.32631,0,0,0,0,0,18.23822,17.32631,0,0,174.9762,161.2797,0,18.23822,-18.23822,234.7791,55.89967,0.09688223,19.05894,0,0,161.2797
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,44.03045,44.03045,0,-1,0,44.03045,0,0,7.105427E-15,0,0,46.34785,44.03045,0,0,195.2409,143.0414,0,46.34785,-46.34785,185.9242,44.26757,0.09688223,48.4335,0,0,143.0414
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,29.90033,29.90033,0,-1,0,29.90033,0,0,3.552714E-15,0,0,31.47404,29.90033,0,0,246.7385,96.69359,0,31.47404,-31.47404,152.7476,36.36841,0.09688223,32.89037,0,0,96.69359
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,0.4209122,0.4209122,0,0,0,0.4209122,0,0,0,0,0,0.4430655,0.4209122,0,0,281.7096,65.21955,0,0.4430655,-0.4430655,152.2806,36.25721,0.09688223,0.4630034,0,0,65.21955
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,25.67075,25.67075,0,0,0,25.67075,0,0,0,0,0,27.02184,25.67075,0,0,282.2019,64.77649,0,27.02184,-27.02184,123.7971,29.47543,0.09688223,28.23783,0,0,64.77649
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,18.1988,21.68943,21.68943,0,0,0,21.68943,83.90632,0,0,0,18.1988,22.83098,21.68943,0,0,312.2262,37.75464,0,4.632176,-4.632176,118.9143,28.31288,0.09688223,23.85837,14.55904,0,55.95345
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,32.3912,0,0,0,0,0,0,0,0,0,0,32.3912,0,0,0,0,317.3731,33.12247,32.3912,0,32.3912,149.6433,35.62929,0.09683806,0,25.91296,0,65.51366
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,37.02982,11.88907,11.88907,0,-1,0,11.88907,311.4609,0,0,0,37.02982,12.51481,11.88907,0,0,284.9819,62.27455,24.515,0,24.515,172.9003,41.16665,0.09680466,13.07798,29.62385,0,99.30437
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,54.63462,0.639008,0.639008,0,-1,0,0.639008,8549.911,0,0,0,54.63462,0.6726401,0.639008,0,0,260.4669,84.33805,53.96198,0,53.96198,224.0931,53.3554,0.09673122,0.7029089,43.7077,0,138.9727
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,71.58273,11.2886,11.2886,0,-1,0,11.2886,634.1152,0,0,0,71.58273,11.88274,11.2886,0,0,206.5049,132.9038,59.69999,0,59.69999,280.7295,66.84022,0.09665009,12.41746,57.26618,0,204.4866
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,85.61877,0,0,0,-1,0,0,0,0,0,0,85.61877,0,0,0,0,146.8049,186.6338,85.61877,0,85.61877,361.9546,86.17949,0.09653398,0,68.49502,0,272.2526
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,40.38279,45.20899,45.20899,0,-1,0,45.20899,89.32468,0,0,0,40.38279,47.58841,45.20899,0,0,61.18612,263.6907,0,7.205621,-7.205621,354.3592,84.37107,0.09653398,49.72989,32.30623,0,304.0735
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,73.6264,73.88554,68.7,0,-1,0,68.7,107.1709,0,5.185545,12.5741,73.6264,72.31579,68.7,0,0,69.19236,256.4851,1.310605,0,1.310605,355.6025,84.66711,0.09653221,81.2741,58.90112,0,330.1115
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,50.41994,32.88232,32.88232,0,-1,0,32.88232,153.3345,0,0,0,50.41994,34.61296,32.88232,0,0,67.88176,257.6646,15.80698,0,15.80698,370.5984,88.23753,0.09651081,36.17055,40.33595,0,308.0846
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,30.67957,0,0,0,-1,0,0,0,0,0,0,30.67957,0,0,0,0,52.07478,271.8909,30.67957,0,30.67957,399.7036,95.16733,0.09646928,0,24.54366,0,302.5705
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,15.65744,0,0,0,-1,0,0,0,0,0,0,15.65744,0,0,0,0,21.39521,299.5025,15.65744,0,15.65744,414.5575,98.70397,0.09644811,0,12.52595,0,315.16
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,3.6742,32.48818,32.48818,0,-1,0,32.48818,11.30934,0,7.105427E-15,0,3.6742,34.19808,32.48818,0,0,5.737771,313.5942,0,30.52388,-30.52388,382.3825,91.04327,0.09644811,35.737,2.93936,0,317.2684
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,36.77604,36.77604,0,-1,0,36.77604,0,0,7.105427E-15,0,0,38.71162,36.77604,0,0,39.65319,283.0703,0,38.71162,-38.71162,341.5769,81.32767,0.09644811,40.45365,0,0,283.0703
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,16.83814,16.83814,0,-1,0,16.83814,0,0,0,0,0,17.72436,16.83814,0,0,82.66611,244.3587,0,17.72436,-17.72436,322.8938,76.87931,0.09644811,18.52196,0,0,244.3587
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,49.641,49.641,0,-1,0,49.641,0,0,7.105427E-15,0,0,52.25368,49.641,0,0,102.3598,226.6344,0,52.25368,-52.25368,267.8135,63.765,0.09644811,54.60509,0,0,226.6344
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,34.26208,34.26208,0,-1,0,34.26208,0,0,0,0,0,36.06535,34.26208,0,0,160.4195,174.3807,0,36.06535,-36.06535,229.7973,54.71354,0.09644811,37.68829,0,0,174.3807
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,39.72649,39.72649,0,-1,0,39.72649,0,0,0,0,0,41.81736,39.72649,0,0,200.4921,138.3153,0,41.81736,-41.81736,185.718,44.21848,0.09644811,43.69914,0,0,138.3153
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,7.812048,7.812048,0,-1,0,7.812048,0,0,1.776357E-15,0,0,8.223208,7.812048,0,0,246.9558,96.49799,0,8.223208,-8.223208,177.05,42.15467,0.09644811,8.593253,0,0,96.49799
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,6.094,6.094,0,-1,0,6.094,0,0,8.881784E-16,0,0,6.414737,6.094,0,0,256.0927,88.27478,0,6.414737,-6.414737,170.2882,40.54473,0.09644811,6.7034,0,0,88.27478
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,263.2202,81.86004,0,0,0,170.2882,40.54473,0.09644811,0,0,0,81.86004
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,28.27537,28.27537,0,-1,0,28.27537,0,0,3.552714E-15,0,0,29.76355,28.27537,0,0,263.2202,81.86004,0,29.76355,-29.76355,138.9147,33.07486,0.09644811,31.10291,0,0,81.86004
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,31.45004,31.45004,0,-1,0,31.45004,0,0,0,0,0,33.10531,31.45004,0,0,296.2908,52.09649,0,33.10531,-33.10531,104.0186,24.76629,0.09644811,34.59505,0,0,52.09649
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,26.7249,26.7249,20.25,0,7.39125,26.7249,0,0,0,0,0,6.815679,6.474895,0,0,333.0745,18.99118,0,6.815679,-6.815679,96.83427,23.05573,0.09644811,29.39738,0,81,18.99118
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,13.36945,13.36945,81,0,22.761,13.36945,0,0,0,0,0,0,0,67.63055,64.24902,340.6475,12.1755,64.24902,0,64.24902,157.7863,37.56808,0.09660051,14.7064,0,81,12.1755
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,13.75214,67.90599,67.90599,81,0,22.761,67.90599,20.25173,0,0,0,13.75214,0,0,13.09401,12.43931,276.3984,69.99963,26.19144,0,26.19144,182.6336,43.48411,0.09666803,74.69659,11.00171,81,83.75176
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,37.66885,14.13138,14.13138,81,0,22.761,14.13138,266.5617,0,0,0,37.66885,0,0,66.86861,63.52518,250.207,93.57192,101.194,0,101.194,278.6347,66.34147,0.09677003,15.54452,30.13508,81,131.2408
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,44.33913,6.709825,6.709825,0,-1,0,6.709825,660.8091,0,0,0,44.33913,7.062973,6.709825,0,0,149.013,184.6466,37.27616,0,37.27616,313.998,74.76128,0.09671963,7.380807,35.47131,0,228.9857
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,50.32284,0,0,0,-1,0,0,0,0,0,0,50.32284,0,0,0,0,111.7368,218.1951,50.32284,0,50.32284,361.7384,86.12803,0.09665167,0,40.25827,0,268.5179
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,89.93108,50.87664,50.87664,0,-1,0,50.87664,176.763,0,0,0,89.93108,53.55436,50.87664,0,0,61.41397,263.4857,36.37672,0,36.37672,396.2484,94.34467,0.09660259,55.96431,71.94486,0,353.4167
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,103.2079,0,0,0,-1,0,0,0,78.17066,0,0,103.2079,0,0,0,0,25.03725,296.2247,25.03725,0,25.03725,420.0009,100,0.09656885,0,82.56632,0,399.4326
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,89.65979,54.61259,54.61259,0,-1,0,54.61259,164.1742,32.17284,0,0,89.65979,57.48694,54.61259,0,0,0,318.7582,0,0,0,420.0009,100,0.09656885,60.07386,71.72783,0,408.418
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,59.65637,9.988881,9.988881,0,-1,0,9.988881,597.2277,49.14176,0,0,59.65637,10.51461,9.988881,0,0,0,318.7582,0,0,0,420.0009,100,0.09656885,10.98777,47.72509,0,378.4146
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,22.88564,17.83393,17.83393,0,-1,0,17.83393,128.3264,4.113077,0,0,22.88564,18.77256,17.83393,0,0,0,318.7582,0,0,0,420.0009,100,0.09656885,19.61733,18.30851,0,341.6439
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,5.976269,23.99407,23.99407,0,-1,0,23.99407,24.90728,0,0,0,5.976269,25.25692,23.99407,0,0,0,318.7582,0,19.28065,-19.28065,399.6772,95.16106,0.09656885,26.39348,4.781015,0,324.7345
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,8.188553,3.708191,3.708191,0,-1,0,3.708191,220.8234,0,0,0,8.188553,3.903359,3.708191,0,0,21.42294,299.4776,4.285194,0,4.285194,403.7426,96.12898,0.09656307,4.07901,6.550842,0,307.6661
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,1.130212,63.14119,63.14119,0,-1,0,63.14119,1.789976,0,7.105427E-15,0.7553049,1.130212,66.46441,63.14119,0,0,17.13775,303.3343,0,65.3342,-65.3342,334.8743,79.7318,0.09656307,69.45531,0.9041698,0,304.4645
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,24.74288,24.74288,0,-1,0,24.74288,0,0,3.552714E-15,0,0,26.04514,24.74288,0,0,89.73129,238.0001,0,26.04514,-26.04514,307.4203,73.19516,0.09656307,27.21717,0,0,238.0001
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,65.40976,65.40976,0,-1,0,65.40976,0,0,1.421085E-14,3.250739,0,68.85238,65.40976,0,0,118.6703,211.9549,0,68.85238,-68.85238,234.8435,55.915,0.09656307,71.95074,0,0,211.9549
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,18.52098,18.52098,0,-1,0,18.52098,0,0,0,0,0,19.49577,18.52098,0,0,195.173,143.1025,0,19.49577,-19.49577,214.2932,51.02208,0.09656307,20.37307,0,0,143.1025
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,43.3862,43.3862,0,-1,0,43.3862,0,0,0,0,0,45.66968,43.3862,0,0,216.8349,123.6068,0,45.66968,-45.66968,166.1531,39.56018,0.09656307,47.72482,0,0,123.6068
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,26.77998,26.77998,0,-1,0,26.77998,0,0,3.552714E-15,0,0,28.18946,26.77998,0,0,267.579,77.93709,0,28.18946,-28.18946,136.4388,32.48536,0.09656307,29.45798,0,0,77.93709
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,32.74649,32.74649,0,-1,0,32.74649,0,0,0,0,0,34.47,32.74649,0,0,298.9007,49.74763,0,34.47,-34.47,100.1042,23.83429,0.09656307,36.02114,0,0,49.74763
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,10.07826,10.07826,0,-1,0,10.07826,0,0,1.776357E-15,0,0,10.6087,10.07826,0,0,337.2007,15.27764,0,10.6087,-10.6087,88.92167,21.17178,0.09656307,11.08609,0,0,15.27764
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,348.9881,4.668943,0,0,0,88.92167,21.17178,0.09656307,0,0,0,4.668943
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,1.305592,1.305592,0,-1,0,1.305592,0,0,0,0,0,1.374307,1.305592,0,0,348.9881,4.668943,0,1.374307,-1.374307,87.47302,20.82687,0.09656307,1.436151,0,0,4.668943
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,21.36335,3.129904,0,-1,0,3.129904,0,0,18.23345,20.36978,0,3.294636,3.129904,0,0,350.5151,3.294636,0,3.294636,-3.294636,84.00017,20,0.09656307,23.49969,0,0,3.294636
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,21.33164,21.33164,81,0,22.761,21.33164,0,0,0,0,0,0,0,59.66836,56.68494,354.1758,0,56.68494,0,56.68494,137.7762,32.8038,0.09672059,23.46481,0,81,0
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,0.7998501,0.7998501,73.11564,0,20.76626,0.7998501,0,0,0,0,0,0,0,72.31579,68.7,297.4909,51.01645,68.7,0,68.7,202.9508,48.32151,0.09683502,0.8798351,0,81,51.01645
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,22.80336,18.38343,18.38343,81,0,22.761,18.38343,124.043,0,0,0,22.80336,0,0,62.61657,59.48574,228.7909,112.8464,82.2891,0,82.2891,281.0171,66.90869,0.09696174,20.22177,18.24269,81,135.6498
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,44.60438,16.59668,16.59668,81,0,22.761,16.59668,268.7549,0,0,0,44.60438,0,0,64.40333,61.18316,146.5018,186.9066,105.7875,0,105.7875,381.3759,90.80361,0.09705647,18.25634,35.6835,81,231.511
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,48.15601,21.35906,21.35906,0,-1,0,21.35906,225.4594,0,0,0,48.15601,22.48322,21.35906,0,0,40.71423,282.1154,25.67279,0,25.67279,405.7313,96.60249,0.09702187,23.49496,38.52481,0,330.2714
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,41.14595,0,0,0,-1,0,0,0,26.10451,0,0,41.14595,0,0,0,0,15.04144,305.2209,15.04144,0,15.04144,420.0009,100,0.09700161,0,32.91676,0,346.3669
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,70.17466,11.93716,11.93716,0,-1,0,11.93716,587.8672,57.60923,0,0,70.17466,12.56543,11.93716,0,0,0,318.7582,0,0,0,420.0009,100,0.09700161,13.13088,56.13973,0,388.9329
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,55.97453,16.45682,16.45682,0,-1,0,16.45682,340.1297,38.65157,0,0,55.97453,17.32297,16.45682,0,0,0,318.7582,0,0,0,420.0009,100,0.09700161,18.1025,44.77963,0,374.7328
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,62.90458,7.75924,7.75924,0,-1,0,7.75924,810.7054,54.73696,0,0,62.90458,8.167621,7.75924,0,0,0,318.7582,0,0,0,420.0009,100,0.09700161,8.535164,50.32366,0,381.6628
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,52.72459,27.85843,27.85843,0,-1,0,27.85843,189.259,23.39993,0,0,52.72459,29.32466,27.85843,0,0,0,318.7582,0,0,0,420.0009,100,0.09700161,30.64427,42.17968,0,371.4828
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,72.71992,14.60518,14.60518,0,-1,0,14.60518,497.9049,57.34605,0,0,72.71992,15.37388,14.60518,0,0,0,318.7582,0,0,0,420.0009,100,0.09700161,16.0657,58.17594,0,391.4781
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,34.06269,10.77619,10.77619,0,-1,0,10.77619,316.0923,22.71934,0,0,34.06269,11.34335,10.77619,0,0,0,318.7582,0,0,0,420.0009,100,0.09700161,11.85381,27.25016,0,352.8209
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,20.2913,0,0,0,-1,0,0,0,20.2913,0,0,20.2913,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09700161,0,16.23304,0,339.0495
