Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,2.969816,0,0,0,-1,0,0,0,2.969816,0,0,2.969816,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09700161,0,2.375853,0,321.728
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,41.37689,41.37689,0,-1,0,41.37689,0,0,0,0,0,43.55462,41.37689,0,0,0,318.7582,0,43.55462,-43.55462,374.0902,89.06892,0.09700161,45.51458,0,0,318.7582
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,36.44988,36.44988,0,-1,0,36.44988,0,0,0,0,0,38.3683,36.44988,0,0,48.39402,275.2036,0,38.3683,-38.3683,333.6465,79.43948,0.09700161,40.09487,0,0,275.2036
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,11.63899,11.63899,0,-1,0,11.63899,0,0,0,0,0,12.25157,11.63899,0,0,91.02547,236.8353,0,12.25157,-12.25157,320.7322,76.36466,0.09700161,12.80289,0,0,236.8353
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,23.17743,23.17743,0,-1,0,23.17743,0,0,3.552714E-15,0,0,24.39729,23.17743,0,0,104.6383,224.5837,0,24.39729,-24.39729,295.0152,70.24158,0.09700161,25.49517,0,0,224.5837
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,18.35669,18.35669,0,-1,0,18.35669,0,0,0,0,0,19.32283,18.35669,0,0,131.7464,200.1864,0,19.32283,-19.32283,274.6472,65.39205,0.09700161,20.19236,0,0,200.1864
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,24.86246,24.86246,0,-1,0,24.86246,0,0,3.552714E-15,0,0,26.17101,24.86246,0,0,153.2162,180.8636,0,26.17101,-26.17101,247.0605,58.82381,0.09700161,27.3487,0,0,180.8636
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,15.67696,15.67696,0,-1,0,15.67696,0,0,1.776357E-15,0,0,16.50206,15.67696,0,0,182.2951,154.6926,0,16.50206,-16.50206,229.6658,54.68222,0.09700161,17.24466,0,0,154.6926
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,20.71114,20.71114,0,-1,0,20.71114,0,0,3.552714E-15,0,0,21.8012,20.71114,0,0,200.6308,138.1906,0,21.8012,-21.8012,206.6853,49.21069,0.09700161,22.78226,0,0,138.1906
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,4.090086,4.090086,0,-1,0,4.090086,0,0,8.881784E-16,0,0,4.305354,4.090086,0,0,224.8543,116.3893,0,4.305354,-4.305354,202.1471,48.13016,0.09700161,4.499095,0,0,116.3893
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,37.81849,37.81849,0,-1,0,37.81849,0,0,7.105427E-15,0,0,39.80894,37.81849,0,0,229.638,112.084,0,39.80894,-39.80894,160.1848,38.13915,0.09700161,41.60034,0,0,112.084
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,1.538769,1.538769,0,0,0,1.538769,0,0,2.220446E-16,0,0,1.619757,1.538769,0,0,273.8702,72.27505,0,1.619757,-1.619757,158.4774,37.73264,0.09700161,1.692646,0,0,72.27505
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,1.174548,0,0,0,0,0,0,0,0,0,0,1.174548,0,0,0,0,275.6699,70.65529,1.174548,0,1.174548,159.5917,37.99794,0.09700003,0,0.9396383,0,71.82984
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,9.132002,8.085468,8.085468,0,0,0,8.085468,112.9434,0,0,0,9.132002,8.511019,8.085468,0,0,274.4954,71.71239,0.6209826,0,0.6209826,160.1808,38.1382,0.09699919,8.894014,7.305601,0,80.84438
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,8.798492,32.93143,32.93143,0,0,0,32.93143,26.71762,0,7.105427E-15,0,8.798492,34.66466,32.93143,0,0,273.8744,72.27127,0,25.86617,-25.86617,132.9154,31.64647,0.09699919,36.22457,7.038794,0,81.06976
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,9.064397,71.1261,52.69603,0,-1,0,52.69603,17.20129,0,18.43007,32.43162,9.064397,55.4695,52.69603,0,0,302.6146,46.4051,0,46.4051,-46.4051,84.00017,20,0.09699919,78.23871,7.251518,0,55.4695
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,24.96514,32.39196,23.71689,0,-1,0,23.71689,105.2632,0,8.675077,30.88778,24.96514,24.96514,23.71689,0,0,354.1758,0,0,0,0,84.00017,20,0.09699919,35.63116,19.97211,0,24.96514
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,33.74941,10.28041,10.28041,0,-1,0,10.28041,328.2885,0,0,4.896065,33.74941,10.82149,10.28041,0,0,354.1758,0,22.92792,0,22.92792,105.7515,25.17888,0.09696833,11.30845,26.99953,0,33.74941
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,36.02384,6.031604,6.031604,0,-1,0,6.031604,597.2514,0,0,0,36.02384,6.349057,6.031604,0,0,331.2479,20.63513,29.67478,0,29.67478,133.9035,31.88172,0.09692841,6.634765,28.81907,0,56.65897
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,16.01251,24.48762,24.48762,0,-1,0,24.48762,65.39022,0,0,0,16.01251,25.77644,24.48762,0,0,301.5731,47.34243,0,9.763931,-9.763931,123.6114,29.43122,0.09692841,26.93638,12.81001,0,63.35494
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,30.79313,0.5619528,0.5619528,0,-1,0,0.5619528,5479.665,0,0,0,30.79313,0.5915293,0.5619528,0,0,312.4219,37.5785,30.2016,0,30.2016,152.2631,36.25306,0.09688782,0.6181481,24.6345,0,68.37164
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,26.56501,18.4343,18.4343,0,-1,0,18.4343,144.1064,0,0,0,26.56501,19.40452,18.4343,0,0,282.2203,64.75995,7.160485,0,7.160485,159.0562,37.87044,0.0968782,20.27773,21.25201,0,91.32496
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,14.58125,7.773667,7.773667,0,-1,0,7.773667,187.5724,0,0,0,14.58125,8.182807,7.773667,0,0,275.0598,71.20438,6.398444,0,6.398444,165.1263,39.3157,0.09686961,8.551033,11.665,0,85.78564
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,13.53273,5.243372,5.243372,0,-1,0,5.243372,258.0921,0,0,0,13.53273,5.519339,5.243372,0,0,268.6614,76.96298,8.013391,0,8.013391,172.7284,41.12574,0.09685885,5.767709,10.82618,0,90.49571
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,3.450024,32.04782,32.04782,0,-1,0,32.04782,10.76524,0,7.105427E-15,0,3.450024,33.73455,32.04782,0,0,260.648,84.17503,0,30.28453,-30.28453,140.8058,33.52511,0.09685885,35.25261,2.760019,0,87.62506
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,2.927914,2.927914,0,-1,0,2.927914,0,0,4.440892E-16,0,0,3.082015,2.927914,0,0,294.2975,53.89051,0,3.082015,-3.082015,137.557,32.75161,0.09685885,3.220706,0,0,53.89051
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,22.70634,22.70634,0,-1,0,22.70634,0,0,0,0,0,23.90141,22.70634,0,0,297.7219,50.80849,0,23.90141,-23.90141,112.3627,26.75298,0.09685885,24.97697,0,0,50.80849
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,29.61031,25.56173,0,-1,0,25.56173,0,0,4.048577,7.009608,0,26.90708,25.56173,0,0,324.2791,26.90708,0,26.90708,-26.90708,84.00017,20,0.09685885,32.57133,0,0,26.90708
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,21.05385,0,0,-1,0,0,0,0,21.05385,23.15924,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09685885,23.15924,0,0,0
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,40.30521,0,0,-1,0,0,0,0,40.30521,44.33573,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09685885,44.33573,0,0,0
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09685885,0,0,0,0
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,50.09547,0,0,-1,0,0,0,0,50.09547,55.10502,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09685885,55.10502,0,0,0
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,36.72086,0,0,-1,0,0,0,0,36.72086,40.39295,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09685885,40.39295,0,0,0
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,21.48162,0,0,-1,0,0,0,0,21.48162,23.62978,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09685885,23.62978,0,0,0
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,36.3641,0,0,-1,0,0,0,0,36.3641,40.00051,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09685885,40.00051,0,0,0
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,29.57859,29.57859,81,0,22.761,29.57859,0,0,0,0,0,0,0,51.42141,48.85034,354.1758,0,48.85034,0,48.85034,130.3437,31.03415,0.09699354,32.53645,0,81,0
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,1.078449,15.00698,15.00698,81,0,22.761,15.00698,7.186317,0,0,0,1.078449,0,0,65.99303,62.69337,305.3255,43.96531,63.77182,0,63.77182,190.8429,45.4387,0.0971443,16.50768,0.8627592,81,45.04375
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,7.080329,29.73094,29.73094,81,0,22.761,29.73094,23.81468,0,0,0,7.080329,0,0,51.26906,48.70561,241.5536,101.3599,55.78593,0,55.78593,243.7661,58.03944,0.09729481,32.70403,5.664264,81,108.4403
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,15.39727,64.11408,64.11408,81,0,22.761,64.11408,24.01542,0,0,0,15.39727,0,0,16.88592,16.04162,185.7677,151.5673,31.43889,0,31.43889,273.5917,65.14074,0.097375,70.52549,12.31781,81,166.9646
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,51.1366,39.91203,39.91203,0,-1,0,39.91203,128.1233,0,0,0,51.1366,42.01266,39.91203,0,0,154.3288,179.8623,9.123933,0,9.123933,282.2474,67.20162,0.09736271,43.90324,40.90928,0,230.9989
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,43.63317,75.31396,68.7,0,-1,0,68.7,63.51263,0,6.613957,14.14535,43.63317,72.31579,68.7,0,0,145.2049,188.0738,0,28.68261,-28.68261,252.0133,60.00304,0.09736271,82.84535,34.90654,0,231.707
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,10.51111,15.12757,15.12757,0,-1,0,15.12757,69.48311,0,1.776357E-15,0,10.51111,15.92376,15.12757,0,0,177.0745,159.3912,0,5.412652,-5.412652,246.3078,58.6446,0.09736271,16.64033,8.408885,0,169.9023
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,23.7108,22.59571,22.59571,0,-1,0,22.59571,104.935,0,0,0,23.7108,23.78495,22.59571,0,0,183.0885,153.9786,0,0.07415853,-0.07415853,246.2296,58.62599,0.09736271,24.85528,18.96864,0,177.6893
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,35.4309,31.5922,31.5922,0,-1,0,31.5922,112.1508,0,0,0,35.4309,33.25495,31.5922,0,0,183.1709,153.9044,2.175956,0,2.175956,248.2939,59.11749,0.09735978,34.75142,28.34472,0,189.3353
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,38.30689,28.01907,28.01907,0,-1,0,28.01907,136.7172,0,0,0,38.30689,29.49376,28.01907,0,0,180.995,155.8628,8.813136,0,8.813136,256.6548,61.10817,0.09734793,30.82098,30.64551,0,194.1696
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,36.94825,9.807376,9.807376,0,-1,0,9.807376,376.7394,0,0,0,36.94825,10.32355,9.807376,0,0,172.1818,163.7946,26.6247,0,26.6247,281.9132,67.12206,0.09731212,10.78811,29.5586,0,200.7428
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,30.26721,0,0,0,-1,0,0,0,0,0,0,30.26721,0,0,0,0,145.5571,187.7568,30.26721,0,30.26721,310.6272,73.95872,0.09727145,0,24.21377,0,218.024
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,11.48884,18.97984,18.97984,0,-1,0,18.97984,60.53183,0,0,0,11.48884,19.97878,18.97984,0,0,115.2899,214.9973,0,8.489933,-8.489933,301.678,71.82796,0.09727145,20.87782,9.191073,0,226.4861
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,3.354913,35.84267,35.84267,0,-1,0,35.84267,9.360108,0,7.105427E-15,0,3.354913,37.72913,35.84267,0,0,124.7232,206.5074,0,34.37422,-34.37422,265.4444,63.20093,0.09727145,39.42694,2.683931,0,209.8623
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,56.4057,56.4057,0,-1,0,56.4057,0,0,7.105427E-15,0,0,59.37442,56.4057,0,0,162.9167,172.1331,0,59.37442,-59.37442,202.8583,48.2995,0.09727145,62.04626,0,0,172.1331
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,20.6244,20.6244,0,-1,0,20.6244,0,0,0,0,0,21.70989,20.6244,0,0,228.8883,112.7587,0,21.70989,-21.70989,179.9741,42.85088,0.09727145,22.68684,0,0,112.7587
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,3.392986,3.392986,0,-1,0,3.392986,0,0,4.440892E-16,0,0,3.571564,3.392986,0,0,253.0104,91.04884,0,3.571564,-3.571564,176.2093,41.95451,0.09727145,3.732284,0,0,91.04884
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,256.9788,87.47728,0,0,0,176.2093,41.95451,0.09727145,0,0,0,87.47728
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,29.84786,29.84786,0,-1,0,29.84786,0,0,3.552714E-15,0,0,31.4188,29.84786,0,0,256.9788,87.47728,0,31.4188,-31.4188,143.091,34.06921,0.09727145,32.83265,0,0,87.47728
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,7.451268,7.451268,0,-1,0,7.451268,0,0,8.881784E-16,0,0,7.84344,7.451268,0,0,291.8886,56.05847,0,7.84344,-7.84344,134.8233,32.10072,0.09727145,8.196394,0,0,56.05847
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,300.6035,48.21503,0,0,0,134.8233,32.10072,0.09727145,0,0,0,48.21503
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,55.14074,45.80428,0,-1,0,45.80428,0,0,9.336456,14.85053,0,48.21503,45.80428,0,0,300.6035,48.21503,0,48.21503,-48.21503,84.00017,20,0.09727145,60.65481,0,0,48.21503
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09727145,0,0,0,0
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,15.5691,0,0,-1,0,0,0,0,15.5691,17.12601,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09727145,17.12601,0,0,0
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,16.71181,16.71181,81,0,22.761,16.71181,0,0,0,0,0,0,0,64.28819,61.07378,354.1758,0,61.07378,0,61.07378,141.9398,33.79514,0.09742511,18.38299,0,81,0
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.8752444,0,0,72.31579,0,20.56389,0,0,0,0,0,0.8752444,0,0,72.31579,68.7,293.102,54.9664,69.57524,0,69.57524,207.9447,49.51055,0.09753343,0,0.7001955,81,55.84165
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,10.68126,54.69181,54.69181,81,0,22.761,54.69181,19.52991,0,0,0,10.68126,0,0,26.30818,24.99277,223.5268,117.5841,35.67403,0,35.67403,241.7881,57.56847,0.09762668,60.161,8.545008,81,128.2654
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,30.13976,53.07377,53.07377,81,0,22.761,53.07377,56.78843,0,0,0,30.13976,0,0,27.92623,26.52992,187.8527,149.6908,56.66968,0,56.66968,295.5497,70.36883,0.09776939,58.38115,24.11181,81,179.8305
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,45.7226,51.58398,51.58398,0,-1,0,51.58398,88.63721,0,0,0,45.7226,54.29892,51.58398,0,0,131.1831,200.6935,0,8.576324,-8.576324,286.5094,68.21639,0.09776939,56.74237,36.57808,0,246.4161
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,62.89893,16.96974,16.96974,0,-1,0,16.96974,370.6535,0,0,0,62.89893,17.86288,16.96974,0,0,140.7123,192.1171,45.03605,0,45.03605,329.2344,78.38898,0.09770881,18.66671,50.31915,0,255.0161
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,78.91888,1.706983,1.706983,0,-1,0,1.706983,4623.297,0,0,0,78.91888,1.796824,1.706983,0,0,95.67627,232.6496,77.12205,0,77.12205,402.3988,95.80904,0.09760525,1.877681,63.1351,0,311.5685
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,32.29101,22.91203,22.91203,0,-1,0,22.91203,140.9348,0,0,0,32.29101,24.11793,22.91203,0,0,18.55422,302.0594,8.173085,0,8.173085,410.1524,97.65514,0.09759429,25.20323,25.83281,0,334.3504
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,45.60746,8.102249,8.102249,0,-1,0,8.102249,562.8987,26.69764,0,0,45.60746,8.528684,8.102249,0,0,10.38113,309.4152,10.38113,0,10.38113,420.0009,100,0.09758037,8.912474,36.48596,0,355.0226
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,41.36748,15.29578,15.29578,0,-1,0,15.29578,270.4502,25.26665,0,0,41.36748,16.10082,15.29578,0,0,0,318.7582,0,0,0,420.0009,100,0.09758037,16.82536,33.09398,0,360.1257
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,33.71123,7.008368,7.008368,0,-1,0,7.008368,481.0139,26.334,0,0,33.71123,7.377229,7.008368,0,0,0,318.7582,0,0,0,420.0009,100,0.09758037,7.709205,26.96898,0,352.4695
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,25.93645,11.78452,11.78452,0,-1,0,11.78452,220.089,13.53168,0,0,25.93645,12.40476,11.78452,0,0,0,318.7582,0,0,0,420.0009,100,0.09758037,12.96298,20.74916,0,344.6947
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,27.77771,61.16116,61.16116,0,-1,0,61.16116,45.41724,0,0,0,27.77771,64.38017,61.16116,0,0,0,318.7582,0,36.60246,-36.60246,381.4185,90.81374,0.09758037,67.27728,22.22217,0,346.5359
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,3.420044,21.88577,21.88577,0,-1,0,21.88577,15.62679,0,0,0,3.420044,23.03766,21.88577,0,0,40.6694,282.1558,0,19.61761,-19.61761,360.7397,85.89023,0.09758037,24.07435,2.736036,0,285.5758
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,47.17961,47.17961,0,-1,0,47.17961,0,0,7.105427E-15,0,0,49.66275,47.17961,0,0,62.46674,262.5381,0,49.66275,-49.66275,308.3906,73.42618,0.09758037,51.89757,0,0,262.5381
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,17.27709,17.27709,0,-1,0,17.27709,0,0,3.552714E-15,0,0,18.18641,17.27709,0,0,117.6476,212.8754,0,18.18641,-18.18641,289.2204,68.86186,0.09758037,19.0048,0,0,212.8754
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,18.66888,18.66888,0,-1,0,18.66888,0,0,3.552714E-15,0,0,19.65145,18.66888,0,0,137.8547,194.689,0,19.65145,-19.65145,268.506,63.92986,0.09758037,20.53577,0,0,194.689
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,29.10671,29.10671,0,-1,0,29.10671,0,0,3.552714E-15,0,0,30.63864,29.10671,0,0,159.6896,175.0376,0,30.63864,-30.63864,236.21,56.24036,0.09758037,32.01738,0,0,175.0376
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,193.7326,144.3989,0,0,0,236.21,56.24036,0.09758037,0,0,0,144.3989
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,193.7326,144.3989,0,0,0,236.21,56.24036,0.09758037,0,0,0,144.3989
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,193.7326,144.3989,0,0,0,236.21,56.24036,0.09758037,0,0,0,144.3989
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,13.95217,13.95217,0,-1,0,13.95217,0,0,1.776357E-15,0,0,14.68649,13.95217,0,0,193.7326,144.3989,0,14.68649,-14.68649,220.7291,52.55443,0.09758037,15.34738,0,0,144.3989
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,210.0509,129.7124,0,0,0,220.7291,52.55443,0.09758037,0,0,0,129.7124
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,28.1065,28.1065,0,-1,0,28.1065,0,0,3.552714E-15,0,0,29.58579,28.1065,0,0,210.0509,129.7124,0,29.58579,-29.58579,189.5429,45.12917,0.09758037,30.91715,0,0,129.7124
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,8.097752,8.097752,0,0,0,8.097752,0,0,1.776357E-15,0,0,8.523949,8.097752,0,0,242.924,100.1266,0,8.523949,-8.523949,180.5579,42.98988,0.09758037,8.907526,0,0,100.1266
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.6398274,0,0,0,0,0,0,0,0,0,0,0.6398274,0,0,0,0,252.3951,91.60268,0.6398274,0,0.6398274,181.1649,43.1344,0.09757951,0,0.511862,0,92.24251
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,1.65414,55.32245,55.32245,0,0,0,55.32245,2.989997,0,1.421085E-14,0,1.65414,58.23416,55.32245,0,0,251.7552,92.17852,0,56.58002,-56.58002,121.5243,28.9343,0.09757951,60.8547,1.323312,0,93.83266
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,4.238553,53.75341,53.75341,20.25,0,7.39125,53.75341,7.885178,0,7.105427E-15,0,4.238553,35.26675,33.50341,0,0,314.6219,35.5985,0,31.0282,-31.0282,88.81769,21.14703,0.09757951,59.12876,3.390842,81,39.83706
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,6.067848,32.27292,10.10624,0,-1,0,10.10624,60.0406,0,22.16668,30.00553,6.067848,10.63815,10.10624,0,0,349.0977,4.570302,0,4.570302,-4.570302,84.00017,20,0.09757951,35.50021,4.854279,0,10.63815
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,12.53601,0,0,0,-1,0,0,0,0,0,0,12.53601,0,0,0,0,354.1758,0,12.53601,0,12.53601,95.89287,22.83159,0.09756271,0,10.02881,0,12.53601
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,18.88988,14.11194,14.11194,0,-1,0,14.11194,133.8575,0,0,1.215767,18.88988,14.85467,14.11194,0,0,341.6398,11.28241,4.035213,0,4.035213,99.72101,23.74305,0.0975573,15.52313,15.11191,0,30.17229
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,18.38694,5.665596,5.665596,0,-1,0,5.665596,324.5367,0,0,0,18.38694,5.963785,5.665596,0,0,337.6046,14.9141,12.42315,0,12.42315,111.5066,26.54915,0.09754065,6.232155,14.70955,0,33.30103
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,8.246585,54.16865,32.62444,0,-1,0,32.62444,25.27732,0,21.54421,33.22848,8.246585,34.34152,32.62444,0,0,325.1814,26.09493,0,26.09493,-26.09493,84.00017,20,0.09754065,59.58552,6.597268,0,34.34152
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,4.436798,18.87213,4.214958,0,-1,0,4.214958,105.2632,0,14.65717,19.91636,4.436798,4.436798,4.214958,0,0,354.1758,0,0,0,0,84.00017,20,0.09754065,20.75935,3.549439,0,4.436798
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,13.93419,31.79605,13.23748,0,-1,0,13.23748,105.2632,0,18.55857,32.32816,13.93419,13.93419,13.23748,0,0,354.1758,0,0,0,0,84.00017,20,0.09754065,34.97565,11.14735,0,13.93419
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,9.787267,16.62429,9.297903,0,-1,0,9.297903,105.2632,0,7.326387,16.42714,9.787267,9.787267,9.297903,0,0,354.1758,0,0,0,0,84.00017,20,0.09754065,18.28672,7.829813,0,9.787267
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,3.283118,59.60735,3.118962,0,-1,0,3.118962,105.2632,0,56.48839,64.9443,3.283118,3.283118,3.118962,0,0,354.1758,0,0,0,0,84.00017,20,0.09754065,65.56809,2.626494,0,3.283118
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,3.127861,12.48082,2.971467,0,-1,0,2.971467,105.2632,0,9.509348,13.1346,3.127861,3.127861,2.971467,0,0,354.1758,0,0,0,0,84.00017,20,0.09754065,13.7289,2.502288,0,3.127861
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,41.14338,0,0,-1,0,0,0,0,41.14338,45.25772,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09754065,45.25772,0,0,0
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,37.05716,0,0,-1,0,0,0,0,37.05716,40.76287,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09754065,40.76287,0,0,0
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,51.94443,0,0,-1,0,0,0,0,51.94443,57.13887,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09754065,57.13887,0,0,0
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09754065,0,0,0,0
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,24.57508,0,0,-1,0,0,0,0,24.57508,27.03259,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09754065,27.03259,0,0,0
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09754065,0,0,0,0
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,18.14824,0,0,-1,0,0,0,0,18.14824,19.96307,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09754065,19.96307,0,0,0
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,3.566636,0,0,-1,0,0,0,0,3.566636,3.9233,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09754065,3.9233,0,0,0
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,7.367953,0,0,-1,0,0,0,0,7.367953,8.104749,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09754065,8.104749,0,0,0
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,16.55885,0,0,-1,0,0,0,0,16.55885,18.21473,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09754065,18.21473,0,0,0
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,1.823054,1.823054,74.13884,0,21.02513,1.823054,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.09765657,2.005359,0,81,0
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.4720387,21.85292,21.85292,81,0,22.761,21.85292,2.160071,0,0,0,0.4720387,0,0,59.14708,56.18973,285.4758,61.83,56.66177,0,56.66177,202.9288,48.31628,0.0978104,24.03821,0.3776309,81,62.30204
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,2.454037,4.966959,4.966959,77.28275,0,21.82054,4.966959,49.40723,0,0,0,2.454037,0,0,72.31579,68.7,228.814,112.8256,71.15404,0,71.15404,270.4314,64.38831,0.09793468,5.463655,1.96323,81,115.2796
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,7.474843,42.46593,42.46593,81,0,22.761,42.46593,17.60197,0,0,0,7.474843,0,0,38.53407,36.60736,157.66,176.8642,44.08221,0,44.08221,312.2515,74.34544,0.09805119,46.71252,5.979874,81,184.3391
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,13.22193,39.83709,39.83709,0,-1,0,39.83709,33.18999,0,0,0,13.22193,41.93378,39.83709,0,0,113.5778,216.5382,0,28.71186,-28.71186,281.9865,67.13951,0.09805119,43.8208,10.57754,0,229.7601
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,3.63594,6.540156,6.540156,0,-1,0,6.540156,55.59408,0,0,0,3.63594,6.884375,6.540156,0,0,145.4799,187.8264,0,3.248435,-3.248435,278.5624,66.32424,0.09805119,7.194172,2.908752,0,191.4623
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,7.106502,6.658529,6.658529,0,-1,0,6.658529,106.7278,0,0,0,7.106502,7.008978,6.658529,0,0,149.0892,184.5779,0.09752326,0,0.09752326,278.6549,66.34627,0.09805106,7.324382,5.685201,0,191.6844
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,20.68566,29.48099,29.48099,0,-1,0,29.48099,70.16611,0,0,0,20.68566,31.03262,29.48099,0,0,148.9917,184.6657,0,10.34696,-10.34696,267.7482,63.74945,0.09805106,32.42908,16.54853,0,205.3513
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,23.93246,22.03387,22.03387,0,-1,0,22.03387,108.6167,0,0,0,23.93246,23.19354,22.03387,0,0,160.4883,174.3187,0.7389105,0,0.7389105,268.4492,63.91636,0.09805007,24.23725,19.14596,0,198.2512
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,25.79232,52.79164,52.79164,0,-1,0,52.79164,48.85683,0,7.105427E-15,0,25.79232,55.57014,52.79164,0,0,159.7494,174.9837,0,29.77783,-29.77783,237.0607,56.4429,0.09805007,58.0708,20.63386,0,200.7761
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,22.95051,31.36533,31.36533,0,-1,0,31.36533,73.1716,0,3.552714E-15,0,22.95051,33.01614,31.36533,0,0,192.8359,145.2059,0,10.06562,-10.06562,226.4505,53.91669,0.09805007,34.50186,18.36041,0,168.1564
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,9.381509,32.11413,32.11413,0,-1,0,32.11413,29.21302,0,7.105427E-15,0,9.381509,33.80435,32.11413,0,0,204.0199,135.1403,0,24.42284,-24.42284,200.7066,47.78719,0.09805007,35.32555,7.505207,0,144.5218
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,12.22586,30.57646,30.57646,0,-1,0,30.57646,39.98454,0,0,0,12.22586,32.18575,30.57646,0,0,231.1564,110.7175,0,19.95989,-19.95989,179.667,42.77778,0.09805007,33.63411,9.780684,0,122.9433
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,2.657509,7.014646,7.014646,0,-1,0,7.014646,37.88515,0,8.881784E-16,0,2.657509,7.383838,7.014646,0,0,253.3341,90.75757,0,4.726329,-4.726329,174.6851,41.59159,0.09805007,7.71611,2.126007,0,93.41508
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,258.5855,86.03123,0,0,0,174.6851,41.59159,0.09805007,0,0,0,86.03123
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,51.97035,51.97035,0,-1,0,51.97035,0,0,7.105427E-15,0,0,54.70564,51.97035,0,0,258.5855,86.03123,0,54.70564,-54.70564,117.0203,27.86191,0.09805007,57.16739,0,0,86.03123
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,31.66957,29.75932,0,-1,0,29.75932,0,0,1.910252,5.077209,0,31.3256,29.75932,0,0,319.3696,31.3256,0,31.3256,-31.3256,84.00017,20,0.09805007,34.83653,0,0,31.3256
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09805007,0,0,0,0
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,4.680683,0,0,-1,0,0,0,0,4.680683,5.148752,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09805007,5.148752,0,0,0
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,43.86627,0,0,-1,0,0,0,0,43.86627,48.2529,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09805007,48.2529,0,0,0
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,35.97521,0,0,-1,0,0,0,0,35.97521,39.57273,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09805007,39.57273,0,0,0
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,13.56815,0,0,-1,0,0,0,0,13.56815,14.92496,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09805007,14.92496,0,0,0
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,9.027074,0,0,-1,0,0,0,0,9.027074,9.929781,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09805007,9.929781,0,0,0
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,23.75643,0,0,-1,0,0,0,0,23.75643,26.13207,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09805007,26.13207,0,0,0
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,21.29505,21.29505,81,0,22.761,21.29505,0,0,0,0,0,0,0,59.70495,56.7197,354.1758,0,56.7197,0,56.7197,137.8092,32.81165,0.09820357,23.42456,0,81,0
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,1.307743,0,0,72.31579,0,20.56389,0,0,0,0,0,1.307743,0,0,72.31579,68.7,297.4561,51.04773,70.00774,0,70.00774,204.2244,48.62476,0.09830963,0,1.046195,81,52.35548
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,19.60962,12.06404,12.06404,81,0,22.761,12.06404,162.546,0,0,0,19.60962,0,0,68.93596,65.48916,227.4484,114.0547,85.09878,0,85.09878,284.9562,67.84657,0.09842854,13.27045,15.68769,81,133.6643
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,47.20534,45.4414,45.4414,81,0,22.761,45.4414,103.8818,0,0,0,47.20534,0,0,35.5586,33.78067,142.3496,190.6436,80.98602,0,80.98602,361.7863,86.13941,0.0985527,49.98554,37.76427,81,237.8489
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,62.24148,12.20033,12.20033,0,-1,0,12.20033,510.1623,0,0,0,62.24148,12.84245,12.20033,0,0,61.36357,263.531,49.39903,0,49.39903,408.6503,97.29749,0.09848636,13.42036,49.79319,0,325.7725
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,64.50311,3.977963,3.977963,0,-1,0,3.977963,1621.511,48.35124,0,0,64.50311,4.18733,3.977963,0,0,11.96455,307.9901,11.96455,0,11.96455,420.0009,100,0.09847031,4.37576,51.60249,0,372.4933
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,64.93484,31.05677,31.05677,0,-1,0,31.05677,209.0843,32.2435,0,0,64.93484,32.69134,31.05677,0,0,0,318.7582,0,0,0,420.0009,100,0.09847031,34.16245,51.94787,0,383.6931
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,64.98855,0,0,0,-1,0,0,0,64.98855,0,0,64.98855,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09847031,0,51.99084,0,383.7468
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,44.80703,0,0,0,-1,0,0,0,44.80703,0,0,44.80703,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09847031,0,35.84562,0,363.5652
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,41.74862,11.28574,11.28574,0,-1,0,11.28574,369.9237,29.8689,0,0,41.74862,11.87972,11.28574,0,0,0,318.7582,0,0,0,420.0009,100,0.09847031,12.41431,33.3989,0,360.5068
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,46.39237,40.85175,40.85175,0,-1,0,40.85175,113.5628,3.390529,0,0,46.39237,43.00184,40.85175,0,0,0,318.7582,0,0,0,420.0009,100,0.09847031,44.93692,37.1139,0,365.1506
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,31.07868,35.00389,35.00389,0,-1,0,35.00389,88.78635,0,0,0,31.07868,36.84621,35.00389,0,0,0,318.7582,0,5.767525,-5.767525,413.9213,98.55251,0.09847031,38.50429,24.86295,0,349.8369
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,10.72927,25.81852,25.81852,0,-1,0,25.81852,41.55651,0,0,0,10.72927,27.17739,25.81852,0,0,6.40836,312.9907,0,16.44811,-16.44811,396.5835,94.42445,0.09847031,28.40037,8.58342,0,323.72
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,2.127666,0,0,0,-1,0,0,0,0,0,0,2.127666,0,0,0,0,24.68404,296.5426,2.127666,0,2.127666,398.602,94.90504,0.09846745,0,1.702133,0,298.6703
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,28.00816,28.00816,0,-1,0,28.00816,0,0,3.552714E-15,0,0,29.48227,28.00816,0,0,22.55638,298.4575,0,29.48227,-29.48227,367.5249,87.50576,0.09846745,30.80897,0,0,298.4575
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,81.38131,68.7,0,-1,0,68.7,0,0,12.68131,20.81944,0,72.31579,68.7,0,0,55.31445,268.9752,0,72.31579,-72.31579,291.2974,69.35638,0.09846745,89.51944,0,0,268.9752
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,135.6653,196.6594,0,0,0,291.2974,69.35638,0.09846745,0,0,0,196.6594
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,1.858358,1.858358,0,-1,0,1.858358,0,0,2.220446E-16,0,0,1.956166,1.858358,0,0,135.6653,196.6594,0,1.956166,-1.956166,289.2354,68.86544,0.09846745,2.044194,0,0,196.6594
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,3.442286,3.442286,0,-1,0,3.442286,0,0,4.440892E-16,0,0,3.623459,3.442286,0,0,137.8389,194.7033,0,3.623459,-3.623459,285.416,67.95605,0.09846745,3.786515,0,0,194.7033
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,40.11851,40.11851,0,-1,0,40.11851,0,0,7.105427E-15,0,0,42.23001,40.11851,0,0,141.8649,191.0798,0,42.23001,-42.23001,240.9016,57.35741,0.09846745,44.13036,0,0,191.0798
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,11.79273,11.79273,0,-1,0,11.79273,0,0,1.776357E-15,0,0,12.4134,11.79273,0,0,188.7871,148.8498,0,12.4134,-12.4134,227.8168,54.24197,0.09846745,12.97201,0,0,148.8498
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,24.35793,24.35793,0,-1,0,24.35793,0,0,3.552714E-15,0,0,25.63992,24.35793,0,0,202.5798,136.4364,0,25.63992,-25.63992,200.7899,47.80702,0.09846745,26.79372,0,0,136.4364
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,9.243603,9.243603,0,-1,0,9.243603,0,0,1.776357E-15,0,0,9.730108,9.243603,0,0,231.0686,110.7965,0,9.730108,-9.730108,190.5335,45.36502,0.09846745,10.16796,0,0,110.7965
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,26.97909,26.97909,0,-1,0,26.97909,0,0,3.552714E-15,0,0,28.39904,26.97909,0,0,241.8799,101.0664,0,28.39904,-28.39904,160.5983,38.2376,0.09846745,29.677,0,0,101.0664
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,29.67962,29.67962,0,0,0,29.67962,0,0,3.552714E-15,0,0,31.24171,29.67962,0,0,273.4344,72.66732,0,31.24171,-31.24171,127.6666,30.39675,0.09846745,32.64758,0,0,72.66732
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,1.041632,26.73818,26.73818,0,0,0,26.73818,3.895672,0,0,0,1.041632,28.14545,26.73818,0,0,308.1473,41.42561,0,27.10382,-27.10382,99.09666,23.5944,0.09846745,29.412,0.8333053,0,42.46724
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,14.49181,0,0,0,0,0,0,0,0,0,0,14.49181,0,0,0,0,338.2627,14.32179,14.49181,0,14.49181,112.8448,26.86776,0.09844802,0,11.59345,0,28.8136
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,42.96315,33.68288,33.68288,81,0,22.761,33.68288,127.5519,0,0,0,42.96315,0,0,47.31712,44.95126,323.7709,27.36442,87.91441,0,87.91441,196.2477,46.72556,0.0985626,37.05117,34.37052,81,70.32757
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,36.14721,31.34713,31.34713,0,-1,0,31.34713,115.3127,0,0,0,36.14721,32.99697,31.34713,0,0,235.8565,106.4874,3.150234,0,3.150234,199.2363,47.43712,0.09855837,34.48184,28.91777,0,142.6346
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,58.59865,82.57185,68.7,0,-1,0,68.7,85.29643,0,13.87184,22.12903,58.59865,72.31579,68.7,0,0,232.7063,109.3226,0,13.71714,-13.71714,184.7772,43.99448,0.09855837,90.82903,46.87892,0,167.9212
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,91.04982,0,0,0,-1,0,0,0,0,0,0,91.04982,0,0,0,0,247.9475,95.60546,91.04982,0,91.04982,271.1546,64.56049,0.09843645,0,72.83985,0,186.6553
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,104.8328,25.07064,25.07064,0,-1,0,25.07064,418.1497,0,0,0,104.8328,26.39015,25.07064,0,0,156.8977,177.5503,78.44267,0,78.44267,345.5719,82.27885,0.09833166,27.57771,83.86626,0,282.3831
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,82.04688,0,0,0,-1,0,0,0,3.59184,0,0,82.04688,0,0,0,0,78.45503,248.1487,78.45503,0,78.45503,420.0009,100,0.09822707,0,65.6375,0,330.1956
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,82.68818,40.28464,40.28464,0,-1,0,40.28464,205.2598,40.28329,0,0,82.68818,42.40488,40.28464,0,0,0,318.7582,0,0,0,420.0009,100,0.09822707,44.31311,66.15054,0,401.4464
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,63.21474,11.41676,11.41676,0,-1,0,11.41676,553.7013,51.19711,0,0,63.21474,12.01764,11.41676,0,0,0,318.7582,0,0,0,420.0009,100,0.09822707,12.55844,50.5718,0,381.973
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,38.70086,43.34573,43.34573,0,-1,0,43.34573,89.28413,0,7.105427E-15,0,38.70086,45.62708,43.34573,0,0,0,318.7582,0,6.926223,-6.926223,412.7,98.2617,0.09822707,47.6803,30.96069,0,357.4591
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20013,0.1059566,11.61284,41.29757,41.29757,0,-1,0,41.29757,28.11992,0,0,0,11.61284,43.47112,41.29757,0,0,7.695804,311.832,0,31.85828,-31.85828,379.1184,90.2661,0.09822707,45.42732,9.290273,0,323.4449
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09877,0.0150513,1.649622,35.07912,35.07912,0,-1,0,35.07912,4.702576,0,0,0,1.649622,36.92539,35.07912,0,0,43.09389,279.9737,0,35.27577,-35.27577,341.9344,81.4128,0.09822707,38.58703,1.319698,0,281.6234
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,6.340477,6.340477,0,-1,0,6.340477,0,0,8.881784E-16,0,0,6.674186,6.340477,0,0,82.28919,244.698,0,6.674186,-6.674186,334.8993,79.73775,0.09822707,6.974524,0,0,244.698
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,12.5649,12.5649,0,-1,0,12.5649,0,0,0,0,0,13.22621,12.5649,0,0,89.70496,238.0238,0,13.22621,-13.22621,320.9576,76.41832,0.09822707,13.82139,0,0,238.0238
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,18.63691,18.63691,0,-1,0,18.63691,0,0,0,0,0,19.6178,18.63691,0,0,104.4007,224.7976,0,19.6178,-19.6178,300.2786,71.49477,0.09822707,20.5006,0,0,224.7976
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,29.44566,29.44566,0,-1,0,29.44566,0,0,3.552714E-15,0,0,30.99544,29.44566,0,0,126.1983,205.1798,0,30.99544,-30.99544,267.6066,63.71572,0.09822707,32.39023,0,0,205.1798
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,17.91925,17.91925,0,-1,0,17.91925,0,0,3.552714E-15,0,0,18.86237,17.91925,0,0,160.6377,174.1843,0,18.86237,-18.86237,247.7239,58.98176,0.09822707,19.71117,0,0,174.1843
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,38.78112,38.78112,0,-1,0,38.78112,0,0,7.105427E-15,0,0,40.82224,38.78112,0,0,181.5959,155.322,0,40.82224,-40.82224,204.6935,48.73644,0.09822707,42.65924,0,0,155.322
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,4.813209,4.813209,0,-1,0,4.813209,0,0,8.881784E-16,0,0,5.066536,4.813209,0,0,226.9539,114.4997,0,5.066536,-5.066536,199.3529,47.46487,0.09822707,5.29453,0,0,114.4997
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,25.79952,25.79952,0,-1,0,25.79952,0,0,0,0,0,27.15738,25.79952,0,0,232.5834,109.4332,0,27.15738,-27.15738,170.7265,40.64908,0.09822707,28.37947,0,0,109.4332
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,10.29767,10.29767,0,-1,0,10.29767,0,0,1.776357E-15,0,0,10.83965,10.29767,0,0,262.7582,82.2758,0,10.83965,-10.83965,159.3005,37.92861,0.09822707,11.32743,0,0,82.2758
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,9.01801,9.01801,0,-1,0,9.01801,0,0,1.776357E-15,0,0,9.492642,9.01801,0,0,274.8023,71.43615,0,9.492642,-9.492642,149.2944,35.5462,0.09822707,9.919811,0,0,71.43615
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,285.3497,61.94351,0,0,0,149.2944,35.5462,0.09822707,0,0,0,61.94351
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,1.412613,10.03142,10.03142,0,0,0,10.03142,14.08188,0,1.776357E-15,0,1.412613,10.55939,10.03142,0,0,285.3497,61.94351,0,9.146774,-9.146774,139.6528,33.2506,0.09822707,11.03456,1.13009,0,63.35612
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,14.21113,8.043242,8.043242,0,0,0,8.043242,176.6841,0,0,0,14.21113,8.46657,8.043242,0,0,295.5128,52.79673,5.744558,0,5.744558,145.1026,34.54816,0.09821942,8.847566,11.3689,0,67.00787
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,19.52635,40.37662,40.37662,0,0,0,40.37662,48.36055,0,7.105427E-15,0,19.52635,42.5017,40.37662,0,0,289.7682,57.96684,0,22.97535,-22.97535,120.8844,28.78195,0.09821942,44.41428,15.62108,0,77.49319
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14747,0.3881394,42.54008,53.62101,53.62101,0,-1,0,53.62101,79.33472,0,0,17.65859,42.54008,56.44317,53.62101,0,0,315.2964,34.99149,0,13.90309,-13.90309,106.2293,25.29264,0.09821942,58.98312,34.03206,0,77.53157
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37953,0.2721193,29.82428,40.37295,40.37295,0,-1,0,40.37295,73.87194,0,0,18.70966,29.82428,42.49784,40.37295,0,0,330.7443,21.08839,0,12.67356,-12.67356,92.87018,22.1119,0.09821942,44.41024,23.85942,0,50.91267
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96436,0.1873658,20.53529,45.39214,27.50262,0,-1,0,27.50262,74.66668,0,17.88952,38.03555,20.53529,28.95013,27.50262,0,0,344.826,8.414834,0,8.414834,-8.414834,84.00017,20,0.09821942,49.93135,16.42823,0,28.95013
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252855,0.2046463,22.42924,0,0,0,-1,0,0,0,0,0,0,22.42924,0,0,0,0,354.1758,0,22.42924,0,22.42924,105.2784,25.06624,0.09818956,0,17.94339,0,22.42924
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44846,0.4369922,47.89434,0,0,0,-1,0,0,0,0,0,0,47.89434,0,0,0,0,331.7466,20.18631,47.89434,0,47.89434,150.715,35.88445,0.09812587,0,38.31548,0,68.08066
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77274,0.398275,43.65094,11.85505,11.85505,0,-1,0,11.85505,368.2054,0,0,0,43.65094,12.479,11.85505,0,0,283.8522,63.29122,31.17194,0,31.17194,180.2873,42.92545,0.09808446,13.04056,34.92075,0,106.9422
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52225,0.2788535,30.56235,8.906934,8.906934,0,-1,0,8.906934,343.1299,0,0,0,30.56235,9.37572,8.906934,0,0,252.6803,91.34596,21.18663,0,21.18663,200.3867,47.71102,0.09805634,9.797627,24.44988,0,121.9083
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37851,0.2079006,22.78591,3.48556,3.48556,0,-1,0,3.48556,653.723,0,0,0,22.78591,3.66901,3.48556,0,0,231.4937,110.4139,19.1169,0,19.1169,218.5226,52.02908,0.09803098,3.834116,18.22873,0,133.1998
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27407,0.0957954,10.49918,53.97056,53.97056,0,-1,0,53.97056,19.45353,0,7.105427E-15,0,10.49918,56.81111,53.97056,0,0,212.3768,127.6191,0,46.31194,-46.31194,169.7055,40.40599,0.09803098,59.36761,8.399341,0,138.1183
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18436,0.02507838,2.748591,13.97037,13.97037,0,-1,0,13.97037,19.67443,0,1.776357E-15,0,2.748591,14.70565,13.97037,0,0,263.8345,81.3072,0,11.95706,-11.95706,157.1016,37.40508,0.09803098,15.36741,2.198873,0,84.05579
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,35.85414,35.85414,0,-1,0,35.85414,0,0,0,0,0,37.7412,35.85414,0,0,277.1201,69.35014,0,37.7412,-37.7412,117.3189,27.93302,0.09803098,39.43956,0,0,69.35014
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,28.62702,28.62702,0,-1,0,28.62702,0,0,3.552714E-15,1.461228,0,30.1337,28.62702,0,0,319.0548,31.60893,0,30.1337,-30.1337,85.5552,20.37024,0.09803098,31.48972,0,0,31.60893
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,18.92738,1.401473,0,-1,0,1.401473,0,0,17.52591,19.41865,0,1.475235,1.401473,0,0,352.5367,1.475235,0,1.475235,-1.475235,84.00017,20,0.09803098,20.82012,0,0,1.475235
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,4.087366,0,0,-1,0,0,0,0,4.087366,4.496102,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09803098,4.496102,0,0,0
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,26.13354,0,0,-1,0,0,0,0,26.13354,28.74689,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09803098,28.74689,0,0,0
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09803098,0,0,0,0
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09803098,0,0,0,0
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,24.3359,0,0,-1,0,0,0,0,24.3359,26.76949,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09803098,26.76949,0,0,0
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,6.198208,0,0,-1,0,0,0,0,6.198208,6.818029,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09803098,6.818029,0,0,0
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09803098,0,0,0,0
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,11.55648,11.55648,81,0,22.761,11.55648,0,0,0,0,0,0,0,69.44352,65.97134,354.1758,0,65.97134,0,65.97134,146.5861,34.90138,0.09817441,12.71213,0,81,0
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.73195,0.01425185,1.562003,10.14615,10.14615,81,0,22.761,10.14615,15.39503,0,0,0,1.562003,0,0,70.85385,67.31116,288.2045,59.37421,68.87316,0,68.87316,211.9249,50.45821,0.09831373,11.16077,1.249603,81,60.93621
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81013,0.07683813,8.421459,15.78636,15.78636,81,0,22.761,15.78636,53.34644,0,0,0,8.421459,0,0,65.21365,61.95296,219.3313,121.3601,70.37442,0,70.37442,278.6879,66.35413,0.0984508,17.36499,6.737167,81,129.7815
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.89975,0.205427,22.5148,8.389714,8.389714,80.70551,0,22.68649,8.389714,268.3619,0,0,0,22.5148,0,0,72.31579,68.7,148.9569,184.697,91.2148,0,91.2148,365.2219,86.95742,0.09855881,9.228685,18.01184,81,207.2118
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02081,0.32497,35.61671,36.05165,36.05165,0,-1,0,36.05165,98.79355,0,7.105427E-15,0,35.61671,37.94911,36.05165,0,0,57.74208,266.7903,0,2.332401,-2.332401,362.7633,86.37205,0.09855881,39.65682,28.49337,0,302.407
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22577,0.4387939,48.09182,20.51887,20.51887,0,-1,0,20.51887,234.3785,0,0,0,48.09182,21.59881,20.51887,0,0,60.33364,264.4579,26.493,0,26.493,387.8968,92.35619,0.09852363,22.57076,38.47345,0,312.5498
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.74678,0.2104784,23.06843,6.555542,6.555542,0,-1,0,6.555542,351.892,0,0,0,23.06843,6.900571,6.555542,0,0,33.84064,288.3016,16.16786,0,16.16786,403.235,96.00813,0.09850218,7.211097,18.45474,0,311.3701
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854548,0.1313854,14.39984,0,0,0,-1,0,0,0,0,0,0,14.39984,0,0,0,0,17.67278,302.8527,14.39984,0,14.39984,416.8958,99.26072,0.09848308,0,11.51987,0,317.2526
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.3805,0.284506,31.18186,34.10494,34.10494,0,-1,0,34.10494,91.42915,0,0,0,31.18186,35.89994,34.10494,0,0,3.272944,315.8126,0,4.718079,-4.718079,411.9225,98.07661,0.09848308,37.51543,24.94548,0,346.9944
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78704,0.1376321,15.08448,3.539213,3.539213,0,-1,0,3.539213,426.21,2.843738,0,0,15.08448,3.725487,3.539213,0,0,8.515255,311.0945,8.515255,0,8.515255,420.0009,100,0.09847179,3.893134,12.06758,0,326.179
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56755,0.1807918,19.81478,0,0,0,-1,0,0,0,19.81478,0,0,19.81478,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09847179,0,15.85182,0,338.573
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44156,0.1756632,19.25268,0.1247033,0.1247033,0,-1,0,0.1247033,15438.79,19.12142,0,0,19.25268,0.1312666,0.1247033,0,0,0,318.7582,0,0,0,420.0009,100,0.09847179,0.1371736,15.40215,0,338.0109
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34997,0.0474338,5.198744,39.04628,39.04628,0,-1,0,39.04628,13.31431,0,7.105427E-15,0,5.198744,41.10135,39.04628,0,0,0,318.7582,0,35.90261,-35.90261,382.1562,90.98938,0.09847179,42.95091,4.158995,0,323.957
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27125,0.02398361,2.628603,65.01453,65.01453,0,-1,0,65.01453,4.043101,0,1.421085E-14,2.815983,2.628603,68.43635,65.01453,0,0,39.89178,282.8556,0,65.80775,-65.80775,312.7887,74.47336,0.09847179,71.51598,2.102883,0,285.4842
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,22.85815,22.85815,0,-1,0,22.85815,0,0,3.552714E-15,0,0,24.06121,22.85815,0,0,113.0115,217.0479,0,24.06121,-24.06121,287.426,68.43462,0.09847179,25.14396,0,0,217.0479
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,46.40465,46.40465,0,-1,0,46.40465,0,0,7.105427E-15,0,0,48.847,46.40465,0,0,139.7462,192.9867,0,48.847,-48.847,235.9367,56.1753,0.09847179,51.04511,0,0,192.9867
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,72.87856,68.7,0,-1,0,68.7,0,0,4.178561,11.46642,0,72.31579,68.7,0,0,194.0206,144.1397,0,72.31579,-72.31579,159.7092,38.02592,0.09847179,80.16642,0,0,144.1397
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,27.901,27.901,0,-1,0,27.901,0,0,0,0,0,29.36947,27.901,0,0,274.3715,71.82388,0,29.36947,-29.36947,128.751,30.65495,0.09847179,30.6911,0,0,71.82388
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,7.979858,7.979858,0,-1,0,7.979858,0,0,8.881784E-16,0,0,8.399851,7.979858,0,0,307.0042,42.45441,0,8.399851,-8.399851,119.8968,28.5468,0.09847179,8.777844,0,0,42.45441
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,37.43449,32.35183,0,-1,0,32.35183,0,0,5.082661,8.82611,0,34.05455,32.35183,0,0,316.3374,34.05455,0,34.05455,-34.05455,84.00017,20,0.09847179,41.17794,0,0,34.05455
