Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,4.897919,0,0,-1,0,0,0,0,4.897919,5.38771,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09847179,5.38771,0,0,0
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,16.08392,0,0,-1,0,0,0,0,16.08392,17.69231,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09847179,17.69231,0,0,0
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,3.814149,0,0,-1,0,0,0,0,3.814149,4.195564,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09847179,4.195564,0,0,0
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,6.8802,0,0,-1,0,0,0,0,6.8802,7.56822,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09847179,7.56822,0,0,0
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,37.23331,37.23331,81,0,22.761,37.23331,0,0,0,0,0,0,0,43.76669,41.57835,354.1758,0,41.57835,0,41.57835,123.4449,29.39157,0.09858225,40.95665,0,81,0
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64365,0.01436726,1.574652,14.21667,14.21667,81,0,22.761,14.21667,11.0761,0,0,0,1.574652,0,0,66.78333,63.44417,312.5974,37.42052,65.01882,0,65.01882,185.1271,44.0778,0.09872568,15.63833,1.259721,81,38.99517
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.71165,0.177219,19.42321,48.44209,48.44209,81,0,22.761,48.44209,40.09572,0,0,0,19.42321,0,0,32.55791,30.93002,247.5786,95.93745,50.35322,0,50.35322,232.8964,55.45141,0.09885155,53.2863,15.53856,81,115.3607
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78969,0.400288,43.87157,34.5968,34.5968,81,0,22.761,34.5968,126.8082,0,0,0,43.87157,0,0,46.4032,44.08304,197.2254,141.2554,87.95461,0,87.95461,316.3375,75.31829,0.09896406,38.05648,35.09725,81,185.1269
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.89526,0.6203912,67.99487,0,0,0,-1,0,0,0,0,0,0,67.99487,0,0,0,0,109.2708,220.4145,67.99487,0,67.99487,380.843,90.67673,0.09887384,0,54.3959,0,288.4094
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07454,0.7410752,81.22184,57.8968,57.8968,0,-1,0,57.8968,140.2873,0,0,0,81.22184,60.944,57.8968,0,0,41.27593,281.6099,20.27785,0,20.27785,400.0803,95.25703,0.09884696,63.68648,64.97747,0,362.8317
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.53416,0.8298601,90.95267,20.64212,20.64212,0,-1,0,20.64212,440.6169,48.22603,0,0,90.95267,21.72855,20.64212,0,0,20.99809,299.86,20.99809,0,20.99809,420.0009,100,0.09881914,22.70633,72.76213,0,390.8126
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454655,1.08482,118.8962,66.64052,66.64052,0,-1,0,66.64052,178.4143,48.74832,0,4.604574,118.8962,70.14792,66.64052,0,0,0,318.7582,0,0,0,420.0009,100,0.09881914,73.30457,95.11699,0,437.6544
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32293,1.123242,123.1073,15.77034,15.77034,0,-1,0,15.77034,780.6257,106.507,0,0,123.1073,16.60035,15.77034,0,0,0,318.7582,0,0,0,420.0009,100,0.09881914,17.34737,98.48584,0,441.8655
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80707,1.013953,111.1293,15.05117,15.05117,0,-1,0,15.05117,738.3433,95.28596,0,0,111.1293,15.84334,15.05117,0,0,0,318.7582,0,0,0,420.0009,100,0.09881914,16.55629,88.90344,0,429.8875
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61663,0.7909905,86.69256,9.853387,9.853387,0,-1,0,9.853387,879.825,76.32057,0,0,86.69256,10.37199,9.853387,0,0,0,318.7582,0,0,0,420.0009,100,0.09881914,10.83873,69.35404,0,405.4508
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50727,0.4289644,47.0145,6.186581,6.186581,0,-1,0,6.186581,759.9431,40.5023,0,0,47.0145,6.512191,6.186581,0,0,0,318.7582,0,0,0,420.0009,100,0.09881914,6.805239,37.6116,0,365.7727
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42773,0.2215863,24.28586,0,0,0,-1,0,0,0,24.28586,0,0,24.28586,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09881914,0,19.42869,0,343.0441
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35933,0.02189461,2.399649,27.83154,27.83154,0,-1,0,27.83154,8.622049,0,3.552714E-15,0,2.399649,29.29636,27.83154,0,0,0,318.7582,0,26.89671,-26.89671,391.6492,93.24963,0.09881914,30.6147,1.919719,0,321.1579
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.88523,291.8615,0,0,0,391.6492,93.24963,0.09881914,0,0,0,291.8615
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.88523,291.8615,0,0,0,391.6492,93.24963,0.09881914,0,0,0,291.8615
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,52.06943,52.06943,0,-1,0,52.06943,0,0,0,0,0,54.80993,52.06943,0,0,29.88523,291.8615,0,54.80993,-54.80993,333.8745,79.49377,0.09881914,57.27637,0,0,291.8615
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,30.482,30.482,0,-1,0,30.482,0,0,0,0,0,32.08632,30.482,0,0,90.78515,237.0516,0,32.08632,-32.08632,300.0525,71.44093,0.09881914,33.5302,0,0,237.0516
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,6.613732,6.613732,0,-1,0,6.613732,0,0,8.881784E-16,0,0,6.961823,6.613732,0,0,126.4366,204.9653,0,6.961823,-6.961823,292.7141,69.6937,0.09881914,7.275106,0,0,204.9653
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,10.46206,10.46206,0,-1,0,10.46206,0,0,1.776357E-15,0,0,11.0127,10.46206,0,0,134.172,198.0034,0,11.0127,-11.0127,281.1057,66.9298,0.09881914,11.50827,0,0,198.0034
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,23.04309,23.04309,0,-1,0,23.04309,0,0,3.552714E-15,0,0,24.25588,23.04309,0,0,146.4083,186.9908,0,24.25588,-24.25588,255.5378,60.84221,0.09881914,25.34739,0,0,186.9908
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,173.3593,162.7349,0,0,0,255.5378,60.84221,0.09881914,0,0,0,162.7349
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,173.3593,162.7349,0,0,0,255.5378,60.84221,0.09881914,0,0,0,162.7349
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,44.71975,44.71975,0,-1,0,44.71975,0,0,7.105427E-15,0,0,47.07342,44.71975,0,0,173.3593,162.7349,0,47.07342,-47.07342,205.918,49.02801,0.09881914,49.19172,0,0,162.7349
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,21.65842,21.65842,0,0,0,21.65842,0,0,0,0,0,22.79833,21.65842,0,0,225.6631,115.6615,0,22.79833,-22.79833,181.8865,43.30622,0.09881914,23.82426,0,0,115.6615
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55427,0.0104886,1.149551,12.1539,12.1539,0,0,0,12.1539,9.458287,0,1.776357E-15,0,1.149551,12.79358,12.1539,0,0,250.9946,92.86311,0,11.64403,-11.64403,169.6126,40.38387,0.09881914,13.36929,0.9196408,0,94.01266
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61274,0.1677524,18.38566,0,0,0,0,0,0,0,0,0,0,18.38566,0,0,0,0,263.9324,81.21909,18.38566,0,18.38566,187.0548,44.53676,0.0987948,0,14.70853,0,99.60475
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67994,0.3966588,43.47381,37.80839,37.80839,0,0,0,37.80839,114.9845,0,0,0,43.47381,39.79831,37.80839,0,0,245.5467,97.76618,3.675498,0,3.675498,190.5417,45.36697,0.09878994,41.58923,34.77905,0,141.24
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77099,0.6538483,71.66177,17.35512,17.35512,0,-1,0,17.35512,412.9142,0,0,0,71.66177,18.26855,17.35512,0,0,241.8712,101.0741,53.39322,0,53.39322,241.1949,57.42725,0.09871933,19.09064,57.32942,0,172.7359
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92606,0.726612,79.63667,34.54618,34.54618,0,-1,0,34.54618,230.5224,0,0,0,79.63667,36.3644,34.54618,0,0,188.478,149.128,43.27228,0,43.27228,282.2466,67.20144,0.09866218,38.00079,63.70934,0,228.7647
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32698,0.7097811,77.79201,15.88094,15.88094,0,-1,0,15.88094,489.8452,0,0,0,77.79201,16.71678,15.88094,0,0,145.2057,188.0731,61.07523,0,61.07523,340.1877,80.99689,0.09858162,17.46903,62.2336,0,265.8651
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.053386,0.7749966,84.93963,40.38317,40.38317,0,-1,0,40.38317,210.3342,0,0,0,84.93963,42.50861,40.38317,0,0,84.13049,243.0408,42.43103,0,42.43103,380.4413,90.58107,0.09852573,44.42149,67.95171,0,327.9804
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27598,0.7691152,84.29503,0,0,0,-1,0,0,0,42.59557,0,0,84.29503,0,0,0,0,41.69946,281.2287,41.69946,0,41.69946,420.0009,100,0.09847087,0,67.43602,0,365.5237
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83281,0.785435,86.08368,23.21616,23.21616,0,-1,0,23.21616,370.792,61.64561,0,0,86.08368,24.43807,23.21616,0,0,0,318.7582,0,0,0,420.0009,100,0.09847087,25.53778,68.86694,0,404.8419
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66945,0.755311,82.78208,10.50301,10.50301,0,-1,0,10.50301,788.175,71.72629,0,0,82.78208,11.0558,10.50301,0,0,0,318.7582,0,0,0,420.0009,100,0.09847087,11.55331,66.22566,0,401.5403
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57559,0.5248069,57.51883,32.47963,32.47963,0,-1,0,32.47963,177.092,23.32974,0,0,57.51883,34.18909,32.47963,0,0,0,318.7582,0,0,0,420.0009,100,0.09847087,35.7276,46.01506,0,376.2771
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50729,0.2129227,23.33633,32.64566,32.64566,0,-1,0,32.64566,71.4837,0,0,0,23.33633,34.36386,32.64566,0,0,0,318.7582,0,11.02753,-11.02753,408.3768,97.23238,0.09847087,35.91023,18.66906,0,342.0945
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.4485,0.0221225,2.424626,8.552386,8.552386,0,-1,0,8.552386,28.35029,0,1.776357E-15,0,2.424626,9.002512,8.552386,0,0,12.25281,307.7307,0,6.577886,-6.577886,401.4431,95.5815,0.09847087,9.407625,1.939701,0,310.1553
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,36.71756,36.71756,0,-1,0,36.71756,0,0,0,0,0,38.65006,36.71756,0,0,19.56157,301.1528,0,38.65006,-38.65006,360.7024,85.88134,0.09847087,40.38931,0,0,301.1528
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,9.796452,9.796452,0,-1,0,9.796452,0,0,0,0,0,10.31205,9.796452,0,0,62.50608,262.5027,0,10.31205,-10.31205,349.8325,83.29329,0.09847087,10.7761,0,0,262.5027
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,73.96392,252.1907,0,0,0,349.8325,83.29329,0.09847087,0,0,0,252.1907
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,2.410582,2.410582,0,-1,0,2.410582,0,0,0,0,0,2.537454,2.410582,0,0,73.96392,252.1907,0,2.537454,-2.537454,347.1578,82.65645,0.09847087,2.65164,0,0,252.1907
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,0.4450879,0.4450879,0,-1,0,0.4450879,0,0,5.551115E-17,0,0,0.4685136,0.4450879,0,0,76.78332,249.6532,0,0.4685136,-0.4685136,346.6639,82.53886,0.09847087,0.4895967,0,0,249.6532
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,32.72539,32.72539,0,-1,0,32.72539,0,0,7.105427E-15,0,0,34.44778,32.72539,0,0,77.30389,249.1847,0,34.44778,-34.44778,310.3528,73.89337,0.09847087,35.99792,0,0,249.1847
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,15.05149,15.05149,0,-1,0,15.05149,0,0,1.776357E-15,0,0,15.84368,15.05149,0,0,115.5792,214.737,0,15.84368,-15.84368,293.6521,69.91702,0.09847087,16.55664,0,0,214.737
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,6.997622,6.997622,0,-1,0,6.997622,0,0,8.881784E-16,0,0,7.365917,6.997622,0,0,133.1833,198.8933,0,7.365917,-7.365917,285.8877,68.06837,0.09847087,7.697383,0,0,198.8933
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,15.39197,15.39197,0,-1,0,15.39197,0,0,1.776357E-15,0,0,16.20207,15.39197,0,0,141.3676,191.5274,0,16.20207,-16.20207,268.8092,64.00208,0.09847087,16.93117,0,0,191.5274
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,14.43118,14.43118,0,-1,0,14.43118,0,0,0,0,0,15.19072,14.43118,0,0,159.3699,175.3253,0,15.19072,-15.19072,252.7968,60.1896,0.09847087,15.8743,0,0,175.3253
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,29.61654,29.61654,0,0,0,29.61654,0,0,0,0,0,31.1753,29.61654,0,0,176.2485,160.1346,0,31.1753,-31.1753,219.9352,52.36541,0.09847087,32.57819,0,0,160.1346
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46388,0.01393648,1.527439,34.71851,34.71851,0,0,0,34.71851,4.399494,0,0,0,1.527439,36.5458,34.71851,0,0,210.8877,128.9593,0,35.01836,-35.01836,183.0226,43.57672,0.09847087,38.19036,1.221951,0,130.4867
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51353,0.1715051,18.79696,0,0,0,0,0,0,0,0,0,0,18.79696,0,0,0,0,249.797,93.94091,18.79696,0,18.79696,200.8549,47.82251,0.09844616,0,15.03757,0,112.7379
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57064,0.4534933,49.70287,14.73824,14.73824,0,0,0,14.73824,337.2375,0,0,0,49.70287,15.51394,14.73824,0,0,231.0001,110.8582,34.18893,0,34.18893,233.2894,55.54499,0.09840125,16.21206,39.76229,0,160.561
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64815,0.7665327,84.01198,70.22178,68.7,0,-1,0,68.7,122.2882,0,1.521779,8.543957,84.01198,72.31579,68.7,0,0,196.8111,141.6282,11.69619,0,11.69619,244.3854,58.18688,0.09838589,77.24396,67.20959,0,225.6402
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78054,0.900367,98.68022,37.06856,37.06856,0,-1,0,37.06856,266.21,0,0,0,98.68022,39.01954,37.06856,0,0,185.1149,152.1548,59.66068,0,59.66068,300.9845,71.66283,0.09830765,40.77542,78.94418,0,250.835
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12569,1.061633,116.3549,47.66659,47.66659,0,-1,0,47.66659,244.1017,0,0,0,116.3549,50.17535,47.66659,0,0,125.4543,205.8494,66.1796,0,66.1796,363.768,86.61124,0.09822099,52.43325,93.08396,0,322.2043
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650972,0.9318916,102.1353,0,0,0,-1,0,0,0,42.86066,0,0,102.1353,0,0,0,0,59.27466,265.411,59.27466,0,59.27466,420.0009,100,0.0981435,0,81.70825,0,367.5464
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.2398,0.7311236,80.13115,22.11208,22.11208,0,-1,0,22.11208,362.3864,56.85528,0,0,80.13115,23.27587,22.11208,0,0,0,318.7582,0,0,0,420.0009,100,0.0981435,24.32328,64.10492,0,398.8894
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86424,0.7323555,80.26616,22.85834,22.85834,0,-1,0,22.85834,351.1461,56.20475,0,0,80.26616,24.06141,22.85834,0,0,0,318.7582,0,0,0,420.0009,100,0.0981435,25.14417,64.21293,0,399.0244
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72593,0.4271325,46.81372,8.009946,8.009946,0,-1,0,8.009946,584.4449,38.3822,0,0,46.81372,8.431522,8.009946,0,0,0,318.7582,0,0,0,420.0009,100,0.0981435,8.810941,37.45098,0,365.572
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64642,0.3734186,40.92668,16.00557,16.00557,0,-1,0,16.00557,255.7028,24.07871,0,0,40.92668,16.84797,16.00557,0,0,0,318.7582,0,0,0,420.0009,100,0.0981435,17.60612,32.74134,0,359.6849
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58852,0.1507655,16.5239,0.006309424,0.006309424,0,-1,0,0.006309424,261892.3,16.51725,0,0,16.5239,0.006641499,0.006309424,0,0,0,318.7582,0,0,0,420.0009,100,0.0981435,0.006940367,13.21912,0,335.2821
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53866,0.02064167,2.262327,21.99985,21.99985,0,-1,0,21.99985,10.28338,0,3.552714E-15,0,2.262327,23.15773,21.99985,0,0,0,318.7582,0,20.89541,-20.89541,397.9752,94.7558,0.0981435,24.19983,1.809861,0,321.0205
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,26.43405,26.43405,0,-1,0,26.43405,0,0,0,0,0,27.82531,26.43405,0,0,23.21712,297.8628,0,27.82531,-27.82531,368.6447,87.77237,0.0981435,29.07745,0,0,297.8628
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,21.32712,21.32712,0,-1,0,21.32712,0,0,0,0,0,22.4496,21.32712,0,0,54.13413,270.0375,0,22.4496,-22.4496,344.9807,82.13811,0.0981435,23.45984,0,0,270.0375
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,6.24175,6.24175,0,-1,0,6.24175,0,0,0,0,0,6.570263,6.24175,0,0,79.07814,247.5879,0,6.570263,-6.570263,338.0551,80.48914,0.0981435,6.865925,0,0,247.5879
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,86.37843,241.0176,0,0,0,338.0551,80.48914,0.0981435,0,0,0,241.0176
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,12.93538,12.93538,0,-1,0,12.93538,0,0,1.776357E-15,0,0,13.61619,12.93538,0,0,86.37843,241.0176,0,13.61619,-13.61619,323.7023,77.07183,0.0981435,14.22892,0,0,241.0176
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,1.178357,1.178357,0,-1,0,1.178357,0,0,2.220446E-16,0,0,1.240376,1.178357,0,0,101.5075,227.4014,0,1.240376,-1.240376,322.3949,76.76053,0.0981435,1.296193,0,0,227.4014
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,43.11948,43.11948,0,-1,0,43.11948,0,0,7.105427E-15,0,0,45.38893,43.11948,0,0,102.8857,226.1611,0,45.38893,-45.38893,274.5508,65.36909,0.0981435,47.43143,0,0,226.1611
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,24.61076,24.61076,0,-1,0,24.61076,0,0,0,0,0,25.90607,24.61076,0,0,153.3179,180.7721,0,25.90607,-25.90607,247.2433,58.86735,0.0981435,27.07184,0,0,180.7721
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,19.68499,19.68499,0,-1,0,19.68499,0,0,3.552714E-15,0,0,20.72104,19.68499,0,0,182.1024,154.8661,0,20.72104,-20.72104,225.4015,53.6669,0.0981435,21.65349,0,0,154.8661
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,10.93825,10.93825,0,-1,0,10.93825,0,0,1.776357E-15,0,0,11.51395,10.93825,0,0,205.1258,134.145,0,11.51395,-11.51395,213.2647,50.77721,0.0981435,12.03208,0,0,134.145
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,3.06169,3.06169,0,0,0,3.06169,0,0,4.440892E-16,0,0,3.222831,3.06169,0,0,217.919,122.6311,0,3.222831,-3.222831,209.8675,49.96836,0.0981435,3.367859,0,0,122.6311
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37262,0.01305313,1.430623,7.120798,7.120798,0,0,0,7.120798,20.09077,0,8.881784E-16,0,1.430623,7.495576,7.120798,0,0,221.5,119.4083,0,6.064954,-6.064954,203.4745,48.44621,0.0981435,7.832878,1.144498,0,120.8389
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41412,0.201965,22.13537,52.3695,52.3695,0,0,0,52.3695,42.26767,0,7.105427E-15,0,22.13537,55.12579,52.3695,0,0,228.2388,113.3433,0,32.99042,-32.99042,168.6995,40.16648,0.0981435,57.60645,17.7083,0,135.4787
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46192,0.3975859,43.57542,36.85159,36.85159,0,0,0,36.85159,118.2457,0,0,0,43.57542,38.79115,36.85159,0,0,264.8948,80.35288,4.78427,0,4.78427,173.2383,41.24713,0.09813726,40.53675,34.86034,0,123.9283
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.5269,0.715345,78.40181,0,0,0,-1,0,0,0,0,0,0,78.40181,0,0,0,0,260.1106,84.65873,78.40181,0,78.40181,247.6168,58.95626,0.09803497,0,62.72145,0,163.0605
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63821,0.7863727,86.18644,20.75638,20.75638,0,-1,0,20.75638,415.2286,0,0,0,86.18644,21.84883,20.75638,0,0,181.7087,155.2204,64.33762,0,64.33762,308.6528,73.48862,0.09795119,22.83202,68.94915,0,241.4068
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93079,1.044345,114.4602,49.33498,49.33498,0,-1,0,49.33498,232.0062,0,0,0,114.4602,51.93155,49.33498,0,0,117.3711,213.1242,62.52867,0,62.52867,367.9727,87.61237,0.0978699,54.26847,91.56818,0,327.5844
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247687,1.145734,125.5725,4.870931,4.870931,0,-1,0,4.870931,2577.997,65.60271,0,0,125.5725,5.127295,4.870931,0,0,54.84246,269.4,54.84246,0,54.84246,420.0009,100,0.09779872,5.358024,100.458,0,394.9725
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21456,1.026589,112.5142,11.01495,11.01495,0,-1,0,11.01495,1021.468,100.9195,0,0,112.5142,11.59469,11.01495,0,0,0,318.7582,0,0,0,420.0009,100,0.09779872,12.11645,90.01133,0,431.2724
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.9013,0.9278326,101.6905,44.11586,44.11586,0,-1,0,44.11586,230.5077,55.2527,0,0,101.6905,46.43775,44.11586,0,0,0,318.7582,0,0,0,420.0009,100,0.09779872,48.52745,81.35236,0,420.4487
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78601,0.4970901,54.48108,38.34624,38.34624,0,-1,0,38.34624,142.0767,14.11661,0,0,54.48108,40.36446,38.34624,0,0,0,318.7582,0,0,0,420.0009,100,0.09779872,42.18087,43.58486,0,373.2393
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71968,0.4173115,45.73734,24.36002,24.36002,0,-1,0,24.36002,187.7558,20.09522,0,0,45.73734,25.64212,24.36002,0,0,0,318.7582,0,0,0,420.0009,100,0.09779872,26.79602,36.58987,0,364.4956
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67136,0.2002351,21.94577,38.62798,38.62798,0,-1,0,38.62798,56.81314,0,0,0,21.94577,40.66103,38.62798,0,0,0,318.7582,0,18.71526,-18.71526,400.2732,95.30296,0.09779872,42.49077,17.55661,0,340.704
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62971,0.01891636,2.073233,4.836767,4.836767,0,-1,0,4.836767,42.86402,0,0,0,2.073233,5.091334,4.836767,0,0,20.79473,300.043,0,3.018101,-3.018101,397.0919,94.54549,0.09779872,5.320444,1.658586,0,302.1162
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,0.07279343,0.07279343,0,-1,0,0.07279343,0,0,1.387779E-17,0,0,0.07662467,0.07279343,0,0,24.14818,297.0249,0,0.07662467,-0.07662467,397.0111,94.52626,0.09779872,0.08007278,0,0,297.0249
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,36.7757,36.7757,0,-1,0,36.7757,0,0,0,0,0,38.71127,36.7757,0,0,24.23332,296.9482,0,38.71127,-38.71127,356.2058,84.81075,0.09779872,40.45327,0,0,296.9482
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,19.01385,19.01385,0,-1,0,19.01385,0,0,0,0,0,20.01458,19.01385,0,0,67.24583,258.237,0,20.01458,-20.01458,335.1086,79.78761,0.09779872,20.91524,0,0,258.237
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,15.76798,15.76798,0,-1,0,15.76798,0,0,0,0,0,16.59787,15.76798,0,0,89.48426,238.2224,0,16.59787,-16.59787,317.6129,75.62197,0.09779872,17.34478,0,0,238.2224
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,30.68695,30.68695,0,-1,0,30.68695,0,0,3.552714E-15,0,0,32.30206,30.68695,0,0,107.9263,221.6245,0,32.30206,-32.30206,283.5636,67.515,0.09779872,33.75565,0,0,221.6245
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,18.04145,18.04145,0,-1,0,18.04145,0,0,3.552714E-15,0,0,18.991,18.04145,0,0,143.8175,189.3225,0,18.991,-18.991,263.5453,62.74875,0.09779872,19.8456,0,0,189.3225
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,29.71317,29.71317,0,-1,0,29.71317,0,0,3.552714E-15,0,0,31.27703,29.71317,0,0,164.9186,170.3315,0,31.27703,-31.27703,230.5764,54.89904,0.09779872,32.68449,0,0,170.3315
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,31.01284,31.01284,0,-1,0,31.01284,0,0,3.552714E-15,0,0,32.6451,31.01284,0,0,199.6709,139.0544,0,32.6451,-32.6451,196.1655,46.70597,0.09779872,34.11413,0,0,139.0544
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,30.73247,30.73247,0,-1,0,30.73247,0,0,3.552714E-15,0,0,32.34996,30.73247,0,0,235.9432,106.4093,0,32.34996,-32.34996,162.0656,38.58697,0.09779872,33.80571,0,0,106.4093
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,18.37709,18.37709,0,-1,0,18.37709,0,0,3.552714E-15,0,0,19.34431,18.37709,0,0,271.8876,74.05937,0,19.34431,-19.34431,141.6749,33.73205,0.09779872,20.2148,0,0,74.05937
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,11.71745,11.71745,0,0,0,11.71745,0,0,1.776357E-15,0,0,12.33416,11.71745,0,0,293.3813,54.71506,0,12.33416,-12.33416,128.6736,30.6365,0.09779872,12.88919,0,0,54.71506
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28058,0.01277824,1.400495,29.55637,29.55637,0,0,0,29.55637,4.738386,0,0,0,1.400495,31.11196,29.55637,0,0,307.0859,42.38091,0,29.71147,-29.71147,97.35493,23.1797,0.09779872,32.512,1.120396,0,43.7814
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31464,0.2013418,22.06706,5.162706,5.162706,0,0,0,5.162706,427.432,0,0,0,22.06706,5.434427,5.162706,0,0,340.0987,12.66944,16.63263,0,16.63263,113.134,26.93662,0.09777716,5.678977,17.65365,0,34.73649
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35392,0.3518619,38.56406,38.43821,38.43821,81,0,22.761,38.43821,100.3274,0,0,0,38.56406,0,0,42.56179,40.4337,323.466,27.6388,78.99776,0,78.99776,188.0779,44.78036,0.09790104,42.28203,30.85125,81,66.20287
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.4074,0.5727066,62.76864,46.24535,46.24535,0,-1,0,46.24535,135.7296,0,0,0,62.76864,48.67932,46.24535,0,0,244.4683,98.73679,14.08932,0,14.08932,201.4442,47.96281,0.09788278,50.86989,50.21491,0,161.5054
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49929,0.740276,81.13425,42.99913,42.99913,0,-1,0,42.99913,188.6881,0,0,0,81.13425,45.26225,42.99913,0,0,230.3789,111.4172,35.87201,0,35.87201,235.4754,56.06545,0.0978363,47.29905,64.9074,0,192.5514
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74274,0.9740301,106.7537,85.81429,68.7,0,-1,0,68.7,155.3911,0,17.11429,25.69572,106.7537,72.31579,68.7,0,0,194.5069,143.702,34.43792,0,34.43792,268.146,63.84417,0.09779172,94.39572,85.40296,0,250.4557
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.84386,0.9381967,102.8264,44.81397,44.81397,0,-1,0,44.81397,229.4516,0,0,0,102.8264,47.1726,44.81397,0,0,160.069,174.6961,55.65376,0,55.65376,320.9438,76.41505,0.09771977,49.29537,82.26109,0,277.5225
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20033,0.6897044,75.59161,22.45819,22.45819,0,-1,0,22.45819,336.5882,0,0,0,75.59161,23.6402,22.45819,0,0,104.4153,224.7845,51.95141,0,51.95141,370.2292,88.14965,0.0976527,24.70401,60.47328,0,300.3761
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94396,0.7842134,85.94978,24.68825,24.68825,0,-1,0,24.68825,348.1405,7.498306,0,0,85.94978,25.98763,24.68825,0,0,52.46385,271.5408,52.46385,0,52.46385,420.0009,100,0.09758506,27.15707,68.75983,0,357.4905
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84961,0.7780539,85.27471,7.199224,7.199224,0,-1,0,7.199224,1184.499,77.69658,0,0,85.27471,7.578131,7.199224,0,0,0,318.7582,0,0,0,420.0009,100,0.09758506,7.919147,68.21976,0,404.0329
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79529,0.5069978,55.56695,5.117033,5.117033,0,-1,0,5.117033,1085.922,50.1806,0,0,55.56695,5.38635,5.117033,0,0,0,318.7582,0,0,0,420.0009,100,0.09758506,5.628736,44.45356,0,374.3252
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75568,0.1993297,21.84654,43.15353,43.15353,0,-1,0,43.15353,50.62515,0,0,0,21.84654,45.42477,43.15353,0,0,0,318.7582,0,23.57823,-23.57823,395.1472,94.08248,0.09758506,47.46888,17.47723,0,340.6048
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.72153,0.01892629,2.074321,40.12138,40.12138,0,-1,0,40.12138,5.170115,0,7.105427E-15,0,2.074321,42.23303,40.12138,0,0,26.19803,295.18,0,40.15871,-40.15871,352.8162,84.00369,0.09758506,44.13351,1.659457,0,297.2543
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,55.68062,55.68062,0,-1,0,55.68062,0,0,7.105427E-15,0,0,58.61118,55.68062,0,0,70.81882,255.0213,0,58.61118,-58.61118,291.0346,69.29382,0.09758506,61.24868,0,0,255.0213
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,43.5188,43.5188,0,-1,0,43.5188,0,0,7.105427E-15,0,0,45.80926,43.5188,0,0,135.9424,196.4101,0,45.80926,-45.80926,242.7474,57.79689,0.09758506,47.87068,0,0,196.4101
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,67.53053,67.53053,0,-1,0,67.53053,0,0,0,5.58358,0,71.08476,67.53053,0,0,186.8415,150.6008,0,71.08476,-71.08476,167.8175,39.95646,0.09758506,74.28358,0,0,150.6008
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,30.08821,30.08821,0,-1,0,30.08821,0,0,3.552714E-15,0,0,31.6718,30.08821,0,0,265.8246,79.51608,0,31.6718,-31.6718,134.4325,32.00767,0.09758506,33.09703,0,0,79.51608
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,45.29887,45.29887,0,-1,0,45.29887,0,0,7.105427E-15,4.376686,0,47.68302,45.29887,0,0,301.0155,47.84428,0,47.68302,-47.68302,84.17016,20.04047,0.09758506,49.82875,0,0,47.84428
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,353.9966,0.1612644,0,0,0,84.17016,20.04047,0.09758506,0,0,0,0.1612644
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,26.54561,0.1532012,0,-1,0,0.1532012,0,0,26.39241,29.04697,0,0.1612644,0.1532012,0,0,353.9966,0.1612644,0,0.1612644,-0.1612644,84.00017,20,0.09758506,29.20017,0,0,0.1612644
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,23.90184,0,0,-1,0,0,0,0,23.90184,26.29202,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09758506,26.29202,0,0,0
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,8.169893,0,0,-1,0,0,0,0,8.169893,8.986882,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09758506,8.986882,0,0,0
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,49.63777,0,0,-1,0,0,0,0,49.63777,54.60155,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09758506,54.60155,0,0,0
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,24.70727,24.70727,81,0,22.761,24.70727,0,0,0,0,0,0,0,56.29273,53.4781,354.1758,0,53.4781,0,53.4781,134.7339,32.07944,0.09772498,27.17799,0,81,0
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18787,0.007867983,0.8623309,0,0,72.31579,0,20.56389,0,0,0,0,0,0.8623309,0,0,72.31579,68.7,300.6977,48.13029,69.56233,0,69.56233,200.7266,47.79194,0.0978283,0,0.6898648,81,48.99262
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.2152,0.2284051,25.0332,63.90025,63.90025,81,0,22.761,63.90025,39.17543,0,0,0,25.0332,0,0,17.09974,16.24476,231.1354,110.7364,41.27795,0,41.27795,239.8863,57.11567,0.0979265,70.29028,20.02656,81,135.7696
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24676,0.4760327,52.17318,1.659807,1.659807,73.97559,0,20.98383,1.659807,3143.328,0,0,0,52.17318,0,0,72.31579,68.7,189.8574,147.8865,120.8732,0,120.8732,354.5566,84.41808,0.09796946,1.825788,41.73854,81,200.0597
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28981,0.72532,79.49506,58.10276,58.10276,0,-1,0,58.10276,136.8181,0,0,0,79.49506,61.1608,58.10276,0,0,68.98425,256.6724,18.33427,0,18.33427,371.95,88.55936,0.09794584,63.91303,63.59605,0,336.1675
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36398,0.8957611,98.17541,0,0,0,-1,0,0,0,47.52544,0,0,98.17541,0,0,0,0,50.64997,273.1732,50.64997,0,50.64997,420.0009,100,0.09788065,0,78.54033,0,371.3487
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56203,1.086275,119.0558,16.95377,16.95377,0,-1,0,16.95377,702.238,101.2097,0,0,119.0558,17.84607,16.95377,0,0,0,318.7582,0,0,0,420.0009,100,0.09788065,18.64914,95.24464,0,437.814
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439914,0.9570358,104.8911,0,0,0,-1,0,0,0,104.8911,0,0,104.8911,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09788065,0,83.9129,0,423.6494
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.1972,0.9116594,99.91786,49.21861,49.21861,0,-1,0,49.21861,203.0083,48.1088,0,0,99.91786,51.80907,49.21861,0,0,0,318.7582,0,0,0,420.0009,100,0.09788065,54.14048,79.9343,0,418.6761
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99213,0.6357721,69.68063,9.857065,9.857065,0,-1,0,9.857065,706.9105,59.30476,0,0,69.68063,10.37586,9.857065,0,0,0,318.7582,0,0,0,420.0009,100,0.09788065,10.84277,55.7445,0,388.4388
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.91664,0.5143791,56.37596,21.38576,21.38576,0,-1,0,21.38576,263.6145,33.86464,0,0,56.37596,22.51132,21.38576,0,0,0,318.7582,0,0,0,420.0009,100,0.09788065,23.52433,45.10077,0,375.1342
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87314,0.3704699,40.6035,20.02336,20.02336,0,-1,0,20.02336,202.7806,19.52627,0,0,40.6035,21.07722,20.02336,0,0,0,318.7582,0,0,0,420.0009,100,0.09788065,22.0257,32.4828,0,359.3617
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84141,0.1912348,20.95933,0,0,0,-1,0,0,0,20.95933,0,0,20.95933,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09788065,0,16.76747,0,339.7176
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.81403,0.01786114,1.957581,0,0,0,-1,0,0,0,1.957581,0,0,1.957581,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09788065,0,1.566065,0,320.7158
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,36.23947,36.23947,0,-1,0,36.23947,0,0,0,0,0,38.14681,36.23947,0,0,0,318.7582,0,38.14681,-38.14681,379.7906,90.42615,0.09788065,39.86342,0,0,318.7582
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,51.8047,51.8047,0,-1,0,51.8047,0,0,0,0,0,54.53126,51.8047,0,0,42.38535,280.6114,0,54.53126,-54.53126,322.3096,76.74022,0.09788065,56.98516,0,0,280.6114
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,66.01295,66.01295,0,-1,0,66.01295,0,0,0,3.914252,0,69.48732,66.01295,0,0,102.9756,226.0802,0,69.48732,-69.48732,249.0635,59.30072,0.09788065,72.61425,0,0,226.0802
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,31.05047,31.05047,0,-1,0,31.05047,0,0,0,0,0,32.68471,31.05047,0,0,180.1838,156.5928,0,32.68471,-32.68471,214.6108,51.09771,0.09788065,34.15552,0,0,156.5928
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,15.3788,15.3788,0,-1,0,15.3788,0,0,3.552714E-15,0,0,16.18821,15.3788,0,0,216.5001,123.9081,0,16.18821,-16.18821,197.5469,47.03489,0.09788065,16.91668,0,0,123.9081
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,2.352366,2.352366,0,-1,0,2.352366,0,0,0,0,0,2.476174,2.352366,0,0,234.487,107.7199,0,2.476174,-2.476174,194.9368,46.41343,0.09788065,2.587602,0,0,107.7199
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,23.88491,23.88491,0,-1,0,23.88491,0,0,3.552714E-15,0,0,25.14201,23.88491,0,0,237.2383,105.2437,0,25.14201,-25.14201,168.4348,40.10344,0.09788065,26.2734,0,0,105.2437
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,34.67567,34.67567,0,-1,0,34.67567,0,0,0,0,0,36.5007,34.67567,0,0,265.1739,80.10173,0,36.5007,-36.5007,129.9597,30.94272,0.09788065,38.14323,0,0,80.10173
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,10.19888,10.19888,0,-1,0,10.19888,0,0,0,0,0,10.73567,10.19888,0,0,305.7302,43.60103,0,10.73567,-10.73567,118.6433,28.24835,0.09788065,11.21877,0,0,43.60103
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,42.37634,31.22209,0,-1,0,31.22209,0,0,11.15425,15.39188,0,32.86536,31.22209,0,0,317.6588,32.86536,0,32.86536,-32.86536,84.00017,20,0.09788065,46.61397,0,0,32.86536
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,27.48105,27.48105,81,0,22.761,27.48105,0,0,0,0,0,0,0,53.51894,50.843,354.1758,0,50.843,0,50.843,132.2341,31.48424,0.09801286,30.22916,0,81,0
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.0946,0.01220535,1.337707,55.68884,55.68884,81,0,22.761,55.68884,2.402109,0,0,0,1.337707,0,0,25.31116,24.0456,303.3328,45.7587,25.38331,0,25.38331,156.3148,37.21773,0.0980783,61.25772,1.070165,81,47.09641
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.11593,0.1766681,19.36283,61.37194,61.37194,81,0,22.761,61.37194,31.54996,0,0,0,19.36283,0,0,19.62805,18.64665,277.9495,68.60368,38.00948,0,38.00948,192.3737,45.80318,0.09816964,67.50914,15.49026,81,87.9665
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14059,0.4731161,51.85352,52.11307,52.11307,81,0,22.761,52.11307,99.50195,0,0,0,51.85352,0,0,28.88693,27.44258,239.94,102.8122,79.2961,0,79.2961,267.6006,63.71431,0.09829145,57.32438,41.48282,81,154.6657
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17428,0.7139134,78.24491,26.55647,26.55647,0,-1,0,26.55647,294.636,0,0,0,78.24491,27.95418,26.55647,0,0,160.6439,174.1787,50.29074,0,50.29074,315.3106,75.07381,0.0982267,29.21211,62.59593,0,252.4236
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.2325,0.9091259,99.64019,53.87685,53.87685,0,-1,0,53.87685,184.9407,0,0,0,99.64019,56.71247,53.87685,0,0,110.3532,219.4404,42.92772,0,42.92772,356.0354,84.77017,0.09817149,59.26453,79.71215,0,319.0805
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38915,1.094464,119.9532,37.55798,37.55798,0,-1,0,37.55798,319.3815,12.99304,0,0,119.9532,39.53471,37.55798,0,0,67.42546,258.0753,67.42546,0,67.42546,420.0009,100,0.09808491,41.31377,95.96257,0,378.0285
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.036424,1.152651,126.3306,23.19138,23.19138,0,-1,0,23.19138,544.7307,101.9186,0,0,126.3306,24.41198,23.19138,0,0,0,318.7582,0,0,0,420.0009,100,0.09808491,25.51052,101.0645,0,445.0888
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20518,0.9806275,107.4768,50.49633,50.49633,0,-1,0,50.49633,212.8408,54.32274,0,0,107.4768,53.15403,50.49633,0,0,0,318.7582,0,0,0,420.0009,100,0.09808491,55.54597,85.98142,0,426.235
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.04575,0.6935523,76.01334,32.55973,32.55973,0,-1,0,32.55973,233.4581,41.73994,0,0,76.01334,34.2734,32.55973,0,0,0,318.7582,0,0,0,420.0009,100,0.09808491,35.8157,60.81067,0,394.7716
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98702,0.4460695,48.88922,7.072032,7.072032,0,-1,0,7.072032,691.3036,41.44497,0,0,48.88922,7.444244,7.072032,0,0,0,318.7582,0,0,0,420.0009,100,0.09808491,7.779235,39.11137,0,367.6474
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95315,0.3321443,36.40302,57.78868,57.78868,0,-1,0,57.78868,62.99335,0,7.105427E-15,0,36.40302,60.83018,57.78868,0,0,0,318.7582,0,24.42716,-24.42716,394.2523,93.86942,0.09808491,63.56754,29.12242,0,355.1613
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92842,0.1553203,17.02311,53.49758,53.49758,0,-1,0,53.49758,31.82033,0,7.105427E-15,0,17.02311,56.31324,53.49758,0,0,27.14129,294.3311,0,39.29013,-39.29013,352.8369,84.00862,0.09808491,58.84734,13.61849,0,311.3542
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90707,0.01652654,1.811309,17.11847,17.11847,0,-1,0,17.11847,10.58102,0,0,0,1.811309,18.01944,17.11847,0,0,70.797,255.0409,0,16.20814,-16.20814,335.752,79.9408,0.09808491,18.83032,1.449047,0,256.8522
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,38.54568,38.54568,0,-1,0,38.54568,0,0,7.105427E-15,0,0,40.5744,38.54568,0,0,88.80604,238.8328,0,40.5744,-40.5744,292.9828,69.75768,0.09808491,42.40025,0,0,238.8328
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,5.037515,5.037515,0,-1,0,5.037515,0,0,0,0,0,5.302647,5.037515,0,0,133.8887,198.2584,0,5.302647,-5.302647,287.3934,68.42686,0.09808491,5.541266,0,0,198.2584
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,1.438828,1.438828,0,-1,0,1.438828,0,0,0,0,0,1.514556,1.438828,0,0,139.7805,192.9557,0,1.514556,-1.514556,285.7969,68.04675,0.09808491,1.582711,0,0,192.9557
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,25.75641,25.75641,0,-1,0,25.75641,0,0,3.552714E-15,0,0,27.11201,25.75641,0,0,141.4634,191.4412,0,27.11201,-27.11201,257.2183,61.24234,0.09808491,28.33205,0,0,191.4412
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,45.66068,45.66068,0,-1,0,45.66068,0,0,7.105427E-15,0,0,48.06388,45.66068,0,0,171.5878,164.3292,0,48.06388,-48.06388,206.5546,49.17956,0.09808491,50.22675,0,0,164.3292
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,21.3051,21.3051,0,-1,0,21.3051,0,0,0,0,0,22.42642,21.3051,0,0,224.9921,116.2653,0,22.42642,-22.42642,182.915,43.55111,0.09808491,23.43561,0,0,116.2653
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,249.9104,93.83887,0,0,0,182.915,43.55111,0.09808491,0,0,0,93.83887
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,22.06699,22.06699,0,-1,0,22.06699,0,0,3.552714E-15,0,0,23.22841,22.06699,0,0,249.9104,93.83887,0,23.22841,-23.22841,158.4301,37.72138,0.09808491,24.27369,0,0,93.83887
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,35.27539,35.27539,0,-1,0,35.27539,0,0,0,0,0,37.13199,35.27539,0,0,275.7197,70.61046,0,37.13199,-37.13199,119.2896,28.40222,0.09808491,38.80293,0,0,70.61046
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,26.88335,26.88335,0,-1,0,26.88335,0,0,3.552714E-15,0,0,28.29827,26.88335,0,0,316.9775,33.47847,0,28.29827,-28.29827,89.46059,21.3001,0.09808491,29.57169,0,0,33.47847
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,348.42,5.180206,0,0,0,89.46059,21.3001,0.09808491,0,0,0,5.180206
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00089,0.005555833,0.6089193,31.14135,31.14135,25.64168,0,8.755345,31.14135,1.95534,0,0,0,0.6089193,5.789125,5.499669,0,0,348.42,5.180206,0,5.180206,-5.180206,84.00017,20,0.09808491,34.25549,0.4871354,81,5.789125
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01694,0.07279901,7.978772,0,0,72.31579,0,20.56389,0,0,0,0,0,7.978772,0,0,72.31579,68.7,354.1758,0,76.67877,0,76.67877,156.744,37.31993,0.09817789,0,6.383018,81,7.978772
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.03553,0.0658605,7.218311,11.51984,11.51984,81,0,22.761,11.51984,62.65981,0,0,0,7.218311,0,0,69.48016,66.00615,277.497,69.01089,73.22446,0,73.22446,226.2109,53.85962,0.09830698,12.67183,5.774649,81,76.2292
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06097,0.2227303,24.41124,28.64392,28.64392,0,-1,0,28.64392,85.22311,0,0,0,24.41124,30.15149,28.64392,0,0,204.2726,134.9129,0,5.740255,-5.740255,220.1601,52.41897,0.09830698,31.50831,19.52899,0,159.3241
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10506,0.1126681,12.34842,30.36664,30.36664,0,-1,0,30.36664,40.66442,0,3.552714E-15,0,12.34842,31.96488,30.36664,0,0,210.6506,129.1727,0,19.61646,-19.61646,199.4825,47.49575,0.09830698,33.40331,9.878736,0,141.5211
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22457,0.06089152,6.673711,64.22502,64.22502,0,-1,0,64.22502,10.39114,0,0,1.947526,6.673711,67.60529,64.22502,0,0,232.4467,109.5562,0,60.93158,-60.93158,135.255,32.20351,0.09830698,70.64753,5.338969,0,116.2299
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.634232,0.07636869,8.370008,55.40884,54.14489,0,-1,0,54.14489,15.45854,0,1.263954,13.16605,8.370008,56.99462,54.14489,0,0,300.1485,48.62461,0,48.62461,-48.62461,84.00017,20,0.09830698,60.94973,6.696007,0,56.99462
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22425,0.08359504,9.162016,33.1687,8.703915,0,-1,0,8.703915,105.2632,0,24.46478,34.74479,9.162016,9.162016,8.703915,0,0,354.1758,0,0,0,0,84.00017,20,0.09830698,36.48557,7.329613,0,9.162016
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10473,0.08490014,9.305056,57.61194,8.839803,0,-1,0,8.839803,105.2632,0,48.77214,61.60518,9.305056,9.305056,8.839803,0,0,354.1758,0,0,0,0,84.00017,20,0.09830698,63.37313,7.444045,0,9.305056
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06065,0.14166,15.52594,21.21492,14.74964,0,-1,0,14.74964,105.2632,0,6.465283,20.38649,15.52594,15.52594,14.74964,0,0,354.1758,0,0,0,0,84.00017,20,0.09830698,23.33642,12.42075,0,15.52594
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03521,0.04400892,4.823378,28.20683,4.582209,0,-1,0,4.582209,105.2632,0,23.62462,30.11107,4.823378,4.823378,4.582209,0,0,354.1758,0,0,0,0,84.00017,20,0.09830698,31.02751,3.858702,0,4.823378
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01662,0.02403996,2.63478,59.27059,2.503041,0,-1,0,2.503041,105.2632,0,56.76755,64.69704,2.63478,2.63478,2.503041,0,0,354.1758,0,0,0,0,84.00017,20,0.09830698,65.19765,2.107824,0,2.63478
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00056,0.01152692,1.26335,0,0,0,-1,0,0,0,0,0,0,1.26335,0,0,0,0,354.1758,0,1.26335,0,1.26335,85.19868,20.28536,0.09830536,0,1.01068,0,1.26335
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,27.03119,1.080164,0,-1,0,1.080164,0,0,25.95103,28.65415,0,1.137015,1.080164,0,0,352.9124,1.137015,0,1.137015,-1.137015,84.00017,20,0.09830536,29.73431,0,0,1.137015
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,35.5873,0,0,-1,0,0,0,0,35.5873,39.14603,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09830536,39.14603,0,0,0
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,44.04372,0,0,-1,0,0,0,0,44.04372,48.44809,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09830536,48.44809,0,0,0
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,34.46735,0,0,-1,0,0,0,0,34.46735,37.91409,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09830536,37.91409,0,0,0
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09830536,0,0,0,0
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,2.059418,0,0,-1,0,0,0,0,2.059418,2.26536,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09830536,2.26536,0,0,0
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,37.0013,0,0,-1,0,0,0,0,37.0013,40.70142,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09830536,40.70142,0,0,0
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,16.91756,0,0,-1,0,0,0,0,16.91756,18.60932,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09830536,18.60932,0,0,0
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,6.978457,0,0,-1,0,0,0,0,6.978457,7.676303,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09830536,7.676303,0,0,0
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,16.6644,0,0,-1,0,0,0,0,16.6644,18.33084,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09830536,18.33084,0,0,0
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,50.42886,50.42886,81,0,22.761,50.42886,0,0,0,0,0,0,0,30.57114,29.04259,354.1758,0,29.04259,0,29.04259,111.5524,26.56004,0.09838025,55.47174,0,81,0
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90685,0.007898888,0.8657181,0,0,72.31579,0,20.56389,0,0,0,0,0,0.8657181,0,0,72.31579,68.7,325.1332,26.13833,69.56572,0,69.56572,177.5482,42.2733,0.09848184,0,0.6925744,81,27.00405
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91836,0.06965294,7.633962,19.12144,19.12144,81,0,22.761,19.12144,39.92356,0,0,0,7.633962,0,0,61.87856,58.78463,255.5675,88.74747,66.41859,0,66.41859,240.5584,57.2757,0.09861909,21.03359,6.10717,81,96.38144
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93172,0.1833214,20.09203,0,0,72.31579,0,20.56389,0,0,0,0,0,20.09203,0,0,72.31579,68.7,189.1489,148.5242,88.79203,0,88.79203,324.7939,77.33173,0.09869559,0,16.07362,81,168.6162
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95004,0.2533608,27.76834,14.11368,14.11368,0,-1,0,14.11368,196.7477,0,0,0,27.76834,14.85651,14.11368,0,0,100.3569,228.437,12.91184,0,12.91184,337.0432,80.24821,0.09867901,15.52505,22.21468,0,256.2054
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98186,0.3240144,35.51198,15.13109,15.13109,0,-1,0,15.13109,234.6954,0,0,0,35.51198,15.92747,15.13109,0,0,87.44505,240.0577,19.58451,0,19.58451,355.6227,84.6719,0.09865388,16.64421,28.40958,0,275.5697
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.06878,0.0796836,8.733322,18.05288,18.05288,0,-1,0,18.05288,48.37635,0,0,0,8.733322,19.00303,18.05288,0,0,67.86053,257.6837,0,10.26971,-10.26971,344.7975,82.09447,0.09865388,19.85817,6.986658,0,266.4171
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234685,0.1132763,12.41508,18.34749,18.34749,0,-1,0,18.34749,67.66634,0,3.552714E-15,0,12.41508,19.31315,18.34749,0,0,79.27132,247.414,0,6.898074,-6.898074,337.5262,80.36324,0.09865388,20.18224,9.932062,0,259.8291
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25436,0.208376,22.83801,77.69196,68.7,0,-1,0,68.7,33.24311,0,8.991966,16.76116,22.83801,72.31579,68.7,0,0,86.93584,240.516,0,49.47778,-49.47778,285.3721,67.9456,0.09865388,85.46116,18.27041,0,263.354
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16898,0.1921173,21.05606,18.40944,18.40944,0,-1,0,18.40944,114.3764,0,0,0,21.05606,19.37836,18.40944,0,0,141.9111,191.0382,1.677698,0,1.677698,286.9637,68.32455,0.09865173,20.25038,16.84484,0,212.0942
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13743,0.1381051,15.13632,13.94552,13.94552,0,-1,0,13.94552,108.5389,0,0,0,15.13632,14.6795,13.94552,0,0,140.2335,192.5481,0.4568194,0,0.4568194,287.3971,68.42774,0.09865114,15.34008,12.10905,0,207.6844
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11921,0.135369,14.83644,39.34229,39.34229,0,-1,0,39.34229,37.71118,0,0,0,14.83644,41.41293,39.34229,0,0,139.7766,192.9593,0,26.57649,-26.57649,259.383,61.75773,0.09865114,43.27652,11.86915,0,207.7957
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10589,0.07987054,8.753811,10.28761,10.28761,0,-1,0,10.28761,85.0908,0,1.776357E-15,0,8.753811,10.82906,10.28761,0,0,169.3061,166.3828,0,2.075254,-2.075254,257.1955,61.2369,0.09865114,11.31637,7.003048,0,175.1366
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09438,0.008830719,0.9678468,24.28635,24.28635,0,-1,0,24.28635,3.985148,0,3.552714E-15,0,0.9678468,25.56458,24.28635,0,0,171.6119,164.3075,0,24.59673,-24.59673,231.2683,55.06376,0.09865114,26.71498,0.7742774,0,165.2754
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,24.14293,24.14293,0,-1,0,24.14293,0,0,3.552714E-15,0,0,25.41361,24.14293,0,0,198.9416,139.7108,0,25.41361,-25.41361,204.48,48.68561,0.09865114,26.55723,0,0,139.7108
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,20.90493,20.90493,0,-1,0,20.90493,0,0,3.552714E-15,0,0,22.00519,20.90493,0,0,227.179,114.2972,0,22.00519,-22.00519,181.2845,43.16288,0.09865114,22.99542,0,0,114.2972
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,61.78297,61.78297,0,-1,0,61.78297,0,0,0,0,0,65.03471,61.78297,0,0,251.6292,92.29198,0,65.03471,-65.03471,112.7318,26.84086,0.09865114,67.96127,0,0,92.29198
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,9.36672,9.36672,0,-1,0,9.36672,0,0,0,0,0,9.859705,9.36672,0,0,323.89,27.25727,0,9.859705,-9.859705,102.3388,24.36633,0.09865114,10.30339,0,0,27.25727
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,22.41812,16.52768,0,-1,0,16.52768,0,0,5.890435,8.132247,0,17.39756,16.52768,0,0,334.8452,17.39756,0,17.39756,-17.39756,84.00017,20,0.09865114,24.65993,0,0,17.39756
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,24.87212,0,0,-1,0,0,0,0,24.87212,27.35933,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09865114,27.35933,0,0,0
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,20.43923,0,0,-1,0,0,0,0,20.43923,22.48316,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09865114,22.48316,0,0,0
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,46.26752,0,0,-1,0,0,0,0,46.26752,50.89428,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09865114,50.89428,0,0,0
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,4.541701,0,0,-1,0,0,0,0,4.541701,4.995872,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09865114,4.995872,0,0,0
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,44.95406,0,0,-1,0,0,0,0,44.95406,49.44947,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09865114,49.44947,0,0,0
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,53.38666,53.38666,81,0,22.761,53.38666,0,0,0,0,0,0,0,27.61334,26.23268,354.1758,0,26.23268,0,26.23268,108.8867,25.92535,0.09871842,58.72532,0,81,0
