Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81258,0.01711581,1.875893,19.7371,19.7371,81,0,22.761,19.7371,9.504399,0,0,0,1.875893,0,0,61.26289,58.19975,327.9431,23.60941,60.07565,0,60.07565,165.8794,39.49502,0.09886322,21.71082,1.500715,81,25.4853
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.8203,0.1108392,12.14798,16.70231,16.70231,81,0,22.761,16.70231,72.73235,0,0,0,12.14798,0,0,64.29769,61.08281,267.8675,77.67749,73.23079,0,73.23079,235.3522,56.03614,0.0989909,18.37254,9.718385,81,89.82547
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82928,0.3490046,38.2509,11.83526,11.83526,81,0,22.761,11.83526,323.1944,0,0,0,38.2509,0,0,69.16473,65.7065,194.6367,143.5852,103.9574,0,103.9574,333.9749,79.51768,0.09907886,13.01879,30.60072,81,181.8361
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84162,0.4959024,54.3509,18.12138,18.12138,0,-1,0,18.12138,299.9269,0,0,0,54.3509,19.07514,18.12138,0,0,90.6793,237.1469,35.27576,0,35.27576,367.4404,87.48564,0.09903359,19.93352,43.48072,0,291.4978
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86311,0.5975795,65.49471,0,0,0,-1,0,0,0,10.09118,0,0,65.49471,0,0,0,0,55.40353,268.8951,55.40353,0,55.40353,420.0009,100,0.09896255,0,52.39577,0,334.3898
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92222,0.7045473,77.21838,25.22438,25.22438,0,-1,0,25.22438,306.1259,50.6664,0,0,77.21838,26.55198,25.22438,0,0,0,318.7582,0,0,0,420.0009,100,0.09896255,27.74682,61.77471,0,395.9766
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.840168,0.8736622,95.75337,0,0,0,-1,0,0,0,95.75337,0,0,95.75337,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09896255,0,76.6027,0,414.5116
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29542,0.7955848,87.19609,0,0,0,-1,0,0,0,87.19609,0,0,87.19609,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09896255,0,69.75687,0,405.9543
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23837,0.7276532,79.75079,0,0,0,-1,0,0,0,79.75079,0,0,79.75079,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09896255,0,63.80063,0,398.509
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21726,0.370114,40.56449,29.7904,29.7904,0,-1,0,29.7904,136.1664,9.206182,0,0,40.56449,31.35831,29.7904,0,0,0,318.7582,0,0,0,420.0009,100,0.09896255,32.76944,32.4516,0,359.3227
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20506,0.2941137,32.23486,24.86711,24.86711,0,-1,0,24.86711,129.6285,6.058954,0,0,32.23486,26.1759,24.86711,0,0,0,318.7582,0,0,0,420.0009,100,0.09896255,27.35382,25.78789,0,350.9931
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19613,0.2220665,24.33849,49.39772,49.39772,0,-1,0,49.39772,49.27047,0,0,0,24.33849,51.9976,49.39772,0,0,0,318.7582,0,27.65911,-27.65911,390.8456,93.05828,0.09896255,54.33749,19.47079,0,343.0967
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.18842,0.0126054,1.381552,0,0,0,-1,0,0,0,0,0,0,1.381552,0,0,0,0,30.73235,291.0991,1.381552,0,1.381552,392.1562,93.37035,0.09896079,0,1.105242,0,292.4807
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,5.941808,5.941808,0,-1,0,5.941808,0,0,0,0,0,6.254535,5.941808,0,0,29.35079,292.3425,0,6.254535,-6.254535,385.5634,91.80062,0.09896079,6.535989,0,0,292.3425
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,32.06481,32.06481,0,-1,0,32.06481,0,0,7.105427E-15,0,0,33.75243,32.06481,0,0,36.30028,286.088,0,33.75243,-33.75243,349.9852,83.32964,0.09896079,35.27129,0,0,286.088
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,58.61298,58.61298,0,-1,0,58.61298,0,0,7.105427E-15,0,0,61.69787,58.61298,0,0,73.80298,252.3355,0,61.69787,-61.69787,284.9499,67.84509,0.09896079,64.47427,0,0,252.3355
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,26.61394,26.61394,0,-1,0,26.61394,0,0,0,0,0,28.01467,26.61394,0,0,142.3562,190.6377,0,28.01467,-28.01467,255.4199,60.81413,0.09896079,29.27533,0,0,190.6377
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,29.17577,29.17577,0,-1,0,29.17577,0,0,3.552714E-15,0,0,30.71134,29.17577,0,0,173.4836,162.623,0,30.71134,-30.71134,223.0473,53.10638,0.09896079,32.09335,0,0,162.623
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,28.94834,28.94834,0,-1,0,28.94834,0,0,3.552714E-15,0,0,30.47194,28.94834,0,0,207.6073,131.9117,0,30.47194,-30.47194,190.927,45.45872,0.09896079,31.84318,0,0,131.9117
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,30.93983,30.93983,0,-1,0,30.93983,0,0,0,0,0,32.56824,30.93983,0,0,241.465,101.4397,0,32.56824,-32.56824,156.5971,37.28495,0.09896079,34.03381,0,0,101.4397
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,277.6519,68.87148,0,0,0,156.5971,37.28495,0.09896079,0,0,0,68.87148
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,277.6519,68.87148,0,0,0,156.5971,37.28495,0.09896079,0,0,0,68.87148
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,9.133961,9.133961,0,-1,0,9.133961,0,0,0,0,0,9.614696,9.133961,0,0,277.6519,68.87148,0,9.614696,-9.614696,146.4623,34.87191,0.09896079,10.04736,0,0,68.87148
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,35.12881,35.12881,0,0,0,35.12881,0,0,0,0,0,36.97769,35.12881,0,0,288.3349,59.25679,0,36.97769,-36.97769,107.4844,25.59147,0.09896079,38.64169,0,0,59.25679
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235749,0.9026381,11.41129,11.41129,0,0,0,11.41129,7.910047,0,1.776357E-15,0,0.9026381,12.01188,11.41129,0,0,329.4213,22.2791,0,11.10924,-11.10924,95.77423,22.80334,0.09896079,12.55241,0.7221105,0,23.18173
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72291,0.176838,19.38145,19.11026,19.11026,81,0,22.761,19.11026,101.4191,0,0,0,19.38145,0,0,61.88974,58.79525,341.7649,11.16985,78.1767,0,78.1767,169.9391,40.46162,0.09908158,21.02129,15.50516,81,30.5513
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72836,0.2952842,32.36314,34.93668,34.93668,81,0,22.761,34.93668,92.63371,0,0,0,32.36314,0,0,46.06332,43.76015,263.5882,81.52888,76.1233,0,76.1233,242.1561,57.65609,0.09920478,38.43035,25.89052,81,113.892
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73587,0.2333651,25.57681,0,0,0,-1,0,0,0,0,0,0,25.57681,0,0,0,0,187.4649,150.0399,25.57681,0,25.57681,266.4203,63.43329,0.099172,0,20.46145,0,175.6167
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.749,0.4722817,51.76207,27.03462,27.03462,0,-1,0,27.03462,191.4659,0,0,0,51.76207,28.45749,27.03462,0,0,161.888,173.059,23.30458,0,23.30458,288.529,68.69725,0.09914216,29.73808,41.40966,0,224.8211
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78537,0.5377977,58.94262,0,0,0,-1,0,0,0,0,0,0,58.94262,0,0,0,0,138.5835,194.0331,58.94262,0,58.94262,344.4469,82.011,0.09906677,0,47.1541,0,252.9757
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.455454,0.5658079,62.01255,13.37725,13.37725,0,-1,0,13.37725,463.5671,0,0,0,62.01255,14.08132,13.37725,0,0,79.64085,247.0815,47.93123,0,47.93123,389.9185,92.83754,0.09900555,14.71498,49.61004,0,309.094
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34728,0.4659134,51.06411,20.41659,20.41659,0,-1,0,20.41659,250.1109,0,0,0,51.06411,21.49115,20.41659,0,0,31.70962,290.2196,29.57296,0,29.57296,417.9738,99.51738,0.09896781,22.45825,40.85128,0,341.2837
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31281,0.1938796,21.2492,31.90201,31.90201,0,-1,0,31.90201,66.60773,0,0,0,21.2492,33.58106,31.90201,0,0,2.13666,316.8352,0,12.33186,-12.33186,404.9749,96.4224,0.09896781,35.09221,16.99936,0,338.0844
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30003,0.1788256,19.59928,13.56714,13.56714,0,-1,0,13.56714,144.4614,0,0,0,19.59928,14.2812,13.56714,0,0,15.83872,304.5034,5.318084,0,5.318084,410.0201,97.62363,0.09896103,14.92385,15.67943,0,324.1027
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29263,0.2216782,24.29594,44.27152,44.27152,0,-1,0,44.27152,54.87938,0,7.105427E-15,0,24.29594,46.6016,44.27152,0,0,10.52064,309.2896,0,22.30566,-22.30566,386.5078,92.0255,0.09896103,48.69867,19.43675,0,333.5856
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28722,0.04921889,5.39439,44.33478,44.33478,0,-1,0,44.33478,12.1674,0,0,0,5.39439,46.66819,44.33478,0,0,35.30471,286.984,0,41.2738,-41.2738,343.0014,81.66685,0.09896103,48.76826,4.315512,0,292.3784
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,6.668213,6.668213,0,-1,0,6.668213,0,0,8.881784E-16,0,0,7.019172,6.668213,0,0,81.16448,245.7102,0,7.019172,-7.019172,335.6026,79.90522,0.09896103,7.335034,0,0,245.7102
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,18.60839,18.60839,0,-1,0,18.60839,0,0,0,0,0,19.58778,18.60839,0,0,88.96356,238.691,0,19.58778,-19.58778,314.9553,74.9892,0.09896103,20.46923,0,0,238.691
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,14.31201,14.31201,0,-1,0,14.31201,0,0,1.776357E-15,0,0,15.06527,14.31201,0,0,110.7278,219.1032,0,15.06527,-15.06527,299.0751,71.20821,0.09896103,15.74321,0,0,219.1032
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,25.55023,25.55023,0,-1,0,25.55023,0,0,0,0,0,26.89498,25.55023,0,0,127.467,204.038,0,26.89498,-26.89498,270.7253,64.45827,0.09896103,28.10526,0,0,204.038
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,25.16551,25.16551,0,-1,0,25.16551,0,0,3.552714E-15,0,0,26.49002,25.16551,0,0,157.3503,177.143,0,26.49002,-26.49002,242.8023,57.80996,0.09896103,27.68207,0,0,177.143
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,31.44914,31.44914,0,-1,0,31.44914,0,0,7.105427E-15,0,0,33.10435,31.44914,0,0,186.7836,150.653,0,33.10435,-33.10435,207.9073,49.50163,0.09896103,34.59405,0,0,150.653
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,24.26184,24.26184,0,-1,0,24.26184,0,0,3.552714E-15,0,0,25.53878,24.26184,0,0,223.5662,117.5486,0,25.53878,-25.53878,180.987,43.09207,0.09896103,26.68803,0,0,117.5486
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,8.335856,8.335856,0,-1,0,8.335856,0,0,0,0,0,8.774586,8.335856,0,0,251.9427,92.00983,0,8.774586,-8.774586,171.7378,40.88987,0.09896103,9.169442,0,0,92.00983
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,261.6922,83.23524,0,0,0,171.7378,40.88987,0.09896103,0,0,0,83.23524
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,24.95344,24.95344,0,-1,0,24.95344,0,0,0,0,0,26.26678,24.95344,0,0,261.6922,83.23524,0,26.26678,-26.26678,144.0502,34.2976,0.09896103,27.44878,0,0,83.23524
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,290.8775,56.96846,0,0,0,144.0502,34.2976,0.09896103,0,0,0,56.96846
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,22.7832,22.7832,0,0,0,22.7832,0,0,3.552714E-15,0,0,23.98232,22.7832,0,0,290.8775,56.96846,0,23.98232,-23.98232,118.7706,28.27866,0.09896103,25.06152,0,0,56.96846
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62389,0.02379496,2.607928,11.94446,11.94446,0,0,0,11.94446,21.83378,0,1.776357E-15,0,2.607928,12.57312,11.94446,0,0,317.5245,32.98615,0,9.96519,-9.96519,108.2664,25.77766,0.09896103,13.13891,2.086342,0,35.59407
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62628,0.2536414,27.7991,18.98147,18.98147,0,0,0,18.98147,146.4538,0,0,0,27.7991,19.9805,18.98147,0,0,328.597,23.02096,7.818599,0,7.818599,115.6838,27.5437,0.09895106,20.87962,22.23928,0,50.82005
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62908,0.5559933,60.93687,0,0,0,0,0,0,0,0,0,0,60.93687,0,0,0,0,320.7784,30.0577,60.93687,0,60.93687,173.4935,41.30791,0.09887341,0,48.74949,0,90.99456
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63295,0.6825409,74.80648,27.84862,27.84862,0,-1,0,27.84862,268.6183,0,0,0,74.80648,29.31433,27.84862,0,0,259.8415,84.90088,45.49215,0,45.49215,216.6512,51.58352,0.09881553,30.63348,59.84519,0,159.7074
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63973,0.9103139,99.7704,43.25118,43.25118,0,-1,0,43.25118,230.6767,0,0,0,99.7704,45.52756,43.25118,0,0,214.3493,125.8438,54.24284,0,54.24284,268.1105,63.8357,0.0987466,47.5763,79.81632,0,225.6142
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65866,1.067612,117.0102,40.25824,40.25824,0,-1,0,40.25824,290.6492,0,0,0,117.0102,42.37709,40.25824,0,0,160.1065,174.6624,74.63314,0,74.63314,338.9137,80.69357,0.09865192,44.28406,93.60818,0,291.6726
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091655,1.073211,117.6239,23.43696,23.43696,0,-1,0,23.43696,501.8736,7.480065,0,0,117.6239,24.67048,23.43696,0,0,85.47337,241.8322,85.47337,0,85.47337,420.0009,100,0.0985437,25.78066,94.09913,0,359.4561
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40977,0.9734453,106.6896,0,0,0,-1,0,0,0,106.6896,0,0,106.6896,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.0985437,0,85.35168,0,425.4478
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39216,0.7533294,82.5649,30.41602,30.41602,0,-1,0,30.41602,271.452,50.54804,0,0,82.5649,32.01686,30.41602,0,0,0,318.7582,0,0,0,420.0009,100,0.0985437,33.45762,66.05192,0,401.3231
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.38561,0.6726672,73.72433,26.53613,26.53613,0,-1,0,26.53613,277.8262,45.79156,0,0,73.72433,27.93277,26.53613,0,0,0,318.7582,0,0,0,420.0009,100,0.0985437,29.18974,58.97946,0,392.4825
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132698,45.29437,9.667552,9.667552,0,-1,0,9.667552,468.5196,35.118,0,0,45.29437,10.17637,9.667552,0,0,0,318.7582,0,0,0,420.0009,100,0.0985437,10.63431,36.2355,0,364.0526
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37906,0.1361579,14.9229,3.504006,3.504006,0,-1,0,3.504006,425.8812,11.23447,0,0,14.9229,3.688427,3.504006,0,0,0,318.7582,0,0,0,420.0009,100,0.0985437,3.854406,11.93832,0,333.6811
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.0985437,0,0,0,318.7582
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,20.51407,20.51407,0,-1,0,20.51407,0,0,3.552714E-15,0,0,21.59376,20.51407,0,0,0,318.7582,0,21.59376,-21.59376,397.239,94.58053,0.0985437,22.56548,0,0,318.7582
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,39.3236,39.3236,0,-1,0,39.3236,0,0,0,0,0,41.39326,39.3236,0,0,23.99307,297.1645,0,41.39326,-41.39326,353.6067,84.1919,0.0985437,43.25595,0,0,297.1645
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,52.52248,52.52248,0,-1,0,52.52248,0,0,7.105427E-15,0,0,55.28682,52.52248,0,0,69.98558,255.7712,0,55.28682,-55.28682,295.3293,70.31635,0.0985437,57.77473,0,0,255.7712
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,0.009101616,0.009101616,0,-1,0,0.009101616,0,0,1.734723E-18,0,0,0.009580649,0.009101616,0,0,131.4154,200.4844,0,0.009580649,-0.009580649,295.3192,70.31394,0.0985437,0.01001178,0,0,200.4844
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,131.426,200.4748,0,0,0,295.3192,70.31394,0.0985437,0,0,0,200.4748
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,10.78619,10.78619,0,-1,0,10.78619,0,0,1.776357E-15,0,0,11.35388,10.78619,0,0,131.426,200.4748,0,11.35388,-11.35388,283.3511,67.46442,0.0985437,11.86481,0,0,200.4748
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,22.00111,22.00111,0,-1,0,22.00111,0,0,3.552714E-15,0,0,23.15906,22.00111,0,0,144.0415,189.1209,0,23.15906,-23.15906,258.9393,61.6521,0.0985437,24.20122,0,0,189.1209
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,169.7737,165.9619,0,0,0,258.9393,61.6521,0.0985437,0,0,0,165.9619
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,16.51494,16.51494,0,-1,0,16.51494,0,0,3.552714E-15,0,0,17.38414,16.51494,0,0,169.7737,165.9619,0,17.38414,-17.38414,240.6148,57.28913,0.0985437,18.16643,0,0,165.9619
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,48.21852,48.21852,0,-1,0,48.21852,0,0,7.105427E-15,0,0,50.75634,48.21852,0,0,189.0894,148.5777,0,50.75634,-50.75634,187.113,44.55061,0.0985437,53.04037,0,0,148.5777
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,15.81732,15.81732,0,0,0,15.81732,0,0,0,0,0,16.64981,15.81732,0,0,245.4854,97.82138,0,16.64981,-16.64981,169.5625,40.37195,0.0985437,17.39905,0,0,97.82138
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52968,0.0299907,3.28698,35.73057,35.73057,0,0,0,35.73057,9.199349,0,7.105427E-15,0,3.28698,37.61113,35.73057,0,0,263.9852,81.17157,0,34.32415,-34.32415,133.3817,31.75748,0.0985437,39.30363,2.629584,0,84.45855
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215847,24.28568,5.41898,5.41898,0,0,0,5.41898,448.1597,0,0,0,24.28568,5.704189,5.41898,0,0,302.1231,46.84742,18.5815,0,18.5815,151.0096,35.95461,0.0985202,5.960877,19.42855,0,71.1331
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897573,42.7174,26.52136,26.52136,0,0,0,26.52136,161.0679,0,0,0,42.7174,27.91723,26.52136,0,0,283.5416,63.57077,14.80017,0,14.80017,165.0503,39.29762,0.0985015,29.1735,34.17392,0,106.2882
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53298,0.5365599,58.80696,46.14727,46.14727,0,-1,0,46.14727,127.4332,0,0,0,58.80696,48.57608,46.14727,0,0,268.7415,76.89092,10.23089,0,10.23089,174.7562,41.60853,0.09848858,50.762,47.04557,0,135.6979
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53547,0.6768361,74.18124,23.98171,23.98171,0,-1,0,23.98171,309.3242,0,0,0,74.18124,25.2439,23.98171,0,0,258.5106,86.09872,48.93733,0,48.93733,221.1822,52.66233,0.09842679,26.37988,59.34499,0,160.28
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.5425,0.7271072,79.69095,25.23035,25.23035,0,-1,0,25.23035,315.8535,0,0,0,79.69095,26.55826,25.23035,0,0,209.5732,130.1423,53.13268,0,53.13268,271.5883,64.66375,0.0983598,27.75339,63.75276,0,209.8333
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7793294,0.859437,94.19429,9.388285,9.388285,0,-1,0,9.388285,1003.317,0,0,0,94.19429,9.882404,9.388285,0,0,156.4406,177.9617,84.31189,0,84.31189,351.5736,83.70783,0.09825368,10.32711,75.35544,0,272.156
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.4827,0.8190635,89.76936,12.89009,12.89009,0,-1,0,12.89009,696.4218,4.072195,0,0,89.76936,13.56851,12.89009,0,0,72.12866,253.8424,72.12866,0,72.12866,420.0009,100,0.09816308,14.1791,71.81549,0,343.6118
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47629,0.8395194,92.01132,34.49995,34.49995,0,-1,0,34.49995,266.6999,55.69558,0,0,92.01132,36.31574,34.49995,0,0,0,318.7582,0,0,0,420.0009,100,0.09816308,37.94995,73.60906,0,410.7696
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.4739,0.6792651,74.44745,54.92025,54.92025,0,-1,0,54.92025,135.5556,16.63666,0,0,74.44745,57.81079,54.92025,0,0,0,318.7582,0,0,0,420.0009,100,0.09816308,60.41228,59.55796,0,393.2057
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,41.25462,0,0,0,-1,0,0,0,41.25462,0,0,41.25462,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09816308,0,33.00369,0,360.0128
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47152,0.1934343,21.2004,32.12344,32.12344,0,-1,0,32.12344,65.99668,0,0,0,21.2004,33.81414,32.12344,0,0,0,318.7582,0,12.61374,-12.61374,406.7048,96.83428,0.09816308,35.33578,16.96032,0,339.9586
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,35.70639,35.70639,0,-1,0,35.70639,0,0,7.105427E-15,0,0,37.58568,35.70639,0,0,14.01527,306.1445,0,37.58568,-37.58568,367.086,87.40125,0.09816308,39.27703,0,0,306.1445
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,16.59775,16.59775,0,-1,0,16.59775,0,0,3.552714E-15,0,0,17.47131,16.59775,0,0,55.77713,268.5588,0,17.47131,-17.47131,348.6696,83.01641,0.09816308,18.25752,0,0,268.5588
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,22.44357,22.44357,0,-1,0,22.44357,0,0,0,0,0,23.62481,22.44357,0,0,75.1897,251.0875,0,23.62481,-23.62481,323.7669,77.0872,0.09816308,24.68793,0,0,251.0875
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,101.4395,227.4627,0,0,0,323.7669,77.0872,0.09816308,0,0,0,227.4627
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,10.38327,10.38327,0,-1,0,10.38327,0,0,0,0,0,10.92976,10.38327,0,0,101.4395,227.4627,0,10.92976,-10.92976,312.2459,74.34412,0.09816308,11.4216,0,0,227.4627
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,20.53124,20.53124,0,-1,0,20.53124,0,0,0,0,0,21.61184,20.53124,0,0,113.5837,216.5329,0,21.61184,-21.61184,289.465,68.9201,0.09816308,22.58437,0,0,216.5329
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,137.5968,194.9211,0,0,0,289.465,68.9201,0.09816308,0,0,0,194.9211
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,17.93606,17.93606,0,-1,0,17.93606,0,0,3.552714E-15,0,0,18.88006,17.93606,0,0,137.5968,194.9211,0,18.88006,-18.88006,269.5637,64.1817,0.09816308,19.72967,0,0,194.9211
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,7.222937,7.222937,0,-1,0,7.222937,0,0,8.881784E-16,0,0,7.603092,7.222937,0,0,158.5747,176.041,0,7.603092,-7.603092,261.5493,62.27353,0.09816308,7.94523,0,0,176.041
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,6.064811,6.064811,0,-1,0,6.064811,0,0,8.881784E-16,0,0,6.384012,6.064811,0,0,167.0226,168.4379,0,6.384012,-6.384012,254.82,60.67131,0.09816308,6.671292,0,0,168.4379
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,18.79114,18.79114,0,-1,0,18.79114,0,0,3.552714E-15,0,0,19.78015,18.79114,0,0,174.1159,162.0539,0,19.78015,-19.78015,233.9699,55.707,0.09816308,20.67026,0,0,162.0539
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,15.72557,15.72557,0,0,0,15.72557,0,0,3.552714E-15,0,0,16.55324,15.72557,0,0,196.0938,142.2738,0,16.55324,-16.55324,216.5212,51.55257,0.09816308,17.29813,0,0,142.2738
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136149,2.341219,15.63067,15.63067,0,0,0,15.63067,14.97836,0,0,0,2.341219,16.45334,15.63067,0,0,214.4863,125.7205,0,14.11212,-14.11212,201.6458,48.0108,0.09816308,17.19374,1.872975,0,128.0618
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846229,6.407467,34.74567,34.74567,0,0,0,34.74567,18.44105,0,7.105427E-15,0,6.407467,36.57439,34.74567,0,0,230.1665,111.6084,0,30.16693,-30.16693,169.847,40.43969,0.09816308,38.22024,5.125974,0,118.0159
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619161,17.74601,12.35718,12.35718,0,0,0,12.35718,143.6089,0,0,0,17.74601,13.00755,12.35718,0,0,263.6853,81.44148,4.738452,0,4.738452,174.3423,41.50999,0.09815714,13.59289,14.1968,0,99.18748
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,11.70611,30.74911,30.74911,0,-1,0,30.74911,38.06976,0,0,0,11.70611,32.36748,30.74911,0,0,258.9468,85.70609,0,20.66137,-20.66137,152.5633,36.32453,0.09815714,33.82402,9.364888,0,97.4122
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403394,26.3412,55.45466,55.45466,0,-1,0,55.45466,47.50043,0,7.105427E-15,0,26.3412,58.37333,55.45466,0,0,281.9039,65.04472,0,32.03213,-32.03213,118.7985,28.2853,0.09815714,61.00013,21.07296,0,91.38593
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43728,0.2886269,31.63351,35.83316,35.83316,0,-1,0,35.83316,88.28,0,0,2.044146,31.63351,37.71912,35.83316,0,0,317.4951,33.01259,0,6.085604,-6.085604,112.3837,26.75797,0.09815714,39.41648,25.30681,0,64.6461
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6048557,0.7891788,86.494,12.10999,12.10999,0,-1,0,12.10999,714.2369,0,0,0,86.494,12.74736,12.10999,0,0,324.2569,26.92699,73.74664,0,73.74664,182.3459,43.41561,0.09806469,13.32099,69.19521,0,113.421
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56583,0.6571402,72.02257,62.7695,62.7695,0,-1,0,62.7695,114.7413,0,0,0.3464562,72.02257,66.07317,62.7695,0,0,250.5103,93.29897,5.949404,0,5.949404,187.99,44.75944,0.09805724,69.04646,57.61805,0,165.3215
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986094,43.68759,34.49657,34.49657,0,-1,0,34.49657,126.6433,0,0,0,43.68759,36.31218,34.49657,0,0,244.5609,98.65343,7.375405,0,7.375405,194.9869,46.42537,0.09804801,37.94623,34.95007,0,142.341
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56477,0.2431019,26.64397,14.84346,14.84346,0,-1,0,14.84346,179.4998,0,0,0,26.64397,15.62469,14.84346,0,0,237.1855,105.2913,11.01928,0,11.01928,205.4408,48.91437,0.09803421,16.3278,21.31518,0,131.9353
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813774,30.83897,46.61759,46.61759,0,-1,0,46.61759,66.15307,0,0,0,30.83897,49.07114,46.61759,0,0,226.1662,115.2086,0,18.23218,-18.23218,186.2224,44.33857,0.09803421,51.27935,24.67117,0,146.0476
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,19.34588,35.09021,35.09021,0,-1,0,35.09021,55.13184,0,0,0,19.34588,36.93706,35.09021,0,0,246.4242,96.97647,0,17.59119,-17.59119,167.6796,39.92364,0.09803421,38.59923,15.4767,0,116.3223
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,35.4917,35.4917,0,-1,0,35.4917,0,0,0,0,0,37.35968,35.4917,0,0,265.9699,79.38528,0,37.35968,-37.35968,128.299,30.54733,0.09803421,39.04087,0,0,79.38528
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,24.56901,24.56901,0,-1,0,24.56901,0,0,3.552714E-15,0,0,25.86212,24.56901,0,0,307.4807,42.0256,0,25.86212,-25.86212,101.038,24.05661,0.09803421,27.02592,0,0,42.0256
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,15.35538,15.35531,0,-1,0,15.35531,0,0,0.00006586941,1.535604,0,16.16349,15.35531,0,0,336.2164,16.16349,0,16.16349,-16.16349,84.00017,20,0.09803421,16.89091,0,0,16.16349
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,7.517182,0,0,-1,0,0,0,0,7.517182,8.2689,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09803421,8.2689,0,0,0
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,9.246702,0,0,-1,0,0,0,0,9.246702,10.17137,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09803421,10.17137,0,0,0
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,54.83181,0,0,-1,0,0,0,0,54.83181,60.31499,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09803421,60.31499,0,0,0
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,34.98717,0,0,-1,0,0,0,0,34.98717,38.48589,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09803421,38.48589,0,0,0
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,31.09917,0,0,-1,0,0,0,0,31.09917,34.20909,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09803421,34.20909,0,0,0
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,14.14017,0,0,-1,0,0,0,0,14.14017,15.55419,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09803421,15.55419,0,0,0
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,25.1559,0,0,-1,0,0,0,0,25.1559,27.6715,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09803421,27.6715,0,0,0
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,19.34426,0,0,-1,0,0,0,0,19.34426,21.27868,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09803421,21.27868,0,0,0
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,10.90088,10.90088,81,0,22.761,10.90088,0,0,0,0,0,0,0,70.09911,66.59416,354.1758,0,66.59416,0,66.59416,147.1769,35.04206,0.09816878,11.99097,0,81,0
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669197,4.02144,21.88895,21.88895,81,0,22.761,21.88895,18.37201,0,0,0,4.02144,0,0,59.11105,56.1555,287.5816,59.93475,60.17694,0,60.17694,204.2658,48.63462,0.09831116,24.07784,3.217152,81,63.95618
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,26.05725,50.41343,50.41343,81,0,22.761,50.41343,51.68712,0,0,0,26.05725,0,0,30.58658,29.05725,227.4047,114.094,55.1145,0,55.1145,256.552,61.08369,0.0984403,55.45477,20.8458,81,140.1512
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201127,57.00435,12.03512,12.03512,81,0,22.761,12.03512,473.6501,0,0,0,57.00435,0,0,68.96488,65.51664,172.2902,163.697,122.521,0,122.521,372.7856,88.7583,0.0985041,13.23863,45.60349,81,220.7014
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554389,82.7961,3.562605,3.562605,0,-1,0,3.562605,2324.033,29.27678,0,0,82.7961,3.75011,3.562605,0,0,49.76921,273.9659,49.76921,0,49.76921,420.0009,100,0.09844179,3.918865,66.23689,0,356.762
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34271,0.8095676,88.72861,26.38242,26.38242,0,-1,0,26.38242,336.3172,60.95764,0,0,88.72861,27.77097,26.38242,0,0,0,318.7582,0,0,0,420.0009,100,0.09844179,29.02066,70.98289,0,407.4868
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34336,0.9949093,109.0421,1.939688,1.939688,0,-1,0,1.939688,5621.63,107.0003,0,0,109.0421,2.041776,1.939688,0,0,0,318.7582,0,0,0,420.0009,100,0.09844179,2.133656,87.23365,0,427.8003
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6835998,0.965113,105.7764,3.871975,3.871975,0,-1,0,3.871975,2731.846,101.7006,0,0,105.7764,4.075763,3.871975,0,0,0,318.7582,0,0,0,420.0009,100,0.09844179,4.259172,84.62111,0,424.5346
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455252,103.6296,16.52237,16.52237,0,-1,0,16.52237,627.2076,86.23759,0,0,103.6296,17.39197,16.52237,0,0,0,318.7582,0,0,0,420.0009,100,0.09844179,18.17461,82.90365,0,422.3878
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.6583,0.8011058,87.8012,23.76972,23.76972,0,-1,0,23.76972,369.3825,62.78043,0,0,87.8012,25.02076,23.76972,0,0,0,318.7582,0,0,0,420.0009,100,0.09844179,26.1467,70.24096,0,406.5594
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026692,77.01254,0,0,0,-1,0,0,0,77.01254,0,0,77.01254,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09844179,0,61.61003,0,395.7708
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,53.89008,30.14941,30.14941,0,-1,0,30.14941,178.7434,22.15386,0,0,53.89008,31.73622,30.14941,0,0,0,318.7582,0,0,0,420.0009,100,0.09844179,33.16435,43.11206,0,372.6483
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,22.07409,0,0,0,-1,0,0,0,22.07409,0,0,22.07409,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09844179,0,17.65927,0,340.8323
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09844179,0,0,0,318.7582
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,0.9221549,0.9221549,0,-1,0,0.9221549,0,0,1.110223E-16,0,0,0.9706894,0.9221549,0,0,0,318.7582,0,0.9706894,-0.9706894,418.9776,99.75639,0.09844179,1.01437,0,0,318.7582
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,43.22148,43.22148,0,-1,0,43.22148,0,0,0,0,0,45.4963,43.22148,0,0,1.078544,317.7875,0,45.4963,-45.4963,371.0203,88.338,0.09844179,47.54363,0,0,317.7875
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,51.62999,272.2912,0,0,0,371.0203,88.338,0.09844179,0,0,0,272.2912
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,13.07057,13.07057,0,-1,0,13.07057,0,0,1.776357E-15,0,0,13.7585,13.07057,0,0,51.62999,272.2912,0,13.7585,-13.7585,356.5176,84.88497,0.09844179,14.37763,0,0,272.2912
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,22.22435,22.22435,0,-1,0,22.22435,0,0,3.552714E-15,0,0,23.39405,22.22435,0,0,66.91721,258.5327,0,23.39405,-23.39405,331.8581,79.01368,0.09844179,24.44679,0,0,258.5327
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,92.9106,235.1387,0,0,0,331.8581,79.01368,0.09844179,0,0,0,235.1387
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,32.45544,32.45544,0,-1,0,32.45544,0,0,7.105427E-15,0,0,34.16362,32.45544,0,0,92.9106,235.1387,0,34.16362,-34.16362,295.8465,70.4395,0.09844179,35.70098,0,0,235.1387
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,130.8702,200.9751,0,0,0,295.8465,70.4395,0.09844179,0,0,0,200.9751
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,20.78421,20.78421,0,-1,0,20.78421,0,0,3.552714E-15,0,0,21.87812,20.78421,0,0,130.8702,200.9751,0,21.87812,-21.87812,272.7849,64.94866,0.09844179,22.86263,0,0,200.9751
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,36.53263,36.53263,0,-1,0,36.53263,0,0,0,0,0,38.4554,36.53263,0,0,155.1792,179.097,0,38.4554,-38.4554,232.2494,55.29736,0.09844179,40.18589,0,0,179.097
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,22.97295,22.97295,0,0,0,22.97295,0,0,3.552714E-15,0,0,24.18205,22.97295,0,0,197.9074,140.6416,0,24.18205,-24.18205,206.7593,49.22829,0.09844179,25.27025,0,0,140.6416
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888343,3.165624,12.78589,12.78589,0,0,0,12.78589,24.75874,0,1.776357E-15,0,3.165624,13.45883,12.78589,0,0,224.7764,116.4595,0,10.2932,-10.2932,195.9093,46.64497,0.09844179,14.06448,2.532499,0,119.6251
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,19.52073,73.0487,73.0487,20.25,0,7.39125,73.0487,26.7229,0,0,0,19.52073,55.57758,52.7987,0,0,236.2133,106.1663,0,36.05685,-36.05685,157.902,37.59564,0.09844179,80.35357,15.61658,81,125.687
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25088,0.4050502,44.3935,40.44767,40.44767,81,0,22.761,40.44767,109.7554,0,0,0,44.3935,0,0,40.55233,38.52471,276.2764,70.10944,82.91821,0,82.91821,236.5651,56.32492,0.09855498,44.49244,35.5148,81,114.503
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.7223251,79.16683,9.706433,9.706433,0,-1,0,9.706433,815.6121,0,0,0,79.16683,10.2173,9.706433,0,0,193.3582,144.7358,68.94954,0,68.94954,301.9764,71.899,0.09846878,10.67708,63.33347,0,223.9027
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25454,0.9353153,102.5106,39.40007,39.40007,0,-1,0,39.40007,260.1786,0,0,0,102.5106,41.47376,39.40007,0,0,124.4087,206.7904,61.03679,0,61.03679,359.881,85.68578,0.0983926,43.34008,82.00845,0,309.301
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26109,0.8276308,90.70834,21.28253,21.28253,0,-1,0,21.28253,426.2103,4.933799,0,0,90.70834,22.40266,21.28253,0,0,63.37188,261.7235,63.37188,0,63.37188,420.0009,100,0.09831362,23.41078,72.56667,0,352.4319
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9546578,0.8075522,88.50772,12.83727,12.83727,0,-1,0,12.83727,689.4589,74.9948,0,0,88.50772,13.51292,12.83727,0,0,0,318.7582,0,0,0,420.0009,100,0.09831362,14.121,70.80618,0,407.266
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76156,0.9629086,105.5348,36.84823,36.84823,0,-1,0,36.84823,286.404,66.74717,0,0,105.5348,38.78761,36.84823,0,0,0,318.7582,0,0,0,420.0009,100,0.09831362,40.53305,84.42783,0,424.293
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75588,0.9563882,104.8201,66.92046,66.92046,0,-1,0,66.92046,156.6339,34.37756,0,4.912508,104.8201,70.44259,66.92046,0,0,0,318.7582,0,0,0,420.0009,100,0.09831362,73.61251,83.85612,0,423.5784
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290242,79.90105,39.23614,39.23614,0,-1,0,39.23614,203.6415,38.59985,0,0,79.90105,41.3012,39.23614,0,0,0,318.7582,0,0,0,420.0009,100,0.09831362,43.15976,63.92084,0,398.6593
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75243,0.4336666,47.52985,41.27204,41.27204,0,-1,0,41.27204,115.1624,4.085602,0,0,47.52985,43.44425,41.27204,0,0,0,318.7582,0,0,0,420.0009,100,0.09831362,45.39924,38.02388,0,366.2881
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75147,0.2410782,26.42217,10.98104,10.98104,0,-1,0,10.98104,240.6162,14.86318,0,0,26.42217,11.55899,10.98104,0,0,0,318.7582,0,0,0,420.0009,100,0.09831362,12.07915,21.13774,0,345.1804
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,48.53469,48.53469,0,-1,0,48.53469,0,0,7.105427E-15,0,0,51.08915,48.53469,0,0,0,318.7582,0,51.08915,-51.08915,366.1482,87.17796,0.09831362,53.38816,0,0,318.7582
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,13.9778,13.9778,0,-1,0,13.9778,0,0,0,0,0,14.71347,13.9778,0,0,56.76572,267.6691,0,14.71347,-14.71347,350.6388,83.48526,0.09831362,15.37558,0,0,267.6691
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,6.167997,6.167997,0,-1,0,6.167997,0,0,8.881784E-16,0,0,6.492629,6.167997,0,0,73.11402,252.9556,0,6.492629,-6.492629,343.795,81.85578,0.09831362,6.784797,0,0,252.9556
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,16.03861,16.03861,0,-1,0,16.03861,0,0,0,0,0,16.88274,16.03861,0,0,80.32805,246.463,0,16.88274,-16.88274,325.999,77.61865,0.09831362,17.64247,0,0,246.463
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,37.73436,37.73436,0,-1,0,37.73436,0,0,7.105427E-15,0,0,39.72038,37.73436,0,0,99.08665,229.5802,0,39.72038,-39.72038,284.13,67.64987,0.09831362,41.5078,0,0,229.5802
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,30.56593,30.56593,0,-1,0,30.56593,0,0,0,0,0,32.17466,30.56593,0,0,143.2204,189.8599,0,32.17466,-32.17466,250.215,59.57487,0.09831362,33.62252,0,0,189.8599
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,9.768953,9.768953,0,-1,0,9.768953,0,0,0,0,0,10.28311,9.768953,0,0,178.97,157.6852,0,10.28311,-10.28311,239.3756,56.99408,0.09831362,10.74585,0,0,157.6852
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,17.89834,17.89834,0,-1,0,17.89834,0,0,0,0,0,18.84035,17.89834,0,0,190.3957,147.4021,0,18.84035,-18.84035,219.5161,52.26564,0.09831362,19.68817,0,0,147.4021
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,17.03349,17.03349,0,-1,0,17.03349,0,0,0,0,0,17.92999,17.03349,0,0,211.3294,128.5617,0,17.92999,-17.92999,200.6163,47.76568,0.09831362,18.73684,0,0,128.5617
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,7.928558,7.928558,0,-1,0,7.928558,0,0,8.881784E-16,0,0,8.34585,7.928558,0,0,231.2516,110.6317,0,8.34585,-8.34585,191.819,45.67109,0.09831362,8.721414,0,0,110.6317
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,33.3368,33.3368,0,-1,0,33.3368,0,0,0,0,0,35.09137,33.3368,0,0,240.5248,102.2859,0,35.09137,-35.09137,154.8294,36.86407,0.09831362,36.67048,0,0,102.2859
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,14.88618,14.88618,0,0,0,14.88618,0,0,0,0,0,15.66966,14.88618,0,0,279.5152,67.19453,0,15.66966,-15.66966,138.3121,32.9314,0.09831362,16.37479,0,0,67.19453
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042312,3.334373,24.53374,24.53374,0,0,0,24.53374,13.59097,0,3.552714E-15,0,3.334373,25.825,24.53374,0,0,296.926,51.52487,0,22.49062,-22.49062,114.605,27.28684,0.09831362,26.98712,2.667499,0,54.85925
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15893,0.1414095,15.49849,45.97909,45.97909,20.25,0,7.39125,45.97909,33.70768,0,0,0,15.49849,27.08325,25.72909,0,0,321.9155,29.03425,0,11.58476,-11.58476,102.3935,24.37937,0.09831362,50.577,12.39879,81,44.53273
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16168,0.4367279,47.86538,9.826495,9.826495,81,0,22.761,9.826495,487.1053,0,0,0,47.86538,0,0,71.17351,67.61483,334.7875,17.44948,115.4802,0,115.4802,211.9477,50.46363,0.09838602,10.80914,38.2923,81,65.31487
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16545,0.4371164,47.90796,15.854,15.854,0,-1,0,15.854,302.1821,0,0,0,47.90796,16.68842,15.854,0,0,219.3073,121.3817,31.21953,0,31.21953,241.5651,57.51539,0.09834719,17.4394,38.32636,0,169.2896
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17205,0.7633111,83.65891,27.37332,27.37332,0,-1,0,27.37332,305.6221,0,0,0,83.65891,28.81402,27.37332,0,0,188.0878,149.4792,54.84489,0,54.84489,293.5956,69.90356,0.09827904,30.11065,66.92712,0,233.1382
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19074,0.8226637,90.16394,44.77398,44.77398,0,-1,0,44.77398,201.3758,0,0,0,90.16394,47.1305,44.77398,0,0,133.2429,198.8396,43.03344,0,43.03344,334.4207,79.62381,0.09822565,49.25137,72.13116,0,289.0036
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.302772,0.9593191,105.1414,39.70199,39.70199,0,-1,0,39.70199,264.8264,0,0,0,105.1414,41.79157,39.70199,0,0,90.20942,237.5697,63.3498,0,63.3498,394.5196,93.93304,0.09814714,43.67219,84.11309,0,342.7111
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87356,0.7636859,83.69998,15.95146,15.95146,0,-1,0,15.95146,524.7167,40.04934,0,0,83.69998,16.79101,15.95146,0,0,26.85962,294.5846,26.85962,0,26.85962,420.0009,100,0.09811389,17.54661,66.95998,0,378.2845
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85763,0.4827125,52.90529,14.23564,14.23564,0,-1,0,14.23564,371.6397,37.9204,0,0,52.90529,14.98488,14.23564,0,0,0,318.7582,0,0,0,420.0009,100,0.09811389,15.6592,42.32423,0,371.6635
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85154,0.3839213,42.07778,25.35577,25.35577,0,-1,0,25.35577,165.9495,15.3875,0,0,42.07778,26.69028,25.35577,0,0,0,318.7582,0,0,0,420.0009,100,0.09811389,27.89134,33.66222,0,360.836
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84794,0.1058766,11.60407,46.74193,46.74193,0,-1,0,46.74193,24.82583,0,7.105427E-15,0,11.60407,49.20203,46.74193,0,0,0,318.7582,0,37.59796,-37.59796,380.3691,90.5639,0.09811389,51.41612,9.283257,0,330.3623
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84525,0.04756336,5.212944,33.60807,33.60807,0,-1,0,33.60807,15.51099,0,0,0,5.212944,35.37691,33.60807,0,0,41.77551,281.1603,0,30.16397,-30.16397,348.5735,82.99352,0.09811389,36.96888,4.170355,0,286.3732
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,7.587681,7.587681,0,-1,0,7.587681,0,0,8.881784E-16,0,0,7.987032,7.587681,0,0,75.29103,250.9963,0,7.987032,-7.987032,340.1544,80.98898,0.09811389,8.346449,0,0,250.9963
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,45.77408,45.77408,0,-1,0,45.77408,0,0,7.105427E-15,0,0,48.18324,45.77408,0,0,84.16551,243.0093,0,48.18324,-48.18324,289.3648,68.89625,0.09811389,50.35149,0,0,243.0093
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,56.57556,56.57556,0,-1,0,56.57556,0,0,7.105427E-15,0,0,59.55322,56.57556,0,0,137.7025,194.826,0,59.55322,-59.55322,226.5902,53.94994,0.09811389,62.23311,0,0,194.826
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,79.49346,68.7,0,-1,0,68.7,0,0,10.79346,18.74281,0,72.31579,68.7,0,0,203.8727,135.2728,0,72.31579,-72.31579,150.3627,35.80057,0.09811389,87.44281,0,0,135.2728
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,42.82272,42.82272,0,-1,0,42.82272,0,0,7.105427E-15,0,0,45.07655,42.82272,0,0,284.2236,62.95702,0,45.07655,-45.07655,102.8478,24.48753,0.09811389,47.10499,0,0,62.95702
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,33.5123,16.98644,0,-1,0,16.98644,0,0,16.52585,19.87708,0,17.88047,16.98644,0,0,334.3086,17.88047,0,17.88047,-17.88047,84.00017,20,0.09811389,36.86353,0,0,17.88047
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,30.45283,0,0,-1,0,0,0,0,30.45283,33.49811,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09811389,33.49811,0,0,0
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,17.34235,0,0,-1,0,0,0,0,17.34235,19.07659,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09811389,19.07659,0,0,0
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,29.48002,0,0,-1,0,0,0,0,29.48002,32.42802,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09811389,32.42802,0,0,0
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,8.320072,0,0,-1,0,0,0,0,8.320072,9.15208,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09811389,9.15208,0,0,0
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,2.960184,0,0,-1,0,0,0,0,2.960184,3.256202,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09811389,3.256202,0,0,0
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,32.31859,32.31859,81,0,22.761,32.31859,0,7.105427E-15,0,0,0,0,0,48.68141,46.24734,354.1758,0,46.24734,0,46.24734,127.8742,30.44619,0.09822919,35.55045,0,81,0
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.06478,0.02805258,3.074563,0,0,72.31579,0,20.56389,0,0,0,0,0,3.074563,0,0,72.31579,68.7,307.9285,41.6226,71.77457,0,71.77457,195.9656,46.65837,0.09832472,0,2.459651,81,44.69717
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06945,0.1435888,15.73734,0,0,72.31579,0,20.56389,0,0,0,0,0,15.73734,0,0,72.31579,68.7,236.1539,106.2197,84.43734,0,84.43734,276.0699,65.73079,0.0984044,0,12.58987,81,121.957
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07486,0.3247665,35.59441,0,0,72.31579,0,20.56389,0,0,0,0,0,35.59441,0,0,72.31579,68.7,151.7166,182.2133,104.2944,0,104.2944,375.0122,89.28844,0.09845935,0,28.47552,81,217.8077
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.0823,0.5566406,61.00782,11.53524,11.53524,0,-1,0,11.53524,528.8818,1.443289,0,0,61.00782,12.14236,11.53524,0,0,47.42216,276.0783,47.42216,0,47.42216,420.0009,100,0.09840072,12.68877,48.80625,0,337.0861
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.09538,0.7108594,77.91019,7.311858,7.311858,0,-1,0,7.311858,1065.532,70.2135,0,0,77.91019,7.696693,7.311858,0,0,0,318.7582,0,0,0,420.0009,100,0.09840072,8.043044,62.32815,0,396.6684
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13258,0.9463119,103.7158,49.40744,49.40744,0,-1,0,49.40744,209.9194,51.70795,0,0,103.7158,52.00784,49.40744,0,0,0,318.7582,0,0,0,420.0009,100,0.09840072,54.34819,82.97263,0,422.474
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680343,0.7438534,81.52634,51.22831,51.22831,0,-1,0,51.22831,159.1431,27.6018,0,0,81.52634,53.92454,51.22831,0,0,0,318.7582,0,0,0,420.0009,100,0.09840072,56.35114,65.22107,0,400.2846
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99452,0.3177701,34.8276,66.04656,66.04656,0,-1,0,66.04656,52.73188,1.421085E-14,0,3.951222,34.8276,69.5227,66.04656,0,0,0,318.7582,0,34.6951,-34.6951,383.429,91.29243,0.09840072,72.65122,27.86208,0,353.5858
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.96338,0.5160621,56.5604,25.73934,25.73934,0,-1,0,25.73934,219.743,0,0,0,56.5604,27.09404,25.73934,0,0,38.55011,284.0631,29.46636,0,29.46636,411.3832,97.9482,0.09836433,28.31328,45.24832,0,340.6235
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95141,0.5637278,61.78457,12.89748,12.89748,0,-1,0,12.89748,479.0437,39.12452,0,0,61.78457,13.57629,12.89748,0,0,9.083754,310.5829,9.083754,0,9.083754,420.0009,100,0.09835312,14.18723,49.42765,0,372.3674
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94434,0.5095807,55.85004,20.37599,20.37599,0,-1,0,20.37599,274.0974,34.40163,0,0,55.85004,21.44841,20.37599,0,0,0,318.7582,0,0,0,420.0009,100,0.09835312,22.41359,44.68003,0,374.6083
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93907,0.2013967,22.07307,32.66159,32.66159,0,-1,0,32.66159,67.58114,0,7.105427E-15,0,22.07307,34.38062,32.66159,0,0,0,318.7582,0,12.30755,-12.30755,407.0276,96.91113,0.09835312,35.92775,17.65846,0,340.8313
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,7.779397,7.779397,0,-1,0,7.779397,0,0,8.881784E-16,0,0,8.188839,7.779397,0,0,13.67505,306.4507,0,8.188839,-8.188839,398.3958,94.85594,0.09835312,8.557337,0,0,306.4507
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,27.13488,27.13488,0,-1,0,27.13488,0,0,3.552714E-15,0,0,28.56303,27.13488,0,0,22.77376,298.2618,0,28.56303,-28.56303,368.2877,87.68737,0.09835312,29.84837,0,0,298.2618
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,2.944759,2.944759,0,-1,0,2.944759,0,0,0,0,0,3.099746,2.944759,0,0,54.51046,269.6988,0,3.099746,-3.099746,365.0203,86.90941,0.09835312,3.239235,0,0,269.6988
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,57.95462,266.5991,0,0,0,365.0203,86.90941,0.09835312,0,0,0,266.5991
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,8.214442,8.214442,0,-1,0,8.214442,0,0,0,0,0,8.646781,8.214442,0,0,57.95462,266.5991,0,8.646781,-8.646781,355.9058,84.7393,0.09835312,9.035886,0,0,266.5991
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,20.30284,20.30284,0,-1,0,20.30284,0,0,0,0,0,21.37141,20.30284,0,0,67.56216,257.9523,0,21.37141,-21.37141,333.3783,79.37563,0.09835312,22.33312,0,0,257.9523
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,91.30817,236.5809,0,0,0,333.3783,79.37563,0.09835312,0,0,0,236.5809
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,39.27601,39.27601,0,-1,0,39.27601,0,0,7.105427E-15,0,0,41.34317,39.27601,0,0,91.30817,236.5809,0,41.34317,-41.34317,289.7988,68.99957,0.09835312,43.20362,0,0,236.5809
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,29.90163,29.90163,0,-1,0,29.90163,0,0,3.552714E-15,0,0,31.4754,29.90163,0,0,137.245,195.2377,0,31.4754,-31.4754,256.6208,61.10007,0.09835312,32.8918,0,0,195.2377
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,52.30713,52.30713,0,-1,0,52.30713,0,0,7.105427E-15,0,0,55.06014,52.30713,0,0,172.2177,163.7623,0,55.06014,-55.06014,198.5823,47.28141,0.09835312,57.53784,0,0,163.7623
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,19.63987,19.63987,0,-1,0,19.63987,0,0,0,0,0,20.67355,19.63987,0,0,233.3956,108.7022,0,20.67355,-20.67355,176.7905,42.09288,0.09835312,21.60386,0,0,108.7022
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,37.67128,37.67128,0,0,0,37.67128,0,0,0,0,0,39.65397,37.67128,0,0,256.3662,88.02861,0,39.65397,-39.65397,134.9915,32.14077,0.09835312,41.4384,0,0,88.02861
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97385,0.03542783,3.88289,36.29464,36.29464,0,0,0,36.29464,10.69825,7.105427E-15,0,0,3.88289,38.20488,36.29464,0,0,300.4262,48.37464,0,34.32199,-34.32199,98.81297,23.52685,0.09835312,39.9241,3.106312,0,52.25753
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98157,0.2299432,25.20177,0,0,0,0,0,0,0,0,0,0,25.20177,0,0,0,0,338.5617,14.05265,25.20177,0,25.20177,122.7215,29.21934,0.09832202,0,20.16142,0,39.25442
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99054,0.4507291,49.39991,41.77138,41.77138,81,0,22.761,41.77138,118.2626,0,0,0,49.39991,0,0,39.22862,37.26719,313.36,36.73425,86.66709,0,86.66709,204.9411,48.7954,0.09842925,45.94852,39.51992,81,86.13416
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.0029,0.4626476,50.70618,33.24463,33.24463,0,-1,0,33.24463,152.5244,0,0,0,50.70618,34.99435,33.24463,0,0,226.6929,114.7346,15.71182,0,15.71182,219.8466,52.34433,0.09840987,36.5691,40.56494,0,165.4408
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.02466,0.7537428,82.61021,0,0,0,-1,0,0,0,0,0,0,82.61021,0,0,0,0,210.9811,128.8753,82.61021,0,82.61021,298.2176,71.00404,0.09830811,0,66.08817,0,211.4855
