Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.0868,0.6267538,68.69221,29.64109,29.64109,0,-1,0,29.64109,231.7466,0,0,0,68.69221,31.20115,29.64109,0,0,128.3708,203.2245,37.49107,0,37.49107,333.7847,79.47239,0.098262,32.6052,54.95377,0,271.9167
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.070903,0.9990919,109.5005,15.05289,15.05289,0,-1,0,15.05289,727.4383,2.775538,0,0,109.5005,15.84515,15.05289,0,0,90.87978,236.9664,90.87978,0,90.87978,420.0009,100,0.0981504,16.55818,87.60038,0,346.4669
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12411,0.9874576,108.2253,0,0,0,-1,0,0,0,108.2253,0,0,108.2253,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.0981504,0,86.58028,0,426.9836
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07294,0.917272,100.533,0,0,0,-1,0,0,0,100.533,0,0,100.533,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.0981504,0,80.42641,0,419.2912
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05318,0.6444544,70.6322,30.45834,30.45834,0,-1,0,30.45834,231.8977,38.57079,0,0,70.6322,32.06141,30.45834,0,0,0,318.7582,0,0,0,420.0009,100,0.0981504,33.50417,56.50576,0,389.3904
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.0415,0.3114208,34.13172,28.36357,28.36357,0,-1,0,28.36357,120.3365,4.275331,0,0,34.13172,29.85639,28.36357,0,0,0,318.7582,0,0,0,420.0009,100,0.0981504,31.19992,27.30537,0,352.89
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.0328,0.1513164,16.58428,0,0,0,-1,0,0,0,16.58428,0,0,16.58428,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.0981504,0,13.26742,0,335.3425
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.0981504,0,0,0,318.7582
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.0981504,0,0,0,318.7582
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,45.25354,45.25354,0,-1,0,45.25354,0,0,7.105427E-15,0,0,47.63531,45.25354,0,0,0,318.7582,0,47.63531,-47.63531,369.7888,88.04478,0.0981504,49.7789,0,0,318.7582
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,9.556833,9.556833,0,-1,0,9.556833,0,0,1.776357E-15,0,0,10.05982,9.556833,0,0,52.92812,271.1229,0,10.05982,-10.05982,359.1848,85.52003,0.0981504,10.51252,0,0,271.1229
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,13.39939,13.39939,0,-1,0,13.39939,0,0,1.776357E-15,0,0,14.10462,13.39939,0,0,64.10571,261.0631,0,14.10462,-14.10462,344.3173,81.98013,0.0981504,14.73933,0,0,261.0631
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,5.631511,5.631511,0,-1,0,5.631511,0,0,0,0,0,5.927906,5.631511,0,0,79.7775,246.9585,0,5.927906,-5.927906,338.0687,80.49239,0.0981504,6.194662,0,0,246.9585
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,86.36407,241.0306,0,0,0,338.0687,80.49239,0.0981504,0,0,0,241.0306
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,32.45729,32.45729,0,-1,0,32.45729,0,0,0,0,0,34.16557,32.45729,0,0,86.36407,241.0306,0,34.16557,-34.16557,302.055,71.91772,0.0981504,35.70301,0,0,241.0306
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,12.50248,12.50248,0,-1,0,12.50248,0,0,0,0,0,13.1605,12.50248,0,0,124.3258,206.865,0,13.1605,-13.1605,288.1826,68.61478,0.0981504,13.75272,0,0,206.865
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,9.716672,9.716672,0,-1,0,9.716672,0,0,0,0,0,10.22808,9.716672,0,0,138.9486,193.7045,0,10.22808,-10.22808,277.4013,66.0478,0.0981504,10.68834,0,0,193.7045
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,17.41026,17.41026,0,-1,0,17.41026,0,0,0,0,0,18.32659,17.41026,0,0,150.3131,183.4764,0,18.32659,-18.32659,258.0834,61.4483,0.0981504,19.15128,0,0,183.4764
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,26.20752,26.20752,0,0,0,26.20752,0,0,3.552714E-15,0,0,27.58687,26.20752,0,0,170.676,165.1498,0,27.58687,-27.58687,229.0043,54.52472,0.0981504,28.82828,0,0,165.1498
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.88387,0.002741262,0.3004423,27.91944,27.91944,0,0,0,27.91944,1.076105,0,3.552714E-15,0,0.3004423,29.38888,27.91944,0,0,201.3281,137.563,0,29.08844,-29.08844,198.3424,47.22428,0.0981504,30.71138,0.2403539,0,137.8634
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89541,0.02317324,2.539788,56.49958,56.49958,0,0,0,56.49958,4.495233,0,0,0,2.539788,59.47324,56.49958,0,0,233.6485,108.4745,0,56.93345,-56.93345,138.3292,32.93547,0.0981504,62.14954,2.03183,0,111.0143
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90882,0.005197647,0.5696621,50.75981,50.75981,20.25,0,7.39125,50.75981,1.12227,0,7.105427E-15,0,0.5696621,32.11559,30.50981,0,0,296.9079,51.54108,0,31.54593,-31.54593,105.0769,25.01826,0.0981504,55.83579,0.4557297,81,52.11074
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92734,0.04263177,4.672442,43.46464,23.43421,0,-1,0,23.43421,19.93855,0,20.03043,27.92795,4.672442,24.66759,23.43421,0,0,331.959,19.99515,0,19.99515,-19.99515,84.00017,20,0.0981504,47.8111,3.737954,0,24.66759
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96003,0.1610003,17.64563,0,0,0,-1,0,0,0,0,0,0,17.64563,0,0,0,0,354.1758,0,17.64563,0,17.64563,100.7403,23.98573,0.09812877,0,14.1165,0,17.64563
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05358,0.1166207,12.78163,17.98861,17.98861,0,-1,0,17.98861,71.05402,0,0,2.27195,12.78163,18.93538,17.98861,0,0,336.5302,15.88107,0,6.15375,-6.15375,94.25366,22.4413,0.09812877,19.78747,10.2253,0,28.66269
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.467847,0.1833279,20.09273,28.34076,28.32904,0,-1,0,28.32904,70.92626,0,0.01171827,18.11627,20.09273,29.82005,28.32904,0,0,343.3677,9.727315,0,9.727315,-9.727315,84.00017,20,0.09812877,31.17484,16.07419,0,29.82005
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26192,0.09755098,10.69159,20.025,10.15701,0,-1,0,10.15701,105.2632,0,9.867991,19.9961,10.69159,10.69159,10.15701,0,0,354.1758,0,0,0,0,84.00017,20,0.09812877,22.0275,8.553269,0,10.69159
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18614,0.04149243,4.54757,1.850837,1.850837,0,-1,0,1.850837,245.7035,0,0,1.171882,4.54757,1.948249,1.850837,0,0,354.1758,0,2.599321,0,2.599321,86.4661,20.58713,0.09812558,2.03592,3.638056,0,4.54757
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15673,0.1592635,17.45528,28.66192,18.80493,0,-1,0,18.80493,92.82286,0,9.856984,25.98919,17.45528,19.79467,18.80493,0,0,351.5765,2.339389,0,2.339389,-2.339389,84.00017,20,0.09812558,31.52811,13.96422,0,19.79467
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13931,0.08579576,9.403215,28.0679,8.933054,0,-1,0,8.933054,105.2632,0,19.13485,29.08808,9.403215,9.403215,8.933054,0,0,354.1758,0,0,0,0,84.00017,20,0.09812558,30.87469,7.522572,0,9.403215
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12632,0.05405322,5.924233,0,0,0,-1,0,0,0,0,0,0,5.924233,0,0,0,0,354.1758,0,5.924233,0,5.924233,89.62039,21.33814,0.09811832,0,4.739387,0,5.924233
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,49.71039,5.065219,0,-1,0,5.065219,0,0,44.64517,49.61621,0,5.33181,5.065219,0,0,348.2516,5.33181,0,5.33181,-5.33181,84.00017,20,0.09811832,54.68143,0,0,5.33181
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,70.94356,0,0,-1,0,0,0,0,70.94356,78.03791,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09811832,78.03791,0,0,0
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,25.66912,0,0,-1,0,0,0,0,25.66912,28.23604,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09811832,28.23604,0,0,0
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09811832,0,0,0,0
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,24.72027,0,0,-1,0,0,0,0,24.72027,27.1923,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09811832,27.1923,0,0,0
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,29.50789,0,0,-1,0,0,0,0,29.50789,32.45868,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09811832,32.45868,0,0,0
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,4.628923,0,0,-1,0,0,0,0,4.628923,5.091815,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09811832,5.091815,0,0,0
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,4.926143,0,0,-1,0,0,0,0,4.926143,5.418757,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09811832,5.418757,0,0,0
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09811832,0,0,0,0
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09811832,0,0,0,0
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,11.40304,0,0,-1,0,0,0,0,11.40304,12.54335,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09811832,12.54335,0,0,0
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,7.536993,7.536993,79.85278,0,22.47075,7.536993,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.09824331,8.290692,0,81,0
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79497,0.01139799,1.24922,45.02996,45.02996,81,0,22.761,45.02996,2.774196,7.105427E-15,0,0,1.24922,0,0,35.97004,34.17154,285.4758,61.83,35.42075,0,35.42075,182.7778,43.51843,0.09833021,49.53296,0.9993758,81,63.07922
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81107,0.1134666,12.43594,34.38622,34.38622,81,0,22.761,34.38622,36.16546,0,0,0,12.43594,0,0,46.61378,44.28309,250.0551,93.70868,56.71902,0,56.71902,236.5862,56.32993,0.09846546,37.82484,9.948749,81,106.1446
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82981,0.2832847,31.048,0,0,72.31579,0,20.56389,0,0,0,0,0,31.048,0,0,72.31579,68.7,193.336,144.7558,99.748,0,99.748,331.2155,78.86066,0.0985254,0,24.8384,81,175.8038
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85574,0.3479428,38.13453,27.54273,27.54273,0,-1,0,27.54273,138.4559,0,0,0,38.13453,28.99235,27.54273,0,0,93.58802,234.529,9.142176,0,9.142176,339.8885,80.92567,0.09851419,30.29701,30.50762,0,272.6635
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90159,0.5830643,63.90385,24.97259,24.97259,0,-1,0,24.97259,255.896,0,0,0,63.90385,26.28693,24.97259,0,0,84.44585,242.757,37.61692,0,37.61692,375.575,89.42245,0.09846807,27.46984,51.12308,0,306.6608
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03303,0.3419316,37.4757,42.08935,42.08935,0,-1,0,42.08935,89.03844,0,0,0,37.4757,44.30458,42.08935,0,0,46.82893,276.6122,0,6.828875,-6.828875,368.3767,87.70857,0.09846807,46.29829,29.98056,0,314.0879
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868062,0.6624976,72.60974,59.84095,59.84095,0,-1,0,59.84095,121.3379,0,0,0,72.60974,62.99048,59.84095,0,0,54.41657,269.7833,9.619261,0,9.619261,377.5024,89.88134,0.09845629,65.82505,58.08779,0,342.3931
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40759,0.5758784,63.11628,49.524,49.524,0,-1,0,49.524,127.4458,0,0,0,63.11628,52.13052,49.524,0,0,44.79731,278.4406,10.98575,0,10.98575,387.9244,92.36276,0.09844283,54.4764,50.49302,0,341.5569
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30279,0.4131905,45.28567,4.398911,4.398911,0,-1,0,4.398911,1029.475,6.843682,0,0,45.28567,4.630432,4.398911,0,0,33.81156,288.3278,33.81156,0,33.81156,420.0009,100,0.09840144,4.838801,36.22854,0,333.6135
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.2619,0.2136719,23.41844,20.882,20.882,0,-1,0,20.882,112.1465,1.437388,0,0,23.41844,21.98105,20.882,0,0,0,318.7582,0,0,0,420.0009,100,0.09840144,22.9702,18.73475,0,342.1767
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23762,0.1943736,21.30334,27.95192,27.95192,0,-1,0,27.95192,76.21425,0,3.552714E-15,0,21.30334,29.42307,27.95192,0,0,0,318.7582,0,8.119726,-8.119726,411.4419,97.96216,0.09840144,30.74711,17.04267,0,340.0616
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21951,0.09574244,10.49337,20.29256,20.29256,0,-1,0,20.29256,51.71045,0,0,0,10.49337,21.36059,20.29256,0,0,9.021918,310.6385,0,10.86722,-10.86722,399.9868,95.23477,0.09840144,22.32181,8.394697,0,321.1319
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,31.13883,31.13883,0,-1,0,31.13883,0,0,0,0,0,32.77771,31.13883,0,0,21.0966,299.7713,0,32.77771,-32.77771,365.4361,87.00842,0.09840144,34.25271,0,0,299.7713
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,49.94479,49.94479,0,-1,0,49.94479,0,0,7.105427E-15,0,0,52.57346,49.94479,0,0,57.51628,266.9936,0,52.57346,-52.57346,310.0188,73.81386,0.09840144,54.93927,0,0,266.9936
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,33.53912,33.53912,0,-1,0,33.53912,0,0,7.105427E-15,0,0,35.30433,33.53912,0,0,115.9312,214.4201,0,35.30433,-35.30433,272.8048,64.95338,0.09840144,36.89303,0,0,214.4201
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,24.17173,24.17173,0,-1,0,24.17173,0,0,3.552714E-15,0,0,25.44392,24.17173,0,0,155.1583,179.1158,0,25.44392,-25.44392,245.9845,58.56763,0.09840144,26.5889,0,0,179.1158
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,52.48941,52.48941,0,-1,0,52.48941,0,0,7.105427E-15,0,0,55.25201,52.48941,0,0,183.4293,153.6719,0,55.25201,-55.25201,187.7438,44.70081,0.09840144,57.73835,0,0,153.6719
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,20.97433,20.97433,0,-1,0,20.97433,0,0,0,0,0,22.07824,20.97433,0,0,244.8204,98.41985,0,22.07824,-22.07824,164.4713,39.15975,0.09840144,23.07176,0,0,98.41985
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,21.8829,21.8829,0,-1,0,21.8829,0,0,3.552714E-15,0,0,23.03463,21.8829,0,0,269.3518,76.34161,0,23.03463,-23.03463,140.1907,33.37866,0.09840144,24.07119,0,0,76.34161
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,3.491315,3.491315,0,-1,0,3.491315,0,0,4.440892E-16,0,0,3.675068,3.491315,0,0,294.9458,53.30698,0,3.675068,-3.675068,136.3168,32.45631,0.09840144,3.840446,0,0,53.30698
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,12.12992,12.12992,0,-1,0,12.12992,0,0,1.776357E-15,0,0,12.76834,12.12992,0,0,299.0292,49.63191,0,12.76834,-12.76834,122.8578,29.25179,0.09840144,13.34291,0,0,49.63191
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,11.16428,11.16428,0,-1,0,11.16428,0,0,1.776357E-15,0,0,11.75187,11.16428,0,0,313.2163,36.86357,0,11.75187,-11.75187,110.4702,26.30238,0.09840144,12.28071,0,0,36.86357
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,24.02244,23.85612,0,-1,0,23.85612,0,0,0.1663204,2.568564,0,25.1117,23.85612,0,0,326.2739,25.1117,0,25.1117,-25.1117,84.00017,20,0.09840144,26.42468,0,0,25.1117
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,31.66645,31.66645,81,0,22.761,31.66645,0,0,0,0,0,0,0,49.33355,46.86687,354.1758,0,46.86687,0,46.86687,128.462,30.58613,0.09851649,34.83309,0,81,0
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70724,0.002018959,0.2212779,10.49323,10.49323,81,0,22.761,10.49323,2.108768,0,0,0,0.2212779,0,0,70.50677,66.98143,307.3089,42.18019,67.20271,0,67.20271,192.2161,45.76564,0.09864635,11.54256,0.1770223,81,42.40147
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72865,0.02092464,2.29334,2.145279,2.145279,74.46107,0,21.10665,2.145279,106.9017,0,0,0,2.29334,0,0,72.31579,68.7,240.1062,102.6626,70.99334,0,70.99334,259.5663,61.80137,0.09874854,2.359807,1.834672,81,104.956
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75363,0.04400341,4.822773,0,0,72.31579,0,20.56389,0,0,0,0,0,4.822773,0,0,72.31579,68.7,169.1129,166.5566,73.52277,0,73.52277,329.3161,78.40844,0.09883998,0,3.858219,81,171.3794
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78821,0.09449591,10.35675,46.35733,46.35733,0,-1,0,46.35733,22.34113,0,0,0,10.35675,48.79719,46.35733,0,0,95.59011,232.7271,0,38.44044,-38.44044,288.7963,68.76089,0.09883998,50.99306,8.285401,0,243.0839
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84944,0.07435242,8.149026,23.41147,23.41147,0,-1,0,23.41147,34.80784,0,0,0,8.149026,24.64365,23.41147,0,0,138.3017,194.2867,0,16.49462,-16.49462,271.4095,64.62117,0.09883998,25.75261,6.51922,0,202.4357
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02521,0.1208471,13.24484,0,0,0,-1,0,0,0,0,0,0,13.24484,0,0,0,0,156.6291,177.7921,13.24484,0,13.24484,283.9746,67.61287,0.09882375,0,10.59587,0,191.0369
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.269873,0.05948333,6.519373,39.75814,39.75814,0,-1,0,39.75814,16.39758,0,0,0,6.519373,41.85067,39.75814,0,0,143.3842,189.7124,0,35.3313,-35.3313,246.7322,58.74564,0.09882375,43.73395,5.215498,0,196.2318
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.5607,0.1145761,12.55755,35.94883,35.94883,0,-1,0,35.94883,34.93172,0,7.105427E-15,0,12.55755,37.84087,35.94883,0,0,182.6412,154.3811,0,25.28333,-25.28333,220.0812,52.40018,0.09882375,39.54371,10.04604,0,166.9387
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42271,0.2207632,24.19565,12.53379,12.53379,0,-1,0,12.53379,193.0433,0,0,0,24.19565,13.19347,12.53379,0,0,210.7338,129.0978,11.00218,0,11.00218,230.5188,54.88531,0.09881028,13.78717,19.35652,0,153.2934
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36854,0.1243479,13.62853,0,0,0,-1,0,0,0,0,0,0,13.62853,0,0,0,0,199.7316,138.9998,13.62853,0,13.62853,243.4479,57.96368,0.09879359,0,10.90282,0,152.6283
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33632,0.07871256,8.626897,0,0,0,-1,0,0,0,0,0,0,8.626897,0,0,0,0,186.1031,151.2654,8.626897,0,8.626897,251.6321,59.91229,0.09878303,0,6.901517,0,159.8923
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31226,0.03451611,3.782966,41.02013,41.02013,0,-1,0,41.02013,9.222217,0,7.105427E-15,0,3.782966,43.17909,41.02013,0,0,177.4762,159.0296,0,39.39612,-39.39612,210.105,50.02489,0.09878303,45.12215,3.026372,0,162.8126
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,57.29836,57.29836,0,-1,0,57.29836,0,0,7.105427E-15,0,0,60.31406,57.29836,0,0,221.2497,119.6335,0,60.31406,-60.31406,146.5284,34.88764,0.09878303,63.02819,0,0,119.6335
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,8.042417,8.042417,0,-1,0,8.042417,0,0,0,0,0,8.465701,8.042417,0,0,288.2653,59.31946,0,8.465701,-8.465701,137.6047,32.76297,0.09878303,8.846658,0,0,59.31946
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,0.4868393,0.4868393,0,-1,0,0.4868393,0,0,5.551115E-17,0,0,0.5124624,0.4868393,0,0,297.6716,50.85376,0,0.5124624,-0.5124624,137.0645,32.63435,0.09878303,0.5355232,0,0,50.85376
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,9.17377,9.17377,0,-1,0,9.17377,0,0,0,0,0,9.6566,9.17377,0,0,298.241,50.34129,0,9.6566,-9.6566,126.8856,30.2108,0.09878303,10.09115,0,0,50.34129
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,35.60571,35.60571,0,-1,0,35.60571,0,0,7.105427E-15,0.515817,0,37.47969,35.60571,0,0,308.9706,40.6847,0,37.47969,-37.47969,87.37854,20.80437,0.09878303,39.16628,0,0,40.6847
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,350.6147,3.205004,0,0,0,87.37854,20.80437,0.09878303,0,0,0,3.205004
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,14.43999,3.044754,0,-1,0,3.044754,0,0,11.39524,12.83924,0,3.205004,3.044754,0,0,350.6147,3.205004,0,3.205004,-3.205004,84.00017,20,0.09878303,15.88399,0,0,3.205004
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09878303,0,0,0,0
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,47.40793,0,0,-1,0,0,0,0,47.40793,52.14872,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09878303,52.14872,0,0,0
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,6.998161,0,0,-1,0,0,0,0,6.998161,7.697977,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09878303,7.697977,0,0,0
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,30.41255,0,0,-1,0,0,0,0,30.41255,33.45381,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09878303,33.45381,0,0,0
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,29.38928,29.38928,81,0,22.761,29.38928,0,0,0,0,0,0,0,51.61072,49.03018,354.1758,0,49.03018,0,49.03018,130.5143,31.07477,0.0989027,32.32821,0,81,0
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.6208,0.04261664,4.670783,34.75729,34.75729,81,0,22.761,34.75729,13.43828,0,0,0,4.670783,0,0,46.24271,43.93057,305.1456,44.12716,48.60136,0,48.60136,176.6216,42.05267,0.09901951,38.23302,3.736627,81,48.79795
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64828,0.2612588,28.63396,51.02853,51.02853,81,0,22.761,51.02853,56.11363,0,0,0,28.63396,0,0,29.97147,28.4729,256.5443,87.86839,57.10686,0,57.10686,230.7979,54.95177,0.09914833,56.13138,22.90717,81,116.5023
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.68037,0.4926412,53.99347,35.8771,35.8771,81,0,22.761,35.8771,150.4956,0,0,0,53.99347,0,0,45.1229,42.86675,199.4374,139.2646,96.86022,0,96.86022,322.6876,76.83022,0.09924065,39.46481,43.19478,81,193.258
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72484,0.5903672,64.70425,50.41296,50.41296,0,-1,0,50.41296,128.3484,0,0,0,64.70425,53.06628,50.41296,0,0,102.5772,226.4388,11.63797,0,11.63797,333.7283,79.45897,0.09922638,55.45426,51.7634,0,291.143
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80368,0.6695191,73.37929,40.46851,40.46851,0,-1,0,40.46851,181.3244,0,0,0,73.37929,42.59843,40.46851,0,0,90.93922,236.9129,30.78086,0,30.78086,362.9296,86.41164,0.09918868,44.51537,58.70343,0,310.2922
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03013,0.8348007,91.49416,53.77159,53.77159,0,-1,0,53.77159,170.1533,0,0,0,91.49416,56.60167,53.77159,0,0,60.15836,264.6157,34.89248,0,34.89248,396.0315,94.29303,0.09914597,59.14875,73.19533,0,356.1099
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.672274,0.8953789,98.13352,44.94718,44.94718,0,-1,0,44.94718,218.3308,25.55482,0,0,98.13352,47.31282,44.94718,0,0,25.26588,296.0189,25.26588,0,25.26588,420.0009,100,0.09911507,49.44189,78.50682,0,394.1525
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72087,0.9520769,104.3476,13.97077,13.97077,0,-1,0,13.97077,746.8998,89.64156,0,0,104.3476,14.70607,13.97077,0,0,0,318.7582,0,0,0,420.0009,100,0.09911507,15.36784,83.4781,0,423.1058
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54571,0.827535,90.69784,44.50365,44.50365,0,-1,0,44.50365,203.7986,43.85189,0,0,90.69784,46.84595,44.50365,0,0,0,318.7582,0,0,0,420.0009,100,0.09911507,48.95402,72.55827,0,409.4561
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47651,0.6286283,68.89766,11.977,11.977,0,-1,0,11.977,575.2496,56.29029,0,0,68.89766,12.60737,11.977,0,0,0,318.7582,0,0,0,420.0009,100,0.09911507,13.1747,55.11813,0,387.6559
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.43526,0.3703779,40.59342,34.67331,34.67331,0,-1,0,34.67331,117.074,4.095194,0,0,40.59342,36.49822,34.67331,0,0,0,318.7582,0,0,0,420.0009,100,0.09911507,38.14064,32.47473,0,359.3517
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40444,0.1734863,19.0141,49.51394,49.51394,0,-1,0,49.51394,38.4015,0,7.105427E-15,0,19.0141,52.11994,49.51394,0,0,0,318.7582,0,33.10584,-33.10584,385.1042,91.6913,0.09911507,54.46534,15.21128,0,337.7723
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,83.27309,68.7,0,-1,0,68.7,0,0,14.57308,22.90039,0,72.31579,68.7,0,0,36.78427,285.6524,0,72.31579,-72.31579,308.8767,73.54192,0.09911507,91.6004,0,0,285.6524
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,20.22178,20.22178,0,-1,0,20.22178,0,0,3.552714E-15,0,0,21.28608,20.22178,0,0,117.1351,213.3366,0,21.28608,-21.28608,286.4392,68.19967,0.09911507,22.24395,0,0,213.3366
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,5.097452,5.097452,0,-1,0,5.097452,0,0,0,0,0,5.365739,5.097452,0,0,140.7863,192.0505,0,5.365739,-5.365739,280.7832,66.85301,0.09911507,5.607198,0,0,192.0505
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,146.7483,186.6848,0,0,0,280.7832,66.85301,0.09911507,0,0,0,186.6848
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,5.59243,5.59243,0,-1,0,5.59243,0,0,0,0,0,5.886768,5.59243,0,0,146.7483,186.6848,0,5.886768,-5.886768,274.578,65.37559,0.09911507,6.151673,0,0,186.6848
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,37.77726,37.77726,0,-1,0,37.77726,0,0,7.105427E-15,0,0,39.76554,37.77726,0,0,153.2891,180.798,0,39.76554,-39.76554,232.6614,55.39547,0.09911507,41.55499,0,0,180.798
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,1.181761,1.181761,0,-1,0,1.181761,0,0,2.220446E-16,0,0,1.243958,1.181761,0,0,197.4731,141.0325,0,1.243958,-1.243958,231.3502,55.08327,0.09911507,1.299937,0,0,141.0325
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,18.21533,18.21533,0,-1,0,18.21533,0,0,3.552714E-15,0,0,19.17403,18.21533,0,0,198.8552,139.7885,0,19.17403,-19.17403,211.139,50.27109,0.09911507,20.03687,0,0,139.7885
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,17.29479,17.29479,0,-1,0,17.29479,0,0,3.552714E-15,0,0,18.20505,17.29479,0,0,220.1597,120.6145,0,18.20505,-18.20505,191.9492,45.7021,0.09911507,19.02427,0,0,120.6145
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,11.71244,11.71244,0,-1,0,11.71244,0,0,1.776357E-15,0,0,12.32888,11.71244,0,0,240.3876,102.4094,0,12.32888,-12.32888,178.9534,42.60787,0.09911507,12.88368,0,0,102.4094
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,5.402406,5.402406,0,-1,0,5.402406,0,0,8.881784E-16,0,0,5.686743,5.402406,0,0,254.0863,90.08055,0,5.686743,-5.686743,172.959,41.18064,0.09911507,5.942647,0,0,90.08055
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,7.189221,7.189221,0,0,0,7.189221,0,0,0,0,0,7.567601,7.189221,0,0,260.4049,84.39381,0,7.567601,-7.567601,164.9821,39.28137,0.09911507,7.908143,0,0,84.39381
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,2.782488,6.802917,6.802917,0,0,0,6.802917,40.90139,0,0,0,2.782488,7.160964,6.802917,0,0,268.8134,76.8262,0,4.378477,-4.378477,160.3668,38.18249,0.09911507,7.483208,2.22599,0,79.6087
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,27.3223,40.28709,40.28709,0,0,0,40.28709,67.819,0,0,0,27.3223,42.40746,40.28709,0,0,273.6783,72.44773,0,15.08516,-15.08516,144.4656,34.39651,0.09911507,44.3158,21.85784,0,99.77003
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,53.49192,22.57878,22.57878,0,0,0,22.57878,236.9124,0,0,0,53.49192,23.76714,22.57878,0,0,290.4396,57.36256,29.72478,0,29.72478,172.665,41.11064,0.09907874,24.83666,42.79353,0,110.8545
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,79.66604,19.73125,19.73125,0,-1,0,19.73125,403.7556,0,0,0,79.66604,20.76974,19.73125,0,0,260.7148,84.11487,58.8963,0,58.8963,228.539,54.41393,0.09900685,21.70438,63.73283,0,163.7809
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,74.99777,7.960692,7.960692,0,-1,0,7.960692,942.1011,0,0,0,74.99777,8.379676,7.960692,0,0,201.8185,137.1215,66.6181,0,66.6181,291.7384,69.4614,0.09892564,8.756762,59.99822,0,212.1193
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,88.92297,27.07984,27.07984,0,-1,0,27.07984,328.3733,0,0,0,88.92297,28.50509,27.07984,0,0,135.2004,197.0778,60.41787,0,60.41787,349.0559,83.10838,0.09885211,29.78782,71.13837,0,286.0008
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,116.3333,9.355835,9.355835,0,-1,0,9.355835,1243.431,31.70249,0,0,116.3333,9.848248,9.355835,0,0,74.78257,251.4539,74.78257,0,74.78257,420.0009,100,0.09876125,10.29142,93.06664,0,367.7872
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,80.2207,42.26951,42.26951,0,-1,0,42.26951,189.7838,35.72647,0,0,80.2207,44.49422,42.26951,0,0,0,318.7582,0,0,0,420.0009,100,0.09876125,46.49646,64.17655,0,398.9789
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,91.19913,64.94879,64.94879,0,-1,0,64.94879,140.417,22.83198,0,2.743674,91.19913,68.36715,64.94879,0,0,0,318.7582,0,0,0,420.0009,100,0.09876125,71.44367,72.9593,0,409.9574
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,67.91999,19.02561,19.02561,0,-1,0,19.02561,356.9925,47.89303,0,0,67.91999,20.02696,19.02561,0,0,0,318.7582,0,0,0,420.0009,100,0.09876125,20.92817,54.33599,0,386.6782
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,44.08016,21.53742,21.53742,0,-1,0,21.53742,204.6678,21.40919,0,0,44.08016,22.67097,21.53742,0,0,0,318.7582,0,0,0,420.0009,100,0.09876125,23.69116,35.26413,0,362.8384
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,16.1793,21.1578,21.1578,0,-1,0,21.1578,76.46966,0,0,0,16.1793,22.27137,21.1578,0,0,0,318.7582,0,6.092071,-6.092071,413.5792,98.47105,0.09876125,23.27358,12.94344,0,334.9375
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.768968,312.6662,0,0,0,413.5792,98.47105,0.09876125,0,0,0,312.6662
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,11.46408,11.46408,0,-1,0,11.46408,0,0,1.776357E-15,0,0,12.06745,11.46408,0,0,6.768968,312.6662,0,12.06745,-12.06745,400.859,95.44244,0.09876125,12.61049,0,0,312.6662
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,62.2561,62.2561,0,-1,0,62.2561,0,0,0,0,0,65.53274,62.2561,0,0,20.17725,300.5987,0,65.53274,-65.53274,331.7815,78.99543,0.09876125,68.4817,0,0,300.5987
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,27.1219,27.1219,0,-1,0,27.1219,0,0,0,0,0,28.54937,27.1219,0,0,92.9914,235.066,0,28.54937,-28.54937,301.6878,71.83028,0.09876125,29.83409,0,0,235.066
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,124.7129,206.5166,0,0,0,301.6878,71.83028,0.09876125,0,0,0,206.5166
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,124.7129,206.5166,0,0,0,301.6878,71.83028,0.09876125,0,0,0,206.5166
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,37.58822,37.58822,0,-1,0,37.58822,0,0,7.105427E-15,0,0,39.56655,37.58822,0,0,124.7129,206.5166,0,39.56655,-39.56655,259.981,61.90011,0.09876125,41.34704,0,0,206.5166
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,10.86463,10.86463,0,-1,0,10.86463,0,0,0,0,0,11.43645,10.86463,0,0,168.6758,166.9501,0,11.43645,-11.43645,247.9259,59.02986,0.09876125,11.95109,0,0,166.9501
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,13.50215,13.50215,0,-1,0,13.50215,0,0,0,0,0,14.21279,13.50215,0,0,181.3829,155.5136,0,14.21279,-14.21279,232.9443,55.46282,0.09876125,14.85237,0,0,155.5136
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,31.14733,31.14733,0,-1,0,31.14733,0,0,3.552714E-15,0,0,32.78666,31.14733,0,0,197.1749,141.3008,0,32.78666,-32.78666,198.3841,47.23422,0.09876125,34.26206,0,0,141.3008
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,3.360589,3.360589,0,-1,0,3.360589,0,0,0,0,0,3.537462,3.360589,0,0,233.6045,108.5142,0,3.537462,-3.537462,194.6553,46.34641,0.09876125,3.696648,0,0,108.5142
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,24.01052,24.01052,0,0,0,24.01052,0,0,3.552714E-15,0,0,25.27423,24.01052,0,0,237.535,104.9767,0,25.27423,-25.27423,168.0139,40.00324,0.09876125,26.41157,0,0,104.9767
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,5.612823,50.53479,50.53479,0,0,0,50.53479,11.10685,0,7.105427E-15,0,5.612823,53.19451,50.53479,0,0,265.6175,79.70246,0,47.58169,-47.58169,117.8584,28.06148,0.09876125,55.58826,4.490258,0,85.31528
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,27.89268,40.32676,40.32676,81,0,22.761,40.32676,69.16669,0,0,0,27.89268,0,0,40.67324,38.63958,318.4861,32.12077,66.53226,0,66.53226,180.9765,43.08955,0.09889028,44.35943,22.31414,81,60.01345
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,56.67342,21.61378,21.61378,81,0,22.761,21.61378,262.2096,0,0,0,56.67342,0,0,59.38622,56.4169,251.9538,91.99981,113.0903,0,113.0903,288.2634,68.634,0.09896257,23.77516,45.33874,81,148.6732
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,68.49122,38.12722,38.12722,0,-1,0,38.12722,179.6386,0,0,0,68.49122,40.13392,38.12722,0,0,138.8635,193.7811,28.3573,0,28.3573,315.1655,75.03925,0.09892816,41.93995,54.79297,0,262.2723
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,69.71226,0,0,0,-1,0,0,0,0,0,0,69.71226,0,0,0,0,110.5062,219.3027,69.71226,0,69.71226,381.3003,90.78561,0.09884369,0,55.76981,0,289.0149
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,59.96366,0,0,0,-1,0,0,0,19.16974,0,0,59.96366,0,0,0,0,40.79392,282.0437,40.79392,0,40.79392,420.0009,100,0.09879432,0,47.97093,0,342.0074
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,77.89887,12.10031,12.10031,0,-1,0,12.10031,643.7761,65.16171,0,0,77.89887,12.73716,12.10031,0,0,0,318.7582,0,0,0,420.0009,100,0.09879432,13.31034,62.3191,0,396.6571
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,80.28364,70.13023,68.7,0,-1,0,68.7,116.8612,7.967852,1.430233,8.443256,80.28364,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.09879432,77.14326,64.22691,0,399.0419
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,78.11749,22.3419,22.3419,0,-1,0,22.3419,349.6457,54.5997,0,0,78.11749,23.51779,22.3419,0,0,0,318.7582,0,0,0,420.0009,100,0.09879432,24.57609,62.49399,0,396.8757
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,59.57165,4.496573,4.496573,0,-1,0,4.496573,1324.823,54.83841,0,0,59.57165,4.733234,4.496573,0,0,0,318.7582,0,0,0,420.0009,100,0.09879432,4.94623,47.65732,0,378.3299
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,39.05592,37.84356,37.84356,0,-1,0,37.84356,103.2036,0,0,0,39.05592,39.83533,37.84356,0,0,0,318.7582,0,0.7794132,-0.7794132,419.1793,99.80439,0.09879432,41.62792,31.24473,0,357.8141
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,12.71794,26.91027,26.91027,0,-1,0,26.91027,47.26055,0,0,0,12.71794,28.3266,26.91027,0,0,0.8660147,317.9788,0,15.60866,-15.60866,402.7263,95.88702,0.09879432,29.6013,10.17436,0,330.6967
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,15.38721,15.38721,0,-1,0,15.38721,0,0,1.776357E-15,0,0,16.19707,15.38721,0,0,18.20897,302.3701,0,16.19707,-16.19707,385.6531,91.82198,0.09879432,16.92594,0,0,302.3701
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,30.151,30.151,0,-1,0,30.151,0,0,0,0,0,31.73789,30.151,0,0,36.20571,286.1731,0,31.73789,-31.73789,352.1984,83.8566,0.09879432,33.1661,0,0,286.1731
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,71.47004,254.4352,0,0,0,352.1984,83.8566,0.09879432,0,0,0,254.4352
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,71.47004,254.4352,0,0,0,352.1984,83.8566,0.09879432,0,0,0,254.4352
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,71.47004,254.4352,0,0,0,352.1984,83.8566,0.09879432,0,0,0,254.4352
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,28.0435,28.0435,0,-1,0,28.0435,0,0,3.552714E-15,0,0,29.51948,28.0435,0,0,71.47004,254.4352,0,29.51948,-29.51948,321.0822,76.44798,0.09879432,30.84785,0,0,254.4352
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,21.26155,21.26155,0,-1,0,21.26155,0,0,3.552714E-15,0,0,22.38058,21.26155,0,0,104.2695,224.9157,0,22.38058,-22.38058,297.4909,70.83104,0.09879432,23.3877,0,0,224.9157
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,18.09755,18.09755,0,-1,0,18.09755,0,0,3.552714E-15,0,0,19.05005,18.09755,0,0,129.1368,202.5351,0,19.05005,-19.05005,277.4104,66.04997,0.09879432,19.9073,0,0,202.5351
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,150.3035,183.4851,0,0,0,277.4104,66.04997,0.09879432,0,0,0,183.4851
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,27.95801,27.95801,0,-1,0,27.95801,0,0,0,0,0,29.42948,27.95801,0,0,150.3035,183.4851,0,29.42948,-29.42948,246.389,58.66394,0.09879432,30.75381,0,0,183.4851
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,48.92214,48.92214,0,-1,0,48.92214,0,0,0,0,0,51.49699,48.92214,0,0,183.0029,154.0556,0,51.49699,-51.49699,192.1064,45.73954,0.09879432,53.81436,0,0,154.0556
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,240.2218,102.5586,0,0,0,192.1064,45.73954,0.09879432,0,0,0,102.5586
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,3.551806,3.201438,3.201438,0,0,0,3.201438,110.9441,0,0,0,3.551806,3.369935,3.201438,0,0,240.2218,102.5586,0.1818717,0,0.1818717,192.279,45.78062,0.0987941,3.521582,2.841445,0,106.1104
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,23.74008,13.66687,13.66687,0,0,0,13.66687,173.7053,0,0,0,23.74008,14.38618,13.66687,0,0,240.0399,102.7223,9.353902,0,9.353902,201.1529,47.89344,0.09878279,15.03356,18.99207,0,126.4624
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,48.4406,0,0,0,0,0,0,0,0,0,0,48.4406,0,0,0,0,230.686,111.1408,48.4406,0,48.4406,247.1077,58.83504,0.09872424,0,38.75248,0,159.5814
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,70.03926,31.76193,31.76193,0,-1,0,31.76193,220.5132,0,0,0,70.03926,33.43362,31.76193,0,0,182.2454,154.7374,36.60564,0,36.60564,281.8348,67.10339,0.09868005,34.93813,56.03141,0,224.7766
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,81.0801,0,0,0,-1,0,0,0,0,0,0,81.0801,0,0,0,0,145.6398,187.6824,81.0801,0,81.0801,358.7542,85.41749,0.0985823,0,64.86408,0,268.7625
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,115.1074,6.769398,6.769398,0,-1,0,6.769398,1700.409,43.42208,0,0,115.1074,7.125682,6.769398,0,0,64.55967,260.6545,64.55967,0,64.55967,420.0009,100,0.0985046,7.446338,92.08595,0,375.762
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,121.4948,0,0,0,-1,0,0,0,121.4948,0,0,121.4948,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.0985046,0,97.19585,0,440.253
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,118.6761,49.91503,49.91503,0,-1,0,49.91503,237.7561,66.13392,0,0,118.6761,52.54214,49.91503,0,0,0,318.7582,0,0,0,420.0009,100,0.0985046,54.90653,94.94084,0,437.4343
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,100.0618,0,0,0,-1,0,0,0,100.0618,0,0,100.0618,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.0985046,0,80.04942,0,418.82
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,81.12644,27.6518,27.6518,0,-1,0,27.6518,293.3858,52.01929,0,0,81.12644,29.10715,27.6518,0,0,0,318.7582,0,0,0,420.0009,100,0.0985046,30.41698,64.90115,0,399.8847
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,48.97379,29.53872,29.53872,0,-1,0,29.53872,165.7952,17.8804,0,0,48.97379,31.09339,29.53872,0,0,0,318.7582,0,0,0,420.0009,100,0.0985046,32.49259,39.17903,0,367.732
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,18.55652,4.232567,4.232567,0,-1,0,4.232567,438.4223,14.10118,0,0,18.55652,4.455334,4.232567,0,0,0,318.7582,0,0,0,420.0009,100,0.0985046,4.655824,14.84521,0,337.3148
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,37.71991,37.71991,0,-1,0,37.71991,0,0,7.105427E-15,0,0,39.70517,37.71991,0,0,0,318.7582,0,39.70517,-39.70517,378.1479,90.03504,0.0985046,41.4919,0,0,318.7582
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,11.69369,11.69369,0,-1,0,11.69369,0,0,0,0,0,12.30915,11.69369,0,0,44.11686,279.0531,0,12.30915,-12.30915,365.1729,86.94576,0.0985046,12.86306,0,0,279.0531
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,7.912227,7.912227,0,-1,0,7.912227,0,0,8.881784E-16,0,0,8.32866,7.912227,0,0,57.79369,266.7439,0,8.32866,-8.32866,356.3938,84.85548,0.0985046,8.703449,0,0,266.7439
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,67.04775,258.4153,0,0,0,356.3938,84.85548,0.0985046,0,0,0,258.4153
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,28.63989,28.63989,0,-1,0,28.63989,0,0,3.552714E-15,0,0,30.14725,28.63989,0,0,67.04775,258.4153,0,30.14725,-30.14725,324.6158,77.28931,0.0985046,31.50388,0,0,258.4153
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,12.88271,12.88271,0,-1,0,12.88271,0,0,1.776357E-15,0,0,13.56075,12.88271,0,0,100.5447,228.268,0,13.56075,-13.56075,310.3215,73.88592,0.0985046,14.17098,0,0,228.268
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,10.41176,10.41176,0,-1,0,10.41176,0,0,1.776357E-15,0,0,10.95975,10.41176,0,0,115.6122,214.7072,0,10.95975,-10.95975,298.7689,71.13531,0.0985046,11.45294,0,0,214.7072
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,127.7897,203.7475,0,0,0,298.7689,71.13531,0.0985046,0,0,0,203.7475
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,52.54223,52.54223,0,-1,0,52.54223,0,0,7.105427E-15,0,0,55.30761,52.54223,0,0,127.7897,203.7475,0,55.30761,-55.30761,240.4695,57.25454,0.0985046,57.79646,0,0,203.7475
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,20.65804,20.65804,0,-1,0,20.65804,0,0,3.552714E-15,0,0,21.74531,20.65804,0,0,189.2426,148.4399,0,21.74531,-21.74531,217.548,51.79704,0.0985046,22.72384,0,0,148.4399
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,24.24771,24.24771,0,-1,0,24.24771,0,0,3.552714E-15,0,0,25.5239,24.24771,0,0,213.4041,126.6946,0,25.5239,-25.5239,190.6434,45.3912,0.0985046,26.67248,0,0,126.6946
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,22.29073,22.29073,0,0,0,22.29073,0,0,0,0,0,23.46392,22.29073,0,0,241.7639,101.1707,0,23.46392,-23.46392,165.9103,39.50237,0.0985046,24.5198,0,0,101.1707
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,1.263909,32.00167,32.00167,0,0,0,32.00167,3.949509,0,0,0,1.263909,33.68597,32.00167,0,0,267.835,77.70676,0,32.42206,-32.42206,131.7344,31.36528,0.0985046,35.20184,1.011127,0,78.97066
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,20.73186,36.14183,36.14183,0,0,0,36.14183,57.36251,0,0,0,20.73186,38.04404,36.14183,0,0,303.8595,45.28469,0,17.31217,-17.31217,113.4858,27.02037,0.0985046,39.75602,16.58549,0,66.01656
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,45.62053,0,0,0,0,0,0,0,0,0,0,45.62053,0,0,0,0,323.0952,27.97252,45.62053,0,45.62053,156.7652,37.32498,0.09844977,0,36.49642,0,73.59305
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,81.34233,0,0,0,-1,0,0,0,0,0,0,81.34233,0,0,0,0,277.4747,69.03099,81.34233,0,81.34233,233.9333,55.6983,0.09835217,0,65.07387,0,150.3733
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,79.47099,23.95277,23.95277,0,-1,0,23.95277,331.782,0,0,0,79.47099,25.21345,23.95277,0,0,196.1324,142.2391,54.25754,0,54.25754,285.4066,67.9538,0.09828717,26.34805,63.57679,0,221.7101
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,110.416,33.25726,33.25726,0,-1,0,33.25726,332.0058,0,0,0,110.416,35.00764,33.25726,0,0,141.8748,191.0709,75.40839,0,75.40839,356.9452,84.98679,0.09819698,36.58299,88.33282,0,301.4869
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,113.5366,38.83115,38.83115,0,-1,0,38.83115,292.3852,6.195212,0,0,113.5366,40.8749,38.83115,0,0,66.46645,258.9384,66.46645,0,66.46645,420.0009,100,0.09811762,42.71427,90.82925,0,372.475
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,93.4507,22.27019,22.27019,0,-1,0,22.27019,419.6224,70.0084,0,0,93.4507,23.4423,22.27019,0,0,0,318.7582,0,0,0,420.0009,100,0.09811762,24.49721,74.76056,0,412.2089
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,66.73246,0,0,0,-1,0,0,0,66.73246,0,0,66.73246,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09811762,0,53.38597,0,385.4907
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,51.42163,48.74721,48.74721,0,-1,0,48.74721,105.4863,0.1087784,0,0,51.42163,51.31285,48.74721,0,0,0,318.7582,0,0,0,420.0009,100,0.09811762,53.62193,41.13731,0,370.1799
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,20.96716,0,0,0,-1,0,0,0,20.96716,0,0,20.96716,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09811762,0,16.77372,0,339.7254
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,14.75904,24.18572,24.18572,0,-1,0,24.18572,61.02377,0,3.552714E-15,0,14.75904,25.45866,24.18572,0,0,0,318.7582,0,10.69962,-10.69962,408.7224,97.31467,0.09811762,26.6043,11.80723,0,333.5173
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,57.94614,57.94614,0,-1,0,57.94614,0,0,7.105427E-15,0,0,60.99594,57.94614,0,0,11.88846,308.0586,0,60.99594,-60.99594,344.4271,82.00629,0.09811762,63.74076,0,0,308.0586
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,47.96928,47.96928,0,-1,0,47.96928,0,0,7.105427E-15,0,0,50.49398,47.96928,0,0,79.66173,247.0627,0,50.49398,-50.49398,291.2018,69.33361,0.09811762,52.76621,0,0,247.0627
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,54.27989,54.27989,0,-1,0,54.27989,0,0,7.105427E-15,0,0,57.13673,54.27989,0,0,135.7662,196.5687,0,57.13673,-57.13673,230.9744,54.99379,0.09811762,59.70788,0,0,196.5687
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,45.22237,45.22237,0,-1,0,45.22237,0,0,7.105427E-15,0,0,47.6025,45.22237,0,0,199.2514,139.432,0,47.6025,-47.6025,180.7969,43.0468,0.09811762,49.74461,0,0,139.432
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,14.70296,14.70296,0,-1,0,14.70296,0,0,1.776357E-15,0,0,15.4768,14.70296,0,0,252.1431,91.82946,0,15.4768,-15.4768,164.4829,39.16253,0.09811762,16.17325,0,0,91.82946
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,8.587206,8.587206,0,-1,0,8.587206,0,0,0,0,0,9.039165,8.587206,0,0,269.3395,76.35266,0,9.039165,-9.039165,154.9548,36.89393,0.09811762,9.445927,0,0,76.35266
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,19.50274,19.50274,0,-1,0,19.50274,0,0,3.552714E-15,0,0,20.5292,19.50274,0,0,279.383,67.3135,0,20.5292,-20.5292,133.3152,31.74164,0.09811762,21.45301,0,0,67.3135
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,10.90901,10.90901,0,-1,0,10.90901,0,0,1.776357E-15,0,0,11.48316,10.90901,0,0,302.1932,46.78431,0,11.48316,-11.48316,121.2108,28.85966,0.09811762,11.99991,0,0,46.78431
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,23.12514,23.12514,0,-1,0,23.12514,0,0,3.552714E-15,0,0,24.34225,23.12514,0,0,314.9523,35.30114,0,24.34225,-24.34225,95.55185,22.75039,0.09811762,25.43765,0,0,35.30114
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,17.77752,10.41094,0,-1,0,10.41094,0,0,7.366577,9.144329,0,10.95889,10.41094,0,0,341.9993,10.95889,0,10.95889,-10.95889,84.00017,20,0.09811762,19.55527,0,0,10.95889
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,23.78347,0,0,-1,0,0,0,0,23.78347,26.16182,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09811762,26.16182,0,0,0
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,8.636522,8.636522,80.95231,0,22.74894,8.636522,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.09824304,9.500175,0,81,0
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,1.810103,23.82737,23.82737,81,0,22.761,23.82737,7.596738,0,0,0,1.810103,0,0,57.17263,54.314,285.4758,61.83,56.1241,0,56.1241,202.4187,48.19483,0.09837709,26.21011,1.448083,81,63.6401
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,11.90353,29.59639,29.59639,81,0,22.761,29.59639,40.21953,0,0,0,11.90353,0,0,51.40361,48.83344,229.3517,112.3417,60.73696,0,60.73696,260.0388,61.91389,0.09851179,32.55603,9.522821,81,124.2452
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,35.61027,27.56285,27.56285,81,0,22.761,27.56285,129.1966,0,0,0,35.61027,0,0,53.43715,50.76529,168.6147,167.005,86.37556,0,86.37556,341.9819,81.4241,0.09861563,30.31914,28.48822,81,202.6152
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,82.18851,21.74067,21.74067,0,-1,0,21.74067,378.0403,0,0,0,82.18851,22.88492,21.74067,0,0,82.23918,244.743,59.30359,0,59.30359,398.2422,94.81939,0.09854481,23.91474,65.7508,0,326.9315
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,75.7246,30.26473,30.26473,0,-1,0,30.26473,250.2074,20.93139,0,0,75.7246,31.85761,30.26473,0,0,22.9356,298.1162,22.9356,0,22.9356,420.0009,100,0.09851744,33.29121,60.57968,0,373.8408
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,86.49228,26.77021,26.77021,0,-1,0,26.77021,323.0915,58.31311,0,0,86.49228,28.17917,26.77021,0,0,0,318.7582,0,0,0,420.0009,100,0.09851744,29.44723,69.19382,0,405.2505
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,91.88948,23.84718,23.84718,0,-1,0,23.84718,385.3264,66.78719,0,0,91.88948,25.10229,23.84718,0,0,0,318.7582,0,0,0,420.0009,100,0.09851744,26.2319,73.51158,0,410.6477
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,108.1345,14.51974,14.51974,0,-1,0,14.51974,744.7411,92.85053,0,0,108.1345,15.28394,14.51974,0,0,0,318.7582,0,0,0,420.0009,100,0.09851744,15.97171,86.50757,0,426.8927
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,51.77692,27.52184,27.52184,0,-1,0,27.52184,188.1302,22.80655,0,0,51.77692,28.97036,27.52184,0,0,0,318.7582,0,0,0,420.0009,100,0.09851744,30.27403,41.42154,0,370.5352
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,52.56133,10.88511,10.88511,0,-1,0,10.88511,482.8739,41.10332,0,0,52.56133,11.458,10.88511,0,0,0,318.7582,0,0,0,420.0009,100,0.09851744,11.97362,42.04906,0,371.3195
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,21.84326,15.0501,15.0501,0,-1,0,15.0501,145.137,6.001049,0,0,21.84326,15.84221,15.0501,0,0,0,318.7582,0,0,0,420.0009,100,0.09851744,16.55511,17.47461,0,340.6015
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,10.46078,0,0,0,-1,0,0,0,10.46078,0,0,10.46078,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09851744,0,8.368628,0,329.219
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,6.69175,6.69175,0,-1,0,6.69175,0,0,8.881784E-16,0,0,7.043947,6.69175,0,0,0,318.7582,0,7.043947,-7.043947,412.5759,98.23215,0.09851744,7.360924,0,0,318.7582
