Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,25.23203,25.23203,0,-1,0,25.23203,0,0,3.552714E-15,0,0,26.56003,25.23203,0,0,7.826608,311.7143,0,26.56003,-26.56003,384.5791,91.56628,0.09851744,27.75523,0,0,311.7143
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,37.33775,285.1542,0,0,0,384.5791,91.56628,0.09851744,0,0,0,285.1542
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,39.13498,39.13498,0,-1,0,39.13498,0,0,0,0,0,41.19471,39.13498,0,0,37.33775,285.1542,0,41.19471,-41.19471,341.1561,81.22748,0.09851744,43.04848,0,0,285.1542
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,83.10966,243.9595,0,0,0,341.1561,81.22748,0.09851744,0,0,0,243.9595
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,16.8139,16.8139,0,-1,0,16.8139,0,0,0,0,0,17.69884,16.8139,0,0,83.10966,243.9595,0,17.69884,-17.69884,322.4999,76.78553,0.09851744,18.49529,0,0,243.9595
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,8.763895,8.763895,0,-1,0,8.763895,0,0,0,0,0,9.225153,8.763895,0,0,102.775,226.2607,0,9.225153,-9.225153,312.7757,74.47026,0.09851744,9.640285,0,0,226.2607
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,18.74707,18.74707,0,-1,0,18.74707,0,0,3.552714E-15,0,0,19.73376,18.74707,0,0,113.0252,217.0355,0,19.73376,-19.73376,291.9745,69.5176,0.09851744,20.62177,0,0,217.0355
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,37.97289,37.97289,0,-1,0,37.97289,0,0,0,0,0,39.97146,37.97289,0,0,134.9516,197.3018,0,39.97146,-39.97146,249.8409,59.48581,0.09851744,41.77018,0,0,197.3018
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,19.81037,19.81037,0,-1,0,19.81037,0,0,3.552714E-15,0,0,20.85302,19.81037,0,0,179.3643,157.3303,0,20.85302,-20.85302,227.8599,54.25224,0.09851744,21.79141,0,0,157.3303
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,0.503887,0.503887,0,-1,0,0.503887,0,0,1.110223E-16,0,0,0.5304074,0.503887,0,0,202.5343,136.4773,0,0.5304074,-0.5304074,227.3008,54.11913,0.09851744,0.5542757,0,0,136.4773
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,46.98731,46.98731,0,0,0,46.98731,0,0,0,0,0,49.46033,46.98731,0,0,203.1237,135.9469,0,49.46033,-49.46033,175.165,41.70588,0.09851744,51.68604,0,0,135.9469
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,2.720808,0,0,0,0,0,0,0,0,0,0,2.720808,0,0,0,0,258.0796,86.48657,2.720808,0,2.720808,177.7462,42.32044,0.09851419,0,2.176647,0,89.20738
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,17.37804,30.94904,30.94904,0,0,0,30.94904,56.1505,0,0,0,17.37804,32.57794,30.94904,0,0,255.3588,88.9353,0,15.19989,-15.19989,161.7241,38.50566,0.09851419,34.04395,13.90243,0,106.3133
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,28.87415,0,0,0,0,0,0,0,0,0,0,28.87415,0,0,0,0,272.2476,73.7354,28.87415,0,28.87415,189.1165,45.02766,0.09847977,0,23.09932,0,102.6096
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,66.19623,58.02734,58.02734,0,-1,0,58.02734,114.0777,0,0,0,66.19623,61.08141,58.02734,0,0,243.3734,99.72214,5.114817,0,5.114817,193.9689,46.18297,0.09847368,63.83007,52.95698,0,165.9184
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,77.24921,15.0455,15.0455,0,-1,0,15.0455,513.4373,0,0,0,77.24921,15.83737,15.0455,0,0,238.2586,104.3255,61.41184,0,61.41184,252.2293,60.05447,0.09840054,16.55005,61.79937,0,181.5747
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,34.1653,52.06107,52.06107,0,-1,0,52.06107,65.62542,0,0,0,34.1653,54.80113,52.06107,0,0,176.8468,159.5961,0,20.63583,-20.63583,230.4772,54.87541,0.09840054,57.26718,27.33224,0,193.7614
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,67.91737,75.92972,68.7,0,-1,0,68.7,98.86079,0,7.229718,14.82269,67.91737,72.31579,68.7,0,0,199.7755,138.9603,0,4.398425,-4.398425,225.8408,53.77152,0.09840054,83.52269,54.33389,0,206.8777
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,75.51067,37.22016,37.22016,0,-1,0,37.22016,202.8757,0,0,0,75.51067,39.17912,37.22016,0,0,204.6626,134.5619,36.33155,0,36.33155,260.308,61.97797,0.09835733,40.94218,60.40854,0,210.0725
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,46.78287,44.49941,44.49941,0,-1,0,44.49941,105.1314,0,0,0,46.78287,46.84148,44.49941,0,0,168.3311,167.2603,0,0.0586113,-0.0586113,260.2462,61.96326,0.09835733,48.94935,37.4263,0,214.0432
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,37.86541,25.72758,25.72758,0,-1,0,25.72758,147.1783,0,0,0,37.86541,27.08166,25.72758,0,0,168.3962,167.2017,10.78375,0,10.78375,270.4766,64.39906,0.0983445,28.30033,30.29233,0,205.0671
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,37.74822,38.69964,38.69964,0,-1,0,38.69964,97.54153,0,0,0,37.74822,40.73646,38.69964,0,0,157.6124,176.907,0,2.988243,-2.988243,267.3267,63.64908,0.0983445,42.5696,30.19858,0,214.6553
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,19.64289,0,0,0,-1,0,0,0,0,0,0,19.64289,0,0,0,0,160.9327,173.9188,19.64289,0,19.64289,285.9615,68.08595,0.09832117,0,15.71431,0,193.5617
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,33.15732,33.15732,0,-1,0,33.15732,0,0,0,0,0,34.90244,33.15732,0,0,141.2898,191.5974,0,34.90244,-34.90244,249.1712,59.32635,0.09832117,36.47305,0,0,191.5974
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,30.22992,30.22992,0,-1,0,30.22992,0,0,3.552714E-15,0,0,31.82097,30.22992,0,0,180.0703,156.695,0,31.82097,-31.82097,215.6289,51.34011,0.09832117,33.25291,0,0,156.695
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,28.86438,28.86438,0,-1,0,28.86438,0,0,3.552714E-15,0,0,30.38356,28.86438,0,0,215.4269,124.874,0,30.38356,-30.38356,183.6018,43.71463,0.09832117,31.75082,0,0,124.874
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,48.57649,48.57649,0,-1,0,48.57649,0,0,7.105427E-15,0,0,51.13314,48.57649,0,0,249.1864,94.49043,0,51.13314,-51.13314,129.7028,30.88155,0.09832117,53.43414,0,0,94.49043
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,13.36296,13.36296,0,-1,0,13.36296,0,0,1.776357E-15,0,0,14.06628,13.36296,0,0,306.001,43.35728,0,14.06628,-14.06628,114.8756,27.35128,0.09832117,14.69926,0,0,43.35728
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,12.69741,12.69741,0,-1,0,12.69741,0,0,1.776357E-15,0,0,13.3657,12.69741,0,0,321.6302,29.29101,0,13.3657,-13.3657,100.7869,23.99684,0.09832117,13.96715,0,0,29.29101
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,57.89915,15.12904,0,-1,0,15.12904,0,0,42.77011,48.56002,0,15.92531,15.12904,0,0,336.481,15.92531,0,15.92531,-15.92531,84.00017,20,0.09832117,63.68907,0,0,15.92531
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09832117,0,0,0,0
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09832117,0,0,0,0
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,3.694215,0,0,-1,0,0,0,0,3.694215,4.063636,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09832117,4.063636,0,0,0
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,33.59246,0,0,-1,0,0,0,0,33.59246,36.9517,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09832117,36.9517,0,0,0
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09832117,0,0,0,0
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,6.486854,0,0,0,0,0,0,0,0,0,0,6.486854,0,0,0,0,354.1758,0,6.486854,0,6.486854,90.15414,21.46523,0.09831346,0,5.189483,0,6.486854
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,28.54176,0,0,0,0,0,0,0,0,0,0,28.54176,0,0,0,0,347.689,5.838168,28.54176,0,28.54176,117.2312,27.91214,0.09827957,0,22.83341,0,34.37993
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,45.4434,32.29757,32.29757,0,0,0,32.29757,140.7022,0,0,0,45.4434,33.99744,32.29757,0,0,319.1472,31.52575,11.44596,0,11.44596,128.0898,30.49751,0.09826598,35.52733,36.35472,0,76.96915
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,76.99603,37.56736,37.56736,0,-1,0,37.56736,204.9546,0,0,0,76.99603,39.54459,37.56736,0,0,307.7012,41.82711,37.45144,0,37.45144,163.6194,38.95692,0.09822156,41.32409,61.59682,0,118.8231
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,59.44156,52.39143,52.39143,0,-1,0,52.39143,113.4566,0,0,0,59.44156,55.14887,52.39143,0,0,270.2498,75.53341,4.292685,0,4.292685,167.6918,39.92653,0.09821647,57.63057,47.55325,0,134.975
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,72.66852,51.13338,51.13338,0,-1,0,51.13338,142.1156,0,0,0,72.66852,53.82461,51.13338,0,0,265.9571,79.39683,18.8439,0,18.8439,185.5687,44.18293,0.09819414,56.24672,58.13482,0,152.0653
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,96.83275,31.14266,31.14266,0,-1,0,31.14266,310.9328,0,0,0,96.83275,32.78175,31.14266,0,0,247.1132,96.35635,64.05099,0,64.05099,246.3328,58.65055,0.0981183,34.25693,77.46619,0,193.1891
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,90.77916,34.34375,34.34375,0,-1,0,34.34375,264.3251,0,0,0,90.77916,36.15132,34.34375,0,0,183.0622,154.0022,54.62784,0,54.62784,298.1573,70.98969,0.09805371,37.77813,72.62332,0,244.7814
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,99.63712,15.13783,15.13783,0,-1,0,15.13783,658.1995,0,0,0,99.63712,15.93456,15.13783,0,0,128.4344,203.1673,83.70257,0,83.70257,377.5645,89.89613,0.09795491,16.65161,79.7097,0,302.8044
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,78.99822,0,0,0,-1,0,0,0,34.26642,0,0,78.99822,0,0,0,0,44.7318,278.4996,44.7318,0,44.7318,420.0009,100,0.09790219,0,63.19858,0,357.4978
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,50.83663,43.79916,43.79916,0,-1,0,43.79916,116.0676,4.732249,0,0,50.83663,46.10438,43.79916,0,0,0,318.7582,0,0,0,420.0009,100,0.09790219,48.17908,40.6693,0,369.5948
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,20.69761,24.0207,24.0207,0,-1,0,24.0207,86.16574,0,0,0,20.69761,25.28495,24.0207,0,0,0,318.7582,0,4.587334,-4.587334,415.1654,98.8487,0.09790219,26.42277,16.55809,0,339.4558
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.097037,314.1709,0,0,0,415.1654,98.8487,0.09790219,0,0,0,314.1709
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,8.374258,8.374258,0,-1,0,8.374258,0,0,1.776357E-15,0,0,8.815008,8.374258,0,0,5.097037,314.1709,0,8.815008,-8.815008,405.8735,96.63636,0.09790219,9.211683,0,0,314.1709
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,11.02625,11.02625,0,-1,0,11.02625,0,0,0,0,0,11.60658,11.02625,0,0,14.89149,305.3559,0,11.60658,-11.60658,393.6391,93.72341,0.09790219,12.12888,0,0,305.3559
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,41.26921,41.26921,0,-1,0,41.26921,0,0,7.105427E-15,0,0,43.44128,41.26921,0,0,27.78769,293.7493,0,43.44128,-43.44128,347.848,82.82079,0.09790219,45.39613,0,0,293.7493
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,37.87067,37.87067,0,-1,0,37.87067,0,0,7.105427E-15,0,0,39.86386,37.87067,0,0,76.05577,250.308,0,39.86386,-39.86386,305.8278,72.81599,0.09790219,41.65774,0,0,250.308
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,19.26736,19.26736,0,-1,0,19.26736,0,0,3.552714E-15,0,0,20.28144,19.26736,0,0,120.349,210.4442,0,20.28144,-20.28144,284.4493,67.72588,0.09790219,21.1941,0,0,210.4442
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,24.94961,24.94961,0,-1,0,24.94961,0,0,0,0,0,26.26274,24.94961,0,0,142.8839,190.1627,0,26.26274,-26.26274,256.7659,61.13462,0.09790219,27.44457,0,0,190.1627
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,18.55967,18.55967,0,-1,0,18.55967,0,0,3.552714E-15,0,0,19.53649,18.55967,0,0,172.0647,163.9,0,19.53649,-19.53649,236.1727,56.23147,0.09790219,20.41563,0,0,163.9
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,4.89615,4.89615,0,-1,0,4.89615,0,0,0,0,0,5.153842,4.89615,0,0,193.7719,144.3635,0,5.153842,-5.153842,230.74,54.93799,0.09790219,5.385765,0,0,144.3635
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,13.18911,13.18911,0,-1,0,13.18911,0,0,1.776357E-15,0,0,13.88327,13.18911,0,0,199.4984,139.2097,0,13.88327,-13.88327,216.1058,51.45365,0.09790219,14.50802,0,0,139.2097
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,14.02975,14.02975,0,-1,0,14.02975,0,0,1.776357E-15,0,0,14.76815,14.02975,0,0,214.9243,125.3264,0,14.76815,-14.76815,200.5388,47.74723,0.09790219,15.43272,0,0,125.3264
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,13.39574,13.39574,0,0,0,13.39574,0,0,1.776357E-15,0,0,14.10077,13.39574,0,0,231.3333,110.5582,0,14.10077,-14.10077,185.6752,44.20831,0.09790219,14.73531,0,0,110.5582
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,1.851994,9.048964,9.048964,0,0,0,9.048964,20.46636,0,0,0,1.851994,9.525225,9.048964,0,0,247.0009,96.45745,0,7.673231,-7.673231,177.587,42.28252,0.09790219,9.95386,1.481595,0,98.30945
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,16.52196,6.079179,6.079179,0,0,0,6.079179,271.7794,0,0,0,16.52196,6.399136,6.079179,0,0,255.5267,88.78422,10.12282,0,10.12282,187.1903,44.56903,0.09789027,6.687097,13.21757,0,105.3062
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,44.54879,46.19233,46.19233,0,0,0,46.19233,96.44196,0,0,0,44.54879,48.6235,46.19233,0,0,245.4039,97.89476,0,4.074717,-4.074717,182.8952,43.54638,0.09789027,50.81156,35.63903,0,142.4436
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,72.90099,29.89703,29.89703,0,-1,0,29.89703,243.8402,0,0,0,72.90099,31.47056,29.89703,0,0,249.9313,93.82005,41.43043,0,41.43043,222.1995,52.90454,0.0978415,32.88674,58.32079,0,166.721
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,88.1101,38.00908,38.00908,0,-1,0,38.00908,231.8133,0,0,0,88.1101,40.00956,38.00908,0,0,208.5009,131.1074,48.10054,0,48.10054,267.8317,63.76933,0.09778494,41.80999,70.48808,0,219.2175
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,105.0993,13.8777,13.8777,0,-1,0,13.8777,757.3246,0,0,0,105.0993,14.60811,13.8777,0,0,160.4003,174.3979,90.49114,0,90.49114,353.6791,84.20915,0.09767873,15.26547,84.0794,0,279.4972
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,101.0784,14.0879,14.0879,0,-1,0,14.0879,717.4839,16.33982,0,0,101.0784,14.82936,14.0879,0,0,69.90919,255.84,69.90919,0,69.90919,420.0009,100,0.09759682,15.49669,80.86271,0,356.9183
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,81.61381,0,0,0,-1,0,0,0,81.61381,0,0,81.61381,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09759682,0,65.29105,0,400.372
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,81.19386,4.885242,4.885242,0,-1,0,4.885242,1662.023,76.0515,0,0,81.19386,5.14236,4.885242,0,0,0,318.7582,0,0,0,420.0009,100,0.09759682,5.373766,64.95509,0,399.9521
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,54.35352,34.13764,34.13764,0,-1,0,34.13764,159.2187,18.41916,0,0,54.35352,35.93436,34.13764,0,0,0,318.7582,0,0,0,420.0009,100,0.09759682,37.55141,43.48282,0,373.1118
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,22.14066,15.8909,15.8909,0,-1,0,15.8909,139.3292,5.413393,0,0,22.14066,16.72726,15.8909,0,0,0,318.7582,0,0,0,420.0009,100,0.09759682,17.47999,17.71252,0,340.8989
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,15.35646,17.50981,17.50981,0,-1,0,17.50981,87.70207,0,0,0,15.35646,18.43138,17.50981,0,0,0,318.7582,0,3.074912,-3.074912,416.7596,99.22828,0.09759682,19.26079,12.28517,0,334.1147
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,9.742957,9.742957,0,-1,0,9.742957,0,0,1.776357E-15,0,0,10.25574,9.742957,0,0,3.416569,315.6833,0,10.25574,-10.25574,405.9491,96.65435,0.09759682,10.71725,0,0,315.6833
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,5.307118,5.307118,0,-1,0,5.307118,0,0,0,0,0,5.58644,5.307118,0,0,14.81184,305.4276,0,5.58644,-5.58644,400.0605,95.2523,0.09759682,5.83783,0,0,305.4276
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.019,299.8411,0,0,0,400.0605,95.2523,0.09759682,0,0,0,299.8411
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,8.191885,8.191885,0,-1,0,8.191885,0,0,0,0,0,8.623037,8.191885,0,0,21.019,299.8411,0,8.623037,-8.623037,390.971,93.08814,0.09759682,9.011074,0,0,299.8411
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,16.48593,16.48593,0,-1,0,16.48593,0,0,0,0,0,17.35361,16.48593,0,0,30.60015,291.2181,0,17.35361,-17.35361,372.6787,88.73284,0.09759682,18.13453,0,0,291.2181
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,9.390896,9.390896,0,-1,0,9.390896,0,0,1.776357E-15,0,0,9.885153,9.390896,0,0,49.88194,273.8645,0,9.885153,-9.885153,362.2588,86.25192,0.09759682,10.32998,0,0,273.8645
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,27.86935,27.86935,0,-1,0,27.86935,0,0,3.552714E-15,0,0,29.33615,27.86935,0,0,60.86544,263.9793,0,29.33615,-29.33615,331.3358,78.88931,0.09759682,30.65628,0,0,263.9793
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,10.10393,10.10393,0,-1,0,10.10393,0,0,0,0,0,10.63571,10.10393,0,0,93.46117,234.6432,0,10.63571,-10.63571,320.1248,76.22003,0.09759682,11.11432,0,0,234.6432
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,16.10848,16.10848,0,-1,0,16.10848,0,0,0,0,0,16.9563,16.10848,0,0,105.2786,224.0075,0,16.9563,-16.9563,302.2513,71.96444,0.09759682,17.71933,0,0,224.0075
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,4.117315,4.117315,0,-1,0,4.117315,0,0,0,0,0,4.334016,4.117315,0,0,124.119,207.0512,0,4.334016,-4.334016,297.6828,70.87672,0.09759682,4.529047,0,0,207.0512
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,37.6395,37.6395,0,-1,0,37.6395,0,0,7.105427E-15,0,0,39.62052,37.6395,0,0,128.9345,202.7171,0,39.62052,-39.62052,255.9191,60.933,0.09759682,41.40344,0,0,202.7171
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,15.94972,15.94972,0,0,0,15.94972,0,0,0,0,0,16.78918,15.94972,0,0,172.9573,163.0966,0,16.78918,-16.78918,238.2218,56.71935,0.09759682,17.5447,0,0,163.0966
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,2.820412,12.12937,12.12937,0,0,0,12.12937,23.25276,0,1.776357E-15,0,2.820412,12.76775,12.12937,0,0,191.612,146.3074,0,9.947342,-9.947342,227.7363,54.22283,0.09759682,13.3423,2.25633,0,149.1279
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,22.67361,18.97931,18.97931,0,0,0,18.97931,119.4649,0,0,0,22.67361,19.97822,18.97931,0,0,202.6646,136.3601,2.695392,0,2.695392,230.2934,54.83165,0.09759367,20.87724,18.13889,0,159.0337
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,52.33505,36.96243,36.96243,0,0,0,36.96243,141.5899,0,0,0,52.33505,38.90782,36.96243,0,0,199.9692,138.7859,13.42723,0,13.42723,243.0316,57.86455,0.09757795,40.65867,41.86804,0,191.121
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,72.63604,36.14432,36.14432,0,-1,0,36.14432,200.9612,0,0,0,72.63604,38.04665,36.14432,0,0,186.542,150.8705,34.58939,0,34.58939,275.846,65.67748,0.0975375,39.75875,58.10883,0,223.5065
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,79.64214,30.88183,30.88183,0,-1,0,30.88183,257.8932,0,0,0,79.64214,32.50719,30.88183,0,0,151.9526,182.0009,47.13495,0,47.13495,320.5621,76.32416,0.09748242,33.97001,63.71371,0,261.643
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,81.94241,69.78353,68.7,0,-1,0,68.7,119.2757,0,1.083529,8.061882,81.94241,72.31579,68.7,0,0,104.8176,224.4224,9.626625,0,9.626625,329.6947,78.49859,0.09747118,76.76188,65.55393,0,306.3648
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,75.84475,27.23554,27.23554,0,-1,0,27.23554,278.4771,0,0,0,75.84475,28.66899,27.23554,0,0,95.19099,233.0863,47.17577,0,47.17577,374.4496,89.15449,0.09741613,29.95909,60.6758,0,308.9311
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,63.47473,0,0,0,-1,0,0,0,15.4595,0,0,63.47473,0,0,0,0,48.01523,275.5445,48.01523,0,48.01523,420.0009,100,0.09736016,0,50.77979,0,339.0193
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,54.58638,0,0,0,-1,0,0,0,54.58638,0,0,54.58638,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09736016,0,43.66911,0,373.3446
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,49.83792,0,0,0,-1,0,0,0,49.83792,0,0,49.83792,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09736016,0,39.87033,0,368.5961
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,32.65684,53.1407,53.1407,0,-1,0,53.1407,61.45353,0,0,0,32.65684,55.93758,53.1407,0,0,0,318.7582,0,23.28074,-23.28074,395.4608,94.15714,0.09736016,58.45477,26.12547,0,351.4151
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,18.10007,35.44634,35.44634,0,-1,0,35.44634,51.0633,0,0,0,18.10007,37.31194,35.44634,0,0,25.86749,295.4775,0,19.21187,-19.21187,375.2097,89.33546,0.09736016,38.99097,14.48006,0,313.5775
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,47.21401,276.2656,0,0,0,375.2097,89.33546,0.09736016,0,0,0,276.2656
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,9.148108,9.148108,0,-1,0,9.148108,0,0,1.776357E-15,0,0,9.629587,9.148108,0,0,47.21401,276.2656,0,9.629587,-9.629587,365.0592,86.91869,0.09736016,10.06292,0,0,276.2656
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,38.81958,38.81958,0,-1,0,38.81958,0,0,7.105427E-15,0,0,40.86272,38.81958,0,0,57.91355,266.636,0,40.86272,-40.86272,321.9861,76.66322,0.09736016,42.70154,0,0,266.636
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,25.47671,25.47671,0,-1,0,25.47671,0,0,3.552714E-15,0,0,26.81759,25.47671,0,0,103.3166,225.7733,0,26.81759,-26.81759,293.7179,69.93269,0.09736016,28.02438,0,0,225.7733
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,6.81669,6.81669,0,-1,0,6.81669,0,0,8.881784E-16,0,0,7.175464,6.81669,0,0,133.1139,198.9557,0,7.175464,-7.175464,286.1543,68.13184,0.09736016,7.49836,0,0,198.9557
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,1.138647,1.138647,0,-1,0,1.138647,0,0,0,0,0,1.198576,1.138647,0,0,141.0866,191.7803,0,1.198576,-1.198576,284.8909,67.83103,0.09736016,1.252512,0,0,191.7803
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,10.17745,10.17745,0,-1,0,10.17745,0,0,1.776357E-15,0,0,10.71311,10.17745,0,0,142.4184,190.5817,0,10.71311,-10.71311,273.5983,65.14232,0.09736016,11.1952,0,0,190.5817
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,20.97947,20.97947,0,-1,0,20.97947,0,0,0,0,0,22.08365,20.97947,0,0,154.3218,179.8686,0,22.08365,-22.08365,250.3201,59.5999,0.09736016,23.07741,0,0,179.8686
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,24.34682,24.34682,0,-1,0,24.34682,0,0,3.552714E-15,0,0,25.62824,24.34682,0,0,178.8592,157.7849,0,25.62824,-25.62824,223.3056,53.16788,0.09736016,26.78151,0,0,157.7849
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,40.40287,40.40287,0,-1,0,40.40287,0,0,7.105427E-15,0,0,42.52934,40.40287,0,0,207.335,132.1567,0,42.52934,-42.52934,178.4757,42.49413,0.09736016,44.44316,0,0,132.1567
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,15.2207,15.2207,0,-1,0,15.2207,0,0,3.552714E-15,0,0,16.02179,15.2207,0,0,254.5899,89.62736,0,16.02179,-16.02179,161.5872,38.47308,0.09736016,16.74277,0,0,89.62736
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,47.95248,47.95248,0,0,0,47.95248,0,0,7.105427E-15,0,0,50.4763,47.95248,0,0,272.3918,73.60558,0,50.4763,-50.4763,108.3806,25.80484,0.09736016,52.74773,0,0,73.60558
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,2.733196,14.75616,14.75616,0,0,0,14.75616,18.52241,0,1.776357E-15,0,2.733196,15.5328,14.75616,0,0,328.4766,23.12927,0,12.7996,-12.7996,94.8886,22.59248,0.09736016,16.23177,2.186557,0,25.86247
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,27.26286,10.48765,10.48765,0,0,0,10.48765,259.9521,0,0,0,27.26286,11.03963,10.48765,0,0,342.6984,10.32967,16.22323,0,16.22323,110.2793,26.25693,0.09734126,11.53642,21.81029,0,37.59254
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,48.02908,29.72913,29.72913,0,0,0,29.72913,161.5556,0,0,0,48.02908,31.29382,29.72913,0,0,326.4752,24.93058,16.73527,0,16.73527,126.1558,30.03703,0.09732178,32.70204,38.42327,0,72.95966
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,48.14847,0,0,0,-1,0,0,0,0,0,0,48.14847,0,0,0,0,309.7399,39.99232,48.14847,0,48.14847,171.8334,40.91264,0.09726577,0,38.51878,0,88.14079
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,46.75745,0,0,0,-1,0,0,0,0,0,0,46.75745,0,0,0,0,261.5914,83.32594,46.75745,0,46.75745,216.1914,51.47405,0.09721144,0,37.40596,0,130.0834
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,73.19617,25.86749,25.86749,0,-1,0,25.86749,282.9659,0,0,0,73.19617,27.22894,25.86749,0,0,214.834,125.4076,45.96723,0,45.96723,259.7998,61.85697,0.09715808,28.45424,58.55694,0,198.6038
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,115.938,24.17643,24.17643,0,-1,0,24.17643,479.5496,0,0,0,115.938,25.44888,24.17643,0,0,168.8667,166.7782,90.48912,0,90.48912,345.6453,82.29633,0.09705322,26.59408,92.7504,0,282.7162
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,102.9945,27.88443,27.88443,0,-1,0,27.88443,369.3619,0,0,0,102.9945,29.35203,27.88443,0,0,78.37762,248.2184,73.64243,0,73.64243,415.5086,98.93043,0.09696805,30.67287,82.39556,0,351.2128
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,101.5569,27.94152,27.94152,0,-1,0,27.94152,363.4622,67.40955,0,0,101.5569,29.41213,27.94152,0,0,4.735196,314.4966,4.735196,0,4.735196,420.0009,100,0.09696258,30.73568,81.2455,0,416.0534
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,77.45435,0,0,0,-1,0,0,0,77.45435,0,0,77.45435,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09696258,0,61.96348,0,396.2126
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,36.80285,38.95876,38.95876,0,-1,0,38.95876,94.46617,7.105427E-15,0,0,36.80285,41.00922,38.95876,0,0,0,318.7582,0,4.20637,-4.20637,415.5669,98.94431,0.09696258,42.85463,29.44228,0,355.5611
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,15.60608,3.002614,3.002614,0,-1,0,3.002614,519.7498,7.771689,0,0,15.60608,3.160646,3.002614,0,0,4.673745,314.5518,4.673745,0,4.673745,420.0009,100,0.09695718,3.302875,12.48486,0,330.1579
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,69.68349,68.7,0,-1,0,68.7,0,0,0.9834971,7.951847,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.09695718,76.65185,0,0,318.7582
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,35.08162,35.08162,0,-1,0,35.08162,0,0,7.105427E-15,0,0,36.92802,35.08162,0,0,80.35088,246.4424,0,36.92802,-36.92802,304.8477,72.58266,0.09695718,38.58978,0,0,246.4424
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,65.58543,65.58543,0,-1,0,65.58543,0,0,1.421085E-14,3.443972,0,69.03729,65.58543,0,0,121.382,209.5144,0,69.03729,-69.03729,232.0761,55.25609,0.09695718,72.14397,0,0,209.5144
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,10.33893,10.33893,0,-1,0,10.33893,0,0,1.776357E-15,0,0,10.88309,10.33893,0,0,198.0901,140.4771,0,10.88309,-10.88309,220.6043,52.52472,0.09695718,11.37283,0,0,140.4771
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,210.1824,129.594,0,0,0,220.6043,52.52472,0.09695718,0,0,0,129.594
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,37.00239,37.00239,0,-1,0,37.00239,0,0,0,0,0,38.94989,37.00239,0,0,210.1824,129.594,0,38.94989,-38.94989,179.5475,42.74932,0.09695718,40.70263,0,0,129.594
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,8.872972,8.872972,0,-1,0,8.872972,0,0,1.776357E-15,0,0,9.339971,8.872972,0,0,253.4601,90.64415,0,9.339971,-9.339971,169.7023,40.40523,0.09695718,9.76027,0,0,90.64415
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,15.53851,15.53851,0,-1,0,15.53851,0,0,0,0,0,16.35633,15.53851,0,0,263.8378,81.30418,0,16.35633,-16.35633,152.4612,36.30022,0.09695718,17.09237,0,0,81.30418
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,1.760219,1.760219,0,-1,0,1.760219,0,0,2.220446E-16,0,0,1.852863,1.760219,0,0,282.0115,64.94785,0,1.852863,-1.852863,150.5081,35.8352,0.09695718,1.936241,0,0,64.94785
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,21.08115,21.08115,0,-1,0,21.08115,0,0,3.552714E-15,0,0,22.19069,21.08115,0,0,284.0703,63.09499,0,22.19069,-22.19069,127.1171,30.26591,0.09695718,23.18927,0,0,63.09499
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,18.21358,18.21358,0,-1,0,18.21358,0,0,3.552714E-15,0,0,19.17218,18.21358,0,0,308.7266,40.9043,0,19.17218,-19.17218,106.9078,25.45419,0.09695718,20.03493,0,0,40.9043
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,12.66387,12.66387,0,0,0,12.66387,0,0,1.776357E-15,0,0,13.33039,12.66387,0,0,330.029,21.73211,0,13.33039,-13.33039,92.85635,22.10861,0.09695718,13.93026,0,0,21.73211
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,1.13779,28.15966,28.15966,20.25,0,7.39125,28.15966,4.040495,0,3.552714E-15,0,1.13779,8.325958,7.90966,0,0,344.8406,8.401719,0,7.188168,-7.188168,85.27937,20.30457,0.09695718,30.97563,0.9102318,81,9.539509
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,9.496987,0.2644662,0.2644662,72.58025,0,20.6308,0.2644662,3591.002,0,0,0,9.496987,0,0,72.31579,68.7,352.8274,1.213551,78.19699,0,78.19699,159.4635,37.96743,0.09704204,0.2909128,7.59759,81,10.71054
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,7.129298,59.36755,59.36755,81,0,22.761,59.36755,12.00874,0,0,0,7.129298,0,0,21.63245,20.55083,274.6304,71.59084,27.68012,0,27.68012,185.7232,44.21972,0.0971051,65.30431,5.703438,81,78.72014
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,25.2448,5.253703,5.253703,0,-1,0,5.253703,480.5144,0,0,0,25.2448,5.530213,5.253703,0,0,246.9503,96.50295,19.71458,0,19.71458,204.4261,48.67279,0.09708232,5.779073,20.19584,0,121.7477
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,16.77671,0,0,0,-1,0,0,0,0,0,0,16.77671,0,0,0,0,227.2357,114.2461,16.77671,0,16.77671,220.3419,52.46225,0.09706295,0,13.42137,0,131.0228
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,28.94001,31.85501,31.85501,0,-1,0,31.85501,90.84917,0,0,0,28.94001,33.53158,31.85501,0,0,210.459,129.3451,0,4.591578,-4.591578,215.5019,51.30988,0.09706295,35.0405,23.152,0,158.2851
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,12.77452,0,0,0,-1,0,0,0,0,0,0,12.77452,0,0,0,0,215.5608,124.7535,12.77452,0,12.77452,227.6209,54.19535,0.0970482,0,10.21961,0,137.5281
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,24.23182,6.842653,6.842653,0,-1,0,6.842653,354.1289,0,0,0,24.23182,7.202793,6.842653,0,0,202.7862,136.2506,17.02902,0,17.02902,243.7761,58.04181,0.09702855,7.526919,19.38545,0,160.4824
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,23.50245,0,0,0,-1,0,0,0,0,0,0,23.50245,0,0,0,0,185.7572,151.5767,23.50245,0,23.50245,266.0724,63.35046,0.09700144,0,18.80196,0,175.0792
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,15.83317,3.768534,3.768534,0,-1,0,3.768534,420.1414,0,0,0,15.83317,3.966878,3.768534,0,0,162.2548,172.7289,11.86629,0,11.86629,277.3298,66.03077,0.09698776,4.145387,12.66654,0,188.5621
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,18.84482,42.40393,42.40393,0,-1,0,42.40393,44.44122,0,0,0,18.84482,44.63571,42.40393,0,0,150.3885,183.4086,0,25.79089,-25.79089,250.1438,59.55793,0.09698776,46.64432,15.07586,0,202.2534
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,11.19353,30.84652,30.84652,0,-1,0,30.84652,36.28781,0,3.552714E-15,0,11.19353,32.47002,30.84652,0,0,179.045,157.6177,0,21.27649,-21.27649,227.7164,54.21809,0.09698776,33.93117,8.954822,0,168.8112
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,202.6856,136.3412,0,0,0,227.7164,54.21809,0.09698776,0,0,0,136.3412
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,12.97125,12.97125,0,-1,0,12.97125,0,0,1.776357E-15,0,0,13.65395,12.97125,0,0,202.6856,136.3412,0,13.65395,-13.65395,213.3239,50.7913,0.09698776,14.26838,0,0,136.3412
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,65.01158,65.01158,0,-1,0,65.01158,0,0,0,2.812739,0,68.43324,65.01158,0,0,217.8566,122.6873,0,68.43324,-68.43324,141.1889,33.61634,0.09698776,71.51274,0,0,122.6873
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,40.85875,40.85875,0,-1,0,40.85875,0,0,0,0,0,43.00921,40.85875,0,0,293.8936,54.25402,0,43.00921,-43.00921,95.85323,22.82215,0.09698776,44.94462,0,0,54.25402
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,17.75829,10.68257,0,-1,0,10.68257,0,0,7.07572,8.851549,0,11.24481,10.68257,0,0,341.6816,11.24481,0,11.24481,-11.24481,84.00017,20,0.09698776,19.53411,0,0,11.24481
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,22.65682,0,0,-1,0,0,0,0,22.65682,24.9225,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09698776,24.9225,0,0,0
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,47.36422,0,0,-1,0,0,0,0,47.36422,52.10065,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09698776,52.10065,0,0,0
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,26.46921,0,0,-1,0,0,0,0,26.46921,29.11613,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09698776,29.11613,0,0,0
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,32.11602,0,0,-1,0,0,0,0,32.11602,35.32762,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09698776,35.32762,0,0,0
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,37.24627,0,0,-1,0,0,0,0,37.24627,40.97089,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09698776,40.97089,0,0,0
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,29.65237,0,0,-1,0,0,0,0,29.65237,32.6176,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09698776,32.6176,0,0,0
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,35.73246,35.73246,81,0,22.761,35.73246,0,0,0,0,0,0,0,45.26754,43.00416,354.1758,0,43.00416,0,43.00416,124.7975,29.71363,0.09708939,39.30571,0,81,0
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,1.544503,22.17153,22.17153,81,0,22.761,22.17153,6.966157,0,0,0,1.544503,0,0,58.82847,55.88705,311.1717,38.70374,57.43155,0,57.43155,179.2818,42.68607,0.09722441,24.38868,1.235603,81,40.24825
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,12.19153,27.42968,27.42968,81,0,22.761,27.42968,44.44648,0,0,0,12.19153,0,0,53.57032,50.8918,253.7401,90.39214,63.08333,0,63.08333,239.1279,56.93511,0.09735425,30.17265,9.753221,81,102.5837
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,19.76877,0.2182842,0.2182842,72.53407,0,20.61912,0.2182842,9056.433,0,0,0,19.76877,0,0,72.31579,68.7,190.6568,147.1671,88.46877,0,88.46877,323.0568,76.91813,0.09742635,0.2401127,15.81501,81,166.9359
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,44.05188,31.38478,31.38478,0,-1,0,31.38478,140.3607,0,0,0,44.05188,33.03661,31.38478,0,0,102.188,226.789,11.01528,0,11.01528,333.5068,79.40622,0.09741364,34.52326,35.24151,0,270.8409
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,58.42206,41.25052,41.25052,0,-1,0,41.25052,141.6274,0,0,0,58.42206,43.4216,41.25052,0,0,91.17273,236.7028,15.00046,0,15.00046,347.7375,82.79447,0.09739633,45.37558,46.73765,0,295.1248
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,63.72417,0,0,0,-1,0,0,0,0,0,0,63.72417,0,0,0,0,76.17227,250.2032,63.72417,0,63.72417,408.1915,97.18826,0.09732286,0,50.97934,0,313.9273
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,100.3338,0,0,0,-1,0,0,0,87.8857,0,0,100.3338,0,0,0,0,12.4481,307.5549,12.4481,0,12.4481,420.0009,100,0.09730852,0,80.26704,0,407.8887
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,77.08418,54.77951,54.77951,0,-1,0,54.77951,140.7172,19.42154,0,0,77.08418,57.66264,54.77951,0,0,0,318.7582,0,0,0,420.0009,100,0.09730852,60.25747,61.66734,0,395.8424
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,33.80673,18.74684,18.74684,0,-1,0,18.74684,180.333,14.07322,0,0,33.80673,19.73351,18.74684,0,0,0,318.7582,0,0,0,420.0009,100,0.09730852,20.62152,27.04538,0,352.5649
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,40.17488,0,0,0,-1,0,0,0,40.17488,0,0,40.17488,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09730852,0,32.13991,0,358.9331
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,26.45293,0,0,0,-1,0,0,0,26.45293,0,0,26.45293,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09730852,0,21.16234,0,345.2112
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,19.26028,16.28225,16.28225,0,-1,0,16.28225,118.2901,2.121077,0,0,19.26028,17.13921,16.28225,0,0,0,318.7582,0,0,0,420.0009,100,0.09730852,17.91047,15.40823,0,338.0185
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,18.76094,18.76094,0,-1,0,18.76094,0,0,0,0,0,19.74836,18.76094,0,0,0,318.7582,0,19.74836,-19.74836,399.1842,95.04368,0.09730852,20.63704,0,0,318.7582
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,56.42279,56.42279,0,-1,0,56.42279,0,0,7.105427E-15,0,0,59.39241,56.42279,0,0,21.94263,299.0099,0,59.39241,-59.39241,336.5791,80.13773,0.09730852,62.06507,0,0,299.0099
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,10.8542,10.8542,0,-1,0,10.8542,0,0,1.776357E-15,0,0,11.42548,10.8542,0,0,87.9342,239.6174,0,11.42548,-11.42548,324.5356,77.27023,0.09730852,11.93962,0,0,239.6174
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,100.6292,228.192,0,0,0,324.5356,77.27023,0.09730852,0,0,0,228.192
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,31.383,31.383,0,-1,0,31.383,0,0,7.105427E-15,0,0,33.03474,31.383,0,0,100.6292,228.192,0,33.03474,-33.03474,289.714,68.97938,0.09730852,34.5213,0,0,228.192
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,16.21644,16.21644,0,-1,0,16.21644,0,0,0,0,0,17.06993,16.21644,0,0,137.3344,195.1572,0,17.06993,-17.06993,271.7207,64.69527,0.09730852,17.83808,0,0,195.1572
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,14.33018,14.33018,0,-1,0,14.33018,0,0,0,0,0,15.0844,14.33018,0,0,156.301,178.0873,0,15.0844,-15.0844,255.8203,60.90948,0.09730852,15.76319,0,0,178.0873
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,23.34183,23.34183,0,-1,0,23.34183,0,0,0,0,0,24.57034,23.34183,0,0,173.0615,163.0029,0,24.57034,-24.57034,229.9209,54.74296,0.09730852,25.67601,0,0,163.0029
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,18.99991,18.99991,0,-1,0,18.99991,0,0,3.552714E-15,0,0,19.9999,18.99991,0,0,200.3618,138.4326,0,19.9999,-19.9999,208.8392,49.72351,0.09730852,20.8999,0,0,138.4326
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,10.52212,10.52212,0,-1,0,10.52212,0,0,0,0,0,11.07591,10.52212,0,0,222.584,118.4327,0,11.07591,-11.07591,197.1641,46.94374,0.09730852,11.57433,0,0,118.4327
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,234.8905,107.3568,0,0,0,197.1641,46.94374,0.09730852,0,0,0,107.3568
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,23.24973,23.24973,0,0,0,23.24973,0,0,3.552714E-15,0,0,24.4734,23.24973,0,0,234.8905,107.3568,0,24.4734,-24.4734,171.3669,40.80156,0.09730852,25.5747,0,0,107.3568
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,7.32265,5.025129,5.025129,0,0,0,5.025129,145.7207,0,0,0,7.32265,5.289609,5.025129,0,0,262.0832,82.88335,2.033041,0,2.033041,173.2956,41.26077,0.09730618,5.527641,5.85812,0,90.20599
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,32.31189,21.54609,21.54609,0,0,0,21.54609,149.9664,0,0,0,32.31189,22.68009,21.54609,0,0,260.0502,84.71308,9.631804,0,9.631804,182.4331,43.43637,0.09729508,23.70069,25.84951,0,117.025
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,59.25277,27.1466,27.1466,0,0,0,27.1466,218.2696,0,0,0,59.25277,28.57537,27.1466,0,0,250.4184,93.38171,30.6774,0,30.6774,211.5363,50.36568,0.09725977,29.86126,47.40222,0,152.6345
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,90.33101,37.01463,37.01463,0,-1,0,37.01463,244.0414,0,0,0,90.33101,38.96276,37.01463,0,0,219.741,120.9914,51.36824,0,51.36824,260.2685,61.96856,0.09720071,40.71609,72.26481,0,211.3224
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,92.59407,0,0,0,-1,0,0,0,0,0,0,92.59407,0,0,0,0,168.3727,167.2228,92.59407,0,92.59407,348.1109,82.88338,0.09709441,0,74.07526,0,259.8169
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,113.4146,60.36408,60.36408,0,-1,0,60.36408,187.8842,0,0,0,113.4146,63.54113,60.36408,0,0,75.77863,250.5575,49.87346,0,49.87346,395.425,94.14863,0.09703725,66.40048,90.73167,0,363.972
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,117.6668,10.91467,10.91467,0,-1,0,10.91467,1078.061,80.27251,0,0,117.6668,11.48913,10.91467,0,0,25.90517,295.4436,25.90517,0,25.90517,420.0009,100,0.09700759,12.00614,94.13345,0,413.1104
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,109.7161,38.09492,38.09492,0,-1,0,38.09492,288.0072,69.61621,0,0,109.7161,40.09992,38.09492,0,0,0,318.7582,0,0,0,420.0009,100,0.09700759,41.90442,87.7729,0,428.4744
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,82.89095,49.4791,49.4791,0,-1,0,49.4791,167.5272,30.80768,0,0,82.89095,52.08326,49.4791,0,0,0,318.7582,0,0,0,420.0009,100,0.09700759,54.42701,66.31275,0,401.6492
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,70.41489,24.25896,24.25896,0,-1,0,24.25896,290.2635,44.87915,0,0,70.41489,25.53574,24.25896,0,0,0,318.7582,0,0,0,420.0009,100,0.09700759,26.68485,56.33192,0,389.1731
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,48.96436,22.97865,22.97865,0,-1,0,22.97865,213.0863,24.77631,0,0,48.96436,24.18805,22.97865,0,0,0,318.7582,0,0,0,420.0009,100,0.09700759,25.27651,39.17149,0,367.7226
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,17.8948,79.6372,68.7,0,-1,0,68.7,26.04775,0,10.9372,18.90092,17.8948,72.31579,68.7,0,0,0,318.7582,0,54.42099,-54.42099,362.6361,86.34175,0.09700759,87.60092,14.31584,0,336.653
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,30.73838,30.73838,0,-1,0,30.73838,0,0,3.552714E-15,0,0,32.35619,30.73838,0,0,60.46776,264.3372,0,32.35619,-32.35619,328.5297,78.22119,0.09700759,33.81222,0,0,264.3372
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,15.38361,15.38361,0,-1,0,15.38361,0,0,3.552714E-15,0,0,16.19327,15.38361,0,0,96.41909,231.981,0,16.19327,-16.19327,311.4604,74.1571,0.09700759,16.92197,0,0,231.981
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,68.40174,68.40174,0,-1,0,68.40174,0,0,1.421085E-14,6.541914,0,72.00183,68.40174,0,0,114.4116,215.7878,0,72.00183,-72.00183,235.5639,56.08652,0.09700759,75.24191,0,0,215.7878
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,194.4137,143.7859,0,0,0,235.5639,56.08652,0.09700759,0,0,0,143.7859
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,11.59103,11.59103,0,-1,0,11.59103,0,0,1.776357E-15,0,0,12.20108,11.59103,0,0,194.4137,143.7859,0,12.20108,-12.20108,222.7028,53.02437,0.09700759,12.75013,0,0,143.7859
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,29.59836,29.59836,0,-1,0,29.59836,0,0,3.552714E-15,0,0,31.15617,29.59836,0,0,207.9704,131.5849,0,31.15617,-31.15617,189.8613,45.20498,0.09700759,32.5582,0,0,131.5849
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,18.61591,18.61591,0,-1,0,18.61591,0,0,0,0,0,19.5957,18.61591,0,0,242.5884,100.4287,0,19.5957,-19.5957,169.2056,40.28697,0.09700759,20.4775,0,0,100.4287
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,9.606215,9.606215,0,-1,0,9.606215,0,0,1.776357E-15,0,0,10.1118,9.606215,0,0,264.3614,80.83298,0,10.1118,-10.1118,158.5468,37.74917,0.09700759,10.56684,0,0,80.83298
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,23.47768,23.47768,0,-1,0,23.47768,0,0,3.552714E-15,0,0,24.71335,23.47768,0,0,275.5967,70.72118,0,24.71335,-24.71335,132.4967,31.54677,0.09700759,25.82545,0,0,70.72118
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,30.75728,30.75728,0,-1,0,30.75728,0,0,3.552714E-15,0,0,32.37608,30.75728,0,0,303.056,46.00783,0,32.37608,-32.37608,98.36929,23.42121,0.09700759,33.83301,0,0,46.00783
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,20.09847,12.95016,0,-1,0,12.95016,0,0,7.148306,9.158154,0,13.63175,12.95016,0,0,339.0294,13.63175,0,13.63175,-13.63175,84.00017,20,0.09700759,22.10831,0,0,13.63175
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,25.68754,25.68754,81,0,22.761,25.68754,0,0,0,0,0,0,0,55.31245,52.54683,354.1758,0,52.54683,0,52.54683,133.8505,31.8691,0.09713084,28.2563,0,81,0
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,5.616798,24.71687,24.71687,81,0,22.761,24.71687,22.72455,0,0,0,5.616798,0,0,56.28313,53.46898,301.629,47.29215,59.08577,0,59.08577,189.9042,45.21518,0.09726445,27.18856,4.493439,81,52.90895
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,23.44769,0,0,72.31579,0,20.56389,0,0,0,0,0,23.44769,0,0,72.31579,68.7,242.5432,100.4693,92.14769,0,92.14769,277.3231,66.02918,0.09733124,0,18.75815,81,123.917
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,29.63402,6.637712,6.637712,78.9535,0,22.24324,6.637712,446.4493,0,0,0,29.63402,0,0,72.31579,68.7,150.3955,183.4023,98.33402,0,98.33402,370.611,88.24053,0.09741274,7.301483,23.70722,81,213.0363
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,36.61211,0,0,0,-1,0,0,0,0,0,0,36.61211,0,0,0,0,52.06149,271.9029,36.61211,0,36.61211,405.3443,96.51035,0.09737082,0,29.28969,0,308.515
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,53.63767,30.45276,30.45276,0,-1,0,30.45276,176.134,6.132751,0,0,53.63767,32.05554,30.45276,0,0,15.44938,304.8538,15.44938,0,15.44938,420.0009,100,0.09735314,33.49804,42.91014,0,358.4915
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,36.9175,40.81066,40.81066,0,-1,0,40.81066,90.46043,0,0,0,36.9175,42.95859,40.81066,0,0,0,318.7582,0,6.041088,-6.041088,413.633,98.48384,0.09735314,44.89172,29.534,0,355.6757
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,37.13963,0,0,0,-1,0,0,0,30.42731,0,0,37.13963,0,0,0,0,6.71232,312.7171,6.71232,0,6.71232,420.0009,100,0.09734546,0,29.71171,0,349.8568
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,38.87751,18.72503,18.72503,0,-1,0,18.72503,207.6232,19.16695,0,0,38.87751,19.71056,18.72503,0,0,0,318.7582,0,0,0,420.0009,100,0.09734546,20.59753,31.10201,0,357.6357
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,50.34971,31.17558,31.17558,0,-1,0,31.17558,161.5037,17.53331,0,0,50.34971,32.8164,31.17558,0,0,0,318.7582,0,0,0,420.0009,100,0.09734546,34.29314,40.27977,0,369.1079
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,46.44556,11.41345,11.41345,0,-1,0,11.41345,406.937,34.4314,0,0,46.44556,12.01416,11.41345,0,0,0,318.7582,0,0,0,420.0009,100,0.09734546,12.5548,37.15645,0,365.2038
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,18.38472,0,0,0,-1,0,0,0,18.38472,0,0,18.38472,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09734546,0,14.70778,0,337.1429
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,5.413418,0,0,0,-1,0,0,0,5.413418,0,0,5.413418,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09734546,0,4.330734,0,324.1716
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,43.13778,43.13778,0,-1,0,43.13778,0,0,7.105427E-15,0,0,45.40819,43.13778,0,0,0,318.7582,0,45.40819,-45.40819,372.1364,88.60373,0.09734546,47.45156,0,0,318.7582
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,46.08028,46.08028,0,-1,0,46.08028,0,0,7.105427E-15,0,0,48.50556,46.08028,0,0,50.45355,273.35,0,48.50556,-48.50556,321.007,76.4301,0.09734546,50.68831,0,0,273.35
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,104.3486,224.8445,0,0,0,321.007,76.4301,0.09734546,0,0,0,224.8445
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,104.3486,224.8445,0,0,0,321.007,76.4301,0.09734546,0,0,0,224.8445
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,35.75926,35.75926,0,-1,0,35.75926,0,0,0,0,0,37.64132,35.75926,0,0,104.3486,224.8445,0,37.64132,-37.64132,281.3296,66.98311,0.09734546,39.33518,0,0,224.8445
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,33.69158,33.69158,0,-1,0,33.69158,0,0,7.105427E-15,0,0,35.46482,33.69158,0,0,146.1723,187.2031,0,35.46482,-35.46482,243.9464,58.08236,0.09734546,37.06074,0,0,187.2031
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,10.18465,10.18465,0,-1,0,10.18465,0,0,0,0,0,10.72068,10.18465,0,0,185.5777,151.7383,0,10.72068,-10.72068,232.6458,55.39175,0.09734546,11.20311,0,0,151.7383
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,6.18995,6.18995,0,-1,0,6.18995,0,0,8.881784E-16,0,0,6.515737,6.18995,0,0,197.4895,141.0176,0,6.515737,-6.515737,225.7776,53.75647,0.09734546,6.808945,0,0,141.0176
