Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,40.78469,40.78469,0,-1,0,40.78469,0,0,7.105427E-15,0,0,42.93125,40.78469,0,0,204.7292,134.5019,0,42.93125,-42.93125,180.5241,42.98185,0.09734546,44.86316,0,0,134.5019
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,0.2340321,0.2340321,0,-1,0,0.2340321,0,0,2.775558E-17,0,0,0.2463496,0.2340321,0,0,252.4306,91.57066,0,0.2463496,-0.2463496,180.2644,42.92002,0.09734546,0.2574353,0,0,91.57066
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,4.856951,4.856951,0,-1,0,4.856951,0,0,0,0,0,5.11258,4.856951,0,0,252.7044,91.3243,0,5.11258,-5.11258,174.8753,41.63689,0.09734546,5.342646,0,0,91.3243
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,15.62344,15.62344,0,0,0,15.62344,0,0,1.776357E-15,0,0,16.44572,15.62344,0,0,258.385,86.21172,0,16.44572,-16.44572,157.54,37.50945,0.09734546,17.18578,0,0,86.21172
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,2.601047,24.62962,24.62962,0,0,0,24.62962,10.56065,0,3.552714E-15,0,2.601047,25.92591,24.62962,0,0,276.658,69.76601,0,23.32487,-23.32487,132.9534,31.65551,0.09734546,27.09258,2.080838,0,72.36705
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,13.33283,9.996057,9.996057,0,0,0,9.996057,133.3809,0,0,0,13.33283,10.52216,9.996057,0,0,302.5746,46.44114,2.810668,0,2.810668,135.6199,32.29038,0.09734225,10.99566,10.66627,0,59.77397
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,26.01144,33.13044,33.13044,0,0,0,33.13044,78.51221,0,7.105427E-15,0,26.01144,34.87415,33.13044,0,0,299.7639,48.97074,0,8.862709,-8.862709,126.2777,30.06607,0.09734225,36.44348,20.80915,0,74.98218
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,46.37336,10.0987,10.0987,0,-1,0,10.0987,459.2011,0,0,0,46.37336,10.63021,10.0987,0,0,309.6113,40.10803,35.74315,0,35.74315,160.1867,38.13961,0.09730139,11.10857,37.09869,0,86.48139
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,53.64557,39.81919,39.81919,0,-1,0,39.81919,134.7229,0,0,0,53.64557,41.91493,39.81919,0,0,273.8682,72.27686,11.73064,0,11.73064,171.3153,40.78928,0.09728798,43.80111,42.91646,0,125.9224
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,68.439,37.3578,37.3578,0,-1,0,37.3578,183.1987,0,0,0,68.439,39.32401,37.3578,0,0,262.1375,82.83444,29.11499,0,29.11499,198.9362,47.36568,0.09725473,41.09359,54.7512,0,151.2734
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,51.60287,0,0,0,-1,0,0,0,0,0,0,51.60287,0,0,0,0,233.0226,109.0379,51.60287,0,51.60287,247.891,59.02155,0.09719586,0,41.2823,0,160.6408
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,66.90112,44.62637,44.62637,0,-1,0,44.62637,149.9138,0,0,0,66.90112,46.97513,44.62637,0,0,181.4197,155.4805,19.92599,0,19.92599,266.7945,63.52237,0.09717314,49.08901,53.52089,0,222.3816
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,57.55754,36.72616,36.72616,0,-1,0,36.72616,156.7208,0,0,0,57.55754,38.65912,36.72616,0,0,161.4937,173.4139,18.89842,0,18.89842,284.7231,67.79108,0.09715161,40.39878,46.04603,0,230.9714
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,66.54037,33.47764,33.47764,0,-1,0,33.47764,198.7606,0,0,0,66.54037,35.23962,33.47764,0,0,142.5953,190.4225,31.30075,0,31.30075,314.4176,74.86118,0.09711596,36.82541,53.2323,0,256.9629
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,50.15282,0,0,0,-1,0,0,0,0,0,0,50.15282,0,0,0,0,111.2945,218.5932,50.15282,0,50.15282,361.9967,86.18952,0.0970589,0,40.12226,0,268.746
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,11.15289,0,0,0,-1,0,0,0,0,0,0,11.15289,0,0,0,0,61.1417,263.7307,11.15289,0,11.15289,372.5773,88.7087,0.09704622,0,8.922309,0,274.8836
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,49.98882,273.7683,0,0,0,372.5773,88.7087,0.09704622,0,0,0,273.7683
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,22.13692,22.13692,0,-1,0,22.13692,0,0,3.552714E-15,0,0,23.30202,22.13692,0,0,49.98882,273.7683,0,23.30202,-23.30202,348.0148,82.8605,0.09704622,24.35061,0,0,273.7683
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,16.00351,16.00351,0,-1,0,16.00351,0,0,0,0,0,16.8458,16.00351,0,0,75.87995,250.4663,0,16.8458,-16.8458,330.2578,78.63264,0.09704622,17.60386,0,0,250.4663
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,22.29044,22.29044,0,-1,0,22.29044,0,0,3.552714E-15,0,0,23.46362,22.29044,0,0,94.59751,233.6205,0,23.46362,-23.46362,305.5249,72.74389,0.09704622,24.51949,0,0,233.6205
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,25.55376,25.55376,0,-1,0,25.55376,0,0,0,0,0,26.89869,25.55376,0,0,120.6682,210.1568,0,26.89869,-26.89869,277.1712,65.99301,0.09704622,28.10913,0,0,210.1568
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,23.32925,23.32925,0,-1,0,23.32925,0,0,0,0,0,24.55711,23.32925,0,0,150.5556,183.2581,0,24.55711,-24.55711,251.2858,59.82982,0.09704622,25.66218,0,0,183.2581
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,41.28444,41.28444,0,-1,0,41.28444,0,0,0,0,0,43.4573,41.28444,0,0,177.8413,158.701,0,43.4573,-43.4573,205.4777,48.92317,0.09704622,45.41288,0,0,158.701
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,3.161677,3.161677,0,-1,0,3.161677,0,0,0,0,0,3.328081,3.161677,0,0,226.1272,115.2437,0,3.328081,-3.328081,201.9696,48.08791,0.09704622,3.477845,0,0,115.2437
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,21.00653,21.00653,0,-1,0,21.00653,0,0,0,0,0,22.11213,21.00653,0,0,229.8251,111.9157,0,22.11213,-22.11213,178.6614,42.53834,0.09704622,23.10718,0,0,111.9157
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,46.84659,46.84659,0,-1,0,46.84659,0,0,0,0,0,49.3122,46.84659,0,0,254.3941,89.80352,0,49.3122,-49.3122,126.6818,30.16227,0.09704622,51.53125,0,0,89.80352
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,18.18373,18.18373,0,-1,0,18.18373,0,0,0,0,0,19.14077,18.18373,0,0,309.1855,40.49132,0,19.14077,-19.14077,106.5056,25.35843,0.09704622,20.0021,0,0,40.49132
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,14.8473,14.8473,0,0,0,14.8473,0,0,1.776357E-15,0,0,15.62874,14.8473,0,0,330.453,21.35056,0,15.62874,-15.62874,90.03149,21.43603,0.09704622,16.33203,0,0,21.35056
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,6.818934,19.6444,19.6444,81,0,22.761,19.6444,34.71185,0,0,0,6.818934,0,0,61.3556,58.28782,347.8182,5.721819,65.10676,0,65.10676,151.7972,36.14212,0.09717216,21.60884,5.455148,81,12.54075
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,29.70981,21.23827,21.23827,81,0,22.761,21.23827,139.8881,0,0,0,29.70981,0,0,59.76173,56.77364,282.7115,64.3179,86.48345,0,86.48345,233.8426,55.6767,0.09727357,23.3621,23.76785,81,94.02771
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,57.02785,34.24905,34.24905,81,0,22.761,34.24905,166.5093,0,0,0,57.02785,0,0,46.75095,44.4134,196.228,142.153,101.4413,0,101.4413,330.0782,78.5899,0.09735778,37.67395,45.62228,81,199.1809
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,83.90392,37.04226,37.04226,0,-1,0,37.04226,226.5087,0,0,0,83.90392,38.99185,37.04226,0,0,94.78677,233.4501,44.91207,0,44.91207,372.6855,88.73447,0.09730674,40.74648,67.12314,0,317.3541
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,95.31676,38.8176,38.8176,0,-1,0,38.8176,245.5503,4.581422,0,0,95.31676,40.86064,38.8176,0,0,49.87469,273.871,49.87469,0,49.87469,420.0009,100,0.09725012,42.69937,76.2534,0,369.1877
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,114.4163,15.07567,15.07567,0,-1,0,15.07567,758.9465,98.54718,0,0,114.4163,15.86913,15.07567,0,0,0,318.7582,0,0,0,420.0009,100,0.09725012,16.58324,91.53304,0,433.1745
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,113.7096,25.93549,25.93549,0,-1,0,25.93549,438.4323,86.40904,0,0,113.7096,27.30051,25.93549,0,0,0,318.7582,0,0,0,420.0009,100,0.09725012,28.52904,90.96764,0,432.4678
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,89.40261,0,0,0,-1,0,0,0,89.40261,0,0,89.40261,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09725012,0,71.52209,0,408.1608
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,71.49253,47.116,47.116,0,-1,0,47.116,151.7373,21.89674,0,0,71.49253,49.59579,47.116,0,0,0,318.7582,0,0,0,420.0009,100,0.09725012,51.8276,57.19403,0,390.2508
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,68.84419,7.595583,7.595583,0,-1,0,7.595583,906.3714,60.84884,0,0,68.84419,7.99535,7.595583,0,0,0,318.7582,0,0,0,420.0009,100,0.09725012,8.355141,55.07535,0,387.6024
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,46.56738,24.58355,24.58355,0,-1,0,24.58355,189.425,20.68996,0,0,46.56738,25.87742,24.58355,0,0,0,318.7582,0,0,0,420.0009,100,0.09725012,27.0419,37.2539,0,365.3256
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,19.54927,49.42617,49.42617,0,-1,0,49.42617,39.55248,0,0,0,19.54927,52.02754,49.42617,0,0,0,318.7582,0,32.47827,-32.47827,385.7657,91.8488,0.09725012,54.36878,15.63942,0,338.3075
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,44.31197,44.31197,0,-1,0,44.31197,0,0,0,0,0,46.64418,44.31197,0,0,36.08697,286.28,0,46.64418,-46.64418,336.5984,80.14233,0.09725012,48.74317,0,0,286.28
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,54.09956,54.09956,0,-1,0,54.09956,0,0,7.105427E-15,0,0,56.9469,54.09956,0,0,87.91383,239.6358,0,56.9469,-56.9469,276.5711,65.85014,0.09725012,59.50951,0,0,239.6358
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,17.88033,17.88033,0,-1,0,17.88033,0,0,3.552714E-15,0,0,18.8214,17.88033,0,0,151.1882,182.6889,0,18.8214,-18.8214,256.7317,61.12646,0.09725012,19.66837,0,0,182.6889
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,172.1008,163.8675,0,0,0,256.7317,61.12646,0.09725012,0,0,0,163.8675
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,172.1008,163.8675,0,0,0,256.7317,61.12646,0.09725012,0,0,0,163.8675
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,18.92702,18.92702,0,-1,0,18.92702,0,0,3.552714E-15,0,0,19.92318,18.92702,0,0,172.1008,163.8675,0,19.92318,-19.92318,235.7308,56.12626,0.09725012,20.81972,0,0,163.8675
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,14.95993,14.95993,0,-1,0,14.95993,0,0,1.776357E-15,0,0,15.7473,14.95993,0,0,194.2377,143.9443,0,15.7473,-15.7473,219.1317,52.1741,0.09725012,16.45592,0,0,143.9443
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,17.4725,17.4725,0,-1,0,17.4725,0,0,3.552714E-15,0,0,18.39211,17.4725,0,0,211.7347,128.197,0,18.39211,-18.39211,199.7447,47.55816,0.09725012,19.21975,0,0,128.197
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,13.40042,13.40042,0,-1,0,13.40042,0,0,0,0,0,14.1057,13.40042,0,0,232.1704,109.8049,0,14.1057,-14.1057,184.876,44.018,0.09725012,14.74046,0,0,109.8049
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,15.29306,15.29306,0,-1,0,15.29306,0,0,1.776357E-15,0,0,16.09796,15.29306,0,0,247.8434,95.69919,0,16.09796,-16.09796,167.9072,39.97783,0.09725012,16.82236,0,0,95.69919
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,37.30764,37.30764,0,-1,0,37.30764,0,0,0,0,0,39.2712,37.30764,0,0,265.73,79.60123,0,39.2712,-39.2712,126.5118,30.12179,0.09725012,41.0384,0,0,79.60123
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,15.81051,15.81051,0,0,0,15.81051,0,0,3.552714E-15,0,0,16.64264,15.81051,0,0,309.3647,40.33003,0,16.64264,-16.64264,108.9689,25.94492,0.09725012,17.39156,0,0,40.33003
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,2.124625,24.20872,24.20872,20.25,0,7.39125,24.20872,8.776281,0,0,0,2.124625,4.167075,3.958721,0,0,327.8565,23.68739,0,2.042449,-2.042449,106.8159,25.43232,0.09725012,26.62959,1.6997,81,25.81202
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,9.346415,33.93667,33.93667,81,0,22.761,33.93667,27.54075,0,0,0,9.346415,0,0,47.06333,44.71016,330.1259,21.64494,54.05658,0,54.05658,158.0985,37.64243,0.09737217,37.33034,7.477131,81,30.99136
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,7.105748,28.21602,28.21602,81,0,22.761,28.21602,25.18338,0,0,0,7.105748,0,0,52.78398,50.14478,276.0693,70.29586,57.25053,0,57.25053,212.4111,50.57398,0.09750221,31.03763,5.684598,81,77.40161
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,30.09478,44.18094,44.18094,0,-1,0,44.18094,68.1171,0,7.105427E-15,0,30.09478,46.50626,44.18094,0,0,218.8188,121.8213,0,16.41148,-16.41148,195.1119,46.45512,0.09750221,48.59904,24.07582,0,151.9161
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,21.1691,12.67217,12.67217,0,-1,0,12.67217,167.052,0,0,0,21.1691,13.33912,12.67217,0,0,237.0537,105.4099,7.829979,0,7.829979,202.5401,48.22373,0.09749332,13.93938,16.93528,0,126.579
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,16.06211,0,0,0,-1,0,0,0,0,0,0,16.06211,0,0,0,0,229.2238,112.4568,16.06211,0,16.06211,217.7779,51.85179,0.09747508,0,12.84969,0,128.519
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,59.48121,45.60604,45.60604,0,-1,0,45.60604,130.424,0,0,0,59.48121,48.00636,45.60604,0,0,213.1617,126.9127,11.47484,0,11.47484,228.6639,54.44369,0.09746205,50.16665,47.58496,0,186.394
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,80.70084,9.84374,9.84374,0,-1,0,9.84374,819.8188,0,0,0,80.70084,10.36183,9.84374,0,0,201.6868,137.2401,70.339,0,70.339,295.3934,70.33161,0.09738228,10.82811,64.56067,0,217.9409
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,50.55503,43.69189,43.69189,0,-1,0,43.69189,115.708,0,0,0,50.55503,45.99146,43.69189,0,0,131.3478,200.5452,4.56357,0,4.56357,299.7227,71.36242,0.09737711,48.06108,40.44402,0,251.1002
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,51.57727,85.77972,68.7,0,-1,0,68.7,75.07609,0,17.07971,25.65769,51.57727,72.31579,68.7,0,0,126.7842,204.6524,0,20.73852,-20.73852,277.8624,66.15759,0.09737711,94.35769,41.26182,0,256.2297
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,36.61677,37.34734,37.34734,0,-1,0,37.34734,98.04385,0,7.105427E-15,0,36.61677,39.31299,37.34734,0,0,149.827,183.9139,0,2.696218,-2.696218,275.0204,65.48091,0.09737711,41.08207,29.29342,0,220.5307
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,16.80687,49.01013,49.01013,0,-1,0,49.01013,34.29264,0,7.105427E-15,0,16.80687,51.58961,49.01013,0,0,152.8228,181.2177,0,34.78275,-34.78275,238.3561,56.75135,0.09737711,53.91115,13.44549,0,198.0246
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,191.4703,146.4349,0,0,0,238.3561,56.75135,0.09737711,0,0,0,146.4349
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,19.38971,19.38971,0,-1,0,19.38971,0,0,3.552714E-15,0,0,20.41022,19.38971,0,0,191.4703,146.4349,0,20.41022,-20.41022,216.8419,51.62891,0.09737711,21.32868,0,0,146.4349
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,44.59683,44.59683,0,-1,0,44.59683,0,0,7.105427E-15,0,0,46.94403,44.59683,0,0,214.1483,126.0247,0,46.94403,-46.94403,167.3585,39.84719,0.09737711,49.05651,0,0,126.0247
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,2.438322,2.438322,0,-1,0,2.438322,0,0,4.440892E-16,0,0,2.566655,2.438322,0,0,266.3084,79.08068,0,2.566655,-2.566655,164.653,39.20303,0.09737711,2.682154,0,0,79.08068
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,26.33476,26.33476,0,-1,0,26.33476,0,0,3.552714E-15,0,0,27.7208,26.33476,0,0,269.1602,76.51402,0,27.7208,-27.7208,135.4327,32.24583,0.09737711,28.96824,0,0,76.51402
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,7.485839,7.485839,0,-1,0,7.485839,0,0,8.881784E-16,0,0,7.879831,7.485839,0,0,299.9611,48.79322,0,7.879831,-7.879831,127.1267,30.26819,0.09737711,8.234423,0,0,48.79322
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,308.7165,40.91339,0,0,0,127.1267,30.26819,0.09737711,0,0,0,40.91339
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,29.59152,29.59152,0,-1,0,29.59152,0,0,3.552714E-15,0,0,31.14897,29.59152,0,0,308.7165,40.91339,0,31.14897,-31.14897,94.29277,22.45061,0.09737711,32.55067,0,0,40.91339
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,8.876794,8.876794,0,-1,0,8.876794,0,0,0,0.4882755,0,9.343993,8.876794,0,0,343.3264,9.764419,0,9.343993,-9.343993,84.44334,20.10552,0.09737711,9.764473,0,0,9.764419
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,4.158617,0.3994038,0,-1,0,0.3994038,0,0,3.759212,4.175074,0,0.4204251,0.3994038,0,0,353.7087,0.4204251,0,0.4204251,-0.4204251,84.00017,20,0.09737711,4.574478,0,0,0.4204251
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,44.35619,0,0,-1,0,0,0,0,44.35619,48.79181,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09737711,48.79181,0,0,0
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,11.78124,11.78124,81,0,22.761,11.78124,0,0,0,0,0,0,0,69.21876,65.75782,354.1758,0,65.75782,0,65.75782,146.3835,34.85315,0.09750122,12.95937,0,81,0
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40047,0.07045066,7.721393,10.84795,10.84795,81,0,22.761,10.84795,71.17832,0,0,0,7.721393,0,0,70.15205,66.64444,288.418,59.18204,74.36584,0,74.36584,216.9331,51.65064,0.09761538,11.93275,6.177114,81,66.90343
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.6526,0.181974,19.94435,25.35225,25.35225,81,0,22.761,25.35225,78.66892,0,0,0,19.94435,0,0,55.64774,52.86536,214.0522,126.1113,72.80971,0,72.80971,286.0065,68.09665,0.0977311,27.88748,15.95548,81,146.0556
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95004,0.195735,21.45255,40.43566,40.43566,81,0,22.761,40.43566,53.05355,0,0,0,21.45255,0,0,40.56434,38.53613,141.2424,191.64,59.98868,0,59.98868,342.9167,81.64668,0.09786118,44.47922,17.16204,81,213.0926
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.36517,0.4119504,45.14977,35.64254,35.64254,0,-1,0,35.64254,126.6738,0,0,0,45.14977,37.51846,35.64254,0,0,81.25377,245.6298,7.6313,0,7.6313,350.1564,83.37041,0.09785252,39.20679,36.11981,0,290.7796
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09838,0.6306,69.11375,13.15725,13.15725,0,-1,0,13.15725,525.2904,0,0,0,69.11375,13.84973,13.15725,0,0,73.62247,252.498,55.26402,0,55.26402,402.5845,95.85326,0.09778984,14.47297,55.291,0,321.6118
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04683,0.8562123,93.84087,23.56417,23.56417,0,-1,0,23.56417,398.2353,50.67802,0,0,93.84087,24.80439,23.56417,0,0,18.35845,302.2356,18.35845,0,18.35845,420.0009,100,0.09776904,25.92059,75.07269,0,396.0765
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64315,0.8512602,93.29812,4.379436,4.379436,0,-1,0,4.379436,2130.368,88.68819,0,0,93.29812,4.609932,4.379436,0,0,0,318.7582,0,0,0,420.0009,100,0.09776904,4.817379,74.6385,0,412.0563
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35024,0.6516594,71.42187,11.86808,11.86808,0,-1,0,11.86808,601.798,58.92915,0,0,71.42187,12.49271,11.86808,0,0,0,318.7582,0,0,0,420.0009,100,0.09776904,13.05489,57.13749,0,390.1801
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05701,0.7093042,77.73974,5.681114,5.681114,0,-1,0,5.681114,1368.389,71.75962,0,0,77.73974,5.98012,5.681114,0,0,0,318.7582,0,0,0,420.0009,100,0.09776904,6.249225,62.19179,0,396.498
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47697,0.4590912,50.3164,14.46315,14.46315,0,-1,0,14.46315,347.8939,35.09204,0,0,50.3164,15.22437,14.46315,0,0,0,318.7582,0,0,0,420.0009,100,0.09776904,15.90946,40.25312,0,369.0746
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11588,0.3596793,39.42086,5.247343,5.247343,0,-1,0,5.247343,751.2538,33.89734,0,0,39.42086,5.523519,5.247343,0,0,0,318.7582,0,0,0,420.0009,100,0.09776904,5.772077,31.53669,0,358.1791
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84004,0.1208027,13.23997,18.38812,18.38812,0,-1,0,18.38812,72.00286,0,0,0,13.23997,19.35592,18.38812,0,0,0,318.7582,0,6.115943,-6.115943,413.5541,98.46506,0.09776904,20.22693,10.59198,0,331.9982
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.795493,312.6423,0,0,0,413.5541,98.46506,0.09776904,0,0,0,312.6423
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,30.4994,30.4994,0,-1,0,30.4994,0,0,7.105427E-15,0,0,32.10463,30.4994,0,0,6.795493,312.6423,0,32.10463,-32.10463,379.7128,90.40763,0.09776904,33.54934,0,0,312.6423
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,42.46731,280.5377,0,0,0,379.7128,90.40763,0.09776904,0,0,0,280.5377
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,75.98492,68.7,0,-1,0,68.7,0,0,7.284923,14.88342,0,72.31579,68.7,0,0,42.46731,280.5377,0,72.31579,-72.31579,303.4853,72.25826,0.09776904,83.58341,0,0,280.5377
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,5.060511,5.060511,0,-1,0,5.060511,0,0,0,0,0,5.326854,5.060511,0,0,122.8182,208.2219,0,5.326854,-5.326854,297.8703,70.92136,0.09776904,5.566562,0,0,208.2219
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,29.79524,29.79524,0,-1,0,29.79524,0,0,3.552714E-15,0,0,31.36341,29.79524,0,0,128.7369,202.895,0,31.36341,-31.36341,264.8103,63.04995,0.09776904,32.77477,0,0,202.895
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,37.17942,37.17942,0,-1,0,37.17942,0,0,0,0,0,39.13623,37.17942,0,0,163.5851,171.5316,0,39.13623,-39.13623,223.5571,53.22778,0.09776904,40.89736,0,0,171.5316
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,19.40814,19.40814,0,-1,0,19.40814,0,0,0,0,0,20.42962,19.40814,0,0,207.0699,132.3954,0,20.42962,-20.42962,202.0224,48.10048,0.09776904,21.34895,0,0,132.3954
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,49.3737,49.3737,0,-1,0,49.3737,0,0,7.105427E-15,0,0,51.97232,49.3737,0,0,229.7694,111.9657,0,51.97232,-51.97232,147.2388,35.05679,0.09776904,54.31107,0,0,111.9657
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,25.63021,25.63021,0,-1,0,25.63021,0,0,3.552714E-15,0,0,26.97916,25.63021,0,0,287.5164,59.99342,0,26.97916,-26.97916,118.8003,28.28572,0.09776904,28.19323,0,0,59.99342
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,44.52,31.36354,0,-1,0,31.36354,0,0,13.15645,17.60845,0,33.01426,31.36354,0,0,317.4933,33.01426,0,33.01426,-33.01426,84.00017,20,0.09776904,48.972,0,0,33.01426
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,1.044903,1.044903,73.36069,0,20.82825,1.044903,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.09786414,1.149393,0,81,0
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35672,0.05070218,5.556959,24.46872,24.46872,81,0,22.761,24.46872,22.71045,0,0,0,5.556959,0,0,56.53128,53.70471,285.4758,61.83,59.26167,0,59.26167,205.3953,48.90354,0.09799463,26.9156,4.445567,81,67.38696
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62679,0.3007066,32.95744,0,0,72.31579,0,20.56389,0,0,0,0,0,32.95744,0,0,72.31579,68.7,226.2141,115.1655,101.6574,0,101.6574,301.836,71.86556,0.09804866,0,26.36595,81,148.1229
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94544,0.5338461,58.50953,37.97747,37.97747,81,0,22.761,37.97747,154.0638,0,0,0,58.50953,0,0,43.02253,40.8714,124.5567,206.6572,99.38094,0,99.38094,396.117,94.31339,0.09813331,41.77522,46.80762,81,265.1667
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39006,0.7290412,79.90291,37.22779,37.22779,0,-1,0,37.22779,214.6324,15.54,0,0,79.90291,39.18715,37.22779,0,0,25.17576,296.1,25.17576,0,25.17576,420.0009,100,0.0981048,40.95057,63.92233,0,376.003
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.17421,0.8084782,88.60921,61.3805,61.3805,0,-1,0,61.3805,144.3605,23.99817,0,0,88.60921,64.61105,61.3805,0,0,0,318.7582,0,0,0,420.0009,100,0.0981048,67.51855,70.88737,0,407.3674
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24184,0.9441003,103.4734,55.71341,55.71341,0,-1,0,55.71341,185.7244,44.82769,0,0,103.4734,58.6457,55.71341,0,0,0,318.7582,0,0,0,420.0009,100,0.0981048,61.28476,82.77871,0,422.2316
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00434,0.8402982,92.09669,0,0,0,-1,0,0,0,92.09669,0,0,92.09669,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.0981048,0,73.67735,0,410.8549
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.56994,0.7333924,80.37981,11.11808,11.11808,0,-1,0,11.11808,722.965,68.67657,0,0,80.37981,11.70324,11.11808,0,0,0,318.7582,0,0,0,420.0009,100,0.0981048,12.22989,64.30385,0,399.138
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.20054,0.643848,70.56574,56.91286,56.91286,0,-1,0,56.91286,123.9891,10.65746,0,0,70.56574,59.90828,56.91286,0,0,0,318.7582,0,0,0,420.0009,100,0.0981048,62.60415,56.45259,0,389.324
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.5821,0.536478,58.79799,0.7748685,0.7748685,0,-1,0,0.7748685,7588.125,57.98234,0,0,58.79799,0.8156511,0.7748685,0,0,0,318.7582,0,0,0,420.0009,100,0.0981048,0.8523554,47.03839,0,377.5562
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19616,0.2718001,29.78929,0,0,0,-1,0,0,0,29.78929,0,0,29.78929,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.0981048,0,23.83143,0,348.5475
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.90101,0.09548305,10.46494,46.93517,46.93517,0,-1,0,46.93517,22.29659,0,7.105427E-15,0,10.46494,49.40545,46.93517,0,0,0,318.7582,0,38.94051,-38.94051,378.9539,90.22695,0.0981048,51.62869,8.371954,0,329.2232
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,38.805,38.805,0,-1,0,38.805,0,0,7.105427E-15,0,0,40.84737,38.805,0,0,43.26723,279.8177,0,40.84737,-40.84737,335.897,79.97533,0.0981048,42.6855,0,0,279.8177
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,37.23596,37.23596,0,-1,0,37.23596,0,0,0,0,0,39.19574,37.23596,0,0,88.65319,238.9704,0,39.19574,-39.19574,294.5811,70.13821,0.0981048,40.95955,0,0,238.9704
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,13.62311,13.62311,0,-1,0,13.62311,0,0,1.776357E-15,0,0,14.34012,13.62311,0,0,132.204,199.7746,0,14.34012,-14.34012,279.4653,66.53922,0.0981048,14.98542,0,0,199.7746
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,20.8149,20.8149,0,-1,0,20.8149,0,0,3.552714E-15,0,0,21.91042,20.8149,0,0,148.1375,185.4345,0,21.91042,-21.91042,256.3697,61.04028,0.0981048,22.89639,0,0,185.4345
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,172.4824,163.5241,0,0,0,256.3697,61.04028,0.0981048,0,0,0,163.5241
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,172.4824,163.5241,0,0,0,256.3697,61.04028,0.0981048,0,0,0,163.5241
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,22.70148,22.70148,0,-1,0,22.70148,0,0,3.552714E-15,0,0,23.8963,22.70148,0,0,172.4824,163.5241,0,23.8963,-23.8963,231.1808,55.04293,0.0981048,24.97163,0,0,163.5241
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,16.29651,16.29651,0,-1,0,16.29651,0,0,0,0,0,17.15422,16.29651,0,0,199.0338,139.6278,0,17.15422,-17.15422,213.0986,50.73767,0.0981048,17.92616,0,0,139.6278
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,12.46241,12.46241,0,-1,0,12.46241,0,0,1.776357E-15,0,0,13.11833,12.46241,0,0,218.0941,122.4736,0,13.11833,-13.11833,199.2707,47.44531,0.0981048,13.70866,0,0,122.4736
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,9.503283,9.503283,0,-1,0,9.503283,0,0,1.776357E-15,0,0,10.00346,9.503283,0,0,232.67,109.3552,0,10.00346,-10.00346,188.7261,44.9347,0.0981048,10.45361,0,0,109.3552
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,9.096847,9.096847,0,-1,0,9.096847,0,0,1.776357E-15,0,0,9.575628,9.096847,0,0,243.7849,99.35177,0,9.575628,-9.575628,178.6325,42.53147,0.0981048,10.00653,0,0,99.35177
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,4.689322,4.689322,0,0,0,4.689322,0,0,0,0,0,4.936129,4.689322,0,0,254.4245,89.77615,0,4.936129,-4.936129,173.4294,41.29263,0.0981048,5.158254,0,0,89.77615
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31595,0.046096,5.052122,8.164709,8.164709,0,0,0,8.164709,61.87756,0,1.776357E-15,0,5.052122,8.594431,8.164709,0,0,259.9091,84.84001,0,3.542308,-3.542308,169.6955,40.4036,0.0981048,8.98118,4.041698,0,89.89214
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60439,0.2544423,27.88687,44.70951,44.70951,0,0,0,44.70951,62.37346,0,7.105427E-15,0,27.88687,47.06264,44.70951,0,0,263.845,81.29771,0,19.17577,-19.17577,149.4824,35.59098,0.0981048,49.18047,22.3095,0,109.1846
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94478,0.511398,56.04922,0,0,0,0,0,0,0,0,0,0,56.04922,0,0,0,0,285.1514,62.12193,56.04922,0,56.04922,202.6554,48.25119,0.09804139,0,44.83938,0,118.1712
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41958,0.7769496,85.15367,12.3412,12.3412,0,-1,0,12.3412,689.9953,0,0,0,85.15367,12.99073,12.3412,0,0,229.1022,112.5662,72.16294,0,72.16294,271.1152,64.5511,0.09795985,13.57532,68.12294,0,197.7199
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25562,0.9070207,99.40947,47.40276,47.40276,0,-1,0,47.40276,209.7124,0,0,0,99.40947,49.89764,47.40276,0,0,156.9393,177.5129,49.51183,0,49.51183,318.0862,75.73466,0.097904,52.14304,79.52758,0,276.9224
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44254,0.9297003,101.8951,37.91405,37.91405,0,-1,0,37.91405,268.753,0,0,0,101.8951,39.90953,37.91405,0,0,107.4274,222.0735,61.98562,0,61.98562,376.8909,89.73576,0.09783415,41.70546,81.51612,0,323.9687
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.36192,0.9428961,103.3414,10.62964,10.62964,0,-1,0,10.62964,972.2003,46.71049,0,0,103.3414,11.1891,10.62964,0,0,45.44183,277.8606,45.44183,0,45.44183,420.0009,100,0.09778301,11.69261,82.67313,0,381.202
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.7894,0.8726558,95.64308,79.66913,68.7,0,-1,0,68.7,139.2185,23.32729,10.96913,18.93604,95.64308,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.09778301,87.63604,76.51447,0,414.4013
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34325,0.7914549,86.74346,33.46298,33.46298,0,-1,0,33.46298,259.2222,51.51927,0,0,86.74346,35.22419,33.46298,0,0,0,318.7582,0,0,0,420.0009,100,0.09778301,36.80928,69.39477,0,405.5017
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.68568,0.6860995,75.1965,29.01186,29.01186,0,-1,0,29.01186,259.1923,44.65771,0,0,75.1965,30.5388,29.01186,0,0,0,318.7582,0,0,0,420.0009,100,0.09778301,31.91304,60.1572,0,393.9547
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27435,0.4640823,50.86342,52.83636,52.83636,0,-1,0,52.83636,96.26595,0,0,0,50.86342,55.61722,52.83636,0,0,0,318.7582,0,4.753799,-4.753799,414.9899,98.80692,0.09778301,58.11999,40.69073,0,369.6216
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95942,0.2109658,23.12185,0,0,0,-1,0,0,0,17.83985,0,0,23.12185,0,0,0,0,5.282,314.0044,5.282,0,5.282,420.0009,100,0.09777707,0,18.49748,0,337.1263
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09777707,0,0,0,318.7582
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,11.40526,11.40526,0,-1,0,11.40526,0,0,1.776357E-15,0,0,12.00554,11.40526,0,0,0,318.7582,0,12.00554,-12.00554,407.3459,96.98692,0.09777707,12.54579,0,0,318.7582
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,12.09108,12.09108,0,-1,0,12.09108,0,0,1.776357E-15,0,0,12.72745,12.09108,0,0,13.33949,306.7527,0,12.72745,-12.72745,393.93,93.79266,0.09777707,13.30019,0,0,306.7527
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,19.30983,19.30983,0,-1,0,19.30983,0,0,3.552714E-15,0,0,20.32613,19.30983,0,0,27.4811,294.0252,0,20.32613,-20.32613,372.5044,88.69134,0.09777707,21.24081,0,0,294.0252
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,10.33631,10.33631,0,-1,0,10.33631,0,0,1.776357E-15,0,0,10.88033,10.33631,0,0,50.06569,273.6991,0,10.88033,-10.88033,361.0355,85.96066,0.09777707,11.36994,0,0,273.6991
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,62.15494,262.8188,0,0,0,361.0355,85.96066,0.09777707,0,0,0,262.8188
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,0.8003523,0.8003523,0,-1,0,0.8003523,0,0,0,0,0,0.8424761,0.8003523,0,0,62.15494,262.8188,0,0.8424761,-0.8424761,360.1474,85.74922,0.09777707,0.8803875,0,0,262.8188
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,18.16483,18.16483,0,-1,0,18.16483,0,0,0,0,0,19.12087,18.16483,0,0,63.09103,261.9763,0,19.12087,-19.12087,339.9923,80.95038,0.09777707,19.98131,0,0,261.9763
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,12.97994,12.97994,0,-1,0,12.97994,0,0,1.776357E-15,0,0,13.66309,12.97994,0,0,84.33643,242.8554,0,13.66309,-13.66309,325.5901,77.5213,0.09777707,14.27793,0,0,242.8554
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,34.65043,34.65043,0,-1,0,34.65043,0,0,0,0,0,36.47414,34.65043,0,0,99.51765,229.1923,0,36.47414,-36.47414,287.143,68.36724,0.09777707,38.11547,0,0,229.1923
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,1.284736,1.284736,0,-1,0,1.284736,0,0,0,0,0,1.352354,1.284736,0,0,140.0445,192.7182,0,1.352354,-1.352354,285.7175,68.02784,0.09777707,1.41321,0,0,192.7182
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,0.6097381,0.6097381,0,0,0,0.6097381,0,0,1.110223E-16,0,0,0.6418296,0.6097381,0,0,141.5471,191.3658,0,0.6418296,-0.6418296,285.0409,67.86675,0.09777707,0.6707119,0,0,191.3658
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27821,0.05278042,5.784734,29.14572,29.14572,0,0,0,29.14572,19.84763,0,3.552714E-15,0,5.784734,30.6797,29.14572,0,0,142.2602,190.724,0,24.89497,-24.89497,258.7993,61.61877,0.09777707,32.06029,4.627788,0,196.5088
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58546,0.2580022,28.27704,31.45435,31.45435,0,0,0,31.45435,89.89866,0,3.552714E-15,0,28.27704,33.10984,31.45435,0,0,169.9213,165.8291,0,4.832804,-4.832804,253.7051,60.40586,0.09777707,34.59979,22.62163,0,194.1061
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94806,0.4213747,46.18267,0,0,0,0,0,0,0,0,0,0,46.18267,0,0,0,0,175.2911,160.9962,46.18267,0,46.18267,297.5179,70.83744,0.09772516,0,36.94614,0,207.1789
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45367,0.5933598,65.03223,26.44677,26.44677,0,-1,0,26.44677,245.8986,0,0,0,65.03223,27.8387,26.44677,0,0,129.1084,202.5607,37.19353,0,37.19353,332.8027,79.23859,0.09768339,29.09144,52.02578,0,267.5929
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34244,0.7485051,82.03616,31.94166,31.94166,0,-1,0,31.94166,256.8312,0,0,0,82.03616,33.6228,31.94166,0,0,91.91489,236.0348,48.41336,0,48.41336,378.7317,90.17403,0.09762908,35.13582,65.62892,0,318.071
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64845,0.8728855,95.66824,14.51165,14.51165,0,-1,0,14.51165,659.2515,36.8913,0,0,95.66824,15.27542,14.51165,0,0,43.50153,279.6068,43.50153,0,43.50153,420.0009,100,0.09758032,15.96281,76.5346,0,375.2751
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71579,0.6578981,72.10563,23.34576,23.34576,0,-1,0,23.34576,308.8596,47.53115,0,0,72.10563,24.57448,23.34576,0,0,0,318.7582,0,0,0,420.0009,100,0.09758032,25.68033,57.68451,0,390.8639
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00835,0.5839226,63.99792,0.07546413,0.07546413,0,-1,0,0.07546413,84805.75,63.91848,0,0,63.99792,0.07943592,0.07546413,0,0,0,318.7582,0,0,0,420.0009,100,0.09758032,0.08301054,51.19834,0,382.7561
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48496,0.6382051,69.94727,50.49723,50.49723,0,-1,0,50.49723,138.5171,16.7923,0,0,69.94727,53.15498,50.49723,0,0,0,318.7582,0,0,0,420.0009,100,0.09758032,55.54695,55.95782,0,388.7055
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.7876,0.5232818,57.35168,12.11547,12.11547,0,-1,0,12.11547,473.3755,44.59855,0,0,57.35168,12.75313,12.11547,0,0,0,318.7582,0,0,0,420.0009,100,0.09758032,13.32702,45.88134,0,376.1099
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35035,0.2908678,31.87911,32.86779,32.86779,0,-1,0,32.86779,96.99196,0,0,0,31.87911,34.59767,32.86779,0,0,0,318.7582,0,2.718559,-2.718559,417.1352,99.31771,0.09758032,36.15457,25.50329,0,350.6373
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.01521,0.1085596,11.89813,24.68123,24.68123,0,-1,0,24.68123,48.20721,0,3.552714E-15,0,11.89813,25.98025,24.68123,0,0,3.020621,316.0397,0,14.08211,-14.08211,402.2914,95.78347,0.09758032,27.14936,9.518507,0,327.9378
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.66741,301.9576,0,0,0,402.2914,95.78347,0.09758032,0,0,0,301.9576
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,14.43425,14.43425,0,-1,0,14.43425,0,0,1.776357E-15,0,0,15.19395,14.43425,0,0,18.66741,301.9576,0,15.19395,-15.19395,386.2755,91.97018,0.09758032,15.87768,0,0,301.9576
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,38.7961,38.7961,0,-1,0,38.7961,0,0,0,0,0,40.838,38.7961,0,0,35.54958,286.7636,0,40.838,-40.838,343.2285,81.72091,0.09758032,42.67571,0,0,286.7636
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,18.27671,18.27671,0,-1,0,18.27671,0,0,0,0,0,19.23864,18.27671,0,0,80.92513,245.9256,0,19.23864,-19.23864,322.9492,76.89252,0.09758032,20.10438,0,0,245.9256
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,31.28144,31.28144,0,-1,0,31.28144,0,0,3.552714E-15,0,0,32.92783,31.28144,0,0,102.3014,226.687,0,32.92783,-32.92783,288.2402,68.62849,0.09758032,34.40958,0,0,226.687
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,35.7411,35.7411,0,-1,0,35.7411,0,0,7.105427E-15,0,0,37.62221,35.7411,0,0,138.8879,193.7591,0,37.62221,-37.62221,248.5829,59.18629,0.09758032,39.31521,0,0,193.7591
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,7.445224,7.445224,0,-1,0,7.445224,0,0,8.881784E-16,0,0,7.837078,7.445224,0,0,180.6903,156.1369,0,7.837078,-7.837078,240.3219,57.21939,0.09758032,8.189747,0,0,156.1369
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,25.7815,25.7815,0,-1,0,25.7815,0,0,3.552714E-15,0,0,27.13842,25.7815,0,0,189.3982,148.2999,0,27.13842,-27.13842,211.7155,50.40836,0.09758032,28.35965,0,0,148.2999
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,48.36739,48.36739,0,-1,0,48.36739,0,0,7.105427E-15,0,0,50.91304,48.36739,0,0,219.552,121.1614,0,50.91304,-50.91304,158.0485,37.63051,0.09758032,53.20413,0,0,121.1614
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,26.42879,26.42879,0,-1,0,26.42879,0,0,3.552714E-15,0,0,27.81977,26.42879,0,0,276.122,70.24838,0,27.81977,-27.81977,128.7238,30.64847,0.09758032,29.07166,0,0,70.24838
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,39.39467,39.39467,0,-1,0,39.39467,0,0,0,3.026958,0,41.46807,39.39467,0,0,307.0329,42.42861,0,41.46807,-41.46807,85.01266,20.24107,0.09758032,43.33414,0,0,42.42861
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,22.10507,22.10507,21.19256,0,7.629717,22.10507,0,0,0,0,0,0.960536,0.9125092,0,0,353.1086,0.960536,0,0.960536,-0.960536,84.00017,20,0.09758032,24.31557,0,81,0.960536
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24355,0.06505036,7.129519,6.988737,6.988737,79.30453,0,22.33204,6.988737,102.0144,0,0,0,7.129519,0,0,72.31579,68.7,354.1758,0,75.82952,0,75.82952,155.9384,37.12811,0.09768586,7.687611,5.703615,81,7.129519
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.56999,0.1907289,20.90389,0,0,72.31579,0,20.56389,0,0,0,0,0,20.90389,0,0,72.31579,68.7,278.3463,68.24657,89.60389,0,89.60389,240.9441,57.36752,0.09775326,0,16.72311,81,89.15046
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95528,0.344813,37.7915,60.72421,60.72421,81,0,22.761,60.72421,62.23466,0,0,0,37.7915,0,0,20.27579,19.262,188.7424,148.8901,57.0535,0,57.0535,295.0698,70.25457,0.09787022,66.79663,30.2332,81,186.6816
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49227,0.6183525,67.77143,54.40126,54.40126,0,-1,0,54.40126,124.577,0,0,0,67.77143,57.26448,54.40126,0,0,131.6889,200.2382,10.50695,0,10.50695,305.0376,72.62785,0.09785845,59.84138,54.21714,0,268.0096
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43452,0.8601825,94.276,46.59417,46.59417,0,-1,0,46.59417,202.3343,0,0,0,94.276,49.0465,46.59417,0,0,121.1819,209.6945,45.22951,0,45.22951,347.946,82.84413,0.0978078,51.25359,75.42081,0,303.9705
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85913,0.9050332,99.19164,31.62513,31.62513,0,-1,0,31.62513,313.6481,0,0,0,99.19164,33.28961,31.62513,0,0,75.95243,250.401,65.90202,0,65.90202,410.4662,97.72985,0.0977341,34.78764,79.35331,0,349.5927
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06585,0.6366038,69.77177,4.596026,4.596026,0,-1,0,4.596026,1518.089,54.88344,0,0,69.77177,4.837922,4.596026,0,0,10.05041,309.7129,10.05041,0,10.05041,420.0009,100,0.09772287,5.055629,55.81742,0,379.4846
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.22652,0.9211894,100.9624,5.359725,5.359725,0,-1,0,5.359725,1883.723,95.32055,0,0,100.9624,5.641816,5.359725,0,0,0,318.7582,0,0,0,420.0009,100,0.09772287,5.895698,80.76989,0,419.7206
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.6255,0.8000284,87.68311,0,0,0,-1,0,0,0,87.68311,0,0,87.68311,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09772287,0,70.14648,0,406.4413
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88774,0.7004567,76.77005,48.45467,48.45467,0,-1,0,48.45467,158.4368,25.76513,0,0,76.77005,51.00491,48.45467,0,0,0,318.7582,0,0,0,420.0009,100,0.09772287,53.30014,61.41604,0,395.5283
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42408,0.4333845,47.49894,67.06542,67.06542,0,-1,0,67.06542,70.82479,0,1.421085E-14,5.071964,47.49894,70.59518,67.06542,0,0,0,318.7582,0,23.09624,-23.09624,395.6553,94.20345,0.09772287,73.77197,37.99916,0,366.2572
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06831,0.1573567,17.2463,0,0,0,-1,0,0,0,0,0,0,17.2463,0,0,0,0,25.66249,295.662,17.2463,0,17.2463,412.0165,98.09898,0.09770361,0,13.79704,0,312.9083
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,41.61681,41.61681,0,-1,0,41.61681,0,0,7.105427E-15,0,0,43.80717,41.61681,0,0,8.416185,311.1837,0,43.80717,-43.80717,365.8398,87.10452,0.09770361,45.77849,0,0,311.1837
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,3.514179,3.514179,0,-1,0,3.514179,0,0,4.440892E-16,0,0,3.699135,3.514179,0,0,57.09081,267.3765,0,3.699135,-3.699135,361.9405,86.17614,0.09770361,3.865596,0,0,267.3765
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,23.40942,23.40942,0,-1,0,23.40942,0,0,0,0,0,24.6415,23.40942,0,0,61.20097,263.6774,0,24.6415,-24.6415,335.9661,79.99177,0.09770361,25.75036,0,0,263.6774
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,25.89647,25.89647,0,-1,0,25.89647,0,0,0,0,0,27.25944,25.89647,0,0,88.58041,239.0359,0,27.25944,-27.25944,307.2321,73.15036,0.09770361,28.48612,0,0,239.0359
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,3.711149,3.711149,0,-1,0,3.711149,0,0,4.440892E-16,0,0,3.906472,3.711149,0,0,118.8687,211.7764,0,3.906472,-3.906472,303.1143,72.16994,0.09770361,4.082264,0,0,211.7764
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,16.8362,16.8362,0,-1,0,16.8362,0,0,0,0,0,17.72231,16.8362,0,0,123.2092,207.8699,0,17.72231,-17.72231,284.4334,67.7221,0.09770361,18.51982,0,0,207.8699
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,12.815,12.815,0,-1,0,12.815,0,0,1.776357E-15,0,0,13.48947,12.815,0,0,142.9007,190.1476,0,13.48947,-13.48947,270.2142,64.33659,0.09770361,14.0965,0,0,190.1476
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,157.889,176.6582,0,0,0,270.2142,64.33659,0.09770361,0,0,0,176.6582
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,19.29496,19.29496,0,-1,0,19.29496,0,0,0,0,0,20.31048,19.29496,0,0,157.889,176.6582,0,20.31048,-20.31048,248.8051,59.23919,0.09770361,21.22445,0,0,176.6582
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,0.8223832,0.8223832,0,-1,0,0.8223832,0,0,1.110223E-16,0,0,0.8656664,0.8223832,0,0,180.4562,156.3477,0,0.8656664,-0.8656664,247.8926,59.02193,0.09770361,0.9046215,0,0,156.3477
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,24.18082,24.18082,0,-1,0,24.18082,0,0,0,0,0,25.45349,24.18082,0,0,181.418,155.482,0,25.45349,-25.45349,221.0623,52.63377,0.09770361,26.5989,0,0,155.482
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,209.6997,130.0285,0,0,0,221.0623,52.63377,0.09770361,0,0,0,130.0285
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.212,0.04701921,5.153305,24.00226,24.00226,0,0,0,24.00226,21.47008,0,3.552714E-15,0,5.153305,25.26554,24.00226,0,0,209.6997,130.0285,0,20.11224,-20.11224,199.8621,47.58612,0.09770361,26.40249,4.122644,0,135.1818
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55801,0.2177245,23.8626,23.66375,23.66375,0,0,0,23.66375,100.8403,0,0,0,23.8626,24.90921,23.66375,0,0,232.0466,109.9163,0,1.046609,-1.046609,198.7589,47.32345,0.09770361,26.03013,19.09008,0,133.7789
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.9664,0.4756695,52.13338,36.13162,36.13162,0,0,0,36.13162,144.2874,0,0,0,52.13338,38.03328,36.13162,0,0,233.2095,108.8697,14.1001,0,14.1001,212.1354,50.50833,0.09768786,39.74478,41.7067,0,161.0031
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53532,0.7843804,85.96809,0,0,0,-1,0,0,0,0,0,0,85.96809,0,0,0,0,219.1094,121.5598,85.96809,0,85.96809,293.6919,69.9265,0.09759198,0,68.77447,0,207.5278
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.53169,0.8593082,94.18018,0,0,0,-1,0,0,0,0,0,0,94.18018,0,0,0,0,133.1413,198.931,94.18018,0,94.18018,383.0391,91.19959,0.09748716,0,75.34414,0,293.1112
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07413,1.041824,114.1839,0,0,0,-1,0,0,0,75.22278,0,0,114.1839,0,0,0,0,38.96114,283.6932,38.96114,0,38.96114,420.0009,100,0.09744386,0,91.34714,0,397.8771
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41199,0.9509684,104.2261,43.81715,43.81715,0,-1,0,43.81715,237.8661,58.10281,0,0,104.2261,46.12332,43.81715,0,0,0,318.7582,0,0,0,420.0009,100,0.09744386,48.19887,83.38091,0,422.9843
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44368,0.9445848,103.5265,47.11574,47.11574,0,-1,0,47.11574,219.728,53.93098,0,0,103.5265,49.59552,47.11574,0,0,0,318.7582,0,0,0,420.0009,100,0.09744386,51.82732,82.8212,0,422.2847
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.76472,0.6569182,71.99823,31.70472,31.70472,0,-1,0,31.70472,227.09,38.62484,0,0,71.99823,33.37339,31.70472,0,0,0,318.7582,0,0,0,420.0009,100,0.09744386,34.87519,57.59858,0,390.7564
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98598,0.4973785,54.51268,30.91962,30.91962,0,-1,0,30.91962,176.3045,21.96571,0,0,54.51268,32.54697,30.91962,0,0,0,318.7582,0,0,0,420.0009,100,0.09744386,34.01158,43.61015,0,373.2709
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49546,0.2679711,29.36963,0,0,0,-1,0,0,0,29.36963,0,0,29.36963,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09744386,0,23.49571,0,348.1279
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11867,0.1419346,15.55604,16.91863,16.91863,0,-1,0,16.91863,91.94619,0,0,0,15.55604,17.80908,16.91863,0,0,0,318.7582,0,2.253048,-2.253048,417.6259,99.43455,0.09744386,18.61049,12.44483,0,334.3143
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,33.38855,33.38855,0,-1,0,33.38855,0,0,7.105427E-15,0,0,35.14584,33.38855,0,0,2.503387,316.5052,0,35.14584,-35.14584,380.5789,90.61385,0.09744386,36.72741,0,0,316.5052
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,3.812737,3.812737,0,-1,0,3.812737,0,0,4.440892E-16,0,0,4.013408,3.812737,0,0,41.55433,281.3593,0,4.013408,-4.013408,376.3484,89.60659,0.09744386,4.194011,0,0,281.3593
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,46.01366,277.3459,0,0,0,376.3484,89.60659,0.09744386,0,0,0,277.3459
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,18.00147,18.00147,0,-1,0,18.00147,0,0,3.552714E-15,0,0,18.94892,18.00147,0,0,46.01366,277.3459,0,18.94892,-18.94892,356.3745,84.85091,0.09744386,19.80162,0,0,277.3459
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,32.73187,32.73187,0,-1,0,32.73187,0,0,7.105427E-15,0,0,34.4546,32.73187,0,0,67.06802,258.397,0,34.4546,-34.4546,320.0562,76.2037,0.09744386,36.00505,0,0,258.397
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,105.3509,223.9424,0,0,0,320.0562,76.2037,0.09744386,0,0,0,223.9424
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,44.75175,44.75175,0,-1,0,44.75175,0,0,0,0,0,47.10711,44.75175,0,0,105.3509,223.9424,0,47.10711,-47.10711,270.4009,64.38105,0.09744386,49.22693,0,0,223.9424
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,15.41079,15.41079,0,-1,0,15.41079,0,0,1.776357E-15,0,0,16.22189,15.41079,0,0,157.6921,176.8353,0,16.22189,-16.22189,253.3016,60.30978,0.09744386,16.95187,0,0,176.8353
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,24.05828,24.05828,0,-1,0,24.05828,0,0,0,0,0,25.3245,24.05828,0,0,175.7165,160.6134,0,25.3245,-25.3245,226.6072,53.95399,0.09744386,26.46411,0,0,160.6134
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,17.87198,17.87198,0,-1,0,17.87198,0,0,0,0,0,18.81261,17.87198,0,0,203.8548,135.2889,0,18.81261,-18.81261,206.777,49.23251,0.09744386,19.65918,0,0,135.2889
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,224.7577,116.4763,0,0,0,206.777,49.23251,0.09744386,0,0,0,116.4763
