Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,30.8837,30.8837,0,0,0,30.8837,0,0,3.552714E-15,0,0,32.50916,30.8837,0,0,224.7577,116.4763,0,32.50916,-32.50916,172.5093,41.07356,0.09744386,33.97207,0,0,116.4763
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.1836,0.06951541,7.618889,27.84233,27.84233,0,0,0,27.84233,27.36441,0,3.552714E-15,0,7.618889,29.30771,27.84233,0,0,260.879,83.96714,0,21.68882,-21.68882,149.6473,35.63023,0.09744386,30.62656,6.095111,0,91.58603
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54954,0.2460116,26.96287,15.09228,15.09228,0,0,0,15.09228,178.6534,0,0,0,26.96287,15.88661,15.09228,0,0,284.9777,62.27832,11.07626,0,11.07626,160.1552,38.1321,0.09743156,16.60151,21.5703,0,89.24119
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98142,0.5662234,62.05809,24.15902,24.15902,0,0,0,24.15902,256.8734,0,0,0,62.05809,25.43055,24.15902,0,0,273.9014,72.24696,36.62754,0,36.62754,194.9031,46.4054,0.0973909,26.57492,49.64647,0,134.305
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.58275,0.7989719,87.56732,28.80941,28.80941,0,-1,0,28.80941,303.9539,0,0,0,87.56732,30.3257,28.80941,0,0,237.2739,105.2117,57.24162,0,57.24162,249.2073,59.33494,0.09732742,31.69035,70.05386,0,192.7791
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63378,0.7751547,84.95695,12.06294,12.06294,0,-1,0,12.06294,704.2804,0,0,0,84.95695,12.69784,12.06294,0,0,180.0322,156.7292,72.25912,0,72.25912,317.7583,75.65658,0.09724741,13.26924,67.96556,0,241.6862
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29304,0.6797407,74.49958,14.32484,14.32484,0,-1,0,14.32484,520.0726,0,0,0,74.49958,15.07878,14.32484,0,0,107.7731,221.7624,59.4208,0,59.4208,374.1298,89.07835,0.09718171,15.75733,59.59967,0,296.262
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75411,0.6639432,72.76818,49.45118,49.45118,0,-1,0,49.45118,147.1516,0,0,0,72.76818,52.05387,49.45118,0,0,48.35234,275.2411,20.71431,0,20.71431,393.7811,93.75722,0.09715883,54.3963,58.21455,0,348.0093
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65957,0.7660978,83.96432,22.00889,22.00889,0,-1,0,22.00889,381.5019,33.15905,0,0,83.96432,23.16725,22.00889,0,0,27.63803,293.884,27.63803,0,27.63803,420.0009,100,0.09712832,24.20978,67.17146,0,377.8483
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90245,0.760442,83.34444,45.42499,45.42499,0,-1,0,45.42499,183.4771,35.52866,0,0,83.34444,47.81578,45.42499,0,0,0,318.7582,0,0,0,420.0009,100,0.09712832,49.96749,66.67555,0,402.1027
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08222,0.616607,67.58013,45.58883,45.58883,0,-1,0,45.58883,148.2384,19.59189,0,0,67.58013,47.98824,45.58883,0,0,0,318.7582,0,0,0,420.0009,100,0.09712832,50.14771,54.06411,0,386.3383
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56439,0.3442854,37.73368,20.81764,20.81764,0,-1,0,20.81764,181.2582,15.82037,0,0,37.73368,21.91331,20.81764,0,0,0,318.7582,0,0,0,420.0009,100,0.09712832,22.8994,30.18694,0,356.4919
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16621,0.1205564,13.21298,0,0,0,-1,0,0,0,13.21298,0,0,13.21298,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09712832,0,10.57038,0,331.9712
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,18.87122,18.87122,0,-1,0,18.87122,0,0,3.552714E-15,0,0,19.86444,18.87122,0,0,0,318.7582,0,19.86444,-19.86444,399.0619,95.01454,0.09712832,20.75834,0,0,318.7582
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,42.01989,42.01989,0,-1,0,42.01989,0,0,7.105427E-15,0,0,44.23146,42.01989,0,0,22.07161,298.8938,0,44.23146,-44.23146,352.4378,83.9136,0.09712832,46.22188,0,0,298.8938
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,12.5493,12.5493,0,-1,0,12.5493,0,0,1.776357E-15,0,0,13.20979,12.5493,0,0,71.21767,254.6623,0,13.20979,-13.20979,338.5135,80.59829,0.09712832,13.80423,0,0,254.6623
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,10.25015,10.25015,0,-1,0,10.25015,0,0,1.776357E-15,0,0,10.78963,10.25015,0,0,85.89522,241.4525,0,10.78963,-10.78963,327.1402,77.89037,0.09712832,11.27517,0,0,241.4525
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,97.88371,230.6629,0,0,0,327.1402,77.89037,0.09712832,0,0,0,230.6629
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,97.88371,230.6629,0,0,0,327.1402,77.89037,0.09712832,0,0,0,230.6629
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,97.88371,230.6629,0,0,0,327.1402,77.89037,0.09712832,0,0,0,230.6629
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,97.88371,230.6629,0,0,0,327.1402,77.89037,0.09712832,0,0,0,230.6629
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,4.352429,4.352429,0,-1,0,4.352429,0,0,8.881784E-16,0,0,4.581505,4.352429,0,0,97.88371,230.6629,0,4.581505,-4.581505,322.3109,76.74053,0.09712832,4.787673,0,0,230.6629
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,3.424826,3.424826,0,-1,0,3.424826,0,0,4.440892E-16,0,0,3.60508,3.424826,0,0,102.9743,226.0814,0,3.60508,-3.60508,318.5108,75.83575,0.09712832,3.767308,0,0,226.0814
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,23.52265,23.52265,0,-1,0,23.52265,0,0,0,0,0,24.76068,23.52265,0,0,106.9799,222.4763,0,24.76068,-24.76068,292.4107,69.62147,0.09712832,25.87491,0,0,222.4763
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,7.12605,7.12605,0,0,0,7.12605,0,0,8.881784E-16,0,0,7.501106,7.12605,0,0,134.4918,197.7156,0,7.501106,-7.501106,284.5039,67.73888,0.09712832,7.838655,0,0,197.7156
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15838,0.03532021,3.871095,0,0,0,0,0,0,0,0,0,0,3.871095,0,0,0,0,142.8263,190.2145,3.871095,0,3.871095,288.1763,68.61327,0.09712404,0,3.096876,0,194.0856
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54456,0.1966435,21.55213,0,0,0,0,0,0,0,0,0,0,21.55213,0,0,0,0,138.9552,193.6985,21.55213,0,21.55213,308.6225,73.48139,0.09710027,0,17.2417,0,215.2506
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00031,0.387152,42.43186,22.65458,22.65458,0,0,0,22.65458,187.2992,0,0,0,42.43186,23.84693,22.65458,0,0,117.4031,213.0954,18.58493,0,18.58493,326.2537,77.67929,0.09707977,24.92004,33.94548,0,255.5273
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63448,0.7630703,83.63251,24.00181,24.00181,0,-1,0,24.00181,348.4425,0,0,0,83.63251,25.26506,24.00181,0,0,98.81819,229.8219,58.36745,0,58.36745,381.6259,90.86313,0.09701546,26.40199,66.90601,0,313.4544
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.7406,0.9418767,103.2297,0,0,0,-1,0,0,0,62.77894,0,0,103.2297,0,0,0,0,40.45074,282.3526,40.45074,0,40.45074,420.0009,100,0.09697094,0,82.58375,0,385.5822
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51542,0.6952953,76.20437,36.45924,36.45924,0,-1,0,36.45924,209.0125,37.82623,0,0,76.20437,38.37814,36.45924,0,0,0,318.7582,0,0,0,420.0009,100,0.09697094,40.10516,60.96349,0,394.9626
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09211,0.6993514,76.64891,33.05861,33.05861,0,-1,0,33.05861,231.8577,41.85038,0,0,76.64891,34.79853,33.05861,0,0,0,318.7582,0,0,0,420.0009,100,0.09697094,36.36446,61.31913,0,395.4071
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87397,0.7922658,86.83234,13.4392,13.4392,0,-1,0,13.4392,646.1124,72.68581,0,0,86.83234,14.14653,13.4392,0,0,0,318.7582,0,0,0,420.0009,100,0.09697094,14.78312,69.46587,0,405.5905
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03854,0.6016716,65.94321,14.73483,14.73483,0,-1,0,14.73483,447.5327,50.43286,0,0,65.94321,15.51035,14.73483,0,0,0,318.7582,0,0,0,420.0009,100,0.09697094,16.20832,52.75457,0,384.7014
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17633,0.5967093,65.39933,6.599334,6.599334,0,-1,0,6.599334,990.999,58.45267,0,0,65.39933,6.946668,6.599334,0,0,0,318.7582,0,0,0,420.0009,100,0.09697094,7.259268,52.31947,0,384.1576
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.6308,0.3947151,43.26078,0,0,0,-1,0,0,0,43.26078,0,0,43.26078,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09697094,0,34.60862,0,362.019
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21089,0.1459687,15.99817,34.94185,34.94185,0,-1,0,34.94185,45.78513,0,7.105427E-15,0,15.99817,36.78089,34.94185,0,0,0,318.7582,0,20.78272,-20.78272,398.0939,94.78408,0.09697094,38.43604,12.79854,0,334.7564
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,15.04391,15.04391,0,-1,0,15.04391,0,0,1.776357E-15,0,0,15.83569,15.04391,0,0,23.09192,297.9755,0,15.83569,-15.83569,381.4016,90.80973,0.09697094,16.5483,0,0,297.9755
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,35.87683,35.87683,0,-1,0,35.87683,0,0,0,0,0,37.76509,35.87683,0,0,40.68713,282.1398,0,37.76509,-37.76509,341.5938,81.33168,0.09697094,39.46452,0,0,282.1398
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,26.04697,26.04697,0,-1,0,26.04697,0,0,3.552714E-15,0,0,27.41786,26.04697,0,0,82.64834,244.3747,0,27.41786,-27.41786,312.6928,74.45052,0.09697094,28.65166,0,0,244.3747
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,7.63712,7.63712,0,-1,0,7.63712,0,0,8.881784E-16,0,0,8.039073,7.63712,0,0,113.1126,216.9569,0,8.039073,-8.039073,304.2188,72.43291,0.09697094,8.400832,0,0,216.9569
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,2.774024,2.774024,0,-1,0,2.774024,0,0,4.440892E-16,0,0,2.920026,2.774024,0,0,122.0449,208.9178,0,2.920026,-2.920026,301.1409,71.70007,0.09697094,3.051427,0,0,208.9178
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,9.265735,9.265735,0,-1,0,9.265735,0,0,1.776357E-15,0,0,9.753405,9.265735,0,0,125.2894,205.9978,0,9.753405,-9.753405,290.8599,69.25221,0.09697094,10.19231,0,0,205.9978
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,21.7236,21.7236,0,-1,0,21.7236,0,0,0,0,0,22.86695,21.7236,0,0,136.1265,196.2444,0,22.86695,-22.86695,266.756,63.51321,0.09697094,23.89596,0,0,196.2444
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,12.98812,12.98812,0,-1,0,12.98812,0,0,1.776357E-15,0,0,13.67171,12.98812,0,0,161.5342,173.3774,0,13.67171,-13.67171,252.3448,60.08197,0.09697094,14.28693,0,0,173.3774
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,3.091432,3.091432,0,-1,0,3.091432,0,0,4.440892E-16,0,0,3.254139,3.091432,0,0,176.725,159.7057,0,3.254139,-3.254139,248.9146,59.26526,0.09697094,3.400575,0,0,159.7057
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,180.3407,156.4516,0,0,0,248.9146,59.26526,0.09697094,0,0,0,156.4516
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,28.78168,28.78168,0,-1,0,28.78168,0,0,0,0,0,30.2965,28.78168,0,0,180.3407,156.4516,0,30.2965,-30.2965,216.9793,51.66163,0.09697094,31.65985,0,0,156.4516
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,23.92535,23.92535,0,0,0,23.92535,0,0,0,0,0,25.18458,23.92535,0,0,214.0035,126.1551,0,25.18458,-25.18458,190.4324,45.34096,0.09697094,26.31789,0,0,126.1551
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13638,0.08222765,9.01215,0,0,0,0,0,0,0,0,0,0,9.01215,0,0,0,0,241.9864,100.9705,9.01215,0,9.01215,198.9821,47.37659,0.09696102,0,7.20972,0,109.9826
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.5431,0.3135382,34.36378,29.62776,29.62776,0,0,0,29.62776,115.9851,0,0,0,34.36378,31.18711,29.62776,0,0,232.9742,109.0814,3.176671,0,3.176671,201.9957,48.09412,0.09695753,32.59053,27.49103,0,143.4452
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02304,0.5635006,61.75967,37.01611,37.01611,0,0,0,37.01611,166.8454,0,0,0,61.75967,38.96432,37.01611,0,0,229.7976,111.9404,22.79535,0,22.79535,223.6213,53.24306,0.09693246,40.71771,49.40773,0,173.7001
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69043,0.7119135,78.02571,27.48281,27.48281,0,-1,0,27.48281,283.9074,0,0,0,78.02571,28.92927,27.48281,0,0,207.0022,132.4562,49.09644,0,49.09644,270.1983,64.33279,0.09687853,30.23108,62.42057,0,210.4819
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85197,0.9083473,99.55486,5.398999,5.398999,0,-1,0,5.398999,1843.95,0,0,0,99.55486,5.683157,5.398999,0,0,157.9058,176.643,93.8717,0,93.8717,359.2528,85.53621,0.09677556,5.9389,79.64389,0,276.1979
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74088,1.048548,114.9208,59.16515,59.16515,0,-1,0,59.16515,194.2374,0,0,0,114.9208,62.2791,59.16515,0,0,64.03407,261.1276,52.64174,0,52.64174,409.1931,97.42674,0.09671792,65.08166,91.93668,0,376.0484
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42589,1.035931,113.5381,19.42075,19.42075,0,-1,0,19.42075,584.6224,81.70284,0,0,113.5381,20.4429,19.42075,0,0,11.39233,308.5051,11.39233,0,11.39233,420.0009,100,0.09670545,21.36283,90.83045,0,422.0432
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08667,0.955229,104.6931,18.89323,18.89323,0,-1,0,18.89323,554.1302,84.8055,0,0,104.6931,19.88761,18.89323,0,0,0,318.7582,0,0,0,420.0009,100,0.09670545,20.78255,83.75449,0,423.4513
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17283,0.749818,82.18005,31.18999,31.18999,0,-1,0,31.18999,263.4821,49.34848,0,0,82.18005,32.83157,31.18999,0,0,0,318.7582,0,0,0,420.0009,100,0.09670545,34.30899,65.74404,0,400.9383
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26823,0.6438978,70.57121,24.00819,24.00819,0,-1,0,24.00819,293.9464,45.29942,0,0,70.57121,25.27178,24.00819,0,0,0,318.7582,0,0,0,420.0009,100,0.09670545,26.40901,56.45696,0,389.3294
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69461,0.4208467,46.1248,40.05218,40.05218,0,-1,0,40.05218,115.1618,3.964611,0,0,46.1248,42.16019,40.05218,0,0,0,318.7582,0,0,0,420.0009,100,0.09670545,44.0574,36.89984,0,364.883
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25266,0.182558,20.00836,3.797873,3.797873,0,-1,0,3.797873,526.8306,16.0106,0,0,20.00836,3.997761,3.797873,0,0,0,318.7582,0,0,0,420.0009,100,0.09670545,4.177661,16.00669,0,338.7666
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,54.63893,54.63893,0,-1,0,54.63893,0,0,7.105427E-15,0,0,57.51466,54.63893,0,0,0,318.7582,0,57.51466,-57.51466,359.3751,85.56532,0.09670545,60.10282,0,0,318.7582
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,28.18823,28.18823,0,-1,0,28.18823,0,0,0,0,0,29.67183,28.18823,0,0,63.90518,261.2436,0,29.67183,-29.67183,328.0982,78.11847,0.09670545,31.00706,0,0,261.2436
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,24.54853,24.54853,0,-1,0,24.54853,0,0,0,0,0,25.84056,24.54853,0,0,96.87388,231.5717,0,25.84056,-25.84056,300.8599,71.63316,0.09670545,27.00338,0,0,231.5717
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,25.84344,25.84344,0,-1,0,25.84344,0,0,3.552714E-15,0,0,27.20362,25.84344,0,0,125.5856,205.7312,0,27.20362,-27.20362,272.1847,64.80576,0.09670545,28.42779,0,0,205.7312
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,20.04624,20.04624,0,-1,0,20.04624,0,0,3.552714E-15,0,0,21.1013,20.04624,0,0,155.8119,178.5276,0,21.1013,-21.1013,249.942,59.50988,0.09670545,22.05086,0,0,178.5276
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,179.2577,157.4263,0,0,0,249.942,59.50988,0.09670545,0,0,0,157.4263
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,23.93706,23.93706,0,-1,0,23.93706,0,0,0,0,0,25.19691,23.93706,0,0,179.2577,157.4263,0,25.19691,-25.19691,223.3821,53.18612,0.09670545,26.33077,0,0,157.4263
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,7.591132,7.591132,0,-1,0,7.591132,0,0,8.881784E-16,0,0,7.990665,7.591132,0,0,207.2543,132.2294,0,7.990665,-7.990665,214.9592,51.18067,0.09670545,8.350245,0,0,132.2294
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,35.79908,35.79908,0,-1,0,35.79908,0,0,0,0,0,37.68325,35.79908,0,0,216.1328,124.2387,0,37.68325,-37.68325,175.2376,41.72316,0.09670545,39.37899,0,0,124.2387
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,18.62193,18.62193,0,-1,0,18.62193,0,0,3.552714E-15,0,0,19.60203,18.62193,0,0,258.0031,86.55544,0,19.60203,-19.60203,154.5753,36.80356,0.09670545,20.48412,0,0,86.55544
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,22.97467,22.97467,0,-1,0,22.97467,0,0,3.552714E-15,0,0,24.18387,22.97467,0,0,279.7831,66.95341,0,24.18387,-24.18387,129.0832,30.73404,0.09670545,25.27214,0,0,66.95341
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,27.00712,27.00712,0,0,0,27.00712,0,0,3.552714E-15,0,0,28.42854,27.00712,0,0,306.6541,42.76954,0,28.42854,-28.42854,99.11691,23.59921,0.09670545,29.70783,0,0,42.76954
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.1176,0.01064514,1.166707,31.6452,31.6452,20.25,0,7.39125,31.6452,3.686838,1.776357E-15,0,0,1.166707,11.99495,11.3952,0,0,338.2414,14.34099,0,10.82824,-10.82824,87.70293,20.88161,0.09670545,34.80972,0.9333659,81,15.5077
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54514,0.1267582,13.8927,0,0,72.31579,0,20.56389,0,0,0,0,0,13.8927,0,0,72.31579,68.7,350.2727,3.512753,82.5927,0,82.5927,166.0573,39.53736,0.09678061,0,11.11416,81,17.40545
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.04956,0.3148983,34.51286,49.61671,49.61671,81,0,22.761,49.61671,69.55894,0,0,0,34.51286,0,0,31.38329,29.81413,267.6801,77.84618,64.32698,0,64.32698,227.0832,54.06731,0.09690318,54.57838,27.61028,81,112.359
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.7505,0.566866,62.12852,41.64873,41.64873,0,-1,0,41.64873,149.1727,0,0,0,62.12852,43.84076,41.64873,0,0,203.3531,135.7405,18.28775,0,18.28775,244.4325,58.19809,0.09688317,45.8136,49.70281,0,197.869
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.9677,0.8555818,93.77177,0,0,0,-1,0,0,0,0,0,0,93.77177,0,0,0,0,185.0653,152.1994,93.77177,0,93.77177,333.3922,79.37893,0.09678069,0,75.01742,0,245.9712
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96902,0.9544558,104.6084,1.424744,1.424744,0,-1,0,1.424744,7342.255,11.81508,0,0,104.6084,1.499731,1.424744,0,0,91.29355,236.594,91.29355,0,91.29355,420.0009,100,0.09668112,1.567219,83.68668,0,341.2024
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75537,0.7290197,79.90056,48.44214,48.44214,0,-1,0,48.44214,164.9402,28.90883,0,0,79.90056,50.99173,48.44214,0,0,0,318.7582,0,0,0,420.0009,100,0.09668112,53.28635,63.92045,0,398.6588
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29744,1.03089,112.9855,6.598753,6.598753,0,-1,0,6.598753,1712.226,106.0395,0,0,112.9855,6.946056,6.598753,0,0,0,318.7582,0,0,0,420.0009,100,0.09668112,7.258629,90.38844,0,431.7438
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30518,0.7261474,79.58575,6.672712,6.672712,0,-1,0,6.672712,1192.705,72.56184,0,0,79.58575,7.023908,6.672712,0,0,0,318.7582,0,0,0,420.0009,100,0.09668112,7.339983,63.6686,0,398.344
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35779,0.3416135,37.44084,36.74203,36.74203,0,-1,0,36.74203,101.9019,0,0,0,37.44084,38.67582,36.74203,0,0,0,318.7582,0,1.234984,-1.234984,418.6991,99.69005,0.09668112,40.41624,29.95267,0,356.1991
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75575,0.1145618,12.55597,40.24017,40.24017,0,-1,0,40.24017,31.20257,0,0,0,12.55597,42.35808,40.24017,0,0,1.372205,317.5233,0,29.80211,-29.80211,387.2849,92.2105,0.09668112,44.26419,10.04478,0,330.0792
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29147,0.07530361,8.253275,0,0,0,-1,0,0,0,0,0,0,8.253275,0,0,0,0,34.48566,287.7211,8.253275,0,8.253275,395.1146,94.07472,0.09667213,0,6.60262,0,295.9744
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,22.06853,22.06853,0,-1,0,22.06853,0,0,0,0,0,23.23003,22.06853,0,0,26.23238,295.1491,0,23.23003,-23.23003,370.628,88.24459,0.09667213,24.27538,0,0,295.1491
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,1.162524,1.162524,0,-1,0,1.162524,0,0,2.220446E-16,0,0,1.223709,1.162524,0,0,52.04353,271.919,0,1.223709,-1.223709,369.3381,87.93747,0.09667213,1.278776,0,0,271.919
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,18.62654,18.62654,0,-1,0,18.62654,0,0,0,0,0,19.60688,18.62654,0,0,53.40321,270.6953,0,19.60688,-19.60688,348.6707,83.01665,0.09667213,20.48919,0,0,270.6953
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,21.01781,21.01781,0,-1,0,21.01781,0,0,3.552714E-15,0,0,22.12402,21.01781,0,0,75.18863,251.0885,0,22.12402,-22.12402,325.3499,77.4641,0.09667213,23.1196,0,0,251.0885
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,30.12857,30.12857,0,-1,0,30.12857,0,0,3.552714E-15,0,0,31.71428,30.12857,0,0,99.77087,228.9644,0,31.71428,-31.71428,291.9201,69.50465,0.09667213,33.14143,0,0,228.9644
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,30.98228,30.98228,0,-1,0,30.98228,0,0,0,0,0,32.61293,30.98228,0,0,135.009,197.2502,0,32.61293,-32.61293,257.5431,61.31965,0.09667213,34.08051,0,0,197.2502
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,19.63804,19.63804,0,-1,0,19.63804,0,0,3.552714E-15,0,0,20.67163,19.63804,0,0,171.2455,164.6372,0,20.67163,-20.67163,235.7532,56.13161,0.09667213,21.60185,0,0,164.6372
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,194.214,143.9656,0,0,0,235.7532,56.13161,0.09667213,0,0,0,143.9656
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,0.4448936,0.4448936,0,-1,0,0.4448936,0,0,5.551115E-17,0,0,0.468309,0.4448936,0,0,194.214,143.9656,0,0.468309,-0.468309,235.2596,56.01408,0.09667213,0.4893829,0,0,143.9656
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,15.20494,15.20494,0,-1,0,15.20494,0,0,1.776357E-15,0,0,16.0052,15.20494,0,0,194.7344,143.4973,0,16.0052,-16.0052,218.3886,51.99719,0.09667213,16.72544,0,0,143.4973
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,212.5179,127.4921,0,0,0,218.3886,51.99719,0.09667213,0,0,0,127.4921
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,212.5179,127.4921,0,0,0,218.3886,51.99719,0.09667213,0,0,0,127.4921
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.10208,0.0983493,10.77908,5.234986,5.234986,0,0,0,5.234986,205.9047,0,0,0,10.77908,5.510512,5.234986,0,0,212.5179,127.4921,5.268571,0,5.268571,223.3868,53.18724,0.09666639,5.758485,8.623266,0,138.2712
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.55068,0.2207244,24.19139,0,0,0,0,0,0,0,0,0,0,24.19139,0,0,0,0,207.2493,132.2338,24.19139,0,24.19139,246.3368,58.6515,0.09664005,0,19.35312,0,156.4252
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07985,0.3827704,41.95164,20.05223,20.05223,0,0,0,20.05223,209.2119,0,0,0,41.95164,21.10761,20.05223,0,0,183.058,154.0061,20.84403,0,20.84403,266.1112,63.35968,0.09661736,22.05745,33.56131,0,195.9577
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81462,0.5758522,63.1134,6.587469,6.587469,0,-1,0,6.587469,958.0827,0,0,0,63.1134,6.934178,6.587469,0,0,162.2139,172.7657,56.17922,0,56.17922,319.4075,76.04925,0.09655628,7.246216,50.49072,0,235.8791
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08759,0.7068963,77.47584,6.723416,6.723416,0,-1,0,6.723416,1152.328,0,0,0,77.47584,7.07728,6.723416,0,0,106.0347,223.327,70.39856,0,70.39856,386.1934,91.95063,0.09647983,7.395758,61.98067,0,300.8028
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19947,0.825438,90.468,7.056162,7.056162,0,-1,0,7.056162,1282.113,47.40432,0,0,90.468,7.427539,7.056162,0,0,35.63615,286.6857,35.63615,0,35.63615,420.0009,100,0.09644119,7.761778,72.3744,0,377.1537
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08045,0.7482138,82.00423,23.14741,23.14741,0,-1,0,23.14741,354.2696,57.63854,0,0,82.00423,24.3657,23.14741,0,0,0,318.7582,0,0,0,420.0009,100,0.09644119,25.46215,65.60339,0,400.7625
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50608,0.6274633,68.76998,0,0,0,-1,0,0,0,68.76998,0,0,68.76998,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09644119,0,55.01599,0,387.5282
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43546,0.5457261,59.81158,40.32686,40.32686,0,-1,0,40.32686,148.317,17.36225,0,0,59.81158,42.44933,40.32686,0,0,0,318.7582,0,0,0,420.0009,100,0.09644119,44.35955,47.84927,0,378.5698
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44492,0.4575727,50.14997,0,0,0,-1,0,0,0,50.14997,0,0,50.14997,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09644119,0,40.11997,0,368.9082
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81416,0.2393139,26.2288,25.08585,25.08585,0,-1,0,25.08585,104.5562,0,0,0,26.2288,26.40616,25.08585,0,0,0,318.7582,0,0.177358,-0.177358,419.8139,99.95549,0.09644119,27.59444,20.98304,0,344.987
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32727,0.1318201,14.44749,22.68235,22.68235,0,-1,0,22.68235,63.69484,0,0,0,14.44749,23.87616,22.68235,0,0,0.1970645,318.5809,0,9.428673,-9.428673,409.8752,97.58913,0.09644119,24.95059,11.55799,0,333.0284
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,13.87401,13.87401,0,-1,0,13.87401,0,0,1.776357E-15,0,0,14.60422,13.87401,0,0,10.67337,309.1522,0,14.60422,-14.60422,394.481,93.92386,0.09644119,15.26141,0,0,309.1522
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.90028,294.548,0,0,0,394.481,93.92386,0.09644119,0,0,0,294.548
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.90028,294.548,0,0,0,394.481,93.92386,0.09644119,0,0,0,294.548
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.90028,294.548,0,0,0,394.481,93.92386,0.09644119,0,0,0,294.548
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,7.073631,7.073631,0,-1,0,7.073631,0,0,8.881784E-16,0,0,7.445928,7.073631,0,0,26.90028,294.548,0,7.445928,-7.445928,386.6323,92.05512,0.09644119,7.780994,0,0,294.548
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,23.36472,23.36472,0,-1,0,23.36472,0,0,0,0,0,24.59444,23.36472,0,0,35.17353,287.1021,0,24.59444,-24.59444,360.7075,85.88256,0.09644119,25.70119,0,0,287.1021
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,39.13037,39.13037,0,-1,0,39.13037,0,0,0,0,0,41.18986,39.13037,0,0,62.50069,262.5076,0,41.18986,-41.18986,317.2896,75.54498,0.09644119,43.0434,0,0,262.5076
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,6.225913,6.225913,0,-1,0,6.225913,0,0,8.881784E-16,0,0,6.553592,6.225913,0,0,108.2672,221.3177,0,6.553592,-6.553592,310.3815,73.9002,0.09644119,6.848504,0,0,221.3177
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,57.28211,57.28211,0,-1,0,57.28211,0,0,7.105427E-15,0,0,60.29696,57.28211,0,0,115.549,214.7641,0,60.29696,-60.29696,246.8229,58.76723,0.09644119,63.01033,0,0,214.7641
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,22.53074,22.53074,0,-1,0,22.53074,0,0,3.552714E-15,0,0,23.71657,22.53074,0,0,182.5456,154.4672,0,23.71657,-23.71657,221.8234,52.81499,0.09644119,24.78381,0,0,154.4672
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,26.55901,26.55901,0,-1,0,26.55901,0,0,0,0,0,27.95685,26.55901,0,0,208.8973,130.7506,0,27.95685,-27.95685,192.3543,45.79856,0.09644119,29.21491,0,0,130.7506
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,28.00454,28.00454,0,0,0,28.00454,0,0,3.552714E-15,0,0,29.47847,28.00454,0,0,239.9605,102.7938,0,29.47847,-29.47847,161.2813,38.40023,0.09644119,30.805,0,0,102.7938
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08983,0.0001097106,0.01202429,39.87803,39.87803,0,0,0,39.87803,0.03015265,0,7.105427E-15,0,0.01202429,41.97688,39.87803,0,0,272.7144,73.31531,0,41.96485,-41.96485,117.0464,27.86815,0.09644119,43.86583,0.009619428,0,73.32733
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55971,0.03515469,3.852954,27.91172,27.91172,20.25,0,7.39125,27.91172,13.80407,0,3.552714E-15,0,3.852954,8.064966,7.661718,0,0,319.342,31.35046,0,4.212012,-4.212012,112.6066,26.81104,0.09644119,30.70289,3.082363,81,35.20341
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.11386,0.07095366,7.776521,11.51974,11.51974,81,0,22.761,11.51974,67.50604,0,0,0,7.776521,0,0,69.48026,66.00625,324.022,27.13844,73.78277,0,73.78277,182.6031,43.47684,0.09655307,12.67171,6.221217,81,34.91496
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88269,0.2807927,30.77488,15.35013,15.35013,0,-1,0,15.35013,200.4861,0,0,0,30.77488,16.15803,15.35013,0,0,250.2392,93.54293,14.61685,0,14.61685,196.4698,46.77844,0.09653722,16.88514,24.61991,0,124.3178
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.21146,0.5167462,56.63538,26.21648,26.21648,0,-1,0,26.21648,216.0297,0,0,0,56.63538,27.59629,26.21648,0,0,235.6224,106.6981,29.03908,0,29.03908,224.0187,53.33769,0.09650575,28.83813,45.3083,0,163.3335
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43187,0.4146631,45.44708,0,0,0,-1,0,0,0,0,0,0,45.44708,0,0,0,0,206.5833,132.8333,45.44708,0,45.44708,267.1336,63.60312,0.09645654,0,36.35766,0,178.2803
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40104,0.3932976,43.10542,10.88161,10.88161,0,-1,0,10.88161,396.1309,0,0,0,43.10542,11.45433,10.88161,0,0,161.1362,173.7356,31.65109,0,31.65109,297.1605,70.75236,0.0964223,11.96977,34.48434,0,216.8411
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.7124,0.2610774,28.61409,30.1926,30.1926,0,-1,0,30.1926,94.77185,0,0,0,28.61409,31.78168,30.1926,0,0,129.4851,202.2216,0,3.167598,-3.167598,293.8215,69.95737,0.0964223,33.21186,22.89127,0,230.8357
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56351,0.4004748,43.89204,14.23828,14.23828,0,-1,0,14.23828,308.2679,0,0,0,43.89204,14.98766,14.23828,0,0,133.0047,199.054,28.90438,0,28.90438,321.2426,76.48619,0.09639105,15.66211,35.11363,0,242.9461
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.52954,0.2123257,23.27089,36.66929,36.66929,0,-1,0,36.66929,63.46152,0,0,0,23.27089,38.59925,36.66929,0,0,104.1003,225.068,0,15.32836,-15.32836,305.0851,72.63918,0.09639105,40.33622,18.61671,0,248.3389
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.86976,0.03696597,4.05147,2.324851,2.324851,0,-1,0,2.324851,174.268,0,0,0,4.05147,2.447211,2.324851,0,0,121.1318,209.7396,1.604259,0,1.604259,306.6071,73.00153,0.09638932,2.557336,3.241176,0,213.7911
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36002,0.03634453,3.98336,20.65187,20.65187,0,-1,0,20.65187,19.28813,0,3.552714E-15,0,3.98336,21.73881,20.65187,0,0,119.5275,211.1834,0,17.75545,-17.75545,287.8912,68.54538,0.09638932,22.71706,3.186688,0,215.1668
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,21.81677,21.81677,0,-1,0,21.81677,0,0,0,0,0,22.96502,21.81677,0,0,139.2558,193.428,0,22.96502,-22.96502,263.6839,62.78176,0.09638932,23.99845,0,0,193.428
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,12.76223,12.76223,0,-1,0,12.76223,0,0,1.776357E-15,0,0,13.43393,12.76223,0,0,164.7725,170.463,0,13.43393,-13.43393,249.5233,59.41019,0.09638932,14.03845,0,0,170.463
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,34.5169,34.5169,0,-1,0,34.5169,0,0,7.105427E-15,0,0,36.33358,34.5169,0,0,179.6991,157.0291,0,36.33358,-36.33358,211.2244,50.29142,0.09638932,37.96859,0,0,157.0291
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,60.80688,60.80688,0,-1,0,60.80688,0,0,7.105427E-15,0,0,64.00725,60.80688,0,0,220.0697,120.6955,0,64.00725,-64.00725,143.7548,34.22727,0.09638932,66.88757,0,0,120.6955
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,50.51799,50.51799,0,-1,0,50.51799,0,0,7.105427E-15,1.715968,0,53.17683,50.51799,0,0,291.1889,56.68823,0,53.17683,-53.17683,87.70151,20.88127,0.09638932,55.56979,0,0,56.68823
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,2.500986,2.500986,0,-1,0,2.500986,0,0,0,0,0,2.632617,2.500986,0,0,350.2743,3.511401,0,2.632617,-2.632617,84.92649,20.22055,0.09638932,2.751085,0,0,3.511401
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,56.269,0.8348451,0,-1,0,0.8348451,0,0,55.43415,61.06105,0,0.8787843,0.8348451,0,0,353.1994,0.8787843,0,0.8787843,-0.8787843,84.00017,20,0.09638932,61.8959,0,0,0.8787843
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,7.716945,0,0,-1,0,0,0,0,7.716945,8.488639,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09638932,8.488639,0,0,0
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,56.77173,0,0,-1,0,0,0,0,56.77173,62.4489,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09638932,62.4489,0,0,0
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,6.238246,0,0,-1,0,0,0,0,6.238246,6.862071,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09638932,6.862071,0,0,0
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,10.67883,0,0,-1,0,0,0,0,10.67883,11.74671,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09638932,11.74671,0,0,0
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09638932,0,0,0,0
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08086,0.01150516,1.260966,36.15644,36.15644,81,0,22.761,36.15644,3.487528,0,0,0,1.260966,0,0,44.84356,42.60139,354.1758,0,43.86235,0,43.86235,125.6116,29.90748,0.09648699,39.77208,1.008772,81,1.260966
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57221,0.1052228,11.53242,47.79682,47.79682,81,0,22.761,47.79682,24.12801,0,0,0,11.53242,0,0,33.20318,31.54302,310.3134,39.47612,43.07544,0,43.07544,166.4766,39.63721,0.09657948,52.5765,9.225936,81,51.00854
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15153,0.3086638,33.82956,19.98438,19.98438,81,0,22.761,19.98438,169.28,0,0,0,33.82956,0,0,61.01562,57.96484,267.238,78.24401,91.7944,0,91.7944,253.5604,60.37141,0.09667137,21.98281,27.06364,81,112.0736
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95459,0.6031187,66.10181,2.365885,2.365885,0,-1,0,2.365885,2793.957,0,0,0,66.10181,2.490406,2.365885,0,0,175.4436,160.859,63.6114,0,63.6114,313.9075,74.73973,0.09660261,2.602474,52.88145,0,226.9608
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.3391,0.5770034,63.23957,40.4597,40.4597,0,-1,0,40.4597,156.3026,0,0,0,63.23957,42.58915,40.4597,0,0,111.8322,218.1092,20.65041,0,20.65041,333.4982,79.40417,0.09658031,44.50566,50.59165,0,281.3488
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66585,0.6940338,76.06611,18.66799,18.66799,0,-1,0,18.66799,407.4681,0,0,0,76.06611,19.65052,18.66799,0,0,91.1818,236.6946,56.41559,0,56.41559,387.0187,92.14713,0.09651943,20.53479,60.85288,0,312.7607
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71706,0.7019027,76.92854,18.51557,18.51557,0,-1,0,18.51557,415.4803,22.67225,0,0,76.92854,19.49007,18.51557,0,0,34.76621,287.4686,34.76621,0,34.76621,420.0009,100,0.09648196,20.36713,61.54283,0,364.3972
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91621,0.477684,52.35416,40.53495,40.53495,0,-1,0,40.53495,129.1581,9.68579,0,0,52.35416,42.66837,40.53495,0,0,0,318.7582,0,0,0,420.0009,100,0.09648196,44.58845,41.88333,0,371.1124
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68922,0.30852,33.8138,30.51223,30.51223,0,-1,0,30.51223,110.8205,1.69566,0,0,33.8138,32.11814,30.51223,0,0,0,318.7582,0,0,0,420.0009,100,0.09648196,33.56345,27.05104,0,352.572
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61154,0.3881756,42.54405,27.74826,27.74826,0,-1,0,27.74826,153.3215,13.33536,0,0,42.54405,29.20869,27.74826,0,0,0,318.7582,0,0,0,420.0009,100,0.09648196,30.52308,34.03524,0,361.3023
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.9225,0.1323846,14.50935,11.72127,11.72127,0,-1,0,11.72127,123.7865,2.171173,0,0,14.50935,12.33818,11.72127,0,0,0,318.7582,0,0,0,420.0009,100,0.09648196,12.8934,11.60748,0,333.2676
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.3897,0.03626782,3.974953,5.856049,5.856049,0,-1,0,5.856049,67.87774,0,8.881784E-16,0,3.974953,6.164262,5.856049,0,0,0,318.7582,0,2.189308,-2.189308,417.6931,99.45054,0.09648196,6.441654,3.179963,0,322.7332
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.432565,316.5689,0,0,0,417.6931,99.45054,0.09648196,0,0,0,316.5689
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.432565,316.5689,0,0,0,417.6931,99.45054,0.09648196,0,0,0,316.5689
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,13.1593,13.1593,0,-1,0,13.1593,0,0,0,0,0,13.8519,13.1593,0,0,2.432565,316.5689,0,13.8519,-13.8519,403.0919,95.97408,0.09648196,14.47523,0,0,316.5689
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,41.10954,41.10954,0,-1,0,41.10954,0,0,0,0,0,43.2732,41.10954,0,0,17.82356,302.717,0,43.2732,-43.2732,357.478,85.11363,0.09648196,45.2205,0,0,302.717
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,33.59361,33.59361,0,-1,0,33.59361,0,0,7.105427E-15,0,0,35.36169,33.59361,0,0,65.9049,259.4438,0,35.36169,-35.36169,320.2035,76.23877,0.09648196,36.95296,0,0,259.4438
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,105.1957,224.0821,0,0,0,320.2035,76.23877,0.09648196,0,0,0,224.0821
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,31.08472,31.08472,0,-1,0,31.08472,0,0,0,0,0,32.72076,31.08472,0,0,105.1957,224.0821,0,32.72076,-32.72076,285.7128,68.02671,0.09648196,34.1932,0,0,224.0821
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,22.138,22.138,0,-1,0,22.138,0,0,3.552714E-15,0,0,23.30316,22.138,0,0,141.5521,191.3614,0,23.30316,-23.30316,261.1491,62.17823,0.09648196,24.3518,0,0,191.3614
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,13.4295,13.4295,0,-1,0,13.4295,0,0,1.776357E-15,0,0,14.13632,13.4295,0,0,167.4445,168.0582,0,14.13632,-14.13632,246.2481,58.63038,0.09648196,14.77245,0,0,168.0582
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,4.488946,4.488946,0,-1,0,4.488946,0,0,0,0,0,4.725206,4.488946,0,0,183.1515,153.9219,0,4.725206,-4.725206,241.2673,57.44448,0.09648196,4.937841,0,0,153.9219
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,14.12771,14.12771,0,-1,0,14.12771,0,0,1.776357E-15,0,0,14.87127,14.12771,0,0,188.4017,149.1967,0,14.87127,-14.87127,225.5916,53.71218,0.09648196,15.54048,0,0,149.1967
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,12.519,12.519,0,0,0,12.519,0,0,1.776357E-15,0,0,13.1779,12.519,0,0,204.9253,134.3254,0,13.1779,-13.1779,211.7009,50.40487,0.09648196,13.7709,0,0,134.3254
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.07518,0.009146832,1.002493,17.0542,17.0542,0,0,0,17.0542,5.878274,0,0,0,1.002493,17.95179,17.0542,0,0,219.5675,121.1475,0,16.9493,-16.9493,193.8347,46.15104,0.09648196,18.75962,0.8019942,0,122.15
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58817,0.03522716,3.860897,34.91824,34.91824,0,0,0,34.91824,11.05696,0,7.105427E-15,0,3.860897,36.75604,34.91824,0,0,238.4,104.1982,0,32.89515,-32.89515,159.1602,37.89521,0.09648196,38.41006,3.088717,0,108.0591
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19281,0.2876737,31.52904,0,0,0,0,0,0,0,0,0,0,31.52904,0,0,0,0,274.9502,71.30307,31.52904,0,31.52904,189.0713,45.01688,0.096448,0,25.22323,0,102.8321
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.03022,0.2474491,27.12042,19.94896,19.94896,0,-1,0,19.94896,135.949,0,0,0,27.12042,20.99891,19.94896,0,0,243.4211,99.67921,6.12151,0,6.12151,194.8786,46.39959,0.0964414,21.94386,21.69633,0,126.7996
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47031,0.2764229,30.29595,34.27337,34.27337,0,-1,0,34.27337,88.39503,0,7.105427E-15,0,30.29595,36.07723,34.27337,0,0,237.2996,105.1886,0,5.781277,-5.781277,188.7847,44.94864,0.0964414,37.7007,24.23676,0,135.4845
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90109,0.1159403,12.70706,0,0,0,-1,0,0,0,0,0,0,12.70706,0,0,0,0,243.7233,99.40729,12.70706,0,12.70706,200.8396,47.81886,0.09642772,0,10.16565,0,112.1143
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.02842,0.3094143,33.91181,21.01753,21.01753,0,-1,0,21.01753,161.3501,0,0,0,33.91181,22.12372,21.01753,0,0,231.0162,110.8436,11.78809,0,11.78809,212.0228,50.48151,0.09641504,23.11929,27.12945,0,144.7554
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11733,0.3545588,38.85964,72.34068,68.7,0,-1,0,68.7,56.56425,0,3.640683,10.87475,38.85964,72.31579,68.7,0,0,219.2281,121.4529,0,33.45615,-33.45615,176.7569,42.0849,0.09641504,79.57475,31.08771,0,160.3126
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81244,0.1643979,18.01801,40.55487,40.55487,0,-1,0,40.55487,44.42873,0,0,0,18.01801,42.68933,40.55487,0,0,256.4016,87.99677,0,24.67132,-24.67132,150.7511,35.89304,0.09641504,44.61036,14.41441,0,106.0148
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69085,0.1056561,11.57991,39.40026,39.40026,0,-1,0,39.40026,29.39044,0,0,0,11.57991,41.47396,39.40026,0,0,283.8142,63.32545,0,29.89405,-29.89405,119.24,28.39041,0.09641504,43.34029,9.263928,0,74.90536
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97232,0.1437715,15.75735,45.68559,45.68559,0,-1,0,45.68559,34.49086,0,0,15.50043,15.75735,48.0901,45.68559,0,0,317.0298,33.4314,0,32.33274,-32.33274,85.15825,20.27573,0.09641504,50.25415,12.60588,0,49.18875
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41626,0.0393733,4.315313,31.54208,5.143269,0,-1,0,5.143269,83.90215,0,26.39881,32.83266,4.315313,5.413967,5.143269,0,0,352.9551,1.098654,0,1.098654,-1.098654,84.00017,20,0.09641504,34.69629,3.45225,0,5.413967
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,2.501988,0,0,-1,0,0,0,0,2.501988,2.752187,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09641504,2.752187,0,0,0
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,25.963,0,0,-1,0,0,0,0,25.963,28.5593,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09641504,28.5593,0,0,0
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09641504,0,0,0,0
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,21.35072,0,0,-1,0,0,0,0,21.35072,23.48579,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09641504,23.48579,0,0,0
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,16.21068,0,0,-1,0,0,0,0,16.21068,17.83175,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09641504,17.83175,0,0,0
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,18.85406,0,0,-1,0,0,0,0,18.85406,20.73947,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09641504,20.73947,0,0,0
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,22.39289,0,0,-1,0,0,0,0,22.39289,24.63218,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09641504,24.63218,0,0,0
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,28.67108,0,0,-1,0,0,0,0,28.67108,31.53819,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09641504,31.53819,0,0,0
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,8.849281,0,0,-1,0,0,0,0,8.849281,9.734209,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09641504,9.734209,0,0,0
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,29.66811,0,0,-1,0,0,0,0,29.66811,32.63492,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09641504,32.63492,0,0,0
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,41.37906,0,0,-1,0,0,0,0,41.37906,45.51696,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09641504,45.51696,0,0,0
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09641504,0,0,0,0
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07279,0.1495375,16.38931,5.412199,5.412199,77.72799,0,21.93318,5.412199,302.8216,0,0,0,16.38931,0,0,72.31579,68.7,354.1758,0,85.08931,0,85.08931,164.723,39.21968,0.09650373,5.953419,13.11145,81,16.38931
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60755,0.3111064,34.09727,65.1059,65.1059,81,0,22.761,65.1059,52.37201,0,0,0,34.09727,0,0,15.8941,15.09939,269.0865,76.58038,49.19666,0,49.19666,211.395,50.33205,0.09660208,71.61649,27.27781,81,110.6776
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.23766,0.5410419,59.29819,34.2789,34.2789,81,0,22.761,34.2789,172.9874,0,0,0,59.29819,0,0,46.7211,44.38504,219.8898,120.8574,103.6832,0,103.6832,309.7576,73.75166,0.09668069,37.70679,47.43855,81,180.1556
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10949,0.8705423,95.41143,38.72879,38.72879,0,-1,0,38.72879,246.3579,0,0,0,95.41143,40.76715,38.72879,0,0,116.2066,214.1723,54.64428,0,54.64428,361.5977,86.09451,0.09662192,42.60167,76.32915,0,309.5837
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60488,0.986876,108.1616,53.60186,53.60186,0,-1,0,53.60186,201.787,0,0,0,108.1616,56.42301,53.60186,0,0,61.56233,263.3521,51.73859,0,51.73859,410.6812,97.78105,0.09656633,58.96204,86.52928,0,371.5137
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13726,0.7980931,87.471,0,0,0,-1,0,0,0,77.64727,0,0,87.471,0,0,0,0,9.823733,309.9169,9.823733,0,9.823733,420.0009,100,0.09655579,0,69.9768,0,397.3879
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33504,0.890506,97.59945,25.04256,25.04256,0,-1,0,25.04256,389.7343,71.23886,0,0,97.59945,26.36059,25.04256,0,0,0,318.7582,0,0,0,420.0009,100,0.09655579,27.54682,78.07956,0,416.3577
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31559,0.8274336,90.68672,1.704804,1.704804,0,-1,0,1.704804,5319.48,88.8922,0,0,90.68672,1.794531,1.704804,0,0,0,318.7582,0,0,0,420.0009,100,0.09655579,1.875285,72.54938,0,409.4449
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93305,0.7881143,86.37733,16.55286,16.55286,0,-1,0,16.55286,521.8273,68.95327,0,0,86.37733,17.42406,16.55286,0,0,0,318.7582,0,0,0,420.0009,100,0.09655579,18.20814,69.10187,0,405.1356
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76736,0.6178019,67.71109,0,0,0,-1,0,0,0,67.71109,0,0,67.71109,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09655579,0,54.16887,0,386.4693
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01917,0.3767283,41.28942,5.878911,5.878911,0,-1,0,5.878911,702.3311,35.10109,0,0,41.28942,6.188328,5.878911,0,0,0,318.7582,0,0,0,420.0009,100,0.09655579,6.466803,33.03154,0,360.0476
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43968,0.1844688,20.21778,24.78678,24.78678,0,-1,0,24.78678,81.5668,0,0,0,20.21778,26.09135,24.78678,0,0,0,318.7582,0,5.873565,-5.873565,413.8096,98.52589,0.09655579,27.26546,16.17423,0,338.976
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,57.80159,57.80159,0,-1,0,57.80159,0,0,7.105427E-15,0,0,60.84378,57.80159,0,0,6.526183,312.8847,0,60.84378,-60.84378,349.6746,83.25568,0.09655579,63.58176,0,0,312.8847
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,61.44653,61.44653,0,-1,0,61.44653,0,0,7.105427E-15,0,0,64.68056,61.44653,0,0,74.13039,252.0409,0,64.68056,-64.68056,281.4953,67.02255,0.09655579,67.59119,0,0,252.0409
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,29.25036,29.25036,0,-1,0,29.25036,0,0,3.552714E-15,0,0,30.78986,29.25036,0,0,145.9977,187.3603,0,30.78986,-30.78986,249.0399,59.2951,0.09655579,32.1754,0,0,187.3603
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,44.48111,44.48111,0,-1,0,44.48111,0,0,0,0,0,46.82222,44.48111,0,0,180.2086,156.5704,0,46.82222,-46.82222,199.685,47.54395,0.09655579,48.92923,0,0,156.5704
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,13.87769,13.87769,0,-1,0,13.87769,0,0,1.776357E-15,0,0,14.6081,13.87769,0,0,232.2333,109.7482,0,14.6081,-14.6081,184.2867,43.87769,0.09655579,15.26546,0,0,109.7482
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,39.33763,39.33763,0,-1,0,39.33763,0,0,7.105427E-15,0,0,41.40804,39.33763,0,0,248.4645,95.14014,0,41.40804,-41.40804,140.6388,33.48536,0.09655579,43.2714,0,0,95.14014
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,7.368192,7.368192,0,-1,0,7.368192,0,0,8.881784E-16,0,0,7.755991,7.368192,0,0,294.4735,53.7321,0,7.755991,-7.755991,132.4632,31.53881,0.09655579,8.105011,0,0,53.7321
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,28.29866,28.29866,0,-1,0,28.29866,0,0,3.552714E-15,0,0,29.78806,28.29866,0,0,303.0912,45.97611,0,29.78806,-29.78806,101.0639,24.06278,0.09655579,31.12853,0,0,45.97611
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,10.38433,10.38433,0,-1,0,10.38433,0,0,0,0,0,10.93088,10.38433,0,0,336.1891,16.18805,0,10.93088,-10.93088,89.54171,21.31941,0.09655579,11.42277,0,0,16.18805
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,48.7868,4.994313,0,-1,0,4.994313,0,0,43.79249,48.67117,0,5.257172,4.994313,0,0,348.3345,5.257172,0,5.257172,-5.257172,84.00017,20,0.09655579,53.66549,0,0,5.257172
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,26.83459,0,0,-1,0,0,0,0,26.83459,29.51805,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09655579,29.51805,0,0,0
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,23.92824,23.92824,81,0,22.761,23.92824,0,0,0,0,0,0,0,57.07177,54.21817,354.1758,0,54.21817,0,54.21817,135.4361,32.24661,0.09667587,26.32106,0,81,0
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.0737,0.0420933,4.613426,13.615,13.615,81,0,22.761,13.615,33.88488,0,0,0,4.613426,0,0,67.385,64.01575,299.9576,48.79636,68.62917,0,68.62917,200.5434,47.74833,0.0967918,14.9765,3.690741,81,53.40979
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63034,0.2399999,26.30399,25.40073,25.40073,81,0,22.761,25.40073,103.5561,0,0,0,26.30399,0,0,55.59927,52.81931,231.3285,110.5626,79.1233,0,79.1233,275.6064,65.62043,0.09689627,27.9408,21.04319,81,136.8666
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28599,0.5118077,56.09412,0,0,72.31579,0,20.56389,0,0,0,0,0,56.09412,0,0,72.31579,68.7,152.2052,181.7736,124.7941,0,124.7941,393.9965,93.80849,0.09692445,0,44.8753,81,237.8677
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19226,0.7366075,80.73218,7.209136,7.209136,0,-1,0,7.209136,1119.859,45.73259,0,0,80.73218,7.588564,7.209136,0,0,27.41103,294.0883,27.41103,0,27.41103,420.0009,100,0.09689503,7.93005,64.58575,0,374.8205
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74263,0.9799314,107.4005,25.93139,25.93139,0,-1,0,25.93139,414.1718,80.10429,0,0,107.4005,27.2962,25.93139,0,0,0,318.7582,0,0,0,420.0009,100,0.09689503,28.52453,85.92039,0,426.1587
