Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37405,0.8587935,94.12376,3.265334,3.265334,0,-1,0,3.265334,2882.516,90.68657,0,0,94.12376,3.437194,3.265334,0,0,0,318.7582,0,0,0,420.0009,100,0.09689503,3.591867,75.29901,0,412.882
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63684,0.7523142,82.45364,2.882685,2.882685,0,-1,0,2.882685,2860.307,79.41923,0,0,82.45364,3.034405,2.882685,0,0,0,318.7582,0,0,0,420.0009,100,0.09689503,3.170954,65.96291,0,401.2119
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51082,0.86036,94.29546,27.7896,27.7896,0,-1,0,27.7896,339.3192,65.04324,0,0,94.29546,29.25221,27.7896,0,0,0,318.7582,0,0,0,420.0009,100,0.09689503,30.56856,75.43636,0,413.0537
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05095,0.9810336,107.5213,53.57275,53.57275,0,-1,0,53.57275,200.7014,51.12891,0,0,107.5213,56.39237,53.57275,0,0,0,318.7582,0,0,0,420.0009,100,0.09689503,58.93003,86.01703,0,426.2795
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84101,0.7764901,85.10332,41.04468,41.04468,0,-1,0,41.04468,207.3431,41.89839,0,0,85.10332,43.20493,41.04468,0,0,0,318.7582,0,0,0,420.0009,100,0.09689503,45.14915,68.08266,0,403.8615
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06298,0.4392491,48.1417,33.11609,33.11609,0,-1,0,33.11609,145.3725,13.28266,0,0,48.1417,34.85904,33.11609,0,0,0,318.7582,0,0,0,420.0009,100,0.09689503,36.4277,38.51336,0,366.8999
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.45994,0.1901389,20.83922,33.62167,33.62167,0,-1,0,33.62167,61.98152,0,0,0,20.83922,35.39123,33.62167,0,0,0,318.7582,0,14.55201,-14.55201,404.6617,96.34782,0.09689503,36.98383,16.67138,0,339.5974
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,12.09595,12.09595,0,-1,0,12.09595,0,0,1.776357E-15,0,0,12.73258,12.09595,0,0,16.1689,304.2062,0,12.73258,-12.73258,391.2404,93.15228,0.09689503,13.30555,0,0,304.2062
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,34.7408,34.7408,0,-1,0,34.7408,0,0,0,0,0,36.56927,34.7408,0,0,30.31621,291.4736,0,36.56927,-36.56927,352.693,83.97435,0.09689503,38.21488,0,0,291.4736
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,33.4727,33.4727,0,-1,0,33.4727,0,0,0,0,0,35.23442,33.4727,0,0,70.94873,254.9044,0,35.23442,-35.23442,315.5526,75.13142,0.09689503,36.81997,0,0,254.9044
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,60.47652,60.47652,0,-1,0,60.47652,0,0,7.105427E-15,0,0,63.6595,60.47652,0,0,110.0981,219.67,0,63.6595,-63.6595,248.4496,59.15455,0.09689503,66.52418,0,0,219.67
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,8.068888,8.068888,0,-1,0,8.068888,0,0,0,0,0,8.493567,8.068888,0,0,180.8309,156.0105,0,8.493567,-8.493567,239.4966,57.02289,0.09689503,8.875776,0,0,156.0105
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,9.57713,9.57713,0,-1,0,9.57713,0,0,1.776357E-15,0,0,10.08119,9.57713,0,0,190.2682,147.5169,0,10.08119,-10.08119,228.8701,54.49277,0.09689503,10.53484,0,0,147.5169
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,8.804843,8.804843,0,-1,0,8.804843,0,0,1.776357E-15,0,0,9.268255,8.804843,0,0,201.4695,137.4357,0,9.268255,-9.268255,219.1005,52.16668,0.09689503,9.685328,0,0,137.4357
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,49.04661,49.04661,0,-1,0,49.04661,0,0,7.105427E-15,0,0,51.62801,49.04661,0,0,211.7675,128.1674,0,51.62801,-51.62801,164.6798,39.2094,0.09689503,53.95127,0,0,128.1674
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,11.157,11.157,0,-1,0,11.157,0,0,0,0,0,11.74421,11.157,0,0,269.132,76.53943,0,11.74421,-11.74421,152.3003,36.26191,0.09689503,12.2727,0,0,76.53943
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,3.935598,3.935598,0,-1,0,3.935598,0,0,0,0,0,4.142735,3.935598,0,0,282.1811,64.79522,0,4.142735,-4.142735,147.9335,35.22219,0.09689503,4.329158,0,0,64.79522
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,286.7841,60.65249,0,0,0,147.9335,35.22219,0.09689503,0,0,0,60.65249
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,7.583101,7.583101,0,0,0,7.583101,0,0,8.881784E-16,0,0,7.982212,7.583101,0,0,286.7841,60.65249,0,7.982212,-7.982212,139.5195,33.21886,0.09689503,8.341412,0,0,60.65249
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.0779,0.1549493,16.98244,11.78346,11.78346,0,0,0,11.78346,144.1211,0,0,0,16.98244,12.40364,11.78346,0,0,295.6533,52.67028,4.578804,0,4.578804,143.8633,34.25311,0.09689012,12.9618,13.58595,0,69.65272
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65651,0.2863627,31.38535,0,0,0,0,0,0,0,0,0,0,31.38535,0,0,0,0,291.0745,56.7912,31.38535,0,31.38535,173.6381,41.34232,0.09685646,0,25.10828,0,88.17655
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33775,0.6071663,66.54543,0,0,0,0,0,0,0,0,0,0,66.54543,0,0,0,0,259.6891,85.03802,66.54543,0,66.54543,236.7686,56.37337,0.09678517,0,53.23635,0,151.5835
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27842,0.8327781,91.27248,7.551252,7.551252,0,-1,0,7.551252,1208.707,0,0,0,91.27248,7.948686,7.551252,0,0,193.1437,144.9289,83.32379,0,83.32379,315.8165,75.19426,0.09669606,8.306377,73.01798,0,236.2014
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88333,1.061881,116.3822,10.63875,10.63875,0,-1,0,10.63875,1093.946,0,0,0,116.3822,11.19868,10.63875,0,0,109.8199,219.9203,105.1835,0,105.1835,415.6024,98.95275,0.0965838,11.70263,93.10577,0,336.3025
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61116,1.093804,119.8809,62.65135,62.65135,0,-1,0,62.65135,191.346,49.29571,0,0.2164887,119.8809,65.94879,62.65135,0,0,4.636374,314.5855,4.636374,0,4.636374,420.0009,100,0.09657886,68.91649,95.9047,0,434.4664
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93376,1.136582,124.5694,0,0,0,-1,0,0,0,124.5694,0,0,124.5694,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09657886,0,99.65551,0,443.3276
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70288,1.14215,125.1796,2.806027,2.806027,0,-1,0,2.806027,4461.098,122.2259,0,0,125.1796,2.953713,2.806027,0,0,0,318.7582,0,0,0,420.0009,100,0.09657886,3.08663,100.1437,0,443.9379
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.166,0.9233147,101.1953,58.62711,58.62711,0,-1,0,58.62711,172.6084,39.48254,0,0,101.1953,61.71275,58.62711,0,0,0,318.7582,0,0,0,420.0009,100,0.09657886,64.48982,80.95623,0,419.9535
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.91172,0.7600954,83.30646,3.174619,3.174619,0,-1,0,3.174619,2624.14,79.96475,0,0,83.30646,3.341705,3.174619,0,0,0,318.7582,0,0,0,420.0009,100,0.09657886,3.492081,66.64516,0,402.0647
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10372,0.5093652,55.82642,33.27709,33.27709,0,-1,0,33.27709,167.7623,20.7979,0,0,55.82642,35.02852,33.27709,0,0,0,318.7582,0,0,0,420.0009,100,0.09657886,36.6048,44.66114,0,374.5847
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.477,0.202324,22.17472,9.018921,9.018921,0,-1,0,9.018921,245.8688,12.68111,0,0,22.17472,9.493602,9.018921,0,0,0,318.7582,0,0,0,420.0009,100,0.09657886,9.920814,17.73977,0,340.933
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09657886,0,0,0,318.7582
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09657886,0,0,0,318.7582
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,22.70177,22.70177,0,-1,0,22.70177,0,0,0,0,0,23.8966,22.70177,0,0,0,318.7582,0,23.8966,-23.8966,394.8116,94.00258,0.09657886,24.97195,0,0,318.7582
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,40.43217,40.43217,0,-1,0,40.43217,0,0,7.105427E-15,0,0,42.56018,40.43217,0,0,26.55178,294.8616,0,42.56018,-42.56018,349.9492,83.32108,0.09657886,44.47539,0,0,294.8616
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,7.647485,7.647485,0,-1,0,7.647485,0,0,0,0,0,8.049984,7.647485,0,0,73.84087,252.3015,0,8.049984,-8.049984,341.4638,81.30074,0.09657886,8.412233,0,0,252.3015
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,21.68463,21.68463,0,-1,0,21.68463,0,0,0,0,0,22.82593,21.68463,0,0,82.78529,244.2515,0,22.82593,-22.82593,317.4032,75.57204,0.09657886,23.85309,0,0,244.2515
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,108.1474,221.4255,0,0,0,317.4032,75.57204,0.09657886,0,0,0,221.4255
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,22.14389,22.14389,0,-1,0,22.14389,0,0,3.552714E-15,0,0,23.30936,22.14389,0,0,108.1474,221.4255,0,23.30936,-23.30936,292.8329,69.72199,0.09657886,24.35828,0,0,221.4255
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,14.49872,14.49872,0,-1,0,14.49872,0,0,1.776357E-15,0,0,15.26181,14.49872,0,0,134.0467,198.1162,0,15.26181,-15.26181,276.7456,65.89168,0.09657886,15.94859,0,0,198.1162
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,64.76949,64.76949,0,-1,0,64.76949,0,0,1.421085E-14,2.546445,0,68.17841,64.76949,0,0,151.0043,182.8544,0,68.17841,-68.17841,204.8792,48.78067,0.09657886,71.24644,0,0,182.8544
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,68.53756,68.53756,0,-1,0,68.53756,0,0,0,6.691311,0,72.1448,68.53756,0,0,226.7581,114.6759,0,72.1448,-72.1448,128.8319,30.67421,0.09657886,75.39131,0,0,114.6759
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,10.47183,10.47183,0,0,0,10.47183,0,0,0,0,0,11.02298,10.47183,0,0,306.919,42.53115,0,11.02298,-11.02298,117.2127,27.90773,0.09657886,11.51901,0,0,42.53115
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,14.73316,25.95348,25.95348,0,0,0,25.95348,56.76758,0,3.552714E-15,0,14.73316,27.31945,25.95348,0,0,319.1667,31.50818,0,12.58629,-12.58629,103.9456,24.7489,0.09657886,28.54883,11.78653,0,46.24134
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,26.54363,33.34089,33.34089,81,0,22.761,33.34089,79.61283,0,0,0,26.54363,0,0,47.65911,45.27615,333.1515,18.92189,71.81978,0,71.81978,172.0798,40.9713,0.09669069,36.67498,21.23491,81,45.46552
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39287,0.4162816,45.62447,0,0,72.31579,0,20.56389,0,0,0,0,0,45.62447,0,0,72.31579,68.7,261.3317,83.55969,114.3245,0,114.3245,280.5375,66.79452,0.09673015,0,36.49957,81,129.1842
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36786,0.7220004,79.13124,26.6099,26.6099,0,-1,0,26.6099,297.3752,0,0,0,79.13124,28.01042,26.6099,0,0,147.0072,186.4517,51.12082,0,51.12082,329.035,78.34151,0.09667572,29.27089,63.30499,0,265.5829
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02679,0.9144292,100.2214,2.728083,2.728083,0,-1,0,2.728083,3673.695,1.463361,0,0,100.2214,2.871666,2.728083,0,0,95.88642,232.4604,95.88642,0,95.88642,420.0009,100,0.09657378,3.000891,80.17715,0,332.6819
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84831,0.7291741,79.91749,1.3546,1.3546,0,-1,0,1.3546,5899.712,78.49159,0,0,79.91749,1.425895,1.3546,0,0,0,318.7582,0,0,0,420.0009,100,0.09657378,1.49006,63.93399,0,398.6757
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.2257,1.112337,121.9122,1.478389,1.478389,0,-1,0,1.478389,8246.284,120.356,0,0,121.9122,1.556199,1.478389,0,0,0,318.7582,0,0,0,420.0009,100,0.09657378,1.626228,97.52972,0,440.6704
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.8916,0.9043655,99.11845,0,0,0,-1,0,0,0,99.11845,0,0,99.11845,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09657378,0,79.29476,0,417.8767
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.2781,0.9280251,101.7115,44.08471,44.08471,0,-1,0,44.08471,230.7184,55.30659,0,0,101.7115,46.40496,44.08471,0,0,0,318.7582,0,0,0,420.0009,100,0.09657378,48.49319,81.36924,0,420.4698
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.97942,0.7054615,77.31858,47.59159,47.59159,0,-1,0,47.59159,162.4627,27.22217,0,0,77.31858,50.09641,47.59159,0,0,0,318.7582,0,0,0,420.0009,100,0.09657378,52.35075,61.85486,0,396.0768
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14135,0.4492466,49.23743,11.48911,11.48911,0,-1,0,11.48911,428.5573,37.14362,0,0,49.23743,12.0938,11.48911,0,0,0,318.7582,0,0,0,420.0009,100,0.09657378,12.63803,39.38994,0,367.9957
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49085,0.1011809,11.08943,45.11618,45.11618,0,-1,0,45.11618,24.57972,0,0,0,11.08943,47.49071,45.11618,0,0,0,318.7582,0,36.40128,-36.40128,381.6305,90.86423,0.09657378,49.6278,8.871543,0,329.8477
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,30.37301,30.37301,0,-1,0,30.37301,0,0,3.552714E-15,0,0,31.97159,30.37301,0,0,40.44587,282.3569,0,31.97159,-31.97159,347.9295,82.84019,0.09657378,33.41032,0,0,282.3569
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,39.31934,39.31934,0,-1,0,39.31934,0,0,0,0,0,41.38877,39.31934,0,0,75.96986,250.3853,0,41.38877,-41.38877,304.3019,72.45269,0.09657378,43.25127,0,0,250.3853
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,28.04621,28.04621,0,-1,0,28.04621,0,0,0,0,0,29.52232,28.04621,0,0,121.9574,208.9966,0,29.52232,-29.52232,273.1826,65.04336,0.09657378,30.85083,0,0,208.9966
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,60.92023,60.92023,0,-1,0,60.92023,0,0,7.105427E-15,0,0,64.12656,60.92023,0,0,154.76,179.4743,0,64.12656,-64.12656,205.5873,48.94926,0.09657378,67.01225,0,0,179.4743
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,12.81617,12.81617,0,-1,0,12.81617,0,0,1.776357E-15,0,0,13.49071,12.81617,0,0,226.0117,115.3477,0,13.49071,-13.49071,191.3669,45.56345,0.09657378,14.09779,0,0,115.3477
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,1.327083,1.327083,0,-1,0,1.327083,0,0,0,0,0,1.39693,1.327083,0,0,241.0014,101.857,0,1.39693,-1.39693,189.8944,45.21285,0.09657378,1.459792,0,0,101.857
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,30.92561,30.92561,0,-1,0,30.92561,0,0,3.552714E-15,0,0,32.55327,30.92561,0,0,242.5535,100.4601,0,32.55327,-32.55327,155.5802,37.04283,0.09657378,34.01817,0,0,100.4601
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,19.6249,19.6249,0,-1,0,19.6249,0,0,0,0,0,20.65779,19.6249,0,0,278.7238,67.90678,0,20.65779,-20.65779,133.805,31.85826,0.09657378,21.58739,0,0,67.90678
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,21.34762,21.34762,0,-1,0,21.34762,0,0,3.552714E-15,0,0,22.47118,21.34762,0,0,301.6769,47.249,0,22.47118,-22.47118,110.1183,26.21859,0.09657378,23.48238,0,0,47.249
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,24.99272,23.53893,0,-1,0,23.53893,0,0,1.453787,3.953058,0,24.77782,23.53893,0,0,326.6449,24.77782,0,24.77782,-24.77782,84.00017,20,0.09657378,27.49199,0,0,24.77782
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,34.76864,0,0,-1,0,0,0,0,34.76864,38.24551,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09657378,38.24551,0,0,0
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09657378,0,0,0,0
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,16.22096,4.490319,4.490319,76.80611,0,21.69995,4.490319,361.243,0,0,0,16.22096,0,0,72.31579,68.7,354.1758,0,84.92097,0,84.92097,164.5633,39.18165,0.09665835,4.939352,12.97677,81,16.22096
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,24.90601,21.48976,21.48976,81,0,22.761,21.48976,115.8971,0,0,0,24.90601,0,0,59.51024,56.53473,269.2549,76.42887,81.44073,0,81.44073,241.8247,57.5772,0.09675939,23.63874,19.92481,81,101.3349
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,24.69891,39.52341,39.52341,81,0,22.761,39.52341,62.49185,0,0,0,24.69891,0,0,41.47659,39.40276,187.8141,149.7255,64.10167,0,64.10167,302.6369,72.05627,0.09687867,43.47575,19.75913,81,174.4244
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,43.22768,7.160967,7.160967,0,-1,0,7.160967,603.657,0,0,0,43.22768,7.53786,7.160967,0,0,123.7124,207.417,35.68982,0,35.68982,336.4952,80.11776,0.09684076,7.877063,34.58214,0,250.6447
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,72.3502,1.509286,1.509286,0,-1,0,1.509286,4793.671,0,0,0,72.3502,1.588722,1.509286,0,0,88.02262,239.5379,70.76148,0,70.76148,403.6255,96.10111,0.09676569,1.660214,57.88017,0,311.8881
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,48.16468,22.035,22.035,0,-1,0,22.035,218.5826,7.708811,0,0,48.16468,23.19474,22.035,0,0,17.26114,303.2232,17.26114,0,17.26114,420.0009,100,0.09674739,24.2385,38.53175,0,351.3879
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,78.61085,16.10229,16.10229,0,-1,0,16.10229,488.1965,61.66106,0,0,78.61085,16.94978,16.10229,0,0,0,318.7582,0,0,0,420.0009,100,0.09674739,17.71252,62.88868,0,397.3691
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,77.21724,41.45348,41.45348,0,-1,0,41.45348,186.2745,33.582,0,0,77.21724,43.63524,41.45348,0,0,0,318.7582,0,0,0,420.0009,100,0.09674739,45.59882,61.77379,0,395.9755
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,97.7861,2.882904,2.882904,0,-1,0,2.882904,3391.931,94.75146,0,0,97.7861,3.034636,2.882904,0,0,0,318.7582,0,0,0,420.0009,100,0.09674739,3.171194,78.22888,0,416.5443
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,53.26728,29.7734,29.7734,0,-1,0,29.7734,178.909,21.92686,0,0,53.26728,31.34042,29.7734,0,0,0,318.7582,0,0,0,420.0009,100,0.09674739,32.75074,42.61383,0,372.0255
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,32.66052,5.451625,5.451625,0,-1,0,5.451625,599.097,26.92197,0,0,32.66052,5.738553,5.451625,0,0,0,318.7582,0,0,0,420.0009,100,0.09674739,5.996788,26.12842,0,351.4187
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,22.1566,0,0,0,-1,0,0,0,22.1566,0,0,22.1566,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09674739,0,17.72528,0,340.9148
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,54.44168,54.44168,0,-1,0,54.44168,0,0,7.105427E-15,0,0,57.30704,54.44168,0,0,0,318.7582,0,57.30704,-57.30704,359.5939,85.61743,0.09674739,59.88585,0,0,318.7582
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,50.25437,50.25437,0,-1,0,50.25437,0,0,7.105427E-15,0,0,52.89933,50.25437,0,0,63.67448,261.4512,0,52.89933,-52.89933,303.8331,72.34107,0.09674739,55.2798,0,0,261.4512
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,43.08,43.08,0,-1,0,43.08,0,0,0,0,0,45.34737,43.08,0,0,122.4515,208.5518,0,45.34737,-45.34737,256.0328,60.96007,0.09674739,47.388,0,0,208.5518
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,5.237623,5.237623,0,-1,0,5.237623,0,0,8.881784E-16,0,0,5.513288,5.237623,0,0,172.8375,163.2045,0,5.513288,-5.513288,250.2213,59.57638,0.09674739,5.761386,0,0,163.2045
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,14.25635,14.25635,0,-1,0,14.25635,0,0,1.776357E-15,0,0,15.00668,14.25635,0,0,178.9634,157.6912,0,15.00668,-15.00668,234.4029,55.81009,0.09674739,15.68198,0,0,157.6912
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,195.6375,142.6845,0,0,0,234.4029,55.81009,0.09674739,0,0,0,142.6845
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,13.05593,13.05593,0,-1,0,13.05593,0,0,1.776357E-15,0,0,13.74309,13.05593,0,0,195.6375,142.6845,0,13.74309,-13.74309,219.9164,52.36094,0.09674739,14.36153,0,0,142.6845
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,23.20927,23.20927,0,-1,0,23.20927,0,0,0,0,0,24.43081,23.20927,0,0,210.9075,128.9414,0,24.43081,-24.43081,194.164,46.22944,0.09674739,25.5302,0,0,128.9414
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,238.0529,104.5106,0,0,0,194.164,46.22944,0.09674739,0,0,0,104.5106
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,238.0529,104.5106,0,0,0,194.164,46.22944,0.09674739,0,0,0,104.5106
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,12.10513,12.10513,0,-1,0,12.10513,0,0,0,0,0,12.74224,12.10513,0,0,238.0529,104.5106,0,12.74224,-12.74224,180.7325,43.03147,0.09674739,13.31565,0,0,104.5106
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,46.23193,46.23193,0,0,0,46.23193,0,0,7.105427E-15,0,0,48.66518,46.23193,0,0,252.2109,91.76838,0,48.66518,-48.66518,129.4349,30.81778,0.09674739,50.85512,0,0,91.76838
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,13.73411,28.70941,28.70941,0,0,0,28.70941,47.83834,0,3.552714E-15,0,13.73411,30.22043,28.70941,0,0,306.2834,43.1032,0,16.48633,-16.48633,112.0568,26.68014,0.09674739,31.58035,10.98728,0,56.8373
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,21.28842,25.05267,25.05267,0,0,0,25.05267,84.97466,0,0,0,21.28842,26.37123,25.05267,0,0,324.6015,26.61687,0,5.082812,-5.082812,106.6991,25.40449,0.09674739,27.55794,17.03074,0,47.90529
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,38.13455,33.73376,33.73376,81,0,22.761,33.73376,113.0456,0,0,0,38.13455,0,0,47.26624,44.90293,330.2491,21.53406,83.03748,0,83.03748,185.4753,44.1607,0.09684636,37.10714,30.50764,81,59.6686
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,49.95517,28.60426,28.60426,0,-1,0,28.60426,174.6424,0,0,0,49.95517,30.10975,28.60426,0,0,247.2116,96.26778,19.84542,0,19.84542,204.3023,48.64331,0.09682534,31.46469,39.96413,0,146.2229
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,97.09435,68.2167,68.2167,0,-1,0,68.2167,142.3322,0,0,6.338364,97.09435,71.80704,68.2167,0,0,227.3662,114.1287,25.2873,0,25.2873,228.292,54.35512,0.09679855,75.03836,77.67548,0,211.223
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,112.4834,55.22211,55.22211,0,-1,0,55.22211,203.6926,0,0,0,112.4834,58.12854,55.22211,0,0,202.0789,136.8872,54.35483,0,54.35483,279.8575,66.63261,0.09674104,60.74432,89.98669,0,249.3706
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,122.576,53.34694,53.34694,0,-1,0,53.34694,229.7715,0,0,0,122.576,56.15467,53.34694,0,0,147.7241,185.8066,66.42138,0,66.42138,342.8704,81.63564,0.09667084,58.68163,98.06084,0,308.3826
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,118.514,22.66031,22.66031,0,-1,0,22.66031,523.0026,13.35836,0,0,118.514,23.85295,22.66031,0,0,81.30268,245.5858,81.30268,0,81.30268,420.0009,100,0.09658506,24.92634,94.8112,0,364.0998
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,67.53526,4.936138,4.936138,0,-1,0,4.936138,1368.18,62.33932,0,0,67.53526,5.195935,4.936138,0,0,0,318.7582,0,0,0,420.0009,100,0.09658506,5.429752,54.02821,0,386.2935
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,62.53597,44.82814,44.82814,0,-1,0,44.82814,139.5016,15.34846,0,0,62.53597,47.18752,44.82814,0,0,0,318.7582,0,0,0,420.0009,100,0.09658506,49.31096,50.02878,0,381.2942
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,44.07275,17.093,17.093,0,-1,0,17.093,257.8409,26.08011,0,0,44.07275,17.99264,17.093,0,0,0,318.7582,0,0,0,420.0009,100,0.09658506,18.8023,35.2582,0,362.831
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,15.29126,36.32231,36.32231,0,-1,0,36.32231,42.09882,0,0,0,15.29126,38.23401,36.32231,0,0,0,318.7582,0,22.94274,-22.94274,395.8171,94.24197,0.09658506,39.95454,12.23301,0,334.0495
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,54.7735,54.7735,0,-1,0,54.7735,0,0,0,0,0,57.65631,54.7735,0,0,25.49194,295.8155,0,57.65631,-57.65631,335.042,79.77174,0.09658506,60.25085,0,0,295.8155
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,12.03401,12.03401,0,-1,0,12.03401,0,0,1.776357E-15,0,0,12.66738,12.03401,0,0,89.55451,238.1592,0,12.66738,-12.66738,321.6894,76.59255,0.09658506,13.23742,0,0,238.1592
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,37.08696,37.08696,0,-1,0,37.08696,0,0,7.105427E-15,0,0,39.0389,37.08696,0,0,103.6294,225.4918,0,39.0389,-39.0389,280.5388,66.79481,0.09658506,40.79565,0,0,225.4918
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,17.72949,17.72949,0,-1,0,17.72949,0,0,3.552714E-15,0,0,18.66262,17.72949,0,0,147.0059,186.4529,0,18.66262,-18.66262,260.8666,62.11098,0.09658506,19.50244,0,0,186.4529
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,31.77014,31.77014,0,-1,0,31.77014,0,0,3.552714E-15,0,0,33.44225,31.77014,0,0,167.7422,167.7903,0,33.44225,-33.44225,225.6154,53.71785,0.09658506,34.94715,0,0,167.7903
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,11.1832,11.1832,0,-1,0,11.1832,0,0,1.776357E-15,0,0,11.77179,11.1832,0,0,204.9002,134.348,0,11.77179,-11.77179,213.2068,50.76344,0.09658506,12.30152,0,0,134.348
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,21.98933,21.98933,0,-1,0,21.98933,0,0,3.552714E-15,0,0,23.14666,21.98933,0,0,217.98,122.5762,0,23.14666,-23.14666,188.8081,44.95423,0.09658506,24.18826,0,0,122.5762
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,16.23455,16.23455,0,-1,0,16.23455,0,0,3.552714E-15,0,0,17.089,16.23455,0,0,243.6985,99.42957,0,17.089,-17.089,170.7947,40.66533,0.09658506,17.85801,0,0,99.42957
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,262.6863,82.34056,0,0,0,170.7947,40.66533,0.09658506,0,0,0,82.34056
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,15.44827,15.44827,0,-1,0,15.44827,0,0,3.552714E-15,0,0,16.26134,15.44827,0,0,262.6863,82.34056,0,16.26134,-16.26134,153.6538,36.58416,0.09658506,16.9931,0,0,82.34056
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,280.7545,66.07922,0,0,0,153.6538,36.58416,0.09658506,0,0,0,66.07922
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,12.12025,12.12025,0,0,0,12.12025,0,0,1.776357E-15,0,0,12.75816,12.12025,0,0,280.7545,66.07922,0,12.75816,-12.75816,140.2055,33.38219,0.09658506,13.33228,0,0,66.07922
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,2.233865,14.57734,14.57734,0,0,0,14.57734,15.32424,0,1.776357E-15,0,2.233865,15.34457,14.57734,0,0,294.9302,53.32106,0,13.1107,-13.1107,126.3856,30.09175,0.09658506,16.03507,1.787092,0,55.55492
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,14.73339,11.38552,11.38552,0,0,0,11.38552,129.4046,0,0,0,14.73339,11.98475,11.38552,0,0,309.4976,40.21036,2.748634,0,2.748634,128.9932,30.7126,0.09658217,12.52407,11.78671,0,54.94375
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,28.20253,36.72692,36.72692,0,0,0,36.72692,76.78981,0,7.105427E-15,0,28.20253,38.65992,36.72692,0,0,306.749,42.68413,0,10.45739,-10.45739,117.9701,28.08807,0.09658217,40.39962,22.56203,0,70.88667
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,54.79837,22.06627,22.06627,0,-1,0,22.06627,248.3354,0,0,0,54.79837,23.22766,22.06627,0,0,318.3683,32.22675,31.57072,0,31.57072,147.9207,35.21916,0.0965489,24.2729,43.8387,0,87.02512
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,97.3389,22.06736,22.06736,0,-1,0,22.06736,441.099,0,0,0,97.3389,23.2288,22.06736,0,0,286.7976,60.64039,74.1101,0,74.1101,218.2278,51.95889,0.09647089,24.27409,77.87112,0,157.9793
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,119.7934,9.916186,9.916186,0,-1,0,9.916186,1208.059,0,0,0,119.7934,10.43809,9.916186,0,0,212.6875,127.3395,109.3553,0,109.3553,321.9713,76.65968,0.09635603,10.90781,95.83472,0,247.1329
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,81.34073,7.145542,7.145542,0,-1,0,7.145542,1138.342,0,0,0,81.34073,7.521624,7.145542,0,0,103.3322,225.7593,73.81911,0,73.81911,392.0023,93.33369,0.09627865,7.860096,65.07259,0,307.1
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,60.83931,19.78938,19.78938,0,-1,0,19.78938,307.4341,10.49531,0,0,60.83931,20.83092,19.78938,0,0,29.51307,292.1965,29.51307,0,29.51307,420.0009,100,0.09624774,21.76832,48.67145,0,353.0358
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,72.57455,0,0,0,-1,0,0,0,72.57455,0,0,72.57455,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09624774,0,58.05964,0,391.3328
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,59.80563,38.8773,38.8773,0,-1,0,38.8773,153.8318,18.88216,0,0,59.80563,40.92347,38.8773,0,0,0,318.7582,0,0,0,420.0009,100,0.09624774,42.76503,47.84451,0,378.5638
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,34.23627,46.51282,46.51282,0,-1,0,46.51282,73.60611,0,0,0,34.23627,48.96086,46.51282,0,0,0,318.7582,0,14.72458,-14.72458,404.4798,96.30451,0.09624774,51.1641,27.38902,0,352.9945
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,8.808125,11.07525,11.07525,0,-1,0,11.07525,79.52982,0,1.776357E-15,0,8.808125,11.65816,11.07525,0,0,16.36065,304.0336,0,2.850031,-2.850031,401.4756,95.58923,0.09624774,12.18277,7.0465,0,312.8418
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,25.427,25.427,0,-1,0,25.427,0,0,0,0,0,26.76527,25.427,0,0,19.52735,301.1836,0,26.76527,-26.76527,373.2625,88.87185,0.09624774,27.96971,0,0,301.1836
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,30.65857,30.65857,0,-1,0,30.65857,0,0,7.105427E-15,0,0,32.27217,30.65857,0,0,49.26654,274.4183,0,32.27217,-32.27217,339.2446,80.77237,0.09624774,33.72442,0,0,274.4183
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,62.94384,62.94384,0,-1,0,62.94384,0,0,7.105427E-15,0.5382218,0,66.25667,62.94384,0,0,85.12451,242.1462,0,66.25667,-66.25667,269.404,64.14368,0.09624774,69.23822,0,0,242.1462
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,35.09347,35.09347,0,-1,0,35.09347,0,0,0,0,0,36.94049,35.09347,0,0,158.743,175.8895,0,36.94049,-36.94049,230.4653,54.87258,0.09624774,38.60281,0,0,175.8895
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,34.00565,34.00565,0,-1,0,34.00565,0,0,0,0,0,35.79542,34.00565,0,0,199.788,138.949,0,35.79542,-35.79542,192.7336,45.88886,0.09624774,37.40621,0,0,138.949
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,8.6408,8.6408,0,-1,0,8.6408,0,0,0,0,0,9.095579,8.6408,0,0,239.5607,103.1536,0,9.095579,-9.095579,183.146,43.60611,0.09624774,9.50488,0,0,103.1536
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,249.6669,94.05801,0,0,0,183.146,43.60611,0.09624774,0,0,0,94.05801
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,249.6669,94.05801,0,0,0,183.146,43.60611,0.09624774,0,0,0,94.05801
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,14.39494,14.39494,0,-1,0,14.39494,0,0,1.776357E-15,0,0,15.15257,14.39494,0,0,249.6669,94.05801,0,15.15257,-15.15257,167.1738,39.80321,0.09624774,15.83444,0,0,94.05801
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,13.86336,13.86336,0,-1,0,13.86336,0,0,1.776357E-15,0,0,14.59301,13.86336,0,0,266.5031,78.90543,0,14.59301,-14.59301,151.7914,36.14074,0.09624774,15.2497,0,0,78.90543
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,14.27009,14.27009,0,-1,0,14.27009,0,0,1.776357E-15,0,0,15.02114,14.27009,0,0,282.7176,64.31242,0,15.02114,-15.02114,135.9577,32.37083,0.09624774,15.6971,0,0,64.31242
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,22.476,22.476,0,0,0,22.476,0,0,3.552714E-15,0,0,23.65895,22.476,0,0,299.4077,49.29128,0,23.65895,-23.65895,111.019,26.43305,0.09624774,24.7236,0,0,49.29128
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,3.059448,0,0,0,0,0,0,0,0,0,0,3.059448,0,0,0,0,325.6954,25.63233,3.059448,0,3.059448,113.9215,27.12411,0.09624454,0,2.447559,0,28.69178
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,13.46563,11.49301,11.49301,0,0,0,11.49301,117.1637,0,0,0,13.46563,12.0979,11.49301,0,0,322.636,28.38584,1.367727,0,1.367727,115.219,27.43304,0.09624311,12.64231,10.7725,0,41.85147
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,35.06055,10.07226,10.07226,0,0,0,10.07226,348.0901,0,0,0,35.06055,10.60238,10.07226,0,0,321.2682,29.61679,24.45817,0,24.45817,138.4221,32.95757,0.09621751,11.07949,28.04844,0,64.67735
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,20.75718,25.21993,25.21993,0,-1,0,25.21993,82.3047,0,0,0,20.75718,26.54729,25.21993,0,0,296.8101,51.62915,0,5.790105,-5.790105,132.3188,31.5044,0.09621751,27.74192,16.60575,0,72.38633
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,15.61968,8.492719,8.492719,0,-1,0,8.492719,183.9185,0,0,0,15.61968,8.939704,8.492719,0,0,303.2435,45.83904,6.679974,0,6.679974,138.6559,33.01325,0.09621052,9.34199,12.49574,0,61.45872
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,13.93811,63.98678,62.49967,0,-1,0,62.49967,22.30109,0,1.487113,18.47875,13.93811,65.78912,62.49967,0,0,296.5636,51.85102,0,51.85102,-51.85102,84.00017,20,0.09621052,70.38546,11.15049,0,65.78912
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,25.73424,11.84601,11.84601,0,-1,0,11.84601,217.2398,0,0,8.141104,25.73424,12.46948,11.84601,0,0,354.1758,0,13.26476,0,13.26476,96.58422,22.9962,0.09619665,13.03061,20.58739,0,25.73424
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,50.03543,28.79215,28.79215,0,-1,0,28.79215,173.7815,0,0,10.82327,50.03543,30.30753,28.79215,0,0,340.911,11.93828,19.7279,0,19.7279,115.2998,27.45227,0.09617602,31.67137,40.02834,0,61.97371
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,19.25278,6.225687,6.225687,0,-1,0,6.225687,309.2476,0,0,0,19.25278,6.553355,6.225687,0,0,321.1831,29.6934,12.69943,0,12.69943,127.3475,30.32077,0.09616275,6.848256,15.40223,0,48.94618
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,3.096504,4.811909,4.811909,0,-1,0,4.811909,64.35084,0,0,0,3.096504,5.065167,4.811909,0,0,308.4837,41.12288,0,1.968664,-1.968664,125.2723,29.82669,0.09616275,5.2931,2.477203,0,44.21939
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,1.25375,38.30865,38.30865,0,-1,0,38.30865,3.272759,0,7.105427E-15,4.704799,1.25375,40.3249,38.30865,0,0,310.6711,39.15422,0,39.07115,-39.07115,84.08773,20.02085,0.09616275,42.13952,1.003,0,40.40797
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,4.135036,0,0,0,-1,0,0,0,0,0,0,4.135036,0,0,0,0,354.0835,0.08306988,4.135036,0,4.135036,88.01057,20.95485,0.09615843,0,3.308028,0,4.218105
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,101.4909,3.614372,0,-1,0,3.614372,0,0,97.87654,108.0256,0,3.804602,3.614372,0,0,349.9485,3.804602,0,3.804602,-3.804602,84.00017,20,0.09615843,111.64,0,0,3.804602
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,3.844651,0,0,-1,0,0,0,0,3.844651,4.229117,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09615843,4.229117,0,0,0
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,0.7560283,0,0,-1,0,0,0,0,0.7560283,0.8316311,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09615843,0.8316311,0,0,0
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,18.06878,0,0,-1,0,0,0,0,18.06878,19.87566,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09615843,19.87566,0,0,0
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,43.56136,0,0,-1,0,0,0,0,43.56136,47.9175,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09615843,47.9175,0,0,0
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,57.58865,0,0,-1,0,0,0,0,57.58865,63.34752,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09615843,63.34752,0,0,0
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09615843,0,0,0,0
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,24.28586,0,0,-1,0,0,0,0,24.28586,26.71445,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09615843,26.71445,0,0,0
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,10.24015,0,0,-1,0,0,0,0,10.24015,11.26417,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09615843,11.26417,0,0,0
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,0.2532753,0,0,-1,0,0,0,0,0.2532753,0.2786028,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09615843,0.2786028,0,0,0
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,18.28035,0,0,-1,0,0,0,0,18.28035,20.10839,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09615843,20.10839,0,0,0
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,11.09464,11.09464,81,0,22.761,11.09464,0,0,0,0,0,0,0,69.90536,66.4101,354.1758,0,66.4101,0,66.4101,147.0023,35.00048,0.09627452,12.2041,0,81,0
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,5.485493,34.58229,34.58229,81,0,22.761,34.58229,15.86214,0,0,0,5.485493,0,0,46.41771,44.09682,287.7657,59.76908,49.58232,0,49.58232,194.0402,46.19996,0.09638023,38.04052,4.388394,81,65.25458
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,18.03291,28.93235,28.93235,81,0,22.761,28.93235,62.32786,0,0,0,18.03291,0,0,52.06765,49.46427,238.1834,104.3932,67.49718,0,67.49718,258.0737,61.44599,0.09649488,31.82558,14.42633,81,122.4261
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,44.38823,0,0,72.31579,0,20.56389,0,0,0,0,0,44.38823,0,0,72.31579,68.7,170.6862,165.1406,113.0882,0,113.0882,365.3586,86.98997,0.09653521,0,35.51059,81,209.5289
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,46.65051,43.11295,43.11295,0,-1,0,43.11295,108.2053,0,0,0,46.65051,45.38205,43.11295,0,0,57.59798,266.92,1.268463,0,1.268463,366.562,87.27648,0.09653388,47.42424,37.32041,0,313.5706
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,66.15824,9.223259,9.223259,0,-1,0,9.223259,717.2979,0.1200317,0,0,66.15824,9.708694,9.223259,0,0,56.32952,268.0617,56.32952,0,56.32952,420.0009,100,0.09647502,10.14559,52.92659,0,334.2199
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,77.73882,57.41884,57.41884,0,-1,0,57.41884,135.389,17.29793,0,0,77.73882,60.44088,57.41884,0,0,0,318.7582,0,0,0,420.0009,100,0.09647502,63.16072,62.19105,0,396.497
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,62.46161,43.86059,43.86059,0,-1,0,43.86059,142.4094,16.29257,0,0,62.46161,46.16904,43.86059,0,0,0,318.7582,0,0,0,420.0009,100,0.09647502,48.24665,49.96929,0,381.2198
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,48.64186,12.86792,12.86792,0,-1,0,12.86792,378.0089,35.09669,0,0,48.64186,13.54517,12.86792,0,0,0,318.7582,0,0,0,420.0009,100,0.09647502,14.15471,38.91349,0,367.4001
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,22.8313,21.67467,21.67467,0,-1,0,21.67467,105.3363,0.01585323,0,0,22.8313,22.81544,21.67467,0,0,0,318.7582,0,0,0,420.0009,100,0.09647502,23.84214,18.26504,0,341.5895
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,20.33809,54.19201,54.19201,0,-1,0,54.19201,37.52968,0,7.105427E-15,0,20.33809,57.04422,54.19201,0,0,0,318.7582,0,36.70613,-36.70613,381.3092,90.78772,0.09647502,59.61121,16.27047,0,339.0963
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,23.37471,15.47825,15.47825,0,-1,0,15.47825,151.0164,0,0,0,23.37471,16.2929,15.47825,0,0,40.7846,282.0521,7.081809,0,7.081809,388.0276,92.38733,0.09646762,17.02608,18.69977,0,305.4268
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,10.13126,41.76661,41.76661,0,-1,0,41.76661,24.25683,0,7.105427E-15,0,10.13126,43.96486,41.76661,0,0,33.70279,288.4257,0,33.8336,-33.8336,352.3638,83.89598,0.09646762,45.94328,8.105007,0,298.557
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,18.14496,18.14496,0,-1,0,18.14496,0,0,0,0,0,19.09996,18.14496,0,0,71.29568,254.5921,0,19.09996,-19.09996,332.2307,79.10239,0.09646762,19.95946,0,0,254.5921
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,40.32245,40.32245,0,-1,0,40.32245,0,0,0,0,0,42.44469,40.32245,0,0,92.51785,235.4922,0,42.44469,-42.44469,287.4901,68.44988,0.09646762,44.3547,0,0,235.4922
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,139.6786,193.0475,0,0,0,287.4901,68.44988,0.09646762,0,0,0,193.0475
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,139.6786,193.0475,0,0,0,287.4901,68.44988,0.09646762,0,0,0,193.0475
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,1.821778,1.821778,0,-1,0,1.821778,0,0,2.220446E-16,0,0,1.917661,1.821778,0,0,139.6786,193.0475,0,1.917661,-1.917661,285.4687,67.9686,0.09646762,2.003956,0,0,193.0475
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,21.77281,21.77281,0,-1,0,21.77281,0,0,3.552714E-15,0,0,22.91875,21.77281,0,0,141.8093,191.1298,0,22.91875,-22.91875,261.3102,62.21659,0.09646762,23.95009,0,0,191.1298
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,12.68688,12.68688,0,-1,0,12.68688,0,0,0,0,0,13.3546,12.68688,0,0,167.2746,168.2111,0,13.3546,-13.3546,247.2332,58.86493,0.09646762,13.95556,0,0,168.2111
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,182.1131,154.8565,0,0,0,247.2332,58.86493,0.09646762,0,0,0,154.8565
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,182.1131,154.8565,0,0,0,247.2332,58.86493,0.09646762,0,0,0,154.8565
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,28.72985,28.72985,0,-1,0,28.72985,0,0,3.552714E-15,0,0,30.24195,28.72985,0,0,182.1131,154.8565,0,30.24195,-30.24195,215.3554,51.27499,0.09646762,31.60284,0,0,154.8565
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,215.7152,124.6145,0,0,0,215.3554,51.27499,0.09646762,0,0,0,124.6145
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,5.224274,5.224274,0,0,0,5.224274,0,0,8.881784E-16,0,0,5.499236,5.224274,0,0,215.7152,124.6145,0,5.499236,-5.499236,209.5587,49.89482,0.09646762,5.746702,0,0,124.6145
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,10.77685,29.04002,29.04002,0,0,0,29.04002,37.11033,0,0,0,10.77685,30.56845,29.04002,0,0,221.8255,119.1153,0,19.7916,-19.7916,188.6965,44.92765,0.09646762,31.94403,8.621478,0,129.8921
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,27.49946,24.6234,24.6234,0,0,0,24.6234,111.6802,0,0,0,27.49946,25.91937,24.6234,0,0,243.8162,99.32368,1.580092,0,1.580092,190.1955,45.28456,0.09646598,27.08574,21.99957,0,126.8231
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,57.03125,7.176021,7.176021,0,0,0,7.176021,794.7475,0,0,0,57.03125,7.553706,7.176021,0,0,242.2361,100.7458,49.47754,0,49.47754,237.134,56.46037,0.09641434,7.893623,45.625,0,157.777
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,78.10725,37.54487,37.54487,0,-1,0,37.54487,208.0371,0,0,0,78.10725,39.52092,37.54487,0,0,192.7585,145.2755,38.58633,0,38.58633,273.7402,65.17612,0.09637412,41.29936,62.4858,0,223.3828
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,103.3973,9.071074,9.071074,0,-1,0,9.071074,1139.858,0,0,0,103.3973,9.548498,9.071074,0,0,154.1722,180.0033,93.84882,0,93.84882,362.7731,86.37437,0.09627642,9.978181,82.71786,0,283.4006
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,129.4325,22.03028,22.03028,0,-1,0,22.03028,587.5208,45.91937,0,0,129.4325,23.18977,22.03028,0,0,60.32338,264.4672,60.32338,0,60.32338,420.0009,100,0.09621372,24.23331,103.546,0,393.8997
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,133.3965,36.66121,36.66121,0,-1,0,36.66121,363.8627,94.80572,0,0,133.3965,38.59075,36.66121,0,0,0,318.7582,0,0,0,420.0009,100,0.09621372,40.32734,106.7172,0,452.1547
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,117.5463,34.40702,34.40702,0,-1,0,34.40702,341.6346,81.32838,0,0,117.5463,36.21792,34.40702,0,0,0,318.7582,0,0,0,420.0009,100,0.09621372,37.84772,94.03704,0,436.3045
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,104.7813,0,0,0,-1,0,0,0,104.7813,0,0,104.7813,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09621372,0,83.825,0,423.5395
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,81.37105,26.18361,26.18361,0,-1,0,26.18361,310.7709,53.80935,0,0,81.37105,27.5617,26.18361,0,0,0,318.7582,0,0,0,420.0009,100,0.09621372,28.80198,65.09684,0,400.1293
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,47.0844,45.37143,45.37143,0,-1,0,45.37143,103.7755,0,0,0,47.0844,47.7594,45.37143,0,0,0,318.7582,0,0.6749951,-0.6749951,419.2893,99.8306,0.09621372,49.90857,37.66752,0,365.8426
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,22.85246,29.61787,29.61787,0,-1,0,29.61787,77.15768,0,0,0,22.85246,31.17671,29.61787,0,0,0.7499946,318.0832,0,8.324246,-8.324246,410.5148,97.74142,0.09621372,32.57966,18.28197,0,340.9357
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,107.4953,68.7,0,-1,0,68.7,0,0,38.79527,49.5448,0,72.31579,68.7,0,0,9.999158,309.759,0,72.31579,-72.31579,334.2873,79.59205,0.09621372,118.2448,0,0,309.759
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,34.15862,34.15862,0,-1,0,34.15862,0,0,7.105427E-15,0,0,35.95644,34.15862,0,0,90.35004,237.4432,0,35.95644,-35.95644,296.3859,70.56792,0.09621372,37.57448,0,0,237.4432
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,79.75165,68.7,0,-1,0,68.7,0,0,11.05165,19.02681,0,72.31579,68.7,0,0,130.3016,201.4868,0,72.31579,-72.31579,220.1583,52.41854,0.09621372,87.72681,0,0,201.4868
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,10.75064,10.75064,0,-1,0,10.75064,0,0,1.776357E-15,0,0,11.31646,10.75064,0,0,210.6525,129.171,0,11.31646,-11.31646,208.2297,49.57841,0.09621372,11.8257,0,0,129.171
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,25.70341,25.70341,0,-1,0,25.70341,0,0,3.552714E-15,0,0,27.05622,25.70341,0,0,223.2264,117.8545,0,27.05622,-27.05622,179.71,42.788,0.09621372,28.27376,0,0,117.8545
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,10.53319,10.53319,0,-1,0,10.53319,0,0,1.776357E-15,0,0,11.08757,10.53319,0,0,253.2888,90.79828,0,11.08757,-11.08757,168.0226,40.00531,0.09621372,11.58651,0,0,90.79828
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,35.87885,35.87885,0,-1,0,35.87885,0,0,7.105427E-15,0,0,37.76721,35.87885,0,0,265.6084,79.71071,0,37.76721,-37.76721,128.2125,30.52672,0.09621372,39.46673,0,0,79.71071
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,20.89869,20.89869,0,-1,0,20.89869,0,0,3.552714E-15,0,0,21.99862,20.89869,0,0,307.5719,41.9435,0,21.99862,-21.99862,105.0239,25.00564,0.09621372,22.98855,0,0,41.9435
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,14.55343,14.55343,0,-1,0,14.55343,0,0,1.776357E-15,0,0,15.3194,14.55343,0,0,332.0148,19.94488,0,15.3194,-15.3194,88.87585,21.16088,0.09621372,16.00877,0,0,19.94488
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,5.113678,4.394209,0,-1,0,4.394209,0,0,0.7194692,1.230837,0,4.625483,4.394209,0,0,349.0364,4.625483,0,4.625483,-4.625483,84.00017,20,0.09621372,5.625046,0,0,4.625483
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,33.31945,0,0,-1,0,0,0,0,33.31945,36.65139,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09621372,36.65139,0,0,0
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,7.948886,7.948886,80.26468,0,22.57496,7.948886,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.09632441,8.743775,0,81,0
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,28.75854,28.75854,81,0,22.761,28.75854,0,0,0,0,0,0,0,52.24146,49.62939,285.4758,61.83,49.62939,0,49.62939,196.2573,46.72783,0.0964312,31.63439,0,81,61.83
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,32.91536,0,0,72.31579,0,20.56389,0,0,0,0,0,32.91536,0,0,72.31579,68.7,235.8464,106.4965,101.6154,0,101.6154,292.6581,69.68036,0.09648329,0,26.33229,81,139.4118
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,67.59709,39.34495,39.34495,81,0,22.761,39.34495,171.8063,0,0,0,67.59709,0,0,41.65505,39.5723,134.231,197.9503,107.1694,0,107.1694,394.3279,93.88741,0.09655577,43.27944,54.07767,81,265.5474
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,82.89003,43.07795,43.07795,0,-1,0,43.07795,192.4187,10.48315,0,0,82.89003,45.34521,43.07795,0,0,27.06166,294.4027,27.06166,0,27.06166,420.0009,100,0.09652767,47.38575,66.31203,0,377.2928
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,99.48727,37.29381,37.29381,0,-1,0,37.29381,266.7662,60.23063,0,0,99.48727,39.25664,37.29381,0,0,0,318.7582,0,0,0,420.0009,100,0.09652767,41.02319,79.58981,0,418.2455
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,121.9372,6.973438,6.973438,0,-1,0,6.973438,1748.595,114.5967,0,0,121.9372,7.340461,6.973438,0,0,0,318.7582,0,0,0,420.0009,100,0.09652767,7.670782,97.54975,0,440.6954
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,103.4717,26.48149,26.48149,0,-1,0,26.48149,390.7321,75.59643,0,0,103.4717,27.87526,26.48149,0,0,0,318.7582,0,0,0,420.0009,100,0.09652767,29.12964,82.77735,0,422.2299
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,91.82809,0,0,0,-1,0,0,0,91.82809,0,0,91.82809,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09652767,0,73.46247,0,410.5863
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,92.17078,14.34955,14.34955,0,-1,0,14.34955,642.3251,77.06599,0,0,92.17078,15.10479,14.34955,0,0,0,318.7582,0,0,0,420.0009,100,0.09652767,15.78451,73.73663,0,410.929
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,79.05042,21.40485,21.40485,0,-1,0,21.40485,369.3107,56.51899,0,0,79.05042,22.53142,21.40485,0,0,0,318.7582,0,0,0,420.0009,100,0.09652767,23.54534,63.24033,0,397.8087
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,43.38177,31.77374,31.77374,0,-1,0,31.77374,136.5334,9.935726,0,0,43.38177,33.44604,31.77374,0,0,0,318.7582,0,0,0,420.0009,100,0.09652767,34.95111,34.70541,0,362.14
