Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,17.16592,28.7187,28.7187,0,-1,0,28.7187,59.77261,0,0,0,17.16592,30.23021,28.7187,0,0,0,318.7582,0,13.06429,-13.06429,406.2299,96.7212,0.09652767,31.59057,13.73273,0,335.9241
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,11.99796,11.99796,0,-1,0,11.99796,0,0,1.776357E-15,0,0,12.62943,11.99796,0,0,14.51588,305.6939,0,12.62943,-12.62943,392.9173,93.55154,0.09652767,13.19775,0,0,305.6939
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,3.172224,3.172224,0,-1,0,3.172224,0,0,4.440892E-16,0,0,3.339183,3.172224,0,0,28.54858,293.0645,0,3.339183,-3.339183,389.3975,92.7135,0.09652767,3.489446,0,0,293.0645
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,36.64882,36.64882,0,-1,0,36.64882,0,0,0,0,0,38.57771,36.64882,0,0,32.25878,289.7253,0,38.57771,-38.57771,348.733,83.0315,0.09652767,40.31371,0,0,289.7253
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,41.83203,41.83203,0,-1,0,41.83203,0,0,0,0,0,44.03371,41.83203,0,0,75.1229,251.1476,0,44.03371,-44.03371,302.3174,71.98019,0.09652767,46.01523,0,0,251.1476
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,22.90701,22.90701,0,-1,0,22.90701,0,0,0,0,0,24.11264,22.90701,0,0,124.0492,207.1139,0,24.11264,-24.11264,276.9004,65.92854,0.09652767,25.19771,0,0,207.1139
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,16.03634,16.03634,0,-1,0,16.03634,0,0,3.552714E-15,0,0,16.88036,16.03634,0,0,150.8411,183.0013,0,16.88036,-16.88036,259.107,61.69201,0.09652767,17.63997,0,0,183.0013
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,17.71448,17.71448,0,-1,0,17.71448,0,0,0,0,0,18.64682,17.71448,0,0,169.597,166.1209,0,18.64682,-18.64682,239.4515,57.01215,0.09652767,19.48592,0,0,166.1209
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,20.82001,20.82001,0,-1,0,20.82001,0,0,3.552714E-15,0,0,21.9158,20.82001,0,0,190.3157,147.4741,0,21.9158,-21.9158,216.3502,51.51185,0.09652767,22.90201,0,0,147.4741
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,9.176029,9.176029,0,-1,0,9.176029,0,0,1.776357E-15,0,0,9.658978,9.176029,0,0,214.6666,125.5583,0,9.658978,-9.658978,206.1688,49.0877,0.09652767,10.09363,0,0,125.5583
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,225.3988,115.8993,0,0,0,206.1688,49.0877,0.09652767,0,0,0,115.8993
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,225.3988,115.8993,0,0,0,206.1688,49.0877,0.09652767,0,0,0,115.8993
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,15.55538,15.55538,0,0,0,15.55538,0,0,1.776357E-15,0,0,16.37408,15.55538,0,0,225.3988,115.8993,0,16.37408,-16.37408,188.909,44.97823,0.09652767,17.11091,0,0,115.8993
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,11.52673,11.52673,0,0,0,11.52673,0,0,1.776357E-15,0,0,12.1334,11.52673,0,0,243.5922,99.52522,0,12.1334,-12.1334,176.1192,41.93307,0.09652767,12.6794,0,0,99.52522
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,15.40422,0,0,0,0,0,0,0,0,0,0,15.40422,0,0,0,0,257.0738,87.39183,15.40422,0,15.40422,190.733,45.41252,0.09651168,0,12.32338,0,102.796
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,33.56308,11.23053,11.23053,0,0,0,11.23053,298.8558,0,0,0,33.56308,11.82161,11.23053,0,0,241.6696,101.2556,21.74148,0,21.74148,211.3587,50.32341,0.09648912,12.35358,26.85047,0,134.8187
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,27.19141,53.69987,53.69987,0,-1,0,53.69987,50.6359,0,7.105427E-15,0,27.19141,56.52618,53.69987,0,0,219.9281,120.823,0,29.33476,-29.33476,180.4372,42.96115,0.09648912,59.06985,21.75313,0,148.0144
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,32.24932,60.38329,60.38329,0,-1,0,60.38329,53.40769,0,0,0,32.24932,63.56136,60.38329,0,0,252.5223,91.48819,0,31.31204,-31.31204,147.4314,35.10265,0.09648912,66.42162,25.79946,0,123.7375
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,65.89413,0.5796354,0.5796354,0,-1,0,0.5796354,11368.2,0,0,0,65.89413,0.6101425,0.5796354,0,0,287.3134,60.17615,65.28399,0,65.28399,209.3652,49.84876,0.09642146,0.6375989,52.7153,0,126.0703
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,102.7464,75.71371,68.7,0,-1,0,68.7,149.5581,0,7.013717,14.58509,102.7464,72.31579,68.7,0,0,222.0294,118.9317,30.4306,0,30.4306,238.2342,56.72232,0.09638995,83.28509,82.19711,0,221.6781
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,102.5096,28.27121,28.27121,0,-1,0,28.27121,362.5935,0,0,0,102.5096,29.75916,28.27121,0,0,191.5988,146.3193,72.7504,0,72.7504,307.2513,73.15493,0.09631471,31.09833,82.00765,0,248.8288
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,74.21175,19.51874,19.51874,0,-1,0,19.51874,380.2077,0,0,0,74.21175,20.54604,19.51874,0,0,118.8484,211.7946,53.66571,0,53.66571,358.1631,85.27676,0.09625927,21.47061,59.3694,0,286.0064
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,58.1345,15.26879,15.26879,0,-1,0,15.26879,380.7406,0,0,0,58.1345,16.07241,15.26879,0,0,65.18272,260.0938,42.06208,0,42.06208,398.0667,94.77759,0.09621587,16.79567,46.5076,0,318.2283
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,47.8933,43.72318,43.72318,0,-1,0,43.72318,109.5376,0,0,0,47.8933,46.02439,43.72318,0,0,23.12064,297.9496,1.868903,0,1.868903,399.8397,95.19973,0.09621394,48.09549,38.31464,0,345.843
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,12.77728,0,0,0,-1,0,0,0,0,0,0,12.77728,0,0,0,0,21.25173,299.6317,12.77728,0,12.77728,411.9613,98.08582,0.09620077,0,10.22182,0,312.4089
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,8.814538,8.814538,0,-1,0,8.814538,0,0,0,0,0,9.278461,8.814538,0,0,8.474454,311.1312,0,9.278461,-9.278461,402.1809,95.75717,0.09620077,9.695992,0,0,311.1312
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,20.54038,20.54038,0,-1,0,20.54038,0,0,3.552714E-15,0,0,21.62145,20.54038,0,0,18.78386,301.8528,0,21.62145,-21.62145,379.3899,90.33075,0.09620077,22.59442,0,0,301.8528
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,17.6861,17.6861,0,-1,0,17.6861,0,0,0,0,0,18.61695,17.6861,0,0,42.80769,280.2313,0,18.61695,-18.61695,359.7659,85.65838,0.09620077,19.45471,0,0,280.2313
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,37.5425,37.5425,0,-1,0,37.5425,0,0,7.105427E-15,0,0,39.51842,37.5425,0,0,63.49319,261.6143,0,39.51842,-39.51842,318.1098,75.74029,0.09620077,41.29675,0,0,261.6143
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,17.56613,17.56613,0,-1,0,17.56613,0,0,3.552714E-15,0,0,18.49067,17.56613,0,0,107.4025,222.0959,0,18.49067,-18.49067,298.619,71.09961,0.09620077,19.32275,0,0,222.0959
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,11.64623,11.64623,0,-1,0,11.64623,0,0,0,0,0,12.25919,11.64623,0,0,127.9477,203.6053,0,12.25919,-12.25919,285.6967,68.02287,0.09620077,12.81085,0,0,203.6053
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,0.365271,0.365271,0,-1,0,0.365271,0,0,0,0,0,0.3844958,0.365271,0,0,141.569,191.3461,0,0.3844958,-0.3844958,285.2914,67.92638,0.09620077,0.4017981,0,0,191.3461
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,22.05017,22.05017,0,-1,0,22.05017,0,0,3.552714E-15,0,0,23.21071,22.05017,0,0,141.9963,190.9616,0,23.21071,-23.21071,260.8251,62.10109,0.09620077,24.25519,0,0,190.9616
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,12.36552,12.36552,0,-1,0,12.36552,0,0,1.776357E-15,0,0,13.01634,12.36552,0,0,167.7859,167.7509,0,13.01634,-13.01634,247.1047,58.83434,0.09620077,13.60207,0,0,167.7509
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,182.2485,154.7345,0,0,0,247.1047,58.83434,0.09620077,0,0,0,154.7345
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,182.2485,154.7345,0,0,0,247.1047,58.83434,0.09620077,0,0,0,154.7345
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,4.831064,4.831064,0,0,0,4.831064,0,0,8.881784E-16,0,0,5.08533,4.831064,0,0,182.2485,154.7345,0,5.08533,-5.08533,241.7443,57.55805,0.09620077,5.31417,0,0,154.7345
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,20.00066,20.00066,0,0,0,20.00066,0,0,0,0,0,21.05333,20.00066,0,0,187.8989,149.6492,0,21.05333,-21.05333,219.5521,52.27421,0.09620077,22.00073,0,0,149.6492
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,33.02632,14.86177,14.86177,0,0,0,14.86177,222.2234,0,0,0,33.02632,15.64396,14.86177,0,0,211.2915,128.5959,17.38235,0,17.38235,236.0425,56.20048,0.09618285,16.34794,26.42105,0,161.6222
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,62.58133,38.73534,38.73534,0,0,0,38.73534,161.5613,0,0,0,62.58133,40.77405,38.73534,0,0,193.9091,144.24,21.80729,0,21.80729,256.7307,61.12623,0.09616038,42.60888,50.06507,0,206.8213
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,81.6405,0,0,0,-1,0,0,0,0,0,0,81.6405,0,0,0,0,172.1019,163.8666,81.6405,0,81.6405,334.1817,79.5669,0.09607635,0,65.31239,0,245.507
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,106.6606,0,0,0,-1,0,0,0,16.19928,0,0,106.6606,0,0,0,0,90.46136,237.343,90.46136,0,90.46136,420.0009,100,0.09598342,0,85.32851,0,344.0036
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,126.3687,33.25806,33.25806,0,-1,0,33.25806,379.9643,91.36026,0,0,126.3687,35.00848,33.25806,0,0,0,318.7582,0,0,0,420.0009,100,0.09598342,36.58386,101.095,0,445.127
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,119.9523,0,0,0,-1,0,0,0,119.9523,0,0,119.9523,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09598342,0,95.9618,0,438.7105
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.41844,1.156323,126.733,29.19441,29.19441,0,-1,0,29.19441,434.1001,96.00201,0,0,126.733,30.73096,29.19441,0,0,0,318.7582,0,0,0,420.0009,100,0.09598342,32.11385,101.3864,0,445.4912
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,108.7114,44.31373,44.31373,0,-1,0,44.31373,245.3221,62.06533,0,0,108.7114,46.64603,44.31373,0,0,0,318.7582,0,0,0,420.0009,100,0.09598342,48.7451,86.96909,0,427.4696
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44279,0.7636433,83.6953,0,0,0,-1,0,0,0,83.6953,0,0,83.6953,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09598342,0,66.95624,0,402.4535
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33431,0.4786033,52.45492,43.88475,43.88475,0,-1,0,43.88475,119.5288,6.260453,0,0,52.45492,46.19447,43.88475,0,0,0,318.7582,0,0,0,420.0009,100,0.09598342,48.27322,41.96394,0,371.2131
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47006,0.1654429,18.13254,5.51573,5.51573,0,-1,0,5.51573,328.7423,12.32651,0,0,18.13254,5.806032,5.51573,0,0,0,318.7582,0,0,0,420.0009,100,0.09598342,6.067303,14.50603,0,336.8908
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,47.6885,47.6885,0,-1,0,47.6885,0,0,0,0,0,50.19842,47.6885,0,0,0,318.7582,0,50.19842,-50.19842,367.0871,87.4015,0.09598342,52.45735,0,0,318.7582
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,58.11827,58.11827,0,-1,0,58.11827,0,0,7.105427E-15,0,0,61.17713,58.11827,0,0,55.77602,268.5598,0,61.17713,-61.17713,302.6007,72.04765,0.09598342,63.9301,0,0,268.5598
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,44.70207,44.70207,0,-1,0,44.70207,0,0,7.105427E-15,0,0,47.05481,44.70207,0,0,123.7506,207.3827,0,47.05481,-47.05481,253.0006,60.23811,0.09598342,49.17228,0,0,207.3827
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,176.0337,160.3279,0,0,0,253.0006,60.23811,0.09598342,0,0,0,160.3279
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,31.59623,31.59623,0,-1,0,31.59623,0,0,0,0,0,33.25919,31.59623,0,0,176.0337,160.3279,0,33.25919,-33.25919,217.9423,51.89092,0.09598342,34.75585,0,0,160.3279
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,8.385592,8.385592,0,-1,0,8.385592,0,0,0,0,0,8.826939,8.385592,0,0,212.9884,127.0687,0,8.826939,-8.826939,208.6379,49.67559,0.09598342,9.224151,0,0,127.0687
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,222.7961,118.2417,0,0,0,208.6379,49.67559,0.09598342,0,0,0,118.2417
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,20.05098,20.05098,0,-1,0,20.05098,0,0,0,0,0,21.10629,20.05098,0,0,222.7961,118.2417,0,21.10629,-21.10629,186.3899,44.37846,0.09598342,22.05607,0,0,118.2417
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,9.494529,9.494529,0,-1,0,9.494529,0,0,1.776357E-15,0,0,9.994241,9.494529,0,0,246.2475,97.13545,0,9.994241,-9.994241,175.8551,41.87017,0.09598342,10.44398,0,0,97.13545
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,9.777922,9.777922,0,-1,0,9.777922,0,0,0,0,0,10.29255,9.777922,0,0,257.3522,87.1412,0,10.29255,-10.29255,165.0058,39.28701,0.09598342,10.75571,0,0,87.1412
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,8.444583,8.444583,0,-1,0,8.444583,0,0,1.776357E-15,0,0,8.889035,8.444583,0,0,268.7884,76.84866,0,8.889035,-8.889035,155.6359,37.05609,0.09598342,9.289042,0,0,76.84866
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,278.6651,67.95963,0,0,0,155.6359,37.05609,0.09598342,0,0,0,67.95963
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,32.38467,32.38467,0,0,0,32.38467,0,0,0,0,0,34.08912,32.38467,0,0,278.6651,67.95963,0,34.08912,-34.08912,119.7028,28.50061,0.09598342,35.62313,0,0,67.95963
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15453,0.293916,32.21319,0,0,0,0,0,0,0,0,0,0,32.21319,0,0,0,0,316.5419,33.8705,32.21319,0,32.21319,150.2629,35.77681,0.09595037,0,25.77055,0,66.08369
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11123,0.5895358,64.61313,43.60201,43.60201,0,0,0,43.60201,148.1884,0,0,0,64.61313,45.89686,43.60201,0,0,284.3287,62.86237,18.71627,0,18.71627,168.0187,40.00438,0.09593117,47.96222,51.6905,0,127.4755
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.4143,0.8360026,91.62589,32.54898,32.54898,0,-1,0,32.54898,281.5016,0,0,0,91.62589,34.26209,32.54898,0,0,265.6125,79.70702,57.3638,0,57.3638,222.4388,52.96152,0.09587239,35.80388,73.30071,0,171.3329
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56887,0.8705317,95.41027,4.629015,4.629015,0,-1,0,4.629015,2061.135,0,0,0,95.41027,4.872648,4.629015,0,0,208.2487,131.3344,90.53762,0,90.53762,308.3304,73.41184,0.09577977,5.091917,76.32822,0,226.7447
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16684,1.174027,128.6734,30.21559,30.21559,0,-1,0,30.21559,425.8511,0,0,0,128.6734,31.80588,30.21559,0,0,117.711,212.8183,96.86752,0,96.86752,400.227,95.29194,0.09568087,33.23714,102.9387,0,341.4917
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85707,1.211751,132.8079,26.74313,26.74313,0,-1,0,26.74313,496.6058,83.81374,0,0,132.8079,28.15066,26.74313,0,0,20.84351,299.9991,20.84351,0,20.84351,420.0009,100,0.09565961,29.41744,106.2463,0,432.807
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56693,1.154399,126.5222,45.44222,45.44222,0,-1,0,45.44222,278.4243,78.68824,0,0,126.5222,47.83392,45.44222,0,0,0,318.7582,0,0,0,420.0009,100,0.09565961,49.98644,101.2177,0,445.2804
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21548,1.005614,110.2153,9.191622,9.191622,0,-1,0,9.191622,1199.084,100.5399,0,0,110.2153,9.675391,9.191622,0,0,0,318.7582,0,0,0,420.0009,100,0.09565961,10.11078,88.17223,0,428.9735
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47713,0.7278965,79.77745,24.7838,24.7838,0,-1,0,24.7838,321.8936,53.68924,0,0,79.77745,26.08821,24.7838,0,0,0,318.7582,0,0,0,420.0009,100,0.09565961,27.26218,63.82196,0,398.5357
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33916,0.4652358,50.98985,31.20181,31.20181,0,-1,0,31.20181,163.4195,18.14584,0,0,50.98985,32.84401,31.20181,0,0,0,318.7582,0,0,0,420.0009,100,0.09565961,34.32199,40.79188,0,369.7481
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.45164,0.1787277,19.58856,7.891765,7.891765,0,-1,0,7.891765,248.2152,11.28144,0,0,19.58856,8.307121,7.891765,0,0,0,318.7582,0,0,0,420.0009,100,0.09565961,8.680942,15.67085,0,338.3468
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09565961,0,0,0,318.7582
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,26.97913,26.97913,0,-1,0,26.97913,0,0,3.552714E-15,0,0,28.39908,26.97913,0,0,0,318.7582,0,28.39908,-28.39908,390.0656,92.87257,0.09565961,29.67704,0,0,318.7582
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,20.81292,20.81292,0,-1,0,20.81292,0,0,0,0,0,21.90834,20.81292,0,0,31.55454,290.3591,0,21.90834,-21.90834,366.9722,87.37415,0.09565961,22.89421,0,0,290.3591
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,55.89713,268.4508,0,0,0,366.9722,87.37415,0.09565961,0,0,0,268.4508
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,25.51812,25.51812,0,-1,0,25.51812,0,0,0,0,0,26.86118,25.51812,0,0,55.89713,268.4508,0,26.86118,-26.86118,338.658,80.6327,0.09565961,28.06993,0,0,268.4508
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,5.111065,5.111065,0,-1,0,5.111065,0,0,0,0,0,5.380068,5.111065,0,0,85.74289,241.5896,0,5.380068,-5.380068,332.9869,79.28244,0.09565961,5.622171,0,0,241.5896
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,14.62137,14.62137,0,-1,0,14.62137,0,0,0,0,0,15.39091,14.62137,0,0,91.72074,236.2096,0,15.39091,-15.39091,316.7635,75.41972,0.09565961,16.08351,0,0,236.2096
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,108.8218,220.8186,0,0,0,316.7635,75.41972,0.09565961,0,0,0,220.8186
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,64.65228,64.65228,0,-1,0,64.65228,0,0,1.421085E-14,2.417513,0,68.05504,64.65228,0,0,108.8218,220.8186,0,68.05504,-68.05504,245.0271,58.33968,0.09565961,71.11752,0,0,220.8186
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,33.69756,33.69756,0,-1,0,33.69756,0,0,7.105427E-15,0,0,35.47112,33.69756,0,0,184.4385,152.7636,0,35.47112,-35.47112,207.6373,49.43736,0.09565961,37.06732,0,0,152.7636
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,14.55734,14.55734,0,-1,0,14.55734,0,0,1.776357E-15,0,0,15.32352,14.55734,0,0,223.8508,117.2925,0,15.32352,-15.32352,191.4849,45.59155,0.09565961,16.01307,0,0,117.2925
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,26.17235,26.17235,0,0,0,26.17235,0,0,3.552714E-15,0,0,27.54984,26.17235,0,0,240.877,101.969,0,27.54984,-27.54984,162.4448,38.67726,0.09565961,28.78958,0,0,101.969
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,1.062282,1.062282,0,0,0,1.062282,0,0,0,0,0,1.118191,1.062282,0,0,271.4879,74.41914,0,1.118191,-1.118191,161.2661,38.39663,0.09565961,1.16851,0,0,74.41914
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21751,0.3131159,34.3175,62.17967,62.17967,0,0,0,62.17967,55.19087,0,7.105427E-15,0,34.3175,65.45229,62.17967,0,0,272.7303,73.30094,0,31.13478,-31.13478,128.4472,30.58261,0.09565961,68.39764,27.454,0,107.6184
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19784,0.6035777,66.15212,44.31506,44.31506,0,0,0,44.31506,149.2768,0,0,0,66.15212,46.64743,44.31506,0,0,307.3245,42.16616,19.50469,0,19.50469,146.951,34.98826,0.09563974,48.74657,52.9217,0,108.3183
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53123,0.7532783,82.5593,13.25792,13.25792,0,-1,0,13.25792,622.7169,0,0,0,82.5593,13.9557,13.25792,0,0,287.8198,59.72038,68.60359,0,68.60359,212.0341,50.4842,0.09556988,14.58371,66.04743,0,142.2797
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72954,0.9168278,100.4843,21.13031,21.13031,0,-1,0,21.13031,475.5459,0,0,0,100.4843,22.24243,21.13031,0,0,219.2162,121.4636,78.24189,0,78.24189,286.2608,68.1572,0.09549033,23.24334,80.38746,0,221.9479
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38865,0.9899788,108.5017,2.772763,2.772763,0,-1,0,2.772763,3913.125,0,0,0,108.5017,2.918698,2.772763,0,0,140.9743,191.8813,105.583,0,105.583,386.4256,92.00592,0.09538319,3.050039,86.80134,0,300.383
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09008,1.03179,113.0842,15.00421,15.00421,0,-1,0,15.00421,753.6832,61.89895,0,0,113.0842,15.79391,15.00421,0,0,35.39137,286.906,35.39137,0,35.39137,420.0009,100,0.09534733,16.50463,90.46738,0,399.9902
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71082,0.9010451,98.75455,0,0,0,-1,0,0,0,98.75455,0,0,98.75455,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09534733,0,79.00364,0,417.5128
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.28903,0.8514678,93.32088,11.29506,11.29506,0,-1,0,11.29506,826.2098,81.43134,0,0,93.32088,11.88953,11.29506,0,0,0,318.7582,0,0,0,420.0009,100,0.09534733,12.42456,74.6567,0,412.0791
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.5079,0.666941,73.09674,0,0,0,-1,0,0,0,73.09674,0,0,73.09674,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09534733,0,58.47739,0,391.855
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34064,0.470767,51.59607,25.73681,25.73681,0,-1,0,25.73681,200.4757,24.50468,0,0,51.59607,27.09138,25.73681,0,0,0,318.7582,0,0,0,420.0009,100,0.09534733,28.31049,41.27685,0,370.3543
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.43004,0.2080552,22.80285,53.08849,53.08849,0,-1,0,53.08849,42.95253,0,0,0,22.80285,55.88262,53.08849,0,0,0,318.7582,0,33.07977,-33.07977,385.1317,91.69784,0.09534733,58.39734,18.24228,0,341.5611
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,47.58625,47.58625,0,-1,0,47.58625,0,0,7.105427E-15,0,0,50.09079,47.58625,0,0,36.7553,285.6785,0,50.09079,-50.09079,332.3314,79.12636,0.09534733,52.34487,0,0,285.6785
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,31.60162,31.60162,0,-1,0,31.60162,0,0,0,0,0,33.26487,31.60162,0,0,92.41173,235.5877,0,33.26487,-33.26487,297.2671,70.77775,0.09534733,34.76179,0,0,235.5877
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,11.17991,11.17991,0,-1,0,11.17991,0,0,1.776357E-15,0,0,11.76833,11.17991,0,0,129.3727,202.3228,0,11.76833,-11.76833,284.8622,67.8242,0.09534733,12.2979,0,0,202.3228
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,27.0166,27.0166,0,-1,0,27.0166,0,0,3.552714E-15,0,0,28.43853,27.0166,0,0,142.4486,190.5545,0,28.43853,-28.43853,254.8854,60.68687,0.09534733,29.71826,0,0,190.5545
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,15.9768,15.9768,0,-1,0,15.9768,0,0,0,0,0,16.81769,15.9768,0,0,174.047,162.116,0,16.81769,-16.81769,237.158,56.46607,0.09534733,17.57449,0,0,162.116
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,192.7333,145.2982,0,0,0,237.158,56.46607,0.09534733,0,0,0,145.2982
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,192.7333,145.2982,0,0,0,237.158,56.46607,0.09534733,0,0,0,145.2982
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,14.7106,14.7106,0,-1,0,14.7106,0,0,1.776357E-15,0,0,15.48484,14.7106,0,0,192.7333,145.2982,0,15.48484,-15.48484,220.8355,52.57978,0.09534733,16.18166,0,0,145.2982
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,33.54189,33.54189,0,-1,0,33.54189,0,0,7.105427E-15,0,0,35.30725,33.54189,0,0,209.9387,129.8134,0,35.30725,-35.30725,183.6184,43.71858,0.09534733,36.89608,0,0,129.8134
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,24.10584,24.10584,0,-1,0,24.10584,0,0,3.552714E-15,0,0,25.37457,24.10584,0,0,249.169,94.50616,0,25.37457,-25.37457,156.8713,37.35023,0.09534733,26.51643,0,0,94.50616
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,24.3428,24.3428,0,-1,0,24.3428,0,0,3.552714E-15,0,0,25.624,24.3428,0,0,277.3629,69.13159,0,25.624,-25.624,129.8612,30.91927,0.09534733,26.77708,0,0,69.13159
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,33.98584,33.98584,0,0,0,33.98584,0,0,0,0,0,35.77456,33.98584,0,0,305.834,43.50759,0,35.77456,-35.77456,92.1515,21.94079,0.09534733,37.38442,0,0,43.50759
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,345.5836,7.733029,0,0,0,92.1515,21.94079,0.09534733,0,0,0,7.733029
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28316,0.2556437,28.01855,52.64864,52.64864,20.25,0,7.39125,52.64864,53.21798,0,0,0,28.01855,34.10384,32.39864,0,0,345.5836,7.733029,0,6.08529,-6.08529,85.73704,20.41354,0.09534733,57.91351,22.41484,81,35.75158
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28675,0.4259647,46.68573,30.677,30.677,81,0,22.761,30.677,152.1848,0,0,0,46.68573,0,0,50.323,47.80685,352.345,1.647739,94.49258,0,94.49258,175.3806,41.75719,0.09543294,33.7447,37.34858,81,48.33347
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.64986,0.5237939,57.40781,13.41637,13.41637,0,-1,0,13.41637,427.8936,0,0,0,57.40781,14.1225,13.41637,0,0,257.8524,86.69106,43.28531,0,43.28531,216.4446,51.53433,0.09538914,14.75801,45.92624,0,144.0989
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89064,0.656745,71.97926,0,0,0,-1,0,0,0,0,0,0,71.97926,0,0,0,0,214.5671,125.6478,71.97926,0,71.97926,284.7301,67.79276,0.09531636,0,57.5834,0,197.6271
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60789,0.9814387,107.5657,47.177,47.177,0,-1,0,47.177,228.0045,0,0,0,107.5657,49.66,47.177,0,0,142.5878,190.4292,57.90568,0,57.90568,339.6643,80.87228,0.0952579,51.8947,86.05254,0,297.9948
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.3174,0.9992096,109.5134,19.73786,19.73786,0,-1,0,19.73786,554.8391,4.054511,0,0,109.5134,20.7767,19.73786,0,0,84.68217,242.5443,84.68217,0,84.68217,420.0009,100,0.09517253,21.71165,87.61069,0,352.0576
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85004,0.8039007,88.10752,24.14882,24.14882,0,-1,0,24.14882,364.8524,62.68771,0,0,88.10752,25.41981,24.14882,0,0,0,318.7582,0,0,0,420.0009,100,0.09517253,26.5637,70.48602,0,406.8658
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35863,0.6858031,75.16402,3.039105,3.039105,0,-1,0,3.039105,2473.229,71.96497,0,0,75.16402,3.199058,3.039105,0,0,0,318.7582,0,0,0,420.0009,100,0.09517253,3.343016,60.13122,0,393.9222
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53506,0.6023906,66.02201,51.99349,51.99349,0,-1,0,51.99349,126.9813,11.29202,0,0,66.02201,54.72999,51.99349,0,0,0,318.7582,0,0,0,420.0009,100,0.09517253,57.19284,52.81761,0,384.7802
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33875,0.4070789,44.61585,0,0,0,-1,0,0,0,44.61585,0,0,44.61585,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09517253,0,35.69268,0,363.3741
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40528,0.1636846,17.93984,22.92529,22.92529,0,-1,0,22.92529,78.25349,0,0,0,17.93984,24.13188,22.92529,0,0,0,318.7582,0,6.192045,-6.192045,413.4738,98.44596,0.09517253,25.21782,14.35187,0,336.6981
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,7.39821,7.39821,0,-1,0,7.39821,0,0,8.881784E-16,0,0,7.78759,7.39821,0,0,6.88005,312.5662,0,7.78759,-7.78759,405.265,96.49148,0.09517253,8.138031,0,0,312.5662
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,20.01121,20.01121,0,-1,0,20.01121,0,0,3.552714E-15,0,0,21.06443,20.01121,0,0,15.53293,304.7786,0,21.06443,-21.06443,383.0612,91.20485,0.09517253,22.01233,0,0,304.7786
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,38.93785,283.7141,0,0,0,383.0612,91.20485,0.09517253,0,0,0,283.7141
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,38.93785,283.7141,0,0,0,383.0612,91.20485,0.09517253,0,0,0,283.7141
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,21.7954,21.7954,0,-1,0,21.7954,0,0,3.552714E-15,0,0,22.94252,21.7954,0,0,38.93785,283.7141,0,22.94252,-22.94252,358.8776,85.44688,0.09517253,23.97494,0,0,283.7141
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,64.42955,260.7716,0,0,0,358.8776,85.44688,0.09517253,0,0,0,260.7716
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,6.497835,6.497835,0,-1,0,6.497835,0,0,8.881784E-16,0,0,6.839826,6.497835,0,0,64.42955,260.7716,0,6.839826,-6.839826,351.6678,83.73026,0.09517253,7.147618,0,0,260.7716
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,34.0089,34.0089,0,-1,0,34.0089,0,0,0,0,0,35.79884,34.0089,0,0,72.02935,253.9318,0,35.79884,-35.79884,313.9325,74.74568,0.09517253,37.40979,0,0,253.9318
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,32.50419,32.50419,0,-1,0,32.50419,0,0,0,0,0,34.21494,32.50419,0,0,111.8058,218.133,0,34.21494,-34.21494,277.8668,66.15863,0.09517253,35.7546,0,0,218.133
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,22.10267,22.10267,0,-1,0,22.10267,0,0,3.552714E-15,0,0,23.26597,22.10267,0,0,149.8224,183.918,0,23.26597,-23.26597,253.3423,60.31948,0.09517253,24.31293,0,0,183.918
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,22.66332,22.66332,0,-1,0,22.66332,0,0,3.552714E-15,0,0,23.85613,22.66332,0,0,175.6735,160.6521,0,23.85613,-23.85613,228.1958,54.33221,0.09517253,24.92966,0,0,160.6521
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,202.1803,136.7959,0,0,0,228.1958,54.33221,0.09517253,0,0,0,136.7959
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,10.62927,10.62927,0,0,0,10.62927,0,0,1.776357E-15,0,0,11.1887,10.62927,0,0,202.1803,136.7959,0,11.1887,-11.1887,216.4018,51.52414,0.09517253,11.69219,0,0,136.7959
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35142,0.2532917,27.76077,58.48466,58.48466,0,0,0,58.48466,47.46675,0,7.105427E-15,0,27.76077,61.56281,58.48466,0,0,214.6122,125.6072,0,33.80204,-33.80204,180.7713,43.04071,0.09517253,64.33313,22.20862,0,153.368
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37788,0.425801,46.66779,17.2022,17.2022,0,0,0,17.2022,271.2897,0,0,0,46.66779,18.10758,17.2022,0,0,252.17,91.8052,28.56021,0,28.56021,207.866,49.49179,0.09514377,18.92242,37.33423,0,138.473
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77005,0.7485579,82.04195,34.90578,34.90578,0,-1,0,34.90578,235.0383,0,0,0,82.04195,36.74293,34.90578,0,0,223.6098,117.5094,45.29903,0,45.29903,250.8404,59.72378,0.0950982,38.39636,65.63356,0,199.5513
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.052,0.9338312,102.3479,12.38472,12.38472,0,-1,0,12.38472,826.405,0,0,0,102.3479,13.03654,12.38472,0,0,178.3108,158.2785,89.31136,0,89.31136,335.5686,79.89712,0.09500847,13.62319,81.87832,0,260.6264
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.8244,0.9754827,106.9129,16.95482,16.95482,0,-1,0,16.95482,630.5752,0.0662893,0,0,106.9129,17.84718,16.95482,0,0,88.99944,238.6587,88.99944,0,88.99944,420.0009,100,0.09491922,18.6503,85.53032,0,345.5716
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53898,0.9384297,102.8519,58.35198,58.35198,0,-1,0,58.35198,176.2612,41.42876,0,0,102.8519,61.42313,58.35198,0,0,0,318.7582,0,0,0,420.0009,100,0.09491922,64.18718,82.28151,0,421.6101
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.9845,0.7364805,80.71826,0,0,0,-1,0,0,0,80.71826,0,0,80.71826,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09491922,0,64.57461,0,399.4765
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42421,0.7031853,77.06911,33.52105,33.52105,0,-1,0,33.52105,229.9126,41.78379,0,0,77.06911,35.28532,33.52105,0,0,0,318.7582,0,0,0,420.0009,100,0.09491922,36.87316,61.65529,0,395.8273
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.55859,0.5951099,65.22405,4.396285,4.396285,0,-1,0,4.396285,1483.618,60.59638,0,0,65.22405,4.627668,4.396285,0,0,0,318.7582,0,0,0,420.0009,100,0.09491922,4.835913,52.17924,0,383.9823
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.3335,0.3603449,39.4938,11.0587,11.0587,0,-1,0,11.0587,357.1287,27.85306,0,0,39.4938,11.64074,11.0587,0,0,0,318.7582,0,0,0,420.0009,100,0.09491922,12.16457,31.59504,0,358.252
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37739,0.1241487,13.6067,5.929113,5.929113,0,-1,0,5.929113,229.4896,7.365528,0,0,13.6067,6.241172,5.929113,0,0,0,318.7582,0,0,0,420.0009,100,0.09491922,6.522025,10.88536,0,332.3649
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,30.61977,30.61977,0,-1,0,30.61977,0,0,3.552714E-15,0,0,32.23133,30.61977,0,0,0,318.7582,0,32.23133,-32.23133,386.026,91.91077,0.09491922,33.68174,0,0,318.7582
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,41.27018,41.27018,0,-1,0,41.27018,0,0,7.105427E-15,0,0,43.44229,41.27018,0,0,35.8126,286.5269,0,43.44229,-43.44229,340.2338,81.0079,0.09491922,45.39719,0,0,286.5269
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,3.372305,3.372305,0,-1,0,3.372305,0,0,4.440892E-16,0,0,3.549795,3.372305,0,0,84.08181,243.0846,0,3.549795,-3.549795,336.492,80.11699,0.09491922,3.709536,0,0,243.0846
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,4.375947,4.375947,0,-1,0,4.375947,0,0,8.881784E-16,0,0,4.60626,4.375947,0,0,88.02602,239.5348,0,4.60626,-4.60626,331.6366,78.96094,0.09491922,4.813542,0,0,239.5348
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,26.49639,26.49639,0,-1,0,26.49639,0,0,3.552714E-15,0,0,27.89094,26.49639,0,0,93.14409,234.9285,0,27.89094,-27.89094,302.237,71.96104,0.09491922,29.14603,0,0,234.9285
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,124.134,207.0376,0,0,0,302.237,71.96104,0.09491922,0,0,0,207.0376
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,124.134,207.0376,0,0,0,302.237,71.96104,0.09491922,0,0,0,207.0376
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,17.83023,17.83023,0,-1,0,17.83023,0,0,3.552714E-15,0,0,18.76867,17.83023,0,0,124.134,207.0376,0,18.76867,-18.76867,282.4531,67.2506,0.09491922,19.61326,0,0,207.0376
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,4.519499,4.519499,0,-1,0,4.519499,0,0,8.881784E-16,0,0,4.757367,4.519499,0,0,144.9881,188.2689,0,4.757367,-4.757367,277.4384,66.05662,0.09491922,4.971449,0,0,188.2689
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,11.69067,11.69067,0,-1,0,11.69067,0,0,1.776357E-15,0,0,12.30596,11.69067,0,0,150.2741,183.5116,0,12.30596,-12.30596,264.4667,62.96814,0.09491922,12.85973,0,0,183.5116
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,14.9923,14.9923,0,-1,0,14.9923,0,0,1.776357E-15,0,0,15.78136,14.9923,0,0,163.9474,171.2056,0,15.78136,-15.78136,247.8317,59.00743,0.09491922,16.49153,0,0,171.2056
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,181.4822,155.4242,0,0,0,247.8317,59.00743,0.09491922,0,0,0,155.4242
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,7.627442,7.627442,0,0,0,7.627442,0,0,0,0,0,8.028886,7.627442,0,0,181.4822,155.4242,0,8.028886,-8.028886,239.3685,56.99239,0.09491922,8.390186,0,0,155.4242
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.4222,0.1930825,21.16184,0,0,0,0,0,0,0,0,0,0,21.16184,0,0,0,0,190.4032,147.3954,21.16184,0,21.16184,259.4444,61.77235,0.09489802,0,16.92947,0,168.5572
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.47111,0.151486,16.60287,6.498725,6.498725,0,0,0,6.498725,255.4789,0,0,0,16.60287,6.840764,6.498725,0,0,169.2413,166.441,9.762107,0,9.762107,268.7055,63.97738,0.09488825,7.148598,13.2823,0,183.0439
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89165,0.3852929,42.2281,30.50932,30.50932,0,-1,0,30.50932,138.4105,0,0,0,42.2281,32.11507,30.50932,0,0,159.4792,175.2269,10.11303,0,10.11303,278.2996,66.26168,0.09487813,33.56025,33.78248,0,217.455
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21344,0.4378448,47.98779,42.91486,42.91486,0,-1,0,42.91486,111.8209,0,0,0,47.98779,45.17354,42.91486,0,0,149.3662,184.3286,2.814248,0,2.814248,280.9695,66.89735,0.09487531,47.20635,38.39023,0,232.3164
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03803,0.1195582,13.10358,55.86288,55.86288,0,-1,0,55.86288,23.45668,7.105427E-15,0,0,13.10358,58.80303,55.86288,0,0,146.552,186.8615,0,45.69945,-45.69945,232.798,55.42798,0.09487531,61.44917,10.48286,0,199.965
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75477,0.6452392,70.71822,67.13871,67.13871,0,-1,0,67.13871,105.3315,0,0,5.152585,70.71822,70.67233,67.13871,0,0,197.3291,141.162,0.04589293,0,0.04589293,232.8415,55.43835,0.09487526,73.85258,56.57458,0,211.8802
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.11413,0.3562654,39.04668,34.0503,34.0503,0,-1,0,34.0503,114.6735,0,0,0,39.04668,35.84243,34.0503,0,0,197.2832,141.2033,3.204258,0,3.204258,235.8813,56.16211,0.09487206,37.45534,31.23735,0,180.25
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.48573,0.3155658,34.58601,33.91932,33.91932,0,-1,0,33.91932,101.9655,7.105427E-15,0,0,34.58601,35.70455,33.91932,0,0,194.079,144.0871,0,1.118541,-1.118541,234.7023,55.88139,0.09487206,37.31125,27.66881,0,178.6731
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57846,0.09113167,9.988031,54.1082,54.1082,0,-1,0,54.1082,18.45937,0,7.105427E-15,0,9.988031,56.95601,54.1082,0,0,195.3218,142.9686,0,46.96797,-46.96797,185.1937,44.09365,0.09487206,59.51902,7.990425,0,152.9566
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32488,0.09032356,9.899462,0,0,0,-1,0,0,0,0,0,0,9.899462,0,0,0,0,247.5084,96.00063,9.899462,0,9.899462,194.5852,46.32971,0.09486215,0,7.919569,0,105.9001
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34639,0.01958377,2.146381,9.827579,9.827579,0,-1,0,9.827579,21.84038,0,1.776357E-15,0,2.146381,10.34482,9.827579,0,0,237.609,104.9101,0,8.19844,-8.19844,185.9433,44.27211,0.09486215,10.81034,1.717105,0,107.0565
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,20.70167,20.70167,0,-1,0,20.70167,0,0,0,0,0,21.79123,20.70167,0,0,246.7184,96.7117,0,21.79123,-21.79123,162.9733,38.80309,0.09486215,22.77184,0,0,96.7117
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,16.38204,16.38204,0,-1,0,16.38204,0,0,3.552714E-15,0,0,17.24426,16.38204,0,0,270.9308,74.92047,0,17.24426,-17.24426,144.7962,34.47522,0.09486215,18.02025,0,0,74.92047
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,290.0911,57.67621,0,0,0,144.7962,34.47522,0.09486215,0,0,0,57.67621
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,66.85793,54.7924,0,-1,0,54.7924,0,0,12.06553,18.75132,0,57.67621,54.7924,0,0,290.0911,57.67621,0,57.67621,-57.67621,84.00017,20,0.09486215,73.54372,0,0,57.67621
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09486215,0,0,0,0
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,16.26758,0,0,-1,0,0,0,0,16.26758,17.89434,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09486215,17.89434,0,0,0
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,47.27541,0,0,-1,0,0,0,0,47.27541,52.00295,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09486215,52.00295,0,0,0
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,8.432068,0,0,-1,0,0,0,0,8.432068,9.275275,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09486215,9.275275,0,0,0
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09486215,0,0,0,0
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,2.52786,0,0,-1,0,0,0,0,2.52786,2.780646,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09486215,2.780646,0,0,0
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09486215,0,0,0,0
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,51.31778,51.31778,81,0,22.761,51.31778,0,0,0,0,0,0,0,29.68222,28.19811,354.1758,0,28.19811,0,28.19811,110.7512,26.36929,0.09492193,56.44955,0,81,0
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,18.25381,18.25381,81,0,22.761,18.25381,0,0,0,0,0,0,0,62.7462,59.60889,325.9777,25.3783,59.60889,0,59.60889,167.3012,39.83354,0.09504227,20.07919,0,81,25.3783
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49544,0.1434042,15.7171,47.48022,47.48022,81,0,22.761,47.48022,33.10241,0,0,0,15.7171,0,0,33.51978,31.84379,266.3688,79.0263,47.56089,0,47.56089,212.4214,50.57643,0.09513813,52.22825,12.57368,81,94.7434
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56634,0.2642793,28.96501,0,0,72.31579,0,20.56389,0,0,0,0,0,28.96501,0,0,72.31579,68.7,218.8079,121.8311,97.66501,0,97.66501,305.0746,72.63666,0.09519436,0,23.17201,81,150.7961
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01455,0.47143,51.66873,28.48113,28.48113,0,-1,0,28.48113,181.4139,0,0,0,51.66873,29.98014,28.48113,0,0,121.1429,209.7296,21.68859,0,21.68859,325.6502,77.53561,0.09517264,31.32924,41.33498,0,261.3983
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.37479,0.7027278,77.01897,0,0,0,-1,0,0,0,0,0,0,77.01897,0,0,0,0,99.45432,229.2493,77.01897,0,77.01897,398.7168,94.93238,0.09509559,0,61.61517,0,306.2683
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24864,0.7473794,81.91279,0,0,0,-1,0,0,0,59.47743,0,0,81.91279,0,0,0,0,22.43535,298.5664,22.43535,0,22.43535,420.0009,100,0.09507317,0,65.53023,0,380.4792
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96474,0.7782877,85.30033,0,0,0,-1,0,0,0,85.30033,0,0,85.30033,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09507317,0,68.24026,0,404.0586
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23886,0.7986131,87.528,5.295994,5.295994,0,-1,0,5.295994,1652.721,81.95327,0,0,87.528,5.57473,5.295994,0,0,0,318.7582,0,0,0,420.0009,100,0.09507317,5.825593,70.0224,0,406.2862
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54314,0.8263955,90.57294,46.35714,46.35714,0,-1,0,46.35714,195.3808,41.77595,0,0,90.57294,48.79699,46.35714,0,0,0,318.7582,0,0,0,420.0009,100,0.09507317,50.99286,72.45835,0,409.3312
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59465,0.6376026,69.88124,20.56968,20.56968,0,-1,0,20.56968,339.7294,48.22895,0,0,69.88124,21.65229,20.56968,0,0,0,318.7582,0,0,0,420.0009,100,0.09507317,22.62664,55.90499,0,388.6395
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.3129,0.2858749,31.33189,25.64245,25.64245,0,-1,0,25.64245,122.1876,4.339843,0,0,31.33189,26.99205,25.64245,0,0,0,318.7582,0,0,0,420.0009,100,0.09507317,28.20669,25.06551,0,350.0901
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31232,0.131904,14.45668,53.42,53.42,0,-1,0,53.42,27.0623,0,7.105427E-15,0,14.45668,56.23158,53.42,0,0,0,318.7582,0,41.7749,-41.7749,375.9662,89.51559,0.09507317,58.762,11.56534,0,333.2149
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,62.49153,62.49153,0,-1,0,62.49153,0,0,7.105427E-15,0.0406838,0,65.78056,62.49153,0,0,46.41655,276.9833,0,65.78056,-65.78056,306.6274,73.00639,0.09507317,68.74068,0,0,276.9833
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,15.09972,15.09972,0,-1,0,15.09972,0,0,1.776357E-15,0,0,15.89444,15.09972,0,0,119.5061,211.2028,0,15.89444,-15.89444,289.8732,69.0173,0.09507317,16.60969,0,0,211.2028
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,18.47828,18.47828,0,-1,0,18.47828,0,0,3.552714E-15,0,0,19.45082,18.47828,0,0,137.1665,195.3083,0,19.45082,-19.45082,269.3703,64.13565,0.09507317,20.3261,0,0,195.3083
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,15.85047,15.85047,0,-1,0,15.85047,0,0,3.552714E-15,0,0,16.6847,15.85047,0,0,158.7786,175.8575,0,16.6847,-16.6847,251.783,59.94822,0.09507317,17.43552,0,0,175.8575
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,11.81152,11.81152,0,-1,0,11.81152,0,0,1.776357E-15,0,0,12.43318,11.81152,0,0,177.3171,159.1728,0,12.43318,-12.43318,238.6773,56.82782,0.09507317,12.99267,0,0,159.1728
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,26.91212,26.91212,0,-1,0,26.91212,0,0,3.552714E-15,0,0,28.32855,26.91212,0,0,191.1318,146.7396,0,28.32855,-28.32855,208.8164,49.71809,0.09507317,29.60334,0,0,146.7396
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,46.1608,46.1608,0,-1,0,46.1608,0,0,0,0,0,48.59032,46.1608,0,0,222.6079,118.4111,0,48.59032,-48.59032,157.5977,37.52319,0.09507317,50.77688,0,0,118.4111
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,22.32427,22.32427,0,-1,0,22.32427,0,0,0,0,0,23.49923,22.32427,0,0,276.5972,69.82076,0,23.49923,-23.49923,132.8273,31.6255,0.09507317,24.55669,0,0,69.82076
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,19.4172,19.4172,0,-1,0,19.4172,0,0,0,0,0,20.43916,19.4172,0,0,302.7074,46.32154,0,20.43916,-20.43916,111.2826,26.4958,0.09507317,21.35892,0,0,46.32154
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,11.89383,11.89383,0,-1,0,11.89383,0,0,1.776357E-15,0,0,12.51982,11.89383,0,0,325.4176,25.88238,0,12.51982,-12.51982,98.08554,23.35365,0.09507317,13.08321,0,0,25.88238
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,339.3285,13.36255,0,0,0,98.08554,23.35365,0.09507317,0,0,0,13.36255
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,5.7346,5.7346,0,0,0,5.7346,0,0,8.881784E-16,0,0,6.036421,5.7346,0,0,339.3285,13.36255,0,6.036421,-6.036421,91.72259,21.83867,0.09507317,6.30806,0,0,13.36255
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,6.341525,6.341525,78.65732,0,22.1683,6.341525,0,0,0,0,0,0,0,72.31579,68.7,346.0356,7.326133,68.7,0,68.7,156.8971,37.35638,0.095177,6.975677,0,81,7.326133
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57105,0.1246425,13.66081,0,0,72.31579,0,20.56389,0,0,0,0,0,13.66081,0,0,72.31579,68.7,277.3357,69.15614,82.36081,0,82.36081,235.0315,55.95976,0.09524833,0,10.92865,81,82.81695
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66346,0.1890896,20.72421,29.93153,29.93153,81,0,22.761,29.93153,69.23873,0,0,0,20.72421,0,0,51.06847,48.51505,194.9748,143.2809,69.23926,0,69.23926,300.7176,71.59928,0.09535823,32.92469,16.57937,81,164.0051
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.1386,0.2550046,27.9485,29.35789,29.35789,0,-1,0,29.35789,95.19926,0,0,0,27.9485,30.90305,29.35789,0,0,125.7356,205.5962,0,2.954547,-2.954547,297.6032,70.85777,0.09535823,32.29368,22.3588,0,233.5447
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.5359,0.1251106,13.71212,21.18316,21.18316,0,-1,0,21.18316,64.73123,0,3.552714E-15,0,13.71212,22.29806,21.18316,0,0,129.0184,202.6416,0,8.585941,-8.585941,288.5529,68.70292,0.09535823,23.30147,10.96969,0,216.3538
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.45608,0.5455229,59.78931,0,0,0,-1,0,0,0,0,0,0,59.78931,0,0,0,0,138.5583,194.0557,59.78931,0,59.78931,345.274,82.20792,0.09529849,0,47.83144,0,253.845
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16885,0.36434,39.93167,32.97271,32.97271,0,-1,0,32.97271,121.1052,0,0,0,39.93167,34.70811,32.97271,0,0,78.76904,247.8661,5.223557,0,5.223557,350.2295,83.3878,0.09529328,36.26997,31.94533,0,287.7978
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35861,0.2793934,30.62152,44.6255,44.6255,0,-1,0,44.6255,68.61889,0,0,0,30.62152,46.97421,44.6255,0,0,73.54549,252.5673,0,16.35269,-16.35269,332.9922,79.28371,0.09529328,49.08805,24.49722,0,283.1888
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,57.9353,0,0,0,-1,0,0,0,0,0,0,57.9353,0,0,0,0,91.71514,236.2146,57.9353,0,57.9353,387.9545,92.36993,0.09523547,0,46.34824,0,294.1499
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60715,0.4206283,46.10086,59.28761,59.28761,0,-1,0,59.28761,77.75801,0,0,0,46.10086,62.408,59.28761,0,0,33.77985,288.3564,0,16.30714,-16.30714,370.7652,88.27726,0.09523547,65.21637,36.88069,0,334.4572
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29758,0.20697,22.68392,48.72638,48.72638,0,-1,0,48.72638,46.55367,0,7.105427E-15,0,22.68392,51.29093,48.72638,0,0,51.8989,272.0492,0,28.60701,-28.60701,340.6108,81.09764,0.09523547,53.59902,18.14713,0,294.7331
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27521,0.04855621,5.321761,27.12596,27.12596,0,-1,0,27.12596,19.6187,0,3.552714E-15,0,5.321761,28.55364,27.12596,0,0,83.68446,243.4422,0,23.23188,-23.23188,316.1222,75.26704,0.09523547,29.83856,4.257409,0,248.764
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,37.10776,37.10776,0,-1,0,37.10776,0,0,0,0,0,39.0608,37.10776,0,0,109.4977,220.2103,0,39.0608,-39.0608,274.9485,65.46381,0.09523547,40.81853,0,0,220.2103
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,152.8986,181.1495,0,0,0,274.9485,65.46381,0.09523547,0,0,0,181.1495
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,19.54417,19.54417,0,-1,0,19.54417,0,0,0,0,0,20.57281,19.54417,0,0,152.8986,181.1495,0,20.57281,-20.57281,253.2629,60.30057,0.09523547,21.49859,0,0,181.1495
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,27.20364,27.20364,0,-1,0,27.20364,0,0,3.552714E-15,0,0,28.63541,27.20364,0,0,175.7572,160.5767,0,28.63541,-28.63541,223.0785,53.11383,0.09523547,29.924,0,0,160.5767
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,8.650088,8.650088,0,-1,0,8.650088,0,0,1.776357E-15,0,0,9.105356,8.650088,0,0,207.5744,131.9413,0,9.105356,-9.105356,213.4806,50.82862,0.09523547,9.515098,0,0,131.9413
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,29.49597,29.49597,0,-1,0,29.49597,0,0,3.552714E-15,0,0,31.04839,29.49597,0,0,217.6914,122.836,0,31.04839,-31.04839,180.7527,43.03628,0.09523547,32.44557,0,0,122.836
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,252.1896,91.78756,0,0,0,180.7527,43.03628,0.09523547,0,0,0,91.78756
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,17.1189,17.1189,0,-1,0,17.1189,0,0,3.552714E-15,0,0,18.0199,17.1189,0,0,252.1896,91.78756,0,18.0199,-18.0199,161.7581,38.51376,0.09523547,18.83079,0,0,91.78756
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,4.879493,4.879493,0,-1,0,4.879493,0,0,8.881784E-16,0,0,5.136308,4.879493,0,0,272.2117,73.76766,0,5.136308,-5.136308,156.344,37.22468,0.09523547,5.367442,0,0,73.76766
