Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,21.38299,21.38299,0,-1,0,21.38299,0,0,0,0,0,22.50841,21.38299,0,0,277.9188,68.63136,0,22.50841,-22.50841,132.618,31.57566,0.09523547,23.52128,0,0,68.63136
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,20.77447,20.77447,0,-1,0,20.77447,0,0,0,0,0,21.86786,20.77447,0,0,302.9281,46.12295,0,21.86786,-21.86786,109.5673,26.08739,0.09523547,22.85191,0,0,46.12295
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,5.988213,5.988213,0,0,0,5.988213,0,0,8.881784E-16,0,0,6.303381,5.988213,0,0,327.2257,24.25509,0,6.303381,-6.303381,102.9229,24.50541,0.09523547,6.587034,0,0,24.25509
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,28.24771,28.24771,20.25,0,7.39125,28.24771,0,0,0,0,0,8.418646,7.997714,0,0,334.2295,17.95171,0,8.418646,-8.418646,94.0489,22.39255,0.09523547,31.07248,0,81,17.95171
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64896,0.1210649,13.26871,0.4698311,0.4698311,72.78562,0,20.68276,0.4698311,2824.146,0,0,0,13.26871,0,0,72.31579,68.7,343.5835,9.533061,81.96871,0,81.96871,171.8112,40.90736,0.0953083,0.5168142,10.61497,81,22.80177
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76239,0.2574076,28.21187,15.91561,15.91561,81,0,22.761,15.91561,177.2591,0,0,0,28.21187,0,0,65.08439,61.83017,261.6148,83.3049,90.04205,0,90.04205,257.2326,61.24574,0.09539711,17.50717,22.5695,81,111.5168
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.26366,0.2231954,24.46222,26.3582,26.3582,0,-1,0,26.3582,92.80685,0,0,0,24.46222,27.74548,26.3582,0,0,171.5728,164.3427,0,3.283257,-3.283257,253.7718,60.42173,0.09539711,28.99402,19.56978,0,188.805
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.69659,0.4033171,44.20355,1.968719,1.968719,0,-1,0,1.968719,2245.295,0,0,0,44.20355,2.072336,1.968719,0,0,175.2208,161.0595,42.13121,0,42.13121,293.7409,69.93818,0.09535512,2.165591,35.36284,0,205.263
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,67.45408,19.44057,19.44057,0,-1,0,19.44057,346.9759,0,0,0,67.45408,20.46375,19.44057,0,0,133.0896,198.9776,46.99033,0,46.99033,338.3199,80.55219,0.09530833,21.38462,53.96326,0,266.4316
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,89.15511,40.66864,40.66864,0,-1,0,40.66864,219.2233,0,0,0,89.15511,42.80909,40.66864,0,0,86.09929,241.2689,46.34602,0,46.34602,382.2876,91.02067,0.09526221,44.7355,71.32409,0,330.424
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,74.7854,39.23601,39.23601,0,-1,0,39.23601,190.604,0,0,0,74.7854,41.30107,39.23601,0,0,39.75327,282.9803,33.48433,0,33.48433,414.0536,98.58399,0.09522893,43.15961,59.82832,0,357.7657
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,54.18236,29.44944,29.44944,0,-1,0,29.44944,183.9843,16.91401,0,0,54.18236,30.99941,29.44944,0,0,6.268937,313.1162,6.268937,0,6.268937,420.0009,100,0.0952227,32.39439,43.34589,0,367.2986
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,56.77448,17.02021,17.02021,0,-1,0,17.02021,333.571,38.85847,0,0,56.77448,17.91601,17.02021,0,0,0,318.7582,0,0,0,420.0009,100,0.0952227,18.72223,45.41959,0,375.5327
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,18.88377,0,0,0,-1,0,0,0,18.88377,0,0,18.88377,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.0952227,0,15.10701,0,337.642
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,10.75969,0,0,0,-1,0,0,0,10.75969,0,0,10.75969,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.0952227,0,8.607754,0,329.5179
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,40.36317,40.36317,0,-1,0,40.36317,0,0,7.105427E-15,0,0,42.48755,40.36317,0,0,0,318.7582,0,42.48755,-42.48755,375.215,89.33673,0.0952227,44.39949,0,0,318.7582
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,21.26757,21.26757,0,-1,0,21.26757,0,0,3.552714E-15,0,0,22.38692,21.26757,0,0,47.20839,276.2707,0,22.38692,-22.38692,351.6172,83.7182,0.0952227,23.39433,0,0,276.2707
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,34.6666,34.6666,0,-1,0,34.6666,0,0,7.105427E-15,0,0,36.49116,34.6666,0,0,72.08274,253.8838,0,36.49116,-36.49116,313.1521,74.55988,0.0952227,38.13326,0,0,253.8838
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,21.07104,21.07104,0,-1,0,21.07104,0,0,3.552714E-15,0,0,22.18005,21.07104,0,0,112.6285,217.3926,0,22.18005,-22.18005,289.7723,68.99326,0.0952227,23.17815,0,0,217.3926
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,18.77338,18.77338,0,-1,0,18.77338,0,0,3.552714E-15,0,0,19.76145,18.77338,0,0,137.273,195.2126,0,19.76145,-19.76145,268.9419,64.03365,0.0952227,20.65072,0,0,195.2126
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,7.208318,7.208318,0,-1,0,7.208318,0,0,8.881784E-16,0,0,7.587703,7.208318,0,0,159.2301,175.4511,0,7.587703,-7.587703,260.9437,62.12933,0.0952227,7.92915,0,0,175.4511
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,46.82212,46.82212,0,-1,0,46.82212,0,0,7.105427E-15,0,0,49.28644,46.82212,0,0,167.6609,167.8634,0,49.28644,-49.28644,208.9913,49.75972,0.0952227,51.50433,0,0,167.8634
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,20.67093,20.67093,0,-1,0,20.67093,0,0,0,0,0,21.75887,20.67093,0,0,222.4236,118.577,0,21.75887,-21.75887,186.0554,44.29881,0.0952227,22.73802,0,0,118.577
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,20.41777,20.41777,0,-1,0,20.41777,0,0,3.552714E-15,0,0,21.49239,20.41777,0,0,246.6002,96.81808,0,21.49239,-21.49239,163.4004,38.90479,0.0952227,22.45954,0,0,96.81808
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,27.69541,27.69541,0,-1,0,27.69541,0,0,0,0,0,29.15306,27.69541,0,0,270.4806,75.3257,0,29.15306,-29.15306,132.6704,31.58813,0.0952227,30.46495,0,0,75.3257
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,49.21228,43.864,0,-1,0,43.864,0,0,5.348283,10.26951,0,46.17263,43.864,0,0,302.8729,46.17263,0,46.17263,-46.17263,84.00017,20,0.0952227,54.13351,0,0,46.17263
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,28.53255,28.53255,81,0,22.761,28.53255,0,0,0,0,0,0,0,52.46745,49.84407,354.1758,0,49.84407,0,49.84407,131.2864,31.25861,0.09532702,31.38581,0,81,0
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,304.3317,44.85966,68.7,0,68.7,196.461,46.77632,0.09541129,0,0,81,44.85966
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72909,0.2997277,32.85016,49.05645,49.05645,81,0,22.761,49.05645,66.964,0,0,0,32.85016,0,0,31.94355,30.34637,235.6317,106.6897,63.19653,0,63.19653,256.4145,61.05094,0.09552634,53.96209,26.28013,81,139.5398
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.863,0.5846928,64.08233,60.52873,60.52873,81,0,22.761,60.52873,105.8709,0,0,0,64.08233,0,0,20.47127,19.44771,172.4352,163.5665,83.53004,0,83.53004,335.658,79.91841,0.095621,66.5816,51.26587,81,227.6489
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38961,0.8078178,88.53683,39.87358,39.87358,0,-1,0,39.87358,222.0438,0,0,0,88.53683,41.97219,39.87358,0,0,88.90516,238.7436,46.56464,0,46.56464,379.8331,90.43627,0.0955747,43.86094,70.82947,0,327.2804
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85672,0.8817295,96.63755,25.9881,25.9881,0,-1,0,25.9881,371.8531,26.94113,0,0,96.63755,27.35589,25.9881,0,0,42.34052,280.6518,42.34052,0,42.34052,420.0009,100,0.09553263,28.58691,77.31004,0,377.2893
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86095,0.7544157,82.68396,37.76474,37.76474,0,-1,0,37.76474,218.9449,42.9316,0,0,82.68396,39.75236,37.76474,0,0,0,318.7582,0,0,0,420.0009,100,0.09553263,41.54121,66.14716,0,401.4422
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55929,0.7701018,84.40315,49.90998,49.90998,0,-1,0,49.90998,169.1108,31.86633,0,0,84.40315,52.53682,49.90998,0,0,0,318.7582,0,0,0,420.0009,100,0.09553263,54.90098,67.52252,0,403.1614
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58297,0.8227539,90.17383,10.56485,10.56485,0,-1,0,10.56485,853.5272,79.05294,0,0,90.17383,11.12089,10.56485,0,0,0,318.7582,0,0,0,420.0009,100,0.09553263,11.62133,72.13906,0,408.9321
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69024,0.5949174,65.20295,39.3648,39.3648,0,-1,0,39.3648,165.6377,23.76632,0,0,65.20295,41.43663,39.3648,0,0,0,318.7582,0,0,0,420.0009,100,0.09553263,43.30127,52.16236,0,383.9612
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62102,0.5606888,61.45149,0,0,0,-1,0,0,0,61.45149,0,0,61.45149,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09553263,0,49.16119,0,380.2097
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25693,0.3221633,35.30909,14.69748,14.69748,0,-1,0,14.69748,240.2392,19.83807,0,0,35.30909,15.47103,14.69748,0,0,0,318.7582,0,0,0,420.0009,100,0.09553263,16.16722,28.24727,0,354.0673
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19199,0.1851574,20.29325,37.05075,37.05075,0,-1,0,37.05075,54.7715,0,0,0,20.29325,39.00079,37.05075,0,0,0,318.7582,0,18.70754,-18.70754,400.2814,95.30489,0.09553263,40.75583,16.2346,0,339.0515
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,32.50625,32.50625,0,-1,0,32.50625,0,0,7.105427E-15,0,0,34.2171,32.50625,0,0,20.78615,300.0507,0,34.2171,-34.2171,364.2134,86.71729,0.09553263,35.75687,0,0,300.0507
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,33.28233,33.28233,0,-1,0,33.28233,0,0,0,0,0,35.03402,33.28233,0,0,58.80516,265.8336,0,35.03402,-35.03402,327.2843,77.92467,0.09553263,36.61056,0,0,265.8336
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,21.71974,21.71974,0,-1,0,21.71974,0,0,0,0,0,22.86288,21.71974,0,0,97.73185,230.7996,0,22.86288,-22.86288,303.1847,72.18668,0.09553263,23.89171,0,0,230.7996
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,33.15299,33.15299,0,-1,0,33.15299,0,0,7.105427E-15,0,0,34.89788,33.15299,0,0,123.1351,207.9367,0,34.89788,-34.89788,266.3991,63.42822,0.09553263,36.46828,0,0,207.9367
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,40.7921,40.7921,0,-1,0,40.7921,0,0,0,0,0,42.93905,40.7921,0,0,161.9105,173.0388,0,42.93905,-42.93905,221.1373,52.65164,0.09553263,44.87131,0,0,173.0388
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,30.48599,30.48599,0,-1,0,30.48599,0,0,0,0,0,32.09052,30.48599,0,0,209.6205,130.0997,0,32.09052,-32.09052,187.311,44.59776,0.09553263,33.5346,0,0,130.0997
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,245.2767,98.00922,0,0,0,187.311,44.59776,0.09553263,0,0,0,98.00922
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,51.52914,51.52914,0,-1,0,51.52914,0,0,7.105427E-15,0,0,54.24121,51.52914,0,0,245.2767,98.00922,0,54.24121,-54.24121,130.1357,30.98463,0.09553263,56.68206,0,0,98.00922
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,305.5447,43.76802,0,0,0,130.1357,30.98463,0.09553263,0,0,0,43.76802
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,25.22147,25.22147,0,-1,0,25.22147,0,0,3.552714E-15,0,0,26.54892,25.22147,0,0,305.5447,43.76802,0,26.54892,-26.54892,102.1507,24.32155,0.09553263,27.74362,0,0,43.76802
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,34.10821,16.35815,0,-1,0,16.35815,0,0,17.75006,21.16088,0,17.2191,16.35815,0,0,335.0435,17.2191,0,17.2191,-17.2191,84.00017,20,0.09553263,37.51903,0,0,17.2191
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,15.15008,15.15008,81,0,22.761,15.15008,0,0,0,0,0,0,0,65.84992,62.55743,354.1758,0,62.55743,0,62.55743,143.3474,34.13025,0.09564795,16.66508,0,81,0
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,291.6184,56.30169,68.7,0,68.7,208.5219,49.64797,0.09573168,0,0,81,56.30169
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81135,0.2698254,29.57286,46.73132,46.73132,81,0,22.761,46.73132,63.28274,0,0,0,29.57286,0,0,34.26868,32.55524,222.9184,118.1317,62.12811,0,62.12811,267.4618,63.68125,0.09584714,51.40445,23.65829,81,147.7045
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96519,0.6135973,67.25026,83.81422,83.81422,81,0,22.761,83.81422,80.2373,0,0,0,67.25026,2.962332,2.814215,0,0,160.7903,174.047,64.28793,0,64.28793,328.4507,78.20238,0.0959603,92.19564,53.80021,81,241.2972
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51632,0.8076772,88.52142,18.35409,18.35409,0,-1,0,18.35409,482.2982,0,0,0,88.52142,19.32009,18.35409,0,0,96.50234,231.9061,69.20133,0,69.20133,394.1008,93.83334,0.09589151,20.1895,70.81714,0,320.4276
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01612,0.880101,96.45907,22.22148,22.22148,0,-1,0,22.22148,434.0803,45.76702,0,0,96.45907,23.39103,22.22148,0,0,27.30102,294.1873,27.30102,0,27.30102,420.0009,100,0.09586439,24.44363,77.16725,0,390.6464
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05813,1.049318,115.0052,11.72982,11.72982,0,-1,0,11.72982,980.4517,102.6581,0,0,115.0052,12.34718,11.72982,0,0,0,318.7582,0,0,0,420.0009,100,0.09586439,12.9028,92.00419,0,433.7635
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74557,1.146436,125.6494,56.51505,56.51505,0,-1,0,56.51505,222.329,66.15984,0,0,125.6494,59.48952,56.51505,0,0,0,318.7582,0,0,0,420.0009,100,0.09586439,62.16655,100.5195,0,444.4076
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68745,1.113566,122.0468,14.95132,14.95132,0,-1,0,14.95132,816.2947,106.3086,0,0,122.0468,15.73823,14.95132,0,0,0,318.7582,0,0,0,420.0009,100,0.09586439,16.44645,97.63745,0,440.8051
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73076,0.9487404,103.9819,15.16409,15.16409,0,-1,0,15.16409,685.7117,88.01975,0,0,103.9819,15.9622,15.16409,0,0,0,318.7582,0,0,0,420.0009,100,0.09586439,16.6805,83.18556,0,422.7402
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62236,0.7384588,80.93508,28.25335,28.25335,0,-1,0,28.25335,286.4619,51.19471,0,0,80.93508,29.74037,28.25335,0,0,0,318.7582,0,0,0,420.0009,100,0.09586439,31.07869,64.74806,0,399.6933
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23164,0.4546554,49.83023,16.90741,16.90741,0,-1,0,16.90741,294.7242,32.03295,0,0,49.83023,17.79728,16.90741,0,0,0,318.7582,0,0,0,420.0009,100,0.09586439,18.59815,39.86418,0,368.5884
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14596,0.1752494,19.20734,27.02539,27.02539,0,-1,0,27.02539,71.07146,3.552714E-15,0,0,19.20734,28.44778,27.02539,0,0,0,318.7582,0,9.240442,-9.240442,410.2606,97.68089,0.09586439,29.72793,15.36587,0,337.9656
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,6.311615,6.311615,0,-1,0,6.311615,0,0,0,0,0,6.643805,6.311615,0,0,10.26716,309.5178,0,6.643805,-6.643805,403.2574,96.01347,0.09586439,6.942776,0,0,309.5178
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,25.97657,25.97657,0,-1,0,25.97657,0,0,3.552714E-15,0,0,27.34375,25.97657,0,0,17.64916,302.874,0,27.34375,-27.34375,374.4345,89.1509,0.09586439,28.57422,0,0,302.874
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,14.71902,14.71902,0,-1,0,14.71902,0,0,1.776357E-15,0,0,15.49371,14.71902,0,0,48.03111,275.5302,0,15.49371,-15.49371,358.1027,85.26238,0.09586439,16.19093,0,0,275.5302
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,48.69637,48.69637,0,-1,0,48.69637,0,0,0,0,0,51.25933,48.69637,0,0,65.24635,260.0365,0,51.25933,-51.25933,304.0706,72.39763,0.09586439,53.56601,0,0,260.0365
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,39.67824,39.67824,0,-1,0,39.67824,0,0,0,0,0,41.76657,39.67824,0,0,122.2012,208.7772,0,41.76657,-41.76657,260.0448,61.91531,0.09586439,43.64606,0,0,208.7772
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,21.52008,21.52008,0,-1,0,21.52008,0,0,0,0,0,22.65271,21.52008,0,0,168.6085,167.0106,0,22.65271,-22.65271,236.1668,56.23007,0.09586439,23.67208,0,0,167.0106
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,37.43972,37.43972,0,-1,0,37.43972,0,0,0,0,0,39.41022,37.43972,0,0,193.7781,144.3579,0,39.41022,-39.41022,194.6247,46.33913,0.09586439,41.18369,0,0,144.3579
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,41.39227,41.39227,0,-1,0,41.39227,0,0,7.105427E-15,0,0,43.57081,41.39227,0,0,237.5673,104.9477,0,43.57081,-43.57081,148.6971,35.40399,0.09586439,45.53149,0,0,104.9477
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,285.9793,61.37687,0,0,0,148.6971,35.40399,0.09586439,0,0,0,61.37687
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,42.54044,42.54044,0,-1,0,42.54044,0,0,7.105427E-15,0,0,44.77941,42.54044,0,0,285.9793,61.37687,0,44.77941,-44.77941,101.4954,24.16553,0.09586439,46.79448,0,0,61.37687
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,335.7342,16.59746,0,0,0,101.4954,24.16553,0.09586439,0,0,0,16.59746
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,14.15148,14.15148,0,0,0,14.15148,0,0,1.776357E-15,0,0,14.8963,14.15148,0,0,335.7342,16.59746,0,14.8963,-14.8963,85.79335,20.42695,0.09586439,15.56663,0,0,16.59746
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,14.04879,14.04879,81,0,22.761,14.04879,0,0,0,0,0,0,0,66.95121,63.60365,352.2856,1.701162,63.60365,0,63.60365,146.1331,34.79352,0.09597804,15.45367,0,81,1.701162
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89567,0.3410828,37.38267,2.064316,2.064316,74.3801,0,21.08617,2.064316,1810.899,0,0,0,37.38267,0,0,72.31579,68.7,288.682,58.94445,106.0827,0,106.0827,246.7719,58.7551,0.09603009,2.270747,29.90614,81,96.32712
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06886,0.6401999,70.16591,46.30953,46.30953,81,0,22.761,46.30953,151.515,0,0,0,70.16591,0,0,34.69047,32.95594,182.5993,154.4189,103.1219,0,103.1219,344.6019,82.04791,0.09610419,50.94049,56.13273,81,224.5848
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.64366,0.8626589,94.54741,38.97611,38.97611,0,-1,0,38.97611,242.5779,0,0,0,94.54741,41.02748,38.97611,0,0,79.47746,247.2285,53.51993,0,53.51993,395.3754,94.1368,0.0960511,42.87372,75.63793,0,341.7759
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17466,1.056463,115.7883,30.34086,30.34086,0,-1,0,30.34086,381.6252,57.89308,0,0,115.7883,31.93774,30.34086,0,0,25.95752,295.3965,25.95752,0,25.95752,420.0009,100,0.09602537,33.37494,92.63068,0,411.1848
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25166,1.128208,123.6516,7.523621,7.523621,0,-1,0,7.523621,1643.511,115.732,0,0,123.6516,7.919601,7.523621,0,0,0,318.7582,0,0,0,420.0009,100,0.09602537,8.275983,98.92125,0,442.4098
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92582,1.074296,117.7428,33.67128,33.67128,0,-1,0,33.67128,349.6832,82.29936,0,0,117.7428,35.44345,33.67128,0,0,0,318.7582,0,0,0,420.0009,100,0.09602537,37.03841,94.19426,0,436.501
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78673,0.9839374,107.8395,48.80542,48.80542,0,-1,0,48.80542,220.9581,56.46542,0,0,107.8395,51.37412,48.80542,0,0,0,318.7582,0,0,0,420.0009,100,0.09602537,53.68596,86.27164,0,426.5978
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76697,0.8522814,93.41003,0,0,0,-1,0,0,0,93.41003,0,0,93.41003,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09602537,0,74.72803,0,412.1683
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.61998,0.6335912,69.4416,39.59422,39.59422,0,-1,0,39.59422,175.3832,27.76347,0,0,69.4416,41.67812,39.59422,0,0,0,318.7582,0,0,0,420.0009,100,0.09602537,43.55364,55.55328,0,388.1998
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20306,0.3265008,35.78449,33.72273,33.72273,0,-1,0,33.72273,106.1139,0.2868781,0,0,35.78449,35.49761,33.72273,0,0,0,318.7582,0,0,0,420.0009,100,0.09602537,37.095,28.62759,0,354.5427
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09704,0.1454376,15.93997,40.18494,40.18494,0,-1,0,40.18494,39.66652,0,7.105427E-15,0,15.93997,42.29993,40.18494,0,0,0,318.7582,0,26.35997,-26.35997,392.215,93.38434,0.09602537,44.20343,12.75197,0,334.6982
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,104.2458,68.7,0,-1,0,68.7,0,0,35.54585,45.97043,0,72.31579,68.7,0,0,29.28885,292.3983,0,72.31579,-72.31579,315.9875,75.23496,0.09602537,114.6704,0,0,292.3983
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,8.93975,8.93975,0,-1,0,8.93975,0,0,1.776357E-15,0,0,9.410263,8.93975,0,0,109.6397,220.0825,0,9.410263,-9.410263,306.0682,72.87323,0.09602537,9.833724,0,0,220.0825
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,24.03184,24.03184,0,-1,0,24.03184,0,0,0,0,0,25.29667,24.03184,0,0,120.0956,210.6722,0,25.29667,-25.29667,279.4031,66.52442,0.09602537,26.43502,0,0,210.6722
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,17.36178,17.36178,0,-1,0,17.36178,0,0,0,0,0,18.27556,17.36178,0,0,148.203,185.3755,0,18.27556,-18.27556,260.139,61.93773,0.09602537,19.09796,0,0,185.3755
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,20.37913,20.37913,0,-1,0,20.37913,0,0,0,0,0,21.45171,20.37913,0,0,168.5092,167.1,0,21.45171,-21.45171,237.5269,56.55391,0.09602537,22.41704,0,0,167.1
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,15.91592,15.91592,0,-1,0,15.91592,0,0,1.776357E-15,0,0,16.7536,15.91592,0,0,192.3444,145.6483,0,16.7536,-16.7536,219.8671,52.3492,0.09602537,17.50751,0,0,145.6483
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,17.37708,17.37708,0,-1,0,17.37708,0,0,3.552714E-15,0,0,18.29166,17.37708,0,0,210.9595,128.8947,0,18.29166,-18.29166,200.586,47.75847,0.09602537,19.11478,0,0,128.8947
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,37.05001,37.05001,0,-1,0,37.05001,0,0,7.105427E-15,0,0,39.00001,37.05001,0,0,231.2836,110.603,0,39.00001,-39.00001,159.4763,37.97048,0.09602537,40.75501,0,0,110.603
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,17.24541,17.24541,0,-1,0,17.24541,0,0,0,0,0,18.15307,17.24541,0,0,274.6169,71.603,0,18.15307,-18.15307,140.3413,33.41454,0.09602537,18.96996,0,0,71.603
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,10.27821,10.27821,0,-1,0,10.27821,0,0,1.776357E-15,0,0,10.81917,10.27821,0,0,294.787,53.44992,0,10.81917,-10.81917,128.9369,30.69921,0.09602537,11.30603,0,0,53.44992
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,306.8083,42.63076,0,0,0,128.9369,30.69921,0.09602537,0,0,0,42.63076
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,24.73667,24.73667,0,0,0,24.73667,0,0,0,0,0,26.0386,24.73667,0,0,306.8083,42.63076,0,26.0386,-26.0386,101.4898,24.1642,0.09602537,27.21034,0,0,42.63076
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,26.62894,26.62894,20.25,0,7.39125,26.62894,0,0,0,0,0,6.714673,6.378939,0,0,335.7401,16.59216,0,6.714673,-6.714673,94.41195,22.47899,0.09602537,29.29183,0,81,16.59216
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98195,0.2577249,28.24665,18.33127,18.33127,81,0,22.761,18.33127,154.09,0,0,0,28.24665,0,0,62.66873,59.53529,343.2008,9.877486,87.78194,0,87.78194,177.6892,42.30687,0.09611453,20.1644,22.59732,81,38.12413
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17391,0.4244797,46.52297,37.46041,37.46041,81,0,22.761,37.46041,124.1924,0,0,0,46.52297,0,0,43.53959,41.36261,255.4189,88.88123,87.88558,0,87.88558,261.0648,62.15816,0.09620343,41.20646,37.21838,81,135.4042
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77149,0.6332083,69.39964,9.498018,9.498018,0,-1,0,9.498018,730.6749,0,0,0,69.39964,9.997913,9.498018,0,0,167.5333,167.9783,59.40172,0,59.40172,317.4182,75.57561,0.0961446,10.44782,55.51971,0,237.3779
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33218,0.9219883,101.0499,37.2071,37.2071,0,-1,0,37.2071,271.5878,0,0,0,101.0499,39.16536,37.2071,0,0,108.1316,221.4398,61.88455,0,61.88455,376.127,89.55388,0.0960834,40.9278,80.83994,0,322.4897
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44142,0.9625233,105.4926,8.731243,8.731243,0,-1,0,8.731243,1208.219,50.05474,0,0,105.4926,9.190783,8.731243,0,0,46.24703,277.1359,46.24703,0,46.24703,420.0009,100,0.0960377,9.604368,84.39404,0,382.6284
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10003,0.9078638,99.50187,39.3494,39.3494,0,-1,0,39.3494,252.8676,58.08145,0,0,99.50187,41.42042,39.3494,0,0,0,318.7582,0,0,0,420.0009,100,0.0960377,43.28434,79.60149,0,418.2601
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88075,1.04287,114.2985,0,0,0,-1,0,0,0,114.2985,0,0,114.2985,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.0960377,0,91.43883,0,433.0568
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79884,0.9231525,101.1775,10.08731,10.08731,0,-1,0,10.08731,1003.018,90.55929,0,0,101.1775,10.61822,10.08731,0,0,0,318.7582,0,0,0,420.0009,100,0.0960377,11.09604,80.94201,0,419.9357
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61386,0.7005283,76.7779,27.58471,27.58471,0,-1,0,27.58471,278.3351,47.74137,0,0,76.7779,29.03653,27.58471,0,0,0,318.7582,0,0,0,420.0009,100,0.0960377,30.34318,61.42232,0,395.5361
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17122,0.3779499,41.42331,0,0,0,-1,0,0,0,41.42331,0,0,41.42331,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.0960377,0,33.13865,0,360.1815
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04527,0.1870392,20.49949,14.05356,14.05356,0,-1,0,14.05356,145.867,5.706279,0,0,20.49949,14.79322,14.05356,0,0,0,318.7582,0,0,0,420.0009,100,0.0960377,15.45891,16.3996,0,339.2577
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,41.74075,41.74075,0,-1,0,41.74075,0,0,7.105427E-15,0,0,43.93763,41.74075,0,0,0,318.7582,0,43.93763,-43.93763,373.6865,88.9728,0.0960377,45.91483,0,0,318.7582
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,59.39999,59.39999,0,-1,0,59.39999,0,0,7.105427E-15,0,0,62.5263,59.39999,0,0,48.8196,274.8206,0,62.5263,-62.5263,307.778,73.28033,0.0960377,65.33998,0,0,274.8206
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,13.33761,13.33761,0,-1,0,13.33761,0,0,1.776357E-15,0,0,14.03959,13.33761,0,0,118.2933,212.2943,0,14.03959,-14.03959,292.979,69.75676,0.0960377,14.67137,0,0,212.2943
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,133.8928,198.2547,0,0,0,292.979,69.75676,0.0960377,0,0,0,198.2547
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,23.95814,23.95814,0,-1,0,23.95814,0,0,3.552714E-15,0,0,25.2191,23.95814,0,0,133.8928,198.2547,0,25.2191,-25.2191,266.3957,63.42742,0.0960377,26.35396,0,0,198.2547
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,29.3497,29.3497,0,-1,0,29.3497,0,0,3.552714E-15,0,0,30.89443,29.3497,0,0,161.914,173.0356,0,30.89443,-30.89443,233.8301,55.67373,0.0960377,32.28468,0,0,173.0356
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,25.7509,25.7509,0,-1,0,25.7509,0,0,3.552714E-15,0,0,27.10621,25.7509,0,0,196.2412,142.1412,0,27.10621,-27.10621,205.2577,48.87078,0.0960377,28.32599,0,0,142.1412
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,43.19093,43.19093,0,-1,0,43.19093,0,0,0,0,0,45.46413,43.19093,0,0,226.3592,115.035,0,45.46413,-45.46413,157.3343,37.46046,0.0960377,47.51002,0,0,115.035
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,276.8749,69.57084,0,0,0,157.3343,37.46046,0.0960377,0,0,0,69.57084
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,25.7135,25.7135,0,-1,0,25.7135,0,0,3.552714E-15,0,0,27.06684,25.7135,0,0,276.8749,69.57084,0,27.06684,-27.06684,128.8033,30.66739,0.0960377,28.28485,0,0,69.57084
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,7.33122,7.33122,0,-1,0,7.33122,0,0,8.881784E-16,0,0,7.717073,7.33122,0,0,306.9492,42.50399,0,7.717073,-7.717073,120.6688,28.73061,0.0960377,8.064342,0,0,42.50399
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,6.042979,6.042979,0,0,0,6.042979,0,0,0,0,0,6.36103,6.042979,0,0,315.5237,34.78692,0,6.36103,-6.36103,113.9637,27.13416,0.0960377,6.647276,0,0,34.78692
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,29.0285,29.0285,20.25,0,7.39125,29.0285,0,0,0,0,0,9.240529,8.778503,0,0,322.5915,28.42589,0,9.240529,-9.240529,104.2233,24.81503,0.0960377,31.93135,0,81,28.42589
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.07011,0.2203027,24.14518,38.45497,38.45497,81,0,22.761,38.45497,62.78819,7.105427E-15,0,0,24.14518,0,0,42.54503,40.41778,332.8587,19.18536,64.56296,0,64.56296,165.4731,39.39828,0.09614947,42.30046,19.31614,81,43.33054
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28023,0.4022659,44.08835,19.8841,19.8841,81,0,22.761,19.8841,221.7267,0,0,0,44.08835,0,0,61.1159,58.06011,268.2958,77.29202,102.1485,0,102.1485,262.3796,62.47122,0.09622396,21.87251,35.27068,81,121.3804
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.8997,0.7371585,80.79258,17.53436,17.53436,0,-1,0,17.53436,460.7672,0,0,0,80.79258,18.45722,17.53436,0,0,166.1473,169.2256,62.33535,0,62.33535,321.5161,76.55132,0.09616242,19.2878,64.63406,0,250.0182
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48854,0.5900634,64.67094,22.82383,22.82383,0,-1,0,22.82383,283.3484,0,0,0,64.67094,24.02508,22.82383,0,0,103.812,225.3275,40.64587,0,40.64587,360.0762,85.73226,0.09612235,25.10621,51.73676,0,289.9984
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62732,0.8841752,96.9056,5.451407,5.451407,0,-1,0,5.451407,1777.626,28.00118,0,0,96.9056,5.738323,5.451407,0,0,63.1661,261.9087,63.1661,0,63.1661,420.0009,100,0.09606013,5.996548,77.52448,0,358.8143
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26816,0.8575409,93.98648,37.87646,37.87646,0,-1,0,37.87646,248.1395,54.11652,0,0,93.98648,39.86996,37.87646,0,0,0,318.7582,0,0,0,420.0009,100,0.09606013,41.66411,75.18919,0,412.7447
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96948,0.9771747,107.0983,24.36156,24.36156,0,-1,0,24.36156,439.6203,81.4546,0,0,107.0983,25.64375,24.36156,0,0,0,318.7582,0,0,0,420.0009,100,0.09606013,26.79771,85.67867,0,425.8566
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82634,0.8534383,93.53683,19.65696,19.65696,0,-1,0,19.65696,475.8459,72.8453,0,0,93.53683,20.69154,19.65696,0,0,0,318.7582,0,0,0,420.0009,100,0.09606013,21.62266,74.82947,0,412.2951
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60401,0.7414097,81.25851,34.78117,34.78117,0,-1,0,34.78117,233.6279,44.64675,0,0,81.25851,36.61176,34.78117,0,0,0,318.7582,0,0,0,420.0009,100,0.09606013,38.25929,65.00681,0,400.0167
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13614,0.5021011,55.03028,19.54749,19.54749,0,-1,0,19.54749,281.521,34.45398,0,0,55.03028,20.5763,19.54749,0,0,0,318.7582,0,0,0,420.0009,100,0.09606013,21.50224,44.02422,0,373.7885
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.9907,0.1535663,16.83087,12.17154,12.17154,0,-1,0,12.17154,138.2805,4.018721,0,0,16.83087,12.81215,12.17154,0,0,0,318.7582,0,0,0,420.0009,100,0.09606013,13.3887,13.4647,0,335.5891
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,17.37833,17.37833,0,-1,0,17.37833,0,0,3.552714E-15,0,0,18.29298,17.37833,0,0,0,318.7582,0,18.29298,-18.29298,400.7184,95.40894,0.09606013,19.11616,0,0,318.7582
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,64.53671,64.53671,0,-1,0,64.53671,0,0,1.421085E-14,2.290376,0,67.93337,64.53671,0,0,20.32553,300.4652,0,67.93337,-67.93337,329.1103,78.35944,0.09606013,70.99038,0,0,300.4652
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,49.70288,49.70288,0,-1,0,49.70288,0,0,7.105427E-15,0,0,52.31882,49.70288,0,0,95.80705,232.5319,0,52.31882,-52.31882,273.9614,65.22878,0.09606013,54.67317,0,0,232.5319
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,12.36363,12.36363,0,-1,0,12.36363,0,0,0,0,0,13.01435,12.36363,0,0,153.9391,180.213,0,13.01435,-13.01435,260.2431,61.96251,0.09606013,13.59999,0,0,180.213
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,18.95987,18.95987,0,-1,0,18.95987,0,0,0,0,0,19.95776,18.95987,0,0,168.3995,167.1987,0,19.95776,-19.95776,239.2057,56.95364,0.09606013,20.85586,0,0,167.1987
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,28.64349,28.64349,0,-1,0,28.64349,0,0,3.552714E-15,0,0,30.15104,28.64349,0,0,190.5748,147.241,0,30.15104,-30.15104,207.4238,49.38651,0.09606013,31.50784,0,0,147.241
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,41.5677,41.5677,0,-1,0,41.5677,0,0,7.105427E-15,0,0,43.75547,41.5677,0,0,224.0759,117.0899,0,43.75547,-43.75547,161.3015,38.40503,0.09606013,45.72447,0,0,117.0899
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,8.562646,8.562646,0,-1,0,8.562646,0,0,1.776357E-15,0,0,9.013311,8.562646,0,0,272.6931,73.33443,0,9.013311,-9.013311,151.8006,36.14293,0.09606013,9.41891,0,0,73.33443
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,282.7079,64.32112,0,0,0,151.8006,36.14293,0.09606013,0,0,0,64.32112
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,44.19598,44.19598,0,-1,0,44.19598,0,0,7.105427E-15,0,0,46.52209,44.19598,0,0,282.7079,64.32112,0,46.52209,-46.52209,102.762,24.46709,0.09606013,48.61558,0,0,64.32112
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,29.64767,16.90908,0,-1,0,16.90908,0,0,12.73859,15.70336,0,17.79903,16.90908,0,0,334.3991,17.79903,0,17.79903,-17.79903,84.00017,20,0.09606013,32.61244,0,0,17.79903
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,21.11373,21.11373,81,0,22.761,21.11373,0,0,0,0,0,0,0,59.88627,56.89196,354.1758,0,56.89196,0,56.89196,137.9726,32.85056,0.09617657,23.22511,0,81,0
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,42.47012,42.47012,81,0,22.761,42.47012,0,0,0,0,0,0,0,38.52988,36.60339,297.2838,51.20276,36.60339,0,36.60339,172.6976,41.1184,0.09625141,46.71713,0,81,51.20276
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16007,0.04251509,4.659654,44.21948,44.21948,81,0,22.761,44.21948,10.53756,0,0,0,4.659654,0,0,36.78052,34.94149,260.6805,84.14581,39.60115,0,39.60115,210.2666,50.06337,0.09633096,48.64143,3.727723,81,88.80546
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.3877,0.1916101,21.00047,24.17512,24.17512,81,0,22.761,24.17512,86.86808,0,0,0,21.00047,0,0,56.82488,53.98363,221.0793,119.7868,74.9841,0,74.9841,281.4027,67.00052,0.09643172,26.59264,16.80037,81,140.7873
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02814,0.344983,37.81013,0,0,0,-1,0,0,0,0,0,0,37.81013,0,0,0,0,146.0952,187.2725,37.81013,0,37.81013,317.2726,75.54094,0.09639445,0,30.2481,0,225.0827
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64361,0.4111212,45.05889,45.57909,45.57909,0,-1,0,45.57909,98.85867,0,0,0,45.05889,47.978,45.57909,0,0,108.2851,221.3016,0,2.919105,-2.919105,314.1956,74.80832,0.09639445,50.137,36.04711,0,266.3605
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80925,0.615806,67.49235,31.32531,31.32531,0,-1,0,31.32531,215.4563,0,0,0,67.49235,32.97401,31.32531,0,0,111.5285,218.3825,34.51833,0,34.51833,346.9425,82.6052,0.09636045,34.45784,53.99387,0,285.8749
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43018,0.5119388,56.10849,0,0,0,-1,0,0,0,0,0,0,56.10849,0,0,0,0,77.01021,249.449,56.10849,0,56.10849,400.1717,95.27879,0.09630524,0,44.88679,0,305.5575
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05286,0.5462531,59.86934,21.11104,21.11104,0,-1,0,21.11104,283.5926,16.74548,0,0,59.86934,22.22214,21.11104,0,0,20.90172,299.9467,20.90172,0,20.90172,420.0009,100,0.09628468,23.22214,47.89547,0,359.816
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84944,0.6356097,69.66283,36.87745,36.87745,0,-1,0,36.87745,188.9036,30.84446,0,0,69.66283,38.81836,36.87745,0,0,0,318.7582,0,0,0,420.0009,100,0.09628468,40.56519,55.73026,0,388.4211
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59043,0.4370309,47.89859,33.21154,33.21154,0,-1,0,33.21154,144.2227,12.93907,0,0,47.89859,34.95951,33.21154,0,0,0,318.7582,0,0,0,420.0009,100,0.09628468,36.53269,38.31887,0,366.6568
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09785,0.3120285,34.19832,39.78477,39.78477,0,-1,0,39.78477,85.95833,0,0,0,34.19832,41.8787,39.78477,0,0,0,318.7582,0,7.680382,-7.680382,411.905,98.07243,0.09628468,43.76324,27.35866,0,352.9565
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93338,0.1167579,12.79666,66.17151,66.17151,0,-1,0,66.17151,19.33863,0,1.421085E-14,4.088659,12.79666,69.65422,66.17151,0,0,8.533758,311.0779,0,56.85756,-56.85756,351.9719,83.80266,0.09628468,72.78866,10.23733,0,323.8745
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,62.20202,62.20202,0,-1,0,62.20202,0,0,7.105427E-15,0,0,65.47581,62.20202,0,0,71.70882,254.2203,0,65.47581,-65.47581,282.9543,67.36994,0.09628468,68.42222,0,0,254.2203
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,85.06776,68.7,0,-1,0,68.7,0,0,16.36777,24.87454,0,72.31579,68.7,0,0,144.4597,188.7445,0,72.31579,-72.31579,206.7268,49.22057,0.09628468,93.57455,0,0,188.7445
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,21.84501,21.84501,0,-1,0,21.84501,0,0,3.552714E-15,0,0,22.99474,21.84501,0,0,224.8106,116.4287,0,22.99474,-22.99474,182.4882,43.44949,0.09628468,24.0295,0,0,116.4287
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,27.33945,27.33945,0,-1,0,27.33945,0,0,0,0,0,28.77837,27.33945,0,0,250.3603,93.43395,0,28.77837,-28.77837,152.1531,36.22686,0.09628468,30.07339,0,0,93.43395
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,32.82805,32.82805,0,-1,0,32.82805,0,0,7.105427E-15,0,0,34.55585,32.82805,0,0,282.3363,64.65558,0,34.55585,-34.55585,115.7281,27.55425,0.09628468,36.11086,0,0,64.65558
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,11.88095,11.88095,0,-1,0,11.88095,0,0,1.776357E-15,0,0,12.50626,11.88095,0,0,320.7317,30.09974,0,12.50626,-12.50626,102.5453,24.4155,0.09628468,13.06904,0,0,30.09974
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,9.428131,9.428131,0,-1,0,9.428131,0,0,1.776357E-15,0,0,9.924348,9.428131,0,0,334.6275,17.59348,0,9.924348,-9.924348,92.08414,21.92475,0.09628468,10.37094,0,0,17.59348
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,345.6545,7.669127,0,0,0,92.08414,21.92475,0.09628468,0,0,0,7.669127
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,11.35733,7.28567,0,-1,0,7.28567,0,0,4.071663,5.207396,0,7.669127,7.28567,0,0,345.6545,7.669127,0,7.669127,-7.669127,84.00017,20,0.09628468,12.49307,0,0,7.669127
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09628468,0,0,0,0
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,10.4348,0,0,-1,0,0,0,0,10.4348,11.47828,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09628468,11.47828,0,0,0
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09628468,0,0,0,0
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,28.65167,28.65167,81,0,22.761,28.65167,0,0,0,0,0,0,0,52.34833,49.73091,354.1758,0,49.73091,0,49.73091,131.179,31.23305,0.09638599,31.51684,0,81,0
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25175,0.1582322,17.34225,31.76462,31.76462,81,0,22.761,31.76462,54.59614,0,0,0,17.34225,0,0,49.23539,46.77362,304.4449,44.75782,64.11587,0,64.11587,192.0047,45.71532,0.09649713,34.94108,13.8738,81,62.10007
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49624,0.4799897,52.60687,26.49319,26.49319,81,0,22.761,26.49319,198.5675,-7.105427E-15,0,0,52.60687,0,0,54.50681,51.78147,240.329,102.4621,104.3883,0,104.3883,291.0362,69.29419,0.09656849,29.14251,42.08549,81,155.069
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15672,0.7714449,84.55035,14.21519,14.21519,0,-1,0,14.21519,594.7888,0,0,0,84.55035,14.96336,14.21519,0,0,135.9407,196.4116,69.587,0,69.587,357.0522,85.01226,0.09650008,15.63671,67.64029,0,280.962
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79726,0.865495,94.85825,18.08366,18.08366,0,-1,0,18.08366,524.5524,9.469129,0,0,94.85825,19.03543,18.08366,0,0,66.35369,259.0399,66.35369,0,66.35369,420.0009,100,0.09643494,19.89202,75.8866,0,353.8982
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98713,0.8746098,95.85723,0,0,0,-1,0,0,0,95.85723,0,0,95.85723,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09643494,0,76.68578,0,414.6154
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58607,0.7408476,81.19689,40.18011,40.18011,0,-1,0,40.18011,202.0823,38.90204,0,0,81.19689,42.29485,40.18011,0,0,0,318.7582,0,0,0,420.0009,100,0.09643494,44.19812,64.95752,0,399.9551
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13087,0.8754449,95.94877,0,0,0,-1,0,0,0,95.94877,0,0,95.94877,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09643494,0,76.75901,0,414.707
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86813,0.8560551,93.82364,28.38495,28.38495,0,-1,0,28.38495,330.5401,63.94475,0,0,93.82364,29.87889,28.38495,0,0,0,318.7582,0,0,0,420.0009,100,0.09643494,31.22344,75.05891,0,412.5819
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57312,0.6536748,71.64275,0.1586708,0.1586708,0,-1,0,0.1586708,45151.82,71.47573,0,0,71.64275,0.1670219,0.1586708,0,0,0,318.7582,0,0,0,420.0009,100,0.09643494,0.1745379,57.3142,0,390.401
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05637,0.2944318,32.26973,17.07335,17.07335,0,-1,0,17.07335,189.0065,14.29778,0,0,32.26973,17.97194,17.07335,0,0,0,318.7582,0,0,0,420.0009,100,0.09643494,18.78068,25.81578,0,351.028
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87336,0.1355035,14.85118,0,0,0,-1,0,0,0,14.85118,0,0,14.85118,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09643494,0,11.88094,0,333.6094
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,12.36464,12.36464,0,-1,0,12.36464,0,0,1.776357E-15,0,0,13.01541,12.36464,0,0,0,318.7582,0,13.01541,-13.01541,406.2814,96.73347,0.09643494,13.6011,0,0,318.7582
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.46157,305.7428,0,0,0,406.2814,96.73347,0.09643494,0,0,0,305.7428
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,20.26303,20.26303,0,-1,0,20.26303,0,0,0,0,0,21.3295,20.26303,0,0,14.46157,305.7428,0,21.3295,-21.3295,383.7981,91.38033,0.09643494,22.28933,0,0,305.7428
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,30.1606,30.1606,0,-1,0,30.1606,0,0,0,0,0,31.748,30.1606,0,0,38.16101,284.4133,0,31.748,-31.748,350.3328,83.41241,0.09643494,33.17666,0,0,284.4133
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,16.48935,16.48935,0,-1,0,16.48935,0,0,3.552714E-15,0,0,17.35721,16.48935,0,0,73.43657,252.6653,0,17.35721,-17.35721,332.0367,79.0562,0.09643494,18.13828,0,0,252.6653
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,9.780674,9.780674,0,-1,0,9.780674,0,0,0,0,0,10.29545,9.780674,0,0,92.72235,235.3081,0,10.29545,-10.29545,321.1843,76.47231,0.09643494,10.75874,0,0,235.3081
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,10.65092,10.65092,0,-1,0,10.65092,0,0,0,0,0,11.21149,10.65092,0,0,104.1617,225.0127,0,11.21149,-11.21149,309.3664,73.65852,0.09643494,11.71601,0,0,225.0127
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,8.084208,8.084208,0,-1,0,8.084208,0,0,1.776357E-15,0,0,8.509692,8.084208,0,0,116.6189,213.8012,0,8.509692,-8.509692,300.3964,71.5228,0.09643494,8.892628,0,0,213.8012
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,41.02252,41.02252,0,-1,0,41.02252,0,0,0,0,0,43.1816,41.02252,0,0,126.0742,205.2915,0,43.1816,-43.1816,254.879,60.68535,0.09643494,45.12477,0,0,205.2915
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,33.50848,33.50848,0,-1,0,33.50848,0,0,7.105427E-15,0,0,35.27208,33.50848,0,0,174.0537,162.1099,0,35.27208,-35.27208,217.6989,51.83298,0.09643494,36.85932,0,0,162.1099
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,213.2449,126.8378,0,0,0,217.6989,51.83298,0.09643494,0,0,0,126.8378
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,213.2449,126.8378,0,0,0,217.6989,51.83298,0.09643494,0,0,0,126.8378
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,8.110839,8.110839,0,0,0,8.110839,0,0,1.776357E-15,0,0,8.537725,8.110839,0,0,213.2449,126.8378,0,8.537725,-8.537725,208.6994,49.69024,0.09643494,8.921923,0,0,126.8378
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34505,0.08479249,9.293258,87.01574,87.01574,20.25,0,7.39125,87.01574,10.67997,0,0,0,9.293258,70.27973,66.76574,0,0,222.7313,118.3001,0,60.98647,-60.98647,144.414,34.38422,0.09643494,95.71732,7.434606,81,127.5933
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60573,0.2546839,27.91336,0,0,72.31579,0,20.56389,0,0,0,0,0,27.91336,0,0,72.31579,68.7,290.494,57.31361,96.61336,0,96.61336,236.0695,56.20691,0.096489,0,22.33069,81,85.22697
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28529,0.2513729,27.55047,0.467431,0.467431,0,-1,0,0.467431,5894.019,0,0,0,27.55047,0.4920326,0.467431,0,0,193.8807,144.2656,27.05844,0,27.05844,261.7394,62.31878,0.09646247,0.514174,22.04038,0,171.8161
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94935,0.3253888,35.66262,40.32988,40.32988,0,-1,0,40.32988,88.42728,0,7.105427E-15,0,35.66262,42.4525,40.32988,0,0,166.8222,168.6182,0,6.789886,-6.789886,254.5822,60.61469,0.09646247,44.36287,28.53009,0,204.2808
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16085,0.6613382,72.48267,7.42197,7.42197,0,-1,0,7.42197,976.5961,0,0,0,72.48267,7.8126,7.42197,0,0,174.3665,161.8283,64.67007,0,64.67007,315.9336,75.22215,0.09639913,8.164167,57.98614,0,234.311
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.7358,0.6160128,67.515,17.22179,17.22179,0,-1,0,17.22179,392.0324,0,0,0,67.515,18.1282,17.22179,0,0,109.6965,220.0314,49.3868,0,49.3868,362.7861,86.37746,0.09635081,18.94397,54.012,0,287.5464
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20345,0.9200255,100.8348,22.26594,22.26594,0,-1,0,22.26594,452.8657,17.0873,0,0,100.8348,23.43783,22.26594,0,0,60.30967,264.4795,60.30967,0,60.30967,420.0009,100,0.09629187,24.49253,80.66784,0,365.3143
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88239,0.7120214,78.03754,0,0,0,-1,0,0,0,78.03754,0,0,78.03754,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09629187,0,62.43003,0,396.7958
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.5521,0.6982048,76.52324,8.093096,8.093096,0,-1,0,8.093096,945.5373,68.00419,0,0,76.52324,8.519048,8.093096,0,0,0,318.7582,0,0,0,420.0009,100,0.09629187,8.902405,61.21859,0,395.2815
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01176,0.4597192,50.38523,17.33651,17.33651,0,-1,0,17.33651,290.6307,32.13627,0,0,50.38523,18.24896,17.33651,0,0,0,318.7582,0,0,0,420.0009,100,0.09629187,19.07016,40.30819,0,369.1435
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81068,0.1521931,16.68036,0,0,0,-1,0,0,0,16.68036,0,0,16.68036,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09629187,0,13.34429,0,335.4386
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,13.21845,13.21845,0,-1,0,13.21845,0,0,1.776357E-15,0,0,13.91415,13.21845,0,0,0,318.7582,0,13.91415,-13.91415,405.334,96.50791,0.09629187,14.54029,0,0,318.7582
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,51.74939,51.74939,0,-1,0,51.74939,0,0,7.105427E-15,0,0,54.47304,51.74939,0,0,15.46017,304.8441,0,54.47304,-54.47304,347.9144,82.8366,0.09629187,56.92432,0,0,304.8441
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,75.98577,250.371,0,0,0,347.9144,82.8366,0.09629187,0,0,0,250.371
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,21.62299,21.62299,0,-1,0,21.62299,0,0,3.552714E-15,0,0,22.76104,21.62299,0,0,75.98577,250.371,0,22.76104,-22.76104,323.9221,77.12417,0.09629187,23.78529,0,0,250.371
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,18.11478,18.11478,0,-1,0,18.11478,0,0,3.552714E-15,0,0,19.06819,18.11478,0,0,101.2758,227.61,0,19.06819,-19.06819,303.8225,72.33855,0.09629187,19.92625,0,0,227.61
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,122.4627,208.5418,0,0,0,303.8225,72.33855,0.09629187,0,0,0,208.5418
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,35.80275,35.80275,0,-1,0,35.80275,0,0,0,0,0,37.68711,35.80275,0,0,122.4627,208.5418,0,37.68711,-37.68711,264.0968,62.88007,0.09629187,39.38303,0,0,208.5418
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,36.74881,36.74881,0,-1,0,36.74881,0,0,7.105427E-15,0,0,38.68296,36.74881,0,0,164.3372,170.8547,0,38.68296,-38.68296,223.3214,53.17166,0.09629187,40.42369,0,0,170.8547
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,34.62943,34.62943,0,-1,0,34.62943,0,0,0,0,0,36.45203,34.62943,0,0,207.3183,132.1717,0,36.45203,-36.45203,184.8976,44.02315,0.09629187,38.09237,0,0,132.1717
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,247.8206,95.7197,0,0,0,184.8976,44.02315,0.09629187,0,0,0,95.7197
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,247.8206,95.7197,0,0,0,184.8976,44.02315,0.09629187,0,0,0,95.7197
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,59.81421,59.81421,0,0,0,59.81421,0,0,0,0,0,62.96232,59.81421,0,0,247.8206,95.7197,0,62.96232,-62.96232,118.5295,28.22125,0.09629187,65.79562,0,0,95.7197
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,9.561149,9.561149,0,0,0,9.561149,0,0,1.776357E-15,0,0,10.06437,9.561149,0,0,317.7787,32.75739,0,10.06437,-10.06437,107.9207,25.69536,0.09629187,10.51726,0,0,32.75739
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.43988,0.2816039,30.86378,0,0,0,0,0,0,0,0,0,0,30.86378,0,0,0,0,328.9613,22.69302,30.86378,0,30.86378,137.2007,32.66676,0.09626174,0,24.69103,0,53.5568
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71607,0.4688266,51.38339,3.363079,3.363079,0,0,0,3.363079,1527.868,0,0,0,51.38339,3.540083,3.363079,0,0,298.0976,50.47042,47.84331,0,47.84331,182.5888,43.47344,0.09621506,3.699387,41.10672,0,101.8538
