Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41373,0.8591192,94.15946,8.28118,8.28118,0,-1,0,8.28118,1137.029,0,0,0,94.15946,8.717032,8.28118,0,0,250.2542,93.5294,85.44243,0,85.44243,263.6466,62.77288,0.09613182,9.109299,75.32757,0,187.6889
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.09976,0.9341952,102.3878,46.16375,46.16375,0,-1,0,46.16375,221.7926,0,0,0,102.3878,48.59342,46.16375,0,0,164.8118,170.4276,53.79437,0,53.79437,314.6805,74.92377,0.09607948,50.78012,81.91023,0,272.8154
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33035,0.7721989,84.633,0,0,0,-1,0,0,0,0,0,0,84.633,0,0,0,0,111.0175,218.8425,84.633,0,84.633,394.9703,94.04037,0.09599726,0,67.7064,0,303.4755
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87934,0.5614019,61.52965,12.33346,12.33346,0,-1,0,12.33346,498.8841,22.16261,0,0,61.52965,12.98259,12.33346,0,0,26.38446,295.0122,26.38446,0,26.38446,420.0009,100,0.09597166,13.5668,49.22372,0,356.5419
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27058,0.6161012,67.52469,23.38935,23.38935,0,-1,0,23.38935,288.6985,42.90432,0,0,67.52469,24.62037,23.38935,0,0,0,318.7582,0,0,0,420.0009,100,0.09597166,25.72828,54.01975,0,386.2829
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89219,0.6607143,72.41428,10.43606,10.43606,0,-1,0,10.43606,693.8851,61.42896,0,0,72.41428,10.98533,10.43606,0,0,0,318.7582,0,0,0,420.0009,100,0.09597166,11.47967,57.93143,0,391.1725
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52738,0.4661509,51.09015,65.50343,65.50343,0,-1,0,65.50343,77.99615,0,0,3.353766,51.09015,68.95097,65.50343,0,0,0,318.7582,0,17.86083,-17.86083,401.1739,95.5174,0.09597166,72.05376,40.87212,0,369.8484
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96402,0.2044819,22.41122,5.89173,5.89173,0,-1,0,5.89173,380.3843,0,0,0,22.41122,6.201821,5.89173,0,0,19.84537,300.8974,16.2094,0,16.2094,416.5515,99.17872,0.09595593,6.480904,17.92898,0,323.3086
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,17.67625,23.10464,23.10464,0,-1,0,23.10464,76.50521,0,0,0,17.67625,24.32067,23.10464,0,0,3.635967,315.4859,0,6.64442,-6.64442,409.5476,97.51115,0.09595593,25.4151,14.141,0,333.1621
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,41.77231,41.77231,0,-1,0,41.77231,0,0,0,0,0,43.97086,41.77231,0,0,11.01866,308.8414,0,43.97086,-43.97086,363.1983,86.47561,0.09595593,45.94954,0,0,308.8414
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,26.48103,26.48103,0,-1,0,26.48103,0,0,3.552714E-15,0,0,27.87476,26.48103,0,0,59.87516,264.8706,0,27.87476,-27.87476,333.8157,79.47977,0.09595593,29.12913,0,0,264.8706
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,8.916664,8.916664,0,-1,0,8.916664,0,0,0,0,0,9.385962,8.916664,0,0,90.84712,236.9958,0,9.385962,-9.385962,323.922,77.12414,0.09595593,9.808331,0,0,236.9958
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,25.06927,25.06927,0,-1,0,25.06927,0,0,3.552714E-15,0,0,26.38871,25.06927,0,0,101.276,227.6098,0,26.38871,-26.38871,296.1059,70.50126,0.09595593,27.5762,0,0,227.6098
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,24.72748,24.72748,0,-1,0,24.72748,0,0,0,0,0,26.02892,24.72748,0,0,130.5968,201.2211,0,26.02892,-26.02892,268.669,63.96868,0.09595593,27.20023,0,0,201.2211
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,24.79828,24.79828,0,-1,0,24.79828,0,0,3.552714E-15,0,0,26.10345,24.79828,0,0,159.5178,175.1922,0,26.10345,-26.10345,241.1535,57.41739,0.09595593,27.27811,0,0,175.1922
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,188.5216,149.0888,0,0,0,241.1535,57.41739,0.09595593,0,0,0,149.0888
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,43.32232,43.32232,0,-1,0,43.32232,0,0,7.105427E-15,0,0,45.60244,43.32232,0,0,188.5216,149.0888,0,45.60244,-45.60244,193.0843,45.97237,0.09595593,47.65455,0,0,149.0888
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,4.369737,4.369737,0,-1,0,4.369737,0,0,0,0,0,4.599723,4.369737,0,0,239.191,103.4863,0,4.599723,-4.599723,188.2358,44.81796,0.09595593,4.806711,0,0,103.4863
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,2.799245,2.799245,0,-1,0,2.799245,0,0,4.440892E-16,0,0,2.946573,2.799245,0,0,244.3018,98.8866,0,2.946573,-2.946573,185.1298,44.07845,0.09595593,3.079169,0,0,98.8866
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,41.11726,41.11726,0,-1,0,41.11726,0,0,7.105427E-15,0,0,43.28133,41.11726,0,0,247.5758,95.94003,0,43.28133,-43.28133,139.5073,33.21596,0.09595593,45.22898,0,0,95.94003
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,4.181362,4.181362,0,0,0,4.181362,0,0,0,0,0,4.401433,4.181362,0,0,295.6661,52.65871,0,4.401433,-4.401433,134.8678,32.11132,0.09595593,4.599498,0,0,52.65871
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,300.5566,48.25727,0,0,0,134.8678,32.11132,0.09595593,0,0,0,48.25727
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,15.36078,34.43555,34.43555,0,0,0,34.43555,44.60733,0,0,0,15.36078,36.24796,34.43555,0,0,300.5566,48.25727,0,20.88717,-20.88717,112.8508,26.86918,0.09595593,37.87911,12.28863,0,63.61806
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,15.66776,31.30779,31.30779,81,0,22.761,31.30779,50.04429,0,0,0,15.66776,0,0,49.69221,47.2076,323.7646,27.3701,62.87536,0,62.87536,172.4996,41.07125,0.09606749,34.43856,12.53421,81,43.03786
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,19.10761,0,0,0,-1,0,0,0,0,0,0,19.10761,0,0,0,0,260.8892,83.95793,19.10761,0,19.10761,190.6267,45.38721,0.09604895,0,15.28609,0,103.0655
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,24.59145,28.0141,28.0141,0,-1,0,28.0141,87.78239,0,0,0,24.59145,29.48853,28.0141,0,0,241.7816,101.1548,0,4.897079,-4.897079,185.4647,44.15817,0.09604895,30.81552,19.67316,0,125.7462
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,62.65602,39.33683,39.33683,0,-1,0,39.33683,159.2808,0,0,0,62.65602,41.40719,39.33683,0,0,247.2228,96.25771,21.24884,0,21.24884,205.6231,48.95779,0.09602834,43.27051,50.12482,0,158.9137
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,66.24376,7.165146,7.165146,0,-1,0,7.165146,924.5277,0,0,0,66.24376,7.542259,7.165146,0,0,225.974,115.3817,58.7015,0,58.7015,261.3123,62.21708,0.09597147,7.88166,52.99501,0,181.6254
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,50.88329,61.95529,61.95529,0,-1,0,61.95529,82.12904,0,0,0,50.88329,65.21609,61.95529,0,0,167.2725,168.213,0,14.33281,-14.33281,246.2041,58.61992,0.09597147,68.15083,40.70663,0,219.0963
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,94.23491,38.33999,38.33999,0,-1,0,38.33999,245.7875,0,0,0,94.23491,40.35789,38.33999,0,0,183.1978,153.8802,53.87702,0,53.87702,297.3164,70.78947,0.09591932,42.17399,75.38792,0,248.1151
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,38.51266,27.5764,27.5764,0,-1,0,27.5764,139.658,0,0,0,38.51266,29.02779,27.5764,0,0,129.3208,202.3695,9.48487,0,9.48487,306.3145,72.93188,0.09591014,30.33404,30.81013,0,240.8822
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,33.97274,18.9676,18.9676,0,-1,0,18.9676,179.1093,0,0,0,33.97274,19.9659,18.9676,0,0,119.8359,210.9059,14.00684,0,14.00684,319.6026,76.0957,0.09589659,20.86436,27.17819,0,244.8786
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,13.14214,21.47532,21.47532,0,-1,0,21.47532,61.1965,0,3.552714E-15,0,13.14214,22.60559,21.47532,0,0,105.8291,223.5121,0,9.463453,-9.463453,309.6272,73.72062,0.09589659,23.62285,10.51371,0,236.6542
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,53.59414,53.59414,0,-1,0,53.59414,0,0,7.105427E-15,0,0,56.41488,53.59414,0,0,116.344,214.0486,0,56.41488,-56.41488,250.1607,59.56195,0.09589659,58.95355,0,0,214.0486
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,13.93236,13.93236,0,-1,0,13.93236,0,0,0,0,0,14.66564,13.93236,0,0,179.0272,157.6337,0,14.66564,-14.66564,234.7018,55.88126,0.09589659,15.32559,0,0,157.6337
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,51.16391,51.16391,0,-1,0,51.16391,0,0,0,0,0,53.85675,51.16391,0,0,195.3224,142.9681,0,53.85675,-53.85675,177.9318,42.36462,0.09589659,56.2803,0,0,142.9681
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,2.306085,2.306085,0,-1,0,2.306085,0,0,4.440892E-16,0,0,2.427458,2.306085,0,0,255.1632,89.11134,0,2.427458,-2.427458,175.373,41.75539,0.09589659,2.536694,0,0,89.11134
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,10.89726,10.89726,0,-1,0,10.89726,0,0,1.776357E-15,0,0,11.4708,10.89726,0,0,257.8604,86.68388,0,11.4708,-11.4708,163.2817,38.87652,0.09589659,11.98698,0,0,86.68388
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,270.6057,75.21308,0,0,0,163.2817,38.87652,0.09589659,0,0,0,75.21308
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,2.163113,2.163113,0,-1,0,2.163113,0,0,0,0,0,2.276961,2.163113,0,0,270.6057,75.21308,0,2.276961,-2.276961,160.8816,38.30507,0.09589659,2.379425,0,0,75.21308
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,28.98515,28.98515,0,-1,0,28.98515,0,0,3.552714E-15,0,0,30.51068,28.98515,0,0,273.1357,72.93612,0,30.51068,-30.51068,128.7205,30.64768,0.09589659,31.88367,0,0,72.93612
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,11.01771,11.01771,0,-1,0,11.01771,0,0,1.776357E-15,0,0,11.59759,11.01771,0,0,307.0364,42.42544,0,11.59759,-11.59759,116.4956,27.73699,0.09589659,12.11948,0,0,42.42544
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,17.60294,17.60294,0,-1,0,17.60294,0,0,0,0,0,18.52941,17.60294,0,0,319.9226,30.82785,0,18.52941,-18.52941,96.96386,23.08659,0.09589659,19.36324,0,0,30.82785
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,25.18182,11.68352,0,-1,0,11.68352,0,0,13.4983,16.01648,0,12.29844,11.68352,0,0,340.5109,12.29844,0,12.29844,-12.29844,84.00017,20,0.09589659,27.7,0,0,12.29844
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,17.98399,17.98399,81,0,22.761,17.98399,0,0,0,0,0,0,0,63.01601,59.86521,354.1758,0,59.86521,0,59.86521,140.7933,33.52214,0.09601083,19.78239,0,81,0
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,294.3106,53.87868,68.7,0,68.7,205.9678,49.03986,0.0960918,0,0,81,53.87868
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,26.09551,28.31039,28.31039,81,0,22.761,28.31039,92.17642,0,0,0,26.09551,0,0,52.68961,50.05513,225.6106,115.7087,76.15063,0,76.15063,278.2107,66.2405,0.09619001,31.14143,20.87641,81,141.8042
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,50.75237,92.73177,92.73177,81,0,22.761,92.73177,54.7303,0,0,0,50.75237,12.34923,11.73177,0,0,149.46,184.2443,38.40314,0,38.40314,314.6431,74.91487,0.096256,102.0049,40.6019,81,234.9966
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,88.37988,38.32413,38.32413,0,-1,0,38.32413,230.6116,0,0,0,88.37988,40.34119,38.32413,0,0,111.0568,218.8071,48.03869,0,48.03869,360.2166,85.76569,0.09620952,42.15654,70.7039,0,307.187
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,102.0899,5.548999,5.548999,0,-1,0,5.548999,1839.789,33.23071,0,0,102.0899,5.841052,5.548999,0,0,63.01813,262.0419,63.01813,0,63.01813,420.0009,100,0.0961486,6.103899,81.67191,0,364.1318
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,107.2502,15.14284,15.14284,0,-1,0,15.14284,708.2563,91.31031,0,0,107.2502,15.93984,15.14284,0,0,0,318.7582,0,0,0,420.0009,100,0.0961486,16.65713,85.80012,0,426.0084
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,101.3261,17.25816,17.25816,0,-1,0,17.25816,587.1201,83.15963,0,0,101.3261,18.16648,17.25816,0,0,0,318.7582,0,0,0,420.0009,100,0.0961486,18.98397,81.06089,0,420.0844
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,108.489,18.40044,18.40044,0,-1,0,18.40044,589.6002,89.12016,0,0,108.489,19.36889,18.40044,0,0,0,318.7582,0,0,0,420.0009,100,0.0961486,20.24049,86.79124,0,427.2473
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,81.03363,0,0,0,-1,0,0,0,81.03363,0,0,81.03363,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.0961486,0,64.8269,0,399.7919
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,73.05036,19.73977,19.73977,0,-1,0,19.73977,370.0669,52.27166,0,0,73.05036,20.77871,19.73977,0,0,0,318.7582,0,0,0,420.0009,100,0.0961486,21.71375,58.44029,0,391.8086
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,47.00983,0,0,0,-1,0,0,0,47.00983,0,0,47.00983,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.0961486,0,37.60786,0,365.7681
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,14.07772,9.216132,9.216132,0,-1,0,9.216132,152.7509,4.376532,0,0,14.07772,9.701192,9.216132,0,0,0,318.7582,0,0,0,420.0009,100,0.0961486,10.13775,11.26218,0,332.8359
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,20.44757,20.44757,0,-1,0,20.44757,0,0,0,0,0,21.52375,20.44757,0,0,0,318.7582,0,21.52375,-21.52375,397.3128,94.5981,0.0961486,22.49232,0,0,318.7582
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.91528,297.2345,0,0,0,397.3128,94.5981,0.0961486,0,0,0,297.2345
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.91528,297.2345,0,0,0,397.3128,94.5981,0.0961486,0,0,0,297.2345
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,47.25471,47.25471,0,-1,0,47.25471,0,0,7.105427E-15,0,0,49.7418,47.25471,0,0,23.91528,297.2345,0,49.7418,-49.7418,344.8803,82.1142,0.0961486,51.98018,0,0,297.2345
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,16.99403,16.99403,0,-1,0,16.99403,0,0,3.552714E-15,0,0,17.88846,16.99403,0,0,79.18395,247.4927,0,17.88846,-17.88846,326.0243,77.62466,0.0961486,18.69344,0,0,247.4927
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,99.06001,229.6042,0,0,0,326.0243,77.62466,0.0961486,0,0,0,229.6042
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,35.71002,35.71002,0,-1,0,35.71002,0,0,0,0,0,37.58949,35.71002,0,0,99.06001,229.6042,0,37.58949,-37.58949,286.4015,68.19069,0.0961486,39.28102,0,0,229.6042
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,44.5542,44.5542,0,-1,0,44.5542,0,0,7.105427E-15,0,0,46.89915,44.5542,0,0,140.8261,192.0147,0,46.89915,-46.89915,236.9654,56.42022,0.0961486,49.00961,0,0,192.0147
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,5.11298,5.11298,0,-1,0,5.11298,0,0,0,0,0,5.382084,5.11298,0,0,192.9363,145.1156,0,5.382084,-5.382084,231.2922,55.06946,0.0961486,5.624278,0,0,145.1156
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,3.859218,3.859218,0,-1,0,3.859218,0,0,8.881784E-16,0,0,4.062335,3.859218,0,0,198.9164,139.7335,0,4.062335,-4.062335,227.0101,54.04992,0.0961486,4.24514,0,0,139.7335
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,8.702672,8.702672,0,-1,0,8.702672,0,0,0,0,0,9.160707,8.702672,0,0,203.4301,135.6711,0,9.160707,-9.160707,217.3539,51.75082,0.0961486,9.572939,0,0,135.6711
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,14.56182,14.56182,0,0,0,14.56182,0,0,1.776357E-15,0,0,15.32823,14.56182,0,0,213.6087,126.5104,0,15.32823,-15.32823,201.1965,47.90384,0.0961486,16.018,0,0,126.5104
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,7.942016,7.942016,0,0,0,7.942016,0,0,1.776357E-15,0,0,8.360017,7.942016,0,0,230.64,111.1822,0,8.360017,-8.360017,192.3843,45.80569,0.0961486,8.736217,0,0,111.1822
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,15.93595,47.06517,47.06517,0,0,0,47.06517,33.85932,0,0,0,15.93595,49.54229,47.06517,0,0,239.9289,102.8222,0,33.60634,-33.60634,156.9601,37.37137,0.0961486,51.77169,12.74876,0,118.7581
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,22.69606,35.02926,35.02926,0,0,0,35.02926,64.79173,0,7.105427E-15,0,22.69606,36.87291,35.02926,0,0,277.2693,69.21585,0,14.17684,-14.17684,142.0164,33.81335,0.0961486,38.53219,18.15685,0,91.91191
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,39.25403,26.49961,26.49961,0,-1,0,26.49961,148.1306,0,0,0,39.25403,27.89433,26.49961,0,0,293.0214,55.03901,11.3597,0,11.3597,152.7931,36.37925,0.09613763,29.14957,31.40322,0,94.29304
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,82.1486,45.16332,45.16332,0,-1,0,45.16332,181.8923,0,0,0,82.1486,47.54034,45.16332,0,0,281.6617,65.26274,34.60825,0,34.60825,185.6254,44.19644,0.09610422,49.67965,65.71887,0,147.4113
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,94.22011,11.99355,11.99355,0,-1,0,11.99355,785.5897,0,0,0,94.22011,12.62479,11.99355,0,0,247.0534,96.41017,81.59531,0,81.59531,263.0335,62.6269,0.09602553,13.19291,75.37608,0,190.6303
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,88.88358,2.701824,2.701824,0,-1,0,2.701824,3289.762,0,0,0,88.88358,2.844025,2.701824,0,0,165.4581,169.8459,86.03955,0,86.03955,344.6578,82.06122,0.09594271,2.972006,71.10686,0,258.7295
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,105.0143,32.71441,32.71441,0,-1,0,32.71441,321.0031,0,0,0,105.0143,34.43622,32.71441,0,0,79.41853,247.2815,70.57804,0,70.57804,411.614,98.00314,0.09587486,35.98585,84.01141,0,352.2958
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,88.89349,2.932674,2.932674,0,-1,0,2.932674,3031.141,76.96598,0,0,88.89349,3.087025,2.932674,0,0,8.840487,310.8018,8.840487,0,8.840487,420.0009,100,0.09586637,3.225941,71.11479,0,399.6953
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,49.0443,11.88203,11.88203,0,-1,0,11.88203,412.7602,36.5369,0,0,49.0443,12.5074,11.88203,0,0,0,318.7582,0,0,0,420.0009,100,0.09586637,13.07023,39.23544,0,367.8025
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,36.42178,0,0,0,-1,0,0,0,36.42178,0,0,36.42178,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09586637,0,29.13742,0,355.18
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,15.50765,25.98843,25.98843,0,-1,0,25.98843,59.67135,0,3.552714E-15,0,15.50765,27.35624,25.98843,0,0,0,318.7582,0,11.84859,-11.84859,407.5113,97.02631,0.09586637,28.58727,12.40612,0,334.2659
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.1651,306.9096,0,0,0,407.5113,97.02631,0.09586637,0,0,0,306.9096
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,56.19891,56.19891,0,-1,0,56.19891,0,0,7.105427E-15,0,0,59.15674,56.19891,0,0,13.1651,306.9096,0,59.15674,-59.15674,345.1546,82.17951,0.09586637,61.81879,0,0,306.9096
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,47.26566,47.26566,0,-1,0,47.26566,0,0,0,0,0,49.75333,47.26566,0,0,78.89481,247.7529,0,49.75333,-49.75333,292.71,69.69273,0.09586637,51.99223,0,0,247.7529
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,40.14967,40.14967,0,-1,0,40.14967,0,0,7.105427E-15,0,0,42.26282,40.14967,0,0,134.1763,197.9996,0,42.26282,-42.26282,248.1611,59.08586,0.09586637,44.16464,0,0,197.9996
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,21.11916,21.11916,0,-1,0,21.11916,0,0,3.552714E-15,0,0,22.23069,21.11916,0,0,181.135,155.7367,0,22.23069,-22.23069,224.7279,53.50653,0.09586637,23.23108,0,0,155.7367
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,7.995825,7.995825,0,-1,0,7.995825,0,0,8.881784E-16,0,0,8.416658,7.995825,0,0,205.8358,133.506,0,8.416658,-8.416658,215.856,51.39417,0.09586637,8.795408,0,0,133.506
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,32.91099,32.91099,0,-1,0,32.91099,0,0,0,0,0,34.64315,32.91099,0,0,215.1876,125.0894,0,34.64315,-34.64315,179.3389,42.69965,0.09586637,36.20209,0,0,125.0894
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,253.68,90.44624,0,0,0,179.3389,42.69965,0.09586637,0,0,0,90.44624
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,20.69234,20.69234,0,-1,0,20.69234,0,0,0,0,0,21.78141,20.69234,0,0,253.68,90.44624,0,21.78141,-21.78141,156.3793,37.23308,0.09586637,22.76157,0,0,90.44624
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,46.32633,46.32633,0,-1,0,46.32633,0,0,0,0,0,48.76455,46.32633,0,0,277.8816,68.66483,0,48.76455,-48.76455,104.9769,24.99445,0.09586637,50.95896,0,0,68.66483
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,332.0644,19.90028,0,0,0,104.9769,24.99445,0.09586637,0,0,0,19.90028
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,10.66049,10.66049,0,0,0,10.66049,0,0,1.776357E-15,0,0,11.22157,10.66049,0,0,332.0644,19.90028,0,11.22157,-11.22157,93.14833,22.17813,0.09586637,11.72654,0,0,19.90028
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,29.68424,29.68424,21.43946,0,7.692184,29.68424,0,0,3.552714E-15,0,0,8.67871,8.244774,0,0,344.5328,8.67871,0,8.67871,-8.67871,84.00017,20,0.09586637,32.65266,0,81,8.67871
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,4.780837,0,0,72.31579,0,20.56389,0,0,0,0,0,4.780837,0,0,72.31579,68.7,354.1758,0,73.48083,0,73.48083,153.7102,36.5976,0.09594237,0,3.82467,81,4.780837
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,25.48371,22.64405,22.64405,81,0,22.761,22.64405,112.5404,0,0,0,25.48371,0,0,58.35595,55.43815,280.695,66.13275,80.92186,0,80.92186,230.4794,54.87595,0.09603553,24.90845,20.38697,81,91.61646
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,42.72754,41.44706,41.44706,0,-1,0,41.44706,103.0894,7.105427E-15,0,0,42.72754,43.62849,41.44706,0,0,199.7731,138.9624,0,0.9009461,-0.9009461,229.5298,54.64983,0.09603553,45.59177,34.18203,0,181.69
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,38.22228,0,0,0,-1,0,0,0,0,0,0,38.22228,0,0,0,0,200.7742,138.0615,38.22228,0,38.22228,265.7906,63.28335,0.09599882,0,30.57783,0,176.2838
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,52.91985,6.155505,6.155505,0,-1,0,6.155505,859.7158,0,0,0,52.91985,6.479479,6.155505,0,0,162.5519,172.4615,46.44038,0,46.44038,309.8478,73.77314,0.09595427,6.771056,42.33588,0,225.3814
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,45.36869,0,0,0,-1,0,0,0,0,0,0,45.36869,0,0,0,0,116.1115,214.2579,45.36869,0,45.36869,352.8883,84.02086,0.09591079,0,36.29495,0,259.6266
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,45.28615,0,0,0,-1,0,0,0,0,0,0,45.28615,0,0,0,0,70.74281,255.0897,45.28615,0,45.28615,395.8505,94.24994,0.09586742,0,36.22892,0,300.3759
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,24.33602,53.20879,53.20879,0,-1,0,53.20879,45.73685,0,0,0,24.33602,56.00925,53.20879,0,0,25.45666,295.8472,0,31.67323,-31.67323,362.464,86.30078,0.09586742,58.52967,19.46882,0,320.1833
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,43.57566,20.07157,20.07157,0,-1,0,20.07157,217.1015,0,0,0,43.57566,21.12796,20.07157,0,0,60.64914,264.174,22.4477,0,22.4477,383.7598,91.37119,0.09584594,22.07872,34.86053,0,307.7497
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,29.06815,20.935,20.935,0,-1,0,20.935,138.8495,0,0,0,29.06815,22.03684,20.935,0,0,38.20144,284.3769,7.031305,0,7.031305,390.4303,92.9594,0.09583921,23.0285,23.25452,0,313.4451
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,8.169801,36.77625,36.77625,0,-1,0,36.77625,22.21488,0,7.105427E-15,0,8.169801,38.71185,36.77625,0,0,31.17014,290.7051,0,30.54205,-30.54205,358.2361,85.29414,0.09583921,40.45388,6.535841,0,298.8749
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,9.52608,9.52608,0,-1,0,9.52608,0,0,1.776357E-15,0,0,10.02745,9.52608,0,0,65.10574,260.1631,0,10.02745,-10.02745,347.6663,82.77751,0.09583921,10.47869,0,0,260.1631
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,8.407523,8.407523,0,-1,0,8.407523,0,0,1.776357E-15,0,0,8.850025,8.407523,0,0,76.24735,250.1356,0,8.850025,-8.850025,338.3375,80.55639,0.09583921,9.248276,0,0,250.1356
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,16.32932,16.32932,0,-1,0,16.32932,0,0,3.552714E-15,0,0,17.18876,16.32932,0,0,86.08072,241.2856,0,17.18876,-17.18876,320.219,76.24245,0.09583921,17.96225,0,0,241.2856
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,47.789,47.789,0,-1,0,47.789,0,0,7.105427E-15,0,0,50.30421,47.789,0,0,105.1793,224.0968,0,50.30421,-50.30421,267.1937,63.61741,0.09583921,52.5679,0,0,224.0968
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,25.9237,25.9237,0,-1,0,25.9237,0,0,3.552714E-15,0,0,27.2881,25.9237,0,0,161.0729,173.7926,0,27.2881,-27.2881,238.4295,56.76881,0.09583921,28.51607,0,0,173.7926
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,5.294186,5.294186,0,-1,0,5.294186,0,0,8.881784E-16,0,0,5.572827,5.294186,0,0,191.393,146.5045,0,5.572827,-5.572827,232.5552,55.37017,0.09583921,5.823605,0,0,146.5045
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,197.5851,140.9317,0,0,0,232.5552,55.37017,0.09583921,0,0,0,140.9317
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,197.5851,140.9317,0,0,0,232.5552,55.37017,0.09583921,0,0,0,140.9317
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,0.04085232,0.04085232,0,-1,0,0.04085232,0,0,0,0,0,0.04300244,0.04085232,0,0,197.5851,140.9317,0,0.04300244,-0.04300244,232.5099,55.35938,0.09583921,0.04493755,0,0,140.9317
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,197.6328,140.8887,0,0,0,232.5099,55.35938,0.09583921,0,0,0,140.8887
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,37.90488,37.90488,0,-1,0,37.90488,0,0,0,0,0,39.89987,37.90488,0,0,197.6328,140.8887,0,39.89987,-39.89987,190.4517,45.34555,0.09583921,41.69537,0,0,140.8887
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,12.86425,12.86425,0,0,0,12.86425,0,0,1.776357E-15,0,0,13.54132,12.86425,0,0,241.966,100.9888,0,13.54132,-13.54132,176.1779,41.94704,0.09583921,14.15068,0,0,100.9888
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,12.16971,12.16971,0,0,0,12.16971,0,0,1.776357E-15,0,0,12.81022,12.16971,0,0,257.0119,87.44749,0,12.81022,-12.81022,162.6748,38.73201,0.09583921,13.38668,0,0,87.44749
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,2.731011,26.63395,26.63395,0,0,0,26.63395,10.25387,0,0,0,2.731011,28.03574,26.63395,0,0,271.2455,74.63727,0,25.30473,-25.30473,136.0012,32.38118,0.09583921,29.29735,2.184809,0,77.36828
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,16.20803,43.71387,43.71387,0,0,0,43.71387,37.07755,0,7.105427E-15,0,16.20803,46.01461,43.71387,0,0,299.3619,49.33254,0,29.80657,-29.80657,104.5823,24.90051,0.09583921,48.08526,12.96643,0,65.54057
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,10.03588,32.59785,28.08375,0,-1,0,28.08375,35.73553,0,4.514094,15.40115,10.03588,29.56185,28.08375,0,0,332.4803,19.52597,0,19.52597,-19.52597,84.00017,20,0.09583921,35.85763,8.028703,0,29.56185
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,48.72777,25.11077,25.11077,0,-1,0,25.11077,194.0513,0,0,18.36357,48.72777,26.43239,25.11077,0,0,354.1758,0,22.29538,0,22.29538,105.1514,25.036,0.09581789,27.62185,38.98222,0,48.72777
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,73.40411,0,0,0,-1,0,0,0,0,0,0,73.40411,0,0,0,0,331.8804,20.06584,73.40411,0,73.40411,174.7887,41.61627,0.09574775,0,58.72329,0,93.46996
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,39.82314,31.7855,31.7855,0,-1,0,31.7855,125.2871,0,0,0,39.82314,33.45842,31.7855,0,0,258.4763,86.12955,6.364724,0,6.364724,180.8268,43.05391,0.09574167,34.96405,31.85851,0,125.9527
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,32.5279,34.09183,34.09183,0,-1,0,34.09183,95.41258,0,7.105427E-15,0,32.5279,35.88614,34.09183,0,0,252.1116,91.8578,0,3.35824,-3.35824,177.2869,42.21108,0.09574167,37.50101,26.02232,0,124.3857
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,15.49673,22.67061,22.67061,0,-1,0,22.67061,68.35603,0,0,0,15.49673,23.8638,22.67061,0,0,255.843,88.49956,0,8.367072,-8.367072,168.4672,40.11116,0.09574167,24.93768,12.39739,0,103.9963
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,25.76473,39.18512,39.18512,0,-1,0,39.18512,65.75132,0,0,0,25.76473,41.24749,39.18512,0,0,265.1397,80.13248,0,15.48276,-15.48276,152.147,36.2254,0.09574167,43.10363,20.61179,0,105.8972
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,35.80161,0,0,0,-1,0,0,0,0,0,0,35.80161,0,0,0,0,282.3428,64.64973,35.80161,0,35.80161,186.1114,44.31214,0.09570751,0,28.64129,0,100.4513
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,18.87453,11.94785,11.94785,0,-1,0,11.94785,157.9743,0,0,0,18.87453,12.57668,11.94785,0,0,246.5412,96.87118,6.297849,0,6.297849,192.086,45.73468,0.09570149,13.14264,15.09963,0,115.7457
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,24.42048,24.42048,0,-1,0,24.42048,0,0,3.552714E-15,0,0,25.70576,24.42048,0,0,240.2433,102.5392,0,25.70576,-25.70576,164.9898,39.2832,0.09570149,26.86252,0,0,102.5392
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,31.88975,31.88975,0,-1,0,31.88975,0,0,3.552714E-15,0,0,33.56816,31.88975,0,0,268.8053,76.83347,0,33.56816,-33.56816,129.6058,30.85847,0.09570149,35.07872,0,0,76.83347
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,39.46308,39.46308,0,-1,0,39.46308,0,0,7.105427E-15,2.307331,0,41.54008,39.46308,0,0,306.1032,43.26532,0,41.54008,-41.54008,85.81873,20.43299,0.09570149,43.40939,0,0,43.26532
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,25.59518,1.638977,0,-1,0,1.638977,0,0,23.9562,26.51572,0,1.725239,1.638977,0,0,352.2589,1.725239,0,1.725239,-1.725239,84.00017,20,0.09570149,28.1547,0,0,1.725239
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,34.06802,0,0,-1,0,0,0,0,34.06802,37.47483,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09570149,37.47483,0,0,0
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,30.50469,0,0,-1,0,0,0,0,30.50469,33.55516,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09570149,33.55516,0,0,0
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,4.759153,0,0,-1,0,0,0,0,4.759153,5.235068,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09570149,5.235068,0,0,0
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,37.04931,0,0,-1,0,0,0,0,37.04931,40.75424,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09570149,40.75424,0,0,0
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,13.80804,0,0,-1,0,0,0,0,13.80804,15.18884,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09570149,15.18884,0,0,0
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,21.01724,0,0,-1,0,0,0,0,21.01724,23.11897,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09570149,23.11897,0,0,0
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,8.690239,0,0,-1,0,0,0,0,8.690239,9.559262,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09570149,9.559262,0,0,0
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,1.998815,1.998815,74.31461,0,21.0696,1.998815,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.09578739,2.198697,0,81,0
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,32.53295,32.53295,81,0,22.761,32.53295,0,0,0,0,0,0,0,48.46705,46.0437,285.4758,61.83,46.0437,0,46.0437,192.8556,45.91791,0.09587912,35.78625,0,81,61.83
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,19.56546,28.03706,28.03706,81,0,22.761,28.03706,69.78427,0,0,0,19.56546,0,0,52.96294,50.31479,239.4321,103.2693,69.88025,0,69.88025,259.1498,61.70222,0.09598237,30.84076,15.65237,81,122.8348
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,47.38585,46.16782,46.16782,81,0,22.761,46.16782,102.6382,0,0,0,47.38585,0,0,34.83218,33.09057,169.5519,166.1616,80.47641,0,80.47641,335.4965,79.87995,0.09607535,50.78461,37.90868,81,213.5474
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,62.03068,71.27563,68.7,0,-1,0,68.7,90.29211,0,2.575636,9.703199,62.03068,72.31579,68.7,0,0,89.07545,238.5903,0,10.28511,-10.28511,324.655,77.29865,0.09607535,78.4032,49.62455,0,300.621
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,102.3212,13.71824,13.71824,0,-1,0,13.71824,745.877,0,0,0,102.3212,14.44025,13.71824,0,0,100.5033,228.3052,87.88092,0,87.88092,408.0262,97.14889,0.09599149,15.09006,81.85693,0,330.6264
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,112.6723,7.374377,7.374377,0,-1,0,7.374377,1527.89,92.28742,0,0,112.6723,7.762502,7.374377,0,0,12.62242,307.398,12.62242,0,12.62242,420.0009,100,0.09597946,8.111814,90.13788,0,420.0704
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,113.1345,0,0,0,-1,0,0,0,113.1345,0,0,113.1345,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09597946,0,90.50759,0,431.8927
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,111.1543,25.538,25.538,0,-1,0,25.538,435.2505,84.27219,0,0,111.1543,26.88211,25.538,0,0,0,318.7582,0,0,0,420.0009,100,0.09597946,28.0918,88.92344,0,429.9125
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,105.6627,22.62712,22.62712,0,-1,0,22.62712,466.9737,81.84466,0,0,105.6627,23.81802,22.62712,0,0,0,318.7582,0,0,0,420.0009,100,0.09597946,24.88983,84.53014,0,424.4209
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,71.73842,27.36594,27.36594,0,-1,0,27.36594,262.145,42.93217,0,0,71.73842,28.80625,27.36594,0,0,0,318.7582,0,0,0,420.0009,100,0.09597946,30.10253,57.39074,0,390.4966
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,46.43667,14.41576,14.41576,0,-1,0,14.41576,322.1243,31.26219,0,0,46.43667,15.17448,14.41576,0,0,0,318.7582,0,0,0,420.0009,100,0.09597946,15.85734,37.14934,0,365.1949
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,19.53588,60.5618,60.5618,0,-1,0,60.5618,32.25775,7.105427E-15,0,0,19.53588,63.74926,60.5618,0,0,0,318.7582,0,44.21339,-44.21339,373.3958,88.90359,0.09597946,66.61798,15.6287,0,338.2941
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,48.06817,48.06817,0,-1,0,48.06817,0,0,7.105427E-15,0,0,50.59807,48.06817,0,0,49.12599,274.5448,0,50.59807,-50.59807,320.0608,76.2048,0.09597946,52.87498,0,0,274.5448
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,18.64813,18.64813,0,-1,0,18.64813,0,0,0,0,0,19.62961,18.64813,0,0,105.3461,223.9468,0,19.62961,-19.62961,299.3694,71.27827,0.09597946,20.51294,0,0,223.9468
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,44.98811,44.98811,0,-1,0,44.98811,0,0,0,0,0,47.35591,44.98811,0,0,127.1567,204.3172,0,47.35591,-47.35591,249.4518,59.39318,0.09597946,49.48692,0,0,204.3172
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,62.16146,62.16146,0,-1,0,62.16146,0,0,7.105427E-15,0,0,65.43311,62.16146,0,0,179.7744,156.9612,0,65.43311,-65.43311,180.4793,42.97117,0.09597946,68.37761,0,0,156.9612
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,40.03682,40.03682,0,-1,0,40.03682,0,0,7.105427E-15,0,0,42.14402,40.03682,0,0,252.4779,91.52813,0,42.14402,-42.14402,136.0556,32.39412,0.09597946,44.04051,0,0,91.52813
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,18.01996,18.01996,0,-1,0,18.01996,0,0,3.552714E-15,0,0,18.96838,18.01996,0,0,299.3046,49.38411,0,18.96838,-18.96838,116.0612,27.63355,0.09597946,19.82196,0,0,49.38411
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,34.50098,28.89494,0,-1,0,28.89494,0,0,5.606044,9.056143,0,30.41572,28.89494,0,0,320.3806,30.41572,0,30.41572,-30.41572,84.00017,20,0.09597946,37.95108,0,0,30.41572
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,32.71039,0,0,-1,0,0,0,0,32.71039,35.98143,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09597946,35.98143,0,0,0
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,27.27417,0,0,-1,0,0,0,0,27.27417,30.00159,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09597946,30.00159,0,0,0
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,23.28583,0,0,-1,0,0,0,0,23.28583,25.61442,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09597946,25.61442,0,0,0
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,42.34381,0,0,-1,0,0,0,0,42.34381,46.57819,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09597946,46.57819,0,0,0
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,41.3375,41.3375,81,0,22.761,41.3375,0,0,0,0,0,0,0,39.6625,37.67937,354.1758,0,37.67937,0,37.67937,119.746,28.51089,0.09605424,45.47125,0,81,0
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,29.26968,29.26968,81,0,22.761,29.26968,0,0,0,0,0,0,0,51.73032,49.1438,316.4964,33.91144,49.1438,0,49.1438,166.3679,39.61132,0.09615169,32.19665,0,81,33.91144
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,29.8841,42.05618,42.05618,81,0,22.761,42.05618,71.05756,0,0,0,29.8841,0,0,38.94382,36.99663,267.3526,78.14085,66.88073,0,66.88073,229.8165,54.7181,0.09625727,46.2618,23.90728,81,108.025
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,54.69995,20.9176,20.9176,81,0,22.761,20.9176,261.5021,0,0,0,54.69995,0,0,60.0824,57.07828,200.4719,138.3335,111.7782,0,111.7782,335.8586,79.96618,0.09631985,23.00936,43.75996,81,193.0335
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,71.98489,81.0036,68.7,0,-1,0,68.7,104.7815,0,12.30361,20.40396,71.98489,72.31579,68.7,0,0,88.69366,238.9339,0,0.3309063,-0.3309063,335.5098,79.88313,0.09631985,89.10397,57.58791,0,310.9188
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,91.12107,51.49502,51.49502,0,-1,0,51.49502,176.9512,0,0,0,91.12107,54.20529,51.49502,0,0,89.06134,238.603,36.91578,0,36.91578,370.5312,88.22154,0.09628464,56.64453,72.89686,0,329.7241
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,111.9751,44.48769,44.48769,0,-1,0,44.48769,251.699,13.00037,0,0,111.9751,46.82915,44.48769,0,0,52.14556,271.8272,52.14556,0,52.14556,420.0009,100,0.09623495,48.93646,89.58006,0,383.8023
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,93.55441,24.4846,24.4846,0,-1,0,24.4846,382.0949,67.78114,0,0,93.55441,25.77326,24.4846,0,0,0,318.7582,0,0,0,420.0009,100,0.09623495,26.93306,74.84352,0,412.3126
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,112.6273,0,0,0,-1,0,0,0,112.6273,0,0,112.6273,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09623495,0,90.10181,0,431.3855
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,95.17596,23.70901,23.70901,0,-1,0,23.70901,401.4338,70.21911,0,0,95.17596,24.95685,23.70901,0,0,0,318.7582,0,0,0,420.0009,100,0.09623495,26.07991,76.14076,0,413.9342
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,71.41383,57.40419,57.40419,0,-1,0,57.40419,124.4052,10.98836,0,0,71.41383,60.42547,57.40419,0,0,0,318.7582,0,0,0,420.0009,100,0.09623495,63.14462,57.13106,0,390.1721
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,27.14169,0,0,0,-1,0,0,0,27.14169,0,0,27.14169,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09623495,0,21.71335,0,345.8999
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,12.19759,23.42782,23.42782,0,-1,0,23.42782,52.06455,0,0,0,12.19759,24.66087,23.42782,0,0,0,318.7582,0,12.46328,-12.46328,406.8634,96.87204,0.09623495,25.77061,9.758072,0,330.9558
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,0.7504129,0.7504129,0,-1,0,0.7504129,0,0,1.110223E-16,0,0,0.7899084,0.7504129,0,0,13.84808,306.295,0,0.7899084,-0.7899084,406.0308,96.6738,0.09623495,0.8254542,0,0,306.295
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,26.54049,26.54049,0,-1,0,26.54049,0,0,0,0,0,27.93736,26.54049,0,0,14.72576,305.505,0,27.93736,-27.93736,376.5822,89.66225,0.09623495,29.19454,0,0,305.505
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,65.73254,65.73254,0,-1,0,65.73254,0,0,1.421085E-14,3.605786,0,69.19214,65.73254,0,0,45.76727,277.5677,0,69.19214,-69.19214,303.6473,72.29682,0.09623495,72.30579,0,0,277.5677
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,9.886243,9.886243,0,-1,0,9.886243,0,0,1.776357E-15,0,0,10.40657,9.886243,0,0,122.6474,208.3755,0,10.40657,-10.40657,292.6778,69.68504,0.09623495,10.87487,0,0,208.3755
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,7.515261,7.515261,0,-1,0,7.515261,0,0,8.881784E-16,0,0,7.910801,7.515261,0,0,134.2103,197.969,0,7.910801,-7.910801,284.3391,67.69965,0.09623495,8.266787,0,0,197.969
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,25.64965,25.64965,0,-1,0,25.64965,0,0,3.552714E-15,0,0,26.99963,25.64965,0,0,143.0001,190.0582,0,26.99963,-26.99963,255.879,60.92344,0.09623495,28.21462,0,0,190.0582
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,12.30282,12.30282,0,-1,0,12.30282,0,0,1.776357E-15,0,0,12.95034,12.30282,0,0,172.9996,163.0585,0,12.95034,-12.95034,242.2281,57.67324,0.09623495,13.53311,0,0,163.0585
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,13.08923,13.08923,0,-1,0,13.08923,0,0,1.776357E-15,0,0,13.77813,13.08923,0,0,187.3889,150.1082,0,13.77813,-13.77813,227.7047,54.21529,0.09623495,14.39815,0,0,150.1082
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,202.698,136.3301,0,0,0,227.7047,54.21529,0.09623495,0,0,0,136.3301
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,202.698,136.3301,0,0,0,227.7047,54.21529,0.09623495,0,0,0,136.3301
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,12.07569,12.07569,0,-1,0,12.07569,0,0,0,0,0,12.71125,12.07569,0,0,202.698,136.3301,0,12.71125,-12.71125,214.3058,51.0251,0.09623495,13.28326,0,0,136.3301
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,3.641634,3.641634,0,0,0,3.641634,0,0,4.440892E-16,0,0,3.833298,3.641634,0,0,216.8216,123.6188,0,3.833298,-3.833298,210.2652,50.06304,0.09623495,4.005797,0,0,123.6188
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,221.0808,119.7855,0,0,0,210.2652,50.06304,0.09623495,0,0,0,119.7855
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,28.51224,0,0,0,0,0,0,0,0,0,0,28.51224,0,0,0,0,221.0808,119.7855,28.51224,0,28.51224,237.3143,56.50328,0.09620781,0,22.80979,0,148.2978
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,55.68021,13.1569,13.1569,0,0,0,13.1569,423.2015,0,0,0,55.68021,13.84937,13.1569,0,0,192.5686,145.4465,41.83084,0,41.83084,276.9985,65.95189,0.09616801,14.47259,44.54417,0,201.1267
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,82.97027,40.11102,40.11102,0,-1,0,40.11102,206.8516,0,0,0,82.97027,42.22212,40.11102,0,0,150.7377,183.0943,40.74815,0,40.74815,315.6556,75.15594,0.09612927,44.12212,66.37621,0,266.0645
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,92.91943,15.30945,15.30945,0,-1,0,15.30945,606.9416,0,0,0,92.91943,16.11521,15.30945,0,0,109.9896,219.7676,76.80422,0,76.80422,388.5185,92.50421,0.09605634,16.8404,74.33555,0,312.687
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,102.0742,0,0,0,-1,0,0,0,68.88881,0,0,102.0742,0,0,0,0,33.18534,288.8914,33.18534,0,33.18534,420.0009,100,0.09602486,0,81.65932,0,390.9656
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,116.7231,2.88278,2.88278,0,-1,0,2.88278,4048.976,113.6886,0,0,116.7231,3.034505,2.88278,0,0,0,318.7582,0,0,0,420.0009,100,0.09602486,3.171058,93.37846,0,435.4813
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,102.1722,25.90421,25.90421,0,-1,0,25.90421,394.4233,74.90465,0,0,102.1722,27.26759,25.90421,0,0,0,318.7582,0,0,0,420.0009,100,0.09602486,28.49463,81.73779,0,420.9305
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,73.37786,0,0,0,-1,0,0,0,73.37786,0,0,73.37786,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09602486,0,58.70229,0,392.1361
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,72.89883,31.79,31.79,0,-1,0,31.79,229.3138,39.43567,0,0,72.89883,33.46315,31.79,0,0,0,318.7582,0,0,0,420.0009,100,0.09602486,34.96899,58.31906,0,391.657
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,51.37044,41.17506,41.17506,0,-1,0,41.17506,124.7611,8.028273,0,0,51.37044,43.34217,41.17506,0,0,0,318.7582,0,0,0,420.0009,100,0.09602486,45.29257,41.09635,0,370.1287
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,19.96674,15.13082,15.13082,0,-1,0,15.13082,131.9607,4.039559,0,0,19.96674,15.92718,15.13082,0,0,0,318.7582,0,0,0,420.0009,100,0.09602486,16.6439,15.97339,0,338.725
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,33.4521,33.4521,0,-1,0,33.4521,0,0,7.105427E-15,0,0,35.21273,33.4521,0,0,0,318.7582,0,35.21273,-35.21273,382.8834,91.16252,0.09602486,36.79731,0,0,318.7582
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,35.0629,35.0629,0,-1,0,35.0629,0,0,0,0,0,36.90831,35.0629,0,0,39.12526,283.5455,0,36.90831,-36.90831,343.9786,81.8995,0.09602486,38.56919,0,0,283.5455
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,4.614875,4.614875,0,-1,0,4.614875,0,0,8.881784E-16,0,0,4.857763,4.614875,0,0,80.1345,246.6372,0,4.857763,-4.857763,338.8581,80.68033,0.09602486,5.076362,0,0,246.6372
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,15.30786,15.30786,0,-1,0,15.30786,0,0,1.776357E-15,0,0,16.11353,15.30786,0,0,85.53201,241.7794,0,16.11353,-16.11353,321.8729,76.63625,0.09602486,16.83864,0,0,241.7794
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,18.43008,18.43008,0,-1,0,18.43008,0,0,0,0,0,19.40008,18.43008,0,0,103.4359,225.6659,0,19.40008,-19.40008,301.4234,71.76733,0.09602486,20.27309,0,0,225.6659
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,25.66446,25.66446,0,-1,0,25.66446,0,0,3.552714E-15,0,0,27.01522,25.66446,0,0,124.9916,206.2658,0,27.01522,-27.01522,272.9469,64.98722,0.09602486,28.23091,0,0,206.2658
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,17.77019,17.77019,0,-1,0,17.77019,0,0,0,0,0,18.70546,17.77019,0,0,155.0085,179.2506,0,18.70546,-18.70546,253.2296,60.29264,0.09602486,19.5472,0,0,179.2506
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,175.7923,160.5451,0,0,0,253.2296,60.29264,0.09602486,0,0,0,160.5451
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,18.81759,18.81759,0,-1,0,18.81759,0,0,0,0,0,19.80799,18.81759,0,0,175.7923,160.5451,0,19.80799,-19.80799,232.3501,55.32135,0.09602486,20.69935,0,0,160.5451
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,22.79181,22.79181,0,-1,0,22.79181,0,0,0,0,0,23.99138,22.79181,0,0,197.8012,140.7371,0,23.99138,-23.99138,207.061,49.30014,0.09602486,25.071,0,0,140.7371
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,26.2253,26.2253,0,-1,0,26.2253,0,0,3.552714E-15,0,0,27.60558,26.2253,0,0,224.4583,116.7457,0,27.60558,-27.60558,177.9621,42.37186,0.09602486,28.84783,0,0,116.7457
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,18.01116,18.01116,0,0,0,18.01116,0,0,0,0,0,18.95911,18.01116,0,0,255.1312,89.14016,0,18.95911,-18.95911,157.9775,37.61361,0.09602486,19.81227,0,0,89.14016
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,13.37781,13.37781,0,0,0,13.37781,0,0,1.776357E-15,0,0,14.08191,13.37781,0,0,276.1969,70.18105,0,14.08191,-14.08191,143.1339,34.07942,0.09602486,14.71559,0,0,70.18105
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,26.50563,88.99091,88.99091,20.2909,0,7.401598,88.99091,29.78465,0,0,0,26.50563,72.31579,68.7,0,0,291.8434,56.09914,0,45.81016,-45.81016,94.84571,22.58227,0.09602486,97.88999,21.2045,81,82.60477
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,47.01486,55.88765,55.88765,81,0,22.761,55.88765,84.12387,0,0,0,47.01486,0,0,25.11235,23.85673,342.7436,10.28898,70.87159,0,70.87159,162.0804,38.59049,0.09612623,61.47642,37.61189,81,57.30384
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,70.67444,26.53468,26.53468,0,-1,0,26.53468,266.3475,0,0,0,70.67444,27.93124,26.53468,0,0,271.872,74.07341,42.7432,0,42.7432,202.6302,48.24518,0.0960857,29.18814,56.53955,0,144.7478
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,90.4371,0,0,0,-1,0,0,0,0,0,0,90.4371,0,0,0,0,229.1288,112.5423,90.4371,0,90.4371,288.4263,68.6728,0.09600007,0,72.34969,0,202.9794
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,100.1866,70.86075,68.7,0,-1,0,68.7,145.832,0,2.160747,9.246821,100.1866,72.31579,68.7,0,0,138.6917,193.9357,27.87081,0,27.87081,314.8669,74.96815,0.09597371,77.94682,80.14928,0,294.1223
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,113.3074,17.94951,17.94951,0,-1,0,17.94951,631.256,0,0,0,113.3074,18.89422,17.94951,0,0,110.8209,219.0194,94.41314,0,94.41314,404.4351,96.29387,0.09588452,19.74446,90.64589,0,332.3268
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,112.3175,35.46144,35.46144,0,-1,0,35.46144,316.7313,58.58189,0,0,112.3175,37.32784,35.46144,0,0,16.40777,303.9912,16.40777,0,16.40777,420.0009,100,0.09586903,39.00759,89.854,0,416.3087
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,92.23672,38.98029,38.98029,0,-1,0,38.98029,236.624,51.20483,0,0,92.23672,41.03189,38.98029,0,0,0,318.7582,0,0,0,420.0009,100,0.09586903,42.87832,73.78938,0,410.9949
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,74.79459,63.37934,63.37934,0,-1,0,63.37934,118.011,8.079502,0,1.017273,74.79459,66.7151,63.37934,0,0,0,318.7582,0,0,0,420.0009,100,0.09586903,69.71727,59.83568,0,393.5528
