Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,44.22311,23.17723,23.17723,0,-1,0,23.17723,190.8041,19.82602,0,0,44.22311,24.39709,23.17723,0,0,0,318.7582,0,0,0,420.0009,100,0.09586903,25.49496,35.37849,0,362.9813
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,14.01997,0,0,0,-1,0,0,0,14.01997,0,0,14.01997,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09586903,0,11.21598,0,332.7782
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09586903,0,0,0,318.7582
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,24.76254,24.76254,0,-1,0,24.76254,0,0,3.552714E-15,0,0,26.06583,24.76254,0,0,0,318.7582,0,26.06583,-26.06583,392.5251,93.45816,0.09586903,27.23879,0,0,318.7582
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.96203,292.6924,0,0,0,392.5251,93.45816,0.09586903,0,0,0,292.6924
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.96203,292.6924,0,0,0,392.5251,93.45816,0.09586903,0,0,0,292.6924
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,19.45359,19.45359,0,-1,0,19.45359,0,0,0,0,0,20.47746,19.45359,0,0,28.96203,292.6924,0,20.47746,-20.47746,370.9399,88.31885,0.09586903,21.39895,0,0,292.6924
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,25.7871,25.7871,0,-1,0,25.7871,0,0,3.552714E-15,0,0,27.14432,25.7871,0,0,51.71477,272.2149,0,27.14432,-27.14432,342.3273,81.50633,0.09586903,28.36581,0,0,272.2149
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,41.62807,41.62807,0,-1,0,41.62807,0,0,0,0,0,43.81902,41.62807,0,0,81.87511,245.0706,0,43.81902,-43.81902,296.138,70.5089,0.09586903,45.79087,0,0,245.0706
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,15.56289,15.56289,0,-1,0,15.56289,0,0,1.776357E-15,0,0,16.38199,15.56289,0,0,130.5629,201.2516,0,16.38199,-16.38199,278.8698,66.39745,0.09586903,17.11918,0,0,201.2516
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,148.7651,184.8696,0,0,0,278.8698,66.39745,0.09586903,0,0,0,184.8696
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,9.110581,9.110581,0,-1,0,9.110581,0,0,1.776357E-15,0,0,9.590086,9.110581,0,0,148.7651,184.8696,0,9.590086,-9.590086,268.761,63.99059,0.09586903,10.02164,0,0,184.8696
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,159.4208,175.2795,0,0,0,268.761,63.99059,0.09586903,0,0,0,175.2795
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,21.5512,21.5512,0,0,0,21.5512,0,0,3.552714E-15,0,0,22.68548,21.5512,0,0,159.4208,175.2795,0,22.68548,-22.68548,244.8484,58.29713,0.09586903,23.70633,0,0,175.2795
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,16.25108,16.25108,0,0,0,16.25108,0,0,0,0,0,17.1064,16.25108,0,0,184.6269,152.594,0,17.1064,-17.1064,226.8167,54.00386,0.09586903,17.87619,0,0,152.594
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,23.18589,52.19036,52.19036,0,0,0,52.19036,44.42562,0,0,0,23.18589,54.93722,52.19036,0,0,203.634,135.4876,0,31.75133,-31.75133,193.3479,46.03511,0.09586903,57.40939,18.54871,0,158.6735
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,54.92092,20.78149,20.78149,0,0,0,20.78149,264.278,0,0,0,54.92092,21.87525,20.78149,0,0,238.9132,103.7363,33.04567,0,33.04567,224.6977,53.49935,0.09583786,22.85964,43.93674,0,158.6572
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,64.06689,15.86069,15.86069,0,-1,0,15.86069,403.9351,0,0,0,64.06689,16.69547,15.86069,0,0,205.8676,133.4774,47.37143,0,47.37143,269.6382,64.19945,0.09579322,17.44676,51.25351,0,197.5443
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,84.2136,15.02557,15.02557,0,-1,0,15.02557,560.4687,0,0,0,84.2136,15.81639,15.02557,0,0,158.4961,176.1117,68.39722,0,68.39722,334.5255,79.64877,0.09572884,16.52813,67.37088,0,260.3253
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,103.8458,6.02377,6.02377,0,-1,0,6.02377,1723.933,7.406052,0,0,103.8458,6.340811,6.02377,0,0,90.09892,237.6692,90.09892,0,90.09892,420.0009,100,0.09564415,6.626147,83.07662,0,341.515
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,110.2954,0,0,0,-1,0,0,0,110.2954,0,0,110.2954,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09564415,0,88.23636,0,429.0537
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,114.4693,9.799164,9.799164,0,-1,0,9.799164,1168.154,104.1544,0,0,114.4693,10.31491,9.799164,0,0,0,318.7582,0,0,0,420.0009,100,0.09564415,10.77908,91.57548,0,433.2276
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,96.0351,18.87957,18.87957,0,-1,0,18.87957,508.672,76.16186,0,0,96.0351,19.87323,18.87957,0,0,0,318.7582,0,0,0,420.0009,100,0.09564415,20.76753,76.82807,0,414.7933
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,73.24682,80.5969,68.7,0,-1,0,68.7,106.6184,0.9310284,11.8969,19.95659,73.24682,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.09564415,88.65659,58.59745,0,392.005
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,49.9388,47.07325,47.07325,0,-1,0,47.07325,106.0874,0.3880057,0,0,49.9388,49.55079,47.07325,0,0,0,318.7582,0,0,0,420.0009,100,0.09564415,51.78058,39.95104,0,368.697
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,21.22593,0,0,0,-1,0,0,0,21.22593,0,0,21.22593,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09564415,0,16.98075,0,339.9842
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,75.87458,68.7,0,-1,0,68.7,0,0,7.174581,14.76204,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.09564415,83.46204,0,0,318.7582
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,26.74143,26.74143,0,-1,0,26.74143,0,0,3.552714E-15,0,0,28.14887,26.74143,0,0,80.35088,246.4424,0,28.14887,-28.14887,314.1018,74.78599,0.09564415,29.41557,0,0,246.4424
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,12.60636,12.60636,0,-1,0,12.60636,0,0,0,0,0,13.26985,12.60636,0,0,111.6274,218.2936,0,13.26985,-13.26985,300.1141,71.4556,0.09564415,13.867,0,0,218.2936
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,64.55144,64.55144,0,-1,0,64.55144,0,0,1.421085E-14,2.306584,0,67.94888,64.55144,0,0,126.3717,205.0237,0,67.94888,-67.94888,228.4897,54.40221,0.09564415,71.00658,0,0,205.0237
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,39.41053,39.41053,0,-1,0,39.41053,0,0,0,0,0,41.48477,39.41053,0,0,201.8704,137.0748,0,41.48477,-41.48477,184.7609,43.99061,0.09564415,43.35159,0,0,137.0748
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,9.976697,9.976697,0,-1,0,9.976697,0,0,1.776357E-15,0,0,10.50179,9.976697,0,0,247.9646,95.59006,0,10.50179,-10.50179,173.6911,41.35493,0.09564415,10.97437,0,0,95.59006
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,11.77119,11.77119,0,-1,0,11.77119,0,0,1.776357E-15,0,0,12.39072,11.77119,0,0,259.6333,85.08827,0,12.39072,-12.39072,160.6301,38.24519,0.09564415,12.94831,0,0,85.08827
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,53.46252,53.46252,0,-1,0,53.46252,0,0,7.105427E-15,0,0,56.27633,53.46252,0,0,273.4008,72.69755,0,56.27633,-56.27633,101.3096,24.1213,0.09564415,58.80877,0,0,72.69755
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,9.1993,9.1993,0,-1,0,9.1993,0,0,0,0,0,9.683473,9.1993,0,0,335.93,16.42122,0,9.683473,-9.683473,91.10237,21.691,0.09564415,10.11923,0,0,16.42122
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,13.64303,6.400856,0,-1,0,6.400856,0,0,7.242172,8.606475,0,6.737742,6.400856,0,0,346.6894,6.737742,0,6.737742,-6.737742,84.00017,20,0.09564415,15.00733,0,0,6.737742
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,18.05433,0,0,-1,0,0,0,0,18.05433,19.85976,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09564415,19.85976,0,0,0
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,32.64151,32.64151,81,0,22.761,32.64151,0,0,0,0,0,0,0,48.35849,45.94057,354.1758,0,45.94057,0,45.94057,127.5832,30.3769,0.09573444,35.90565,0,81,0
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,6.930011,6.930011,79.2458,0,22.31719,6.930011,0,0,0,0,0,0,0,72.31579,68.7,308.2352,41.34651,68.7,0,68.7,192.7578,45.89462,0.09583259,7.623012,0,81,41.34651
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,26.03596,47.02071,47.02071,81,0,22.761,47.02071,55.37125,0,0,0,26.03596,0,0,33.97929,32.28033,239.5352,103.1765,58.31628,0,58.31628,248.0814,59.06689,0.09593958,51.72278,20.82876,81,129.2125
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,55.94854,20.81457,20.81457,81,0,22.761,20.81457,268.7951,-7.105427E-15,0,0,55.94854,0,0,60.18543,57.17616,181.2189,155.6612,113.1247,0,113.1247,355.401,84.61911,0.09600052,22.89602,44.75883,81,211.6097
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,84.86865,0,0,0,-1,0,0,0,16.7744,0,0,84.86865,0,0,0,0,68.09425,257.4734,68.09425,0,68.09425,420.0009,100,0.09593657,0,67.89492,0,342.342
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,97.73695,23.37369,23.37369,0,-1,0,23.37369,418.1495,73.13307,0,0,97.73695,24.60388,23.37369,0,0,0,318.7582,0,0,0,420.0009,100,0.09593657,25.71105,78.18956,0,416.4952
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,117.7474,0,0,0,-1,0,0,0,117.7474,0,0,117.7474,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09593657,0,94.19794,0,436.5056
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,124.268,20.53407,20.53407,0,-1,0,20.53407,605.1798,102.6532,0,0,124.268,21.61481,20.53407,0,0,0,318.7582,0,0,0,420.0009,100,0.09593657,22.58747,99.41441,0,443.0262
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,106.166,27.88426,27.88426,0,-1,0,27.88426,380.738,76.81411,0,0,106.166,29.35185,27.88426,0,0,0,318.7582,0,0,0,420.0009,100,0.09593657,30.67268,84.93277,0,424.9242
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,87.93986,28.07285,28.07285,0,-1,0,28.07285,313.2559,58.38949,0,0,87.93986,29.55037,28.07285,0,0,0,318.7582,0,0,0,420.0009,100,0.09593657,30.88014,70.35189,0,406.6981
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,74.43362,36.52277,36.52277,0,-1,0,36.52277,203.8006,35.98861,0,0,74.43362,38.44502,36.52277,0,0,0,318.7582,0,0,0,420.0009,100,0.09593657,40.17505,59.5469,0,393.1919
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,52.87848,41.7473,41.7473,0,-1,0,41.7473,126.6632,8.933953,0,0,52.87848,43.94453,41.7473,0,0,0,318.7582,0,0,0,420.0009,100,0.09593657,45.92204,42.30279,0,371.6367
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,25.8185,42.45919,42.45919,0,-1,0,42.45919,60.80781,0,7.105427E-15,0,25.8185,44.69389,42.45919,0,0,0,318.7582,0,18.87538,-18.87538,400.1044,95.26277,0.09593657,46.70511,20.6548,0,344.5767
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.97265,299.8828,0,0,0,400.1044,95.26277,0.09593657,0,0,0,299.8828
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,26.92585,26.92585,0,-1,0,26.92585,0,0,3.552714E-15,0,0,28.343,26.92585,0,0,20.97265,299.8828,0,28.343,-28.343,370.2283,88.14941,0.09593657,29.61844,0,0,299.8828
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,5.0571,5.0571,0,-1,0,5.0571,0,0,8.881784E-16,0,0,5.323264,5.0571,0,0,52.46487,271.5398,0,5.323264,-5.323264,364.6171,86.81342,0.09593657,5.56281,0,0,271.5398
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,86.65813,68.7,0,-1,0,68.7,0,0,17.95812,26.62394,0,72.31579,68.7,0,0,58.37961,266.2166,0,72.31579,-72.31579,288.3896,68.66404,0.09593657,95.32394,0,0,266.2166
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,1.586513,1.586513,0,-1,0,1.586513,0,0,2.220446E-16,0,0,1.670014,1.586513,0,0,138.7305,193.9008,0,1.670014,-1.670014,286.6292,68.24491,0.09593657,1.745164,0,0,193.9008
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,12.15895,12.15895,0,-1,0,12.15895,0,0,0,0,0,12.79889,12.15895,0,0,140.5861,192.2308,0,12.79889,-12.79889,273.138,65.03272,0.09593657,13.37484,0,0,192.2308
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,154.8071,179.4319,0,0,0,273.138,65.03272,0.09593657,0,0,0,179.4319
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,38.21286,38.21286,0,-1,0,38.21286,0,0,7.105427E-15,0,0,40.22406,38.21286,0,0,154.8071,179.4319,0,40.22406,-40.22406,230.7381,54.93753,0.09593657,42.03414,0,0,179.4319
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,37.3749,37.3749,0,-1,0,37.3749,0,0,0,0,0,39.34201,37.3749,0,0,199.5004,139.2078,0,39.34201,-39.34201,189.268,45.06371,0.09593657,41.1124,0,0,139.2078
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,243.2138,99.86581,0,0,0,189.268,45.06371,0.09593657,0,0,0,99.86581
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,14.20659,14.20659,0,-1,0,14.20659,0,0,0,0,0,14.95431,14.20659,0,0,243.2138,99.86581,0,14.95431,-14.95431,173.5048,41.31057,0.09593657,15.62725,0,0,99.86581
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,1.966699,1.966699,0,0,0,1.966699,0,0,0,0,0,2.070209,1.966699,0,0,259.8297,84.91151,0,2.070209,-2.070209,171.3226,40.791,0.09593657,2.163369,0,0,84.91151
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,30.06767,30.06767,0,0,0,30.06767,0,0,3.552714E-15,0,0,31.65018,30.06767,0,0,262.1299,82.8413,0,31.65018,-31.65018,137.9603,32.84764,0.09593657,33.07443,0,0,82.8413
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,25.31372,18.40087,18.40087,0,0,0,18.40087,137.568,0,0,0,25.31372,19.36934,18.40087,0,0,297.2968,51.19112,5.94438,0,5.94438,143.5997,34.19033,0.09593099,20.24096,20.25098,0,76.50484
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,51.29104,0,0,0,0,0,0,0,0,0,0,51.29104,0,0,0,0,291.3524,56.54107,51.29104,0,51.29104,192.2586,45.77578,0.09588287,0,41.03283,0,107.8321
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,85.07348,16.60061,16.60061,0,-1,0,16.60061,512.472,0,0,0,85.07348,17.47432,16.60061,0,0,240.0614,102.703,67.59916,0,67.59916,256.3888,61.04484,0.09581953,18.26067,68.05878,0,187.7765
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,105.7286,56.26504,56.26504,0,-1,0,56.26504,187.9117,0,0,0,105.7286,59.22636,56.26504,0,0,172.4622,163.5422,46.50222,0,46.50222,300.5047,71.5486,0.09577601,61.89154,84.58286,0,269.2708
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,117.8487,22.33188,22.33188,0,-1,0,22.33188,527.715,0,0,0,117.8487,23.50725,22.33188,0,0,125.96,205.3942,94.34146,0,94.34146,390.0049,92.85812,0.09568783,24.56507,94.27897,0,323.243
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,121.5695,34.14428,34.14428,0,-1,0,34.14428,356.0466,54.00967,0,0,121.5695,35.94135,34.14428,0,0,31.61852,290.3015,31.61852,0,31.61852,420.0009,100,0.09565831,37.55871,97.25563,0,411.8711
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,116.1552,15.36851,15.36851,0,-1,0,15.36851,755.7997,99.97779,0,0,116.1552,16.17738,15.36851,0,0,0,318.7582,0,0,0,420.0009,100,0.09565831,16.90536,92.92414,0,434.9134
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,106.0838,0,0,0,-1,0,0,0,106.0838,0,0,106.0838,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09565831,0,84.86703,0,424.842
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,83.5069,35.32243,35.32243,0,-1,0,35.32243,236.4133,46.32541,0,0,83.5069,37.1815,35.32243,0,0,0,318.7582,0,0,0,420.0009,100,0.09565831,38.85467,66.80553,0,402.2651
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,54.54221,23.12072,23.12072,0,-1,0,23.12072,235.9019,30.20461,0,0,54.54221,24.3376,23.12072,0,0,0,318.7582,0,0,0,420.0009,100,0.09565831,25.43279,43.63377,0,373.3004
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,22.12477,38.73673,38.73673,0,-1,0,38.73673,57.11573,0,0,0,22.12477,40.77551,38.73673,0,0,0,318.7582,0,18.65074,-18.65074,400.3412,95.31915,0.09565831,42.6104,17.69982,0,340.883
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.72304,300.1075,0,0,0,400.3412,95.31915,0.09565831,0,0,0,300.1075
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,24.10159,24.10159,0,-1,0,24.10159,0,0,0,0,0,25.37009,24.10159,0,0,20.72304,300.1075,0,25.37009,-25.37009,373.5988,88.95192,0.09565831,26.51175,0,0,300.1075
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,12.80971,12.80971,0,-1,0,12.80971,0,0,1.776357E-15,0,0,13.48391,12.80971,0,0,48.91203,274.7374,0,13.48391,-13.48391,359.3855,85.56781,0.09565831,14.09068,0,0,274.7374
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,21.48711,21.48711,0,-1,0,21.48711,0,0,3.552714E-15,0,0,22.61801,21.48711,0,0,63.89415,261.2535,0,22.61801,-22.61801,335.544,79.89128,0.09565831,23.63582,0,0,261.2535
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,33.54525,33.54525,0,-1,0,33.54525,0,0,7.105427E-15,0,0,35.31079,33.54525,0,0,89.02528,238.6355,0,35.31079,-35.31079,298.3232,71.02919,0.09565831,36.89978,0,0,238.6355
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,21.16978,21.16978,0,-1,0,21.16978,0,0,3.552714E-15,0,0,22.28397,21.16978,0,0,128.2595,203.3247,0,22.28397,-22.28397,274.8338,65.43649,0.09565831,23.28675,0,0,203.3247
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,13.39498,13.39498,0,-1,0,13.39498,0,0,1.776357E-15,0,0,14.09997,13.39498,0,0,153.0195,181.0407,0,14.09997,-14.09997,259.9712,61.89777,0.09565831,14.73447,0,0,181.0407
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,168.6861,166.9407,0,0,0,259.9712,61.89777,0.09565831,0,0,0,166.9407
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,168.6861,166.9407,0,0,0,259.9712,61.89777,0.09565831,0,0,0,166.9407
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,20.55934,20.55934,0,-1,0,20.55934,0,0,3.552714E-15,0,0,21.64141,20.55934,0,0,168.6861,166.9407,0,21.64141,-21.64141,237.1591,56.46634,0.09565831,22.61527,0,0,166.9407
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,10.34754,10.34754,0,-1,0,10.34754,0,0,0,0,0,10.89215,10.34754,0,0,192.7321,145.2993,0,10.89215,-10.89215,225.6778,53.7327,0.09565831,11.3823,0,0,145.2993
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,25.81793,25.81793,0,0,0,25.81793,0,0,0,0,0,27.17677,25.81793,0,0,204.8345,134.4072,0,27.17677,-27.17677,197.0309,46.91204,0.09565831,28.39972,0,0,134.4072
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,27.14161,27.14161,0,0,0,27.14161,0,0,3.552714E-15,0,0,28.57011,27.14161,0,0,235.0309,107.2304,0,28.57011,-28.57011,166.9154,39.74168,0.09565831,29.85577,0,0,107.2304
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,19.54586,29.34464,29.34464,0,0,0,29.34464,66.60792,0,0,0,19.54586,30.8891,29.34464,0,0,266.7755,78.6603,0,11.34324,-11.34324,154.9586,36.89482,0.09565831,32.27911,15.63668,0,98.20615
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,45.70741,15.30768,15.30768,0,0,0,15.30768,298.5912,0,0,0,45.70741,16.11335,15.30768,0,0,279.3791,67.31705,29.59405,0,29.59405,183.034,43.57943,0.0956307,16.83845,36.56593,0,113.0245
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,65.99442,40.36245,40.36245,0,-1,0,40.36245,163.5045,0,0,0,65.99442,42.48678,40.36245,0,0,249.785,93.95171,23.50763,0,23.50763,205.3353,48.88925,0.09560878,44.39869,52.79553,0,159.9461
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,70.97702,17.00272,17.00272,0,-1,0,17.00272,417.4451,0,0,0,70.97702,17.8976,17.00272,0,0,226.2774,115.1086,53.07942,0,53.07942,255.6908,60.87864,0.09555932,18.70299,56.78161,0,186.0856
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,70.18626,13.97635,13.97635,0,-1,0,13.97635,502.1788,0,0,0,70.18626,14.71195,13.97635,0,0,173.198,162.8801,55.47432,0,55.47432,308.3184,73.40899,0.09550769,15.37399,56.14901,0,233.0663
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,84.13451,0,0,0,-1,0,0,0,0,0,0,84.13451,0,0,0,0,117.7237,212.8069,84.13451,0,84.13451,388.1354,92.413,0.09542948,0,67.3076,0,296.9414
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,87.35606,31.45563,31.45563,0,-1,0,31.45563,277.712,20.65572,0,0,87.35606,33.11119,31.45563,0,0,33.58915,288.528,33.58915,0,33.58915,420.0009,100,0.09539829,34.60119,69.88484,0,375.884
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,63.47721,21.26849,21.26849,0,-1,0,21.26849,298.4566,41.08933,0,0,63.47721,22.38788,21.26849,0,0,0,318.7582,0,0,0,420.0009,100,0.09539829,23.39534,50.78177,0,382.2354
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,45.41187,64.17211,64.17211,0,-1,0,64.17211,70.76574,0,0,1.889319,45.41187,67.54959,64.17211,0,0,0,318.7582,0,22.13772,-22.13772,396.6656,94.44401,0.09539829,70.58932,36.32949,0,364.1701
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,28.06189,48.73119,48.73119,0,-1,0,48.73119,57.58508,0,0,0,28.06189,51.29599,48.73119,0,0,24.59747,296.6205,0,23.2341,-23.2341,372.1747,88.61285,0.09539829,53.60431,22.44951,0,324.6824
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,19.7957,0,0,0,-1,0,0,0,0,0,0,19.7957,0,0,0,0,50.41313,273.3864,19.7957,0,19.7957,390.9546,93.08424,0.09537993,0,15.83656,0,293.1821
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,14.33744,14.33744,0,-1,0,14.33744,0,0,1.776357E-15,0,0,15.09204,14.33744,0,0,30.61743,291.2025,0,15.09204,-15.09204,375.0462,89.29653,0.09537993,15.77118,0,0,291.2025
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,11.99022,11.99022,0,-1,0,11.99022,0,0,1.776357E-15,0,0,12.62129,11.99022,0,0,47.38636,276.1105,0,12.62129,-12.62129,361.7422,86.12892,0.09537993,13.18924,0,0,276.1105
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,40.37861,40.37861,0,-1,0,40.37861,0,0,0,0,0,42.5038,40.37861,0,0,61.41002,263.4892,0,42.5038,-42.5038,316.9392,75.46157,0.09537993,44.41647,0,0,263.4892
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,12.74593,12.74593,0,-1,0,12.74593,0,0,0,0,0,13.41677,12.74593,0,0,108.6365,220.9854,0,13.41677,-13.41677,302.7967,72.09431,0.09537993,14.02053,0,0,220.9854
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,5.445587,5.445587,0,-1,0,5.445587,0,0,8.881784E-16,0,0,5.732197,5.445587,0,0,123.544,207.5686,0,5.732197,-5.732197,296.7545,70.65569,0.09537993,5.990146,0,0,207.5686
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,13.29897,13.29897,0,-1,0,13.29897,0,0,1.776357E-15,0,0,13.99892,13.29897,0,0,129.9131,201.8364,0,13.99892,-13.99892,281.9983,67.14232,0.09537993,14.62887,0,0,201.8364
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,42.31578,42.31578,0,-1,0,42.31578,0,0,7.105427E-15,0,0,44.54292,42.31578,0,0,145.4674,187.8375,0,44.54292,-44.54292,235.0459,55.96321,0.09537993,46.54736,0,0,187.8375
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,194.9596,143.2946,0,0,0,235.0459,55.96321,0.09537993,0,0,0,143.2946
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,39.14906,39.14906,0,-1,0,39.14906,0,0,7.105427E-15,0,0,41.20953,39.14906,0,0,194.9596,143.2946,0,41.20953,-41.20953,191.6073,45.62069,0.09537993,43.06396,0,0,143.2946
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,17.97396,17.97396,0,-1,0,17.97396,0,0,0,0,0,18.91996,17.97396,0,0,240.7479,102.0851,0,18.91996,-18.91996,171.6639,40.87227,0.09537993,19.77136,0,0,102.0851
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,261.7701,83.16512,0,0,0,171.6639,40.87227,0.09537993,0,0,0,83.16512
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,55.27304,55.27304,0,0,0,55.27304,0,0,7.105427E-15,0,0,58.18215,55.27304,0,0,261.7701,83.16512,0,58.18215,-58.18215,110.3345,26.27007,0.09537993,60.80034,0,0,83.16512
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,55.15165,55.15165,31.41783,0,10.21671,55.15165,0,0,0,0,0,24.98297,23.73382,0,0,326.417,24.98297,0,24.98297,-24.98297,84.00017,20,0.09537993,60.66681,0,81,24.98297
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,23.84279,0,0,72.31579,0,20.56389,0,0,0,0,0,23.84279,0,0,72.31579,68.7,354.1758,0,92.54279,0,92.54279,171.794,40.90324,0.09543639,0,19.07423,81,23.84279
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,52.89262,56.05951,56.05951,81,0,22.761,56.05951,94.35086,0,0,0,52.89262,0,0,24.9405,23.69347,261.633,83.28851,76.5861,0,76.5861,244.4499,58.20224,0.09553126,61.66545,42.3141,81,136.1811
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,75.7081,14.74161,14.74161,0,-1,0,14.74161,513.5674,0,0,0,75.7081,15.51748,14.74161,0,0,185.0469,152.216,60.19061,0,60.19061,301.5518,71.79789,0.09547544,16.21577,60.56648,0,227.9241
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,87.4966,11.02384,11.02384,0,-1,0,11.02384,793.7031,0,0,0,87.4966,11.60405,11.02384,0,0,124.8563,206.3875,75.89256,0,75.89256,373.5497,88.94024,0.09540517,12.12623,69.99728,0,293.8842
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,115.1454,23.10302,23.10302,0,-1,0,23.10302,498.3997,41.86267,0,0,115.1454,24.31897,23.10302,0,0,48.96375,274.6909,48.96375,0,48.96375,420.0009,100,0.09535988,25.41332,92.11632,0,389.8362
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,114.9132,48.91007,48.91007,0,-1,0,48.91007,234.948,63.42894,0,0,114.9132,51.48428,48.91007,0,0,0,318.7582,0,0,0,420.0009,100,0.09535988,53.80107,91.93058,0,433.6714
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,90.38532,0,0,0,-1,0,0,0,90.38532,0,0,90.38532,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09535988,0,72.30826,0,409.1436
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,82.08275,51.36828,51.36828,0,-1,0,51.36828,159.7927,28.01087,0,0,82.08275,54.07187,51.36828,0,0,0,318.7582,0,0,0,420.0009,100,0.09535988,56.5051,65.6662,0,400.841
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,82.37145,20.88929,20.88929,0,-1,0,20.88929,394.3238,60.38272,0,0,82.37145,21.98873,20.88929,0,0,0,318.7582,0,0,0,420.0009,100,0.09535988,22.97822,65.89716,0,401.1297
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,42.06271,29.04207,29.04207,0,-1,0,29.04207,144.8337,11.49212,0,0,42.06271,30.5706,29.04207,0,0,0,318.7582,0,0,0,420.0009,100,0.09535988,31.94628,33.65017,0,360.821
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,14.07753,38.328,38.328,0,-1,0,38.328,36.7291,0,0,0,14.07753,40.34527,38.328,0,0,0,318.7582,0,26.26774,-26.26774,392.3122,93.40749,0.09535988,42.1608,11.26202,0,332.8358
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,35.44373,35.44373,0,-1,0,35.44373,0,0,0,0,0,37.30919,35.44373,0,0,29.18637,292.4905,0,37.30919,-37.30919,352.9849,84.04385,0.09535988,38.9881,0,0,292.4905
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,1.189613,1.189613,0,-1,0,1.189613,0,0,0,0,0,1.252224,1.189613,0,0,70.64102,255.1813,0,1.252224,-1.252224,351.6649,83.72958,0.09535988,1.308574,0,0,255.1813
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,49.30138,49.30138,0,-1,0,49.30138,0,0,7.105427E-15,0,0,51.89619,49.30138,0,0,72.03239,253.9291,0,51.89619,-51.89619,296.9615,70.70499,0.09535988,54.23153,0,0,253.9291
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,34.86765,34.86765,0,-1,0,34.86765,0,0,0,0,0,36.70279,34.86765,0,0,129.6948,202.0329,0,36.70279,-36.70279,258.2734,61.49354,0.09535988,38.35442,0,0,202.0329
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,14.21661,14.21661,0,-1,0,14.21661,0,0,0,0,0,14.96485,14.21661,0,0,170.4757,165.3301,0,14.96485,-14.96485,242.4991,57.73775,0.09535988,15.63827,0,0,165.3301
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,37.54171,37.54171,0,-1,0,37.54171,0,0,0,0,0,39.51758,37.54171,0,0,187.1033,150.3652,0,39.51758,-39.51758,200.8439,47.81987,0.09535988,41.29588,0,0,150.3652
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,32.69841,32.69841,0,-1,0,32.69841,0,0,7.105427E-15,0,0,34.41938,32.69841,0,0,231.0117,110.8477,0,34.41938,-34.41938,164.5627,39.1815,0.09535988,35.96825,0,0,110.8477
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,29.6684,29.6684,0,-1,0,29.6684,0,0,3.552714E-15,0,0,31.22989,29.6684,0,0,269.2555,76.42828,0,31.22989,-31.22989,131.6434,31.34362,0.09535988,32.63523,0,0,76.42828
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,14.77716,14.77716,0,-1,0,14.77716,0,0,0,0,0,15.55491,14.77716,0,0,303.9554,45.19839,0,15.55491,-15.55491,115.2471,27.43974,0.09535988,16.25488,0,0,45.19839
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,25.20051,25.20051,0,-1,0,25.20051,0,0,3.552714E-15,0,0,26.52686,25.20051,0,0,321.2386,29.64348,0,26.52686,-26.52686,87.28538,20.78219,0.09535988,27.72057,0,0,29.64348
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,25.08834,2.960793,0,-1,0,2.960793,0,0,22.12754,24.63638,0,3.116624,2.960793,0,0,350.7129,3.116624,0,3.116624,-3.116624,84.00017,20,0.09535988,27.59717,0,0,3.116624
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,12.43415,12.43415,81,0,22.761,12.43415,0,0,0,0,0,0,0,68.56586,65.13756,354.1758,0,65.13756,0,65.13756,145.7951,34.71305,0.09546515,13.67756,0,81,0
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,289.0382,58.62381,68.7,0,68.7,210.9696,50.23076,0.09554335,0,0,81,58.62381
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,25.94257,30.00925,30.00925,81,0,22.761,30.00925,86.44857,0,0,0,25.94257,0,0,50.99075,48.44121,220.3382,120.4538,74.38378,0,74.38378,281.5363,67.03231,0.09563982,33.01017,20.75405,81,146.3964
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,57.86861,37.53217,37.53217,81,0,22.761,37.53217,154.184,0,0,0,57.86861,0,0,43.46783,41.29444,145.9545,187.3992,99.16305,0,99.16305,375.6106,89.43092,0.09571321,41.28539,46.29489,81,245.2678
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,78.88719,20.32541,20.32541,0,-1,0,20.32541,388.1211,10.70061,0,0,78.88719,21.39517,20.32541,0,0,46.79142,276.646,46.79142,0,46.79142,420.0009,100,0.09566995,22.35795,63.10975,0,355.5331
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,106.6913,1.237003,1.237003,0,-1,0,1.237003,8624.982,105.3892,0,0,106.6913,1.302108,1.237003,0,0,0,318.7582,0,0,0,420.0009,100,0.09566995,1.360703,85.35302,0,425.4495
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,108.4314,34.0237,34.0237,0,-1,0,34.0237,318.6936,72.61694,0,0,108.4314,35.81441,34.0237,0,0,0,318.7582,0,0,0,420.0009,100,0.09566995,37.42606,86.74509,0,427.1896
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,110.2813,0,0,0,-1,0,0,0,110.2813,0,0,110.2813,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09566995,0,88.22502,0,429.0395
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,113.2619,19.4029,19.4029,0,-1,0,19.4029,583.7372,92.83784,0,0,113.2619,20.4241,19.4029,0,0,0,318.7582,0,0,0,420.0009,100,0.09566995,21.34319,90.60955,0,432.0202
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,96.04395,10.28148,10.28148,0,-1,0,10.28148,934.1453,85.22134,0,0,96.04395,10.82261,10.28148,0,0,0,318.7582,0,0,0,420.0009,100,0.09566995,11.30963,76.83516,0,414.8022
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,76.36817,0,0,0,-1,0,0,0,76.36817,0,0,76.36817,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09566995,0,61.09454,0,395.1264
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,49.891,63.20641,63.20641,0,-1,0,63.20641,78.93344,0,7.105427E-15,0.8270552,49.891,66.53307,63.20641,0,0,0,318.7582,0,16.64207,-16.64207,402.4586,95.82327,0.09566995,69.52705,39.9128,0,368.6492
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,22.8742,28.3187,28.3187,0,-1,0,28.3187,80.7742,0,0,0,22.8742,29.80915,28.3187,0,0,18.49119,302.1161,0,6.934953,-6.934953,395.1485,94.08278,0.09566995,31.15057,18.29936,0,324.9904
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,10.38408,10.38408,0,-1,0,10.38408,0,0,0,0,0,10.93061,10.38408,0,0,26.19669,295.1812,0,10.93061,-10.93061,383.6266,91.33949,0.09566995,11.42249,0,0,295.1812
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,32.16431,32.16431,0,-1,0,32.16431,0,0,0,0,0,33.85717,32.16431,0,0,38.34182,284.2506,0,33.85717,-33.85717,347.938,82.84222,0.09566995,35.38074,0,0,284.2506
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,33.02452,33.02452,0,-1,0,33.02452,0,0,0,0,0,34.76265,33.02452,0,0,75.9609,250.3934,0,34.76265,-34.76265,311.295,74.1177,0.09566995,36.32697,0,0,250.3934
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,28.18363,28.18363,0,-1,0,28.18363,0,0,3.552714E-15,0,0,29.66698,28.18363,0,0,114.5861,215.6308,0,29.66698,-29.66698,280.0232,66.67206,0.09566995,31.002,0,0,215.6308
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,19.86357,19.86357,0,-1,0,19.86357,0,0,0,0,0,20.90902,19.86357,0,0,147.5494,185.9638,0,20.90902,-20.90902,257.9832,61.42444,0.09566995,21.84993,0,0,185.9638
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,49.41901,49.41901,0,-1,0,49.41901,0,0,7.105427E-15,0,0,52.02001,49.41901,0,0,170.7816,165.0548,0,52.02001,-52.02001,203.1492,48.36877,0.09566995,54.36091,0,0,165.0548
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,228.5816,113.0347,0,0,0,203.1492,48.36877,0.09566995,0,0,0,113.0347
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,228.5816,113.0347,0,0,0,203.1492,48.36877,0.09566995,0,0,0,113.0347
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,49.06923,49.06923,0,-1,0,49.06923,0,0,7.105427E-15,0,0,51.65182,49.06923,0,0,228.5816,113.0347,0,51.65182,-51.65182,148.7034,35.40551,0.09566995,53.97615,0,0,113.0347
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,28.58216,28.58216,0,-1,0,28.58216,0,0,0,0,0,30.08649,28.58216,0,0,285.9726,61.38292,0,30.08649,-30.08649,116.9895,27.85459,0.09566995,31.44038,0,0,61.38292
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,23.46321,23.46321,0,-1,0,23.46321,0,0,3.552714E-15,0,0,24.69812,23.46321,0,0,319.402,31.29643,0,24.69812,-24.69812,90.95541,21.65601,0.09566995,25.80953,0,0,31.29643
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,28.8827,28.8827,22.6143,0,7.989418,28.8827,0,8.881784E-16,0,0,0,6.598316,6.2684,0,0,346.8443,6.598316,0,6.598316,-6.598316,84.00017,20,0.09566995,31.77097,0,81,6.598316
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,7.650433,7.650433,79.96622,0,22.49945,7.650433,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.09576856,8.415477,0,81,0
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,25.33831,14.67104,14.67104,81,0,22.761,14.67104,172.7097,0,0,0,25.33831,0,0,66.32896,63.01251,285.4758,61.83,88.35083,0,88.35083,232.9917,55.47409,0.09585167,16.13814,20.27065,81,87.16831
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,54.08636,3.871535,3.871535,76.18732,0,21.54339,3.871535,1397.026,0,0,0,54.08636,0,0,72.31579,68.7,197.125,141.3457,122.7864,0,122.7864,349.477,83.20865,0.09588978,4.258688,43.26908,81,195.4321
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,81.10088,41.94903,41.94903,0,-1,0,41.94903,193.332,0,0,0,81.10088,44.15688,41.94903,0,0,74.33862,251.8535,36.94401,0,36.94401,384.5252,91.55344,0.09585566,46.14394,64.88071,0,332.9543
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,103.0939,21.45343,21.45343,0,-1,0,21.45343,480.5474,43.11671,0,0,103.0939,22.58255,21.45343,0,0,37.39462,285.1031,37.39462,0,37.39462,420.0009,100,0.09582115,23.59877,82.47511,0,388.197
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,120.0868,27.14384,27.14384,0,-1,0,27.14384,442.4091,91.51436,0,0,120.0868,28.57246,27.14384,0,0,0,318.7582,0,0,0,420.0009,100,0.09582115,29.85822,96.06946,0,438.845
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,119.8221,3.271698,3.271698,0,-1,0,3.271698,3662.383,116.3782,0,0,119.8221,3.443893,3.271698,0,0,0,318.7582,0,0,0,420.0009,100,0.09582115,3.598868,95.85769,0,438.5803
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,116.7128,11.30698,11.30698,0,-1,0,11.30698,1032.219,104.8108,0,0,116.7128,11.90209,11.30698,0,0,0,318.7582,0,0,0,420.0009,100,0.09582115,12.43768,93.37028,0,435.4711
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,106.8285,17.10085,17.10085,0,-1,0,17.10085,624.697,88.82759,0,0,106.8285,18.00089,17.10085,0,0,0,318.7582,0,0,0,420.0009,100,0.09582115,18.81093,85.46279,0,425.5867
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,76.49548,57.57943,57.57943,0,-1,0,57.57943,132.8521,15.88556,0,0,76.49548,60.60992,57.57943,0,0,0,318.7582,0,0,0,420.0009,100,0.09582115,63.33737,61.19638,0,395.2537
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,49.91815,20.32166,20.32166,0,-1,0,20.32166,245.6401,28.52693,0,0,49.91815,21.39122,20.32166,0,0,0,318.7582,0,0,0,420.0009,100,0.09582115,22.35383,39.93452,0,368.6764
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,22.89075,20.40162,20.40162,0,-1,0,20.40162,112.2006,1.415353,0,0,22.89075,21.47539,20.40162,0,0,0,318.7582,0,0,0,420.0009,100,0.09582115,22.44179,18.3126,0,341.649
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,2.818758,2.818758,0,-1,0,2.818758,0,0,4.440892E-16,0,0,2.967113,2.818758,0,0,0,318.7582,0,2.967113,-2.967113,416.8732,99.25533,0.09582115,3.100634,0,0,318.7582
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,23.18181,23.18181,0,-1,0,23.18181,0,0,3.552714E-15,0,0,24.40191,23.18181,0,0,3.296793,315.7911,0,24.40191,-24.40191,391.1514,93.13109,0.09582115,25.49999,0,0,315.7911
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,28.99817,28.99817,0,-1,0,28.99817,0,0,3.552714E-15,0,0,30.52439,28.99817,0,0,30.41002,291.3892,0,30.52439,-30.52439,358.9758,85.47027,0.09582115,31.89799,0,0,291.3892
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,2.850101,2.850101,0,-1,0,2.850101,0,0,0,0,0,3.000107,2.850101,0,0,64.326,260.8648,0,3.000107,-3.000107,355.8134,84.71732,0.09582115,3.135112,0,0,260.8648
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,43.50949,43.50949,0,-1,0,43.50949,0,0,7.105427E-15,0,0,45.79947,43.50949,0,0,67.65946,257.8647,0,45.79947,-45.79947,307.5366,73.22285,0.09582115,47.86044,0,0,257.8647
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,32.27729,32.27729,0,-1,0,32.27729,0,0,0,0,0,33.9761,32.27729,0,0,118.5478,212.0652,0,33.9761,-33.9761,271.7226,64.69573,0.09582115,35.50502,0,0,212.0652
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,44.49023,44.49023,0,-1,0,44.49023,0,0,7.105427E-15,0,0,46.83183,44.49023,0,0,156.299,178.0891,0,46.83183,-46.83183,222.3575,52.94217,0.09582115,48.93926,0,0,178.0891
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,208.3343,131.2573,0,0,0,222.3575,52.94217,0.09582115,0,0,0,131.2573
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,31.59853,31.59853,0,-1,0,31.59853,0,0,7.105427E-15,0,0,33.26161,31.59853,0,0,208.3343,131.2573,0,33.26161,-33.26161,187.2967,44.59437,0.09582115,34.75838,0,0,131.2573
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,3.102283,3.102283,0,-1,0,3.102283,0,0,4.440892E-16,0,0,3.265561,3.102283,0,0,245.2917,97.99571,0,3.265561,-3.265561,183.8545,43.7748,0.09582115,3.412511,0,0,97.99571
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,4.139095,4.139095,0,-1,0,4.139095,0,0,8.881784E-16,0,0,4.356942,4.139095,0,0,248.9201,94.73015,0,4.356942,-4.356942,179.2619,42.68132,0.09582115,4.553004,0,0,94.73015
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,10.27625,10.27625,0,0,0,10.27625,0,0,1.776357E-15,0,0,10.81711,10.27625,0,0,253.7611,90.37321,0,10.81711,-10.81711,167.8597,39.96651,0.09582115,11.30388,0,0,90.37321
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,18.53735,18.53735,0,0,0,18.53735,0,0,3.552714E-15,0,0,19.51299,18.53735,0,0,265.7802,79.5561,0,19.51299,-19.51299,147.2912,35.06925,0.09582115,20.39108,0,0,79.5561
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,26.897,49.89922,49.89922,0,0,0,49.89922,53.90265,0,0,0,26.897,52.52549,49.89922,0,0,287.4612,60.0431,0,25.62849,-25.62849,120.2764,28.63717,0.09582115,54.88914,21.5176,0,86.9401
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,45.93851,25.79908,25.79908,0,0,0,25.79908,178.0626,0,0,0,45.93851,27.15693,25.79908,0,0,315.9373,34.41461,18.78158,0,18.78158,138.0941,32.87949,0.09580383,28.37899,36.7508,0,80.35311
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,81.08926,0,0,0,-1,0,0,0,0,0,0,81.08926,0,0,0,0,297.1558,51.31803,81.08926,0,81.08926,215.0222,51.19565,0.09572911,0,64.87141,0,132.4073
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,100.2513,54.1437,54.1437,0,-1,0,54.1437,185.1578,0,0,0,100.2513,56.99336,54.1437,0,0,216.0665,124.2984,43.25789,0,43.25789,256.0602,60.96659,0.09568929,59.55806,80.201,0,224.5496
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,98.88512,0,0,0,-1,0,0,0,0,0,0,98.88512,0,0,0,0,172.8086,163.2305,98.88512,0,98.88512,349.8708,83.30242,0.0955984,0,79.1081,0,262.1156
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,100.0147,42.63691,42.63691,0,-1,0,42.63691,234.5731,0,0,0,100.0147,44.88096,42.63691,0,0,73.92349,252.2271,55.13375,0,55.13375,402.1753,95.75584,0.0955478,46.9006,80.01176,0,352.2418
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,71.38129,0,0,0,-1,0,0,0,52.59155,0,0,71.38129,0,0,0,0,18.78974,301.8475,18.78974,0,18.78974,420.0009,100,0.09553056,0,57.10503,0,373.2288
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,79.13543,45.6316,45.6316,0,-1,0,45.6316,173.4224,31.10217,0,0,79.13543,48.03326,45.6316,0,0,0,318.7582,0,0,0,420.0009,100,0.09553056,50.19476,63.30834,0,397.8936
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,58.05928,3.843473,3.843473,0,-1,0,3.843473,1510.594,54.01352,0,0,58.05928,4.045761,3.843473,0,0,0,318.7582,0,0,0,420.0009,100,0.09553056,4.22782,46.44743,0,376.8175
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,46.96954,0,0,0,-1,0,0,0,46.96954,0,0,46.96954,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09553056,0,37.57563,0,365.7278
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,17.7071,0,0,0,-1,0,0,0,17.7071,0,0,17.7071,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09553056,0,14.16568,0,336.4653
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,31.39213,31.39213,0,-1,0,31.39213,0,0,3.552714E-15,0,0,33.04434,31.39213,0,0,0,318.7582,0,33.04434,-33.04434,385.169,91.70673,0.09553056,34.53134,0,0,318.7582
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,44.2336,44.2336,0,-1,0,44.2336,0,0,7.105427E-15,0,0,46.56168,44.2336,0,0,36.71594,285.7139,0,46.56168,-46.56168,336.0887,80.02097,0.09553056,48.65696,0,0,285.7139
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,40.83153,40.83153,0,-1,0,40.83153,0,0,0,0,0,42.98055,40.83153,0,0,88.45114,239.1522,0,42.98055,-42.98055,290.7832,69.23396,0.09553056,44.91468,0,0,239.1522
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,17.24412,17.24412,0,-1,0,17.24412,0,0,0,0,0,18.1517,17.24412,0,0,136.2073,196.1716,0,18.1517,-18.1517,271.6497,64.67836,0.09553056,18.96853,0,0,196.1716
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,4.133477,4.133477,0,-1,0,4.133477,0,0,0,0,0,4.351028,4.133477,0,0,156.3759,178.0199,0,4.351028,-4.351028,267.0633,63.58637,0.09553056,4.546824,0,0,178.0199
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,4.753394,4.753394,0,-1,0,4.753394,0,0,0,0,0,5.003573,4.753394,0,0,161.2103,173.6689,0,5.003573,-5.003573,261.789,62.3306,0.09553056,5.228734,0,0,173.6689
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,46.19506,46.19506,0,-1,0,46.19506,0,0,7.105427E-15,0,0,48.62638,46.19506,0,0,166.7699,168.6653,0,48.62638,-48.62638,210.5323,50.12665,0.09553056,50.81457,0,0,168.6653
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,1.47316,1.47316,0,-1,0,1.47316,0,0,0,0,0,1.550694,1.47316,0,0,220.7992,120.039,0,1.550694,-1.550694,208.8978,49.73746,0.09553056,1.620476,0,0,120.039
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,1.919494,1.919494,0,-1,0,1.919494,0,0,4.440892E-16,0,0,2.02052,1.919494,0,0,222.5222,118.4883,0,2.02052,-2.02052,206.7679,49.23037,0.09553056,2.111444,0,0,118.4883
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,21.40056,21.40056,0,-1,0,21.40056,0,0,3.552714E-15,0,0,22.52691,21.40056,0,0,224.7672,116.4677,0,22.52691,-22.52691,183.0225,43.5767,0.09553056,23.54062,0,0,116.4677
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,30.78095,30.78095,0,-1,0,30.78095,0,0,7.105427E-15,0,0,32.401,30.78095,0,0,249.7971,93.94083,0,32.401,-32.401,148.8689,35.44489,0.09553056,33.85905,0,0,93.94083
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,17.90916,17.90916,0,0,0,17.90916,0,0,0,0,0,18.85175,17.90916,0,0,285.7982,61.53983,0,18.85175,-18.85175,128.9974,30.71359,0.09553056,19.70008,0,0,61.53983
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,47.61007,47.61007,20.25,0,7.39125,47.61007,0,0,0,0,0,28.80007,27.36007,0,0,306.7446,42.68808,0,28.80007,-28.80007,98.63941,23.48553,0.09553056,52.37108,0,81,42.68808
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,12.27142,21.35045,21.35045,81,0,22.761,21.35045,57.47617,0,0,0,12.27142,0,0,59.64955,56.66707,338.7447,13.88801,68.93849,0,68.93849,164.0402,39.05711,0.0956312,23.4855,9.817137,81,26.15943
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,27.35685,0,0,72.31579,0,20.56389,0,0,0,0,0,27.35685,0,0,72.31579,68.7,269.8062,75.93265,96.05685,0,96.05685,255.1677,60.7541,0.09568344,0,21.88548,81,103.2895
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,47.67968,24.5208,24.5208,0,-1,0,24.5208,194.4458,0,0,0,47.67968,25.81137,24.5208,0,0,173.7493,162.3838,21.86831,0,21.86831,275.9138,65.69364,0.09566339,26.97288,38.14375,0,210.0635
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,51.1021,29.91225,29.91225,0,-1,0,29.91225,170.8401,0,0,0,51.1021,31.48658,29.91225,0,0,151.881,182.0653,19.61552,0,19.61552,294.5228,70.12433,0.09564541,32.90347,40.88168,0,233.1674
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,66.91622,45.62938,45.62938,0,-1,0,45.62938,146.6516,0,0,0,66.91622,48.03093,45.62938,0,0,132.2655,199.7193,18.88529,0,18.88529,312.4389,74.39007,0.09562811,50.19232,53.53298,0,266.6355
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,71.29285,57.62046,57.62046,0,-1,0,57.62046,123.7284,0,0,0,71.29285,60.65311,57.62046,0,0,113.3802,216.716,10.63974,0,10.63974,322.5327,76.79334,0.09561837,63.3825,57.03428,0,288.0089
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,82.19707,54.49586,54.49586,0,-1,0,54.49586,150.8318,0,0,0,82.19707,57.36407,54.49586,0,0,102.7405,226.2918,24.833,0,24.833,346.0913,82.40253,0.09559564,59.94545,65.75765,0,308.4889
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,56.01042,54.59734,54.59734,0,-1,0,54.59734,102.5882,0,0,0,56.01042,57.47088,54.59734,0,0,77.90747,248.6415,0,1.460466,-1.460466,344.5518,82.036,0.09559564,60.05707,44.80833,0,304.6519
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,31.95324,0,0,0,-1,0,0,0,0,0,0,31.95324,0,0,0,0,79.53021,247.181,31.95324,0,31.95324,374.8654,89.25348,0.09556639,0,25.56259,0,279.1343
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,16.53189,34.06293,34.06293,0,-1,0,34.06293,48.53337,0,0,0,16.53189,35.85572,34.06293,0,0,47.57697,275.939,0,19.32383,-19.32383,354.4962,84.4037,0.09556639,37.46923,13.22551,0,292.4709
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,13.69371,39.02394,39.02394,0,-1,0,39.02394,35.09054,0,7.105427E-15,0,13.69371,41.07784,39.02394,0,0,69.04789,256.6151,0,27.38412,-27.38412,325.6309,77.531,0.09556639,42.92634,10.95497,0,270.3088
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,44.6826,44.6826,0,-1,0,44.6826,0,0,7.105427E-15,0,0,47.03431,44.6826,0,0,99.47469,229.231,0,47.03431,-47.03431,276.0523,65.72662,0.09556639,49.15086,0,0,229.231
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,37.47007,37.47007,0,-1,0,37.47007,0,0,0,0,0,39.44218,37.47007,0,0,151.735,182.1967,0,39.44218,-39.44218,234.4766,55.82766,0.09556639,41.21708,0,0,182.1967
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,41.78082,41.78082,0,-1,0,41.78082,0,0,7.105427E-15,0,0,43.97982,41.78082,0,0,195.5597,142.7545,0,43.97982,-43.97982,188.1178,44.78987,0.09556639,45.95891,0,0,142.7545
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,4.687179,4.687179,0,-1,0,4.687179,0,0,8.881784E-16,0,0,4.933872,4.687179,0,0,244.4261,98.77469,0,4.933872,-4.933872,182.9171,43.5516,0.09556639,5.155896,0,0,98.77469
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,249.9082,93.84082,0,0,0,182.9171,43.5516,0.09556639,0,0,0,93.84082
