Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,46.72297,46.72297,0,-1,0,46.72297,0,0,0,0,0,49.18208,46.72297,0,0,249.9082,93.84082,0,49.18208,-49.18208,131.0746,31.20818,0.09556639,51.39527,0,0,93.84082
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,18.00168,18.00168,0,-1,0,18.00168,0,0,3.552714E-15,0,0,18.94914,18.00168,0,0,304.555,44.65874,0,18.94914,-18.94914,111.1005,26.45244,0.09556639,19.80185,0,0,44.65874
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,0.8795974,0.8795974,0,-1,0,0.8795974,0,0,0,0,0,0.925892,0.8795974,0,0,325.6096,25.70961,0,0.925892,-0.925892,110.1245,26.22007,0.09556639,0.9675571,0,0,25.70961
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,36.42211,23.54453,0,-1,0,23.54453,0,0,12.87758,16.51979,0,24.78371,23.54453,0,0,326.6383,24.78371,0,24.78371,-24.78371,84.00017,20,0.09556639,40.06432,0,0,24.78371
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09556639,0,0,0,0
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,37.12454,0,0,-1,0,0,0,0,37.12454,40.83699,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09556639,40.83699,0,0,0
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,3.954189,3.954189,76.26998,0,21.5643,3.954189,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.09565423,4.349607,0,81,0
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,10.68801,10.68801,81,0,22.761,10.68801,0,0,0,0,0,0,0,70.312,66.79639,285.4758,61.83,66.79639,0,66.79639,212.5433,50.60545,0.0957564,11.75681,0,81,61.83
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4154,0.1924108,21.08822,26.67544,26.67544,81,0,22.761,26.67544,79.05484,0,0,0,21.08822,0,0,54.32457,51.60834,218.6794,121.9468,72.69656,0,72.69656,281.5093,67.0259,0.09585305,29.34298,16.87058,81,143.035
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84069,0.4966052,54.42793,32.11951,32.11951,81,0,22.761,32.11951,169.4544,0,0,0,54.42793,0,0,48.88049,46.43646,145.9828,187.3737,100.8644,0,100.8644,377.1977,89.8088,0.09592376,35.33146,43.54234,81,241.8016
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68785,0.7490304,82.09373,31.2212,31.2212,0,-1,0,31.2212,262.9423,4.110855,0,0,82.09373,32.86442,31.2212,0,0,45.11846,278.1516,45.11846,0,45.11846,420.0009,100,0.09588247,34.34332,65.67499,0,360.2454
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.49978,0.9250596,101.3865,17.66425,17.66425,0,-1,0,17.66425,573.9646,82.79259,0,0,101.3865,18.59395,17.66425,0,0,0,318.7582,0,0,0,420.0009,100,0.09588247,19.43067,81.10923,0,420.1447
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66204,1.025594,112.4051,42.83293,42.83293,0,-1,0,42.83293,262.4268,67.31777,0,0,112.4051,45.08729,42.83293,0,0,0,318.7582,0,0,0,420.0009,100,0.09588247,47.11622,89.92405,0,431.1633
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40852,1.004425,110.0849,0,0,0,-1,0,0,0,110.0849,0,0,110.0849,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09588247,0,88.06796,0,428.8432
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48177,0.8604928,94.31001,0,0,0,-1,0,0,0,94.31001,0,0,94.31001,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09588247,0,75.44801,0,413.0682
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.23418,0.8504787,93.21247,0,0,0,-1,0,0,0,93.21247,0,0,93.21247,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09588247,0,74.56998,0,411.9707
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38822,0.7319747,80.22443,48.01419,48.01419,0,-1,0,48.01419,167.0848,29.68317,0,0,80.22443,50.54125,48.01419,0,0,0,318.7582,0,0,0,420.0009,100,0.09588247,52.81561,64.17954,0,398.9827
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52644,0.3467859,38.00773,0.6560212,0.6560212,0,-1,0,0.6560212,5793.675,37.31718,0,0,38.00773,0.6905486,0.6560212,0,0,0,318.7582,0,0,0,420.0009,100,0.09588247,0.7216233,30.40619,0,356.766
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.0948,0.114647,12.56531,27.18992,27.18992,0,-1,0,27.18992,46.21312,0,0,0,12.56531,28.62097,27.18992,0,0,0,318.7582,0,16.05566,-16.05566,403.0767,95.97045,0.09588247,29.90891,10.05225,0,331.3235
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,36.51029,36.51029,0,-1,0,36.51029,0,0,0,0,0,38.43188,36.51029,0,0,17.83962,302.7026,0,38.43188,-38.43188,362.5659,86.32505,0.09588247,40.16132,0,0,302.7026
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,19.63892,19.63892,0,-1,0,19.63892,0,0,0,0,0,20.67255,19.63892,0,0,60.54171,264.2707,0,20.67255,-20.67255,340.7751,81.13678,0.09588247,21.60281,0,0,264.2707
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,2.445811,2.445811,0,-1,0,2.445811,0,0,4.440892E-16,0,0,2.574538,2.445811,0,0,83.51121,243.5981,0,2.574538,-2.574538,338.0613,80.49064,0.09588247,2.690392,0,0,243.5981
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,26.32786,26.32786,0,-1,0,26.32786,0,0,3.552714E-15,0,0,27.71353,26.32786,0,0,86.3718,241.0236,0,27.71353,-27.71353,308.8487,73.53526,0.09588247,28.96064,0,0,241.0236
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,27.01347,27.01347,0,-1,0,27.01347,0,0,3.552714E-15,0,0,28.43524,27.01347,0,0,117.1646,213.3101,0,28.43524,-28.43524,278.8754,66.39876,0.09588247,29.71482,0,0,213.3101
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,8.158263,8.158263,0,-1,0,8.158263,0,0,1.776357E-15,0,0,8.587646,8.158263,0,0,148.7593,184.8748,0,8.587646,-8.587646,269.8232,64.24348,0.09588247,8.97409,0,0,184.8748
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,158.3011,176.2872,0,0,0,269.8232,64.24348,0.09588247,0,0,0,176.2872
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,15.89793,15.89793,0,-1,0,15.89793,0,0,1.776357E-15,0,0,16.73466,15.89793,0,0,158.3011,176.2872,0,16.73466,-16.73466,252.1833,60.04352,0.09588247,17.48772,0,0,176.2872
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,176.8952,159.5525,0,0,0,252.1833,60.04352,0.09588247,0,0,0,159.5525
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,52.87208,52.87208,0,-1,0,52.87208,0,0,7.105427E-15,0,0,55.65482,52.87208,0,0,176.8952,159.5525,0,55.65482,-55.65482,193.518,46.07561,0.09588247,58.15929,0,0,159.5525
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,45.63509,45.63509,0,-1,0,45.63509,0,0,7.105427E-15,0,0,48.03693,45.63509,0,0,238.7339,103.8977,0,48.03693,-48.03693,142.8826,34.0196,0.09588247,50.1986,0,0,103.8977
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,26.72301,26.72301,0,0,0,26.72301,0,0,3.552714E-15,0,0,28.12949,26.72301,0,0,292.1083,55.86077,0,28.12949,-28.12949,113.2315,26.95983,0.09588247,29.39532,0,0,55.86077
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,38.08361,38.08361,20.25,0,7.39125,38.08361,0,0,7.105427E-15,0,0,18.77222,17.83361,0,0,323.3633,27.73128,0,18.77222,-18.77222,93.44385,22.24849,0.09588247,41.89197,0,81,27.73128
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52232,0.1882491,20.6321,25.92887,25.92887,81,0,22.761,25.92887,79.57193,0,0,0,20.6321,0,0,55.07113,52.31757,344.2213,8.959061,72.94968,0,72.94968,162.65,38.72611,0.09597859,28.52176,16.50568,81,29.59116
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.9474,0.4148902,45.47196,14.91996,14.91996,81,0,22.761,14.91996,304.7727,0,0,0,45.47196,0,0,66.08004,62.77604,271.2716,74.61377,108.248,0,108.248,265.343,63.17679,0.09604228,16.41195,36.37757,81,120.0857
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79208,0.6463163,70.83627,44.85259,44.85259,0,-1,0,44.85259,157.9313,0,0,0,70.83627,47.21326,44.85259,0,0,163.0236,172.037,23.62301,0,23.62301,287.7538,68.51267,0.09602068,49.33785,56.66901,0,242.8732
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,94.34648,12.74269,12.74269,0,-1,0,12.74269,740.3969,0,0,0,94.34648,13.41336,12.74269,0,0,139.4006,193.2977,80.93312,0,80.93312,364.5337,86.79356,0.09594674,14.01696,75.47718,0,287.6442
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,110.6496,17.75913,17.75913,0,-1,0,17.75913,623.0574,33.48825,0,0,110.6496,18.69382,17.75913,0,0,58.46749,266.1375,58.46749,0,58.46749,420.0009,100,0.09589341,19.53504,88.51965,0,376.787
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,110.1927,43.26744,43.26744,0,-1,0,43.26744,254.6782,64.64806,0,0,110.1927,45.54468,43.26744,0,0,0,318.7582,0,0,0,420.0009,100,0.09589341,47.59419,88.15419,0,428.951
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,97.83763,29.5852,29.5852,0,-1,0,29.5852,330.6979,66.69532,0,0,97.83763,31.14231,29.5852,0,0,0,318.7582,0,0,0,420.0009,100,0.09589341,32.54372,78.2701,0,416.5959
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,89.83109,41.6148,41.6148,0,-1,0,41.6148,215.8633,46.02603,0,0,89.83109,43.80505,41.6148,0,0,0,318.7582,0,0,0,420.0009,100,0.09589341,45.77628,71.86487,0,408.5893
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,59.92505,19.23341,19.23341,0,-1,0,19.23341,311.5675,39.67936,0,0,59.92505,20.24569,19.23341,0,0,0,318.7582,0,0,0,420.0009,100,0.09589341,21.15675,47.94004,0,378.6833
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,45.5504,22.39023,22.39023,0,-1,0,22.39023,203.4387,21.98173,0,0,45.5504,23.56867,22.39023,0,0,0,318.7582,0,0,0,420.0009,100,0.09589341,24.62926,36.44032,0,364.3086
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,23.54136,10.64352,10.64352,0,-1,0,10.64352,221.1801,12.33765,0,0,23.54136,11.20371,10.64352,0,0,0,318.7582,0,0,0,420.0009,100,0.09589341,11.70788,18.83309,0,342.2996
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,51.4599,51.4599,0,-1,0,51.4599,0,0,7.105427E-15,0,0,54.16832,51.4599,0,0,0,318.7582,0,54.16832,-54.16832,362.9024,86.40517,0.09589341,56.60589,0,0,318.7582
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,26.32721,26.32721,0,-1,0,26.32721,0,0,3.552714E-15,0,0,27.71285,26.32721,0,0,60.18702,264.5899,0,27.71285,-27.71285,333.6905,79.44996,0.09589341,28.95993,0,0,264.5899
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,14.12128,14.12128,0,-1,0,14.12128,0,0,1.776357E-15,0,0,14.86451,14.12128,0,0,90.97908,236.8771,0,14.86451,-14.86451,318.0219,75.71936,0.09589341,15.53341,0,0,236.8771
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,8.520777,8.520777,0,-1,0,8.520777,0,0,1.776357E-15,0,0,8.969239,8.520777,0,0,107.4952,222.0125,0,8.969239,-8.969239,308.5675,73.46832,0.09589341,9.372855,0,0,222.0125
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,117.461,213.0433,0,0,0,308.5675,73.46832,0.09589341,0,0,0,213.0433
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,117.461,213.0433,0,0,0,308.5675,73.46832,0.09589341,0,0,0,213.0433
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,42.49931,42.49931,0,-1,0,42.49931,0,0,7.105427E-15,0,0,44.73612,42.49931,0,0,117.461,213.0433,0,44.73612,-44.73612,261.4115,62.24072,0.09589341,46.74925,0,0,213.0433
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,11.00328,11.00328,0,-1,0,11.00328,0,0,1.776357E-15,0,0,11.5824,11.00328,0,0,167.1678,168.3072,0,11.5824,-11.5824,249.2026,59.33383,0.09589341,12.10361,0,0,168.3072
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,13.54488,13.54488,0,-1,0,13.54488,0,0,1.776357E-15,0,0,14.25777,13.54488,0,0,180.0372,156.7248,0,14.25777,-14.25777,234.1736,55.7555,0.09589341,14.89937,0,0,156.7248
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,21.40742,21.40742,0,-1,0,21.40742,0,0,3.552714E-15,0,0,22.53413,21.40742,0,0,195.8791,142.467,0,22.53413,-22.53413,210.4205,50.10003,0.09589341,23.54816,0,0,142.467
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,12.53265,12.53265,0,-1,0,12.53265,0,0,1.776357E-15,0,0,13.19226,12.53265,0,0,220.917,119.9329,0,13.19226,-13.19226,196.5147,46.78911,0.09589341,13.78591,0,0,119.9329
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,29.94549,29.94549,0,0,0,29.94549,0,0,3.552714E-15,0,0,31.52157,29.94549,0,0,235.5751,106.7406,0,31.52157,-31.52157,163.288,38.87802,0.09589341,32.94004,0,0,106.7406
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,270.5991,75.21906,0,0,0,163.288,38.87802,0.09589341,0,0,0,75.21906
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,16.87774,40.55253,40.55253,0,0,0,40.55253,41.61944,0,0,0,16.87774,42.68687,40.55253,0,0,270.5991,75.21906,0,25.80914,-25.80914,136.0828,32.4006,0.09589341,44.60778,13.50219,0,92.09679
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,50.65782,0,0,0,0,0,0,0,0,0,0,50.65782,0,0,0,0,299.2759,49.40992,50.65782,0,50.65782,184.141,43.84301,0.09584724,0,40.52626,0,100.0677
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,69.53778,68.86154,68.7,0,-1,0,68.7,101.2195,0,0.161541,7.047695,69.53778,72.31579,68.7,0,0,248.6181,95.00196,0,2.778007,-2.778007,181.2128,43.14581,0.09584724,75.7477,55.63023,0,164.5397
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,95.89422,21.36143,21.36143,0,-1,0,21.36143,448.9129,0,0,0,95.89422,22.48572,21.36143,0,0,251.7047,92.22395,73.4085,0,73.4085,250.8542,59.72706,0.09578042,23.49757,76.71538,0,188.1182
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,108.6542,2.972493,2.972493,0,-1,0,2.972493,3655.322,0,0,0,108.6542,3.12894,2.972493,0,0,178.2962,158.2916,105.5252,0,105.5252,350.9642,83.56274,0.09568452,3.269742,86.92334,0,266.9458
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,121.7181,19.36203,19.36203,0,-1,0,19.36203,628.6432,28.56602,0,0,121.7181,20.38109,19.36203,0,0,72.77101,253.2643,72.77101,0,72.77101,420.0009,100,0.09561851,21.29824,97.3745,0,374.9824
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,108.7526,19.45297,19.45297,0,-1,0,19.45297,559.0538,88.27577,0,0,108.7526,20.47681,19.45297,0,0,0,318.7582,0,0,0,420.0009,100,0.09561851,21.39827,87.00207,0,427.5108
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,93.59676,44.15467,44.15467,0,-1,0,44.15467,211.9747,47.11816,0,0,93.59676,46.47861,44.15467,0,0,0,318.7582,0,0,0,420.0009,100,0.09561851,48.57014,74.87741,0,412.355
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,71.84386,10.76279,10.76279,0,-1,0,10.76279,667.5209,60.51461,0,0,71.84386,11.32925,10.76279,0,0,0,318.7582,0,0,0,420.0009,100,0.09561851,11.83907,57.47509,0,390.6021
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,43.23183,0,0,0,-1,0,0,0,43.23183,0,0,43.23183,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09561851,0,34.58546,0,361.9901
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,17.23101,35.16039,35.16039,0,-1,0,35.16039,49.00687,0,0,0,17.23101,37.01094,35.16039,0,0,0,318.7582,0,19.77993,-19.77993,399.151,95.03575,0.09561851,38.67643,13.78481,0,335.9892
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,56.80214,56.80214,0,-1,0,56.80214,0,0,7.105427E-15,0,0,59.79172,56.80214,0,0,21.9777,298.9783,0,59.79172,-59.79172,336.1249,80.02959,0.09561851,62.48235,0,0,298.9783
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,6.285725,6.285725,0,-1,0,6.285725,0,0,0,0,0,6.616553,6.285725,0,0,88.41295,239.1866,0,6.616553,-6.616553,329.1505,78.36901,0.09561851,6.914298,0,0,239.1866
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,9.145495,9.145495,0,-1,0,9.145495,0,0,1.776357E-15,0,0,9.626837,9.145495,0,0,95.76468,232.57,0,9.626837,-9.626837,319.0029,75.95293,0.09561851,10.06005,0,0,232.57
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,53.10473,53.10473,0,-1,0,53.10473,0,0,7.105427E-15,0,0,55.89972,53.10473,0,0,106.4612,222.9432,0,55.89972,-55.89972,260.0794,61.92355,0.09561851,58.4152,0,0,222.9432
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,10.44174,10.44174,0,-1,0,10.44174,0,0,0,0,0,10.99131,10.44174,0,0,168.572,167.0435,0,10.99131,-10.99131,248.4936,59.16502,0.09561851,11.48591,0,0,167.0435
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,23.92252,23.92252,0,-1,0,23.92252,0,0,3.552714E-15,0,0,25.1816,23.92252,0,0,180.7845,156.0522,0,25.1816,-25.1816,221.9498,52.8451,0.09561851,26.31477,0,0,156.0522
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,14.41986,14.41986,0,-1,0,14.41986,0,0,1.776357E-15,0,0,15.1788,14.41986,0,0,208.7641,130.8706,0,15.1788,-15.1788,205.95,49.03561,0.09561851,15.86185,0,0,130.8706
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,26.81713,26.81713,0,-1,0,26.81713,0,0,3.552714E-15,0,0,28.22856,26.81713,0,0,225.6294,115.6918,0,28.22856,-28.22856,176.1945,41.95098,0.09561851,29.49884,0,0,115.6918
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,14.01157,14.01157,0,-1,0,14.01157,0,0,0,0,0,14.74903,14.01157,0,0,256.9945,87.4632,0,14.74903,-14.74903,160.6476,38.24936,0.09561851,15.41273,0,0,87.4632
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,12.78598,12.78598,0,-1,0,12.78598,0,0,1.776357E-15,0,0,13.45892,12.78598,0,0,273.3823,72.71418,0,13.45892,-13.45892,146.4607,34.87152,0.09561851,14.06457,0,0,72.71418
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,9.715966,9.715966,0,-1,0,9.715966,0,0,0,0,0,10.22733,9.715966,0,0,288.3366,59.25525,0,10.22733,-10.22733,135.6801,32.30473,0.09561851,10.68756,0,0,59.25525
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,9.971623,9.971623,0,0,0,9.971623,0,0,1.776357E-15,0,0,10.49645,9.971623,0,0,299.7003,49.02792,0,10.49645,-10.49645,124.6159,29.67039,0.09561851,10.96879,0,0,49.02792
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,311.3631,38.53148,0,0,0,124.6159,29.67039,0.09561851,0,0,0,38.53148
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,3.829564,37.25388,37.25388,20.25,0,7.39125,37.25388,10.27964,0,0,0,3.829564,17.89882,17.00387,0,0,311.3631,38.53148,0,14.06925,-14.06925,109.7856,26.13938,0.09561851,40.97926,3.063651,81,42.36104
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,9.426972,27.21969,27.21969,81,0,22.761,27.21969,34.63291,0,0,0,9.426972,0,0,53.7803,51.09129,326.9955,24.46222,60.51826,0,60.51826,167.1983,39.80904,0.09572549,29.94166,7.541578,81,33.8892
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,13.9619,4.496207,4.496207,0,-1,0,4.496207,310.5262,0,0,0,13.9619,4.732849,4.496207,0,0,266.4773,78.92866,9.229051,0,9.229051,175.9537,41.89366,0.09571712,4.945827,11.16952,0,92.89056
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,23.45216,41.49603,41.49603,0,-1,0,41.49603,56.51664,0,0,0,23.45216,43.68003,41.49603,0,0,257.2482,87.23481,0,20.22787,-20.22787,154.6317,36.81699,0.09571712,45.64563,18.76173,0,110.687
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,34.2668,13.5685,13.5685,0,-1,0,13.5685,252.5466,0,0,0,34.2668,14.28263,13.5685,0,0,279.7237,67.00694,19.98416,0,19.98416,173.5903,41.33095,0.095699,14.92535,27.41344,0,101.2737
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,22.69094,0,0,0,-1,0,0,0,0,0,0,22.69094,0,0,0,0,259.7395,84.99268,22.69094,0,22.69094,195.1168,46.4563,0.09567843,0,18.15275,0,107.6836
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,7.233515,28.44577,28.44577,0,-1,0,28.44577,25.42915,0,3.552714E-15,0,7.233515,29.94291,28.44577,0,0,237.0486,105.4145,0,22.7094,-22.7094,171.179,40.75683,0.09567843,31.29034,5.786812,0,112.648
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.5329425,0,0,0,-1,0,0,0,0,0,0,0.5329425,0,0,0,0,262.2812,82.70513,0.5329425,0,0.5329425,171.6846,40.87721,0.09567796,0,0.426354,0,83.23808
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,7.150358,47.60267,47.60267,0,-1,0,47.60267,15.02092,0,7.105427E-15,0,7.150358,50.10807,47.60267,0,0,261.7483,83.18478,0,42.95771,-42.95771,126.4032,30.09594,0.09567796,52.36294,5.720287,0,90.33514
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.3857203,20.86847,20.86847,0,-1,0,20.86847,1.84834,0,0,0,0.3857203,21.96681,20.86847,0,0,309.4791,40.22707,0,21.58109,-21.58109,103.6548,24.67965,0.09567796,22.95532,0.3085763,0,40.61279
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,1.312067,0,0,0,-1,0,0,0,0,0,0,1.312067,0,0,0,0,333.4581,18.64598,1.312067,0,1.312067,104.8995,24.97602,0.09567676,0,1.049653,0,19.95804
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,332.146,19.82684,0,0,0,104.8995,24.97602,0.09567676,0,0,0,19.82684
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,4.750188,4.750188,0,-1,0,4.750188,0,0,8.881784E-16,0,0,5.000198,4.750188,0,0,332.146,19.82684,0,5.000198,-5.000198,99.62881,23.7211,0.09567676,5.225207,0,0,19.82684
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,337.7018,14.82664,0,0,0,99.62881,23.7211,0.09567676,0,0,0,14.82664
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,18.7302,14.08531,0,-1,0,14.08531,0,0,4.644897,6.517917,0,14.82664,14.08531,0,0,337.7018,14.82664,0,14.82664,-14.82664,84.00017,20,0.09567676,20.60322,0,0,14.82664
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,3.06478,0,0,-1,0,0,0,0,3.06478,3.371258,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09567676,3.371258,0,0,0
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,7.807698,0,0,-1,0,0,0,0,7.807698,8.588469,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09567676,8.588469,0,0,0
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,35.24247,0,0,-1,0,0,0,0,35.24247,38.76671,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09567676,38.76671,0,0,0
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,37.32617,0,0,-1,0,0,0,0,37.32617,41.05878,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09567676,41.05878,0,0,0
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,48.72893,0,0,-1,0,0,0,0,48.72893,53.60182,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09567676,53.60182,0,0,0
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,14.33132,0,0,-1,0,0,0,0,14.33132,15.76445,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09567676,15.76445,0,0,0
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,18.55498,0,0,-1,0,0,0,0,18.55498,20.41048,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09567676,20.41048,0,0,0
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,31.39598,31.39598,81,0,22.761,31.39598,0,0,0,0,0,0,0,49.60402,47.12382,354.1758,0,47.12382,0,47.12382,128.7057,30.64416,0.09576609,34.53558,0,81,0
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,7.934663,7.934663,80.25045,0,22.57137,7.934663,0,0,0,0,0,0,0,72.31579,68.7,307.052,42.41143,68.7,0,68.7,193.8803,46.16188,0.09586342,8.728129,0,81,42.41143
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,19.79336,0,0,72.31579,0,20.56389,0,0,0,0,0,19.79336,0,0,72.31579,68.7,238.352,104.2414,88.49335,0,88.49335,277.8325,66.15045,0.09592158,0,15.83469,81,124.0348
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,30.0234,35.82642,35.82642,81,0,22.761,35.82642,83.80238,0,0,0,30.0234,0,0,45.17358,42.9149,149.8586,183.8855,72.93829,0,72.93829,347.0278,82.6255,0.0960168,39.40907,24.01872,81,213.9089
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,44.38696,0,0,0,-1,0,0,0,0,0,0,44.38696,0,0,0,0,76.92034,249.5299,44.38696,0,44.38696,389.137,92.65147,0.09597656,0,35.50956,0,293.9169
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,66.32836,2.293325,2.293325,0,-1,0,2.293325,2892.236,31.38095,0,0,66.32836,2.414026,2.293325,0,0,32.53338,289.4782,32.53338,0,32.53338,420.0009,100,0.09594709,2.522657,53.06269,0,355.8065
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,63.50206,36.08432,36.08432,0,-1,0,36.08432,175.9824,25.51856,0,0,63.50206,37.98349,36.08432,0,0,0,318.7582,0,0,0,420.0009,100,0.09594709,39.69275,50.80164,0,382.2603
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,68.08833,22.58784,22.58784,0,-1,0,22.58784,301.438,44.31166,0,0,68.08833,23.77667,22.58784,0,0,0,318.7582,0,0,0,420.0009,100,0.09594709,24.84662,54.47066,0,386.8466
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,71.20988,34.89646,34.89646,0,-1,0,34.89646,204.0605,34.47677,0,0,71.20988,36.73312,34.89646,0,0,0,318.7582,0,0,0,420.0009,100,0.09594709,38.38611,56.96791,0,389.9681
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,87.34451,44.45578,44.45578,0,-1,0,44.45578,196.4751,40.54896,0,0,87.34451,46.79556,44.45578,0,0,0,318.7582,0,0,0,420.0009,100,0.09594709,48.90136,69.87561,0,406.1028
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,72.27042,78.36659,68.7,0,-1,0,68.7,105.1971,0,9.666595,17.50325,72.27042,72.31579,68.7,0,0,0,318.7582,0,0.04537139,-0.04537139,419.953,99.98861,0.09594709,86.20325,57.81633,0,391.0287
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,32.89457,15.12215,15.12215,0,-1,0,15.12215,217.5257,16.9261,0,0,32.89457,15.91806,15.12215,0,0,0.05041266,318.7129,0.05041266,0,0.05041266,420.0009,100,0.09594704,16.63437,26.31565,0,351.6074
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67397,0.1826564,20.01914,0.8212879,0.8212879,0,-1,0,0.8212879,2437.53,19.15462,0,0,20.01914,0.8645136,0.8212879,0,0,0,318.7582,0,0,0,420.0009,100,0.09594704,0.9034167,16.01531,0,338.7774
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,9.8647,9.8647,0,-1,0,9.8647,0,0,1.776357E-15,0,0,10.38389,9.8647,0,0,0,318.7582,0,10.38389,-10.38389,409.0553,97.39391,0.09594704,10.85117,0,0,318.7582
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,18.23598,18.23598,0,-1,0,18.23598,0,0,3.552714E-15,0,0,19.19576,18.23598,0,0,11.53766,308.3743,0,19.19576,-19.19576,388.8211,92.57628,0.09594704,20.05957,0,0,308.3743
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,23.58445,23.58445,0,-1,0,23.58445,0,0,3.552714E-15,0,0,24.82574,23.58445,0,0,32.86629,289.1786,0,24.82574,-24.82574,362.6525,86.34566,0.09594704,25.94289,0,0,289.1786
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,92.37431,68.7,0,-1,0,68.7,0,0,23.6743,32.91173,0,72.31579,68.7,0,0,60.45044,264.3528,0,72.31579,-72.31579,286.425,68.19629,0.09594704,101.6117,0,0,264.3528
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,21.04125,21.04125,0,-1,0,21.04125,0,0,3.552714E-15,0,0,22.14868,21.04125,0,0,140.8013,192.037,0,22.14868,-22.14868,263.0782,62.63755,0.09594704,23.14537,0,0,192.037
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,46.05563,46.05563,0,-1,0,46.05563,0,0,0,0,0,48.47961,46.05563,0,0,165.411,169.8884,0,48.47961,-48.47961,211.9762,50.47043,0.09594704,50.66119,0,0,169.8884
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,9.396099,9.396099,0,-1,0,9.396099,0,0,0,0,0,9.890631,9.396099,0,0,219.2772,121.4088,0,9.890631,-9.890631,201.5506,47.98814,0.09594704,10.33571,0,0,121.4088
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,14.7635,14.7635,0,-1,0,14.7635,0,0,1.776357E-15,0,0,15.54053,14.7635,0,0,230.2668,111.5181,0,15.54053,-15.54053,185.1694,44.08787,0.09594704,16.23985,0,0,111.5181
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,20.18956,20.18956,0,-1,0,20.18956,0,0,0,0,0,21.25217,20.18956,0,0,247.534,95.97759,0,21.25217,-21.25217,162.7677,38.75413,0.09594704,22.20852,0,0,95.97759
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,271.1476,74.72543,0,0,0,162.7677,38.75413,0.09594704,0,0,0,74.72543
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,28.01249,28.01249,0,-1,0,28.01249,0,0,3.552714E-15,0,0,29.48683,28.01249,0,0,271.1476,74.72543,0,29.48683,-29.48683,131.6858,31.35371,0.09594704,30.81374,0,0,74.72543
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,63.64981,63.64981,20.67315,0,7.498306,63.64981,0,0,0,0,0,45.23859,42.97667,0,0,303.9107,45.23859,0,45.23859,-45.23859,84.00017,20,0.09594704,70.01479,0,81,45.23859
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,46.35307,46.35307,81,0,22.761,46.35307,0,0,0,0,0,0,0,34.64693,32.91459,354.1758,0,32.91459,0,32.91459,115.2257,27.43463,0.09600915,50.98838,0,81,0
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94608,0.09068115,9.938654,18.83669,18.83669,81,0,22.761,18.83669,52.7622,0,0,0,9.938654,0,0,62.1633,59.05514,321.2612,29.62313,68.9938,0,68.9938,180.6789,43.01871,0.09610772,20.72036,7.950923,81,39.56178
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.3622,0.1623021,17.78831,32.71317,32.71317,81,0,22.761,32.71317,54.3766,0,0,0,17.78831,0,0,48.28683,45.87249,252.2674,91.71754,63.6608,0,63.6608,241.0729,57.39819,0.09621101,35.98449,14.23065,81,109.5059
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18707,0.3849269,42.18798,5.733514,5.733514,0,-1,0,5.733514,735.8137,0,0,0,42.18798,6.035278,5.733514,0,0,188.6066,149.0123,36.15271,0,36.15271,275.3704,65.56424,0.09617824,6.306866,33.75039,0,191.2002
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.946,0.6736585,73.83297,17.20489,17.20489,0,-1,0,17.20489,429.1396,0,0,0,73.83297,18.11041,17.20489,0,0,152.4539,181.5497,55.72256,0,55.72256,328.2334,78.15066,0.09612777,18.92537,59.06638,0,255.3827
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97351,0.7454845,81.70511,55.98763,55.98763,0,-1,0,55.98763,145.9342,0,0,0,81.70511,58.93435,55.98763,0,0,96.73136,231.7,22.77075,0,22.77075,349.8357,83.29404,0.09610717,61.5864,65.36408,0,313.4051
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.4281,0.692881,75.93976,0,0,0,-1,0,0,0,1.979155,0,0,75.93976,0,0,0,0,73.9606,252.1937,73.9606,0,73.9606,420.0009,100,0.09604029,0,60.75181,0,328.1335
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19802,0.6127996,67.16284,26.07807,26.07807,0,-1,0,26.07807,257.5453,39.71224,0,0,67.16284,27.4506,26.07807,0,0,0,318.7582,0,0,0,420.0009,100,0.09604029,28.68588,53.73027,0,385.9211
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80311,0.7831413,85.83229,15.9635,15.9635,0,-1,0,15.9635,537.6785,69.02861,0,0,85.83229,16.80368,15.9635,0,0,0,318.7582,0,0,0,420.0009,100,0.09604029,17.55985,68.66583,0,404.5905
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89761,0.518046,56.77784,18.5586,18.5586,0,-1,0,18.5586,305.9382,37.24247,0,0,56.77784,19.53537,18.5586,0,0,0,318.7582,0,0,0,420.0009,100,0.09604029,20.41446,45.42227,0,375.5361
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.00978,0.1476733,16.18499,50.37178,50.37178,0,-1,0,50.37178,32.13107,0,7.105427E-15,0,16.18499,53.02293,50.37178,0,0,0,318.7582,0,36.83794,-36.83794,381.1703,90.75464,0.09604029,55.40896,12.94799,0,334.9432
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56634,0.06386781,6.999912,15.75272,15.75272,0,-1,0,15.75272,44.43621,0,0,0,6.999912,16.58181,15.75272,0,0,40.93104,281.9203,0,9.581901,-9.581901,371.07,88.34983,0.09604029,17.328,5.59993,0,288.9202
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,36.47717,36.47717,0,-1,0,36.47717,0,0,7.105427E-15,0,0,38.39702,36.47717,0,0,51.57759,272.3384,0,38.39702,-38.39702,330.596,78.71318,0.09604029,40.12489,0,0,272.3384
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,13.20109,13.20109,0,-1,0,13.20109,0,0,1.776357E-15,0,0,13.89588,13.20109,0,0,94.24095,233.9414,0,13.89588,-13.89588,315.9485,75.22568,0.09604029,14.5212,0,0,233.9414
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,109.6808,220.0455,0,0,0,315.9485,75.22568,0.09604029,0,0,0,220.0455
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,15.16388,15.16388,0,-1,0,15.16388,0,0,0,0,0,15.96198,15.16388,0,0,109.6808,220.0455,0,15.96198,-15.96198,299.1231,71.21964,0.09604029,16.68027,0,0,220.0455
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,4.380187,4.380187,0,-1,0,4.380187,0,0,8.881784E-16,0,0,4.610723,4.380187,0,0,127.4164,204.0835,0,4.610723,-4.610723,294.2629,70.06247,0.09604029,4.818205,0,0,204.0835
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,16.13469,16.13469,0,-1,0,16.13469,0,0,0,0,0,16.98389,16.13469,0,0,132.5394,199.4728,0,16.98389,-16.98389,276.3604,65.79996,0.09604029,17.74816,0,0,199.4728
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,10.66593,10.66593,0,-1,0,10.66593,0,0,0,0,0,11.2273,10.66593,0,0,151.4104,182.4889,0,11.2273,-11.2273,264.5258,62.9822,0.09604029,11.73252,0,0,182.4889
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,163.8851,171.2616,0,0,0,264.5258,62.9822,0.09604029,0,0,0,171.2616
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,0.9604088,0.9604088,0,-1,0,0.9604088,0,0,2.220446E-16,0,0,1.010957,0.9604088,0,0,163.8851,171.2616,0,1.010957,-1.010957,263.4601,62.72847,0.09604029,1.05645,0,0,171.2616
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,30.30547,30.30547,0,-1,0,30.30547,0,0,0,0,0,31.90049,30.30547,0,0,165.0084,170.2506,0,31.90049,-31.90049,229.834,54.72228,0.09604029,33.33601,0,0,170.2506
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,17.33471,17.33471,0,-1,0,17.33471,0,0,0,0,0,18.24707,17.33471,0,0,200.4534,138.3502,0,18.24707,-18.24707,210.5999,50.14274,0.09604029,19.06818,0,0,138.3502
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,49.8204,49.8204,0,0,0,49.8204,0,0,7.105427E-15,0,0,52.44253,49.8204,0,0,220.7279,120.1031,0,52.44253,-52.44253,155.3207,36.98104,0.09604029,54.80244,0,0,120.1031
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,37.86974,37.86974,0,0,0,37.86974,0,0,7.105427E-15,0,0,39.86288,37.86974,0,0,278.9974,67.66056,0,39.86288,-39.86288,113.3015,26.97649,0.09604029,41.65671,0,0,67.66056
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05062,0.1147207,12.57339,48.254,48.254,20.25,0,7.39125,48.254,26.05667,0,0,0,12.57339,29.4779,28.004,0,0,323.2895,27.79769,0,16.90451,-16.90451,95.48258,22.7339,0.09604029,53.0794,10.05871,81,40.37107
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46251,0.2992609,32.799,44.38995,44.38995,81,0,22.761,44.38995,73.88834,0,0,0,32.799,0,0,36.61005,34.77955,342.0723,10.89318,67.57855,0,67.57855,159.5932,37.99831,0.09613983,48.82894,26.2392,81,43.69217
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.27998,0.6954784,76.22444,23.50229,23.50229,0,-1,0,23.50229,324.3277,0,0,0,76.22444,24.73925,23.50229,0,0,274.4937,71.71387,51.48518,0,51.48518,208.4364,49.62761,0.09609332,25.85252,60.97955,0,147.9383
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02444,0.8966921,98.27745,42.18162,42.18162,0,-1,0,42.18162,232.9864,0,0,0,98.27745,44.4017,42.18162,0,0,223.0085,118.0505,53.87575,0,53.87575,259.5474,61.79687,0.0960447,46.39978,78.62196,0,216.328
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02006,0.7553374,82.78497,41.165,41.165,0,-1,0,41.165,201.1052,0,0,0,82.78497,43.33158,41.165,0,0,169.1328,166.5387,39.4534,0,39.4534,296.9762,70.70847,0.09600912,45.2815,66.22797,0,249.3237
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41284,0.7587227,83.15601,32.12397,32.12397,0,-1,0,32.12397,258.8596,0,0,0,83.15601,33.81471,32.12397,0,0,129.6794,202.0468,49.3413,0,49.3413,343.7854,81.85351,0.09596466,35.33637,66.5248,0,285.2028
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.12447,0.617497,67.67767,34.88945,34.88945,0,-1,0,34.88945,193.9774,0,0,0,67.67767,36.72574,34.88945,0,0,80.3381,246.4539,30.95193,0,30.95193,373.149,88.84483,0.09593679,38.3784,54.14213,0,314.1316
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70486,0.542838,59.49504,26.98195,26.98195,0,-1,0,26.98195,220.4994,0,0,0,59.49504,28.40205,26.98195,0,0,49.38617,274.3107,31.09299,0,31.09299,402.6464,95.868,0.09590881,29.68015,47.59604,0,333.8057
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79136,0.5827858,63.87333,34.31103,34.31103,0,-1,0,34.31103,186.1598,9.463279,0,0,63.87333,36.11687,34.31103,0,0,18.29318,302.2944,18.29318,0,18.29318,420.0009,100,0.09589236,37.74213,51.09866,0,366.1677
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90129,0.3033442,33.24652,48.9644,48.9644,0,-1,0,48.9644,67.89938,0,7.105427E-15,0,33.24652,51.54147,48.9644,0,0,0,318.7582,0,18.29495,-18.29495,400.7163,95.40845,0.09589236,53.86084,26.59722,0,352.0048
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4579,0.1665899,18.25825,0,0,0,-1,0,0,0,0,0,0,18.25825,0,0,0,0,20.32772,300.4633,18.25825,0,18.25825,418.0376,99.53255,0.09587595,0,14.6066,0,318.7215
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.069467,316.8957,0,0,0,418.0376,99.53255,0.09587595,0,0,0,316.8957
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,26.61399,26.61399,0,-1,0,26.61399,0,0,3.552714E-15,0,0,28.01472,26.61399,0,0,2.069467,316.8957,0,28.01472,-28.01472,388.5074,92.50159,0.09587595,29.27539,0,0,316.8957
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,62.0037,62.0037,0,-1,0,62.0037,0,0,7.105427E-15,0,0,65.26706,62.0037,0,0,33.19694,288.881,0,65.26706,-65.26706,319.7099,76.12126,0.09587595,68.20407,0,0,288.881
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,5.468761,5.468761,0,-1,0,5.468761,0,0,0,0,0,5.75659,5.468761,0,0,105.7159,223.6139,0,5.75659,-5.75659,313.642,74.67651,0.09587595,6.015637,0,0,223.6139
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,23.54964,23.54964,0,-1,0,23.54964,0,0,3.552714E-15,0,0,24.7891,23.54964,0,0,112.1121,217.8573,0,24.7891,-24.7891,287.512,68.45509,0.09587595,25.90461,0,0,217.8573
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,40.33393,40.33393,0,-1,0,40.33393,0,0,0,0,0,42.45676,40.33393,0,0,139.6555,193.0682,0,42.45676,-42.45676,242.7586,57.79955,0.09587595,44.36732,0,0,193.0682
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,36.8586,36.8586,0,-1,0,36.8586,0,0,7.105427E-15,0,0,38.79853,36.8586,0,0,186.8297,150.6115,0,38.79853,-38.79853,201.8614,48.06213,0.09587595,40.54446,0,0,150.6115
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,18.39713,18.39713,0,-1,0,18.39713,0,0,3.552714E-15,0,0,19.3654,18.39713,0,0,229.9392,111.8129,0,19.3654,-19.3654,181.4484,43.20192,0.09587595,20.23684,0,0,111.8129
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,16.23033,16.23033,0,-1,0,16.23033,0,0,0,0,0,17.08456,16.23033,0,0,251.4563,92.44754,0,17.08456,-17.08456,163.4397,38.91414,0.09587595,17.85336,0,0,92.44754
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,270.4391,75.36298,0,0,0,163.4397,38.91414,0.09587595,0,0,0,75.36298
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,4.763121,4.763121,0,-1,0,4.763121,0,0,8.881784E-16,0,0,5.013811,4.763121,0,0,270.4391,75.36298,0,5.013811,-5.013811,158.1547,37.65581,0.09587595,5.239432,0,0,75.36298
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,5.692698,5.692698,0,0,0,5.692698,0,0,8.881784E-16,0,0,5.992314,5.692698,0,0,276.0101,70.34917,0,5.992314,-5.992314,151.8383,36.15189,0.09587595,6.261968,0,0,70.34917
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,22.40048,22.40048,0,0,0,22.40048,0,0,0,0,0,23.57946,22.40048,0,0,282.6682,64.35686,0,23.57946,-23.57946,126.9833,30.23406,0.09587595,24.64053,0,0,64.35686
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15443,0.1999897,21.91887,17.88212,17.88212,0,0,0,17.88212,122.5742,0,0,0,21.91887,18.82328,17.88212,0,0,308.8676,40.7774,3.095585,0,3.095585,129.9201,30.93328,0.09587316,19.67033,17.53509,0,62.69627
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.5613,0.5013173,54.94438,60.11565,60.11565,81,0,22.761,60.11565,91.39779,0,0,0,54.94438,0,0,20.88435,19.84013,305.772,43.56343,74.78451,0,74.78451,200.8669,47.82535,0.09596599,66.12722,43.95551,81,98.5078
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.37045,0.7249892,79.45882,57.70331,57.70331,0,-1,0,57.70331,137.7023,0,0,0,79.45882,60.74033,57.70331,0,0,230.9875,110.8695,18.71848,0,18.71848,218.6248,52.05341,0.09594917,63.47364,63.56705,0,190.3283
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.0992,0.9598007,105.1942,12.36115,12.36115,0,-1,0,12.36115,851.006,0,0,0,105.1942,13.01174,12.36115,0,0,212.269,127.7161,92.18241,0,92.18241,306.0767,72.87526,0.09586638,13.59727,84.15532,0,232.9103
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06134,1.082492,118.6412,49.88998,49.88998,0,-1,0,49.88998,237.8056,0,0,0,118.6412,52.51577,49.88998,0,0,120.0866,210.6803,66.1254,0,66.1254,368.8087,87.81143,0.09580709,54.87898,94.91294,0,329.3215
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39119,1.072137,117.5062,26.86017,26.86017,0,-1,0,26.86017,437.4737,35.27112,0,0,117.5062,28.27386,26.86017,0,0,53.96119,270.1931,53.96119,0,53.96119,420.0009,100,0.09575876,29.54619,94.00494,0,387.6993
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.04538,0.9915402,108.6728,3.595205,3.595205,0,-1,0,3.595205,3022.715,104.8884,0,0,108.6728,3.784426,3.595205,0,0,0,318.7582,0,0,0,420.0009,100,0.09575876,3.954725,86.93825,0,427.431
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60273,0.8925719,97.82588,0,0,0,-1,0,0,0,97.82588,0,0,97.82588,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09575876,0,78.2607,0,416.5841
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68256,0.7693838,84.32446,0,0,0,-1,0,0,0,84.32446,0,0,84.32446,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09575876,0,67.45957,0,403.0827
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79126,0.485389,53.19864,0,0,0,-1,0,0,0,53.19864,0,0,53.19864,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09575876,0,42.55891,0,371.9568
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34874,0.2037272,22.3285,17.776,17.776,0,-1,0,17.776,125.6104,3.616928,0,0,22.3285,18.71157,17.776,0,0,0,318.7582,0,0,0,420.0009,100,0.09575876,19.5536,17.8628,0,341.0867
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,9.511992,9.511992,0,-1,0,9.511992,0,0,1.776357E-15,0,0,10.01262,9.511992,0,0,0,318.7582,0,10.01262,-10.01262,409.4466,97.48709,0.09575876,10.46319,0,0,318.7582
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,46.30876,46.30876,0,-1,0,46.30876,0,0,7.105427E-15,0,0,48.74606,46.30876,0,0,11.12514,308.7456,0,48.74606,-48.74606,358.0638,85.25311,0.09575876,50.93963,0,0,308.7456
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,65.28742,259.9995,0,0,0,358.0638,85.25311,0.09575876,0,0,0,259.9995
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,13.4621,13.4621,0,-1,0,13.4621,0,0,1.776357E-15,0,0,14.17063,13.4621,0,0,65.28742,259.9995,0,14.17063,-14.17063,343.1266,81.69665,0.09575876,14.8083,0,0,259.9995
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,6.413231,6.413231,0,-1,0,6.413231,0,0,0,0,0,6.75077,6.413231,0,0,81.03256,245.8289,0,6.75077,-6.75077,336.0107,80.00238,0.09575876,7.054554,0,0,245.8289
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,2.550799,2.550799,0,-1,0,2.550799,0,0,4.440892E-16,0,0,2.685052,2.550799,0,0,88.53342,239.0781,0,2.685052,-2.685052,333.1804,79.3285,0.09575876,2.805879,0,0,239.0781
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,91.51682,236.3931,0,0,0,333.1804,79.3285,0.09575876,0,0,0,236.3931
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,11.76989,11.76989,0,-1,0,11.76989,0,0,1.776357E-15,0,0,12.38935,11.76989,0,0,91.51682,236.3931,0,12.38935,-12.38935,320.1208,76.21909,0.09575876,12.94687,0,0,236.3931
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,105.2828,224.0037,0,0,0,320.1208,76.21909,0.09575876,0,0,0,224.0037
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,105.2828,224.0037,0,0,0,320.1208,76.21909,0.09575876,0,0,0,224.0037
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,19.43411,19.43411,0,-1,0,19.43411,0,0,0,0,0,20.45696,19.43411,0,0,105.2828,224.0037,0,20.45696,-20.45696,298.5573,71.08493,0.09575876,21.37753,0,0,224.0037
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,22.26595,22.26595,0,0,0,22.26595,0,0,0,0,0,23.43784,22.26595,0,0,128.0127,203.5468,0,23.43784,-23.43784,273.8517,65.20264,0.09575876,24.49254,0,0,203.5468
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,22.5504,22.5504,0,0,0,22.5504,0,0,3.552714E-15,0,0,23.73727,22.5504,0,0,154.0548,180.1089,0,23.73727,-23.73727,248.8304,59.24521,0.09575876,24.80544,0,0,180.1089
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25745,0.2454157,26.89756,16.17359,16.17359,0,0,0,16.17359,166.3055,0,0,0,26.89756,17.02483,16.17359,0,0,180.4295,156.3717,9.872731,0,9.872731,258.1965,61.47523,0.09574991,17.79095,21.51805,0,183.2692
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65851,0.4871489,53.39152,0,0,0,0,0,0,0,0,0,0,53.39152,0,0,0,0,170.5568,165.2571,53.39152,0,53.39152,308.8481,73.53512,0.09570215,0,42.71321,0,218.6487
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45839,0.6562722,71.92743,3.537793,3.537793,0,-1,0,3.537793,2033.116,0,0,0,71.92743,3.723993,3.537793,0,0,117.1653,213.3095,68.20344,0,68.20344,373.5516,88.94067,0.0956412,3.891572,57.54195,0,285.2369
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17022,0.7457439,81.73353,20.98625,20.98625,0,-1,0,20.98625,389.4623,10.68093,0,0,81.73353,22.09079,20.98625,0,0,48.96181,274.6926,48.96181,0,48.96181,420.0009,100,0.0955975,23.08488,65.38683,0,356.4261
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09734,0.6792758,74.44862,20.34193,20.34193,0,-1,0,20.34193,365.986,53.03606,0,0,74.44862,21.41256,20.34193,0,0,0,318.7582,0,0,0,420.0009,100,0.0955975,22.37613,59.5589,0,393.2068
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36317,0.5735866,62.8651,0,0,0,-1,0,0,0,62.8651,0,0,62.8651,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.0955975,0,50.29208,0,381.6233
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96075,0.7194795,78.85496,35.27715,35.27715,0,-1,0,35.27715,223.5298,41.72111,0,0,78.85496,37.13384,35.27715,0,0,0,318.7582,0,0,0,420.0009,100,0.0955975,38.80487,63.08397,0,397.6132
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49675,0.9505247,104.1775,3.350317,3.350317,0,-1,0,3.350317,3109.482,100.6509,0,0,104.1775,3.52665,3.350317,0,0,0,318.7582,0,0,0,420.0009,100,0.0955975,3.685349,83.34201,0,422.9357
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.5713,0.6920082,75.8441,25.41243,25.41243,0,-1,0,25.41243,298.4528,49.09418,0,0,75.8441,26.74992,25.41243,0,0,0,318.7582,0,0,0,420.0009,100,0.0955975,27.95367,60.67528,0,394.6023
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.67978,0.5095547,55.8472,47.73106,47.73106,0,-1,0,47.73106,117.0039,5.603978,0,0,55.8472,50.24322,47.73106,0,0,0,318.7582,0,0,0,420.0009,100,0.0955975,52.50417,44.67776,0,374.6054
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23895,0.2245263,24.60808,0,0,0,-1,0,0,0,24.60808,0,0,24.60808,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.0955975,0,19.68646,0,343.3663
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.0955975,0,0,0,318.7582
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,62.68962,62.68962,0,-1,0,62.68962,0,0,7.105427E-15,0.2585783,0,65.98907,62.68962,0,0,0,318.7582,0,65.98907,-65.98907,350.4423,83.43846,0.0955975,68.95858,0,0,318.7582
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,55.66092,55.66092,0,-1,0,55.66092,0,0,7.105427E-15,0,0,58.59044,55.66092,0,0,73.32119,252.7691,0,58.59044,-58.59044,288.6825,68.7338,0.0955975,61.22701,0,0,252.7691
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,63.45715,63.45715,0,-1,0,63.45715,0,0,0,1.102866,0,66.797,63.45715,0,0,138.4217,194.1787,0,66.797,-66.797,218.2723,51.96949,0.0955975,69.80286,0,0,194.1787
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,212.6406,127.3817,0,0,0,218.2723,51.96949,0.0955975,0,0,0,127.3817
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,9.770701,9.770701,0,-1,0,9.770701,0,0,0,0,0,10.28495,9.770701,0,0,212.6406,127.3817,0,10.28495,-10.28495,207.431,49.38823,0.0955975,10.74777,0,0,127.3817
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,16.15243,16.15243,0,-1,0,16.15243,0,0,0,0,0,17.00255,16.15243,0,0,224.0683,117.0968,0,17.00255,-17.00255,189.5087,45.12104,0.0955975,17.76767,0,0,117.0968
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,19.8916,19.8916,0,-1,0,19.8916,0,0,0,0,0,20.93852,19.8916,0,0,242.96,100.0942,0,20.93852,-20.93852,167.4376,39.86601,0.0955975,21.88076,0,0,100.0942
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,22.80436,22.80436,0,-1,0,22.80436,0,0,3.552714E-15,0,0,24.00459,22.80436,0,0,266.225,79.15569,0,24.00459,-24.00459,142.1345,33.84149,0.0955975,25.0848,0,0,79.15569
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,17.9585,17.9585,0,-1,0,17.9585,0,0,3.552714E-15,0,0,18.90369,17.9585,0,0,292.8968,55.1511,0,18.90369,-18.90369,122.2083,29.09715,0.0955975,19.75435,0,0,55.1511
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,25.93669,25.93669,0,-1,0,25.93669,0,0,3.552714E-15,0,0,27.30177,25.93669,0,0,313.9009,36.24741,0,27.30177,-27.30177,93.4297,22.24512,0.0955975,28.53036,0,0,36.24741
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,20.02501,20.02501,81,0,22.761,20.02501,0,0,0,0,0,0,0,60.97498,57.92624,344.2362,8.945634,57.92624,0,57.92624,148.3833,35.3293,0.09570514,22.02752,0,81,8.945634
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,26.69747,26.69747,81,0,22.761,26.69747,0,0,0,0,0,0,0,54.30253,51.58741,286.31,61.07925,51.58741,0,51.58741,197.3235,46.98168,0.09580144,29.36721,0,81,61.07925
