Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35957,0.1895781,20.77776,16.25746,16.25746,81,0,22.761,16.25746,127.8045,0,0,0,20.77776,0,0,64.74254,61.50541,234.7226,107.5079,82.28317,0,82.28317,275.3841,65.56752,0.0958871,17.88321,16.62221,81,128.2857
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75407,0.4385303,48.06292,19.81632,19.81632,81,0,22.761,19.81632,242.5421,0,0,0,48.06292,0,0,61.18368,58.1245,152.4394,181.5628,106.1874,0,106.1874,376.1224,89.55276,0.09595127,21.79795,38.45034,81,229.6257
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54376,0.579484,63.51144,2.129127,2.129127,0,-1,0,2.129127,2982.98,15.01828,0,0,63.51144,2.241186,2.129127,0,0,46.25198,277.1314,46.25198,0,46.25198,420.0009,100,0.09590999,2.34204,50.80915,0,340.6429
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23747,0.8455595,92.67332,19.76524,19.76524,0,-1,0,19.76524,468.8701,71.8678,0,0,92.67332,20.80552,19.76524,0,0,0,318.7582,0,0,0,420.0009,100,0.09590999,21.74177,74.13866,0,411.4315
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12807,0.9375883,102.7597,65.12625,65.12625,0,-1,0,65.12625,157.7854,34.20573,0,2.938876,102.7597,68.55395,65.12625,0,0,0,318.7582,0,0,0,420.0009,100,0.09590999,71.63888,82.20775,0,421.5179
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32879,1.063152,116.5215,8.972651,8.972651,0,-1,0,8.972651,1298.63,107.0766,0,0,116.5215,9.444895,8.972651,0,0,0,318.7582,0,0,0,420.0009,100,0.09590999,9.869915,93.21719,0,435.2797
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87063,0.9354672,102.5272,40.90253,40.90253,0,-1,0,40.90253,250.6622,59.4719,0,0,102.5272,43.0553,40.90253,0,0,0,318.7582,0,0,0,420.0009,100,0.09590999,44.99279,82.02176,0,421.2854
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.387,0.9544693,104.6098,43.76157,43.76157,0,-1,0,43.76157,239.045,58.54502,0,0,104.6098,46.06481,43.76157,0,0,0,318.7582,0,0,0,420.0009,100,0.09590999,48.13773,83.68787,0,423.3681
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45765,0.778803,85.3568,67.31155,67.31155,0,-1,0,67.31155,126.8085,14.50254,0,5.342711,85.3568,70.85427,67.31155,0,0,0,318.7582,0,0,0,420.0009,100,0.09590999,74.04271,68.28545,0,404.115
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56693,0.5168303,56.6446,0,0,0,-1,0,0,0,56.6446,0,0,56.6446,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09590999,0,45.31568,0,375.4028
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12862,0.2605168,28.55264,0,0,0,-1,0,0,0,28.55264,0,0,28.55264,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09590999,0,22.84212,0,347.3109
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,4.85023,4.85023,0,-1,0,4.85023,0,0,8.881784E-16,0,0,5.105505,4.85023,0,0,0,318.7582,0,5.105505,-5.105505,414.6192,98.71865,0.09590999,5.335252,0,0,318.7582
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,27.55286,27.55286,0,-1,0,27.55286,0,0,3.552714E-15,0,0,29.00301,27.55286,0,0,5.672783,313.6527,0,29.00301,-29.00301,384.0473,91.43965,0.09590999,30.30815,0,0,313.6527
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,21.52563,21.52563,0,-1,0,21.52563,0,0,3.552714E-15,0,0,22.65856,21.52563,0,0,37.89835,284.6497,0,22.65856,-22.65856,360.1631,85.75294,0.09590999,23.6782,0,0,284.6497
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,2.075511,2.075511,0,-1,0,2.075511,0,0,0,0,0,2.184748,2.075511,0,0,63.07454,261.9911,0,2.184748,-2.184748,357.8602,85.20463,0.09590999,2.283062,0,0,261.9911
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,25.5446,25.5446,0,-1,0,25.5446,0,0,0,0,0,26.88905,25.5446,0,0,65.50203,259.8064,0,26.88905,-26.88905,329.5166,78.45618,0.09590999,28.09906,0,0,259.8064
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,6.577818,6.577818,0,-1,0,6.577818,0,0,0,0,0,6.924019,6.577818,0,0,95.37876,232.9173,0,6.924019,-6.924019,322.218,76.71843,0.09590999,7.2356,0,0,232.9173
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,24.74907,24.74907,0,-1,0,24.74907,0,0,3.552714E-15,0,0,26.05165,24.74907,0,0,103.0721,225.9933,0,26.05165,-26.05165,294.7572,70.18015,0.09590999,27.22397,0,0,225.9933
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,39.87573,39.87573,0,-1,0,39.87573,0,0,0,0,0,41.97445,39.87573,0,0,132.0184,199.9417,0,41.97445,-41.97445,250.5122,59.64565,0.09590999,43.8633,0,0,199.9417
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,31.33283,31.33283,0,-1,0,31.33283,0,0,0,0,0,32.98193,31.33283,0,0,178.6567,157.9672,0,32.98193,-32.98193,215.7462,51.36805,0.09590999,34.46611,0,0,157.9672
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,14.81645,14.81645,0,-1,0,14.81645,0,0,1.776357E-15,0,0,15.59627,14.81645,0,0,215.3033,124.9853,0,15.59627,-15.59627,199.3063,47.45379,0.09590999,16.2981,0,0,124.9853
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,27.1019,27.1019,0,-1,0,27.1019,0,0,3.552714E-15,0,0,28.52832,27.1019,0,0,232.6324,109.389,0,28.52832,-28.52832,169.2348,40.29393,0.09590999,29.81209,0,0,109.389
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,15.37821,15.37821,0,0,0,15.37821,0,0,0,0,0,16.18759,15.37821,0,0,264.3306,80.86071,0,16.18759,-16.18759,152.1716,36.23127,0.09590999,16.91603,0,0,80.86071
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,20.24212,20.24212,0,0,0,20.24212,0,0,3.552714E-15,0,0,21.3075,20.24212,0,0,282.3168,64.67312,0,21.3075,-21.3075,129.7115,30.88364,0.09590999,22.26634,0,0,64.67312
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46072,0.1933478,21.19092,35.80991,35.80991,0,0,0,35.80991,59.17615,0,0,0,21.19092,37.69464,35.80991,0,0,305.9918,43.36562,0,16.50372,-16.50372,112.3151,26.74164,0.09590999,39.3909,16.95274,0,64.55654
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.8479,0.5144391,56.38252,36.08383,36.08383,81,0,22.761,36.08383,156.2543,0,0,0,56.38252,0,0,44.91617,42.67036,324.3293,26.86191,99.05289,0,99.05289,206.2849,49.11536,0.09598042,39.69221,45.10602,81,83.24443
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62651,0.7749749,84.93725,26.32576,26.32576,0,-1,0,26.32576,322.6393,0,0,0,84.93725,27.71132,26.32576,0,0,225.2764,116.0095,57.22593,0,57.22593,260.5742,62.04135,0.09592939,28.95833,67.9498,0,200.9468
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30093,0.8940957,97.99288,21.10847,21.10847,0,-1,0,21.10847,464.2349,0,0,0,97.99288,22.21944,21.10847,0,0,168.0504,167.5128,75.77344,0,75.77344,332.4592,79.15679,0.09586192,23.21932,78.3943,0,265.5057
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15351,0.9321188,102.1602,2.049187,2.049187,0,-1,0,2.049187,4985.403,7.726198,0,0,102.1602,2.157039,2.049187,0,0,92.27699,235.7089,92.27699,0,92.27699,420.0009,100,0.09577987,2.254105,81.72818,0,337.8692
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28806,1.032955,113.2119,41.20971,41.20971,0,-1,0,41.20971,274.7214,69.83324,0,0,113.2119,43.37864,41.20971,0,0,0,318.7582,0,0,0,420.0009,100,0.09577987,45.33067,90.5695,0,431.9701
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77503,1.010634,110.7655,62.28989,62.28989,0,-1,0,62.28989,177.8226,45.19718,0,0,110.7655,65.56831,62.28989,0,0,0,318.7582,0,0,0,420.0009,100,0.09577987,68.51888,88.61239,0,429.5237
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27355,0.8882517,97.35239,40.86102,40.86102,0,-1,0,40.86102,238.2524,54.34078,0,0,97.35239,43.0116,40.86102,0,0,0,318.7582,0,0,0,420.0009,100,0.09577987,44.94712,77.88191,0,416.1106
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34169,0.7946674,87.09555,52.02729,52.02729,0,-1,0,52.02729,167.4036,32.32998,0,0,87.09555,54.76558,52.02729,0,0,0,318.7582,0,0,0,420.0009,100,0.09577987,57.23003,69.67644,0,405.8538
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45281,0.5254124,57.5852,0,0,0,-1,0,0,0,57.5852,0,0,57.5852,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09577987,0,46.06816,0,376.3434
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01783,0.2398953,26.29252,11.83819,11.83819,0,-1,0,11.83819,222.0992,13.83127,0,0,26.29252,12.46125,11.83819,0,0,0,318.7582,0,0,0,420.0009,100,0.09577987,13.02201,21.03402,0,345.0508
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,4.82653,4.82653,0,-1,0,4.82653,0,0,8.881784E-16,0,0,5.080557,4.82653,0,0,0,318.7582,0,5.080557,-5.080557,414.6455,98.72491,0.09577987,5.309182,0,0,318.7582
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,32.68088,32.68088,0,-1,0,32.68088,0,0,7.105427E-15,0,0,34.40092,32.68088,0,0,5.645063,313.6777,0,34.40092,-34.40092,378.3837,90.09118,0.09577987,35.94896,0,0,313.6777
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,25.50793,25.50793,0,-1,0,25.50793,0,0,3.552714E-15,0,0,26.85046,25.50793,0,0,43.86831,279.2767,0,26.85046,-26.85046,350.0808,83.35242,0.09577987,28.05873,0,0,279.2767
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,10.30237,10.30237,0,-1,0,10.30237,0,0,1.776357E-15,0,0,10.84459,10.30237,0,0,73.70216,252.4263,0,10.84459,-10.84459,338.6496,80.63071,0.09577987,11.3326,0,0,252.4263
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,12.47325,12.47325,0,-1,0,12.47325,0,0,0,0,0,13.12974,12.47325,0,0,85.7517,241.5817,0,13.12974,-13.12974,324.8097,77.33548,0.09577987,13.72058,0,0,241.5817
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,15.03833,15.03833,0,-1,0,15.03833,0,0,1.776357E-15,0,0,15.82982,15.03833,0,0,100.3403,228.452,0,15.82982,-15.82982,308.1236,73.36261,0.09577987,16.54216,0,0,228.452
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,29.98647,29.98647,0,-1,0,29.98647,0,0,3.552714E-15,0,0,31.5647,29.98647,0,0,117.929,212.6221,0,31.5647,-31.5647,274.8515,65.44069,0.09577987,32.98512,0,0,212.6221
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,33.78083,33.78083,0,-1,0,33.78083,0,0,7.105427E-15,0,0,35.55877,33.78083,0,0,153.0009,181.0574,0,35.55877,-35.55877,237.3692,56.51637,0.09577987,37.15891,0,0,181.0574
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,54.61863,54.61863,0,-1,0,54.61863,0,0,7.105427E-15,0,0,57.49329,54.61863,0,0,192.5106,145.4987,0,57.49329,-57.49329,176.766,42.08705,0.09577987,60.08049,0,0,145.4987
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,50.93908,50.93908,0,-1,0,50.93908,0,0,0,0,0,53.62008,50.93908,0,0,256.3921,88.00537,0,53.62008,-53.62008,120.2455,28.62981,0.09577987,56.03298,0,0,88.00537
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,42.66002,32.66603,0,-1,0,32.66603,0,0,9.993992,14.25999,0,34.38529,32.66603,0,0,315.9699,34.38529,0,34.38529,-34.38529,84.00017,20,0.09577987,46.92602,0,0,34.38529
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,25.9453,25.9453,81,0,22.761,25.9453,0,0,0,0,0,0,0,55.0547,52.30197,354.1758,0,52.30197,0,52.30197,133.6182,31.81379,0.0958769,28.53983,0,81,0
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,24.03948,24.03948,81,0,22.761,24.03948,0,0,0,0,0,0,0,56.96053,54.1125,301.8738,47.07177,54.1125,0,54.1125,184.9538,44.03653,0.0959772,26.44342,0,81,47.07177
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56084,0.2401146,26.31656,33.37309,33.37309,81,0,22.761,33.37309,78.85564,0,0,0,26.31656,0,0,47.62691,45.24557,247.7613,95.77302,71.56213,0,71.56213,252.8436,60.20073,0.09607174,36.7104,21.05325,81,122.0896
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.93994,0.4703972,51.55553,60.93748,60.93748,81,0,22.761,60.93748,84.60397,0,0,0,51.55553,0,0,20.06251,19.05939,176.1992,160.1789,70.61492,0,70.61492,319.8348,76.15099,0.09616699,67.03123,41.24443,81,211.7345
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70657,0.5200524,56.99774,57.23744,57.23744,0,-1,0,57.23744,99.58122,0,7.105427E-15,0,56.99774,60.24994,57.23744,0,0,105.5843,223.7324,0,3.252196,-3.252196,316.4067,75.33477,0.09616699,62.96119,45.59819,0,280.7301
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36055,0.6700004,73.43204,48.06559,48.06559,0,-1,0,48.06559,152.7746,0,0,0,73.43204,50.59536,48.06559,0,0,109.1978,220.4802,22.83668,0,22.83668,338.0714,80.49304,0.09614667,52.87215,58.74563,0,293.9122
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17367,0.6470711,70.91899,62.04322,62.04322,0,-1,0,62.04322,114.3058,0,0,0,70.91899,65.30865,62.04322,0,0,86.36117,241.0332,5.610333,0,5.610333,343.3939,81.76028,0.09614168,68.24754,56.73519,0,311.9522
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24097,0.8171753,89.56242,17.50767,17.50767,0,-1,0,17.50767,511.5612,0,0,0,89.56242,18.42912,17.50767,0,0,80.75083,246.0825,71.13329,0,71.13329,410.8768,97.82762,0.09607846,19.25843,71.64993,0,335.6449
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67398,0.663524,72.72223,31.77728,31.77728,0,-1,0,31.77728,228.8498,29.65492,0,0,72.72223,33.44976,31.77728,0,0,9.617538,310.1024,9.617538,0,9.617538,420.0009,100,0.09606992,34.95501,58.17778,0,382.8247
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15645,0.7114701,77.97713,38.09088,38.09088,0,-1,0,38.09088,204.7134,37.88146,0,0,77.97713,40.09566,38.09088,0,0,0,318.7582,0,0,0,420.0009,100,0.09606992,41.89997,62.3817,0,396.7354
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22351,0.7449833,81.65017,27.2742,27.2742,0,-1,0,27.2742,299.3678,52.94048,0,0,81.65017,28.70969,27.2742,0,0,0,318.7582,0,0,0,420.0009,100,0.09606992,30.00162,65.32014,0,400.4084
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33751,0.5055953,55.41324,54.61428,54.61428,0,-1,0,54.61428,101.4629,0,7.105427E-15,0,55.41324,57.48872,54.61428,0,0,0,318.7582,0,2.075477,-2.075477,417.8131,99.47911,0.09606992,60.07571,44.33059,0,374.1715
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90668,0.2153766,23.60528,37.04781,37.04781,0,-1,0,37.04781,63.71572,0,7.105427E-15,0,23.60528,38.9977,37.04781,0,0,2.306086,316.6827,0,15.39242,-15.39242,401.5881,95.61601,0.09606992,40.75259,18.88422,0,340.288
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,27.77218,27.77218,0,-1,0,27.77218,0,0,0,0,0,29.23387,27.77218,0,0,19.40877,301.2903,0,29.23387,-29.23387,370.7729,88.27908,0.09606992,30.5494,0,0,301.2903
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,74.02308,68.7,0,-1,0,68.7,0,0,5.323081,12.72539,0,72.31579,68.7,0,0,51.89085,272.0565,0,72.31579,-72.31579,294.5453,70.1297,0.09606992,81.42539,0,0,272.0565
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,41.16226,41.16226,0,-1,0,41.16226,0,0,7.105427E-15,0,0,43.3287,41.16226,0,0,132.2417,199.7407,0,43.3287,-43.3287,248.8729,59.25533,0.09606992,45.27849,0,0,199.7407
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,53.6765,53.6765,0,-1,0,53.6765,0,0,7.105427E-15,0,0,56.50158,53.6765,0,0,180.3847,156.412,0,56.50158,-56.50158,189.315,45.0749,0.09606992,59.04415,0,0,156.412
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,14.24729,14.24729,0,-1,0,14.24729,0,0,1.776357E-15,0,0,14.99714,14.24729,0,0,243.1643,99.91039,0,14.99714,-14.99714,173.5066,41.31101,0.09606992,15.67202,0,0,99.91039
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,10.38478,10.38478,0,-1,0,10.38478,0,0,0,0,0,10.93135,10.38478,0,0,259.8278,84.91325,0,10.93135,-10.93135,161.9839,38.56753,0.09606992,11.42326,0,0,84.91325
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,4.375617,4.375617,0,-1,0,4.375617,0,0,0,0,0,4.605913,4.375617,0,0,271.9737,73.9819,0,4.605913,-4.605913,157.1289,37.41156,0.09606992,4.813179,0,0,73.9819
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,29.31788,29.31788,0,-1,0,29.31788,0,0,3.552714E-15,0,0,30.86093,29.31788,0,0,277.0914,69.37599,0,30.86093,-30.86093,124.5986,29.66628,0.09606992,32.24967,0,0,69.37599
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,13.27041,13.27041,0,-1,0,13.27041,0,0,0,0,0,13.96885,13.27041,0,0,311.3813,38.51506,0,13.96885,-13.96885,109.8741,26.16046,0.09606992,14.59745,0,0,38.51506
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,2.193368,2.193368,0,-1,0,2.193368,0,0,4.440892E-16,0,0,2.308809,2.193368,0,0,326.9023,24.54621,0,2.308809,-2.308809,107.4405,25.58101,0.09606992,2.412705,0,0,24.54621
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,35.55212,21.12553,0,-1,0,21.12553,0,0,14.42659,17.9818,0,22.2374,21.12553,0,0,329.4676,22.2374,0,22.2374,-22.2374,84.00017,20,0.09606992,39.10733,0,0,22.2374
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,19.09284,19.09284,81,0,22.761,19.09284,0,0,0,0,0,0,0,61.90717,58.81181,354.1758,0,58.81181,0,58.81181,139.7939,33.28421,0.0961755,21.00212,0,81,0
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,6.857028,6.857028,79.17281,0,22.29872,6.857028,0,0,0,0,0,0,0,72.31579,68.7,295.364,52.93063,68.7,0,68.7,204.9685,48.80192,0.09626743,7.54273,0,81,52.93063
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.65983,0.08762185,9.603354,20.9421,20.9421,81,0,22.761,20.9421,45.85669,0,0,0,9.603354,0,0,60.0579,57.055,226.664,114.7606,66.65836,0,66.65836,268.2061,63.85848,0.09636581,23.03631,7.682684,81,124.364
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03012,0.1879162,20.59562,10.90026,10.90026,81,0,22.761,10.90026,188.9462,0,0,0,20.59562,0,0,70.09974,66.59476,160.0056,174.7531,87.19038,0,87.19038,350.9222,83.55274,0.0964458,11.99028,16.4765,81,195.3488
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78389,0.4735918,51.90566,28.60229,28.60229,0,-1,0,28.60229,181.4738,0,0,0,51.90566,30.10767,28.60229,0,0,72.81527,253.2245,21.79799,0,21.79799,371.6016,88.47639,0.09642642,31.46252,41.52453,0,305.1302
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41632,0.5935592,65.05408,37.12566,37.12566,0,-1,0,37.12566,175.2267,0,0,0,65.05408,39.07964,37.12566,0,0,51.01728,272.8427,25.97444,0,25.97444,396.2431,94.34341,0.09640334,40.83823,52.04327,0,337.8968
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18855,0.7194085,78.84717,0,0,0,-1,0,0,0,53.80433,0,0,78.84717,0,0,0,0,25.04284,296.2197,25.04284,0,25.04284,420.0009,100,0.09638109,0,63.07773,0,375.0668
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18756,0.8831117,96.78905,21.18383,21.18383,0,-1,0,21.18383,456.9005,74.49027,0,0,96.78905,22.29877,21.18383,0,0,0,318.7582,0,0,0,420.0009,100,0.09638109,23.30222,77.43124,0,415.5473
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56753,0.7472343,81.89689,27.44417,27.44417,0,-1,0,27.44417,298.4127,53.00829,0,0,81.89689,28.8886,27.44417,0,0,0,318.7582,0,0,0,420.0009,100,0.09638109,30.18859,65.51751,0,400.6551
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.03577,0.5593613,61.30599,6.104506,6.104506,0,-1,0,6.104506,1004.274,54.8802,0,0,61.30599,6.425797,6.104506,0,0,0,318.7582,0,0,0,420.0009,100,0.09638109,6.714957,49.0448,0,380.0642
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10319,0.6582423,72.14336,44.37342,44.37342,0,-1,0,44.37342,162.5824,25.43449,0,0,72.14336,46.70886,44.37342,0,0,0,318.7582,0,0,0,420.0009,100,0.09638109,48.81076,57.71468,0,390.9016
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.2211,0.3090712,33.87421,1.444929,1.444929,0,-1,0,1.444929,2344.35,32.35323,0,0,33.87421,1.520978,1.444929,0,0,0,318.7582,0,0,0,420.0009,100,0.09638109,1.589422,27.09937,0,352.6324
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79524,0.1157426,12.68539,5.2818,5.2818,0,-1,0,5.2818,240.1717,7.125598,0,0,12.68539,5.55979,5.2818,0,0,0,318.7582,0,0,0,420.0009,100,0.09638109,5.80998,10.14831,0,331.4436
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,29.43962,29.43962,0,-1,0,29.43962,0,0,3.552714E-15,0,0,30.98907,29.43962,0,0,0,318.7582,0,30.98907,-30.98907,387.3355,92.22255,0.09638109,32.38358,0,0,318.7582
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,29.84454,29.84454,0,-1,0,29.84454,0,0,3.552714E-15,0,0,31.41531,29.84454,0,0,34.4323,287.7692,0,31.41531,-31.41531,354.2209,84.33813,0.09638109,32.829,0,0,287.7692
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,33.26482,33.26482,0,-1,0,33.26482,0,0,7.105427E-15,0,0,35.0156,33.26482,0,0,69.3382,256.3539,0,35.0156,-35.0156,317.3112,75.55013,0.09638109,36.5913,0,0,256.3539
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,11.83821,11.83821,0,-1,0,11.83821,0,0,0,0,0,12.46127,11.83821,0,0,108.2444,221.3382,0,12.46127,-12.46127,304.1758,72.42267,0.09638109,13.02203,0,0,221.3382
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,38.43839,38.43839,0,-1,0,38.43839,0,0,7.105427E-15,0,0,40.46146,38.43839,0,0,122.0903,208.877,0,40.46146,-40.46146,261.5257,62.2679,0.09638109,42.28223,0,0,208.877
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,10.25184,10.25184,0,-1,0,10.25184,0,0,1.776357E-15,0,0,10.79141,10.25184,0,0,167.0475,168.4155,0,10.79141,-10.79141,250.1506,59.55954,0.09638109,11.27703,0,0,168.4155
