Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,6.329071,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0,0,0,0,318.7582
1/1/2007 1:00:00 AM,0,0,-40.63449,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0,0,0,0,318.7582
1/1/2007 2:00:00 AM,0,0,-59.18059,90,0,0,41.69416,41.69416,0,-1,0,41.69416,0,0,7.105427E-15,0,0,43.88859,41.69416,0,0,0,318.7582,0,43.88859,-43.88859,373.7382,88.98511,0,45.86358,0,0,318.7582
1/1/2007 3:00:00 AM,0,0,-65.89561,90,0,0,76.6945,68.7,0,-1,0,68.7,0,0,7.994501,15.66395,0,72.31579,68.7,0,0,48.7651,274.8696,0,72.31579,-72.31579,297.5107,70.83573,0,84.36395,0,0,274.8696
1/1/2007 4:00:00 AM,0,0,-68.29882,90,0,0,77.46932,68.7,0,-1,0,68.7,0,0,8.769323,16.51626,0,72.31579,68.7,0,0,129.116,202.5538,0,72.31579,-72.31579,221.2831,52.68636,0,85.21626,0,0,202.5538
1/1/2007 5:00:00 AM,0,0,-68.56945,90,0,0,70.77283,70.77283,20.25,0,7.39125,70.77283,0,0,1.421085E-14,0,0,53.18192,50.52282,0,0,209.4669,130.2381,0,53.18192,-53.18192,165.2245,39.33908,0,77.85011,0,81,130.2381
1/1/2007 6:00:00 AM,0.0008882491,0,-67.38521,90,0,0,23.8517,23.8517,81,0,22.761,23.8517,0,0,0,0,0,0,0,57.1483,54.29088,268.5579,77.05613,54.29088,0,54.29088,216.7293,51.60212,0.2959064,26.23687,0,81,77.05613
1/1/2007 7:00:00 AM,0.06397346,8.503396,-64.83955,77.75762,0.06572942,7.203945,25.60755,25.60755,81,0,22.761,25.60755,28.13211,0,0,0,7.203945,0,0,55.39245,52.62283,214.267,125.9179,59.82677,0,59.82677,273.486,65.11558,0.2904241,28.16831,5.763156,81,133.1219
1/1/2007 8:00:00 AM,0.1468058,21.68848,-60.63478,64.11838,0.1475045,16.16649,26.24136,26.24136,81,0,22.761,26.24136,61.60691,0,0,0,16.16649,0,0,54.75864,52.02071,154.4402,179.762,68.1872,0,68.1872,338.174,80.51746,0.2754728,28.86549,12.93319,81,195.9285
1/1/2007 9:00:00 AM,0.2838784,34.18584,-54.00429,50.85844,0.2876509,31.52654,54.47643,54.47643,0,-1,0,54.47643,57.87188,0,7.105427E-15,0,31.52654,57.34361,54.47643,0,0,86.25303,241.1305,0,25.81708,-25.81708,310.9604,74.03806,0.2754728,59.92408,25.22123,0,272.657
1/1/2007 10:00:00 AM,0.07039502,45.37495,-43.45202,38.46822,0.07009917,7.682869,16.39786,16.39786,0,-1,0,16.39786,46.85288,0,0,0,7.682869,17.2609,16.39786,0,0,114.9387,215.3134,0,9.578034,-9.578034,300.8643,71.63422,0.2754728,18.03764,6.146295,0,222.9963
1/1/2007 11:00:00 AM,0.05697239,53.98555,-26.68318,28.19816,0.05671744,6.216231,65.98817,65.98817,0,-1,0,65.98817,9.420222,0,0,3.886981,6.216231,69.46123,65.98817,0,0,125.5809,205.7354,0,63.245,-63.245,234.1982,55.76137,0.2754728,72.58698,4.972985,0,211.9516
1/1/2007 12:00:00 PM,0.3085695,57.85535,-2.905519,23.12783,0.3081189,33.76983,57.24945,57.24945,0,-1,0,57.24945,58.98717,0,0,0,33.76983,60.26258,57.24945,0,0,195.8531,142.4904,0,26.49274,-26.49274,206.2724,49.11238,0.2754728,62.97439,27.01587,0,176.2602
1/1/2007 1:00:00 PM,0.2728486,55.35163,21.88712,26.4557,0.2722346,29.83691,43.46527,43.46527,0,-1,0,43.46527,68.6454,0,0,0,29.83691,45.75291,43.46527,0,0,225.2895,115.9977,0,15.91601,-15.91601,189.4955,45.11788,0.2754728,47.81179,23.86953,0,145.8346
1/1/2007 2:00:00 PM,0.1157476,47.5915,40.32253,35.91159,0.1153119,12.63818,26.40425,26.40425,0,-1,0,26.40425,47.86418,0,0,0,12.63818,27.79395,26.40425,0,0,242.974,100.0816,0,15.15577,-15.15577,173.5199,41.31418,0.2754728,29.04468,10.11054,0,112.7198
1/1/2007 3:00:00 PM,0.06560741,36.83756,52.05293,47.98082,0.06534529,7.161844,0,0,0,-1,0,0,0,0,0,0,7.161844,0,0,0,0,259.8137,84.92587,7.161844,0,7.161844,180.3142,42.93187,0.2650599,0,5.729475,0,92.08772
1/1/2007 4:00:00 PM,0.1289536,24.56311,59.3996,61.10369,0.1288548,14.12248,35.30221,35.30221,0,-1,0,35.30221,40.00452,0,7.105427E-15,0,14.12248,37.16022,35.30221,0,0,252.6519,91.37154,0,23.03774,-23.03774,156.0303,37.15,0.2650599,38.83243,11.29799,0,105.494
1/1/2007 5:00:00 PM,0.06745297,11.49752,64.06036,74.68362,0.0677819,7.428895,0,0,0,-1,0,0,0,0,0,0,7.428895,0,0,0,0,278.2494,68.33379,7.428895,0,7.428895,163.078,38.82801,0.2550592,0,5.943117,0,75.76269
1/1/2007 6:00:00 PM,0.009087816,0,66.93783,90,0,0,30.96709,30.96709,0,-1,0,30.96709,0,0,3.552714E-15,0,0,32.59694,30.96709,0,0,270.8205,75.0198,0,32.59694,-32.59694,128.7178,30.64703,0.2550592,34.0638,0,0,75.0198
1/1/2007 7:00:00 PM,0,0,68.42065,90,0,0,42.82607,40.30172,0,-1,0,40.30172,0,0,2.524353,6.80696,0,42.42286,40.30172,0,0,307.0393,42.42286,0,42.42286,-42.42286,84.00017,20,0.2550592,47.10868,0,0,42.42286
1/1/2007 8:00:00 PM,0,0,68.50754,90,0,0,59.7387,0,0,-1,0,0,0,0,59.7387,65.71257,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.2550592,65.71257,0,0,0
1/1/2007 9:00:00 PM,0,0,66.69133,90,0,0,70.60788,0,0,-1,0,0,0,0,70.60788,77.66866,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.2550592,77.66866,0,0,0
1/1/2007 10:00:00 PM,0,0,61.29293,90,0,0,3.382615,0,0,-1,0,0,0,0,3.382615,3.720877,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.2550592,3.720877,0,0,0
1/1/2007 11:00:00 PM,0,0,46.66078,90,0,0,14.03026,0,0,-1,0,0,0,0,14.03026,15.43328,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.2550592,15.43328,0,0,0
1/2/2007 12:00:00 AM,0,0,6.788207,90,0,0,42.90944,0,0,-1,0,0,0,0,42.90944,47.20038,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.2550592,47.20038,0,0,0
1/2/2007 1:00:00 AM,0,0,-40.56551,90,0,0,17.69351,0,0,-1,0,0,0,0,17.69351,19.46286,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.2550592,19.46286,0,0,0
1/2/2007 2:00:00 AM,0,0,-59.2364,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.2550592,0,0,0,0
1/2/2007 3:00:00 AM,0,0,-65.97112,90,0,0,62.38721,0,0,-1,0,0,0,0,62.38721,68.62594,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.2550592,68.62594,0,0,0
1/2/2007 4:00:00 AM,0,0,-68.37815,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.2550592,0,0,0,0
1/2/2007 5:00:00 AM,0,0,-68.6517,90,0,0,10.15219,10.15219,81,0,22.761,10.15219,0,1.421085E-14,0,0,0,0,0,70.84781,67.30542,354.1758,0,67.30542,0,67.30542,147.8517,35.20271,0.2547209,11.16741,0,81,0
1/2/2007 6:00:00 AM,0.00108274,0,-67.47298,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,286.8704,60.57488,68.7,0,68.7,213.0262,50.72043,0.2461206,0,0,81,60.57488
1/2/2007 7:00:00 AM,0.0894334,8.420039,-64.93723,77.85415,0.1004246,11.00653,16.73906,16.73906,81,0,22.761,16.73906,65.75357,0,0,0,11.00653,0,0,64.26094,61.04789,218.1704,122.4049,72.05442,0,72.05442,281.3831,66.99583,0.2444992,18.41297,8.805225,81,133.4114
1/2/2007 8:00:00 AM,0.2576896,21.61751,-60.74889,64.20465,0.2779514,30.46347,11.08294,11.08294,81,0,22.761,11.08294,274.8682,0,0,0,30.46347,0,0,69.91706,66.42121,146.116,187.2539,96.88468,0,96.88468,373.296,88.87981,0.2313263,12.19123,24.37078,81,217.7173
1/2/2007 9:00:00 AM,0.4718998,34.13238,-54.14432,50.93016,0.5125259,56.17283,13.06824,13.06824,0,-1,0,13.06824,429.8423,0,0,0,56.17283,13.75604,13.06824,0,0,49.23128,274.4501,42.41679,0,42.41679,413.536,98.46077,0.2132978,14.37506,44.93827,0,330.6229
1/2/2007 10:00:00 AM,0.7602223,45.34824,-43.62961,38.51621,0.8317832,91.16344,0,0,0,-1,0,0,0,84.34895,0,0,91.16344,0,0,0,0,6.814491,312.6252,6.814491,0,6.814491,420.0009,100,0.2106602,0,72.93075,0,403.7886
1/2/2007 11:00:00 AM,0.9687649,54.00035,-26.89878,28.20251,1.052093,115.3094,0,0,0,-1,0,0,0,115.3094,0,0,115.3094,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2106602,0,92.24755,0,434.0677
1/2/2007 12:00:00 PM,1.031318,57.92366,-3.10829,23.0618,1.116798,122.401,35.47896,35.47896,0,-1,0,35.47896,344.9961,85.05474,0,0,122.401,37.34627,35.47896,0,0,0,318.7582,0,0,0,420.0009,100,0.2106602,39.02685,97.92081,0,441.1592
1/2/2007 1:00:00 PM,0.9423041,55.46115,21.77175,26.33853,1.021662,111.9742,64.46768,64.46768,0,-1,0,64.46768,173.6904,44.11348,0,2.21445,111.9742,67.86072,64.46768,0,0,0,318.7582,0,0,0,420.0009,100,0.2106602,70.91445,89.57936,0,430.7324
1/2/2007 2:00:00 PM,0.9231796,47.717,40.28822,35.78399,1.009367,110.6266,62.30141,62.30141,0,-1,0,62.30141,177.5668,45.0462,0,0,110.6266,65.58043,62.30141,0,0,0,318.7582,0,0,0,420.0009,100,0.2106602,68.53155,88.5013,0,429.3849
1/2/2007 3:00:00 PM,0.6474482,36.96494,52.06245,47.8565,0.7182695,78.72234,16.51764,16.51764,0,-1,0,16.51764,476.5957,61.33535,0,0,78.72234,17.38698,16.51764,0,0,0,318.7582,0,0,0,420.0009,100,0.2106602,18.1694,62.97787,0,397.4806
1/2/2007 4:00:00 PM,0.2630356,24.6874,59.43145,60.98538,0.2758425,30.23233,38.50192,38.50192,0,-1,0,38.50192,78.52161,0,0,0,30.23233,40.52834,38.50192,0,0,0,318.7582,0,10.29601,-10.29601,409.1479,97.41597,0.2106602,42.35212,24.18587,0,348.9906
1/2/2007 5:00:00 PM,0.168327,11.61707,64.10592,74.57189,0.2057908,22.55467,54.12234,54.12234,0,-1,0,54.12234,41.6735,0,7.105427E-15,0,22.55467,56.97088,54.12234,0,0,11.44001,308.4622,0,34.41621,-34.41621,372.87,88.7784,0.2106602,59.53457,18.04374,0,331.0169
1/2/2007 6:00:00 PM,0.01077664,0,66.99503,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,49.68024,274.046,0,0,0,372.87,88.7784,0.2106602,0,0,0,274.046
1/2/2007 7:00:00 PM,0,0,68.49145,90,0,0,12.13248,12.13248,0,-1,0,12.13248,0,0,1.776357E-15,0,0,12.77103,12.13248,0,0,49.68024,274.046,0,12.77103,-12.77103,359.4082,85.5732,0.2106602,13.34573,0,0,274.046
1/2/2007 8:00:00 PM,0,0,68.59808,90,0,0,31.94835,31.94835,0,-1,0,31.94835,0,0,7.105427E-15,0,0,33.62984,31.94835,0,0,63.87028,261.275,0,33.62984,-33.62984,323.9592,77.13299,0.2106602,35.14319,0,0,261.275
1/2/2007 9:00:00 PM,0,0,66.81534,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,101.2368,227.6451,0,0,0,323.9592,77.13299,0.2106602,0,0,0,227.6451
1/2/2007 10:00:00 PM,0,0,61.48289,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,101.2368,227.6451,0,0,0,323.9592,77.13299,0.2106602,0,0,0,227.6451
1/2/2007 11:00:00 PM,0,0,46.99853,90,0,0,36.52407,36.52407,0,-1,0,36.52407,0,0,0,0,0,38.4464,36.52407,0,0,101.2368,227.6451,0,38.4464,-38.4464,283.4331,67.48395,0.2106602,40.17648,0,0,227.6451
1/3/2007 12:00:00 AM,0,0,7.251837,90,0,0,44.55083,44.55083,0,-1,0,44.55083,0,0,7.105427E-15,0,0,46.89561,44.55083,0,0,143.955,189.1987,0,46.89561,-46.89561,234.0008,55.71437,0.2106602,49.00591,0,0,189.1987
1/3/2007 1:00:00 AM,0,0,-40.51197,90,0,0,4.751664,4.751664,0,-1,0,4.751664,0,0,0,0,0,5.001752,4.751664,0,0,196.0612,142.3031,0,5.001752,-5.001752,228.7285,54.45906,0.2106602,5.226831,0,0,142.3031
1/3/2007 2:00:00 AM,0,0,-59.30554,90,0,0,11.81428,11.81428,0,-1,0,11.81428,0,0,1.776357E-15,0,0,12.43609,11.81428,0,0,201.6187,137.3014,0,12.43609,-12.43609,215.6197,51.33793,0.2106602,12.99571,0,0,137.3014
1/3/2007 3:00:00 AM,0,0,-66.05676,90,0,0,64.31721,64.31721,0,-1,0,64.31721,0,0,0,2.048934,0,67.70233,64.31721,0,0,215.4366,124.8653,0,67.70233,-67.70233,144.2552,34.34641,0.2106602,70.74893,0,0,124.8653
1/3/2007 4:00:00 AM,0,0,-68.46574,90,0,0,44.56699,44.56699,0,-1,0,44.56699,0,0,7.105427E-15,0,0,46.91262,44.56699,0,0,290.6614,57.16296,0,46.91262,-46.91262,94.80497,22.57257,0.2106602,49.02369,0,0,57.16296
1/3/2007 5:00:00 AM,0,0,-68.74113,90,0,0,67.51029,67.51029,81,0,22.761,67.51029,0,0,0,0,0,0,0,13.48971,12.81522,342.7865,10.25034,12.81522,0,12.81522,106.9626,25.46722,0.2125975,74.26132,0,81,10.25034
1/3/2007 6:00:00 AM,0.001416367,0,-67.56737,90,0,0,26.14594,26.14594,81,0,22.761,26.14594,0,0,0,0,0,0,0,54.85406,52.11136,329.9713,21.78403,52.11136,0,52.11136,156.3997,37.23796,0.2196452,28.76053,0,81,21.78403
1/3/2007 7:00:00 AM,0.154613,8.338984,-65.04131,77.94933,0.2181841,23.91298,0,0,72.31579,0,20.56389,0,0,0,0,0,23.91298,0,0,72.31579,68.7,277.86,68.68426,92.61298,0,92.61298,244.2601,58.15705,0.2115932,0,19.13038,81,92.59724
1/3/2007 8:00:00 AM,0.3864299,21.54955,-60.86939,64.28886,0.4516729,49.50335,35.62748,35.62748,81,0,22.761,35.62748,138.9471,0,0,0,49.50335,0,0,45.37252,43.10389,185.247,152.0359,92.60724,0,92.60724,332.1151,79.07486,0.208451,39.19023,39.60268,81,201.5393
1/3/2007 9:00:00 AM,0.5964742,34.08275,-54.2908,50.99901,0.6654133,72.9293,47.61938,47.61938,0,-1,0,47.61938,153.1505,0,0,0,72.9293,50.12566,47.61938,0,0,92.63975,235.3825,22.80364,0,22.80364,353.7485,84.22566,0.2026824,52.38132,58.34344,0,308.3118
1/3/2007 10:00:00 AM,0.868866,45.32633,-43.81342,38.56028,0.9523276,104.3751,31.93176,31.93176,0,-1,0,31.93176,326.8692,0.9266205,0,0,104.3751,33.61238,31.93176,0,0,69.83611,255.9057,69.83611,0,69.83611,420.0009,100,0.1868471,35.12494,83.50008,0,360.2808
1/3/2007 11:00:00 AM,1.045182,54.02103,-27.119,28.2016,1.135721,124.4751,91.15823,68.7,0,-1,0,68.7,181.1864,52.15928,22.45823,31.57405,124.4751,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1868471,100.274,99.58006,0,443.2333
1/3/2007 12:00:00 PM,1.103408,57.99842,-3.311169,22.98947,1.195372,131.0127,19.52675,19.52675,0,-1,0,19.52675,670.9397,110.4582,0,0,131.0127,20.55447,19.52675,0,0,0,318.7582,0,0,0,420.0009,100,0.1868471,21.47942,104.8102,0,449.7709
1/3/2007 1:00:00 PM,1.07279,55.57644,21.66171,26.21606,1.164311,127.6085,32.06447,32.06447,0,-1,0,32.06447,397.9748,93.85643,0,0,127.6085,33.75207,32.06447,0,0,0,318.7582,0,0,0,420.0009,100,0.1868471,35.27092,102.0868,0,446.3667
1/3/2007 2:00:00 PM,0.9414855,47.84681,40.26152,35.65303,1.029183,112.7984,20.2813,20.2813,0,-1,0,20.2813,556.1694,91.44966,0,0,112.7984,21.34874,20.2813,0,0,0,318.7582,0,0,0,420.0009,100,0.1868471,22.30943,90.23872,0,431.5566
1/3/2007 3:00:00 PM,0.6946991,37.09526,52.07967,47.73031,0.771195,84.52297,56.14602,56.14602,0,-1,0,56.14602,150.5413,25.4219,0,0,84.52297,59.10107,56.14602,0,0,0,318.7582,0,0,0,420.0009,100,0.1868471,61.76062,67.61838,0,403.2812
1/3/2007 4:00:00 PM,0.4499265,24.81354,59.47055,60.86624,0.51768,56.73773,47.57008,47.57008,0,-1,0,47.57008,119.2719,6.663963,0,0,56.73773,50.07377,47.57008,0,0,0,318.7582,0,0,0,420.0009,100,0.1868471,52.32709,45.39019,0,375.496
1/3/2007 5:00:00 PM,0.1871784,11.73763,64.15836,74.46016,0.2357411,25.83722,114.0132,68.7,0,-1,0,68.7,37.60876,0,45.31324,56.71457,25.83722,72.31579,68.7,0,0,0,318.7582,0,46.47857,-46.47857,371.0081,88.33509,0.1868471,125.4146,20.66978,0,344.5955
1/3/2007 6:00:00 PM,0.01226666,0,67.05901,90,0,0,48.02459,48.02459,0,-1,0,48.02459,0,0,7.105427E-15,0,0,50.5522,48.02459,0,0,51.64285,272.2797,0,50.5522,-50.5522,317.7214,75.6478,0.1868471,52.82705,0,0,272.2797
1/3/2007 7:00:00 PM,0,0,68.5692,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,107.812,221.7274,0,0,0,317.7214,75.6478,0.1868471,0,0,0,221.7274
1/3/2007 8:00:00 PM,0,0,68.69611,90,0,0,47.1607,47.1607,0,-1,0,47.1607,0,0,0,0,0,49.64285,47.1607,0,0,107.812,221.7274,0,49.64285,-49.64285,265.3933,63.18875,0.1868471,51.87677,0,0,221.7274
1/3/2007 9:00:00 PM,0,0,66.94791,90,0,0,52.01488,52.01488,0,-1,0,52.01488,0,0,0,0,0,54.7525,52.01488,0,0,162.9707,172.0846,0,54.7525,-54.7525,207.6791,49.4473,0.1868471,57.21637,0,0,172.0846
1/3/2007 10:00:00 PM,0,0,61.68317,90,0,0,71.99247,68.7,0,-1,0,68.7,0,0,3.292472,10.49172,0,72.31579,68.7,0,0,223.8068,117.3321,0,72.31579,-72.31579,131.4515,31.29792,0.1868471,79.19172,0,0,117.3321
1/3/2007 11:00:00 PM,0,0,47.34851,90,0,0,46.88988,42.7655,0,-1,0,42.7655,0,0,4.124382,8.813371,0,45.01632,42.7655,0,0,304.1577,45.01632,0,45.01632,-45.01632,84.00017,20,0.1868471,51.57888,0,0,45.01632
1/4/2007 12:00:00 AM,0,0,7.720277,90,0,0,17.30944,0,0,-1,0,0,0,0,17.30944,19.04038,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1868471,19.04038,0,0,0
1/4/2007 1:00:00 AM,0,0,-40.47429,90,0,0,64.54728,0,0,-1,0,0,0,0,64.54728,71.00201,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1868471,71.00201,0,0,0
1/4/2007 2:00:00 AM,0,0,-59.3882,90,0,0,55.80544,0,0,-1,0,0,0,0,55.80544,61.38599,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1868471,61.38599,0,0,0
1/4/2007 3:00:00 AM,0,0,-66.15261,90,0,0,11.46656,0,0,-1,0,0,0,0,11.46656,12.61321,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1868471,12.61321,0,0,0
1/4/2007 4:00:00 AM,0,0,-68.56158,90,0,0,0.4221822,0,0,-1,0,0,0,0,0.4221822,0.4644004,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1868471,0.4644004,0,0,0
1/4/2007 5:00:00 AM,0,0,-68.83775,90,0,0,26.12631,26.12631,81,0,22.761,26.12631,0,0,0,0,0,0,0,54.87369,52.13001,354.1758,0,52.13001,0,52.13001,133.455,31.77494,0.192857,28.73894,0,81,0
1/4/2007 6:00:00 AM,0.001396567,0,-67.66837,90,0,0,44.304,44.304,81,0,22.761,44.304,0,0,0,0,0,0,0,36.696,34.8612,302.0458,46.91701,34.8612,0,34.8612,166.5273,39.64927,0.1965195,48.7344,0,81,46.91701
1/4/2007 7:00:00 AM,0.0564668,8.260301,-65.15175,78.04308,0.05744173,6.295614,0,0,72.31579,0,20.56389,0,0,0,0,0,6.295614,0,0,72.31579,68.7,267.1846,78.29209,74.99561,0,74.99561,237.6744,56.58902,0.1964231,0,5.036491,81,84.5877
1/4/2007 8:00:00 AM,0.2004859,21.48465,-60.99622,64.37097,0.2067321,22.65784,0.8138617,0.8138617,73.12965,0,20.7698,0.8138617,2783.991,0,0,0,22.65784,0,0,72.31579,68.7,192.189,145.7881,91.35783,0,91.35783,324.344,77.22461,0.1937385,0.8952478,18.12627,81,168.446
1/4/2007 9:00:00 AM,0.4016865,34.03698,-54.44366,51.06494,0.4245798,46.53395,0,0,0,-1,0,0,0,0,0,0,46.53395,0,0,0,0,100.8311,228.0102,46.53395,0,46.53395,368.49,87.73553,0.1861863,0,37.22716,0,274.5441
1/4/2007 10:00:00 AM,0.3202593,45.30926,-44.00337,38.60041,0.3216372,35.25143,105.3557,68.7,0,-1,0,68.7,51.31213,0,36.65566,47.19123,35.25143,72.31579,68.7,0,0,54.2972,269.8907,0,37.06435,-37.06435,329.4207,78.43335,0.1861863,115.8912,28.20115,0,305.1422
1/4/2007 11:00:00 AM,0.1218587,54.04757,-27.34379,28.19543,0.1213832,13.3036,45.365,45.365,0,-1,0,45.365,29.32568,0,0,0,13.3036,47.75264,45.365,0,0,95.47982,232.8264,0,34.44904,-34.44904,293.1082,69.78754,0.1861863,49.9015,10.64288,0,246.13
1/4/2007 12:00:00 PM,0.319373,58.07962,-3.51411,22.91087,0.3190296,34.96565,11.82257,11.82257,0,-1,0,11.82257,295.7534,0,0,0,34.96565,12.44481,11.82257,0,0,133.7565,198.3773,22.52084,0,22.52084,314.4734,74.87447,0.1827387,13.00482,27.97252,0,233.343
1/4/2007 1:00:00 PM,0.5423717,55.69747,21.55712,26.08834,0.5583201,61.19188,37.218,37.218,0,-1,0,37.218,164.4147,0,0,0,61.19188,39.17684,37.218,0,0,111.2357,218.6461,22.01504,0,22.01504,335.3587,79.84715,0.1794899,40.9398,48.95351,0,279.838
1/4/2007 2:00:00 PM,0.1238305,47.98087,40.24257,35.51881,0.1233724,13.52162,50.32577,50.32577,0,-1,0,50.32577,26.86818,0,0,0,13.52162,52.97449,50.32577,0,0,89.22064,238.4596,0,39.45288,-39.45288,293.7717,69.94551,0.1794899,55.35835,10.8173,0,251.9813
1/4/2007 3:00:00 PM,0.1481758,37.22844,52.10466,47.60235,0.1477777,16.19644,15.50044,15.50044,0,-1,0,15.50044,104.4902,0,0,0,16.19644,16.31625,15.50044,0,0,133.0572,199.0068,0,0.1198123,-0.1198123,293.6454,69.91544,0.1794899,17.05048,12.95715,0,215.2032
1/4/2007 4:00:00 PM,0.09439445,24.94146,59.51693,60.74639,0.09418961,10.32318,0,0,0,-1,0,0,0,0,0,0,10.32318,0,0,0,0,133.1903,198.887,10.32318,0,10.32318,303.4388,72.2472,0.1780059,0,8.258545,0,209.2101
1/4/2007 5:00:00 PM,0.05515802,11.85911,64.21771,74.34852,0.05524663,6.05503,14.07374,14.07374,0,-1,0,14.07374,43.02362,1.776357E-15,0,0,6.05503,14.81446,14.07374,0,0,122.8671,208.1778,0,8.759429,-8.759429,294.2056,70.04881,0.1780059,15.48111,4.844024,0,214.2328
1/4/2007 6:00:00 PM,0.01462315,0,67.12976,90,0,0,61.27514,61.27514,0,-1,0,61.27514,0,0,0,0,0,64.50014,61.27514,0,0,132.5998,199.4184,0,64.50014,-64.50014,226.2165,53.86096,0.1780059,67.40265,0,0,199.4184
1/4/2007 7:00:00 PM,0,0,68.65388,90,0,0,37.76551,37.76551,0,-1,0,37.76551,0,0,7.105427E-15,0,0,39.75317,37.76551,0,0,204.2666,134.9182,0,39.75317,-39.75317,184.313,43.88395,0.1780059,41.54206,0,0,134.9182
1/4/2007 8:00:00 PM,0,0,68.80161,90,0,0,8.939235,8.939235,0,-1,0,8.939235,0,0,1.776357E-15,0,0,9.40972,8.939235,0,0,248.4368,95.16508,0,9.40972,-9.40972,174.3943,41.52236,0.1780059,9.833158,0,0,95.16508
1/4/2007 9:00:00 PM,0,0,67.08897,90,0,0,44.4453,44.4453,0,-1,0,44.4453,0,0,7.105427E-15,0,0,46.78452,44.4453,0,0,258.8921,85.75536,0,46.78452,-46.78452,125.079,29.78066,0.1780059,48.88982,0,0,85.75536
1/4/2007 10:00:00 PM,0,0,61.89367,90,0,0,37.99232,37.02229,0,-1,0,37.02229,0,0,0.9700304,4.769263,0,38.97084,37.02229,0,0,310.8749,38.97084,0,38.97084,-38.97084,84.00017,20,0.1780059,41.79156,0,0,38.97084
1/4/2007 11:00:00 PM,0,0,47.71067,90,0,0,38.04819,0,0,-1,0,0,0,0,38.04819,41.853,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1780059,41.853,0,0,0
1/5/2007 12:00:00 AM,0,0,8.193862,90,0,0,3.845815,0,0,-1,0,0,0,0,3.845815,4.230397,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1780059,4.230397,0,0,0
1/5/2007 1:00:00 AM,0,0,-40.4529,90,0,0,28.53007,0,0,-1,0,0,0,0,28.53007,31.38308,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1780059,31.38308,0,0,0
1/5/2007 2:00:00 AM,0,0,-59.48455,90,0,0,18.79152,0,0,-1,0,0,0,0,18.79152,20.67067,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1780059,20.67067,0,0,0
1/5/2007 3:00:00 AM,0,0,-66.25872,90,0,0,74.2092,0,0,-1,0,0,0,0,74.2092,81.63011,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1780059,81.63011,0,0,0
1/5/2007 4:00:00 AM,0,0,-68.6657,90,0,0,11.46873,0,0,-1,0,0,0,0,11.46873,12.6156,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1780059,12.6156,0,0,0
1/5/2007 5:00:00 AM,0,0,-68.94153,90,0,0,64.53416,64.53416,81,0,22.761,64.53416,0,0,0,0,0,0,0,16.46583,15.64254,354.1758,0,15.64254,0,15.64254,98.83999,23.53328,0.1794647,70.98758,0,81,0
1/5/2007 6:00:00 AM,0.000681252,0,-67.77593,90,0,0,12.36935,12.36935,81,0,22.761,12.36935,0,1.421085E-14,0,0,0,0,0,68.63065,65.19912,338.5333,14.07829,65.19912,0,65.19912,160.6933,38.26023,0.1835089,13.60629,0,81,14.07829
1/5/2007 7:00:00 AM,0.07869507,8.18406,-65.26849,78.13534,0.08541139,9.361088,0,0,72.31579,0,20.56389,0,0,0,0,0,9.361088,0,0,72.31579,68.7,273.3341,72.75749,78.06109,0,78.06109,234.7486,55.8924,0.1837301,0,7.488871,81,82.11858
1/5/2007 8:00:00 AM,0.182332,21.42287,-61.12932,64.45091,0.1859925,20.38478,33.5438,33.5438,81,0,22.761,33.5438,60.77065,0,0,0,20.38478,0,0,47.4562,45.08339,195.2731,143.0125,65.46818,0,65.46818,296.8571,70.68012,0.1871579,36.89817,16.30783,81,163.3972
1/5/2007 9:00:00 AM,0.2065261,33.99511,-54.60286,51.12791,0.2065513,22.63803,31.11435,31.11435,0,-1,0,31.11435,72.75751,0,3.552714E-15,0,22.63803,32.75195,31.11435,0,0,129.8049,201.9338,0,10.11392,-10.11392,286.1961,68.14179,0.1871579,34.22579,18.11042,0,224.5719
1/5/2007 10:00:00 AM,0.325105,45.29703,-44.19942,38.63659,0.3266926,35.80551,21.59462,21.59462,0,-1,0,21.59462,165.8076,0,0,0,35.80551,22.73117,21.59462,0,0,141.0426,191.8199,13.07433,0,13.07433,298.5995,71.09498,0.1855113,23.75408,28.64441,0,227.6254
1/5/2007 11:00:00 AM,0.288039,54.07996,-27.57312,28.18404,0.2875627,31.51687,4.880493,4.880493,0,-1,0,4.880493,645.7723,0,0,0,31.51687,5.137361,4.880493,0,0,127.9682,203.5868,26.37951,0,26.37951,323.6253,77.05349,0.1822756,5.368543,25.2135,0,235.1037
1/5/2007 12:00:00 PM,0.4582569,58.16724,-3.717067,22.82601,0.4636161,50.81232,0,0,0,-1,0,0,0,0,0,0,50.81232,0,0,0,0,101.5887,227.3284,50.81232,0,50.81232,371.8301,88.5308,0.1763508,0,40.64986,0,278.1407
1/5/2007 1:00:00 PM,0.08972704,55.82419,21.45809,25.95539,0.08934788,9.792527,73.69603,68.7,0,-1,0,68.7,14.25404,0,4.99603,12.36563,9.792527,72.31579,68.7,0,0,50.7764,273.0595,0,62.52326,-62.52326,305.9248,72.8391,0.1763508,81.06564,7.834022,0,282.852
1/5/2007 2:00:00 PM,0.2928005,48.11911,40.23148,35.38141,0.2928371,32.09495,0,0,0,-1,0,0,0,0,0,0,32.09495,0,0,0,0,120.2467,210.5362,32.09495,0,32.09495,336.3727,80.08859,0.172803,0,25.67596,0,242.6311
1/5/2007 3:00:00 PM,0.3049999,37.36439,52.13749,47.47272,0.3085339,33.81531,96.36098,68.7,0,-1,0,68.7,49.22171,0,27.66098,37.29708,33.81531,72.31579,68.7,0,0,88.15174,239.4217,0,38.50048,-38.50048,295.7897,70.42597,0.172803,105.9971,27.05225,0,273.237
1/5/2007 4:00:00 PM,0.2248806,25.07106,59.57062,60.62591,0.2300676,25.2154,0,0,0,-1,0,0,0,0,0,0,25.2154,0,0,0,0,130.9301,200.9212,25.2154,0,25.2154,319.7111,76.12154,0.1701142,0,20.17232,0,226.1366
1/5/2007 5:00:00 PM,0.08889148,11.98143,64.28397,74.23705,0.09042354,9.91042,27.80985,27.80985,0,-1,0,27.80985,35.63637,0,0,0,9.91042,29.27352,27.80985,0,0,105.7146,223.615,0,19.3631,-19.3631,299.3006,71.26191,0.1701142,30.59083,7.928336,0,233.5255
1/5/2007 6:00:00 PM,0.01483844,0,67.20725,90,0,0,3.082416,3.082416,0,-1,0,3.082416,0,0,4.440892E-16,0,0,3.244648,3.082416,0,0,127.2292,204.2519,0,3.244648,-3.244648,295.8805,70.44759,0.1701142,3.390657,0,0,204.2519
1/5/2007 7:00:00 PM,0,0,68.74545,90,0,0,23.60055,23.60055,0,-1,0,23.60055,0,0,3.552714E-15,0,0,24.84269,23.60055,0,0,130.8344,201.0073,0,24.84269,-24.84269,269.694,64.21272,0.1701142,25.96061,0,0,201.0073
1/5/2007 8:00:00 PM,0,0,68.91452,90,0,0,19.67325,19.67325,0,-1,0,19.67325,0,0,3.552714E-15,0,0,20.70868,19.67325,0,0,158.4374,176.1646,0,20.70868,-20.70868,247.8651,59.01538,0.1701142,21.64057,0,0,176.1646
1/5/2007 9:00:00 PM,0,0,67.23844,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,181.447,155.4559,0,0,0,247.8651,59.01538,0.1701142,0,0,0,155.4559
1/5/2007 10:00:00 PM,0,0,62.11428,90,0,0,24.60024,24.60024,0,-1,0,24.60024,0,0,0,0,0,25.89499,24.60024,0,0,181.447,155.4559,0,25.89499,-25.89499,220.5694,52.51641,0.1701142,27.06026,0,0,155.4559
1/5/2007 11:00:00 PM,0,0,48.08501,90,0,0,32.87903,32.87903,0,-1,0,32.87903,0,0,0,0,0,34.60951,32.87903,0,0,210.2192,129.5609,0,34.60951,-34.60951,184.0878,43.83033,0.1701142,36.16694,0,0,129.5609
1/6/2007 12:00:00 AM,0,0,8.672945,90,0,0,47.19618,47.19618,0,-1,0,47.19618,0,0,0,0,0,49.68019,47.19618,0,0,248.6742,94.95142,0,49.68019,-49.68019,131.7202,31.3619,0.1701142,51.9158,0,0,94.95142
1/6/2007 1:00:00 AM,0,0,-40.44829,90,0,0,24.50378,24.50378,0,-1,0,24.50378,0,0,0,0,0,25.79346,24.50378,0,0,303.8745,45.27123,0,25.79346,-25.79346,104.5315,24.88841,0.1701142,26.95416,0,0,45.27123
1/6/2007 2:00:00 AM,0,0,-59.5948,90,0,0,35.94307,18.50389,0,-1,0,18.50389,0,0,17.43919,21.03349,0,19.47777,18.50389,0,0,332.5338,19.47777,0,19.47777,-19.47777,84.00017,20,0.1701142,39.53738,0,0,19.47777
1/6/2007 3:00:00 AM,0,0,-66.37514,90,0,0,2.793328,0,0,-1,0,0,0,0,2.793328,3.072661,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1701142,3.072661,0,0,0
1/6/2007 4:00:00 AM,0,0,-68.77811,90,0,0,76.01977,0,0,-1,0,0,0,0,76.01977,83.62174,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1701142,83.62174,0,0,0
1/6/2007 5:00:00 AM,0,0,-69.05246,90,0,0,53.67291,53.67291,81,0,22.761,53.67291,0,0,0,0,0,0,0,27.32709,25.96073,354.1758,0,25.96073,0,25.96073,108.6287,25.86392,0.1720976,59.0402,0,81,0
1/6/2007 6:00:00 AM,0.001084721,0,-67.89004,90,0,0,46.32599,46.32599,81,0,22.761,46.32599,0,0,0,0,0,0,0,34.67401,32.94031,328.2151,23.36466,32.94031,0,32.94031,139.8786,33.30436,0.1745259,50.95859,0,81,23.36466
1/6/2007 7:00:00 AM,0.1321421,8.11033,-65.39151,78.22603,0.1816143,19.90493,6.08244,6.08244,78.39823,0,22.10275,6.08244,327.2523,0,0,0,19.90493,0,0,72.31579,68.7,295.2747,53.01094,88.60493,0,88.60493,223.9366,53.31813,0.1750249,6.690684,15.92394,81,72.91586
1/6/2007 8:00:00 AM,0.4302843,21.36425,-61.26864,64.52862,0.5045384,55.29741,0,0,72.31579,0,20.56389,0,0,0,0,0,55.29741,0,0,72.31579,68.7,206.6698,132.7554,123.9974,0,123.9974,341.5709,81.32624,0.1712902,0,44.23793,81,188.0528
1/6/2007 9:00:00 AM,0.7177265,33.95718,-54.76831,51.1879,0.8026437,87.96975,0,0,0,-1,0,0,0,5.297316,0,0,87.96975,0,0,0,0,82.67243,244.353,82.67243,0,82.67243,420.0009,100,0.164119,0,70.3758,0,332.3228
1/6/2007 10:00:00 AM,0.8607623,45.28965,-44.40151,38.66881,0.9425587,103.3044,31.8741,31.8741,0,-1,0,31.8741,324.1015,69.75275,0,0,103.3044,33.55169,31.8741,0,0,0,318.7582,0,0,0,420.0009,100,0.164119,35.06152,82.64355,0,422.0627
1/6/2007 11:00:00 AM,0.9368334,54.11822,-27.80695,28.16743,1.015932,111.3462,0,0,0,-1,0,0,0,111.3462,0,0,111.3462,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.164119,0,89.07695,0,430.1044
1/6/2007 12:00:00 PM,0.990012,58.26125,-3.919996,22.73492,1.070315,117.3065,0,0,0,-1,0,0,0,117.3065,0,0,117.3065,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.164119,0,93.84523,0,436.0648
1/6/2007 1:00:00 PM,1.032254,55.95657,21.36475,25.81729,1.118602,122.5987,45.74597,45.74597,0,-1,0,45.74597,267.999,74.44507,0,0,122.5987,48.15366,45.74597,0,0,0,318.7582,0,0,0,420.0009,100,0.164119,50.32057,98.07898,0,441.357
1/6/2007 2:00:00 PM,0.9024954,48.26145,40.22836,35.24092,0.9847143,107.9247,8.05426,8.05426,0,-1,0,8.05426,1339.97,99.44652,0,0,107.9247,8.478169,8.05426,0,0,0,318.7582,0,0,0,420.0009,100,0.164119,8.859687,86.33975,0,426.6829
1/6/2007 3:00:00 PM,0.7487394,37.50302,52.17824,47.34152,0.8303424,91.00552,66.89172,66.89172,0,-1,0,66.89172,136.049,20.59319,0,4.880886,91.00552,70.41233,66.89172,0,0,0,318.7582,0,0,0,420.0009,100,0.164119,73.58089,72.80442,0,409.7637
1/6/2007 4:00:00 PM,0.5215095,25.20224,59.63168,60.50491,0.5998322,65.74162,20.08415,20.08415,0,-1,0,20.08415,327.3309,44.60041,0,0,65.74162,21.14121,20.08415,0,0,0,318.7582,0,0,0,420.0009,100,0.164119,22.09256,52.59329,0,384.4998
1/6/2007 5:00:00 PM,0.1997071,12.10449,64.35713,74.12585,0.2517475,27.59153,36.79214,36.79214,0,-1,0,36.79214,74.993,0,0,0,27.59153,38.72857,36.79214,0,0,0,318.7582,0,11.13704,-11.13704,408.2614,97.2049,0.164119,40.47136,22.07322,0,346.3498
1/6/2007 6:00:00 PM,0.0115686,0,67.29149,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.37449,307.6212,0,0,0,408.2614,97.2049,0.164119,0,0,0,307.6212
1/6/2007 7:00:00 PM,0,0,68.84389,90,0,0,30.81874,30.81874,0,-1,0,30.81874,0,0,3.552714E-15,0,0,32.44077,30.81874,0,0,12.37449,307.6212,0,32.44077,-32.44077,374.0658,89.0631,0.164119,33.90061,0,0,307.6212
1/6/2007 8:00:00 PM,0,0,69.03479,90,0,0,3.250609,3.250609,0,-1,0,3.250609,0,0,0,0,0,3.421694,3.250609,0,0,48.41979,275.1804,0,3.421694,-3.421694,370.459,88.20435,0.164119,3.57567,0,0,275.1804
1/6/2007 9:00:00 PM,0,0,67.39626,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,52.22168,271.7587,0,0,0,370.459,88.20435,0.164119,0,0,0,271.7587
1/6/2007 10:00:00 PM,0,0,62.34493,90,0,0,39.22757,39.22757,0,-1,0,39.22757,0,0,7.105427E-15,0,0,41.29218,39.22757,0,0,52.22168,271.7587,0,41.29218,-41.29218,326.9332,77.84109,0.164119,43.15032,0,0,271.7587
1/6/2007 11:00:00 PM,0,0,48.47151,90,0,0,12.87333,12.87333,0,-1,0,12.87333,0,0,1.776357E-15,0,0,13.55087,12.87333,0,0,98.10187,230.4665,0,13.55087,-13.55087,312.6494,74.44018,0.164119,14.16066,0,0,230.4665
1/7/2007 12:00:00 AM,0,0,9.1579,90,0,0,11.13316,11.13316,0,-1,0,11.13316,0,0,1.776357E-15,0,0,11.71912,11.13316,0,0,113.1584,216.9157,0,11.71912,-11.71912,300.2963,71.49899,0.164119,12.24648,0,0,216.9157
1/7/2007 1:00:00 AM,0,0,-40.46095,90,0,0,25.01375,25.01375,0,-1,0,25.01375,0,0,3.552714E-15,0,0,26.33027,25.01375,0,0,126.1796,205.1965,0,26.33027,-26.33027,272.5418,64.89077,0.164119,27.51513,0,0,205.1965
1/7/2007 2:00:00 AM,0,0,-59.71914,90,0,0,65.60387,65.60387,0,-1,0,65.60387,0,0,1.421085E-14,3.464256,0,69.0567,65.60387,0,0,155.4355,178.8663,0,69.0567,-69.0567,199.7496,47.55934,0.164119,72.16425,0,0,178.8663
1/7/2007 3:00:00 AM,0,0,-66.50193,90,0,0,11.91755,11.91755,0,-1,0,11.91755,0,0,0,0,0,12.54478,11.91755,0,0,232.1652,109.8096,0,12.54478,-12.54478,186.5263,44.41093,0.164119,13.1093,0,0,109.8096
1/7/2007 4:00:00 AM,0,0,-68.8988,90,0,0,28.85697,28.85697,0,-1,0,28.85697,0,0,3.552714E-15,0,0,30.37576,28.85697,0,0,246.1038,97.26479,0,30.37576,-30.37576,154.5074,36.7874,0.164119,31.74267,0,0,97.26479
1/7/2007 5:00:00 AM,0,0,-69.17051,90,0,0,32.13066,32.13066,0,0,0,32.13066,0,0,7.105427E-15,0,0,33.82175,32.13066,0,0,279.8546,66.88904,0,33.82175,-33.82175,118.8561,28.29903,0.164119,35.34373,0,0,66.88904
1/7/2007 6:00:00 AM,0.0009695232,0,-68.01064,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,317.4344,33.06729,0,0,0,118.8561,28.29903,0.164119,0,0,0,33.06729
1/7/2007 7:00:00 AM,0.109305,8.039177,-65.52074,78.31509,0.1385907,15.18954,0,0,0,0,0,0,0,0,0,0,15.18954,0,0,0,0,317.4344,33.06729,15.18954,0,15.18954,133.2662,31.72999,0.1628662,0,12.15163,0,48.25683
1/7/2007 8:00:00 AM,0.3018528,21.30885,-61.41413,64.60404,0.3389662,37.15069,17.13196,17.13196,0,0,0,17.13196,216.8503,0,0,0,37.15069,18.03364,17.13196,0,0,302.2448,46.73788,19.11705,0,19.11705,151.4022,36.04808,0.1613165,18.84515,29.72055,0,83.88857
1/7/2007 9:00:00 AM,0.5661517,33.92322,-54.93997,51.24485,0.6290387,68.94263,14.9127,14.9127,0,-1,0,14.9127,462.3081,0,0,0,68.94263,15.69758,14.9127,0,0,283.1278,63.94322,53.24506,0,53.24506,201.9149,48.07489,0.1571515,16.40397,55.15411,0,132.8859
1/7/2007 10:00:00 AM,0.8407726,45.28714,-44.60958,38.69705,0.9201203,100.8452,74.04051,68.7,0,-1,0,68.7,146.7907,0,5.340514,12.74457,100.8452,72.31579,68.7,0,0,229.8827,111.8638,28.52939,0,28.52939,228.9803,54.51901,0.1550072,81.44456,80.67615,0,212.709
1/7/2007 11:00:00 AM,0.8038797,54.16232,-28.04527,28.14562,0.8671138,95.03568,4.712974,4.712974,0,-1,0,4.712974,2016.469,0,0,0,95.03568,4.961025,4.712974,0,0,201.3533,137.5402,90.07465,0,90.07465,314.4326,74.86476,0.148605,5.184271,76.02854,0,232.5759
1/7/2007 12:00:00 PM,0.9543476,58.36165,-4.122851,22.6376,1.03104,113.002,0,0,0,-1,0,0,0,1.723333,0,0,113.002,0,0,0,0,111.2787,218.6074,111.2787,0,111.2787,420.0009,100,0.1413906,0,90.40161,0,331.6094
1/7/2007 1:00:00 PM,0.9310331,56.09457,21.27723,25.67406,1.007481,110.42,0,0,0,-1,0,0,0,110.42,0,0,110.42,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1413906,0,88.33596,0,429.1782
1/7/2007 2:00:00 PM,0.87279,48.40782,40.23335,35.09742,0.9514784,104.282,11.08096,11.08096,0,-1,0,11.08096,941.0918,92.61786,0,0,104.282,11.66417,11.08096,0,0,0,318.7582,0,0,0,420.0009,100,0.1413906,12.18906,83.42562,0,423.0403
1/7/2007 3:00:00 PM,0.715812,37.64424,52.22699,47.20885,0.7928184,86.89289,1.155354,1.155354,0,-1,0,1.155354,7520.888,85.67673,0,0,86.89289,1.216162,1.155354,0,0,0,318.7582,0,0,0,420.0009,100,0.1413906,1.27089,69.51431,0,405.6511
1/7/2007 4:00:00 PM,0.4911869,25.33492,59.70012,60.3835,0.5637289,61.78468,71.98272,68.7,0,-1,0,68.7,89.93404,0,3.282719,10.48099,61.78468,72.31579,68.7,0,0,0,318.7582,0,10.53111,-10.53111,408.9001,97.35696,0.1413906,79.18099,49.42775,0,380.5429
1/7/2007 5:00:00 PM,0.2093229,12.22821,64.43723,74.01501,0.2652506,29.07147,9.858294,9.858294,0,-1,0,9.858294,294.8935,6.993088,0,0,29.07147,10.37715,9.858294,0,0,11.70123,308.2271,11.70123,0,11.70123,420.0009,100,0.1406725,10.84412,23.25717,0,337.2986
1/7/2007 6:00:00 PM,0.01456242,0,67.38245,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1406725,0,0,0,318.7582
1/7/2007 7:00:00 PM,0,0,68.94917,90,0,0,26.42131,26.42131,0,-1,0,26.42131,0,0,3.552714E-15,0,0,27.81191,26.42131,0,0,0,318.7582,0,27.81191,-27.81191,390.6845,93.01994,0.1406725,29.06345,0,0,318.7582
1/7/2007 8:00:00 PM,0,0,69.16236,90,0,0,25.61801,25.61801,0,-1,0,25.61801,0,0,0,0,0,26.96633,25.61801,0,0,30.90212,290.9463,0,26.96633,-26.96633,362.2595,86.25209,0.1406725,28.17981,0,0,290.9463
1/7/2007 9:00:00 PM,0,0,67.56236,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,60.86471,263.98,0,0,0,362.2595,86.25209,0.1406725,0,0,0,263.98
1/7/2007 10:00:00 PM,0,0,62.58551,90,0,0,15.37298,15.37298,0,-1,0,15.37298,0,0,1.776357E-15,0,0,16.18209,15.37298,0,0,60.86471,263.98,0,16.18209,-16.18209,345.2021,82.19081,0.1406725,16.91028,0,0,263.98
1/7/2007 11:00:00 PM,0,0,48.87015,90,0,0,5.112304,5.112304,0,-1,0,5.112304,0,0,0,0,0,5.381372,5.112304,0,0,78.8448,247.7979,0,5.381372,-5.381372,339.5296,80.84023,0.1406725,5.623534,0,0,247.7979
1/8/2007 12:00:00 AM,0,0,9.649125,90,0,0,18.05582,18.05582,0,-1,0,18.05582,0,0,3.552714E-15,0,0,19.00613,18.05582,0,0,84.8241,242.4165,0,19.00613,-19.00613,319.4954,76.07018,0.1406725,19.86141,0,0,242.4165
1/8/2007 1:00:00 AM,0,0,-40.49142,90,0,0,44.18859,44.18859,0,-1,0,44.18859,0,0,7.105427E-15,0,0,46.5143,44.18859,0,0,105.942,223.4104,0,46.5143,-46.5143,270.465,64.39631,0.1406725,48.60744,0,0,223.4104
1/8/2007 2:00:00 AM,0,0,-59.85777,90,0,0,19.69658,19.69658,0,-1,0,19.69658,0,0,3.552714E-15,0,0,20.73324,19.69658,0,0,157.6246,176.8961,0,20.73324,-20.73324,248.6103,59.1928,0.1406725,21.66624,0,0,176.8961
1/8/2007 3:00:00 AM,0,0,-66.63914,90,0,0,15.00118,15.00118,0,-1,0,15.00118,0,0,0,0,0,15.79072,15.00118,0,0,180.6615,156.1629,0,15.79072,-15.79072,231.9654,55.22974,0.1406725,16.5013,0,0,156.1629
1/8/2007 4:00:00 AM,0,0,-69.02777,90,0,0,41.94826,41.94826,0,-1,0,41.94826,0,0,0,0,0,44.15606,41.94826,0,0,198.2068,140.3721,0,44.15606,-44.15606,185.4208,44.14772,0.1406725,46.14309,0,0,140.3721
1/8/2007 5:00:00 AM,0,0,-69.29566,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,247.2691,96.21607,0,0,0,185.4208,44.14772,0.1406725,0,0,0,96.21607
1/8/2007 6:00:00 AM,0.000886008,0,-68.13771,90,0,0,35.90915,35.90915,0,0,0,35.90915,0,0,0,0,0,37.7991,35.90915,0,0,247.2691,96.21607,0,37.7991,-37.7991,145.5771,34.66114,0.1406725,39.50006,0,0,96.21607
1/8/2007 7:00:00 AM,0.1547532,7.970668,-65.65615,78.40243,0.2206416,24.18232,11.27847,11.27847,0,0,0,11.27847,214.4115,0,0,0,24.18232,11.87207,11.27847,0,0,289.2681,58.41697,12.31025,0,12.31025,157.2556,37.44173,0.1399248,12.40631,19.34586,0,82.5993
1/8/2007 8:00:00 AM,0.3836554,21.25671,-61.56573,64.67713,0.4481348,49.11557,34.72706,34.72706,0,0,0,34.72706,141.4332,0,0,0,49.11557,36.5548,34.72706,0,0,276.9578,69.4962,12.56078,0,12.56078,169.1718,40.27892,0.1391701,38.19976,39.29246,0,118.6118
1/8/2007 9:00:00 AM,0.5146025,33.89325,-55.11777,51.29874,0.5659257,62.02545,36.64418,36.64418,0,-1,0,36.64418,169.2641,0,0,0,62.02545,38.57283,36.64418,0,0,264.397,80.8009,23.45263,0,23.45263,191.4209,45.57632,0.1377825,40.3086,49.62036,0,142.8264
1/8/2007 10:00:00 AM,0.72628,45.28951,-44.82357,38.72132,0.7915974,86.75908,77.15126,68.7,0,-1,0,68.7,126.2869,0,8.451262,16.16639,86.75908,72.31579,68.7,0,0,240.9444,101.9083,14.44329,0,14.44329,205.123,48.83871,0.1369416,84.86639,69.40726,0,188.6673
1/8/2007 11:00:00 AM,0.7988151,54.21226,-28.28803,28.11863,0.8609445,94.35951,85.87634,68.7,0,-1,0,68.7,137.3501,0,17.17635,25.76398,94.35951,72.31579,68.7,0,0,226.5011,114.9072,22.04373,0,22.04373,226.0355,53.81787,0.1356778,94.46398,75.48761,0,209.2667
1/8/2007 12:00:00 PM,0.9536217,58.46841,-4.325587,22.53409,1.029858,112.8725,1.324754,1.324754,0,-1,0,1.324754,8520.26,0,0,0,112.8725,1.394478,1.324754,0,0,204.4574,134.7466,111.478,0,111.478,331.7928,78.99814,0.1296282,1.457229,90.29799,0,247.6191
1/8/2007 1:00:00 PM,0.9715855,56.23814,21.19568,25.52577,1.051326,115.2253,67.18932,67.18932,0,-1,0,67.18932,171.4935,0,0,5.208252,115.2253,70.7256,67.18932,0,0,92.97938,235.0768,44.49973,0,44.49973,374.009,89.04958,0.1273613,73.90825,92.18026,0,350.3021
1/8/2007 2:00:00 PM,0.8718801,48.55814,40.24658,34.95102,0.9499725,104.117,52.46109,52.46109,0,-1,0,52.46109,198.4651,0.4151303,0,0,104.117,55.2222,52.46109,0,0,48.47965,275.1266,48.47965,0,48.47965,420.0009,100,0.1249802,57.7072,83.29358,0,379.2435
1/8/2007 3:00:00 PM,0.6513196,37.78795,52.28379,47.07483,0.7195412,78.86172,34.55965,34.55965,0,-1,0,34.55965,228.1901,42.48313,0,0,78.86172,36.37858,34.55965,0,0,0,318.7582,0,0,0,420.0009,100,0.1249802,38.01562,63.08937,0,397.6199
1/8/2007 4:00:00 PM,0.4150728,25.469,59.77597,60.26175,0.4705358,51.57072,63.24829,63.24829,0,-1,0,63.24829,81.53693,0,7.105427E-15,0.8731229,51.57072,66.57715,63.24829,0,0,0,318.7582,0,15.00643,-15.00643,404.1827,96.23378,0.1249802,69.57312,41.25658,0,370.3289
1/8/2007 5:00:00 PM,0.1925695,12.35248,64.52424,73.90462,0.237735,26.05575,41.31567,41.31567,0,-1,0,41.31567,63.06507,0,0,0,26.05575,43.49018,41.31567,0,0,16.67381,303.7518,0,17.43442,-17.43442,385.8052,91.85819,0.1249802,45.44724,20.8446,0,329.8076
1/8/2007 6:00:00 PM,0.01669082,0,67.48012,90,0,0,42.60536,42.60536,0,-1,0,42.60536,0,0,0,0,0,44.84774,42.60536,0,0,36.04539,286.3174,0,44.84774,-44.84774,338.5315,80.60258,0.1249802,46.86589,0,0,286.3174
1/8/2007 7:00:00 PM,0,0,69.06126,90,0,0,82.64001,68.7,0,-1,0,68.7,0,0,13.94001,22.20401,0,72.31579,68.7,0,0,85.87622,241.4696,0,72.31579,-72.31579,262.304,62.4532,0.1249802,90.90401,0,0,241.4696
1/8/2007 8:00:00 PM,0,0,69.2972,90,0,0,71.75065,68.7,0,-1,0,68.7,0,0,3.050645,10.22571,0,72.31579,68.7,0,0,166.2271,169.1538,0,72.31579,-72.31579,186.0764,44.30383,0.1249802,78.92571,0,0,169.1538
1/8/2007 9:00:00 PM,0,0,67.73666,90,0,0,41.19236,41.19236,0,-1,0,41.19236,0,0,7.105427E-15,0,0,43.36038,41.19236,0,0,246.578,96.83805,0,43.36038,-43.36038,140.3706,33.4215,0.1249802,45.3116,0,0,96.83805
1/8/2007 10:00:00 PM,0,0,62.83595,90,0,0,48.33847,48.33847,0,-1,0,48.33847,0,0,0,2.36853,0,50.8826,48.33847,0,0,294.7562,53.47767,0,50.8826,-50.8826,86.73561,20.65129,0.1249802,53.17232,0,0,53.47767
1/8/2007 11:00:00 PM,0,0,49.28095,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,351.2924,2.59507,0,0,0,86.73561,20.65129,0.1249802,0,0,0,2.59507
1/9/2007 12:00:00 AM,0,0,10.14704,90,0,0,33.45203,2.465317,0,-1,0,2.465317,0,0,30.98672,34.33192,0,2.59507,2.465317,0,0,351.2924,2.59507,0,2.59507,-2.59507,84.00017,20,0.1249802,36.79724,0,0,2.59507
1/9/2007 1:00:00 AM,0,0,-40.54027,90,0,0,36.85176,0,0,-1,0,0,0,0,36.85176,40.53693,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1249802,40.53693,0,0,0
1/9/2007 2:00:00 AM,0,0,-60.01089,90,0,0,41.44682,0,0,-1,0,0,0,0,41.44682,45.59151,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1249802,45.59151,0,0,0
1/9/2007 3:00:00 AM,0,0,-66.78683,90,0,0,42.52073,0,0,-1,0,0,0,0,42.52073,46.7728,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1249802,46.7728,0,0,0
1/9/2007 4:00:00 AM,0,0,-69.16502,90,0,0,53.72086,0,0,-1,0,0,0,0,53.72086,59.09295,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1249802,59.09295,0,0,0
1/9/2007 5:00:00 AM,0,0,-69.42788,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1249802,0,0,0,0
1/9/2007 6:00:00 AM,0.0006866917,0,-68.27119,90,0,0,42.65822,42.65822,81,0,22.761,42.65822,0,0,0,0,0,0,0,38.34178,36.42469,354.1758,0,36.42469,0,36.42469,118.5557,28.22748,0.1273479,46.92405,0,81,0
1/9/2007 7:00:00 AM,0.1102289,7.904867,-65.79768,78.488,0.1417791,15.53899,55.401,55.401,81,0,22.761,55.401,28.04822,3.552714E-15,0,0,15.53899,0,0,25.599,24.31905,317.7511,32.78222,39.85804,0,39.85804,156.3683,37.23048,0.1296967,60.9411,12.43119,81,48.32121
1/9/2007 8:00:00 AM,0.3135049,21.2079,-61.72339,64.74783,0.3552243,38.93259,49.11966,49.11966,81,0,22.761,49.11966,79.2607,-3.552714E-15,0,0,38.93259,0,0,31.88034,30.28632,277.8931,68.65446,69.2189,0,69.2189,222.0351,52.8654,0.1326544,54.03163,31.14607,81,107.587
1/9/2007 9:00:00 AM,0.5271484,33.86731,-55.30165,51.34953,0.5812949,63.70992,55.81199,55.81199,0,-1,0,55.81199,114.1509,0,0,0,63.70992,58.74947,55.81199,0,0,208.6742,130.9515,4.960454,0,4.960454,226.741,53.98586,0.1324146,61.39319,50.96794,0,194.6614
1/9/2007 10:00:00 AM,0.8341396,45.29676,-45.04345,38.7416,0.912095,99.96561,14.19201,14.19201,0,-1,0,14.19201,704.3797,0,0,0,99.96561,14.93895,14.19201,0,0,203.7137,135.4159,85.02666,0,85.02666,307.4044,73.19138,0.1284343,15.61121,79.97249,0,235.3815
1/9/2007 11:00:00 AM,0.9080145,54.26802,-28.53523,28.08649,0.9833267,107.7726,21.0416,21.0416,0,-1,0,21.0416,512.1883,0,0,0,107.7726,22.14905,21.0416,0,0,118.6871,211.9399,85.62355,0,85.62355,388.634,92.53173,0.1246607,23.14576,86.21808,0,319.7125
1/9/2007 12:00:00 PM,1.062891,58.5815,-4.528159,22.4244,1.148568,125.8831,86.62509,68.7,0,-1,0,68.7,183.2359,20.50379,17.92509,26.5876,125.8831,72.31579,68.7,0,0,33.06351,289.0011,33.06351,0,33.06351,420.0009,100,0.1232623,95.2876,100.7065,0,414.8842
1/9/2007 1:00:00 PM,1.075064,56.38722,21.12022,25.37247,1.163954,127.5693,28.80256,28.80256,0,-1,0,28.80256,442.9096,97.25083,0,0,127.5693,30.31849,28.80256,0,0,0,318.7582,0,0,0,420.0009,100,0.1232623,31.68282,102.0555,0,446.3275
1/9/2007 2:00:00 PM,0.9067171,48.71233,40.26817,34.8018,0.9877906,108.2618,24.46255,24.46255,0,-1,0,24.46255,442.5616,82.5118,0,0,108.2618,25.75005,24.46255,0,0,0,318.7582,0,0,0,420.0009,100,0.1232623,26.9088,86.60947,0,427.0201
1/9/2007 3:00:00 PM,0.7043362,37.93406,52.34874,46.93955,0.7788051,85.35704,81.28718,68.7,0,-1,0,68.7,124.2461,13.04125,12.58717,20.71589,85.35704,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1232623,89.41589,68.28563,0,404.1153
1/9/2007 4:00:00 PM,0.4523128,25.60438,59.85928,60.1398,0.5163326,56.59005,77.36759,68.7,0,-1,0,68.7,82.37271,0,8.667588,16.40435,56.59005,72.31579,68.7,0,0,0,318.7582,0,15.72574,-15.72574,403.4245,96.05325,0.1232623,85.10435,45.27205,0,375.3483
1/9/2007 5:00:00 PM,0.2049757,12.47722,64.61818,73.79479,0.255945,28.05157,19.41991,19.41991,0,-1,0,19.41991,144.4475,0,0,0,28.05157,20.44201,19.41991,0,0,17.47304,303.0325,7.609566,0,7.609566,410.6435,97.77207,0.1229448,21.3619,22.44126,0,331.0841
1/9/2007 6:00:00 PM,0.01545623,0,67.58447,90,0,0,97.26384,68.7,0,-1,0,68.7,0,0,28.56384,38.29022,0,72.31579,68.7,0,0,9.863473,309.8811,0,72.31579,-72.31579,334.416,79.6227,0.1229448,106.9902,0,0,309.8811
1/9/2007 7:00:00 PM,0,0,69.1801,90,0,0,110.6774,68.7,0,-1,0,68.7,0,0,41.97737,53.0451,0,72.31579,68.7,0,0,90.21435,237.5653,0,72.31579,-72.31579,258.1884,61.47332,0.1229448,121.7451,0,0,237.5653
1/9/2007 8:00:00 PM,0,0,69.43925,90,0,0,95.00701,68.7,0,-1,0,68.7,0,0,26.30701,35.80771,0,72.31579,68.7,0,0,170.5652,165.2495,0,72.31579,-72.31579,181.9609,43.32394,0.1229448,104.5077,0,0,165.2495
1/9/2007 9:00:00 PM,0,0,67.91909,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,250.9161,92.93373,0,0,0,181.9609,43.32394,0.1229448,0,0,0,92.93373
1/9/2007 10:00:00 PM,0,0,63.09615,90,0,0,39.08588,39.08588,0,-1,0,39.08588,0,0,0,0,0,41.14303,39.08588,0,0,250.9161,92.93373,0,41.14303,-41.14303,138.5924,32.99812,0.1229448,42.99446,0,0,92.93373
1/9/2007 11:00:00 PM,0,0,49.70392,90,0,0,27.34295,27.34295,0,-1,0,27.34295,0,0,0,0,0,28.78205,27.34295,0,0,296.6306,51.7907,0,28.78205,-28.78205,108.2534,25.77457,0.1229448,30.07725,0,0,51.7907
1/10/2007 12:00:00 AM,0,0,10.65211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,328.6107,23.00865,0,0,0,108.2534,25.77457,0.1229448,0,0,0,23.00865
1/10/2007 1:00:00 AM,0,0,-40.6081,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,328.6107,23.00865,0,0,0,108.2534,25.77457,0.1229448,0,0,0,23.00865
1/10/2007 2:00:00 AM,0,0,-60.1787,90,0,0,17.30702,17.30702,0,-1,0,17.30702,0,0,3.552714E-15,0,0,18.21791,17.30702,0,0,328.6107,23.00865,0,18.21791,-18.21791,89.05004,21.20235,0.1229448,19.03772,0,0,23.00865
1/10/2007 3:00:00 AM,0,0,-66.94504,90,0,0,24.31351,4.551196,0,-1,0,4.551196,0,0,19.76231,22.19366,0,4.790733,4.551196,0,0,348.8528,4.790733,0,4.790733,-4.790733,84.00017,20,0.1229448,26.74486,0,0,4.790733
1/10/2007 4:00:00 AM,0,0,-69.31054,90,0,0,11.91195,0,0,-1,0,0,0,0,11.91195,13.10315,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1229448,13.10315,0,0,0
1/10/2007 5:00:00 AM,0,0,-69.56715,90,0,0,21.43903,21.43903,81,0,22.761,21.43903,0,0,0,0,0,0,0,59.56097,56.58292,354.1758,0,56.58292,0,56.58292,137.6794,32.78075,0.1261946,23.58294,0,81,0
1/10/2007 6:00:00 AM,0.0006194375,0,-68.41107,90,0,0,21.43217,21.43217,81,0,22.761,21.43217,0,0,0,0,0,0,0,59.56784,56.58944,297.5929,50.92463,56.58944,0,56.58944,191.3649,45.56298,0.1293249,23.57538,0,81,50.92463
1/10/2007 7:00:00 AM,0.135184,7.841839,-65.94528,78.57172,0.1897158,20.79285,0,0,72.31579,0,20.56389,0,0,0,0,0,20.79285,0,0,72.31579,68.7,241.0034,101.8551,89.49285,0,89.49285,276.2653,65.77731,0.1302948,0,16.63428,81,122.648
1/10/2007 8:00:00 AM,0.3650279,21.16245,-61.88704,64.81609,0.424316,46.50503,35.44274,35.44274,81,0,22.761,35.44274,131.2117,0,0,0,46.50503,0,0,45.55726,43.2794,151.5106,182.3987,89.78442,0,89.78442,361.4423,86.05751,0.1319512,38.98701,37.20403,81,228.9037
1/10/2007 9:00:00 AM,0.5931668,33.84543,-55.49156,51.39721,0.6602039,72.35835,22.21876,22.21876,0,-1,0,22.21876,325.6634,0,0,0,72.35835,23.38816,22.21876,0,0,61.72616,263.2047,48.97018,0,48.97018,407.8994,97.11872,0.129991,24.44063,57.88668,0,335.563
1/10/2007 10:00:00 AM,0.8682119,45.3089,-45.26916,38.75788,0.9493724,104.0512,55.71689,55.71689,0,-1,0,55.71689,186.7499,32.64587,0,0,104.0512,58.64936,55.71689,0,0,12.75598,307.2778,12.75598,0,12.75598,420.0009,100,0.1294899,61.28858,83.24097,0,411.329
1/10/2007 11:00:00 AM,0.9448775,54.32959,-28.78684,28.04921,1.023201,112.1428,97.45082,68.7,0,-1,0,68.7,163.2355,39.827,28.75082,38.4959,112.1428,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1294899,107.1959,89.71423,0,430.901
1/10/2007 12:00:00 PM,0.9208276,58.70092,-4.730523,22.30856,0.9930139,108.8343,0,0,0,-1,0,0,0,108.8343,0,0,108.8343,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1294899,0,87.06746,0,427.5926
1/10/2007 1:00:00 PM,0.8228669,56.54178,21.05102,25.21421,0.8849072,96.98583,52.05437,52.05437,0,-1,0,52.05437,186.3164,42.19176,0,0,96.98583,54.79407,52.05437,0,0,0,318.7582,0,0,0,420.0009,100,0.1294899,57.2598,77.58867,0,415.744
1/10/2007 2:00:00 PM,0.7602938,48.8703,40.29827,34.64989,0.8241367,90.32538,30.14489,30.14489,0,-1,0,30.14489,299.6375,58.59392,0,0,90.32538,31.73146,30.14489,0,0,0,318.7582,0,0,0,420.0009,100,0.1294899,33.15937,72.2603,0,409.0836
