Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/10/2007 3:00:00 PM,0.6023687,38.08248,52.4219,46.80313,0.6607434,72.41748,51.66134,51.66134,0,-1,0,51.66134,140.1773,18.03712,0,0,72.41748,54.38036,51.66134,0,0,0,318.7582,0,0,0,420.0009,100,0.1294899,56.82748,57.93398,0,391.1757
1/10/2007 4:00:00 PM,0.4365447,25.74096,59.95007,60.01773,0.496082,54.37059,0,0,0,-1,0,0,0,54.37059,0,0,54.37059,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1294899,0,43.49647,0,373.1288
1/10/2007 5:00:00 PM,0.2193088,12.60234,64.71905,73.6856,0.2762701,30.27921,39.41119,39.41119,0,-1,0,39.41119,76.82896,0,0,0,30.27921,41.48546,39.41119,0,0,0,318.7582,0,11.20625,-11.20625,408.1884,97.18752,0.1294899,43.35231,24.22337,0,349.0374
1/10/2007 6:00:00 PM,0.01732648,0,67.6955,90,0,0,49.19226,49.19226,0,-1,0,49.19226,0,0,7.105427E-15,0,0,51.78132,49.19226,0,0,12.45139,307.552,0,51.78132,-51.78132,353.6061,84.19176,0.1294899,54.11148,0,0,307.552
1/10/2007 7:00:00 PM,0,0,69.30568,90,0,0,83.10414,68.7,0,-1,0,68.7,0,0,14.40414,22.71456,0,72.31579,68.7,0,0,69.9862,255.7706,0,72.31579,-72.31579,277.3786,66.04238,0.1294899,91.41456,0,0,255.7706
1/10/2007 8:00:00 PM,0,0,69.58844,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,150.3371,183.4549,0,0,0,277.3786,66.04238,0.1294899,0,0,0,183.4549
1/10/2007 9:00:00 PM,0,0,68.10958,90,0,0,78.99506,68.7,0,-1,0,68.7,0,0,10.29506,18.19457,0,72.31579,68.7,0,0,150.3371,183.4549,0,72.31579,-72.31579,201.151,47.89301,0.1294899,86.89457,0,0,183.4549
1/10/2007 10:00:00 PM,0,0,63.36604,90,0,0,16.96169,16.96169,0,-1,0,16.96169,0,0,0,0,0,17.85441,16.96169,0,0,230.688,111.1391,0,17.85441,-17.85441,182.3308,43.41202,0.1294899,18.65786,0,0,111.1391
1/10/2007 11:00:00 PM,0,0,50.13909,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,250.5262,93.28466,0,0,0,182.3308,43.41202,0.1294899,0,0,0,93.28466
1/11/2007 12:00:00 AM,0,0,11.1648,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,250.5262,93.28466,0,0,0,182.3308,43.41202,0.1294899,0,0,0,93.28466
1/11/2007 1:00:00 AM,0,0,-40.69558,90,0,0,65.45225,65.45225,0,-1,0,65.45225,0,0,1.421085E-14,3.297474,0,68.8971,65.45225,0,0,250.5262,93.28466,0,68.8971,-68.8971,109.7069,26.12064,0.1294899,71.99747,0,0,93.28466
1/11/2007 2:00:00 AM,0,0,-60.36139,90,0,0,45.45769,23.16818,0,-1,0,23.16818,0,0,22.28952,26.83529,0,24.38755,23.16818,0,0,327.0785,24.38755,0,24.38755,-24.38755,84.00017,20,0.1294899,50.00346,0,0,24.38755
1/11/2007 3:00:00 AM,0,0,-67.11379,90,0,0,16.70456,0,0,-1,0,0,0,0,16.70456,18.37502,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1294899,18.37502,0,0,0
1/11/2007 4:00:00 AM,0,0,-69.46432,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1294899,0,0,0,0
1/11/2007 5:00:00 AM,0,0,-69.71343,90,0,0,54.2905,54.2905,81,0,22.761,54.2905,0,0,0,0,0,0,0,26.7095,25.37402,354.1758,0,25.37402,0,25.37402,108.0721,25.7314,0.1307563,59.71955,0,81,0
1/11/2007 6:00:00 AM,0.0001949929,0,-68.55728,90,0,0,76.29485,76.29485,81,0,22.761,76.29485,0,0,0,0,0,0,0,4.705145,4.469888,328.8018,22.83662,4.469888,0,4.469888,112.3126,26.74104,0.1309773,83.92434,0,81,22.83662
1/11/2007 7:00:00 AM,0.0419649,7.781645,-66.0989,78.65354,0.04223139,4.628561,0,0,72.31579,0,20.56389,0,0,0,0,0,4.628561,0,0,72.31579,68.7,324.3319,26.85952,73.32856,0,73.32856,181.8782,43.30424,0.132452,0,3.702849,81,31.48808
1/11/2007 8:00:00 AM,0.2843762,21.1204,-62.05663,64.88185,0.3151476,34.54018,1.65251,1.65251,73.9683,0,20.98198,1.65251,2090.165,0,0,0,34.54018,0,0,72.31579,68.7,251.0033,92.85522,103.2402,0,103.2402,279.8204,66.62377,0.1328578,1.817761,27.63214,81,127.3954
1/11/2007 9:00:00 AM,0.516535,33.82762,-55.68744,51.44172,0.5677899,62.22978,61.4698,61.4698,0,-1,0,61.4698,101.2363,0,7.105427E-15,0,62.22978,64.70506,61.4698,0,0,147.7632,185.7714,0,2.475278,-2.475278,277.2112,66.00254,0.1328578,67.61678,49.78382,0,248.0012
1/11/2007 10:00:00 AM,0.5636287,45.32592,-45.50065,38.77019,0.5967146,65.39992,0,0,0,-1,0,0,0,0,0,0,65.39992,0,0,0,0,150.5135,183.2961,65.39992,0,65.39992,339.255,80.77485,0.1304313,0,52.31993,0,248.696
1/11/2007 11:00:00 AM,0.7093861,54.39696,-29.04285,28.00682,0.7550823,82.75702,36.63818,36.63818,0,-1,0,36.63818,225.8764,0,0,0,82.75702,38.56651,36.63818,0,0,85.11355,242.156,44.19051,0,44.19051,381.1778,90.75645,0.1288413,40.302,66.20562,0,324.9131
1/11/2007 12:00:00 PM,0.7314488,58.82663,-4.932634,22.18659,0.774811,84.91929,11.43327,11.43327,0,-1,0,11.43327,742.7386,31.96124,0,0,84.91929,12.03502,11.43327,0,0,40.92304,281.9275,40.92304,0,40.92304,420.0009,100,0.1274031,12.57659,67.93543,0,366.8468
1/11/2007 1:00:00 PM,0.3758185,56.70176,20.98821,25.05106,0.3769137,41.30974,47.01618,47.01618,0,-1,0,47.01618,87.86281,0,0,0,41.30974,49.49072,47.01618,0,0,0,318.7582,0,8.180978,-8.180978,411.3773,97.94678,0.1274031,51.7178,33.04779,0,360.068
1/11/2007 2:00:00 PM,0.3381211,49.03198,40.337,34.49537,0.3392799,37.18509,50.60773,50.60773,0,-1,0,50.60773,73.47709,0,0,0,37.18509,53.27129,50.60773,0,0,9.089976,310.5772,0,16.08621,-16.08621,394.421,93.90957,0.1274031,55.6685,29.74807,0,347.7623
1/11/2007 3:00:00 PM,0.3116828,38.23309,52.50335,46.66568,0.3151359,34.53889,25.67219,25.67219,0,-1,0,25.67219,134.5382,0,0,0,34.53889,27.02336,25.67219,0,0,26.96354,294.491,7.515536,0,7.515536,401.5508,95.60715,0.1271424,28.23941,27.63111,0,329.0299
1/11/2007 4:00:00 PM,0.1921813,25.87865,60.04836,59.89565,0.1936056,21.21918,15.42399,15.42399,0,-1,0,15.42399,137.5725,0,0,0,21.21918,16.23578,15.42399,0,0,19.448,301.255,4.983394,0,4.983394,406.2785,96.73279,0.1269702,16.96639,16.97534,0,322.4742
1/11/2007 5:00:00 PM,0.1289195,12.72775,64.82684,73.57714,0.1375321,15.07352,52.78892,52.78892,0,-1,0,52.78892,28.55432,0,0,0,15.07352,55.56728,52.78892,0,0,14.46461,305.7401,0,40.49377,-40.49377,363.5943,86.56991,0.1269702,58.06781,12.05881,0,320.8136
1/11/2007 6:00:00 PM,0.00900378,0,67.81319,90,0,0,72.02165,68.7,0,-1,0,68.7,0,0,3.32165,10.52381,0,72.31579,68.7,0,0,59.45768,265.2463,0,72.31579,-72.31579,287.3668,68.42053,0.1269702,79.22382,0,0,265.2463
1/11/2007 7:00:00 PM,0,0,69.43796,90,0,0,59.65651,59.65651,0,-1,0,59.65651,0,0,7.105427E-15,0,0,62.79632,59.65651,0,0,139.8086,192.9305,0,62.79632,-62.79632,221.1737,52.66029,0.1269702,65.62215,0,0,192.9305
1/11/2007 8:00:00 PM,0,0,69.74474,90,0,0,61.20585,61.20585,0,-1,0,61.20585,0,0,7.105427E-15,0,0,64.42721,61.20585,0,0,209.5822,130.1342,0,64.42721,-64.42721,153.2614,36.49074,0.1269702,67.32643,0,0,130.1342
1/11/2007 9:00:00 PM,0,0,68.30806,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,281.168,65.70699,0,0,0,153.2614,36.49074,0.1269702,0,0,0,65.70699
1/11/2007 10:00:00 PM,0,0,63.64553,90,0,0,5.241642,5.241642,0,-1,0,5.241642,0,0,8.881784E-16,0,0,5.517518,5.241642,0,0,281.168,65.70699,0,5.517518,-5.517518,147.4454,35.10599,0.1269702,5.765807,0,0,65.70699
1/11/2007 11:00:00 PM,0,0,50.58649,90,0,0,33.62248,33.62248,0,-1,0,33.62248,0,0,7.105427E-15,0,0,35.39208,33.62248,0,0,287.2986,60.18947,0,35.39208,-35.39208,110.1389,26.2235,0.1269702,36.98473,0,0,60.18947
1/12/2007 12:00:00 AM,0,0,11.68564,90,0,0,20.3574,20.3574,0,-1,0,20.3574,0,0,3.552714E-15,0,0,21.42884,20.3574,0,0,326.6231,24.79739,0,21.42884,-21.42884,87.55093,20.84542,0.1269702,22.39314,0,0,24.79739
1/12/2007 1:00:00 AM,0,0,-40.80336,90,0,0,19.91228,3.200124,0,-1,0,3.200124,0,0,16.71215,18.70338,0,3.368551,3.200124,0,0,350.433,3.368551,0,3.368551,-3.368551,84.00017,20,0.1269702,21.90351,0,0,3.368551
1/12/2007 2:00:00 AM,0,0,-60.55916,90,0,0,26.36276,0,0,-1,0,0,0,0,26.36276,28.99903,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1269702,28.99903,0,0,0
1/12/2007 3:00:00 AM,0,0,-67.29314,90,0,0,17.10779,0,0,-1,0,0,0,0,17.10779,18.81857,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1269702,18.81857,0,0,0
1/12/2007 4:00:00 AM,0,0,-69.62636,90,0,0,37.81862,0,0,-1,0,0,0,0,37.81862,41.60048,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1269702,41.60048,0,0,0
1/12/2007 5:00:00 AM,0,0,-69.8667,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1269702,0,0,0,0
1/12/2007 6:00:00 AM,0.0005128765,0,-68.70979,90,0,0,48.61841,48.61841,81,0,22.761,48.61841,0,0,0,0,0,0,0,32.38159,30.76251,354.1758,0,30.76251,0,30.76251,113.1841,26.94853,0.1283713,53.48025,0,81,0
1/12/2007 7:00:00 AM,0.08993678,7.724347,-66.25849,78.73338,0.1056654,11.58092,14.54989,14.54989,81,0,22.761,14.54989,79.59461,0,0,0,11.58092,0,0,66.45011,63.12761,323.4133,27.68626,74.70853,0,74.70853,184.0588,43.82343,0.1303499,16.00488,9.26474,81,39.26719
1/12/2007 8:00:00 AM,0.2302731,21.0818,-62.2321,64.94508,0.2434543,26.68259,5.993801,5.993801,78.30959,0,22.08033,5.993801,445.1698,0,0,0,26.68259,0,0,72.31579,68.7,248.7048,94.92394,95.38259,0,95.38259,274.5467,65.36812,0.1313521,6.593181,21.34608,81,121.6065
1/12/2007 9:00:00 AM,0.5504398,33.81391,-55.88921,51.48307,0.6090026,66.74669,56.84468,56.84468,0,-1,0,56.84468,117.4194,0,0,0,66.74669,59.8365,56.84468,0,0,153.3222,180.7683,6.910189,0,6.910189,281.1022,66.92897,0.1311186,62.52914,53.39735,0,247.515
1/12/2007 10:00:00 AM,0.6426749,45.34783,-45.73788,38.77851,0.691774,75.81842,0,0,0,-1,0,0,0,0,0,0,75.81842,0,0,0,0,146.412,186.9874,75.81842,0,75.81842,353.0299,84.05457,0.1286095,0,60.65474,0,262.8059
1/12/2007 11:00:00 AM,0.5127569,54.4701,-29.30324,27.95935,0.5253309,57.57626,45.98779,45.98779,0,-1,0,45.98779,125.199,0,0,0,57.57626,48.4082,45.98779,0,0,70.59356,255.224,9.168066,0,9.168066,361.7275,86.12543,0.1283126,50.58657,46.06101,0,312.8003
1/12/2007 12:00:00 PM,0.3888064,58.95861,-5.134448,22.05851,0.3899851,42.74237,74.43016,68.7,0,-1,0,68.7,62.21597,0,5.730164,13.17318,42.74237,72.31579,68.7,0,0,61.42549,263.4753,0,29.57342,-29.57342,330.5544,78.70327,0.1283126,81.87318,34.1939,0,306.2177
1/12/2007 1:00:00 PM,0.5434753,56.8671,20.93196,24.88309,0.5580525,61.16256,120.1419,68.7,0,-1,0,68.7,89.02847,0,51.44193,63.45612,61.16256,72.31579,68.7,0,0,94.28484,233.9019,0,11.15323,-11.15323,318.7979,75.9041,0.1283126,132.1561,48.93005,0,295.0644
1/12/2007 2:00:00 PM,0.2681062,49.19727,40.38452,34.33837,0.2676744,29.33712,33.65216,33.65216,0,-1,0,33.65216,87.17751,0,0,0,29.33712,35.42333,33.65216,0,0,106.6773,222.7486,0,6.086214,-6.086214,312.3824,74.37662,0.1283126,37.01738,23.46969,0,252.0858
1/12/2007 3:00:00 PM,0.2010524,38.38581,52.59316,46.52731,0.2006769,21.99419,71.8458,68.7,0,-1,0,68.7,32.01483,0,3.145802,10.33038,21.99419,72.31579,68.7,0,0,113.4398,216.6624,0,50.32161,-50.32161,259.3388,61.74721,0.1283126,79.03038,17.59535,0,238.6566
1/12/2007 4:00:00 PM,0.09759445,26.01734,60.15419,59.77367,0.09736302,10.67099,24.00335,24.00335,0,-1,0,24.00335,44.45624,0,3.552714E-15,0,10.67099,25.26668,24.00335,0,0,169.3527,166.3408,0,14.5957,-14.5957,243.9536,58.08407,0.1283126,26.40368,8.53679,0,177.0118
1/12/2007 5:00:00 PM,0.06873277,12.85334,64.94156,73.46952,0.06886758,7.547887,0,0,0,-1,0,0,0,0,0,0,7.547887,0,0,0,0,185.5701,151.7451,7.547887,0,7.547887,251.1141,59.78896,0.1280692,0,6.03831,0,159.293
1/12/2007 6:00:00 PM,0.02251411,0,67.93749,90,0,0,33.09151,33.09151,0,-1,0,33.09151,0,0,7.105427E-15,0,0,34.83316,33.09151,0,0,178.0222,158.5382,0,34.83316,-34.83316,214.3967,51.04674,0.1280692,36.40066,0,0,158.5382
1/12/2007 7:00:00 PM,0,0,69.57689,90,0,0,92.77686,68.7,0,-1,0,68.7,0,0,24.07686,33.35454,0,72.31579,68.7,0,0,216.7257,123.7051,0,72.31579,-72.31579,138.1692,32.89737,0.1280692,102.0545,0,0,123.7051
1/12/2007 8:00:00 PM,0,0,69.90809,90,0,0,65.8733,48.8198,0,-1,0,48.8198,0,0,17.0535,23.64083,0,51.38926,48.8198,0,0,297.0766,51.38926,0,51.38926,-51.38926,84.00017,20,0.1280692,72.46063,0,0,51.38926
1/12/2007 9:00:00 PM,0,0,68.51446,90,0,0,51.49412,0,0,-1,0,0,0,0,51.49412,56.64353,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1280692,56.64353,0,0,0
1/12/2007 10:00:00 PM,0,0,63.93457,90,0,0,37.07439,0,0,-1,0,0,0,0,37.07439,40.78183,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1280692,40.78183,0,0,0
1/12/2007 11:00:00 PM,0,0,51.04618,90,0,0,12.34233,0,0,-1,0,0,0,0,12.34233,13.57656,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1280692,13.57656,0,0,0
1/13/2007 12:00:00 AM,0,0,12.21518,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1280692,0,0,0,0
1/13/2007 1:00:00 AM,0,0,-40.93219,90,0,0,11.54155,0,0,-1,0,0,0,0,11.54155,12.69571,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1280692,12.69571,0,0,0
1/13/2007 2:00:00 AM,0,0,-60.77223,90,0,0,60.27253,0,0,-1,0,0,0,0,60.27253,66.29978,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1280692,66.29978,0,0,0
1/13/2007 3:00:00 AM,0,0,-67.48313,90,0,0,23.60666,0,0,-1,0,0,0,0,23.60666,25.96733,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1280692,25.96733,0,0,0
1/13/2007 4:00:00 AM,0,0,-69.79662,90,0,0,9.800659,0,0,-1,0,0,0,0,9.800659,10.78073,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1280692,10.78073,0,0,0
1/13/2007 5:00:00 AM,0,0,-70.0269,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1280692,0,0,0,0
1/13/2007 6:00:00 AM,0.0004107667,0,-68.86854,90,0,0,75.79914,75.79914,81,0,22.761,75.79914,0,0,0,2.379057,0,0,0,5.200858,4.940814,354.1758,0,4.940814,0,4.940814,88.68744,21.11601,0.1282773,83.37906,0,81,0
1/13/2007 7:00:00 AM,0.1330514,7.670002,-66.424,78.81119,0.1872192,20.51923,7.44934,7.44934,79.76513,0,22.44858,7.44934,275.4503,0,0,0,20.51923,0,0,72.31579,68.7,349.235,4.446733,89.21923,0,89.21923,173.3282,41.26854,0.129575,8.194274,16.41538,81,24.96596
1/13/2007 8:00:00 AM,0.3268335,21.0467,-62.41339,65.00573,0.373351,40.91927,53.40351,53.40351,81,0,22.761,53.40351,76.62282,0,0,0,40.91927,0,0,27.59649,26.21667,260.0158,84.74404,67.13594,0,67.13594,237.019,56.43298,0.1315987,58.74386,32.73542,81,125.6633
1/13/2007 9:00:00 AM,0.4949288,33.80432,-56.09684,51.52121,0.5404724,59.23578,0,0,0,-1,0,0,0,0,0,0,59.23578,0,0,0,0,192.8798,145.1664,59.23578,0,59.23578,293.215,69.81295,0.1297424,0,47.38863,0,204.4022
1/13/2007 10:00:00 AM,0.6704469,45.37463,-45.98082,38.78285,0.7245615,79.41193,34.13357,34.13357,0,-1,0,34.13357,232.6506,0,0,0,79.41193,35.93007,34.13357,0,0,133.644,198.4786,43.48186,0,43.48186,334.4655,79.63448,0.1284128,37.54692,63.52955,0,277.8905
1/13/2007 11:00:00 AM,0.9311951,54.54901,-29.56801,27.90684,1.006862,110.3521,4.072986,4.072986,0,-1,0,4.072986,2709.365,15.90252,0,0,110.3521,4.287354,4.072986,0,0,90.16218,237.6123,90.16218,0,90.16218,420.0009,100,0.1257407,4.480285,88.28165,0,347.9643
1/13/2007 12:00:00 PM,0.9686084,59.09682,-5.335921,21.92436,1.043841,114.405,0,0,0,-1,0,0,0,114.405,0,0,114.405,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1257407,0,91.52398,0,433.1632
1/13/2007 1:00:00 PM,0.9634872,57.03777,20.88245,24.71035,1.039901,113.9732,0,0,0,-1,0,0,0,113.9732,0,0,113.9732,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1257407,0,91.17856,0,432.7314
1/13/2007 2:00:00 PM,0.7840497,49.36609,40.44096,34.17899,0.8495645,93.11227,28.35036,28.35036,0,-1,0,28.35036,328.4342,63.26979,0,0,93.11227,29.84248,28.35036,0,0,0,318.7582,0,0,0,420.0009,100,0.1257407,31.18539,74.48981,0,411.8705
1/13/2007 3:00:00 PM,0.5629679,38.54053,52.69141,46.38815,0.6110222,66.96803,0,0,0,-1,0,0,0,66.96803,0,0,66.96803,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1257407,0,53.57443,0,385.7263
1/13/2007 4:00:00 PM,0.2707071,26.15692,60.26757,59.6519,0.2815132,30.85384,0,0,0,-1,0,0,0,30.85384,0,0,30.85384,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1257407,0,24.68307,0,349.6121
1/13/2007 5:00:00 PM,0.1458373,12.97904,65.06319,73.36282,0.1596691,17.49973,84.39893,68.7,0,-1,0,68.7,25.47268,0,15.69893,24.13882,17.49973,72.31579,68.7,0,0,0,318.7582,0,54.81606,-54.81606,362.2196,86.2426,0.1257407,92.83882,13.99979,0,336.258
1/13/2007 6:00:00 PM,0.01107917,0,68.0684,90,0,0,33.73405,33.73405,0,-1,0,33.73405,0,0,0,0,0,35.50953,33.73405,0,0,60.90673,263.9422,0,35.50953,-35.50953,324.7893,77.33064,0.1257407,37.10746,0,0,263.9422
1/13/2007 7:00:00 PM,0,0,69.72243,90,0,0,67.73669,67.73669,0,-1,0,67.73669,0,0,0,5.810358,0,71.30178,67.73669,0,0,100.3618,228.4326,0,71.30178,-71.30178,249.6306,59.43575,0.1257407,74.51036,0,0,228.4326
1/13/2007 8:00:00 PM,0,0,70.07843,90,0,0,42.0314,42.0314,0,-1,0,42.0314,0,0,7.105427E-15,0,0,44.24358,42.0314,0,0,179.586,157.1309,0,44.24358,-44.24358,202.9938,48.33176,0.1257407,46.23454,0,0,157.1309
1/13/2007 9:00:00 PM,0,0,68.72871,90,0,0,46.58979,46.58979,0,-1,0,46.58979,0,0,7.105427E-15,0,0,49.04188,46.58979,0,0,228.7455,112.8873,0,49.04188,-49.04188,151.2991,36.02353,0.1257407,51.24876,0,0,112.8873
1/13/2007 10:00:00 PM,0,0,64.23306,90,0,0,4.853899,4.853899,0,-1,0,4.853899,0,0,0,0,0,5.109368,4.853899,0,0,283.2365,63.8454,0,5.109368,-5.109368,145.9134,34.74121,0.1257407,5.339289,0,0,63.8454
1/13/2007 11:00:00 PM,0,0,51.5182,90,0,0,42.62858,42.62858,0,-1,0,42.62858,0,0,7.105427E-15,0,0,44.87219,42.62858,0,0,288.9135,58.73603,0,44.87219,-44.87219,98.61394,23.47946,0.1257407,46.89144,0,0,58.73603
1/14/2007 12:00:00 AM,0,0,12.75401,90,0,0,64.80583,13.17065,0,-1,0,13.17065,0,0,51.63519,58.11577,0,13.86384,13.17065,0,0,338.7715,13.86384,0,13.86384,-13.86384,84.00017,20,0.1257407,71.28642,0,0,13.86384
1/14/2007 1:00:00 AM,0,0,-41.08284,90,0,0,24.19066,0,0,-1,0,0,0,0,24.19066,26.60972,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1257407,26.60972,0,0,0
1/14/2007 2:00:00 AM,0,0,-61.00078,90,0,0,21.61688,0,0,-1,0,0,0,0,21.61688,23.77857,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1257407,23.77857,0,0,0
1/14/2007 3:00:00 AM,0,0,-67.68376,90,0,0,11.35998,0,0,-1,0,0,0,0,11.35998,12.49598,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1257407,12.49598,0,0,0
1/14/2007 4:00:00 AM,0,0,-69.9751,90,0,0,41.84298,0,0,-1,0,0,0,0,41.84298,46.02728,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1257407,46.02728,0,0,0
1/14/2007 5:00:00 AM,0,0,-70.19401,90,0,0,1.045365,1.045365,73.36115,0,20.82837,1.045365,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1271701,1.149902,0,81,0
1/14/2007 6:00:00 AM,0.0002771394,0,-69.03349,90,0,0,59.6862,59.6862,81,0,22.761,59.6862,0,0,0,0,0,0,0,21.3138,20.24811,285.4758,61.83,20.24811,0,20.24811,168.3838,40.09129,0.1279428,65.65482,0,81,61.83
1/14/2007 7:00:00 AM,0.08544446,7.618671,-66.59537,78.88689,0.09866282,10.81345,62.49541,62.49541,81,0,22.761,62.49541,17.30278,0,0,0,10.81345,0,0,18.50459,17.57936,265.2277,80.0533,28.39281,0,28.39281,195.3195,46.50456,0.1289443,68.74495,8.650757,81,90.86674
1/14/2007 8:00:00 AM,0.3479636,21.01513,-62.60046,65.06375,0.4014811,44.00232,70.47952,70.47952,81,0,22.761,70.47952,62.43278,0,0,0,44.00232,0,0,10.52048,9.994458,236.8349,105.6068,53.99678,0,53.99678,246.5454,58.70116,0.1306639,77.52747,35.20186,81,149.6091
1/14/2007 9:00:00 AM,0.4931559,33.79887,-56.31026,51.55613,0.5380131,58.96624,24.39745,24.39745,0,-1,0,24.39745,241.6901,0,0,0,58.96624,25.68153,24.39745,0,0,182.8381,154.2039,33.28471,0,33.28471,278.122,66.2194,0.1297055,26.8372,47.17299,0,213.1702
1/14/2007 10:00:00 AM,0.4325802,45.40632,-46.22941,38.78322,0.4428366,48.5349,3.995927,3.995927,0,-1,0,3.995927,1214.609,0,0,0,48.5349,4.206239,3.995927,0,0,149.5534,184.1602,44.32866,0,44.32866,320.1759,76.2322,0.1284506,4.39552,38.82792,0,232.6951
1/14/2007 11:00:00 AM,0.4561976,54.63365,-29.83715,27.84932,0.4626357,50.70488,0,0,0,-1,0,0,0,0,0,0,50.70488,0,0,0,0,105.2247,224.056,50.70488,0,50.70488,368.2787,87.68524,0.1270447,0,40.5639,0,274.7608
1/14/2007 12:00:00 PM,0.6990533,59.24126,-5.537009,21.78416,0.7355198,80.61297,0,0,0,-1,0,0,0,26.0931,0,0,80.61297,0,0,0,0,54.51987,269.6903,54.51987,0,54.51987,420.0009,100,0.1255669,0,64.49037,0,350.3033
1/14/2007 1:00:00 PM,0.7572445,57.21368,20.83982,24.53292,0.806584,88.4016,34.23724,34.23724,0,-1,0,34.23724,258.203,52.3624,0,0,88.4016,36.0392,34.23724,0,0,0,318.7582,0,0,0,420.0009,100,0.1255669,37.66097,70.72128,0,407.1598
1/14/2007 2:00:00 PM,0.6416387,49.53834,40.50647,34.01736,0.6819124,74.73759,30.40924,30.40924,0,-1,0,30.40924,245.7726,42.72787,0,0,74.73759,32.00973,30.40924,0,0,0,318.7582,0,0,0,420.0009,100,0.1255669,33.45016,59.79008,0,393.4958
1/14/2007 3:00:00 PM,0.407778,38.69713,52.79816,46.24831,0.4222766,46.28152,30.40392,30.40392,0,-1,0,30.40392,152.2222,14.2774,0,0,46.28152,32.00412,30.40392,0,0,0,318.7582,0,0,0,420.0009,100,0.1255669,33.44431,37.02521,0,365.0397
1/14/2007 4:00:00 PM,0.2853884,26.29731,60.38853,59.53044,0.2988728,32.75646,0,0,0,-1,0,0,0,32.75646,0,0,32.75646,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1255669,0,26.20517,0,351.5147
1/14/2007 5:00:00 PM,0.138849,13.10473,65.19173,73.25714,0.1493738,16.37136,47.02978,47.02978,0,-1,0,47.02978,34.81063,0,7.105427E-15,0,16.37136,49.50503,47.02978,0,0,0,318.7582,0,33.13367,-33.13367,385.0749,91.68431,0.1255669,51.73276,13.09709,0,335.1296
1/14/2007 6:00:00 PM,0.01548818,0,68.20589,90,0,0,41.01824,41.01824,0,-1,0,41.01824,0,0,7.105427E-15,0,0,43.1771,41.01824,0,0,36.81519,285.6245,0,43.1771,-43.1771,339.5622,80.84799,0.1255669,45.12007,0,0,285.6245
1/14/2007 7:00:00 PM,0,0,69.87455,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,84.78974,242.4475,0,0,0,339.5622,80.84799,0.1255669,0,0,0,242.4475
1/14/2007 8:00:00 PM,0,0,70.2557,90,0,0,98.30813,68.7,0,-1,0,68.7,0,0,29.60813,39.43894,0,72.31579,68.7,0,0,84.78974,242.4475,0,72.31579,-72.31579,263.3347,62.69861,0.1255669,108.1389,0,0,242.4475
1/14/2007 9:00:00 PM,0,0,68.95074,90,0,0,110.1566,68.7,0,-1,0,68.7,0,0,41.45659,52.47225,0,72.31579,68.7,0,0,165.1406,170.1317,0,72.31579,-72.31579,187.1072,44.54924,0.1255669,121.1722,0,0,170.1317
1/14/2007 10:00:00 PM,0,0,64.54095,90,0,0,54.58451,54.58451,0,-1,0,54.58451,0,0,7.105427E-15,0,0,57.45738,54.58451,0,0,245.4915,97.81588,0,57.45738,-57.45738,126.5418,30.12893,0.1255669,60.04296,0,0,97.81588
1/14/2007 11:00:00 PM,0,0,52.00262,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,309.333,40.3585,0,0,0,126.5418,30.12893,0.1255669,0,0,0,40.3585
1/15/2007 12:00:00 AM,0,0,13.30279,90,0,0,7.414391,7.414391,0,-1,0,7.414391,0,0,8.881784E-16,0,0,7.804622,7.414391,0,0,309.333,40.3585,0,7.804622,-7.804622,118.315,28.17017,0.1255669,8.155829,0,0,40.3585
1/15/2007 1:00:00 AM,0,0,-41.25611,90,0,0,56.20788,30.92618,0,-1,0,30.92618,0,0,25.28169,30.90248,0,32.55387,30.92618,0,0,318.0048,32.55387,0,32.55387,-32.55387,84.00017,20,0.1255669,61.82867,0,0,32.55387
1/15/2007 2:00:00 AM,0,0,-61.245,90,0,0,17.64392,0,0,-1,0,0,0,0,17.64392,19.40831,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1255669,19.40831,0,0,0
1/15/2007 3:00:00 AM,0,0,-67.89508,90,0,0,42.25608,0,0,-1,0,0,0,0,42.25608,46.48169,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1255669,46.48169,0,0,0
1/15/2007 4:00:00 AM,0,0,-70.16176,90,0,0,55.99541,0,0,-1,0,0,0,0,55.99541,61.59495,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1255669,61.59495,0,0,0
1/15/2007 5:00:00 AM,0,0,-70.36798,90,0,0,29.41761,29.41761,81,0,22.761,29.41761,0,7.105427E-15,0,0,0,0,0,51.58239,49.00327,354.1758,0,49.00327,0,49.00327,130.4888,31.06869,0.1273294,32.35937,0,81,0
1/15/2007 6:00:00 AM,0.000288602,0,-69.20458,90,0,0,36.78506,36.78506,81,0,22.761,36.78506,0,0,0,0,0,0,0,44.21494,42.00419,305.1725,44.10294,42.00419,0,42.00419,170.3374,40.55645,0.1288113,40.46357,0,81,44.10294
1/15/2007 7:00:00 AM,0.1475035,7.570409,-66.77254,78.96043,0.2108409,23.10817,0,0,72.31579,0,20.56389,0,0,0,0,0,23.10817,0,0,72.31579,68.7,263.1683,81.90672,91.80817,0,91.80817,257.4343,61.29376,0.1293884,0,18.48653,81,105.0149
1/15/2007 8:00:00 AM,0.4387697,20.98712,-62.79322,65.1191,0.5124125,56.16041,68.05949,68.05949,81,0,22.761,68.05949,82.51665,0,0,0,56.16041,0,0,12.94051,12.29349,171.3602,164.5341,68.4539,0,68.4539,322.3754,76.75589,0.131053,74.86543,44.92833,81,220.6945
1/15/2007 9:00:00 AM,0.6431121,33.79758,-56.52943,51.58782,0.7150379,78.36816,8.635448,8.635448,0,-1,0,8.635448,907.517,0,0,0,78.36816,9.089944,8.635448,0,0,102.9063,226.1426,69.27821,0,69.27821,388.0984,92.40421,0.1292399,9.498992,62.69452,0,304.5107
1/15/2007 10:00:00 AM,0.7675488,45.44288,-46.48363,38.77962,0.8358612,91.61039,65.6675,65.6675,0,-1,0,65.6675,139.5064,0,0,3.534251,91.61039,69.12369,65.6675,0,0,33.62807,288.493,22.4867,0,22.4867,409.4312,97.48343,0.1286622,72.23425,73.28831,0,380.1034
1/15/2007 11:00:00 AM,0.9389614,54.72401,-30.11066,27.78683,1.014296,111.1669,6.246134,6.246134,0,-1,0,6.246134,1779.771,93.45065,0,0,111.1669,6.574878,6.246134,0,0,11.14137,308.731,11.14137,0,11.14137,420.0009,100,0.1283778,6.870748,88.93351,0,419.8979
1/15/2007 12:00:00 PM,0.858369,59.39188,-5.737669,21.63794,0.920405,100.8764,42.1293,42.1293,0,-1,0,42.1293,239.4448,56.52977,0,0,100.8764,44.34663,42.1293,0,0,0,318.7582,0,0,0,420.0009,100,0.1283778,46.34222,80.70111,0,419.6346
1/15/2007 1:00:00 PM,0.9307128,57.39479,20.80427,24.35087,1.003083,109.9379,0,0,0,-1,0,0,0,109.9379,0,0,109.9379,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1283778,0,87.95036,0,428.6962
1/15/2007 2:00:00 PM,0.8236932,49.71391,40.5812,33.85359,0.8929133,97.8633,25.45096,25.45096,0,-1,0,25.45096,384.5172,71.07282,0,0,97.8633,26.79048,25.45096,0,0,0,318.7582,0,0,0,420.0009,100,0.1283778,27.99605,78.29064,0,416.6215
1/15/2007 3:00:00 PM,0.5377827,38.85552,52.91349,46.10792,0.5788517,63.44215,63.00364,63.00364,0,-1,0,63.00364,100.696,0,0,0.6040062,63.44215,66.31963,63.00364,0,0,0,318.7582,0,2.877476,-2.877476,416.9677,99.27783,0.1283778,69.30401,50.75372,0,382.2004
1/15/2007 4:00:00 PM,0.445312,26.43839,60.51709,59.40941,0.5027565,55.10211,12.01198,12.01198,0,-1,0,12.01198,458.7263,39.26073,0,0,55.10211,12.64419,12.01198,0,0,3.197195,315.8807,3.197195,0,3.197195,420.0009,100,0.1282965,13.21318,44.08169,0,370.9828
1/15/2007 5:00:00 PM,0.2081229,13.23034,65.32718,73.15257,0.2527837,27.7051,74.31747,68.7,0,-1,0,68.7,40.32766,0,5.617465,13.04921,27.7051,72.31579,68.7,0,0,0,318.7582,0,44.61069,-44.61069,372.9771,88.80388,0.1282965,81.74921,22.16408,0,346.4633
1/15/2007 6:00:00 PM,0.02474559,0,68.34991,90,0,0,45.82667,45.82667,0,-1,0,45.82667,0,0,7.105427E-15,0,0,48.2386,45.82667,0,0,49.56743,274.1475,0,48.2386,-48.2386,322.1291,76.69725,0.1282965,50.40934,0,0,274.1475
1/15/2007 7:00:00 PM,0,0,70.0332,90,0,0,93.64418,68.7,0,-1,0,68.7,0,0,24.94418,34.3086,0,72.31579,68.7,0,0,103.1659,225.9089,0,72.31579,-72.31579,245.9016,58.54787,0.1282965,103.0086,0,0,225.9089
1/15/2007 8:00:00 PM,0,0,70.43986,90,0,0,67.49726,67.49726,0,-1,0,67.49726,0,0,0,5.546989,0,71.04975,67.49726,0,0,183.5168,153.5932,0,71.04975,-71.04975,171.0085,40.71624,0.1282965,74.24699,0,0,153.5932
1/15/2007 9:00:00 PM,0,0,69.18047,90,0,0,27.1167,27.1167,0,-1,0,27.1167,0,0,0,0,0,28.54389,27.1167,0,0,262.4609,82.5434,0,28.54389,-28.54389,140.9207,33.55247,0.1282965,29.82836,0,0,82.5434
1/15/2007 10:00:00 PM,0,0,64.85815,90,0,0,15.13455,15.13455,0,-1,0,15.13455,0,0,1.776357E-15,0,0,15.93111,15.13455,0,0,294.1764,53.99951,0,15.93111,-15.93111,124.1278,29.55418,0.1282965,16.64801,0,0,53.99951
1/15/2007 11:00:00 PM,0,0,52.4995,90,0,0,33.69563,33.69563,0,-1,0,33.69563,0,0,0,0.9002078,0,35.46908,33.69563,0,0,311.8776,38.0684,0,35.46908,-35.46908,86.74009,20.65236,0.1282965,37.06519,0,0,38.0684
1/16/2007 12:00:00 AM,0,0,13.86219,90,0,0,26.81607,2.469355,0,-1,0,2.469355,0,0,24.34672,27.02832,0,2.599321,2.469355,0,0,351.2877,2.599321,0,2.599321,-2.599321,84.00017,20,0.1282965,29.49768,0,0,2.599321
1/16/2007 1:00:00 AM,0,0,-41.45289,90,0,0,31.51879,0,0,-1,0,0,0,0,31.51879,34.67067,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1282965,34.67067,0,0,0
1/16/2007 2:00:00 AM,0,0,-61.5051,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1282965,0,0,0,0
1/16/2007 3:00:00 AM,0,0,-68.11709,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1282965,0,0,0,0
1/16/2007 4:00:00 AM,0,0,-70.35658,90,0,0,54.89491,0,0,-1,0,0,0,0,54.89491,60.3844,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1282965,60.3844,0,0,0
1/16/2007 5:00:00 AM,0,0,-70.54876,90,0,0,17.48445,17.48445,81,0,22.761,17.48445,0,0,0,0,0,0,0,63.51555,60.33977,354.1758,0,60.33977,0,60.33977,141.2435,33.62934,0.1301253,19.2329,0,81,0
1/16/2007 6:00:00 AM,0.000363403,0,-69.38177,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,293.836,54.30579,68.7,0,68.7,206.418,49.14706,0.1312265,0,0,81,54.30579
1/16/2007 7:00:00 AM,0.1085909,7.52527,-66.95546,79.03175,0.1422343,15.58888,36.2741,36.2741,81,0,22.761,36.2741,42.97523,0,0,0,15.58888,0,0,44.7259,42.4896,225.136,116.1358,58.07848,0,58.07848,261.5161,62.26562,0.1329686,39.90151,12.4711,81,131.7247
1/16/2007 8:00:00 AM,0.3194852,20.96271,-62.99164,65.17175,0.3629382,39.77803,0,0,72.31579,0,20.56389,0,0,0,0,0,39.77803,0,0,72.31579,68.7,167.0576,168.4064,108.478,0,108.478,364.4274,86.76826,0.1330084,0,31.82242,81,208.1844
1/16/2007 9:00:00 AM,0.351952,33.80045,-56.75427,51.61625,0.3642738,39.92441,23.94856,23.94856,0,-1,0,23.94856,166.709,0,0,0,39.92441,25.20901,23.94856,0,0,58.57952,266.0367,14.71539,0,14.71539,378.3877,90.09212,0.1326429,26.34342,31.93953,0,305.9611
1/16/2007 10:00:00 AM,0.3437169,45.48431,-46.74343,38.77209,0.3460137,37.9231,20.18789,20.18789,0,-1,0,20.18789,187.8508,0,0,0,37.9231,21.2504,20.18789,0,0,43.86413,279.2805,16.6727,0,16.6727,394.2048,93.85809,0.1322311,22.20667,30.33848,0,317.2036
1/16/2007 11:00:00 AM,0.6374745,54.82006,-30.38854,27.71939,0.6683693,73.25327,0,0,0,-1,0,0,0,46.06185,0,0,73.25327,0,0,0,0,27.19143,294.2859,27.19143,0,27.19143,420.0009,100,0.1315651,0,58.60262,0,367.5392
1/16/2007 12:00:00 PM,0.6850976,59.54865,-5.937859,21.48574,0.7183744,78.73383,24.03641,24.03641,0,-1,0,24.03641,327.5607,53.43235,0,0,78.73383,25.30148,24.03641,0,0,0,318.7582,0,0,0,420.0009,100,0.1315651,26.44005,62.98706,0,397.4921
1/16/2007 1:00:00 PM,0.2230852,57.58104,20.77598,24.16428,0.2223815,24.37301,0,0,0,-1,0,0,0,24.37301,0,0,24.37301,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1315651,0,19.49841,0,343.1312
1/16/2007 2:00:00 PM,0.1334777,49.89272,40.6653,33.68781,0.1329799,14.5746,13.71577,13.71577,0,-1,0,13.71577,106.2616,0.1369461,0,0,14.5746,14.43765,13.71577,0,0,0,318.7582,0,0,0,420.0009,100,0.1315651,15.08735,11.65968,0,333.3328
1/16/2007 3:00:00 PM,0.1848639,39.01558,53.03747,45.9671,0.1844208,20.21252,0,0,0,-1,0,0,0,20.21252,0,0,20.21252,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1315651,0,16.17001,0,338.9707
1/16/2007 4:00:00 PM,0.198603,26.58006,60.65326,59.28891,0.2000385,21.92422,0,0,0,-1,0,0,0,21.92422,0,0,21.92422,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1315651,0,17.53938,0,340.6824
1/16/2007 5:00:00 PM,0.08370983,13.35577,65.46951,73.04921,0.08412158,9.219726,35.17696,35.17696,0,-1,0,35.17696,26.20956,0,0,0,9.219726,37.02837,35.17696,0,0,0,318.7582,0,27.80865,-27.80865,390.688,93.02075,0.1315651,38.69465,7.37578,0,327.9779
1/16/2007 6:00:00 PM,0.01671152,0,68.50047,90,0,0,33.76652,33.76652,0,-1,0,33.76652,0,0,7.105427E-15,0,0,35.5437,33.76652,0,0,30.8985,290.9496,0,35.5437,-35.5437,353.2216,84.10021,0.1315651,37.14317,0,0,290.9496
1/16/2007 7:00:00 PM,0,0,70.19834,90,0,0,53.13835,53.13835,0,-1,0,53.13835,0,0,0,0,0,55.93511,53.13835,0,0,70.3915,255.4059,0,55.93511,-55.93511,294.2608,70.06196,0.1315651,58.45219,0,0,255.4059
1/16/2007 8:00:00 PM,0,0,70.63083,90,0,0,31.9169,31.9169,0,-1,0,31.9169,0,0,3.552714E-15,0,0,33.59674,31.9169,0,0,132.5416,199.4708,0,33.59674,-33.59674,258.8467,61.63005,0.1315651,35.1086,0,0,199.4708
1/16/2007 9:00:00 PM,0,0,69.41785,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,169.8713,165.874,0,0,0,258.8467,61.63005,0.1315651,0,0,0,165.874
1/16/2007 10:00:00 PM,0,0,65.18462,90,0,0,9.615706,9.615706,0,-1,0,9.615706,0,0,1.776357E-15,0,0,10.1218,9.615706,0,0,169.8713,165.874,0,10.1218,-10.1218,248.1774,59.08974,0.1315651,10.57728,0,0,165.874
1/16/2007 11:00:00 PM,0,0,53.00893,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,181.1178,155.7522,0,0,0,248.1774,59.08974,0.1315651,0,0,0,155.7522
1/17/2007 12:00:00 AM,0,0,14.43298,90,0,0,18.99778,18.99778,0,-1,0,18.99778,0,0,3.552714E-15,0,0,19.99767,18.99778,0,0,181.1178,155.7522,0,19.99767,-19.99767,227.098,54.07085,0.1315651,20.89756,0,0,155.7522
1/17/2007 1:00:00 AM,0,0,-41.67406,90,0,0,26.46107,26.46107,0,-1,0,26.46107,0,0,0,0,0,27.85375,26.46107,0,0,203.3374,135.7546,0,27.85375,-27.85375,197.7376,47.08029,0.1315651,29.10717,0,0,135.7546
1/17/2007 2:00:00 AM,0,0,-61.78126,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,234.286,107.9008,0,0,0,197.7376,47.08029,0.1315651,0,0,0,107.9008
1/17/2007 3:00:00 AM,0,0,-68.34981,90,0,0,11.34871,11.34871,0,-1,0,11.34871,0,0,0,0,0,11.94601,11.34871,0,0,234.286,107.9008,0,11.94601,-11.94601,185.1454,44.08215,0.1315651,12.48358,0,0,107.9008
1/17/2007 4:00:00 AM,0,0,-70.55952,90,0,0,20.92849,20.92849,0,-1,0,20.92849,0,0,3.552714E-15,0,0,22.02999,20.92849,0,0,247.5594,95.9548,0,22.02999,-22.02999,161.9238,38.5532,0.1315651,23.02134,0,0,95.9548
1/17/2007 5:00:00 AM,0,0,-70.73631,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,272.0371,73.9248,0,0,0,161.9238,38.5532,0.1315651,0,0,0,73.9248
1/17/2007 6:00:00 AM,0.000213021,0,-69.56501,90,0,0,17.34213,17.34213,0,0,0,17.34213,0,0,0,0,0,18.25487,17.34213,0,0,272.0371,73.9248,0,18.25487,-18.25487,142.6814,33.9717,0.1315651,19.07634,0,0,73.9248
1/17/2007 7:00:00 AM,0.1330875,7.483308,-67.14407,79.10078,0.1880846,20.61408,3.967506,3.967506,0,0,0,3.967506,519.5726,0,0,0,20.61408,4.176322,3.967506,0,0,292.3203,55.66994,16.43776,0,16.43776,158.2757,37.6846,0.1311658,4.364257,16.49126,0,76.28401
1/17/2007 8:00:00 AM,0.3968426,20.94195,-63.19564,65.22165,0.4618611,50.61998,69.47058,69.47058,81,0,22.761,69.47058,72.86535,0,0,0,50.61998,0,0,11.52942,10.95295,275.8826,70.46391,61.57293,0,61.57293,216.6889,51.59248,0.1327512,76.41763,40.49598,81,121.0839
1/17/2007 9:00:00 AM,0.6636482,33.8075,-56.98475,51.64141,0.7371504,80.79169,65.751,65.751,0,-1,0,65.751,122.8752,0,0,3.626099,80.79169,69.21158,65.751,0,0,214.3096,125.8796,11.58011,0,11.58011,227.6747,54.20816,0.1324711,72.3261,64.63335,0,206.6712
1/17/2007 10:00:00 AM,0.8303947,45.53059,-47.00879,38.76061,0.904224,99.10295,0,0,0,-1,0,0,0,0,0,0,99.10295,0,0,0,0,202.7295,136.3017,99.10295,0,99.10295,321.692,76.59319,0.1301215,0,79.28236,0,235.4046
1/17/2007 11:00:00 AM,0.988205,54.92178,-30.67081,27.64707,1.066816,116.923,53.3178,53.3178,0,-1,0,53.3178,219.2945,0,0,0,116.923,56.124,53.3178,0,0,103.6266,225.4943,60.79902,0,60.79902,379.3711,90.32626,0.1287208,58.64958,93.53841,0,342.4173
1/17/2007 12:00:00 PM,0.9749408,59.71155,-6.137534,21.32757,1.048467,114.9119,0,0,0,-1,0,0,0,72.08439,0,0,114.9119,0,0,0,0,42.82756,280.2134,42.82756,0,42.82756,420.0009,100,0.1277522,0,91.92956,0,395.1254
1/17/2007 1:00:00 PM,0.8775097,57.77236,20.75514,23.97323,0.9429728,103.3498,26.18217,26.18217,0,-1,0,26.18217,394.7336,75.78964,0,0,103.3498,27.56018,26.18217,0,0,0,318.7582,0,0,0,420.0009,100,0.1277522,28.80038,82.67986,0,422.108
1/17/2007 2:00:00 PM,0.961598,50.07467,40.75892,33.52015,1.042801,114.291,5.10932,5.10932,0,-1,0,5.10932,2236.912,108.9128,0,0,114.291,5.378232,5.10932,0,0,0,318.7582,0,0,0,420.0009,100,0.1277522,5.620252,91.4328,0,433.0492
1/17/2007 3:00:00 PM,0.7389315,39.1772,53.17016,45.82597,0.8119667,88.99155,55.76819,55.76819,0,-1,0,55.76819,159.574,30.28818,0,0,88.99155,58.70336,55.76819,0,0,0,318.7582,0,0,0,420.0009,100,0.1277522,61.34501,71.19324,0,407.7498
1/17/2007 4:00:00 PM,0.5370637,26.72222,60.79706,59.16906,0.6090376,66.75052,14.12251,14.12251,0,-1,0,14.12251,472.6534,51.88472,0,0,66.75052,14.8658,14.12251,0,0,0,318.7582,0,0,0,420.0009,100,0.1277522,15.53476,53.40042,0,385.5088
1/17/2007 5:00:00 PM,0.2371155,13.48093,65.61871,72.94715,0.292924,32.10447,80.9627,68.7,0,-1,0,68.7,46.73139,0,12.2627,20.35897,32.10447,72.31579,68.7,0,0,0,318.7582,0,40.21132,-40.21132,377.6144,89.908,0.1277522,89.05897,25.68357,0,350.8627
1/17/2007 6:00:00 PM,0.02051994,0,68.6575,90,0,0,41.60271,41.60271,0,-1,0,41.60271,0,0,0,0,0,43.79233,41.60271,0,0,44.67925,278.5469,0,43.79233,-43.79233,331.4532,78.91727,0.1277522,45.76299,0,0,278.5469
1/17/2007 7:00:00 PM,0,0,70.36992,90,0,0,48.61288,48.61288,0,-1,0,48.61288,0,0,7.105427E-15,0,0,51.17145,48.61288,0,0,93.33739,234.7546,0,51.17145,-51.17145,277.5138,66.07458,0.1277522,53.47416,0,0,234.7546
1/17/2007 8:00:00 PM,0,0,70.82857,90,0,0,44.66635,44.66635,0,-1,0,44.66635,0,0,7.105427E-15,0,0,47.01721,44.66635,0,0,150.1946,183.5831,0,47.01721,-47.01721,227.9533,54.27448,0.1277522,49.13299,0,0,183.5831
1/17/2007 9:00:00 PM,0,0,69.6628,90,0,0,2.050253,2.050253,0,-1,0,2.050253,0,0,0,0,0,2.158161,2.050253,0,0,202.4359,136.5659,0,2.158161,-2.158161,225.6784,53.73284,0.1277522,2.255278,0,0,136.5659
1/17/2007 10:00:00 PM,0,0,65.52029,90,0,0,20.22349,20.22349,0,-1,0,20.22349,0,0,3.552714E-15,0,0,21.28788,20.22349,0,0,204.8339,134.4077,0,21.28788,-21.28788,203.239,48.39014,0.1277522,22.24584,0,0,134.4077
1/17/2007 11:00:00 PM,0,0,53.53099,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,228.4871,113.1199,0,0,0,203.239,48.39014,0.1277522,0,0,0,113.1199
1/18/2007 12:00:00 AM,0,0,15.01595,90,0,0,43.87466,43.87466,0,-1,0,43.87466,0,0,7.105427E-15,0,0,46.18385,43.87466,0,0,228.4871,113.1199,0,46.18385,-46.18385,154.5569,36.79919,0.1277522,48.26212,0,0,113.1199
1/18/2007 1:00:00 AM,0,0,-41.92062,90,0,0,41.8828,41.8828,0,-1,0,41.8828,0,0,0,0,0,44.08716,41.8828,0,0,279.8025,66.93601,0,44.08716,-44.08716,108.085,25.73447,0.1277522,46.07109,0,0,66.93601
1/18/2007 2:00:00 AM,0,0,-62.07366,90,0,0,50.47763,21.70641,0,-1,0,21.70641,0,0,28.77122,33.81899,0,22.84885,21.70641,0,0,328.7882,22.84885,0,22.84885,-22.84885,84.00017,20,0.1277522,55.5254,0,0,22.84885
1/18/2007 3:00:00 AM,0,0,-68.59324,90,0,0,10.74741,0,0,-1,0,0,0,0,10.74741,11.82215,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1277522,11.82215,0,0,0
1/18/2007 4:00:00 AM,0,0,-70.77055,90,0,0,46.72501,0,0,-1,0,0,0,0,46.72501,51.39751,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1277522,51.39751,0,0,0
1/18/2007 5:00:00 AM,0,0,-70.93058,90,0,0,5.806105,5.806105,78.12189,0,22.03284,5.806105,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1290529,6.386715,0,81,0
1/18/2007 6:00:00 AM,0.0001765,0,-69.75422,90,0,0,54.66144,54.66144,81,0,22.761,54.66144,0,0,0,0,0,0,0,26.33856,25.02163,285.4758,61.83,25.02163,0,25.02163,172.9123,41.16952,0.1297746,60.12759,0,81,61.83
1/18/2007 7:00:00 AM,0.1184985,7.444574,-67.3383,79.16748,0.1619208,17.74652,59.46946,59.46946,81,0,22.761,59.46946,29.84141,0,0,0,17.74652,0,0,21.53053,20.45401,260.4542,84.34947,38.20053,0,38.20053,209.1525,49.79812,0.1307766,65.41641,14.19722,81,102.096
1/18/2007 8:00:00 AM,0.4199835,20.92484,-63.40517,65.26877,0.4887948,53.57191,38.92696,38.92696,81,0,22.761,38.92696,137.6216,0,0,0,53.57191,0,0,42.07304,39.96939,222.2536,118.7299,93.5413,0,93.5413,297.8936,70.9269,0.1315954,42.81966,42.85753,81,172.3019
1/18/2007 9:00:00 AM,0.6973498,33.81874,-57.2208,51.6633,0.7745068,84.88595,18.16822,18.16822,0,-1,0,18.16822,467.2222,0,0,0,84.88595,19.12444,18.16822,0,0,128.7123,202.9171,65.76151,0,65.76151,360.2804,85.78088,0.1301488,19.98504,67.90876,0,287.8031
1/18/2007 10:00:00 AM,0.8977039,45.58172,-47.27968,38.74523,0.9777066,107.1566,55.20188,55.20188,0,-1,0,55.20188,194.1177,0,0,0,107.1566,58.10724,55.20188,0,0,62.95084,262.1025,49.0494,0,49.0494,406.8128,96.85999,0.1290904,60.72207,85.72532,0,369.2591
1/18/2007 11:00:00 AM,1.017733,55.02914,-30.95746,27.56989,1.098356,120.3799,60.90097,60.90097,0,-1,0,60.90097,197.6649,42.37214,0,0,120.3799,64.10629,60.90097,0,0,13.90143,306.2469,13.90143,0,13.90143,420.0009,100,0.1287935,66.99107,96.30389,0,426.6268
1/18/2007 12:00:00 PM,1.092032,59.88054,-6.336653,21.16349,1.174915,128.7707,85.5023,68.7,0,-1,0,68.7,187.4392,56.45492,16.80231,25.35254,128.7707,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1287935,94.05254,103.0166,0,447.5289
1/18/2007 1:00:00 PM,1.026962,57.96869,20.74195,23.77781,1.105781,121.1936,18.60863,18.60863,0,-1,0,18.60863,651.2765,101.6056,0,0,121.1936,19.58803,18.60863,0,0,0,318.7582,0,0,0,420.0009,100,0.1287935,20.46949,96.9549,0,439.9518
1/18/2007 2:00:00 PM,0.8477852,50.25963,40.86223,33.35074,0.9175565,100.5642,73.73272,68.7,0,-1,0,68.7,146.3816,28.2484,5.032718,12.40599,100.5642,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1287935,81.10599,80.45135,0,419.3224
1/18/2007 3:00:00 PM,0.6227645,39.34027,53.31164,45.68467,0.6792734,74.44836,45.13275,45.13275,0,-1,0,45.13275,164.9542,26.9402,0,0,74.44836,47.50816,45.13275,0,0,0,318.7582,0,0,0,420.0009,100,0.1287935,49.64602,59.55869,0,393.2066
1/18/2007 4:00:00 PM,0.4982969,26.86475,60.94851,59.04996,0.5636401,61.77495,10.44055,10.44055,0,-1,0,10.44055,591.683,50.7849,0,0,61.77495,10.99005,10.44055,0,0,0,318.7582,0,0,0,420.0009,100,0.1287935,11.4846,49.41996,0,380.5332
1/18/2007 5:00:00 PM,0.2617971,13.60571,65.77478,72.84648,0.3247716,35.59496,112.9732,68.7,0,-1,0,68.7,51.81217,0,44.27324,55.57056,35.59496,72.31579,68.7,0,0,0,318.7582,0,36.72083,-36.72083,381.2937,90.78403,0.1287935,124.2706,28.47597,0,354.3532
1/18/2007 6:00:00 PM,0.02357677,0,68.82098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,40.80092,282.0374,0,0,0,381.2937,90.78403,0.1287935,0,0,0,282.0374
1/18/2007 7:00:00 PM,0,0,70.54789,90,0,0,20.72808,20.72808,0,-1,0,20.72808,0,0,0,0,0,21.81903,20.72808,0,0,40.80092,282.0374,0,21.81903,-21.81903,358.2944,85.30802,0.1287935,22.80089,0,0,282.0374
1/18/2007 8:00:00 PM,0,0,71.03301,90,0,0,44.43141,44.43141,0,-1,0,44.43141,0,0,7.105427E-15,0,0,46.76991,44.43141,0,0,65.04429,260.2184,0,46.76991,-46.76991,308.9946,73.56999,0.1287935,48.87455,0,0,260.2184
1/18/2007 9:00:00 PM,0,0,69.91526,90,0,0,85.87426,68.7,0,-1,0,68.7,0,0,17.17426,25.76168,0,72.31579,68.7,0,0,117.0109,213.4485,0,72.31579,-72.31579,232.7671,55.42062,0.1287935,94.46169,0,0,213.4485
1/18/2007 10:00:00 PM,0,0,65.86508,90,0,0,5.494295,5.494295,0,-1,0,5.494295,0,0,0,0,0,5.783468,5.494295,0,0,197.3617,141.1327,0,5.783468,-5.783468,226.6707,53.96912,0.1287935,6.043724,0,0,141.1327
1/18/2007 11:00:00 PM,0,0,54.06579,90,0,0,15.19144,15.19144,0,-1,0,15.19144,0,0,1.776357E-15,0,0,15.99099,15.19144,0,0,203.7878,135.3492,0,15.99099,-15.99099,209.8148,49.9558,0.1287935,16.71059,0,0,135.3492
1/19/2007 12:00:00 AM,0,0,15.612,90,0,0,21.89618,21.89618,0,-1,0,21.89618,0,0,0,0,0,23.04861,21.89618,0,0,221.5556,119.3582,0,23.04861,-23.04861,185.5194,44.1712,0.1287935,24.0858,0,0,119.3582
1/19/2007 1:00:00 AM,0,0,-42.19357,90,0,0,74.68263,68.7,0,-1,0,68.7,0,0,5.982631,13.45089,0,72.31579,68.7,0,0,247.1651,96.30959,0,72.31579,-72.31579,109.2919,26.02182,0.1287935,82.15089,0,0,96.30959
1/19/2007 2:00:00 AM,0,0,-62.38248,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,327.516,23.99381,0,0,0,109.2919,26.02182,0.1287935,0,0,0,23.99381
1/19/2007 3:00:00 AM,0,0,-68.84738,90,0,0,48.3829,22.79412,0,-1,0,22.79412,0,0,25.58879,30.42708,0,23.99381,22.79412,0,0,327.516,23.99381,0,23.99381,-23.99381,84.00017,20,0.1287935,53.2212,0,0,23.99381
1/19/2007 4:00:00 AM,0,0,-70.98962,90,0,0,60.028,0,0,-1,0,0,0,0,60.028,66.03079,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1287935,66.03079,0,0,0
1/19/2007 5:00:00 AM,0,0,-71.13151,90,0,0,13.96258,13.96258,81,0,22.761,13.96258,0,0,0,0,0,0,0,67.03742,63.68555,354.1758,0,63.68555,0,63.68555,144.4176,34.38507,0.1302463,15.35884,0,81,0
1/19/2007 6:00:00 AM,0.0001984013,0,-69.94936,90,0,0,33.68727,33.68727,81,0,22.761,33.68727,0,0,0,0,0,0,0,47.31273,44.9471,290.4903,57.317,44.9471,0,44.9471,187.0582,44.53756,0.1314563,37.05599,0,81,57.317
1/19/2007 7:00:00 AM,0.1319826,7.409117,-67.53811,79.2318,0.1862354,20.4114,55.79278,55.79278,81,0,22.761,55.79278,36.5843,0,0,0,20.4114,0,0,25.20722,23.94686,245.5432,97.76939,44.35826,0,44.35826,229.1401,54.55705,0.1325382,61.37206,16.32912,81,118.1808
1/19/2007 8:00:00 AM,0.4216398,20.91144,-63.62017,65.31308,0.4902616,53.73267,0,0,72.31579,0,20.56389,0,0,0,0,0,53.73267,0,0,72.31579,68.7,201.1849,137.6918,122.4327,0,122.4327,345.2899,82.21172,0.1322865,0,42.98614,81,191.4245
1/19/2007 9:00:00 AM,0.6537675,33.83417,-57.46238,51.6819,0.7249346,79.45284,46.90068,46.90068,0,-1,0,46.90068,169.4066,0,0,0,79.45284,49.36914,46.90068,0,0,78.75223,247.8812,30.0837,0,30.0837,373.8298,89.00692,0.1316599,51.59076,63.56227,0,327.334
1/19/2007 10:00:00 AM,0.7812236,45.63768,-47.55606,38.72595,0.8489951,93.04987,0,0,0,-1,0,0,0,44.38133,0,0,93.04987,0,0,0,0,48.66853,274.9565,48.66853,0,48.66853,420.0009,100,0.1306586,0,74.43989,0,368.0064
1/19/2007 11:00:00 AM,0.957374,55.14209,-31.24853,27.48792,1.031979,113.1049,98.31712,68.7,0,-1,0,68.7,164.636,40.78915,29.61712,39.44883,113.1049,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1306586,108.1488,90.48395,0,431.8632
1/19/2007 12:00:00 PM,1.077326,60.05558,-6.535174,20.99352,1.158233,126.9424,33.45611,33.45611,0,-1,0,33.45611,379.4296,91.72543,0,0,126.9424,35.21695,33.45611,0,0,0,318.7582,0,0,0,420.0009,100,0.1306586,36.80172,101.5539,0,445.7006
1/19/2007 1:00:00 PM,0.9450002,58.16994,20.73661,23.5781,1.016127,111.3676,12.33983,12.33983,0,-1,0,12.33983,902.5046,98.37827,0,0,111.3676,12.9893,12.33983,0,0,0,318.7582,0,0,0,420.0009,100,0.1306586,13.57382,89.09406,0,430.1258
1/19/2007 2:00:00 PM,0.9034718,50.44751,40.97538,33.17972,0.9776958,107.1555,0,0,0,-1,0,0,0,107.1555,0,0,107.1555,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1306586,0,85.72437,0,425.9137
1/19/2007 3:00:00 PM,0.7278106,39.50467,53.46196,45.54332,0.7980918,87.47086,76.12832,68.7,0,-1,0,68.7,127.3229,15.15507,7.428318,15.04115,87.47086,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1306586,83.74115,69.97669,0,406.2291
1/19/2007 4:00:00 PM,0.4317084,27.00756,61.10761,58.93173,0.4821703,52.84586,20.9468,20.9468,0,-1,0,20.9468,252.2861,30.7966,0,0,52.84586,22.04926,20.9468,0,0,0,318.7582,0,0,0,420.0009,100,0.1306586,23.04148,42.27669,0,371.6041
1/19/2007 5:00:00 PM,0.2040928,13.73004,65.93768,72.74731,0.2414838,26.46662,49.44901,49.44901,0,-1,0,49.44901,53.52306,0,0,0,26.46662,52.05158,49.44901,0,0,0,318.7582,0,25.58496,-25.58496,393.0319,93.57884,0.1306586,54.39391,21.1733,0,345.2249
1/19/2007 6:00:00 PM,0.01843383,0.03617861,68.99088,86.73761,0.03899633,4.273998,48.30322,48.30322,0,-1,0,48.30322,8.848268,0,7.105427E-15,0,4.273998,50.84549,48.30322,0,0,28.42774,293.1732,0,46.57149,-46.57149,343.9413,81.89061,0.1306586,53.13354,3.419198,0,297.4473
1/19/2007 7:00:00 PM,0,0,70.7322,90,0,0,63.80757,63.80757,0,-1,0,63.80757,0,0,0,1.488325,0,67.16586,63.80757,0,0,80.17384,246.6018,0,67.16586,-67.16586,273.1422,65.03373,0.1306586,70.18832,0,0,246.6018
1/19/2007 8:00:00 PM,0,0,71.2441,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,154.8026,179.4359,0,0,0,273.1422,65.03373,0.1306586,0,0,0,179.4359
1/19/2007 9:00:00 PM,0,0,70.17516,90,0,0,28.22136,28.22136,0,-1,0,28.22136,0,0,3.552714E-15,0,0,29.7067,28.22136,0,0,154.8026,179.4359,0,29.7067,-29.7067,241.8286,57.57812,0.1306586,31.0435,0,0,179.4359
1/19/2007 10:00:00 PM,0,0,66.21896,90,0,0,13.83668,13.83668,0,-1,0,13.83668,0,0,1.776357E-15,0,0,14.56492,13.83668,0,0,187.81,149.7292,0,14.56492,-14.56492,226.4758,53.92271,0.1306586,15.22035,0,0,149.7292
1/19/2007 11:00:00 PM,0,0,54.61342,90,0,0,73.46236,68.7,0,-1,0,68.7,0,0,4.762353,12.10859,0,72.31579,68.7,0,0,203.9933,135.1643,0,72.31579,-72.31579,150.2483,35.77333,0.1306586,80.80859,0,0,135.1643
1/20/2007 12:00:00 AM,0,0,16.22207,90,0,0,7.565895,7.565895,0,-1,0,7.565895,0,0,8.881784E-16,0,0,7.9641,7.565895,0,0,284.3441,62.8485,0,7.9641,-7.9641,141.8534,33.77455,0.1306586,8.322484,0,0,62.8485
1/20/2007 1:00:00 AM,0,0,-42.49398,90,0,0,11.0908,11.0908,0,-1,0,11.0908,0,0,1.776357E-15,0,0,11.67453,11.0908,0,0,293.1931,54.8844,0,11.67453,-11.67453,129.5474,30.84455,0.1306586,12.19988,0,0,54.8844
1/20/2007 2:00:00 AM,0,0,-62.70788,90,0,0,49.90102,41.04937,0,-1,0,41.04937,0,0,8.851643,13.84174,0,43.20987,41.04937,0,0,306.1649,43.20987,0,43.20987,-43.20987,84.00017,20,0.1306586,54.89112,0,0,43.20987
1/20/2007 3:00:00 AM,0,0,-69.11223,90,0,0,60.93373,0,0,-1,0,0,0,0,60.93373,67.0271,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1306586,67.0271,0,0,0
1/20/2007 4:00:00 AM,0,0,-71.2167,90,0,0,25.38049,0,0,-1,0,0,0,0,25.38049,27.91854,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1306586,27.91854,0,0,0
1/20/2007 5:00:00 AM,0,0,-71.33904,90,0,0,33.93182,33.93182,81,0,22.761,33.93182,0,0,0,0,0,0,0,47.06818,44.71478,354.1758,0,44.71478,0,44.71478,126.4203,30.10002,0.1318052,37.325,0,81,0
1/20/2007 6:00:00 AM,0.0001823281,0,-70.15036,90,0,0,61.92247,61.92247,81,0,22.761,61.92247,0,0,0,0,0,0,0,19.07753,18.12365,309.461,40.2433,18.12365,0,18.12365,143.6139,34.19373,0.1322654,68.11472,0,81,40.2433
1/20/2007 7:00:00 AM,0.157429,7.376985,-67.74342,79.29366,0.2247922,24.63723,6.945033,6.945033,79.26083,0,22.32099,6.945033,354.746,0,0,0,24.63723,0,0,72.31579,68.7,291.3374,56.55458,93.33723,0,93.33723,232.1614,55.27641,0.1329127,7.639536,19.70978,81,81.19181
