Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/20/2007 8:00:00 AM,0.4086209,20.90176,-63.84058,65.35454,0.4743586,51.98971,3.326084,3.326084,75.64188,0,21.40539,3.326084,1563.091,0,0,0,51.98971,0,0,72.31579,68.7,198.0002,140.5581,120.6897,0,120.6897,346.6577,82.53738,0.1328423,3.658692,41.59177,81,192.5478
1/20/2007 9:00:00 AM,0.664312,33.85381,-57.70942,51.6972,0.7361733,80.68459,16.55902,16.55902,0,-1,0,16.55902,487.2545,0,0,0,80.68459,17.43055,16.55902,0,0,77.31044,249.1788,63.25404,0,63.25404,406.6658,96.82499,0.1315955,18.21493,64.54768,0,329.8634
1/20/2007 10:00:00 AM,0.8878829,45.69845,-47.83791,38.70281,0.9655797,105.8275,88.88934,68.7,0,-1,0,68.7,154.043,19.45535,20.18935,29.07828,105.8275,72.31579,68.7,0,0,14.0564,306.1075,14.0564,0,14.0564,420.0009,100,0.1313216,97.77828,84.66203,0,411.935
1/20/2007 11:00:00 AM,0.9610604,55.26062,-31.54401,27.40119,1.035335,113.4727,54.84952,54.84952,0,-1,0,54.84952,206.88,55.73636,0,0,113.4727,57.73634,54.84952,0,0,0,318.7582,0,0,0,420.0009,100,0.1313216,60.33447,90.77816,0,432.2309
1/20/2007 12:00:00 PM,1.011367,60.23664,-6.733056,20.81769,1.086014,119.0272,0,0,0,-1,0,0,0,119.0272,0,0,119.0272,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1313216,0,95.22173,0,437.7854
1/20/2007 1:00:00 PM,1.062392,58.37606,20.73935,23.3742,1.142786,125.2494,22.36248,22.36248,0,-1,0,22.36248,560.087,101.7099,0,0,125.2494,23.53946,22.36248,0,0,0,318.7582,0,0,0,420.0009,100,0.1313216,24.59873,100.1995,0,444.0076
1/20/2007 2:00:00 PM,0.821247,50.6382,41.09853,33.00724,0.8867562,97.18848,15.74562,15.74562,0,-1,0,15.74562,617.2416,80.61415,0,0,97.18848,16.57433,15.74562,0,0,0,318.7582,0,0,0,420.0009,100,0.1313216,17.32018,77.75079,0,415.9467
1/20/2007 3:00:00 PM,0.7307328,39.67028,53.6212,45.40206,0.8005488,87.74014,22.65963,22.65963,0,-1,0,22.65963,387.209,63.8879,0,0,87.74014,23.85225,22.65963,0,0,0,318.7582,0,0,0,420.0009,100,0.1313216,24.9256,70.19212,0,406.4984
1/20/2007 4:00:00 PM,0.5191082,27.15053,61.27437,58.81448,0.5857921,64.20281,2.046976,2.046976,0,-1,0,2.046976,3136.471,62.0481,0,0,64.20281,2.154712,2.046976,0,0,0,318.7582,0,0,0,420.0009,100,0.1313216,2.251674,51.36225,0,382.961
1/20/2007 5:00:00 PM,0.1866801,13.85381,66.1074,72.6497,0.2138721,23.44039,39.24435,39.24435,0,-1,0,39.24435,59.72933,0,0,0,23.44039,41.30984,39.24435,0,0,0,318.7582,0,17.86946,-17.86946,401.1648,95.51524,0.1313216,43.16879,18.75231,0,342.1986
1/20/2007 6:00:00 PM,0.02273674,0.1430149,69.16716,86.65782,0.06742397,7.389668,36.94793,36.94793,0,-1,0,36.94793,20.00022,0,7.105427E-15,0,7.389668,38.89256,36.94793,0,0,19.85495,300.8888,0,31.50289,-31.50289,367.9578,87.60883,0.1313216,40.64272,5.911734,0,308.2784
1/20/2007 7:00:00 PM,0,0,70.92281,90,0,0,63.52437,63.52437,0,-1,0,63.52437,0,0,7.105427E-15,1.176811,0,66.86776,63.52437,0,0,54.85816,269.3859,0,66.86776,-66.86776,297.473,70.82677,0.1313216,69.87681,0,0,269.3859
1/20/2007 8:00:00 PM,0,0,71.46178,90,0,0,65.26488,65.26488,0,-1,0,65.26488,0,0,1.421085E-14,3.09137,0,68.69987,65.26488,0,0,129.1557,202.5181,0,68.69987,-68.69987,225.057,53.58489,0.1313216,71.79137,0,0,202.5181
1/20/2007 9:00:00 PM,0,0,70.44241,90,0,0,24.01447,24.01447,0,-1,0,24.01447,0,0,3.552714E-15,0,0,25.27839,24.01447,0,0,205.4889,133.8182,0,25.27839,-25.27839,198.4112,47.24067,0.1313216,26.41591,0,0,133.8182
1/20/2007 10:00:00 PM,0,0,66.58184,90,0,0,34.44019,34.44019,0,-1,0,34.44019,0,0,7.105427E-15,0,0,36.25283,34.44019,0,0,233.576,108.5399,0,36.25283,-36.25283,160.1974,38.14216,0.1313216,37.88421,0,0,108.5399
1/20/2007 11:00:00 PM,0,0,55.17399,90,0,0,7.800885,7.800885,0,-1,0,7.800885,0,0,0,0,0,8.211457,7.800885,0,0,273.8569,72.28703,0,8.211457,-8.211457,151.5417,36.0813,0.1313216,8.580973,0,0,72.28703
1/21/2007 12:00:00 AM,0,0,16.8472,90,0,0,25.29406,25.29406,0,-1,0,25.29406,0,0,0,0,0,26.62532,25.29406,0,0,282.9807,64.07557,0,26.62532,-26.62532,123.4762,29.39903,0.1313216,27.82346,0,0,64.07557
1/21/2007 1:00:00 AM,0,0,-42.823,90,0,0,33.06924,33.06924,0,-1,0,33.06924,0,0,0,0.7984306,0,34.80972,33.06924,0,0,312.5644,37.45024,0,34.80972,-34.80972,86.78352,20.6627,0.1313216,36.37616,0,0,37.45024
1/21/2007 2:00:00 AM,0,0,-63.05003,90,0,0,9.769012,2.508493,0,-1,0,2.508493,0,0,7.260519,8.23742,0,2.640519,2.508493,0,0,351.2419,2.640519,0,2.640519,-2.640519,84.00017,20,0.1313216,10.74591,0,0,2.640519
1/21/2007 3:00:00 AM,0,0,-69.38776,90,0,0,18.78459,0,0,-1,0,0,0,0,18.78459,20.66305,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1313216,20.66305,0,0,0
1/21/2007 4:00:00 AM,0,0,-71.45171,90,0,0,62.59939,0,0,-1,0,0,0,0,62.59939,68.85933,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1313216,68.85933,0,0,0
1/21/2007 5:00:00 AM,0,0,-71.55312,90,0,0,11.20927,11.20927,81,0,22.761,11.20927,0,1.421085E-14,0,0,0,0,0,69.79073,66.30119,354.1758,0,66.30119,0,66.30119,146.899,34.97588,0.132549,12.3302,0,81,0
1/21/2007 6:00:00 AM,0.0001084185,0,-70.35716,90,0,0,25.73122,25.73122,81,0,22.761,25.73122,0,0,0,0,0,0,0,55.26878,52.50534,287.8746,59.67107,52.50534,0,52.50534,196.7099,46.83561,0.1337971,28.30435,0,81,59.67107
1/21/2007 7:00:00 AM,0.1110153,7.348223,-67.95417,79.35303,0.1479488,16.21519,60.36776,60.36776,81,0,22.761,60.36776,26.86067,0,0,0,16.21519,0,0,20.63224,19.60063,235.3693,106.9259,35.81581,0,35.81581,230.6878,54.92556,0.1345699,66.40454,12.97215,81,123.1411
1/21/2007 8:00:00 AM,0.4146448,20.89582,-64.06633,65.39313,0.4809246,52.70934,0,0,72.31579,0,20.56389,0,0,0,0,0,52.70934,0,0,72.31579,68.7,199.5535,139.1601,121.4093,0,121.4093,345.8668,82.34908,0.1343278,0,42.16747,81,191.8694
1/21/2007 9:00:00 AM,0.5212713,33.87764,-57.96189,51.70921,0.5701505,62.48849,12.28952,12.28952,0,-1,0,12.28952,508.4699,0,0,0,62.48849,12.93633,12.28952,0,0,78.14412,248.4285,49.55216,0,49.55216,392.8761,93.54175,0.1333875,13.51847,49.9908,0,310.917
1/21/2007 10:00:00 AM,0.6073831,45.764,-48.12521,38.67582,0.6461044,70.81304,41.56041,41.56041,0,-1,0,41.56041,170.3858,0,0,0,70.81304,43.7478,41.56041,0,0,28.59196,293.0255,27.06524,0,27.06524,418.5525,99.65515,0.1328795,45.71645,56.65044,0,363.8385
1/21/2007 11:00:00 AM,0.7841767,55.38469,-31.84395,27.30977,0.8379883,91.84351,11.98834,11.98834,0,-1,0,11.98834,766.1071,77.69749,0,0,91.84351,12.6193,11.98834,0,0,1.526722,317.3842,1.526722,0,1.526722,420.0009,100,0.1328509,13.18717,73.47481,0,409.2277
1/21/2007 12:00:00 PM,0.9412655,60.42369,-6.930258,20.63606,1.009299,110.6191,40.45626,40.45626,0,-1,0,40.45626,273.429,68.03361,0,0,110.6191,42.58554,40.45626,0,0,0,318.7582,0,0,0,420.0009,100,0.1328509,44.50189,88.49532,0,429.3774
1/21/2007 1:00:00 PM,0.9253677,58.58696,20.75037,23.1662,0.9933437,108.8705,6.482737,6.482737,0,-1,0,6.482737,1679.39,102.0465,0,0,108.8705,6.823934,6.482737,0,0,0,318.7582,0,0,0,420.0009,100,0.1328509,7.131011,87.09637,0,427.6287
1/21/2007 2:00:00 PM,0.8530208,50.83158,41.23186,32.83343,0.9211669,100.9599,68.21359,68.21359,0,-1,0,68.21359,148.0055,29.15611,0,6.334949,100.9599,71.80378,68.21359,0,0,0,318.7582,0,0,0,420.0009,100,0.1328509,75.03495,80.76791,0,419.7181
1/21/2007 3:00:00 PM,0.5044144,39.83699,53.78941,45.26102,0.5343769,58.56771,96.64327,68.7,0,-1,0,68.7,85.25139,0,27.94327,37.6076,58.56771,72.31579,68.7,0,0,0,318.7582,0,13.74808,-13.74808,405.5091,96.54959,0.1328509,106.3076,46.85416,0,377.3259
1/21/2007 4:00:00 PM,0.3131171,27.29355,61.4488,58.69832,0.32977,36.14279,59.36958,59.36958,0,-1,0,59.36958,60.87763,0,7.105427E-15,0,36.14279,62.4943,59.36958,0,0,15.27565,305.0101,0,26.3515,-26.3515,377.7322,89.93605,0.1328509,65.30654,28.91423,0,341.1529
1/21/2007 5:00:00 PM,0.1848098,13.97694,66.28391,72.55376,0.2100607,23.02265,17.28034,17.28034,0,-1,0,17.28034,133.2303,0,0,0,23.02265,18.18983,17.28034,0,0,44.5551,278.6586,4.832817,0,4.832817,382.317,91.02767,0.1327607,19.00838,18.41812,0,301.6813
1/21/2007 6:00:00 PM,0.02302144,0.248695,69.34977,86.58015,0.06599382,7.232923,46.23141,46.23141,0,-1,0,46.23141,15.64504,0,7.105427E-15,0,7.232923,48.66464,46.23141,0,0,39.72228,283.0082,0,41.43172,-41.43172,338.6441,80.62939,0.1327607,50.85455,5.786338,0,290.2411
1/21/2007 7:00:00 PM,0,0,71.11966,90,0,0,67.13086,67.13086,0,-1,0,67.13086,0,0,0,5.143942,0,70.66406,67.13086,0,0,85.75752,241.5764,0,70.66406,-70.66406,264.1577,62.89455,0.1327607,73.84394,0,0,241.5764
1/21/2007 8:00:00 PM,0,0,71.68597,90,0,0,45.49063,45.49063,0,-1,0,45.49063,0,0,0,0,0,47.88487,45.49063,0,0,164.2731,170.9124,0,47.88487,-47.88487,213.6826,50.8767,0.1327607,50.03969,0,0,170.9124
1/21/2007 9:00:00 PM,0,0,70.71696,90,0,0,28.41565,28.41565,0,-1,0,28.41565,0,0,3.552714E-15,0,0,29.91121,28.41565,0,0,217.4786,123.0275,0,29.91121,-29.91121,182.1534,43.36977,0.1327607,31.25722,0,0,123.0275
1/21/2007 10:00:00 PM,0,0,66.95369,90,0,0,18.41002,18.41002,0,-1,0,18.41002,0,0,3.552714E-15,0,0,19.37897,18.41002,0,0,250.7132,93.11631,0,19.37897,-19.37897,161.7262,38.50615,0.1327607,20.25102,0,0,93.11631
1/21/2007 11:00:00 PM,0,0,55.74762,90,0,0,38.07758,38.07758,0,-1,0,38.07758,0,0,7.105427E-15,0,0,40.08167,38.07758,0,0,272.2454,73.73734,0,40.08167,-40.08167,119.4764,28.4467,0.1327607,41.88534,0,0,73.73734
1/22/2007 12:00:00 AM,0,0,17.48852,90,0,0,53.06688,31.97289,0,-1,0,31.97289,0,0,21.09399,26.40067,0,33.65568,31.97289,0,0,316.7806,33.65568,0,33.65568,-33.65568,84.00017,20,0.1327607,58.37357,0,0,33.65568
1/22/2007 1:00:00 AM,0,0,-43.18182,90,0,0,40.87087,0,0,-1,0,0,0,0,40.87087,44.95796,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1327607,44.95796,0,0,0
1/22/2007 2:00:00 AM,0,0,-63.40908,90,0,0,111.4408,0,0,-1,0,0,0,0,111.4408,122.5848,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1327607,122.5848,0,0,0
1/22/2007 3:00:00 AM,0,0,-69.67397,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1327607,0,0,0,0
1/22/2007 4:00:00 AM,0,0,-71.69462,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1327607,0,0,0,0
1/22/2007 5:00:00 AM,0,0,-71.77368,90,0,0,54.36253,54.36253,81,0,22.761,54.36253,0,0,0,0,0,0,0,26.63747,25.3056,354.1758,0,25.3056,0,25.3056,108.0072,25.71594,0.1333391,59.79878,0,81,0
1/22/2007 6:00:00 AM,0.0001013888,0,-70.56969,90,0,0,22.11832,22.11832,81,0,22.761,22.11832,0,0,0,0,0,0,0,58.88168,55.9376,328.8702,22.77504,55.9376,0,55.9376,161.0742,38.35093,0.1346032,24.33015,0,81,22.77504
1/22/2007 7:00:00 AM,0.1279793,7.322873,-68.1703,79.40987,0.1790665,19.62569,80.04484,80.04484,81,0,22.761,80.04484,24.51838,0,0,0,19.62569,0,0,0.9551655,0.9074072,272.9326,73.11887,20.5331,0,20.5331,180.5536,42.98888,0.1349838,88.04932,15.70055,81,92.74457
1/22/2007 8:00:00 AM,0.3631935,20.89365,-64.29737,65.42882,0.4183613,45.8524,58.17202,58.17202,81,0,22.761,58.17202,78.82209,0,0,0,45.8524,0,0,22.82799,21.68659,252.3995,91.59866,67.53899,0,67.53899,244.6267,58.24435,0.136077,63.98922,36.68192,81,137.4511
1/22/2007 9:00:00 AM,0.5119744,33.90568,-58.21973,51.71792,0.558323,61.1922,36.79682,36.79682,0,-1,0,36.79682,166.2975,0,0,0,61.1922,38.73349,36.79682,0,0,184.8605,152.3838,22.45871,0,22.45871,265.933,63.31724,0.1356586,40.4765,48.95376,0,213.5759
1/22/2007 10:00:00 AM,0.77026,45.83433,-48.41794,38.64502,0.8349857,91.51443,0,0,0,-1,0,0,0,0,0,0,91.51443,0,0,0,0,162.4018,172.5966,91.51443,0,91.51443,352.7512,83.9882,0.13398,0,73.21154,0,264.111
1/22/2007 11:00:00 AM,0.9518149,55.51426,-32.14837,27.21371,1.023929,112.2226,75.35635,68.7,0,-1,0,68.7,163.3516,0,6.656355,14.19199,112.2226,72.31579,68.7,0,0,70.88739,254.9596,39.90678,0,39.90678,390.61,93.0022,0.133261,82.89199,89.77805,0,367.1821
1/22/2007 12:00:00 PM,0.8415782,60.61668,-7.12674,20.44865,0.8970928,98.32137,53.59492,53.59492,0,-1,0,53.59492,183.4528,10.92505,0,0,98.32137,56.41571,53.59492,0,0,30.98061,290.8757,30.98061,0,30.98061,420.0009,100,0.132708,58.95442,78.6571,0,389.1971
1/22/2007 1:00:00 PM,0.9630346,58.80259,20.76991,22.95421,1.033568,113.279,17.91666,17.91666,0,-1,0,17.91666,632.2553,94.4194,0,0,113.279,18.85964,17.91666,0,0,0,318.7582,0,0,0,420.0009,100,0.132708,19.70833,90.62324,0,432.0373
1/22/2007 2:00:00 PM,0.8792083,51.02753,41.37551,32.65845,0.9489722,104.0074,87.72993,68.7,0,-1,0,68.7,151.3935,31.69156,19.02993,27.80293,104.0074,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.132708,96.50293,83.20588,0,422.7656
1/22/2007 3:00:00 PM,0.6820942,40.00467,53.96666,45.12035,0.7447492,81.62452,50.63588,50.63588,0,-1,0,50.63588,161.199,28.32359,0,0,81.62452,53.30093,50.63588,0,0,0,318.7582,0,0,0,420.0009,100,0.132708,55.69947,65.29961,0,400.3828
1/22/2007 4:00:00 PM,0.4679098,27.43652,61.6309,58.58337,0.5240821,57.4394,0,0,0,-1,0,0,0,57.4394,0,0,57.4394,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.132708,0,45.95152,0,376.1976
1/22/2007 5:00:00 PM,0.2221495,14.09933,66.46719,72.45959,0.2648455,29.02707,68.3537,68.3537,0,-1,0,68.3537,42.46598,0,1.421085E-14,6.489064,29.02707,71.95126,68.3537,0,0,0,318.7582,0,42.92419,-42.92419,374.7548,89.22715,0.132708,75.18906,23.22165,0,347.7853
1/22/2007 6:00:00 PM,0.02092545,0.3531455,69.53868,86.50465,0.04725671,5.179335,135.823,68.7,0,-1,0,68.7,7.539061,0,67.12303,80.70534,5.179335,72.31579,68.7,0,0,47.69355,275.834,0,67.13645,-67.13645,303.9867,72.37765,0.132708,149.4053,4.143468,0,281.0134
1/22/2007 7:00:00 PM,0,0,71.3227,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,122.2896,208.6976,0,0,0,303.9867,72.37765,0.132708,0,0,0,208.6976
1/22/2007 8:00:00 PM,0,0,71.91663,90,0,0,78.26188,68.7,0,-1,0,68.7,0,0,9.561882,17.38807,0,72.31579,68.7,0,0,122.2896,208.6976,0,72.31579,-72.31579,227.7592,54.22827,0.132708,86.08807,0,0,208.6976
1/22/2007 9:00:00 PM,0,0,70.99876,90,0,0,72.9388,68.7,0,-1,0,68.7,0,0,4.238797,11.53268,0,72.31579,68.7,0,0,202.6405,136.3818,0,72.31579,-72.31579,151.5317,36.0789,0.132708,80.23267,0,0,136.3818
1/22/2007 10:00:00 PM,0,0,67.33444,90,0,0,35.8489,35.8489,0,-1,0,35.8489,0,0,7.105427E-15,0,0,37.73569,35.8489,0,0,282.9914,64.066,0,37.73569,-37.73569,111.7548,26.60822,0.132708,39.43379,0,0,64.066
1/22/2007 11:00:00 PM,0,0,56.33443,90,0,0,26.77314,25.0138,0,-1,0,25.0138,0,0,1.759338,4.436652,0,26.33031,25.0138,0,0,324.9199,26.33031,0,26.33031,-26.33031,84.00017,20,0.132708,29.45045,0,0,26.33031
1/23/2007 12:00:00 AM,0,0,18.14727,90,0,0,32.08965,0,0,-1,0,0,0,0,32.08965,35.29861,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.132708,35.29861,0,0,0
1/23/2007 1:00:00 AM,0,0,-43.57168,90,0,0,29.46896,0,0,-1,0,0,0,0,29.46896,32.41586,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.132708,32.41586,0,0,0
1/23/2007 2:00:00 AM,0,0,-63.78516,90,0,0,21.03377,0,0,-1,0,0,0,0,21.03377,23.13714,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.132708,23.13714,0,0,0
1/23/2007 3:00:00 AM,0,0,-69.9708,90,0,0,44.33278,0,0,-1,0,0,0,0,44.33278,48.76605,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.132708,48.76605,0,0,0
1/23/2007 4:00:00 AM,0,0,-71.94536,90,0,0,13.38898,0,0,-1,0,0,0,0,13.38898,14.72787,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.132708,14.72787,0,0,0
1/23/2007 5:00:00 AM,0,0,-72.00066,90,0,0,16.20136,16.20136,81,0,22.761,16.20136,0,0,0,0,0,0,0,64.79864,61.5587,354.1758,0,61.5587,0,61.5587,142.3999,33.90467,0.1338913,17.8215,0,81,0
1/23/2007 6:00:00 AM,0.00004219419,0,-70.7879,90,0,0,31.3774,31.3774,81,0,22.761,31.3774,0,0,0,0,0,0,0,49.6226,47.14147,292.6171,55.40284,47.14147,0,47.14147,187.1222,44.55282,0.1348995,34.51514,0,81,55.40284
1/23/2007 7:00:00 AM,0.05232768,7.300978,-68.39175,79.4641,0.05347592,5.860961,28.00859,28.00859,81,0,22.761,28.00859,20.92559,0,0,0,5.860961,0,0,52.99141,50.34184,245.4756,97.83015,56.2028,0,56.2028,240.4409,57.24771,0.1360631,30.80945,4.688769,81,103.6911
1/23/2007 8:00:00 AM,0.1704412,20.89528,-64.53364,65.46158,0.1728803,18.94768,5.108347,5.108347,77.42413,0,21.85631,5.108347,370.9162,0,0,0,18.94768,0,0,72.31579,68.7,189.2728,148.4127,87.64768,0,87.64768,323.5908,77.04527,0.1366003,5.619182,15.15815,81,167.3604
1/23/2007 9:00:00 AM,0.4009243,33.93791,-58.48288,51.72333,0.4214168,46.18729,0,0,0,-1,0,0,0,0,0,0,46.18729,0,0,0,0,101.6251,227.2956,46.18729,0,46.18729,367.4079,87.47789,0.1357878,0,36.94983,0,273.4829
1/23/2007 10:00:00 AM,0.7745861,45.90939,-48.71607,38.61045,0.8391569,91.9716,0,0,0,-1,0,0,0,36.53374,0,0,91.9716,0,0,0,0,55.43786,268.8641,55.43786,0,55.43786,420.0009,100,0.1348253,0,73.57728,0,360.8358
1/23/2007 11:00:00 AM,0.8569505,55.6493,-32.4573,27.11307,0.9193575,100.7616,110.1294,68.7,0,-1,0,68.7,146.669,28.4458,41.42936,52.4423,100.7616,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1348253,121.1423,80.60927,0,419.5198
1/23/2007 12:00:00 PM,0.930976,60.81557,-7.322462,20.25551,0.9966189,109.2294,12.71501,12.71501,0,-1,0,12.71501,859.059,95.84521,0,0,109.2294,13.38422,12.71501,0,0,0,318.7582,0,0,0,420.0009,100,0.1348253,13.98651,87.38354,0,427.9876
1/23/2007 1:00:00 PM,0.6356393,59.02283,20.79822,22.73834,0.6600093,72.33702,9.576536,9.576536,0,-1,0,9.576536,755.3568,62.25645,0,0,72.33702,10.08056,9.576536,0,0,0,318.7582,0,0,0,420.0009,100,0.1348253,10.53419,57.86961,0,391.0952
1/23/2007 2:00:00 PM,0.5561253,51.22593,41.52966,32.48246,0.5767003,63.20636,45.03275,45.03275,0,-1,0,45.03275,140.3564,15.80347,0,0,63.20636,47.40289,45.03275,0,0,0,318.7582,0,0,0,420.0009,100,0.1348253,49.53602,50.56509,0,381.9646
1/23/2007 3:00:00 PM,0.5203809,40.17319,54.15299,44.98016,0.552438,60.54721,0,0,0,-1,0,0,0,60.54721,0,0,60.54721,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1348253,0,48.43777,0,379.3054
1/23/2007 4:00:00 PM,0.2601953,27.57933,61.82067,58.46974,0.2665065,29.20911,60.30392,60.30392,0,-1,0,60.30392,48.4365,0,0,0,29.20911,63.47781,60.30392,0,0,0,318.7582,0,34.2687,-34.2687,383.8784,91.39945,0.1348253,66.33431,23.36729,0,347.9673
1/23/2007 5:00:00 PM,0.03337835,14.22089,66.65721,72.36726,0.03329052,3.648641,18.1328,18.1328,0,-1,0,18.1328,20.12177,0,0,0,3.648641,19.08716,18.1328,0,0,38.07634,284.4895,0,15.43852,-15.43852,367.6048,87.52478,0.1348253,19.94608,2.918913,0,288.1382
1/23/2007 6:00:00 PM,0.01678341,0.4562941,69.73383,86.43141,0.02491062,2.730204,0,0,0,-1,0,0,0,0,0,0,2.730204,0,0,0,0,55.23025,269.051,2.730204,0,2.730204,370.1949,88.14147,0.1347782,0,2.184164,0,271.7812
1/23/2007 7:00:00 PM,0,0,71.53188,90,0,0,37.04366,37.04366,0,-1,0,37.04366,0,0,0,0,0,38.99332,37.04366,0,0,52.50004,271.5082,0,38.99332,-38.99332,329.0923,78.35516,0.1347782,40.74802,0,0,271.5082
1/23/2007 8:00:00 PM,0,0,72.15368,90,0,0,77.8726,68.7,0,-1,0,68.7,0,0,9.172597,16.95986,0,72.31579,68.7,0,0,95.82596,232.5149,0,72.31579,-72.31579,252.8648,60.20579,0.1347782,85.65986,0,0,232.5149
1/23/2007 9:00:00 PM,0,0,71.2877,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,176.1768,160.1991,0,0,0,252.8648,60.20579,0.1347782,0,0,0,160.1991
1/23/2007 10:00:00 PM,0,0,67.72405,90,0,0,50.65046,50.65046,0,-1,0,50.65046,0,0,0,0,0,53.31627,50.65046,0,0,176.1768,160.1991,0,53.31627,-53.31627,196.6645,46.82479,0.1347782,55.7155,0,0,160.1991
1/23/2007 11:00:00 PM,0,0,56.93455,90,0,0,48.14572,48.14572,0,-1,0,48.14572,0,0,7.105427E-15,0,0,50.67971,48.14572,0,0,235.4171,106.8828,0,50.67971,-50.67971,143.2434,34.10551,0.1347782,52.9603,0,0,106.8828
1/24/2007 12:00:00 AM,0,0,18.82481,90,0,0,29.23497,29.23497,0,-1,0,29.23497,0,0,3.552714E-15,0,0,30.77365,29.23497,0,0,291.7279,56.2031,0,30.77365,-30.77365,110.8052,26.38213,0.1347782,32.15846,0,0,56.2031
1/24/2007 1:00:00 AM,0,0,-43.99392,90,0,0,3.636841,3.636841,0,-1,0,3.636841,0,0,4.440892E-16,0,0,3.828253,3.636841,0,0,325.9209,25.42945,0,3.828253,-3.828253,106.7698,25.42134,0.1347782,4.000525,0,0,25.42945
1/24/2007 2:00:00 AM,0,0,-64.1784,90,0,0,44.55913,20.52114,0,-1,0,20.52114,0,0,24.03799,28.4939,0,21.60119,20.52114,0,0,330.1745,21.60119,0,21.60119,-21.60119,84.00017,20,0.1347782,49.01504,0,0,21.60119
1/24/2007 3:00:00 AM,0,0,-70.27823,90,0,0,15.84241,0,0,-1,0,0,0,0,15.84241,17.42665,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1347782,17.42665,0,0,0
1/24/2007 4:00:00 AM,0,0,-72.20385,90,0,0,39.93689,0,0,-1,0,0,0,0,39.93689,43.93058,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1347782,43.93058,0,0,0
1/24/2007 5:00:00 AM,0,0,-72.23397,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1347782,0,0,0,0
1/24/2007 6:00:00 AM,0.00003281652,0,-71.01171,90,0,0,22.45492,22.45492,81,0,22.761,22.45492,0,0,0,0,0,0,0,58.54508,55.61782,354.1758,0,55.61782,0,55.61782,136.7639,32.56276,0.1359156,24.70042,0,81,0
1/24/2007 7:00:00 AM,0.07638385,7.282576,-68.61845,79.51571,0.08537095,9.356656,30.7396,30.7396,81,0,22.761,30.7396,30.43844,7.105427E-15,0,0,9.356656,0,0,50.2604,47.74738,298.558,50.05604,57.10404,0,57.10404,190.9375,45.46122,0.1370328,33.81356,7.485325,81,59.4127
1/24/2007 8:00:00 AM,0.2836825,20.9007,-64.77507,65.49139,0.3123756,34.23637,63.49416,63.49416,81,0,22.761,63.49416,53.9205,0,0,0,34.23637,0,0,17.50584,16.63055,241.4539,101.4497,50.86692,0,50.86692,239.1941,56.95086,0.1379209,69.84357,27.3891,81,135.686
1/24/2007 9:00:00 AM,0.6237165,33.97434,-58.75131,51.72546,0.6881956,75.42624,45.40336,45.40336,0,-1,0,45.40336,166.1248,0,0,0,75.42624,47.79301,45.40336,0,0,190.587,147.2299,27.63323,0,27.63323,265.4093,63.19256,0.1374454,49.9437,60.34099,0,222.6561
1/24/2007 10:00:00 AM,0.6932003,45.98917,-49.0196,38.57212,0.7459086,81.75158,72.44126,68.7,0,-1,0,68.7,118.9979,0,3.741259,10.98538,81.75158,72.31579,68.7,0,0,162.9538,172.0998,9.435791,0,9.435791,274.3609,65.32388,0.1372838,79.68539,65.40127,0,253.8514
1/24/2007 11:00:00 AM,0.8394541,55.78974,-32.77078,27.00791,0.8990653,98.53755,0,0,0,-1,0,0,0,0,0,0,98.53755,0,0,0,0,153.518,180.592,98.53755,0,98.53755,367.8418,87.58121,0.1356184,0,78.83004,0,279.1296
1/24/2007 12:00:00 PM,0.7057277,61.02033,-7.517386,20.05669,0.7388591,80.97896,0,0,0,-1,0,0,0,25.9985,0,0,80.97896,0,0,0,0,54.98046,269.2758,54.98046,0,54.98046,420.0009,100,0.1347066,0,64.78316,0,350.2548
1/24/2007 1:00:00 PM,0.5709516,59.24763,20.83553,22.51869,0.5859516,64.22029,15.22862,15.22862,0,-1,0,15.22862,421.7078,48.19016,0,0,64.22029,16.03013,15.22862,0,0,0,318.7582,0,0,0,420.0009,100,0.1347066,16.75148,51.37623,0,382.9785
1/24/2007 2:00:00 PM,0.5346733,51.42667,41.69448,32.30561,0.5516634,60.46231,65.94076,65.94076,0,-1,0,65.94076,91.69186,0,1.421085E-14,3.834835,60.46231,69.41132,65.94076,0,0,0,318.7582,0,8.949015,-8.949015,410.5677,97.75403,0.1347066,72.53484,48.36985,0,379.2206
1/24/2007 3:00:00 PM,0.4067037,40.34245,54.34848,44.84061,0.4179338,45.80555,69.76898,68.7,0,-1,0,68.7,66.67474,0,1.068982,8.04588,45.80555,72.31579,68.7,0,0,9.94335,309.8092,0,26.51024,-26.51024,382.6235,91.10065,0.1347066,76.74588,36.64444,0,355.6147
1/24/2007 4:00:00 PM,0.1821637,27.72186,62.0181,58.35754,0.1824718,19.99891,0,0,0,-1,0,0,0,0,0,0,19.99891,0,0,0,0,39.39918,283.299,19.99891,0,19.99891,401.5961,95.61794,0.134378,0,15.99913,0,303.2979
1/24/2007 5:00:00 PM,0.1798503,14.34153,66.85394,72.27688,0.2000849,21.92931,70.5097,68.7,0,-1,0,68.7,31.92039,0,1.809695,8.860664,21.92931,72.31579,68.7,0,0,19.40026,301.298,0,50.38648,-50.38648,348.4841,82.97224,0.134378,77.56066,17.54345,0,323.2273
1/24/2007 6:00:00 PM,0.02326317,0.5580696,69.9352,86.36049,0.05764687,6.318097,64.38973,64.38973,0,-1,0,64.38973,9.812274,0,1.421085E-14,2.128704,6.318097,67.77866,64.38973,0,0,75.38525,250.9115,0,61.46057,-61.46057,283.699,67.54724,0.134378,70.8287,5.054478,0,257.2296
1/24/2007 7:00:00 PM,0,0,71.74713,90,0,0,35.35683,35.35683,0,-1,0,35.35683,0,0,7.105427E-15,0,0,37.21771,35.35683,0,0,143.6748,189.4509,0,37.21771,-37.21771,244.4681,58.20657,0.134378,38.89251,0,0,189.4509
1/24/2007 8:00:00 PM,0,0,72.39706,90,0,0,30.18375,30.18375,0,-1,0,30.18375,0,0,0,0,0,31.77237,30.18375,0,0,185.0278,152.2332,0,31.77237,-31.77237,210.9771,50.23253,0.134378,33.20213,0,0,152.2332
1/24/2007 9:00:00 PM,0,0,71.58375,90,0,0,30.99434,30.99434,0,-1,0,30.99434,0,0,7.105427E-15,0,0,32.62562,30.99434,0,0,220.3304,120.4609,0,32.62562,-32.62562,176.5866,42.04435,0.134378,34.09378,0,0,120.4609
1/24/2007 10:00:00 PM,0,0,68.12247,90,0,0,33.612,33.612,0,-1,0,33.612,0,0,0,0,0,35.38105,33.612,0,0,256.5811,87.83524,0,35.38105,-35.38105,139.2917,33.16463,0.134378,36.9732,0,0,87.83524
1/24/2007 11:00:00 PM,0,0,57.54811,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,295.8934,52.45418,0,0,0,139.2917,33.16463,0.134378,0,0,0,52.45418
1/25/2007 12:00:00 AM,0,0,19.52261,90,0,0,3.049293,3.049293,0,-1,0,3.049293,0,0,0,0,0,3.209782,3.049293,0,0,295.8934,52.45418,0,3.209782,-3.209782,135.9083,32.35906,0.134378,3.354222,0,0,52.45418
1/25/2007 1:00:00 AM,0,0,-44.44989,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,299.4598,49.2444,0,0,0,135.9083,32.35906,0.134378,0,0,0,49.2444
1/25/2007 2:00:00 AM,0,0,-64.58891,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,299.4598,49.2444,0,0,0,135.9083,32.35906,0.134378,0,0,0,49.2444
1/25/2007 3:00:00 AM,0,0,-70.5962,90,0,0,53.59304,46.78218,0,-1,0,46.78218,0,0,6.810864,12.17017,0,49.2444,46.78218,0,0,299.4598,49.2444,0,49.2444,-49.2444,84.00017,20,0.134378,58.95235,0,0,49.2444
1/25/2007 4:00:00 AM,0,0,-72.47004,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.134378,0,0,0,0
1/25/2007 5:00:00 AM,0,0,-72.47356,90,0,0,27.98453,27.98453,81,0,22.761,27.98453,0,0,0,0,0,0,0,53.01546,50.36469,354.1758,0,50.36469,0,50.36469,131.7803,31.3762,0.1353643,30.78299,0,81,0
1/25/2007 6:00:00 AM,0.00006975817,0,-71.24104,90,0,0,10.25683,10.25683,81,0,22.761,10.25683,0,0,0,0,0,0,0,70.74317,67.20602,303.8111,45.32822,67.20602,0,67.20602,195.5375,46.55646,0.136324,11.28251,0,81,45.32822
1/25/2007 7:00:00 AM,0.1298988,7.267704,-68.85032,79.56464,0.1814117,19.88272,24.92663,24.92663,81,0,22.761,24.92663,79.76498,0,0,0,19.88272,0,0,56.07336,53.2697,236.6051,105.8136,73.15242,0,73.15242,264.936,63.07988,0.137171,27.4193,15.90618,81,125.6964
1/25/2007 8:00:00 AM,0.3618769,20.90995,-65.0216,65.51824,0.4151005,45.49502,96.66848,96.66848,81,0,22.761,96.66848,47.06293,0,0,0,45.49502,16.49313,15.66848,0,0,163.4527,171.6508,29.00189,0,29.00189,292.4496,69.63072,0.1376185,106.3353,36.39602,81,217.1458
1/25/2007 9:00:00 AM,0.5704384,34.01495,-59.02496,51.72429,0.6266874,68.68494,14.10097,14.10097,0,-1,0,14.10097,487.0936,0,0,0,68.68494,14.84313,14.10097,0,0,134.4508,197.7525,53.84181,0,53.84181,343.5284,81.79232,0.1367438,15.51107,54.94795,0,266.4374
1/25/2007 10:00:00 AM,0.726095,46.07362,-49.3285,38.5301,0.7831707,85.83551,5.604414,5.604414,0,-1,0,5.604414,1531.57,0,0,0,85.83551,5.899383,5.604414,0,0,80.60899,246.2101,79.93613,0,79.93613,419.3625,99.84801,0.1354656,6.164855,68.6684,0,332.0457
1/25/2007 11:00:00 AM,0.8460837,55.93557,-33.08885,26.8983,0.9058231,99.27821,64.73121,64.73121,0,-1,0,64.73121,153.3699,30.46724,0,2.504328,99.27821,68.13811,64.73121,0,0,0.6728583,318.1526,0.6728583,0,0.6728583,420.0009,100,0.1354549,71.20433,79.42257,0,417.4309
1/25/2007 12:00:00 PM,1.0089,61.2309,-7.711475,19.85222,1.079682,118.3331,87.88828,68.7,0,-1,0,68.7,172.2462,46.01735,19.18828,27.97711,118.3331,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1354549,96.67711,94.66651,0,437.0914
1/25/2007 1:00:00 PM,0.7828899,59.47689,20.88211,22.29539,0.8297265,90.93802,15.36787,15.36787,0,-1,0,15.36787,591.7411,74.76131,0,0,90.93802,16.17671,15.36787,0,0,0,318.7582,0,0,0,420.0009,100,0.1354549,16.90466,72.75042,0,409.6963
1/25/2007 2:00:00 PM,0.4914475,51.6296,41.87014,32.12806,0.5025416,55.07856,29.26983,29.26983,0,-1,0,29.26983,188.1752,24.26821,0,0,55.07856,30.81035,29.26983,0,0,0,318.7582,0,0,0,420.0009,100,0.1354549,32.19682,44.06285,0,373.8368
1/25/2007 3:00:00 PM,0.4327433,40.5123,54.55315,44.70184,0.4474601,49.04163,0,0,0,-1,0,0,0,49.04163,0,0,49.04163,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1354549,0,39.2333,0,367.7999
1/25/2007 4:00:00 PM,0.4467947,27.86402,62.22319,58.24688,0.4954257,54.29866,0,0,0,-1,0,0,0,54.29866,0,0,54.29866,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1354549,0,43.43893,0,373.0569
1/25/2007 5:00:00 PM,0.1765269,14.46117,67.05733,72.18851,0.1945626,21.32406,0,0,0,-1,0,0,0,21.32406,0,0,21.32406,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1354549,0,17.05925,0,340.0823
1/25/2007 6:00:00 PM,0.02924861,0.6584027,70.14272,86.29194,0.1043736,11.43935,0,0,0,-1,0,0,0,11.43935,0,0,11.43935,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1354549,0,9.151477,0,330.1976
1/25/2007 7:00:00 PM,0,0,71.96841,90,0,0,49.35633,49.35633,0,-1,0,49.35633,0,0,7.105427E-15,0,0,51.95403,49.35633,0,0,0,318.7582,0,51.95403,-51.95403,365.2365,86.96089,0.1354549,54.29196,0,0,318.7582
1/25/2007 8:00:00 PM,0,0,72.64672,90,0,0,16.10019,16.10019,0,-1,0,16.10019,0,0,3.552714E-15,0,0,16.94757,16.10019,0,0,57.7267,266.8042,0,16.94757,-16.94757,347.3722,82.7075,0.1354549,17.71021,0,0,266.8042
1/25/2007 9:00:00 PM,0,0,71.88681,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,76.55733,249.8566,0,0,0,347.3722,82.7075,0.1354549,0,0,0,249.8566
1/25/2007 10:00:00 PM,0,0,68.52962,90,0,0,13.64459,13.64459,0,-1,0,13.64459,0,0,1.776357E-15,0,0,14.36273,13.64459,0,0,76.55733,249.8566,0,14.36273,-14.36273,332.2325,79.10283,0.1354549,15.00905,0,0,249.8566
1/25/2007 11:00:00 PM,0,0,58.17525,90,0,0,22.55299,22.55299,0,-1,0,22.55299,0,0,0,0,0,23.73999,22.55299,0,0,92.51591,235.4939,0,23.73999,-23.73999,307.2084,73.14471,0.1354549,24.80829,0,0,235.4939
1/26/2007 12:00:00 AM,0,0,20.24229,90,0,0,52.44589,52.44589,0,-1,0,52.44589,0,0,7.105427E-15,0,0,55.2062,52.44589,0,0,118.8937,211.7539,0,55.2062,-55.2062,249.0159,59.28939,0.1354549,57.69048,0,0,211.7539
1/26/2007 1:00:00 AM,0,0,-44.94105,90,0,0,7.614066,7.614066,0,-1,0,7.614066,0,0,8.881784E-16,0,0,8.014806,7.614066,0,0,180.2339,156.5477,0,8.014806,-8.014806,240.5676,57.27789,0.1354549,8.375472,0,0,156.5477
1/26/2007 2:00:00 AM,0,0,-65.01679,90,0,0,13.24793,13.24793,0,-1,0,13.24793,0,0,1.776357E-15,0,0,13.94519,13.24793,0,0,189.1393,148.5329,0,13.94519,-13.94519,225.8681,53.778,0.1354549,14.57273,0,0,148.5329
1/26/2007 3:00:00 AM,0,0,-70.92466,90,0,0,34.11402,34.11402,0,-1,0,34.11402,0,0,0,0,0,35.9095,34.11402,0,0,204.6339,134.5877,0,35.9095,-35.9095,188.0161,44.76566,0.1354549,37.52542,0,0,134.5877
1/26/2007 4:00:00 AM,0,0,-72.74384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,244.5333,98.67822,0,0,0,188.0161,44.76566,0.1354549,0,0,0,98.67822
1/26/2007 5:00:00 AM,0,0,-72.71935,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,244.5333,98.67822,0,0,0,188.0161,44.76566,0.1354549,0,0,0,98.67822
1/26/2007 6:00:00 AM,0.00006869343,0,-71.47584,90,0,0,20.15921,20.15921,0,0,0,20.15921,0,0,3.552714E-15,0,0,21.22022,20.15921,0,0,244.5333,98.67822,0,21.22022,-21.22022,165.6481,39.43994,0.1354549,22.17513,0,0,98.67822
1/26/2007 7:00:00 AM,0.1301601,7.256395,-69.0873,79.61085,0.1814136,19.88293,0,0,0,0,0,0,0,0,0,0,19.88293,0,0,0,0,268.1114,77.45799,19.88293,0,19.88293,184.5107,43.93102,0.1351407,0,15.90635,0,97.34093
1/26/2007 8:00:00 AM,0.3747933,20.92303,-65.27317,65.5421,0.4305176,47.18473,50.6549,50.6549,0,0,0,50.6549,93.14938,0,0,0,47.18473,53.32095,50.6549,0,0,248.2284,95.35263,0,6.13622,-6.13622,178.0425,42.39099,0.1351407,55.72039,37.74778,0,142.5374
1/26/2007 9:00:00 AM,0.6129732,34.05973,-59.30379,51.71985,0.6748093,73.9591,0.5912002,0.5912002,0,-1,0,0.5912002,12509.99,0,0,0,73.9591,0.6223161,0.5912002,0,0,255.0465,89.21642,73.33678,0,73.33678,247.6159,58.95605,0.1339943,0.6503203,59.16728,0,163.1755
1/26/2007 10:00:00 AM,0.8905523,46.16272,-49.64276,38.48441,0.9639968,105.654,18.54042,18.54042,0,-1,0,18.54042,569.8578,0,0,0,105.654,19.51623,18.54042,0,0,181.7097,155.2195,86.13782,0,86.13782,329.3334,78.41256,0.1326724,20.39446,84.52324,0,260.8736
1/26/2007 11:00:00 AM,1.021712,56.08672,-33.41157,26.78432,1.096652,120.1931,0,0,0,-1,0,0,0,24.62121,0,0,120.1931,0,0,0,0,95.57186,232.7435,95.57186,0,95.57186,420.0009,100,0.1312359,0,96.15446,0,352.9366
1/26/2007 12:00:00 PM,1.127383,61.44725,-7.904692,19.64216,1.206766,132.2615,0,0,0,-1,0,0,0,132.2615,0,0,132.2615,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1312359,0,105.8092,0,451.0197
1/26/2007 1:00:00 PM,1.070001,59.71053,20.93822,22.06855,1.146034,125.6054,30.70591,30.70591,0,-1,0,30.70591,409.0593,93.28335,0,0,125.6054,32.32201,30.70591,0,0,0,318.7582,0,0,0,420.0009,100,0.1312359,33.7765,100.4843,0,444.3636
1/26/2007 2:00:00 PM,1.004368,51.83461,42.0568,31.94999,1.081792,118.5644,0,0,0,-1,0,0,0,118.5644,0,0,118.5644,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1312359,0,94.85153,0,437.3226
1/26/2007 3:00:00 PM,0.7033097,40.68262,54.76708,44.56398,0.7652702,83.87361,26.8945,26.8945,0,-1,0,26.8945,311.8615,55.56361,0,0,83.87361,28.31,26.8945,0,0,0,318.7582,0,0,0,420.0009,100,0.1312359,29.58395,67.09888,0,402.6318
1/26/2007 4:00:00 PM,0.5093119,28.00568,62.43593,58.13787,0.5692067,62.38505,62.99432,62.99432,0,-1,0,62.99432,99.03283,0,0,0.5937493,62.38505,66.30981,62.99432,0,0,0,318.7582,0,3.924755,-3.924755,415.8638,99.01499,0.1312359,69.29375,49.90804,0,381.1433
1/26/2007 5:00:00 PM,0.2236361,14.57971,67.26737,72.10226,0.2621112,28.72738,51.48286,51.48286,0,-1,0,51.48286,55.7999,0,0,0,28.72738,54.19249,51.48286,0,0,4.360839,314.8335,0,25.4651,-25.4651,389.0212,92.62391,0.1312359,56.63115,22.98191,0,343.5609
1/26/2007 6:00:00 PM,0.031731,0.7572253,70.35633,86.22584,0.1225436,13.43078,0,0,0,-1,0,0,0,0,0,0,13.43078,0,0,0,0,32.6554,289.3684,13.43078,0,13.43078,401.7628,95.65761,0.1310365,0,10.74462,0,302.7991
1/26/2007 7:00:00 PM,0,0,72.19565,90,0,0,30.7433,30.7433,0,-1,0,30.7433,0,0,3.552714E-15,0,0,32.36137,30.7433,0,0,19.22462,301.4561,0,32.36137,-32.36137,367.6509,87.53575,0.1310365,33.81763,0,0,301.4561
1/26/2007 8:00:00 PM,0,0,72.90258,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,55.18169,269.0947,0,0,0,367.6509,87.53575,0.1310365,0,0,0,269.0947
1/26/2007 9:00:00 PM,0,0,72.19684,90,0,0,14.84487,14.84487,0,-1,0,14.84487,0,0,1.776357E-15,0,0,15.62618,14.84487,0,0,55.18169,269.0947,0,15.62618,-15.62618,351.1794,83.61399,0.1310365,16.32936,0,0,269.0947
1/26/2007 10:00:00 PM,0,0,68.94549,90,0,0,47.47392,47.47392,0,-1,0,47.47392,0,0,0,0,0,49.97255,47.47392,0,0,72.54411,253.4685,0,49.97255,-49.97255,298.5038,71.07218,0.1310365,52.22131,0,0,253.4685
1/26/2007 11:00:00 PM,0,0,58.81612,90,0,0,24.10619,24.10619,0,-1,0,24.10619,0,0,3.552714E-15,0,0,25.37494,24.10619,0,0,128.0692,203.496,0,25.37494,-25.37494,271.7562,64.70374,0.1310365,26.51681,0,0,203.496
1/27/2007 12:00:00 AM,0,0,20.98565,90,0,0,50.24801,50.24801,0,-1,0,50.24801,0,0,7.105427E-15,0,0,52.89264,50.24801,0,0,156.2635,178.121,0,52.89264,-52.89264,216.0025,51.42906,0.1310365,55.27281,0,0,178.121
1/27/2007 1:00:00 AM,0,0,-45.4689,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,215.0331,125.2284,0,0,0,216.0025,51.42906,0.1310365,0,0,0,125.2284
1/27/2007 2:00:00 AM,0,0,-65.46211,90,0,0,55.09599,55.09599,0,-1,0,55.09599,0,0,7.105427E-15,0,0,57.99578,55.09599,0,0,215.0331,125.2284,0,57.99578,-57.99578,154.8696,36.87363,0.1310365,60.60559,0,0,125.2284
1/27/2007 3:00:00 AM,0,0,-71.26353,90,0,0,11.46319,11.46319,0,-1,0,11.46319,0,0,0,0,0,12.06652,11.46319,0,0,279.4729,67.23263,0,12.06652,-12.06652,142.1503,33.84525,0.1310365,12.60951,0,0,67.23263
1/27/2007 4:00:00 AM,0,0,-73.02518,90,0,0,17.1087,17.1087,0,-1,0,17.1087,0,0,3.552714E-15,0,0,18.00916,17.1087,0,0,292.8801,55.16611,0,18.00916,-18.00916,123.167,29.32542,0.1310365,18.81957,0,0,55.16611
1/27/2007 5:00:00 AM,0,0,-72.97124,90,0,0,53.68917,53.68917,81,0,22.761,53.68917,0,0,0,0,0,0,0,27.31083,25.94529,312.8903,37.15695,25.94529,0,25.94529,147.7809,35.18586,0.131519,59.05809,0,81,37.15695
1/27/2007 6:00:00 AM,0.00004537927,0,-71.71601,90,0,0,24.1121,24.1121,81,0,22.761,24.1121,0,0,0,0,0,0,0,56.8879,54.0435,286.945,60.50771,54.0435,0,54.0435,199.0511,47.39301,0.1325149,26.52331,0,81,60.50771
1/27/2007 7:00:00 AM,0.06215739,7.248682,-69.32934,79.6543,0.06527678,7.154335,30.34252,30.34252,81,0,22.761,30.34252,23.57858,0,0,0,7.154335,0,0,50.65748,48.12461,232.9015,109.1469,55.27894,0,55.27894,251.4933,59.87923,0.1334982,33.37677,5.723468,81,116.3012
1/27/2007 8:00:00 AM,0.2296482,20.93995,-65.52972,65.56297,0.2415224,26.47085,50.14811,50.14811,81,0,22.761,50.14811,52.78534,0,0,0,26.47085,0,0,30.85189,29.3093,177.6226,158.8979,55.78015,0,55.78015,304.4109,72.47865,0.1344167,55.16292,21.17668,81,185.3688
1/27/2007 9:00:00 AM,0.4018427,34.10867,-59.58775,51.71215,0.4214106,46.1866,80.90582,68.7,0,-1,0,68.7,67.2294,0,12.20582,20.29641,46.1866,72.31579,68.7,0,0,121.8424,209.1,0,26.12919,-26.12919,276.8684,65.92091,0.1344167,88.99641,36.94928,0,255.2866
1/27/2007 10:00:00 AM,0.3398878,46.25643,-49.96238,38.4351,0.3414848,37.42673,39.1192,39.1192,0,-1,0,39.1192,95.67356,0,7.105427E-15,0,37.42673,41.1781,39.1192,0,0,150.8749,182.9709,0,3.751372,-3.751372,272.9141,64.97942,0.1344167,43.03112,29.94139,0,220.3976
1/27/2007 11:00:00 AM,0.4149941,56.24314,-33.73898,26.66603,0.4175201,45.76021,52.90615,52.90615,0,-1,0,52.90615,86.49318,0,0,0,45.76021,55.69068,52.90615,0,0,155.043,179.2195,0,9.930473,-9.930473,262.4464,62.48713,0.1344167,58.19676,36.60817,0,224.9797
1/27/2007 12:00:00 PM,0.5910116,61.66932,-8.097002,19.42655,0.606374,66.45859,44.53791,44.53791,0,-1,0,44.53791,149.218,0,0,0,66.45859,46.88202,44.53791,0,0,166.0769,169.289,19.57658,0,19.57658,281.0184,66.90901,0.134126,48.99171,53.16687,0,235.7476
1/27/2007 1:00:00 PM,0.4543588,59.94846,21.00414,21.83831,0.4580578,50.20313,70.4752,68.7,0,-1,0,68.7,73.07588,0,1.775205,8.822725,50.20313,72.31579,68.7,0,0,146.5003,186.9079,0,22.11266,-22.11266,257.7096,61.35931,0.134126,77.52273,40.16251,0,237.1111
1/27/2007 2:00:00 PM,0.2296513,52.04155,42.25465,31.77155,0.2289632,25.09436,0,0,0,-1,0,0,0,0,0,0,25.09436,0,0,0,0,171.0699,164.7953,25.09436,0,25.09436,281.5162,67.02754,0.1337552,0,20.07549,0,189.8896
1/27/2007 3:00:00 PM,0.4225384,40.85328,54.99029,44.42718,0.4350327,47.67958,65.92499,65.92499,0,-1,0,65.92499,72.32399,0,0,3.817488,47.67958,69.39472,65.92499,0,0,145.9756,187.3802,0,21.71514,-21.71514,258.6265,61.57761,0.1337552,72.51749,38.14367,0,235.0598
1/27/2007 4:00:00 PM,0.42566,28.14674,62.6563,58.03064,0.4672724,51.21305,0,0,0,-1,0,0,0,0,0,0,51.21305,0,0,0,0,170.1035,165.6651,51.21305,0,51.21305,307.2114,73.14543,0.1330047,0,40.97044,0,216.8781
1/27/2007 5:00:00 PM,0.203835,14.69706,67.48401,72.0182,0.2320763,25.43556,0,0,0,-1,0,0,0,0,0,0,25.43556,0,0,0,0,118.8905,211.7568,25.43556,0,25.43556,331.3417,78.89073,0.1326351,0,20.34845,0,237.1924
1/27/2007 6:00:00 PM,0.0263916,0.8544707,70.576,86.16224,0.06566575,7.196967,0,0,0,-1,0,0,0,0,0,0,7.196967,0,0,0,0,93.45491,234.6488,7.196967,0,7.196967,338.1694,80.51636,0.1325308,0,5.757573,0,241.8458
1/27/2007 7:00:00 PM,0,0,72.42879,90,0,0,55.74908,55.74908,0,-1,0,55.74908,0,0,0,0,0,58.68325,55.74908,0,0,86.25794,241.1261,0,58.68325,-58.68325,276.3118,65.78839,0.1325308,61.32399,0,0,241.1261
1/27/2007 8:00:00 PM,0,0,73.16458,90,0,0,9.804229,9.804229,0,-1,0,9.804229,0,0,1.776357E-15,0,0,10.32024,9.804229,0,0,151.4615,182.4428,0,10.32024,-10.32024,265.4333,63.19828,0.1325308,10.78465,0,0,182.4428
1/27/2007 9:00:00 PM,0,0,72.51375,90,0,0,52.78255,52.78255,0,-1,0,52.78255,0,0,7.105427E-15,0,0,55.56058,52.78255,0,0,162.9285,172.1226,0,55.56058,-55.56058,206.8673,49.25402,0.1325308,58.06081,0,0,172.1226
1/27/2007 10:00:00 PM,0,0,69.37001,90,0,0,51.3721,51.3721,0,-1,0,51.3721,0,0,0,0,0,54.0759,51.3721,0,0,224.6625,116.562,0,54.0759,-54.0759,149.8663,35.68238,0.1325308,56.50932,0,0,116.562
1/27/2007 11:00:00 PM,0,0,59.47087,90,0,0,14.12026,14.12026,0,-1,0,14.12026,0,0,1.776357E-15,0,0,14.86344,14.12026,0,0,284.7468,62.48611,0,14.86344,-14.86344,134.1989,31.95205,0.1325308,15.53229,0,0,62.48611
1/28/2007 12:00:00 AM,0,0,21.75465,90,0,0,20.83138,20.83138,0,-1,0,20.83138,0,0,3.552714E-15,0,0,21.92777,20.83138,0,0,301.2617,47.62267,0,21.92777,-21.92777,111.085,26.44875,0.1325308,22.91452,0,0,47.62267
1/28/2007 1:00:00 AM,0,0,-46.035,90,0,0,33.01291,24.41016,0,-1,0,24.41016,0,0,8.602752,11.90404,0,25.6949,24.41016,0,0,325.6259,25.6949,0,25.6949,-25.6949,84.00017,20,0.1325308,36.3142,0,0,25.6949
1/28/2007 2:00:00 AM,0,0,-65.92494,90,0,0,35.59645,0,0,-1,0,0,0,0,35.59645,39.1561,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1325308,39.1561,0,0,0
1/28/2007 3:00:00 AM,0,0,-71.61275,90,0,0,15.88401,0,0,-1,0,0,0,0,15.88401,17.47241,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1325308,17.47241,0,0,0
1/28/2007 4:00:00 AM,0,0,-73.31396,90,0,0,16.45907,0,0,-1,0,0,0,0,16.45907,18.10498,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1325308,18.10498,0,0,0
1/28/2007 5:00:00 AM,0,0,-73.22917,90,0,0,12.59162,12.59162,81,0,22.761,12.59162,0,0,0,0,0,0,0,68.40839,64.98797,354.1758,0,64.98797,0,64.98797,145.6532,34.67926,0.1334484,13.85078,0,81,0
1/28/2007 6:00:00 AM,0.00001219213,0,-71.96149,90,0,0,14.55695,14.55695,81,0,22.761,14.55695,0,0,0,0,0,0,0,66.44305,63.1209,289.1878,58.48917,63.1209,0,63.1209,205.5349,48.93678,0.1343802,16.01265,0,81,58.48917
1/28/2007 7:00:00 AM,0.08206166,7.244593,-69.57634,79.69495,0.09424219,10.32894,25.7501,25.7501,81,0,22.761,25.7501,40.11224,0,0,0,10.32894,0,0,55.2499,52.4874,226.0669,115.298,62.81635,0,62.81635,265.1277,63.12552,0.1353038,28.32511,8.263156,81,125.6269
1/28/2007 8:00:00 AM,0.2652841,20.96071,-65.79119,65.58082,0.286727,31.42527,28.77593,28.77593,81,0,22.761,28.77593,109.2068,0,0,0,31.42527,0,0,52.22407,49.61287,163.2506,171.8327,81.03814,0,81.03814,342.0073,81.43014,0.1359518,31.65352,25.14022,81,203.258
1/28/2007 9:00:00 AM,0.5280818,34.16175,-59.87679,51.7012,0.5745218,62.96759,56.13793,56.13793,0,-1,0,56.13793,112.1659,0,0,0,62.96759,59.09256,56.13793,0,0,82.21246,244.767,3.875035,0,3.875035,345.6834,82.30541,0.135896,61.75172,50.37407,0,307.7346
1/28/2007 10:00:00 AM,0.7604692,46.35471,-50.28735,38.38223,0.8198997,89.86101,0,0,0,-1,0,0,0,11.52359,0,0,89.86101,0,0,0,0,78.33743,248.2545,78.33743,0,78.33743,420.0009,100,0.1347771,0,71.88881,0,338.1155
1/28/2007 11:00:00 AM,0.5543412,56.40479,-34.07115,26.54352,0.5688511,62.34608,55.04332,55.04332,0,-1,0,55.04332,113.2673,4.405736,0,0,62.34608,57.94034,55.04332,0,0,0,318.7582,0,0,0,420.0009,100,0.1347771,60.54766,49.87686,0,381.1043
1/28/2007 12:00:00 PM,0.8017207,61.89706,-8.288369,19.20544,0.8474622,92.88185,32.59953,32.59953,0,-1,0,32.59953,284.9178,58.56656,0,0,92.88185,34.3153,32.59953,0,0,0,318.7582,0,0,0,420.0009,100,0.1347771,35.85948,74.30548,0,411.6401
1/28/2007 1:00:00 PM,0.7719921,60.19056,21.08016,21.60481,0.815099,89.33485,0,0,0,-1,0,0,0,89.33485,0,0,89.33485,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1347771,0,71.46788,0,408.0931
1/28/2007 2:00:00 PM,0.7580477,52.2503,42.46384,31.59294,0.8089847,88.66473,1.90425,1.90425,0,-1,0,1.90425,4656.149,86.66025,0,0,88.66473,2.004474,1.90425,0,0,0,318.7582,0,0,0,420.0009,100,0.1347771,2.094675,70.93178,0,407.4229
1/28/2007 3:00:00 PM,0.4647444,41.02415,55.22283,44.29159,0.4834366,52.98465,7.539391,7.539391,0,-1,0,7.539391,702.771,45.04845,0,0,52.98465,7.936201,7.539391,0,0,0,318.7582,0,0,0,420.0009,100,0.1347771,8.29333,42.38772,0,371.7429
1/28/2007 4:00:00 PM,0.2445617,28.2871,62.88428,57.92527,0.2481669,27.19909,33.26905,33.26905,0,-1,0,33.26905,81.75492,0,0,0,27.19909,35.02006,33.26905,0,0,0,318.7582,0,7.820969,-7.820969,411.7568,98.03714,0.1347771,36.59596,21.75927,0,345.9573
1/28/2007 5:00:00 PM,0.1778999,14.81314,67.70719,71.93643,0.1943033,21.29565,43.31467,43.31467,0,-1,0,43.31467,49.16497,0,7.105427E-15,0,21.29565,45.59439,43.31467,0,0,8.689965,310.9373,0,24.29875,-24.29875,386.1437,91.93879,0.1347771,47.64614,17.03652,0,332.2329
1/28/2007 6:00:00 PM,0.03356327,0.9500744,70.80168,86.1012,0.1091179,11.95932,0,0,0,-1,0,0,0,0,0,0,11.95932,0,0,0,0,35.68857,286.6385,11.95932,0,11.95932,397.4893,94.64012,0.1346079,0,9.56746,0,298.5978
1/28/2007 7:00:00 PM,0,0,72.66776,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.72925,297.4019,0,0,0,397.4893,94.64012,0.1346079,0,0,0,297.4019
1/28/2007 8:00:00 PM,0,0,73.43265,90,0,0,96.43112,68.7,0,-1,0,68.7,0,0,27.73112,37.37423,0,72.31579,68.7,0,0,23.72925,297.4019,0,72.31579,-72.31579,321.2617,76.49075,0.1346079,106.0742,0,0,297.4019
1/28/2007 9:00:00 PM,0,0,72.83748,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,104.0801,225.0861,0,0,0,321.2617,76.49075,0.1346079,0,0,0,225.0861
1/28/2007 10:00:00 PM,0,0,69.80312,90,0,0,25.02278,25.02278,0,-1,0,25.02278,0,0,3.552714E-15,0,0,26.33977,25.02278,0,0,104.0801,225.0861,0,26.33977,-26.33977,293.4972,69.88015,0.1346079,27.52506,0,0,225.0861
1/28/2007 11:00:00 PM,0,0,60.13963,90,0,0,3.035151,3.035151,0,-1,0,3.035151,0,0,0,0,0,3.194896,3.035151,0,0,133.3465,198.7464,0,3.194896,-3.194896,290.1295,69.07832,0.1346079,3.338666,0,0,198.7464
1/29/2007 12:00:00 AM,0,0,22.55146,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,136.8964,195.5515,0,0,0,290.1295,69.07832,0.1346079,0,0,0,195.5515
1/29/2007 1:00:00 AM,0,0,-46.64096,90,0,0,50.6243,50.6243,0,-1,0,50.6243,0,0,7.105427E-15,0,0,53.28873,50.6243,0,0,136.8964,195.5515,0,53.28873,-53.28873,233.9582,55.70423,0.1346079,55.68673,0,0,195.5515
1/29/2007 2:00:00 AM,0,0,-66.4053,90,0,0,36.94884,36.94884,0,-1,0,36.94884,0,0,7.105427E-15,0,0,38.89352,36.94884,0,0,196.1061,142.2627,0,38.89352,-38.89352,192.9609,45.94297,0.1346079,40.64373,0,0,142.2627
1/29/2007 3:00:00 AM,0,0,-71.97222,90,0,0,17.61987,17.61987,0,-1,0,17.61987,0,0,3.552714E-15,0,0,18.54723,17.61987,0,0,239.3212,103.3692,0,18.54723,-18.54723,173.4104,41.2881,0.1346079,19.38186,0,0,103.3692
1/29/2007 4:00:00 AM,0,0,-73.61008,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,259.9292,84.82196,0,0,0,173.4104,41.2881,0.1346079,0,0,0,84.82196
1/29/2007 5:00:00 AM,0,0,-73.49306,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,259.9292,84.82196,0,0,0,173.4104,41.2881,0.1346079,0,0,0,84.82196
1/29/2007 6:00:00 AM,0.00003206067,0,-72.2122,90,0,0,59.19074,59.19074,0,0,0,59.19074,0,0,7.105427E-15,0,0,62.30604,59.19074,0,0,259.9292,84.82196,0,62.30604,-62.30604,107.734,25.65091,0.1346079,65.10981,0,0,84.82196
1/29/2007 7:00:00 AM,0.06576223,7.244153,-69.82824,79.73278,0.06990571,7.661666,81.35923,81.35923,81,0,22.761,81.35923,9.417083,0,0,0,7.661666,0.3781361,0.3592293,0,0,329.1581,22.51592,7.28353,0,7.28353,114.6438,27.29609,0.134709,89.49516,6.129333,81,30.17758
1/29/2007 8:00:00 AM,0.1360599,20.98533,-66.05751,65.59565,0.1363483,14.94378,22.0331,22.0331,81,0,22.761,22.0331,67.82421,7.105427E-15,0,0,14.94378,0,0,58.9669,56.01855,321.8746,29.07109,70.96233,0,70.96233,181.9646,43.32481,0.1354918,24.23641,11.95502,81,44.01487
1/29/2007 9:00:00 AM,0.5607218,34.21895,-60.17088,51.68703,0.6126156,67.14268,0,0,0,-1,0,0,0,0,0,0,67.14268,0,0,0,0,250.9123,92.93719,67.14268,0,67.14268,245.6617,58.49076,0.1345512,0,53.71414,0,160.0799
1/29/2007 10:00:00 AM,0.5882584,46.45752,-50.61766,38.32583,0.6196244,67.91084,0,0,0,-1,0,0,0,0,0,0,67.91084,0,0,0,0,183.7696,153.3656,67.91084,0,67.91084,310.0876,73.83023,0.133613,0,54.32867,0,221.2764
1/29/2007 11:00:00 AM,0.637594,56.57161,-34.40814,26.41686,0.6633989,72.70851,18.6879,18.6879,0,-1,0,18.6879,389.0674,0,0,0,72.70851,19.67147,18.6879,0,0,115.8587,214.4854,53.03704,0,53.03704,360.4029,85.81005,0.1328893,20.55669,58.16681,0,287.1939
1/29/2007 12:00:00 PM,0.5063317,62.13044,-8.478762,18.97889,0.5127726,56.19988,0,0,0,-1,0,0,0,0,0,0,56.19988,0,0,0,0,62.8217,262.2187,56.19988,0,56.19988,413.7188,98.50429,0.132131,0,44.95991,0,318.4186
1/29/2007 1:00:00 PM,0.6199638,60.43676,21.16658,21.36817,0.6395969,70.09982,3.239748,3.239748,0,-1,0,3.239748,2163.743,60.06774,0,0,70.09982,3.410261,3.239748,0,0,6.621824,312.7986,6.621824,0,6.621824,420.0009,100,0.1320422,3.563723,56.07986,0,382.8984
1/29/2007 2:00:00 PM,0.4688495,52.46071,42.68457,31.41432,0.4766266,52.23828,21.12951,21.12951,0,-1,0,21.12951,247.229,29.99668,0,0,52.23828,22.24159,21.12951,0,0,0,318.7582,0,0,0,420.0009,100,0.1320422,23.24246,41.79062,0,370.9965
1/29/2007 3:00:00 PM,0.4870149,41.1951,55.46474,44.15734,0.5090932,55.79662,79.4474,68.7,0,-1,0,68.7,81.21779,0,10.74741,18.69215,55.79662,72.31579,68.7,0,0,0,318.7582,0,16.51917,-16.51917,402.5881,95.85412,0.1320422,87.39214,44.63729,0,374.5548
1/29/2007 4:00:00 PM,0.2016347,28.42663,63.11985,57.8219,0.2023661,22.17932,32.34801,32.34801,0,-1,0,32.34801,68.56471,0,0,0,22.17932,34.05053,32.34801,0,0,18.35463,302.239,0,11.87121,-11.87121,390.0747,92.87476,0.1320422,35.58281,17.74346,0,324.4184
1/29/2007 5:00:00 PM,0.1438232,14.92786,67.93688,71.85701,0.1496288,16.39931,55.08628,55.08628,0,-1,0,55.08628,29.77023,0,0,0,16.39931,57.98556,55.08628,0,0,31.54487,290.3678,0,41.58625,-41.58625,346.239,82.43769,0.1320422,60.59491,13.11945,0,306.7672
