Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/29/2007 6:00:00 PM,0.04023033,1.043973,71.03329,86.04279,0.1409126,15.44402,61.61794,61.61794,0,-1,0,61.61794,25.06416,0,1.421085E-14,0,15.44402,64.86099,61.61794,0,0,77.75182,248.7816,0,49.41697,-49.41697,294.1489,70.03532,0.1320422,67.77973,12.35522,0,264.2256
1/29/2007 7:00:00 PM,0,0,72.91252,90,0,0,41.49693,41.49693,0,-1,0,41.49693,0,0,7.105427E-15,0,0,43.68097,41.49693,0,0,132.6596,199.3646,0,43.68097,-43.68097,248.1051,59.07254,0.1320422,45.64662,0,0,199.3646
1/29/2007 8:00:00 PM,0,0,73.70671,90,0,0,13.11983,13.11983,0,-1,0,13.11983,0,0,1.776357E-15,0,0,13.81035,13.11983,0,0,181.194,155.6837,0,13.81035,-13.81035,233.5478,55.6065,0.1320422,14.43182,0,0,155.6837
1/29/2007 9:00:00 PM,0,0,73.16796,90,0,0,42.92849,42.92849,0,-1,0,42.92849,0,0,7.105427E-15,0,0,45.18789,42.92849,0,0,196.5388,141.8733,0,45.18789,-45.18789,185.9155,44.26551,0.1320422,47.22134,0,0,141.8733
1/29/2007 10:00:00 PM,0,0,70.2448,90,0,0,49.30452,49.30452,0,-1,0,49.30452,0,0,7.105427E-15,0,0,51.89949,49.30452,0,0,246.7476,96.68541,0,51.89949,-51.89949,131.2087,31.2401,0.1320422,54.23497,0,0,96.68541
1/29/2007 11:00:00 PM,0,0,60.82257,90,0,0,12.89969,12.89969,0,-1,0,12.89969,0,0,1.776357E-15,0,0,13.57862,12.89969,0,0,304.4137,44.78592,0,13.57862,-13.57862,116.8955,27.83222,0.1320422,14.18966,0,0,44.78592
1/30/2007 12:00:00 AM,0,0,23.37848,90,0,0,57.20791,29.64693,0,-1,0,29.64693,0,0,27.56098,33.28177,0,31.20729,29.64693,0,0,319.501,31.20729,0,31.20729,-31.20729,84.00017,20,0.1320422,62.9287,0,0,31.20729
1/30/2007 1:00:00 AM,0,0,-47.28848,90,0,0,42.29358,0,0,-1,0,0,0,0,42.29358,46.52294,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1320422,46.52294,0,0,0
1/30/2007 2:00:00 AM,0,0,-66.90322,90,0,0,45.87702,0,0,-1,0,0,0,0,45.87702,50.46473,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1320422,50.46473,0,0,0
1/30/2007 3:00:00 AM,0,0,-72.34185,90,0,0,10.61254,0,0,-1,0,0,0,0,10.61254,11.67379,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1320422,11.67379,0,0,0
1/30/2007 4:00:00 AM,0,0,-73.91347,90,0,0,63.26023,0,0,-1,0,0,0,0,63.26023,69.58625,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1320422,69.58625,0,0,0
1/30/2007 5:00:00 AM,0,0,-73.76279,90,0,0,47.78096,47.78096,81,0,22.761,47.78096,0,0,0,0,0,0,0,33.21904,31.55809,354.1758,0,31.55809,0,31.55809,113.9388,27.12823,0.1325653,52.55906,0,81,0
1/30/2007 6:00:00 AM,0.00004754242,0,-72.46806,90,0,0,51.63127,51.63127,81,0,22.761,51.63127,0,0,0,0,0,0,0,29.36873,27.9003,322.6177,28.40228,27.9003,0,27.9003,140.4073,33.43025,0.1330249,56.7944,0,81,28.40228
1/30/2007 7:00:00 AM,0.1285824,7.247388,-70.08497,79.76775,0.1765861,19.35383,87.32497,87.32497,81,0,22.761,87.32497,22.163,0,0,0,19.35383,6.65787,6.324976,0,0,294.7174,53.51254,12.69596,0,12.69596,152.4518,36.29797,0.1331964,96.05747,15.48307,81,72.86638
1/30/2007 8:00:00 AM,0.3368618,21.0138,-66.32861,65.60746,0.380115,41.6606,53.90717,53.90717,81,0,22.761,53.90717,77.28212,0,0,0,41.6606,0,0,27.09283,25.73819,282.0215,64.93891,67.3988,0,67.3988,216.3919,51.52178,0.1340068,59.29788,33.32848,81,106.5995
1/30/2007 9:00:00 AM,0.6717126,34.28025,-60.46995,51.66964,0.7370343,80.77896,64.69933,64.69933,0,-1,0,64.69933,124.8529,0,0,2.469267,80.77896,68.10456,64.69933,0,0,214.6227,125.5978,12.6744,0,12.6744,228.4159,54.38463,0.1338371,71.16927,64.62317,0,206.3768
1/30/2007 10:00:00 AM,0.9365512,46.5648,-50.95332,38.26597,1.010678,110.7703,7.389108,7.389108,0,-1,0,7.389108,1499.102,0,0,0,110.7703,7.778008,7.389108,0,0,201.9483,137.0048,102.9923,0,102.9923,326.123,77.64816,0.1324737,8.128018,88.61623,0,247.7751
1/30/2007 11:00:00 AM,0.9515564,56.74355,-34.75002,26.28615,1.017485,111.5164,0,0,0,-1,0,0,0,12.5604,0,0,111.5164,0,0,0,0,98.95599,229.6978,98.95599,0,98.95599,420.0009,100,0.1311897,0,89.21311,0,341.2142
1/30/2007 12:00:00 PM,0.8874225,62.36938,-8.668148,18.74695,0.9430405,103.3572,61.20977,61.20977,0,-1,0,61.20977,168.8574,38.92591,0,0,103.3572,64.43134,61.20977,0,0,0,318.7582,0,0,0,420.0009,100,0.1311897,67.33074,82.6858,0,422.1155
1/30/2007 1:00:00 PM,0.8133017,60.68695,21.2637,21.12856,0.8609918,94.36471,66.34025,66.34025,0,-1,0,66.34025,142.2435,24.53287,0,4.27427,94.36471,69.83184,66.34025,0,0,0,318.7582,0,0,0,420.0009,100,0.1311897,72.97427,75.49177,0,413.1229
1/30/2007 2:00:00 PM,0.7355546,52.67264,42.91699,31.23589,0.7815485,85.65771,0,0,0,-1,0,0,0,85.65771,0,0,85.65771,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1311897,0,68.52618,0,404.416
1/30/2007 3:00:00 PM,0.7145507,41.366,55.71605,44.02459,0.7742544,84.85828,51.12202,51.12202,0,-1,0,51.12202,165.9917,31.04563,0,0,84.85828,53.81265,51.12202,0,0,0,318.7582,0,0,0,420.0009,100,0.1311897,56.23422,67.88662,0,403.6165
1/30/2007 4:00:00 PM,0.5112054,28.56523,63.363,57.72062,0.5675521,62.20371,58.6724,58.6724,0,-1,0,58.6724,106.0187,0.4432858,0,0,62.20371,61.76042,58.6724,0,0,0,318.7582,0,0,0,420.0009,100,0.1311897,64.53964,49.76297,0,380.9619
1/30/2007 5:00:00 PM,0.2721847,15.04114,68.17303,71.78004,0.3241445,35.52623,108.8888,68.7,0,-1,0,68.7,51.71213,0,40.18879,51.07767,35.52623,72.31579,68.7,0,0,0,318.7582,0,36.78955,-36.78955,381.2213,90.76678,0.1311897,119.7777,28.42099,0,354.2845
1/30/2007 6:00:00 PM,0.03424981,1.136106,71.27079,85.98705,0.09384868,10.28582,66.00675,66.00675,0,-1,0,66.00675,15.58297,0,1.421085E-14,3.907428,10.28582,69.48079,66.00675,0,0,40.87728,281.9687,0,59.19498,-59.19498,318.8242,75.91039,0.1311897,72.60743,8.228652,0,292.2545
1/30/2007 7:00:00 PM,0,0,73.16299,90,0,0,59.91919,59.91919,0,-1,0,59.91919,0,0,7.105427E-15,0,0,63.07283,59.91919,0,0,106.6495,222.7737,0,63.07283,-63.07283,252.3397,60.08075,0.1311897,65.91111,0,0,222.7737
1/30/2007 8:00:00 PM,0,0,73.98672,90,0,0,144.9775,68.7,0,-1,0,68.7,0,0,76.27749,90.77523,0,72.31579,68.7,0,0,176.7304,159.7009,0,72.31579,-72.31579,176.1121,41.93137,0.1311897,159.4752,0,0,159.7009
1/30/2007 9:00:00 PM,0,0,73.50512,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,257.0813,87.38507,0,0,0,176.1121,41.93137,0.1311897,0,0,0,87.38507
1/30/2007 10:00:00 PM,0,0,70.69498,90,0,0,28.85099,28.85099,0,-1,0,28.85099,0,0,3.552714E-15,0,0,30.36946,28.85099,0,0,257.0813,87.38507,0,30.36946,-30.36946,144.0999,34.30943,0.1311897,31.73609,0,0,87.38507
1/30/2007 11:00:00 PM,0,0,61.51984,90,0,0,24.87165,24.87165,0,-1,0,24.87165,0,0,3.552714E-15,0,0,26.18068,24.87165,0,0,290.8251,57.01561,0,26.18068,-26.18068,116.503,27.73876,0.1311897,27.35881,0,0,57.01561
1/31/2007 12:00:00 AM,0,0,24.23837,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,319.9148,30.83493,0,0,0,116.503,27.73876,0.1311897,0,0,0,30.83493
1/31/2007 1:00:00 AM,0,0,-47.97924,90,0,0,37.71278,29.29318,0,-1,0,29.29318,0,0,8.419596,12.19087,0,30.83493,29.29318,0,0,319.9148,30.83493,0,30.83493,-30.83493,84.00017,20,0.1311897,41.48405,0,0,30.83493
1/31/2007 2:00:00 AM,0,0,-67.41869,90,0,0,43.7795,0,0,-1,0,0,0,0,43.7795,48.15745,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1311897,48.15745,0,0,0
1/31/2007 3:00:00 AM,0,0,-72.72152,90,0,0,41.38041,0,0,-1,0,0,0,0,41.38041,45.51845,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1311897,45.51845,0,0,0
1/31/2007 4:00:00 AM,0,0,-74.22401,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1311897,0,0,0,0
1/31/2007 5:00:00 AM,0,0,-74.0383,90,0,0,93.70074,81,81,0,22.761,81,0,0,12.70074,22.07081,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1311897,103.0708,0,81,0
1/31/2007 6:00:00 AM,0.0000518546,0,-72.72897,90,0,0,33.23734,33.23734,81,0,22.761,33.23734,0,0,0,0,0,0,0,47.76266,45.37453,354.1758,0,45.37453,0,45.37453,127.0462,30.24904,0.1319185,36.56107,0,81,0
1/31/2007 7:00:00 AM,0.1501322,7.254317,-70.34645,79.79984,0.2077885,22.77361,56.97094,56.97094,81,0,22.761,56.97094,39.97409,0,0,0,22.77361,0,0,24.02906,22.82761,308.8013,40.83708,45.60122,0,45.60122,170.3073,40.54929,0.1325807,62.66804,18.21889,81,63.61069
1/31/2007 8:00:00 AM,0.3647418,21.04612,-66.60445,65.61623,0.4146878,45.44978,34.66477,34.66477,81,0,22.761,34.66477,131.1123,0,0,0,45.44978,0,0,46.33523,44.01847,263.2,81.87817,89.46825,0,89.46825,255.1844,60.75806,0.1330827,38.13125,36.35982,81,127.328
1/31/2007 9:00:00 AM,0.540646,34.34562,-60.77398,51.64907,0.5875052,64.39057,57.05184,57.05184,0,-1,0,57.05184,112.8633,0,0,0,64.39057,60.05457,57.05184,0,0,173.7318,162.3996,4.336006,0,4.336006,259.2979,61.73746,0.1330272,62.75702,51.51246,0,226.7902
1/31/2007 10:00:00 AM,0.8114741,46.67652,-51.29432,38.20271,0.8736979,95.75729,19.08826,19.08826,0,-1,0,19.08826,501.6554,0,0,0,95.75729,20.09291,19.08826,0,0,169.3958,166.302,75.66438,0,75.66438,331.0794,78.82827,0.1320658,20.99709,76.60583,0,262.0593
1/31/2007 11:00:00 AM,0.6718167,56.92053,-35.09687,26.15147,0.7019233,76.93079,57.74233,57.74233,0,-1,0,57.74233,133.2312,0,0,0,76.93079,60.7814,57.74233,0,0,93.73141,234.3999,16.14939,0,16.14939,346.4001,82.47604,0.1318624,63.51656,61.54464,0,311.3307
1/31/2007 12:00:00 PM,0.7665166,62.61385,-8.856498,18.50968,0.8050416,88.23256,35.66249,35.66249,0,-1,0,35.66249,247.41,0,0,0,88.23256,37.53947,35.66249,0,0,77.58202,248.9344,50.69309,0,50.69309,394.4918,93.92642,0.131228,39.22874,70.58604,0,337.167
1/31/2007 1:00:00 PM,0.7525207,60.94102,21.37184,20.88613,0.7906266,86.65267,22.79398,22.79398,0,-1,0,22.79398,380.1559,35.77008,0,0,86.65267,23.99367,22.79398,0,0,26.88893,294.5582,26.88893,0,26.88893,420.0009,100,0.130894,25.07338,69.32214,0,381.2109
1/31/2007 2:00:00 PM,0.7363148,52.88594,43.16127,31.05782,0.7816346,85.66715,0.953785,0.953785,0,-1,0,0.953785,8981.81,84.66317,0,0,85.66715,1.003984,0.953785,0,0,0,318.7582,0,0,0,420.0009,100,0.130894,1.049164,68.53372,0,404.4254
1/31/2007 3:00:00 PM,0.4928137,41.53671,55.97679,43.89347,0.5148592,56.42857,61.13652,61.13652,0,-1,0,61.13652,92.29928,0,0,0,56.42857,64.35423,61.13652,0,0,0,318.7582,0,7.925666,-7.925666,411.6465,98.01086,0.130894,67.25018,45.14285,0,375.1868
1/31/2007 4:00:00 PM,0.4024178,28.7028,63.61367,57.62155,0.4347648,47.65023,40.47952,40.47952,0,-1,0,40.47952,117.7144,0,0,0,47.65023,42.61002,40.47952,0,0,8.806295,310.8326,5.040206,0,5.040206,416.428,99.14933,0.1308316,44.52747,38.12018,0,358.4828
1/31/2007 5:00:00 PM,0.2135799,15.15289,68.4156,71.70557,0.2420985,26.534,60.00589,60.00589,0,-1,0,60.00589,44.21899,0,7.105427E-15,0,26.534,63.1641,60.00589,0,0,3.766089,315.3687,0,36.6301,-36.6301,377.8165,89.95613,0.1308316,66.00648,21.2272,0,341.9027
1/31/2007 6:00:00 PM,0.02799384,1.226414,71.51411,85.93404,0.05262238,5.767413,0,0,0,-1,0,0,0,0,0,0,5.767413,0,0,0,0,44.4662,278.7386,5.767413,0,5.767413,383.288,91.25885,0.1307602,0,4.61393,0,284.5061
1/31/2007 7:00:00 PM,0,0,73.41911,90,0,0,72.97512,68.7,0,-1,0,68.7,0,0,4.275121,11.57263,0,72.31579,68.7,0,0,38.69878,283.9293,0,72.31579,-72.31579,307.0604,73.10947,0.1307602,80.27264,0,0,283.9293
1/31/2007 8:00:00 PM,0,0,74.27258,90,0,0,59.97755,59.97755,0,-1,0,59.97755,0,0,7.105427E-15,0,0,63.13426,59.97755,0,0,119.0497,211.6135,0,63.13426,-63.13426,240.5111,57.26442,0.1307602,65.9753,0,0,211.6135
1/31/2007 9:00:00 PM,0,0,73.84889,90,0,0,63.66728,63.66728,0,-1,0,63.66728,0,0,1.421085E-14,1.334008,0,67.01819,63.66728,0,0,189.1988,148.4793,0,67.01819,-67.01819,169.8677,40.44461,0.1307602,70.03401,0,0,148.4793
1/31/2007 10:00:00 PM,0,0,71.15363,90,0,0,83.25794,68.7,0,-1,0,68.7,0,0,14.55795,22.88374,0,72.31579,68.7,0,0,263.6635,81.46107,0,72.31579,-72.31579,93.64015,22.29523,0.1307602,91.58374,0,0,81.46107
1/31/2007 11:00:00 PM,0,0,62.23158,90,0,0,6.555903,6.555903,0,-1,0,6.555903,0,0,8.881784E-16,0,0,6.90095,6.555903,0,0,344.0144,9.145288,0,6.90095,-6.90095,86.36591,20.56327,0.1307602,7.211493,0,0,9.145288
2/1/2007 12:00:00 AM,0,0,25.13406,90,0,0,47.41837,2.132122,0,-1,0,2.132122,0,0,45.28625,50.02809,0,2.244339,2.132122,0,0,351.6821,2.244339,0,2.244339,-2.244339,84.00017,20,0.1307602,52.16021,0,0,2.244339
2/1/2007 1:00:00 AM,0,0,-48.71504,90,0,0,103.565,0,0,-1,0,0,0,0,103.565,113.9215,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1307602,113.9215,0,0,0
2/1/2007 2:00:00 AM,0,0,-67.95166,90,0,0,8.009339,0,0,-1,0,0,0,0,8.009339,8.810273,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1307602,8.810273,0,0,0
2/1/2007 3:00:00 AM,0,0,-73.11111,90,0,0,31.73915,0,0,-1,0,0,0,0,31.73915,34.91307,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1307602,34.91307,0,0,0
2/1/2007 4:00:00 AM,0,0,-74.54158,90,0,0,44.63235,0,0,-1,0,0,0,0,44.63235,49.09559,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1307602,49.09559,0,0,0
2/1/2007 5:00:00 AM,0,0,-74.31948,90,0,0,81.52625,81,81,0,22.761,81,0,0,0.5262445,8.678869,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1307602,89.67887,0,81,0
2/1/2007 6:00:00 AM,0.00003553395,0,-72.99487,90,0,0,45.19277,45.19277,81,0,22.761,45.19277,0,0,0,0,0,0,0,35.80723,34.01687,354.1758,0,34.01687,0,34.01687,116.2714,27.68361,0.1312898,49.71205,0,81,0
2/1/2007 7:00:00 AM,0.1103405,7.264958,-70.61262,79.82902,0.1435156,15.72931,59.52043,59.52043,81,0,22.761,59.52043,26.42675,0,0,0,15.72931,0,0,21.47957,20.40559,320.1589,30.61518,36.13491,0,36.13491,150.552,35.84564,0.131806,65.47247,12.58345,81,46.34449
2/1/2007 8:00:00 AM,0.3238578,21.08228,-66.88496,65.62198,0.3619516,39.6699,17.4546,17.4546,81,0,22.761,17.4546,227.2748,0,0,0,39.6699,0,0,63.5454,60.36813,284.024,63.1366,100.038,0,100.038,245.4564,58.44188,0.1321682,19.20006,31.73591,81,102.8065
2/1/2007 9:00:00 AM,0.565118,34.41503,-61.08291,51.62535,0.6155357,67.46272,0,0,0,-1,0,0,0,0,0,0,67.46272,0,0,0,0,183.986,153.1708,67.46272,0,67.46272,309.4572,73.68012,0.1313435,0,53.97017,0,220.6335
2/1/2007 10:00:00 AM,0.8186842,46.79262,-51.64066,38.1361,0.8806772,96.52222,74.29057,68.7,0,-1,0,68.7,140.4981,0,5.590577,13.01963,96.52222,72.31579,68.7,0,0,116.5233,213.8873,24.20642,0,24.20642,332.4214,79.14779,0.1310501,81.71964,77.21777,0,310.4095
2/1/2007 11:00:00 AM,1.002737,57.1025,-35.44879,26.01292,1.07087,117.3673,78.92766,68.7,0,-1,0,68.7,170.8404,0,10.22766,18.12043,117.3673,72.31579,68.7,0,0,92.31686,235.673,45.05155,0,45.05155,375.161,89.32388,0.1305075,86.82043,93.89387,0,353.0404
2/1/2007 12:00:00 PM,1.044254,62.86379,-9.043782,18.26714,1.111804,121.8537,19.49365,19.49365,0,-1,0,19.49365,625.0941,54.06874,0,0,121.8537,20.51964,19.49365,0,0,47.26532,276.2195,47.26532,0,47.26532,420.0009,100,0.1299431,21.44302,97.48295,0,398.0731
2/1/2007 1:00:00 PM,1.063183,61.19887,21.49134,20.64104,1.13312,124.19,97.27108,68.7,0,-1,0,68.7,180.7715,51.87421,28.57108,38.29819,124.19,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1299431,106.9982,99.35201,0,442.9482
2/1/2007 2:00:00 PM,0.8861578,53.10047,43.4176,30.88032,0.9482282,103.9258,46.86917,46.86917,0,-1,0,46.86917,221.736,54.58985,0,0,103.9258,49.33597,46.86917,0,0,0,318.7582,0,0,0,420.0009,100,0.1299431,51.55609,83.14066,0,422.6841
2/1/2007 3:00:00 PM,0.6621007,41.70709,56.24698,43.76414,0.7132554,78.17279,25.43652,25.43652,0,-1,0,25.43652,307.325,51.39751,0,0,78.17279,26.77529,25.43652,0,0,0,318.7582,0,0,0,420.0009,100,0.1299431,27.98018,62.53823,0,396.931
2/1/2007 4:00:00 PM,0.4933001,28.83922,63.87185,57.52479,0.5447357,59.70304,2.131959,2.131959,0,-1,0,2.131959,2800.384,57.45887,0,0,59.70304,2.244168,2.131959,0,0,0,318.7582,0,0,0,420.0009,100,0.1299431,2.345155,47.76243,0,378.4613
2/1/2007 5:00:00 PM,0.2545062,15.26304,68.66451,71.63371,0.2983752,32.70193,20.8613,20.8613,0,-1,0,20.8613,156.7588,10.74266,0,0,32.70193,21.95927,20.8613,0,0,0,318.7582,0,0,0,420.0009,100,0.1299431,22.94743,26.16154,0,351.4601
2/1/2007 6:00:00 PM,0.03621218,1.31484,71.76318,85.8838,0.09039048,9.906797,92.70618,68.7,0,-1,0,68.7,14.42037,0,24.00618,33.2768,9.906797,72.31579,68.7,0,0,0,318.7582,0,62.40899,-62.40899,354.216,84.33697,0.1299431,101.9768,7.925437,0,328.665
2/1/2007 7:00:00 PM,0,0,73.68079,90,0,0,37.40879,37.40879,0,-1,0,37.40879,0,0,7.105427E-15,0,0,39.37768,37.40879,0,0,69.34332,256.3492,0,39.37768,-39.37768,312.7083,74.4542,0.1299431,41.14967,0,0,256.3492
2/1/2007 8:00:00 PM,0,0,74.56423,90,0,0,60.29149,60.29149,0,-1,0,60.29149,0,0,7.105427E-15,0,0,63.46473,60.29149,0,0,113.0963,216.9716,0,63.46473,-63.46473,245.8106,58.52621,0.1299431,66.32064,0,0,216.9716
2/1/2007 9:00:00 PM,0,0,74.19921,90,0,0,25.36647,25.36647,0,-1,0,25.36647,0,0,0,0,0,26.70154,25.36647,0,0,183.6127,153.5068,0,26.70154,-26.70154,217.6647,51.82482,0.1299431,27.90311,0,0,153.5068
2/1/2007 10:00:00 PM,0,0,71.62068,90,0,0,78.2242,68.7,0,-1,0,68.7,0,0,9.524195,17.34661,0,72.31579,68.7,0,0,213.281,126.8053,0,72.31579,-72.31579,141.4371,33.67544,0.1299431,86.04662,0,0,126.8053
2/1/2007 11:00:00 PM,0,0,62.95797,90,0,0,65.51154,51.76502,0,-1,0,51.76502,0,0,13.74652,20.29767,0,54.4895,51.76502,0,0,293.6319,54.4895,0,54.4895,-54.4895,84.00017,20,0.1299431,72.06269,0,0,54.4895
2/2/2007 12:00:00 AM,0,0,26.06882,90,0,0,53.78534,0,0,-1,0,0,0,0,53.78534,59.16388,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1299431,59.16388,0,0,0
2/2/2007 1:00:00 AM,0,0,-49.49765,90,0,0,3.873137,0,0,-1,0,0,0,0,3.873137,4.260451,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1299431,4.260451,0,0,0
2/2/2007 2:00:00 AM,0,0,-68.50207,90,0,0,33.38953,0,0,-1,0,0,0,0,33.38953,36.72849,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1299431,36.72849,0,0,0
2/2/2007 3:00:00 AM,0,0,-73.5105,90,0,0,45.48121,0,0,-1,0,0,0,0,45.48121,50.02933,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1299431,50.02933,0,0,0
2/2/2007 4:00:00 AM,0,0,-74.86607,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1299431,0,0,0,0
2/2/2007 5:00:00 AM,0,0,-74.60624,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1299431,0,0,0,0
2/2/2007 6:00:00 AM,0.00001791536,0,-73.26567,90,0,0,21.47432,21.47432,81,0,22.761,21.47432,0,0,0,0,0,0,0,59.52568,56.5494,354.1758,0,56.5494,0,56.5494,137.6476,32.77318,0.1307975,23.62175,0,81,0
2/2/2007 7:00:00 AM,0.05580896,7.279326,-70.88339,79.85526,0.05732298,6.282599,0,0,72.31579,0,20.56389,0,0,0,0,0,6.282599,0,0,72.31579,68.7,297.6264,50.89446,74.9826,0,74.9826,208.7824,49.70999,0.131234,0,5.026079,81,57.17706
2/2/2007 8:00:00 AM,0.203408,21.12229,-67.17007,65.62469,0.2092,22.92832,84.34158,84.34158,81,0,22.761,84.34158,27.18507,0,0,0,22.92832,3.517445,3.341572,0,0,222.6438,118.3788,19.41087,0,19.41087,227.1971,54.09445,0.131472,92.77573,18.34265,81,141.3071
2/2/2007 9:00:00 AM,0.2316704,34.48845,-61.39671,51.5985,0.2319552,25.42229,36.28766,36.28766,0,-1,0,36.28766,70.05767,0,0,0,25.42229,38.19754,36.28766,0,0,203.2329,135.8486,0,12.77525,-12.77525,213.7309,50.8882,0.131472,39.91643,20.33783,0,161.2709
2/2/2007 10:00:00 AM,0.2694962,46.91304,-51.99236,38.06621,0.2690754,29.49067,11.32814,11.32814,0,-1,0,11.32814,260.331,0,0,0,29.49067,11.92436,11.32814,0,0,217.4277,123.0733,17.56631,0,17.56631,230.3957,54.85601,0.1312639,12.46096,23.59253,0,152.564
2/2/2007 11:00:00 AM,0.4411735,57.2894,-35.80585,25.8706,0.444555,48.72323,73.04429,68.7,0,-1,0,68.7,70.92173,0,4.344288,11.64872,48.72323,72.31579,68.7,0,0,199.8614,138.883,0,23.59256,-23.59256,205.527,48.93489,0.1312639,80.34872,38.97858,0,187.6062
2/2/2007 12:00:00 PM,0.8146428,63.11913,-9.229977,18.01939,0.8586463,94.10764,63.89454,63.89454,0,-1,0,63.89454,147.2859,0,0,1.583992,94.10764,67.25741,63.89454,0,0,226.0753,115.2905,26.85023,0,26.85023,230.9993,54.99973,0.1309471,70.28399,75.28611,0,209.3981
2/2/2007 1:00:00 PM,0.5462884,61.46037,21.62255,20.39345,0.5560822,60.94661,46.89199,46.89199,0,-1,0,46.89199,129.9723,0,0,0,60.94661,49.35999,46.89199,0,0,199.2251,139.4557,11.58663,0,11.58663,241.9914,57.61688,0.1308108,51.58119,48.75729,0,200.4023
2/2/2007 2:00:00 PM,0.3270783,53.31607,43.68613,30.70357,0.3269809,35.83711,0,0,0,-1,0,0,0,0,0,0,35.83711,0,0,0,0,187.6385,149.8836,35.83711,0,35.83711,275.9894,65.71164,0.1303912,0,28.66969,0,185.7207
2/2/2007 3:00:00 PM,0.4101861,41.87702,56.52664,43.63675,0.4192724,45.95226,24.83184,24.83184,0,-1,0,24.83184,185.0537,0,0,0,45.95226,26.13878,24.83184,0,0,151.8013,182.137,19.81347,0,19.81347,294.7862,70.18703,0.1301603,27.31503,36.76181,0,228.0893
2/2/2007 4:00:00 PM,0.3457507,28.9744,64.1375,57.43044,0.3635102,39.84072,85.69688,68.7,0,-1,0,68.7,57.99231,0,16.99689,25.56657,39.84072,72.31579,68.7,0,0,131.9879,199.9691,0,32.47507,-32.47507,260.5544,62.03664,0.1301603,94.26657,31.87258,0,239.8099
2/2/2007 5:00:00 PM,0.2023124,15.3715,68.91972,71.56451,0.2243818,24.59224,46.23432,46.23432,0,-1,0,46.23432,53.19045,0,0,0,24.59224,48.66771,46.23432,0,0,168.0713,167.4941,0,24.07547,-24.07547,235.1767,55.99433,0.1301603,50.85775,19.67379,0,192.0863
2/2/2007 6:00:00 PM,0.03547755,1.401329,72.01794,85.83639,0.08046443,8.818901,0,0,0,-1,0,0,0,0,0,0,8.818901,0,0,0,0,194.8218,143.4186,8.818901,0,8.818901,243.543,57.98631,0.1300578,0,7.055121,0,152.2375
2/2/2007 7:00:00 PM,0,0,73.94799,90,0,0,54.79358,54.79358,0,-1,0,54.79358,0,0,7.105427E-15,0,0,57.67745,54.79358,0,0,186.0029,151.3556,0,57.67745,-57.67745,182.7456,43.51078,0.1300578,60.27294,0,0,151.3556
2/2/2007 8:00:00 PM,0,0,74.8616,90,0,0,68.25671,68.25671,0,-1,0,68.25671,0,0,0,6.382389,0,71.84917,68.25671,0,0,250.089,93.67816,0,71.84917,-71.84917,107.0099,25.47851,0.1300578,75.08239,0,0,93.67816
2/2/2007 9:00:00 PM,0,0,74.55599,90,0,0,33.75316,20.73754,0,-1,0,20.73754,0,0,13.01563,16.39095,0,21.82899,20.73754,0,0,329.9214,21.82899,0,21.82899,-21.82899,84.00017,20,0.1300578,37.12848,0,0,21.82899
2/2/2007 10:00:00 PM,0,0,72.09609,90,0,0,26.80146,0,0,-1,0,0,0,0,26.80146,29.48161,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1300578,29.48161,0,0,0
2/2/2007 11:00:00 PM,0,0,63.69913,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1300578,0,0,0,0
2/3/2007 12:00:00 AM,0,0,27.0463,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1300578,0,0,0,0
2/3/2007 1:00:00 AM,0,0,-50.32888,90,0,0,56.20478,0,0,-1,0,0,0,0,56.20478,61.82526,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1300578,61.82526,0,0,0
2/3/2007 2:00:00 AM,0,0,-69.06983,90,0,0,5.376153,0,0,-1,0,0,0,0,5.376153,5.913769,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1300578,5.913769,0,0,0
2/3/2007 3:00:00 AM,0,0,-73.91954,90,0,0,12.10111,0,0,-1,0,0,0,0,12.10111,13.31122,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1300578,13.31122,0,0,0
2/3/2007 4:00:00 AM,0,0,-75.19738,90,0,0,18.5191,0,0,-1,0,0,0,0,18.5191,20.37101,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1300578,20.37101,0,0,0
2/3/2007 5:00:00 AM,0,0,-74.89846,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1300578,0,0,0,0
2/3/2007 6:00:00 AM,0.00004629579,0,-73.54128,90,0,0,20.57336,20.57336,81,0,22.761,20.57336,0,0,0,0,0,0,0,60.42664,57.40531,354.1758,0,57.40531,0,57.40531,138.4596,32.96651,0.1309035,22.63069,0,81,0
2/3/2007 7:00:00 AM,0.126701,7.297432,-71.15869,79.87854,0.1704763,18.68421,34.25256,34.25256,81,0,22.761,34.25256,54.54834,0,0,0,18.68421,0,0,46.74744,44.41006,296.7705,51.66478,63.09427,0,63.09427,198.3161,47.21803,0.1316825,37.67782,14.94736,81,70.34898
2/3/2007 8:00:00 AM,0.2622766,21.16611,-67.45971,65.62439,0.280687,30.76329,68.68649,68.68649,81,0,22.761,68.68649,44.78798,0,0,0,30.76329,0,0,12.3135,11.69783,233.6762,108.4496,42.46112,0,42.46112,238.5983,56.809,0.1322181,75.55515,24.61064,81,139.2129
2/3/2007 9:00:00 AM,0.3523093,34.56585,-61.71534,51.56856,0.3617156,39.64403,33.81815,33.81815,0,-1,0,33.81815,117.2271,0,0,0,39.64403,35.59805,33.81815,0,0,191.2151,146.6646,4.045979,0,4.045979,242.4366,57.72289,0.132171,37.19996,31.71523,0,186.3087
2/3/2007 10:00:00 AM,0.5697781,47.03772,-52.34941,37.99311,0.5954506,65.26138,11.0716,11.0716,0,-1,0,11.0716,589.4485,0,0,0,65.26138,11.65432,11.0716,0,0,187.1691,150.306,53.60707,0,53.60707,293.2928,69.83147,0.1315506,12.17876,52.20911,0,215.5674
2/3/2007 11:00:00 AM,0.6802242,57.48114,-36.16815,25.72461,0.7099593,77.81154,20.91249,20.91249,0,-1,0,20.91249,372.0816,0,0,0,77.81154,22.01315,20.91249,0,0,133.5621,198.5524,55.79839,0,55.79839,346.2278,82.43501,0.130911,23.00374,62.24923,0,276.3639
2/3/2007 12:00:00 PM,0.6911134,63.37982,-9.415056,17.76649,0.7169021,78.57247,8.394372,8.394372,0,-1,0,8.394372,936.0137,0,0,0,78.57247,8.836181,8.394372,0,0,77.76366,248.7709,69.73629,0,69.73629,412.3854,98.18681,0.1301203,9.233809,62.85798,0,327.3434
2/3/2007 1:00:00 PM,0.6481112,61.72543,21.76582,20.14356,0.6693493,73.36069,19.73824,19.73824,0,-1,0,19.73824,371.6679,44.55622,0,0,73.36069,20.77709,19.73824,0,0,8.027374,311.5336,8.027374,0,8.027374,420.0009,100,0.1300299,21.71206,58.68855,0,384.8943
2/3/2007 2:00:00 PM,0.5036863,53.53259,43.96704,30.52777,0.5136747,56.29875,14.25552,14.25552,0,-1,0,14.25552,394.926,41.29294,0,0,56.29875,15.00581,14.25552,0,0,0,318.7582,0,0,0,420.0009,100,0.1300299,15.68107,45.039,0,375.057
2/3/2007 3:00:00 PM,0.5136516,42.04635,56.81578,43.51142,0.537654,58.92688,0,0,0,-1,0,0,0,58.92688,0,0,58.92688,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1300299,0,47.14151,0,377.6851
2/3/2007 4:00:00 PM,0.3001512,29.10821,64.41056,57.33861,0.3092166,33.89013,0,0,0,-1,0,0,0,33.89013,0,0,33.89013,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1300299,0,27.11211,0,352.6483
2/3/2007 5:00:00 PM,0.1425108,15.4782,69.18115,71.49805,0.1467771,16.08677,0,0,0,-1,0,0,0,16.08677,0,0,16.08677,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1300299,0,12.86942,0,334.845
2/3/2007 6:00:00 PM,0.02654689,1.485828,72.27833,85.79184,0.03892336,4.266,0,0,0,-1,0,0,0,4.266,0,0,4.266,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1300299,0,3.4128,0,323.0242
2/3/2007 7:00:00 PM,0,0,74.22062,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1300299,0,0,0,318.7582
2/3/2007 8:00:00 PM,0,0,75.16462,90,0,0,8.570685,8.570685,0,-1,0,8.570685,0,0,1.776357E-15,0,0,9.021774,8.570685,0,0,0,318.7582,0,9.021774,-9.021774,410.4911,97.73577,0.1300299,9.427754,0,0,318.7582
2/3/2007 9:00:00 PM,0,0,74.91917,90,0,0,10.73579,10.73579,0,-1,0,10.73579,0,0,1.776357E-15,0,0,11.30083,10.73579,0,0,10.02419,309.7365,0,11.30083,-11.30083,398.5789,94.89956,0.1300299,11.80937,0,0,309.7365
2/3/2007 10:00:00 PM,0,0,72.57982,90,0,0,30.98183,30.98183,0,-1,0,30.98183,0,0,3.552714E-15,0,0,32.61245,30.98183,0,0,22.58067,298.4356,0,32.61245,-32.61245,364.2024,86.71468,0.1300299,34.08001,0,0,298.4356
2/3/2007 11:00:00 PM,0,0,64.45523,90,0,0,1.180703,1.180703,0,-1,0,1.180703,0,0,2.220446E-16,0,0,1.242846,1.180703,0,0,58.81673,265.8232,0,1.242846,-1.242846,362.8923,86.40276,0.1300299,1.298774,0,0,265.8232
2/4/2007 12:00:00 AM,0,0,28.07054,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,60.19767,264.5803,0,0,0,362.8923,86.40276,0.1300299,0,0,0,264.5803
2/4/2007 1:00:00 AM,0,0,-51.21054,90,0,0,24.81938,24.81938,0,-1,0,24.81938,0,0,3.552714E-15,0,0,26.12566,24.81938,0,0,60.19767,264.5803,0,26.12566,-26.12566,335.3535,79.8459,0.1300299,27.30132,0,0,264.5803
2/4/2007 2:00:00 AM,0,0,-69.65482,90,0,0,19.03885,19.03885,0,-1,0,19.03885,0,0,3.552714E-15,0,0,20.0409,19.03885,0,0,89.22618,238.4547,0,20.0409,-20.0409,314.2285,74.81615,0.1300299,20.94274,0,0,238.4547
2/4/2007 3:00:00 AM,0,0,-74.33807,90,0,0,26.81507,26.81507,0,-1,0,26.81507,0,0,3.552714E-15,0,0,28.22639,26.81507,0,0,111.4939,218.4138,0,28.22639,-28.22639,284.4753,67.73207,0.1300299,29.49658,0,0,218.4138
2/4/2007 4:00:00 AM,0,0,-75.53536,90,0,0,12.90568,12.90568,0,-1,0,12.90568,0,0,0,0,0,13.58493,12.90568,0,0,142.8565,190.1874,0,13.58493,-13.58493,270.1555,64.32261,0.1300299,14.19625,0,0,190.1874
2/4/2007 5:00:00 AM,0,0,-75.19606,90,0,0,46.59599,46.59599,0,0,0,46.59599,0,0,7.105427E-15,0,0,49.04842,46.59599,0,0,157.9509,176.6024,0,49.04842,-49.04842,218.4539,52.01273,0.1300299,51.25559,0,0,176.6024
2/4/2007 6:00:00 AM,0.00004258638,0,-73.82161,90,0,0,102.1854,102.1854,81,0,22.761,102.1854,0,0,0,0,0,22.30043,21.18541,0,0,212.4491,127.554,0,22.30043,-22.30043,194.9472,46.41591,0.1300299,112.4039,0,81,127.554
2/4/2007 7:00:00 AM,0.09190298,7.319284,-71.43845,79.89885,0.1088598,11.93104,44.38873,44.38873,81,0,22.761,44.38873,26.87853,0,0,0,11.93104,0,0,36.61127,34.78071,237.2274,105.2536,46.71175,0,46.71175,239.2619,56.967,0.1306682,48.8276,9.54483,81,117.1846
2/4/2007 8:00:00 AM,0.2989962,21.21375,-67.75383,65.62106,0.3276578,35.91129,46.26562,46.26562,81,0,22.761,46.26562,77.61981,7.105427E-15,0,0,35.91129,0,0,34.73438,32.99765,190.5156,147.2942,68.90894,0,68.90894,304.6346,72.53191,0.13136,50.89219,28.72903,81,183.2055
2/4/2007 9:00:00 AM,0.4570343,34.64719,-62.03876,51.53556,0.4844602,53.09684,59.33704,59.33704,0,-1,0,59.33704,89.48347,0,0,0,53.09684,62.46004,59.33704,0,0,121.6067,209.3122,0,9.363203,-9.363203,294.7649,70.18198,0.13136,65.27074,42.47747,0,262.4091
2/4/2007 10:00:00 AM,0.5275308,47.16661,-52.71184,37.91687,0.546161,59.85925,0,0,0,-1,0,0,0,0,0,0,59.85925,0,0,0,0,132.0102,199.949,59.85925,0,59.85925,351.5524,83.70279,0.1306896,0,47.8874,0,259.8083
2/4/2007 11:00:00 AM,0.8964061,57.67766,-36.53582,25.57505,0.9535646,104.5107,35.34079,35.34079,0,-1,0,35.34079,295.7226,0,0,0,104.5107,37.20083,35.34079,0,0,72.15099,253.8223,67.30986,0,67.30986,415.4081,98.9065,0.1299439,38.87486,83.60855,0,358.333
2/4/2007 12:00:00 PM,0.9609523,63.6458,-9.598999,17.50851,1.019682,111.7571,0,0,0,-1,0,0,0,106.916,0,0,111.7571,0,0,0,0,4.841126,314.4012,4.841126,0,4.841126,420.0009,100,0.1298906,0,89.40572,0,426.1584
2/4/2007 1:00:00 PM,0.5614149,61.99391,21.92152,19.89155,0.5721417,62.70673,0,0,0,-1,0,0,0,62.70673,0,0,62.70673,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1298906,0,50.16539,0,381.465
2/4/2007 2:00:00 PM,0.6158632,53.74987,44.26049,30.35313,0.6397991,70.12198,124.3836,68.7,0,-1,0,68.7,102.0698,0,55.68359,68.12195,70.12198,72.31579,68.7,0,0,0,318.7582,0,2.193813,-2.193813,417.6884,99.44941,0.1298906,136.8219,56.09758,0,388.8802
2/4/2007 3:00:00 PM,0.6224957,42.21495,57.1144,43.38832,0.6648375,72.8662,73.05579,68.7,0,-1,0,68.7,106.0643,0,4.355796,11.66138,72.8662,72.31579,68.7,0,0,2.437571,316.5644,0.5504044,0,0.5504044,418.2105,99.57373,0.1298846,80.36137,58.29295,0,389.4306
2/4/2007 4:00:00 PM,0.4600178,29.24056,64.69099,57.2494,0.5021225,55.03263,23.00252,23.00252,0,-1,0,23.00252,239.246,28.93228,0,0,55.03263,24.21318,23.00252,0,0,1.887166,317.0598,1.887166,0,1.887166,420.0009,100,0.1298638,25.30277,44.0261,0,372.0924
2/4/2007 5:00:00 PM,0.2450647,15.58306,69.44876,71.4344,0.2820432,30.91193,59.31278,59.31278,0,-1,0,59.31278,52.11681,0,7.105427E-15,0,30.91193,62.43451,59.31278,0,0,0,318.7582,0,31.52258,-31.52258,386.7731,92.08865,0.1298638,65.24406,24.72954,0,349.6702
2/4/2007 6:00:00 PM,0.02485725,1.568288,72.54427,85.75021,0.03266661,3.580261,46.48479,46.48479,0,-1,0,46.48479,7.702005,0,0,0,3.580261,48.93135,46.48479,0,0,35.02509,287.2357,0,45.35109,-45.35109,338.9689,80.70671,0.1298638,51.13327,2.864208,0,290.8159
2/4/2007 7:00:00 PM,0,0,74.49862,90,0,0,47.47553,47.47553,0,-1,0,47.47553,0,0,7.105427E-15,0,0,49.97424,47.47553,0,0,85.41519,241.8846,0,49.97424,-49.97424,286.2914,68.16448,0.1298638,52.22308,0,0,241.8846
2/4/2007 8:00:00 PM,0,0,75.47321,90,0,0,86.0072,68.7,0,-1,0,68.7,0,0,17.3072,25.90792,0,72.31579,68.7,0,0,140.9421,191.9103,0,72.31579,-72.31579,210.0639,50.01511,0.1298638,94.60792,0,0,191.9103
2/4/2007 9:00:00 PM,0,0,75.28867,90,0,0,135.3051,68.7,0,-1,0,68.7,0,0,66.60507,80.13557,0,72.31579,68.7,0,0,221.293,119.5945,0,72.31579,-72.31579,133.8363,31.86573,0.1298638,148.8356,0,0,119.5945
2/4/2007 10:00:00 PM,0,0,73.0718,90,0,0,3.510685,3.510685,0,-1,0,3.510685,0,0,0,0,0,3.695458,3.510685,0,0,301.6439,47.27873,0,3.695458,-3.695458,129.941,30.93826,0.1298638,3.861754,0,0,47.27873
2/4/2007 11:00:00 PM,0,0,65.22641,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,305.7499,43.58327,0,0,0,129.941,30.93826,0.1298638,0,0,0,43.58327
2/5/2007 12:00:00 AM,0,0,29.14606,90,0,0,21.76335,21.76335,0,-1,0,21.76335,0,0,3.552714E-15,0,0,22.90879,21.76335,0,0,305.7499,43.58327,0,22.90879,-22.90879,105.793,25.18876,0.1298638,23.93969,0,0,43.58327
2/5/2007 1:00:00 AM,0,0,-52.14443,90,0,0,2.194048,2.194048,0,-1,0,2.194048,0,0,0,0,0,2.309524,2.194048,0,0,331.2042,20.67448,0,2.309524,-2.309524,103.3585,24.60913,0.1298638,2.413453,0,0,20.67448
2/5/2007 2:00:00 AM,0,0,-70.25687,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,333.7703,18.36496,0,0,0,103.3585,24.60913,0.1298638,0,0,0,18.36496
2/5/2007 3:00:00 AM,0,0,-74.76594,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,333.7703,18.36496,0,0,0,103.3585,24.60913,0.1298638,0,0,0,18.36496
2/5/2007 4:00:00 AM,0,0,-75.8799,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,333.7703,18.36496,0,0,0,103.3585,24.60913,0.1298638,0,0,0,18.36496
2/5/2007 5:00:00 AM,0,0,-75.49892,90,0,0,3.953382,3.953382,0,0,0,3.953382,0,0,4.440892E-16,0,0,4.161455,3.953382,0,0,333.7703,18.36496,0,4.161455,-4.161455,98.97198,23.56471,0.1298638,4.348721,0,0,18.36496
2/5/2007 6:00:00 AM,0.00005248822,0,-74.10657,90,0,0,26.61621,26.61621,81,0,22.761,26.61621,0,0,0,0,0,0,0,54.38379,51.6646,338.3941,14.2035,51.6646,0,51.6646,147.9853,35.23453,0.1305874,29.27783,0,81,14.2035
2/5/2007 7:00:00 AM,0.06049126,7.344888,-71.72258,79.91618,0.06268691,6.870485,0,0,72.31579,0,20.56389,0,0,0,0,0,6.870485,0,0,72.31579,68.7,286.7295,60.70164,75.57049,0,75.57049,219.6778,52.30413,0.130987,0,5.496388,81,67.57213
2/5/2007 8:00:00 AM,0.2756402,21.26517,-68.05237,65.61473,0.2969009,32.54034,107.4746,107.4746,81,0,22.761,107.4746,30.27724,0,0,0,32.54034,27.86798,26.47458,0,0,211.159,128.7151,4.67236,0,4.67236,224.1104,53.3595,0.1310402,118.222,26.03227,81,161.2554
2/5/2007 9:00:00 AM,0.3277,34.73243,-62.36692,51.49955,0.3337776,36.58203,30.49063,30.49063,0,-1,0,30.49063,119.9779,0,0,0,36.58203,32.0954,30.49063,0,0,206.4867,132.9202,4.486627,0,4.486627,228.3668,54.37293,0.130991,33.53969,29.26562,0,169.5022
2/5/2007 10:00:00 AM,0.4699667,47.29964,-53.07965,37.83757,0.4807098,52.68579,10.44631,10.44631,0,-1,0,10.44631,504.3484,0,0,0,52.68579,10.99611,10.44631,0,0,202.0001,136.9582,41.68968,0,41.68968,267.9171,63.78965,0.1305352,11.49094,42.14864,0,189.644
2/5/2007 11:00:00 AM,0.8405858,57.87888,-36.90894,25.42206,0.8910931,97.66381,57.52276,57.52276,0,-1,0,57.52276,169.7829,0,0,0,97.66381,60.55027,57.52276,0,0,160.3104,174.4789,37.11353,0,37.11353,303.126,72.17272,0.1301322,63.27504,78.13105,0,272.1427
2/5/2007 12:00:00 PM,0.9560791,63.917,-9.781785,17.24552,1.013499,111.0794,21.66581,21.66581,0,-1,0,21.66581,512.6945,0,0,0,111.0794,22.80612,21.66581,0,0,123.1968,207.8811,88.27332,0,88.27332,386.8695,92.1116,0.1291834,23.83239,88.86355,0,318.9605
2/5/2007 1:00:00 PM,0.7892922,62.26569,22.09005,19.63762,0.8290842,90.86762,62.57259,62.57259,0,-1,0,62.57259,145.2195,0,0,0.1298468,90.86762,65.86588,62.57259,0,0,34.92353,287.3271,25.00174,0,25.00174,410.5882,97.7589,0.1289172,68.82985,72.6941,0,378.1947
2/5/2007 2:00:00 PM,0.408271,53.96775,44.56664,30.17986,0.4106724,45.0097,9.023226,9.023226,0,-1,0,9.023226,498.8204,25.58978,0,0,45.0097,9.498133,9.023226,0,0,9.921786,309.8286,9.921786,0,9.921786,420.0009,100,0.1288119,9.925549,36.00776,0,354.8383
2/5/2007 3:00:00 PM,0.3303021,42.38269,57.42252,43.26758,0.332307,36.42084,10.43199,10.43199,0,-1,0,10.43199,349.1264,25.4398,0,0,36.42084,10.98104,10.43199,0,0,0,318.7582,0,0,0,420.0009,100,0.1288119,11.47519,29.13667,0,355.1791
2/5/2007 4:00:00 PM,0.2384333,29.37135,64.97875,57.16291,0.2405353,26.36267,6.22591,6.22591,0,-1,0,6.22591,423.4348,19.80908,0,0,26.36267,6.55359,6.22591,0,0,0,318.7582,0,0,0,420.0009,100,0.1288119,6.848501,21.09013,0,345.1209
2/5/2007 5:00:00 PM,0.05158977,15.68601,69.72247,71.37363,0.05147134,5.641258,48.19546,48.19546,0,-1,0,48.19546,11.70496,0,1.421085E-14,0,5.641258,50.73206,48.19546,0,0,0,318.7582,0,45.0908,-45.0908,372.471,88.68339,0.1288119,53.015,4.513007,0,324.3995
2/5/2007 6:00:00 PM,0.02034043,1.648659,72.8157,85.71153,0.02270609,2.488587,110.6955,68.7,0,-1,0,68.7,3.622398,0,41.99553,53.06508,2.488587,72.31579,68.7,0,0,50.10089,273.6674,0,69.8272,-69.8272,298.8666,71.15858,0.1288119,121.7651,1.99087,0,276.156
2/5/2007 7:00:00 PM,0,0,74.7819,90,0,0,80.89629,68.7,0,-1,0,68.7,0,0,12.19629,20.28592,0,72.31579,68.7,0,0,127.6867,203.8402,0,72.31579,-72.31579,222.6391,53.0092,0.1288119,88.98592,0,0,203.8402
2/5/2007 8:00:00 PM,0,0,75.78729,90,0,0,100.8266,68.7,0,-1,0,68.7,0,0,32.12656,42.20922,0,72.31579,68.7,0,0,208.0376,131.5244,0,72.31579,-72.31579,146.4116,34.85983,0.1288119,110.9092,0,0,131.5244
2/5/2007 9:00:00 PM,0,0,75.66443,90,0,0,99.0519,56.24821,0,-1,0,56.24821,0,0,42.80368,52.70887,0,59.20864,56.24821,0,0,288.3884,59.20864,0,59.20864,-59.20864,84.00017,20,0.1288119,108.9571,0,0,59.20864
2/5/2007 10:00:00 PM,0,0,73.572,90,0,0,51.99453,0,0,-1,0,0,0,0,51.99453,57.19399,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1288119,57.19399,0,0,0
2/5/2007 11:00:00 PM,0,0,66.01281,90,0,0,13.46863,0,0,-1,0,0,0,0,13.46863,14.8155,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1288119,14.8155,0,0,0
2/6/2007 12:00:00 AM,0,0,30.27792,90,0,0,18.88703,0,0,-1,0,0,0,0,18.88703,20.77573,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1288119,20.77573,0,0,0
2/6/2007 1:00:00 AM,0,0,-53.1323,90,0,0,36.05992,0,0,-1,0,0,0,0,36.05992,39.66591,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1288119,39.66591,0,0,0
2/6/2007 2:00:00 AM,0,0,-70.87579,90,0,0,45.59932,0,0,-1,0,0,0,0,45.59932,50.15925,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1288119,50.15925,0,0,0
2/6/2007 3:00:00 AM,0,0,-75.20296,90,0,0,4.466277,0,0,-1,0,0,0,0,4.466277,4.912905,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1288119,4.912905,0,0,0
2/6/2007 4:00:00 AM,0,0,-76.23084,90,0,0,10.51423,0,0,-1,0,0,0,0,10.51423,11.56565,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1288119,11.56565,0,0,0
2/6/2007 5:00:00 AM,0,0,-75.80693,90,0,0,44.91529,44.91529,81,0,22.761,44.91529,0,0,0,0,0,0,0,36.08471,34.28048,354.1758,0,34.28048,0,34.28048,116.5215,27.74315,0.1292823,49.40682,0,81,0
2/6/2007 6:00:00 AM,0.00006390805,0,-74.39606,90,0,0,46.73925,46.73925,81,0,22.761,46.73925,0,0,0,0,0,0,0,34.26075,32.54772,319.8953,30.85243,32.54772,0,32.54772,147.399,35.09492,0.1297265,51.41317,0,81,30.85243
2/6/2007 7:00:00 AM,0.1217779,7.374245,-72.01101,79.93051,0.1596309,17.49555,80.57363,80.57363,81,0,22.761,80.57363,21.71374,0,0,0,17.49555,0,0,0.4263661,0.4050478,287.3476,60.14537,17.90059,0,17.90059,164.381,39.13824,0.1299285,88.631,13.99644,81,77.64092
2/6/2007 8:00:00 AM,0.3955521,21.32038,-68.35525,65.60542,0.4465281,48.93948,32.02143,32.02143,81,0,22.761,32.02143,152.8335,0,0,0,48.93948,0,0,48.97857,46.52964,269.447,76.25591,95.46912,0,95.46912,254.9509,60.70248,0.1303077,35.22357,39.15158,81,125.1954
2/6/2007 9:00:00 AM,0.6612945,34.82151,-62.69978,51.46057,0.7191052,78.81393,32.63865,32.63865,0,-1,0,32.63865,241.4743,0,0,0,78.81393,34.35647,32.63865,0,0,173.9779,162.1781,44.45746,0,44.45746,297.127,70.74438,0.1298393,35.90251,63.05115,0,240.9921
2/6/2007 10:00:00 AM,0.9082555,47.43673,-53.45286,37.75529,0.9729612,106.6366,0,0,0,-1,0,0,0,0,0,0,106.6366,0,0,0,0,129.5204,202.1898,106.6366,0,106.6366,398.2913,94.83107,0.1287293,0,85.30924,0,308.8264
2/6/2007 11:00:00 AM,1.033939,58.08472,-37.28766,25.26574,1.099517,120.507,78.52785,68.7,0,-1,0,68.7,175.4105,25.30735,9.827847,17.68063,120.507,72.31579,68.7,0,0,22.88388,298.1627,22.88388,0,22.88388,420.0009,100,0.1284936,86.38063,96.40562,0,418.6697
2/6/2007 12:00:00 PM,1.04108,64.19336,-9.963398,16.97758,1.103676,120.9629,13.52442,13.52442,0,-1,0,13.52442,894.4034,106.7266,0,0,120.9629,14.23623,13.52442,0,0,0,318.7582,0,0,0,420.0009,100,0.1284936,14.87686,96.77029,0,439.7211
2/6/2007 1:00:00 PM,0.9699032,62.54065,22.27179,19.38197,1.028441,112.7171,0,0,0,-1,0,0,0,112.7171,0,0,112.7171,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1284936,0,90.17369,0,431.4753
2/6/2007 2:00:00 PM,0.8463075,54.18606,44.88564,30.00815,0.9002095,98.66296,1.405297,1.405297,0,-1,0,1.405297,7020.793,97.1837,0,0,98.66296,1.47926,1.405297,0,0,0,318.7582,0,0,0,420.0009,100,0.1284936,1.545826,78.93037,0,417.4212
2/6/2007 3:00:00 PM,0.6837131,42.54942,57.74012,43.14935,0.7332063,80.35941,33.35123,33.35123,0,-1,0,33.35123,240.9489,45.25285,0,0,80.35941,35.10655,33.35123,0,0,0,318.7582,0,0,0,420.0009,100,0.1284936,36.68635,64.28753,0,399.1176
2/6/2007 4:00:00 PM,0.4685553,29.50047,65.27377,57.07924,0.5104806,55.94868,28.74137,28.74137,0,-1,0,28.74137,194.6626,25.69461,0,0,55.94868,30.25407,28.74137,0,0,0,318.7582,0,0,0,420.0009,100,0.1284936,31.6155,44.75895,0,374.7069
2/6/2007 5:00:00 PM,0.2133147,15.78696,70.0022,71.31578,0.2362653,25.89468,128.2208,68.7,0,-1,0,68.7,37.69241,0,59.52084,72.34292,25.89468,72.31579,68.7,0,0,0,318.7582,0,46.42111,-46.42111,371.0687,88.34951,0.1284936,141.0429,20.71575,0,344.6529
2/6/2007 6:00:00 PM,0.03934103,1.726897,73.09252,85.67583,0.07951549,8.714898,31.72766,31.72766,0,-1,0,31.72766,27.46783,0,3.552714E-15,0,8.714898,33.39753,31.72766,0,0,51.57901,272.3371,0,24.68263,-24.68263,345.0509,82.15482,0.1284936,34.90042,6.971919,0,281.052
2/6/2007 7:00:00 PM,0,0,75.0704,90,0,0,37.53912,37.53912,0,-1,0,37.53912,0,0,0,0,0,39.51486,37.53912,0,0,79.00416,247.6545,0,39.51486,-39.51486,303.3986,72.23762,0.1284936,41.29303,0,0,247.6545
2/6/2007 8:00:00 PM,0,0,76.1068,90,0,0,70.86317,68.7,0,-1,0,68.7,0,0,2.16317,9.249487,0,72.31579,68.7,0,0,122.9096,208.1396,0,72.31579,-72.31579,227.1711,54.08824,0.1284936,77.94949,0,0,208.1396
2/6/2007 9:00:00 PM,0,0,76.04636,90,0,0,21.95836,21.95836,0,-1,0,21.95836,0,0,3.552714E-15,0,0,23.11407,21.95836,0,0,203.2604,135.8238,0,23.11407,-23.11407,202.8067,48.28721,0.1284936,24.1542,0,0,135.8238
2/6/2007 10:00:00 PM,0,0,74.08034,90,0,0,14.6654,14.6654,0,-1,0,14.6654,0,0,1.776357E-15,0,0,15.43727,14.6654,0,0,228.9427,112.7098,0,15.43727,-15.43727,186.5344,44.41286,0.1284936,16.13194,0,0,112.7098
2/6/2007 11:00:00 PM,0,0,66.81456,90,0,0,29.28906,29.28906,0,-1,0,29.28906,0,0,3.552714E-15,0,0,30.83059,29.28906,0,0,246.0952,97.2725,0,30.83059,-30.83059,154.0361,36.67519,0.1284936,32.21797,0,0,97.2725
2/7/2007 12:00:00 AM,0,0,31.47175,90,0,0,14.79458,14.79458,0,-1,0,14.79458,0,0,1.776357E-15,0,0,15.57324,14.79458,0,0,280.3515,66.4419,0,15.57324,-15.57324,137.6205,32.76671,0.1284936,16.27404,0,0,66.4419
2/7/2007 1:00:00 AM,0,0,-54.17585,90,0,0,23.65841,23.65841,0,-1,0,23.65841,0,0,3.552714E-15,0,0,24.90359,23.65841,0,0,297.6551,50.86866,0,24.90359,-24.90359,111.3698,26.51656,0.1284936,26.02425,0,0,50.86866
2/7/2007 2:00:00 AM,0,0,-71.51135,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,325.3257,25.96508,0,0,0,111.3698,26.51656,0.1284936,0,0,0,25.96508
2/7/2007 3:00:00 AM,0,0,-75.64893,90,0,0,16.21407,16.21407,0,-1,0,16.21407,0,0,0,0,0,17.06745,16.21407,0,0,325.3257,25.96508,0,17.06745,-17.06745,93.3791,22.23307,0.1284936,17.83548,0,0,25.96508
2/7/2007 4:00:00 AM,0,0,-76.58805,90,0,0,21.56146,8.452749,0,-1,0,8.452749,0,0,13.10871,15.26486,0,8.897631,8.452749,0,0,344.2896,8.897631,0,8.897631,-8.897631,84.00017,20,0.1284936,23.7176,0,0,8.897631
2/7/2007 5:00:00 AM,0,0,-76.11998,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1284936,0,0,0,0
2/7/2007 6:00:00 AM,0.00006297086,0,-74.69001,90,0,0,12.40533,12.40533,81,0,22.761,12.40533,0,1.421085E-14,0,0,0,0,0,68.59467,65.16494,354.1758,0,65.16494,0,65.16494,145.8211,34.71923,0.1291865,13.64586,0,81,0
2/7/2007 7:00:00 AM,0.1004449,7.407354,-72.30366,79.94183,0.1218566,13.35548,0,0,72.31579,0,20.56389,0,0,0,0,0,13.35548,0,0,72.31579,68.7,289.0109,58.64845,82.05548,0,82.05548,223.6657,53.25364,0.1295057,0,10.68439,81,72.00393
2/7/2007 8:00:00 AM,0.2952825,21.37932,-68.66242,65.59312,0.3210283,35.1847,52.49034,52.49034,81,0,22.761,52.49034,67.03081,0,0,0,35.1847,0,0,28.50966,27.08418,206.9554,132.4984,62.26888,0,62.26888,282.7392,67.31872,0.130215,57.73937,28.14776,81,167.6831
2/7/2007 9:00:00 AM,0.6711023,34.91439,-63.03732,51.41867,0.7288854,79.88584,94.37532,68.7,0,-1,0,68.7,116.2822,0,25.67532,35.11286,79.88584,72.31579,68.7,0,0,144.6865,188.5404,7.570048,0,7.570048,289.9207,69.02861,0.1301375,103.8129,63.90867,0,268.4262
2/7/2007 10:00:00 AM,0.8621529,47.57783,-53.83149,37.67011,0.922166,101.0694,45.0177,45.0177,0,-1,0,45.0177,224.5103,0,0,0,101.0694,47.38705,45.0177,0,0,137.1165,195.3534,53.68234,0,53.68234,340.8483,81.15419,0.1295903,49.51947,80.85551,0,296.4228
2/7/2007 11:00:00 AM,0.9952768,58.2951,-37.6721,25.10622,1.057094,115.8574,41.72773,41.72773,0,-1,0,41.72773,277.6509,0,0,0,115.8574,43.92393,41.72773,0,0,83.43412,243.6675,71.93352,0,71.93352,409.0904,97.40228,0.1288643,45.90051,92.68595,0,359.525
2/7/2007 12:00:00 PM,1.072588,64.47482,-10.14382,16.70479,1.136316,124.5403,77.56524,68.7,0,-1,0,68.7,181.2813,40.72386,8.865239,16.62176,124.5403,72.31579,68.7,0,0,11.50061,308.4077,11.50061,0,11.50061,420.0009,100,0.128749,85.32176,99.63221,0,432.9479
2/7/2007 1:00:00 PM,0.9681252,62.81864,22.46717,19.12483,1.025589,112.4046,38.88617,38.88617,0,-1,0,38.88617,289.0606,71.47179,0,0,112.4046,40.9328,38.88617,0,0,0,318.7582,0,0,0,420.0009,100,0.128749,42.77478,89.92368,0,431.1628
2/7/2007 2:00:00 PM,0.7386656,54.40464,45.21766,29.83822,0.7786917,85.34461,101.2028,68.7,0,-1,0,68.7,124.228,13.02882,32.50281,42.62309,85.34461,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.128749,111.3231,68.27569,0,404.1028
2/7/2007 3:00:00 PM,0.6698785,42.71501,58.06718,43.03378,0.7166151,78.54101,51.00878,51.00878,0,-1,0,51.00878,153.9755,24.84756,0,0,78.54101,53.69345,51.00878,0,0,0,318.7582,0,0,0,420.0009,100,0.128749,56.10965,62.83281,0,397.2992
2/7/2007 4:00:00 PM,0.4518005,29.62782,65.576,56.99847,0.4894221,53.64066,0,0,0,-1,0,0,0,53.64066,0,0,53.64066,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.128749,0,42.91253,0,372.3989
2/7/2007 5:00:00 PM,0.2595998,15.88587,70.28789,71.26093,0.2983144,32.69525,65.42612,65.42612,0,-1,0,65.42612,49.97278,0,0,3.268731,32.69525,68.8696,65.42612,0,0,0,318.7582,0,36.17435,-36.17435,381.8697,90.92118,0.128749,71.96873,26.1562,0,351.4535
2/7/2007 6:00:00 PM,0.02584501,1.80296,73.37468,85.64316,0.03213155,3.521617,45.26864,45.26864,0,-1,0,45.26864,7.779374,0,0,0,3.521617,47.6512,45.26864,0,0,40.19372,282.5839,0,44.12959,-44.12959,335.3531,79.84581,0.128749,49.79551,2.817294,0,286.1055
2/7/2007 7:00:00 PM,0,0,75.36403,90,0,0,21.22236,21.22236,0,-1,0,21.22236,0,0,3.552714E-15,0,0,22.33932,21.22236,0,0,89.22659,238.4543,0,22.33932,-22.33932,311.8054,74.23922,0.128749,23.34459,0,0,238.4543
2/7/2007 8:00:00 PM,0,0,76.43164,90,0,0,83.00011,68.7,0,-1,0,68.7,0,0,14.30011,22.60012,0,72.31579,68.7,0,0,114.0481,216.115,0,72.31579,-72.31579,235.5778,56.08984,0.128749,91.30012,0,0,216.115
2/7/2007 9:00:00 PM,0,0,76.43439,90,0,0,66.1497,66.1497,0,-1,0,66.1497,0,0,0,4.064671,0,69.63126,66.1497,0,0,194.3989,143.7992,0,69.63126,-69.63126,162.18,38.61421,0.128749,72.76467,0,0,143.7992
2/7/2007 10:00:00 PM,0,0,74.59679,90,0,0,35.57122,35.57122,0,-1,0,35.57122,0,0,0,0,0,37.44339,35.57122,0,0,271.767,74.16792,0,37.44339,-37.44339,122.7112,29.2169,0.128749,39.12834,0,0,74.16792
2/7/2007 11:00:00 PM,0,0,67.63178,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,313.3708,36.72453,0,0,0,122.7112,29.2169,0.128749,0,0,0,36.72453
2/8/2007 12:00:00 AM,0,0,32.73388,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,313.3708,36.72453,0,0,0,122.7112,29.2169,0.128749,0,0,0,36.72453
2/8/2007 1:00:00 AM,0,0,-55.27666,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,313.3708,36.72453,0,0,0,122.7112,29.2169,0.128749,0,0,0,36.72453
2/8/2007 2:00:00 AM,0,0,-72.1633,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,313.3708,36.72453,0,0,0,122.7112,29.2169,0.128749,0,0,0,36.72453
2/8/2007 3:00:00 AM,0,0,-76.10368,90,0,0,36.03384,34.88831,0,-1,0,34.88831,0,0,1.145536,4.74892,0,36.72453,34.88831,0,0,313.3708,36.72453,0,36.72453,-36.72453,84.00017,20,0.128749,39.63723,0,0,36.72453
2/8/2007 4:00:00 AM,0,0,-76.95139,90,0,0,4.101003,0,0,-1,0,0,0,0,4.101003,4.511103,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.128749,4.511103,0,0,0
2/8/2007 5:00:00 AM,0,0,-76.43796,90,0,0,45.23632,45.23632,81,0,22.761,45.23632,0,0,0,0,0,0,0,35.76368,33.9755,354.1758,0,33.9755,0,33.9755,116.2322,27.67427,0.1291898,49.75995,0,81,0
2/8/2007 6:00:00 AM,0.00005490708,0,-74.9883,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,320.2003,30.57795,68.7,0,68.7,181.4067,43.19199,0.1296345,0,0,81,30.57795
2/8/2007 7:00:00 AM,0.06640208,7.444208,-72.60044,79.95014,0.06965593,7.63429,33.97871,33.97871,81,0,22.761,33.97871,22.46787,0,0,0,7.63429,0,0,47.02129,44.67023,251.5003,92.40795,52.30452,0,52.30452,231.0271,55.00635,0.1302862,37.37658,6.107432,81,100.0422
