Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/8/2007 8:00:00 AM,0.116502,21.44198,-68.97381,65.57788,0.116347,12.75163,48.98569,48.98569,81,0,22.761,48.98569,26.03133,0,0,0,12.75163,0,0,32.01431,30.41359,199.1958,139.482,43.16522,0,43.16522,271.9772,64.75636,0.1308059,53.88426,10.2013,81,152.2336
2/8/2007 9:00:00 AM,0.08971885,35.01102,-63.37948,51.37389,0.08937264,9.795241,0,0,0,-1,0,0,0,0,0,0,9.795241,0,0,0,0,156.0306,178.3307,9.795241,0,9.795241,281.2698,66.96887,0.1307078,0,7.836193,0,188.126
2/8/2007 10:00:00 AM,0.1039161,47.72284,-54.21557,37.58212,0.1034852,11.34197,78.6165,68.7,0,-1,0,68.7,16.50942,0,9.916501,17.77815,11.34197,72.31579,68.7,0,0,146.2353,187.1464,0,60.97382,-60.97382,216.9978,51.66603,0.1307078,86.47815,9.073579,0,198.4884
2/8/2007 11:00:00 AM,0.1661193,58.50993,-38.0624,24.94362,0.1654689,18.13539,0,0,0,-1,0,0,0,0,0,0,18.13539,0,0,0,0,213.984,126.1726,18.13539,0,18.13539,234.2025,55.76239,0.1305265,0,14.50831,0,144.308
2/8/2007 12:00:00 PM,0.1569965,64.76128,-10.32305,16.4272,0.1563569,17.13671,0,0,0,-1,0,0,0,0,0,0,17.13671,0,0,0,0,195.8486,142.4945,17.13671,0,17.13671,250.4598,59.63317,0.1303557,0,13.70937,0,159.6312
2/8/2007 1:00:00 PM,0.3111342,63.09954,22.67662,18.86642,0.3103006,34.00895,24.1796,24.1796,0,-1,0,24.1796,140.6514,0,0,0,34.00895,25.45221,24.1796,0,0,178.7119,157.9175,8.556742,0,8.556742,258.5775,61.56594,0.1302706,26.59756,27.20716,0,191.9265
2/8/2007 2:00:00 PM,0.2337877,54.62331,45.56283,29.67029,0.2330155,25.53849,8.981969,8.981969,0,-1,0,8.981969,284.3307,0,0,0,25.53849,9.454704,8.981969,0,0,170.1552,165.6186,16.08379,0,16.08379,273.8359,65.19889,0.1301108,9.880166,20.4308,0,191.1571
2/8/2007 3:00:00 PM,0.1900487,42.87933,58.4037,42.92099,0.1894548,20.76424,30.23572,30.23572,0,-1,0,30.23572,68.67455,0,3.552714E-15,0,20.76424,31.82707,30.23572,0,0,154.0714,180.094,0,11.06283,-11.06283,262.1747,62.42241,0.1301108,33.25929,16.61139,0,200.8582
2/8/2007 4:00:00 PM,0.04564894,29.75331,65.88535,56.92071,0.04545473,4.981838,0,0,0,-1,0,0,0,0,0,0,4.981838,0,0,0,0,166.3634,169.0312,4.981838,0,4.981838,266.9008,63.54769,0.1300614,0,3.985471,0,174.013
2/8/2007 5:00:00 PM,0.05811418,15.98265,70.57945,71.20914,0.05798886,6.355579,0,0,0,-1,0,0,0,0,0,0,6.355579,0,0,0,0,161.3816,173.5148,6.355579,0,6.355579,272.9303,64.98327,0.1299985,0,5.084464,0,179.8704
2/8/2007 6:00:00 PM,0.02940007,1.876807,73.66209,85.61353,0.03973892,4.355385,29.13673,29.13673,0,-1,0,29.13673,14.94809,0,7.105427E-15,0,4.355385,30.67025,29.13673,0,0,155.026,179.2348,0,26.31486,-26.31486,245.192,58.37893,0.1299985,32.05041,3.484308,0,183.5902
2/8/2007 7:00:00 PM,0,0,75.66271,90,0,0,62.70948,62.70948,0,-1,0,62.70948,0,0,7.105427E-15,0.2804345,0,66.00999,62.70948,0,0,184.2647,152.92,0,66.00999,-66.00999,175.6113,41.81214,0.1299985,68.98044,0,0,152.92
2/8/2007 8:00:00 PM,0,0,76.76175,90,0,0,30.71117,30.71117,0,-1,0,30.71117,0,0,0,0,0,32.32755,30.71117,0,0,257.6092,86.90999,0,32.32755,-32.32755,141.5351,33.69877,0.1299985,33.78229,0,0,86.90999
2/8/2007 9:00:00 PM,0,0,76.82846,90,0,0,32.31018,32.31018,0,-1,0,32.31018,0,0,0,0,0,34.01071,32.31018,0,0,293.5287,54.58244,0,34.01071,-34.01071,105.6847,25.16297,0.1299985,35.54119,0,0,54.58244
2/8/2007 10:00:00 PM,0,0,75.12126,90,0,0,2.836605,2.836605,0,-1,0,2.836605,0,0,0,0,0,2.9859,2.836605,0,0,331.3183,20.57172,0,2.9859,-2.9859,102.5373,24.41358,0.1299985,3.120266,0,0,20.57172
2/8/2007 11:00:00 PM,0,0,68.46458,90,0,0,21.76388,16.70653,0,-1,0,16.70653,0,0,5.05735,7.233738,0,17.58582,16.70653,0,0,334.636,17.58582,0,17.58582,-17.58582,84.00017,20,0.1299985,23.94027,0,0,17.58582
2/9/2007 12:00:00 AM,0,0,34.07139,90,0,0,32.09632,0,0,-1,0,0,0,0,32.09632,35.30595,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1299985,35.30595,0,0,0
2/9/2007 1:00:00 AM,0,0,-56.4362,90,0,0,34.19654,0,0,-1,0,0,0,0,34.19654,37.6162,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1299985,37.6162,0,0,0
2/9/2007 2:00:00 AM,0,0,-72.83131,90,0,0,2.696647,0,0,-1,0,0,0,0,2.696647,2.966311,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1299985,2.966311,0,0,0
2/9/2007 3:00:00 AM,0,0,-76.56697,90,0,0,26.57582,0,0,-1,0,0,0,0,26.57582,29.2334,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1299985,29.2334,0,0,0
2/9/2007 4:00:00 AM,0,0,-77.3207,90,0,0,23.64435,0,0,-1,0,0,0,0,23.64435,26.00879,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1299985,26.00879,0,0,0
2/9/2007 5:00:00 AM,0,0,-76.76074,90,0,0,28.47569,28.47569,81,0,22.761,28.47569,0,0,0,0,0,0,0,52.5243,49.89809,354.1758,0,49.89809,0,49.89809,131.3376,31.27081,0.1306266,31.32327,0,81,0
2/9/2007 6:00:00 AM,0.00005817082,0,-75.29085,90,0,0,67.3659,67.3659,81,0,22.761,67.3659,0,0,0,0,0,0,0,13.6341,12.9524,304.2777,44.90828,12.9524,0,12.9524,143.6254,34.19645,0.1307889,74.10249,0,81,44.90828
2/9/2007 7:00:00 AM,0.1041635,7.4848,-72.90129,79.95545,0.1267451,13.89126,67.57961,67.57961,81,0,22.761,67.57961,20.5554,0,0,0,13.89126,0,0,13.42039,12.74937,291.3253,56.56544,26.64063,0,26.64063,168.8989,40.21394,0.1310913,74.33757,11.11301,81,70.4567
2/9/2007 8:00:00 AM,0.2283401,21.50834,-69.28936,65.55971,0.2369244,25.96691,18.22084,18.22084,81,0,22.761,18.22084,142.5121,0,0,0,25.96691,0,0,62.77916,59.6402,264.6847,80.54201,85.60711,0,85.60711,250.1129,59.55058,0.1315314,20.04292,20.77353,81,106.5089
2/9/2007 9:00:00 AM,0.3209956,35.11135,-63.72625,51.32628,0.3257616,35.70346,21.5805,21.5805,0,-1,0,21.5805,165.4432,0,0,0,35.70346,22.71631,21.5805,0,0,179.0776,157.5884,12.98715,0,12.98715,262.4336,62.48407,0.1314031,23.73854,28.56277,0,193.2919
2/9/2007 10:00:00 AM,0.3649087,47.87169,-54.6051,37.49141,0.3667247,40.19303,16.65198,16.65198,0,-1,0,16.65198,241.3708,0,0,0,40.19303,17.5284,16.65198,0,0,166.0904,169.2768,22.66463,0,22.66463,283.9352,67.60348,0.1311799,18.31718,32.15443,0,209.4699
2/9/2007 11:00:00 AM,0.2991491,58.72912,-38.45871,24.7781,0.2983666,32.70098,0,0,0,-1,0,0,0,0,0,0,32.70098,0,0,0,0,143.4258,189.675,32.70098,0,32.70098,314.9581,74.98987,0.1308591,0,26.16079,0,222.376
2/9/2007 12:00:00 PM,0.4217138,65.05271,-10.50107,16.14491,0.4224972,46.30569,102.2829,68.7,0,-1,0,68.7,67.40275,0,33.5829,43.8112,46.30569,72.31579,68.7,0,0,110.7248,219.1059,0,26.0101,-26.0101,287.541,68.46201,0.1308591,112.5112,37.04455,0,265.4116
2/9/2007 1:00:00 PM,0.5372677,63.38319,22.90058,18.60698,0.5445863,59.68666,23.68503,23.68503,0,-1,0,23.68503,252.0017,0,0,0,59.68666,24.93161,23.68503,0,0,139.6249,193.0958,34.75505,0,34.75505,320.5125,76.31236,0.1305199,26.05353,47.74933,0,252.7825
2/9/2007 2:00:00 PM,0.5871649,54.84192,45.92131,29.50456,0.604664,66.27118,14.43032,14.43032,0,-1,0,14.43032,459.2497,0,0,0,66.27118,15.18981,14.43032,0,0,104.8699,224.3754,51.08138,0,51.08138,368.9726,87.85044,0.1300246,15.87335,53.01694,0,290.6465
2/9/2007 3:00:00 PM,0.4476218,43.04222,58.74964,42.81114,0.4589978,50.30615,0,0,0,-1,0,0,0,0,0,0,50.30615,0,0,0,0,53.78849,270.3486,50.30615,0,50.30615,416.6972,99.21342,0.1295404,0,40.24492,0,320.6547
2/9/2007 4:00:00 PM,0.2024279,29.87683,66.20178,56.84604,0.2026637,22.21194,72.89653,68.7,0,-1,0,68.7,32.33179,0,4.196532,11.48619,22.21194,72.31579,68.7,0,0,3.48234,315.6241,0,50.10385,-50.10385,363.8831,86.63866,0.1295404,80.18619,17.76955,0,337.8361
2/9/2007 5:00:00 PM,0.04913905,16.07725,70.87682,71.16046,0.04900668,5.371132,0,0,0,-1,0,0,0,0,0,0,5.371132,0,0,0,0,59.15328,265.5203,5.371132,0,5.371132,368.9786,87.85188,0.1294889,0,4.296906,0,270.8914
2/9/2007 6:00:00 PM,0.02218556,1.948401,73.95466,85.58698,0.02436325,2.670212,0,0,0,-1,0,0,0,0,0,0,2.670212,0,0,0,0,53.78215,270.3543,2.670212,0,2.670212,371.5118,88.45502,0.1294633,0,2.13617,0,273.0245
2/9/2007 7:00:00 PM,0,0,75.96638,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,51.11193,272.7575,0,0,0,371.5118,88.45502,0.1294633,0,0,0,272.7575
2/9/2007 8:00:00 PM,0,0,77.09704,90,0,0,33.71356,33.71356,0,-1,0,33.71356,0,0,0,0,0,35.48796,33.71356,0,0,51.11193,272.7575,0,35.48796,-35.48796,334.1042,79.54846,0.1294633,37.08492,0,0,272.7575
2/9/2007 9:00:00 PM,0,0,77.22847,90,0,0,6.450524,6.450524,0,-1,0,6.450524,0,0,0,0,0,6.790025,6.450524,0,0,90.543,237.2695,0,6.790025,-6.790025,326.9469,77.84435,0.1294633,7.095577,0,0,237.2695
2/9/2007 10:00:00 PM,0,0,75.65372,90,0,0,50.38447,50.38447,0,-1,0,50.38447,0,0,0,0,0,53.03628,50.38447,0,0,98.08747,230.4795,0,53.03628,-53.03628,271.0417,64.53362,0.1294633,55.42292,0,0,230.4795
2/9/2007 11:00:00 PM,0,0,69.31308,90,0,0,46.82833,46.82833,0,-1,0,46.82833,0,0,7.105427E-15,0,0,49.29298,46.82833,0,0,157.0167,177.4432,0,49.29298,-49.29298,219.0824,52.16236,0.1294633,51.51117,0,0,177.4432
2/10/2007 12:00:00 AM,0,0,35.49219,90,0,0,19.61987,19.61987,0,-1,0,19.61987,0,0,3.552714E-15,0,0,20.6525,19.61987,0,0,211.7867,128.1502,0,20.6525,-20.6525,197.3127,46.97913,0.1294633,21.58186,0,0,128.1502
2/10/2007 1:00:00 AM,0,0,-57.65576,90,0,0,18.50201,18.50201,0,-1,0,18.50201,0,0,0,0,0,19.4758,18.50201,0,0,234.7339,107.4977,0,19.4758,-19.4758,176.7834,42.09121,0.1294633,20.35221,0,0,107.4977
2/10/2007 2:00:00 AM,0,0,-73.51507,90,0,0,6.641715,6.641715,0,-1,0,6.641715,0,0,8.881784E-16,0,0,6.991279,6.641715,0,0,256.3737,88.02193,0,6.991279,-6.991279,169.414,40.33658,0.1294633,7.305886,0,0,88.02193
2/10/2007 3:00:00 AM,0,0,-77.03859,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,264.1418,81.03066,0,0,0,169.414,40.33658,0.1294633,0,0,0,81.03066
2/10/2007 4:00:00 AM,0,0,-77.69582,90,0,0,51.16702,51.16702,0,-1,0,51.16702,0,0,7.105427E-15,0,0,53.86002,51.16702,0,0,264.1418,81.03066,0,53.86002,-53.86002,112.6405,26.81912,0.1294633,56.28372,0,0,81.03066
2/10/2007 5:00:00 AM,0,0,-77.08822,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,323.9862,27.17064,0,0,0,112.6405,26.81912,0.1294633,0,0,0,27.17064
2/10/2007 6:00:00 AM,0.0001037721,0,-75.59755,90,0,0,19.39833,19.39833,0,0,0,19.39833,0,0,0,0,0,20.4193,19.39833,0,0,323.9862,27.17064,0,20.4193,-20.4193,91.11671,21.69441,0.1294633,21.33817,0,0,27.17064
2/10/2007 7:00:00 AM,0.1125978,7.529118,-73.20612,79.95774,0.14022,15.36811,0,0,0,0,0,0,0,0,0,0,15.36811,0,0,0,0,346.6743,6.751343,15.36811,0,15.36811,105.6962,25.16571,0.1293163,0,12.29449,0,22.11945
2/10/2007 8:00:00 AM,0.344536,21.57834,-69.60901,65.53864,0.3813044,41.79096,0,0,0,0,0,0,0,0,0,0,41.79096,0,0,0,0,331.3062,20.58264,41.79096,0,41.79096,145.3426,34.6053,0.1289182,0,33.43277,0,62.3736
2/10/2007 9:00:00 AM,0.5895261,35.21531,-64.07757,51.27592,0.6357971,69.68336,51.8218,51.8218,0,-1,0,51.8218,134.4673,0,0,0,69.68336,54.54927,51.8218,0,0,289.5153,58.1945,15.1341,0,15.1341,159.7,38.02374,0.1287746,57.00398,55.74669,0,127.8779
2/10/2007 10:00:00 AM,0.7864213,48.0243,-55.00013,37.39807,0.8374276,91.78207,103.561,68.7,0,-1,0,68.7,133.5983,0,34.86105,45.21715,91.78207,72.31579,68.7,0,0,274.3811,71.81519,19.46628,0,19.46628,178.1674,42.42072,0.1285904,113.9172,73.42565,0,163.5973
2/10/2007 11:00:00 AM,0.9229488,58.95258,-38.86118,24.60977,0.9767982,107.0571,31.77079,31.77079,0,-1,0,31.77079,336.9671,0,0,0,107.0571,33.44293,31.77079,0,0,254.9149,89.33484,73.61416,0,73.61416,248.0039,59.04842,0.1278986,34.94786,85.64567,0,196.3919
2/10/2007 12:00:00 PM,1.054246,65.34902,-10.67789,15.85799,1.113693,122.0608,0,0,0,-1,0,0,0,0,0,0,122.0608,0,0,0,0,181.3007,155.5876,122.0608,0,122.0608,363.8009,86.61909,0.1267678,0,97.64865,0,277.6484
2/10/2007 1:00:00 PM,1.055577,63.66947,23.13951,18.34676,1.115867,122.299,9.780907,9.780907,0,-1,0,9.780907,1250.385,52.76343,0,0,122.299,10.29569,9.780907,0,0,59.2399,265.4423,59.2399,0,59.2399,420.0009,100,0.1262262,10.759,97.83922,0,387.7413
2/10/2007 2:00:00 PM,0.9195538,55.06027,46.29324,29.34127,0.9755216,106.9172,0,0,0,-1,0,0,0,106.9172,0,0,106.9172,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1262262,0,85.53373,0,425.6754
2/10/2007 3:00:00 PM,0.7111812,43.20358,59.10497,42.70435,0.7600561,83.30215,2.14779,2.14779,0,-1,0,2.14779,3878.506,81.04132,0,0,83.30215,2.260831,2.14779,0,0,0,318.7582,0,0,0,420.0009,100,0.1262262,2.362569,66.64172,0,402.0604
2/10/2007 4:00:00 PM,0.4015256,29.9983,66.52518,56.77455,0.4261469,46.7057,45.1169,45.1169,0,-1,0,45.1169,103.5215,0,0,0,46.7057,47.49148,45.1169,0,0,0,318.7582,0,0.7857799,-0.7857799,419.1725,99.80279,0.1262262,49.62859,37.36456,0,365.4639
2/10/2007 5:00:00 PM,0.2524524,16.16959,71.17989,71.11494,0.2856159,31.3035,24.22389,24.22389,0,-1,0,24.22389,129.2257,4.931578,0,0,31.3035,25.49884,24.22389,0,0,0.8730887,317.9724,0.8730887,0,0.8730887,420.0009,100,0.1262182,26.64628,25.0428,0,349.2759
2/10/2007 6:00:00 PM,0.03011975,2.017707,74.25231,85.56351,0.03933525,4.311143,67.91693,67.91693,0,-1,0,67.91693,6.347671,0,1.421085E-14,6.008625,4.311143,71.49151,67.91693,0,0,0,318.7582,0,67.18037,-67.18037,349.1865,83.13948,0.1262182,74.70863,3.448914,0,323.0694
2/10/2007 7:00:00 PM,0,0,76.27493,90,0,0,15.00375,15.00375,0,-1,0,15.00375,0,0,1.776357E-15,0,0,15.79342,15.00375,0,0,74.64485,251.5779,0,15.79342,-15.79342,332.5388,79.17574,0.1262182,16.50412,0,0,251.5779
2/10/2007 8:00:00 PM,0,0,77.43743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,92.19309,235.7844,0,0,0,332.5388,79.17574,0.1262182,0,0,0,235.7844
2/10/2007 9:00:00 PM,0,0,77.63435,90,0,0,26.45144,26.45144,0,-1,0,26.45144,0,0,3.552714E-15,0,0,27.84362,26.45144,0,0,92.19309,235.7844,0,27.84362,-27.84362,303.1891,72.18772,0.1262182,29.09658,0,0,235.7844
2/10/2007 10:00:00 PM,0,0,76.1941,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,123.1304,207.9408,0,0,0,303.1891,72.18772,0.1262182,0,0,0,207.9408
2/10/2007 11:00:00 PM,0,0,70.17735,90,0,0,11.34377,11.34377,0,-1,0,11.34377,0,0,1.776357E-15,0,0,11.94081,11.34377,0,0,123.1304,207.9408,0,11.94081,-11.94081,290.6023,69.19089,0.1262182,12.47815,0,0,207.9408
2/11/2007 12:00:00 AM,0,0,37.00516,90,0,0,3.087337,3.087337,0,-1,0,3.087337,0,0,0,0,0,3.249828,3.087337,0,0,136.398,196,0,3.249828,-3.249828,287.1767,68.37527,0.1262182,3.39607,0,0,196
2/11/2007 1:00:00 AM,0,0,-58.9364,90,0,0,33.08945,33.08945,0,-1,0,33.08945,0,0,7.105427E-15,0,0,34.831,33.08945,0,0,140.0089,192.7502,0,34.831,-34.831,250.4616,59.63359,0.1262182,36.3984,0,0,192.7502
2/11/2007 2:00:00 AM,0,0,-74.21416,90,0,0,34.37449,34.37449,0,-1,0,34.37449,0,0,7.105427E-15,0,0,36.18367,34.37449,0,0,178.7101,157.9192,0,36.18367,-36.18367,212.3207,50.55244,0.1262182,37.81194,0,0,157.9192
2/11/2007 3:00:00 AM,0,0,-77.5183,90,0,0,4.918789,4.918789,0,-1,0,4.918789,0,0,0,0,0,5.177673,4.918789,0,0,218.9141,121.7355,0,5.177673,-5.177673,206.8629,49.25298,0.1262182,5.410668,0,0,121.7355
2/11/2007 4:00:00 AM,0,0,-78.07661,90,0,0,33.46073,33.46073,0,-1,0,33.46073,0,0,7.105427E-15,0,0,35.22182,33.46073,0,0,224.6671,116.5578,0,35.22182,-35.22182,169.7359,40.41322,0.1262182,36.8068,0,0,116.5578
2/11/2007 5:00:00 AM,0,0,-77.42026,90,0,0,41.15131,41.15131,0,0,0,41.15131,0,0,7.105427E-15,0,0,43.31717,41.15131,0,0,263.8025,81.33602,0,43.31717,-43.31717,124.0756,29.54174,0.1262182,45.26644,0,0,81.33602
2/11/2007 6:00:00 AM,0.00007434525,0,-75.90831,90,0,0,22.45756,22.45756,0,0,0,22.45756,0,0,0,0,0,23.63954,22.45756,0,0,311.9326,38.01885,0,23.63954,-23.63954,99.1573,23.60883,0.1262182,24.70332,0,0,38.01885
2/11/2007 7:00:00 AM,0.06866673,7.577144,-73.51484,79.95703,0.07201675,7.893036,0,0,0,0,0,0,0,0,0,0,7.893036,0,0,0,0,338.1988,14.37932,7.893036,0,7.893036,106.6453,25.39169,0.1261464,0,6.314429,0,22.27235
2/11/2007 8:00:00 AM,0.2634795,21.65195,-69.93269,65.51469,0.2786869,30.54409,41.98314,41.98314,81,0,22.761,41.98314,72.75323,0,0,0,30.54409,0,0,39.01686,37.06602,330.3058,21.48305,67.61011,0,67.61011,170.7859,40.66322,0.1267596,46.18145,24.43527,81,52.02714
2/11/2007 9:00:00 AM,0.6125348,35.32285,-64.43341,51.22285,0.6606448,72.40666,52.20292,52.20292,0,-1,0,52.20292,138.7023,0,0,0,72.40666,54.95044,52.20292,0,0,262.6956,82.33215,17.45623,0,17.45623,187.3463,44.60617,0.1266011,57.42321,57.92533,0,154.7388
2/11/2007 10:00:00 AM,0.8206168,48.18057,-55.40068,37.3022,0.8735333,95.73925,45.03165,45.03165,0,-1,0,45.03165,212.6043,0,0,0,95.73925,47.40174,45.03165,0,0,245.2394,98.04275,48.33751,0,48.33751,233.2033,55.52448,0.1261642,49.53482,76.5914,0,193.782
2/11/2007 11:00:00 AM,0.9553993,59.1802,-39.26998,24.4388,1.01054,110.7552,2.208451,2.208451,0,-1,0,2.208451,5015.062,0,0,0,110.7552,2.324685,2.208451,0,0,196.9019,141.5465,108.4305,0,108.4305,336.0695,80.01638,0.125195,2.429296,88.60413,0,252.3017
2/11/2007 12:00:00 PM,0.9908854,65.65013,-10.85349,15.56654,1.045307,114.5657,28.49991,28.49991,0,-1,0,28.49991,401.9862,0,0,0,114.5657,29.9999,28.49991,0,0,88.47142,239.1339,84.56579,0,84.56579,416.2956,99.11781,0.1244494,31.3499,91.65256,0,353.6996
2/11/2007 1:00:00 PM,0.955738,63.9582,23.39391,18.08603,1.008405,110.5212,14.60484,14.60484,0,-1,0,14.60484,756.7437,91.24207,0,0,110.5212,15.37352,14.60484,0,0,3.905633,315.2432,3.905633,0,3.905633,420.0009,100,0.1244152,16.06533,88.41698,0,425.7644
2/11/2007 2:00:00 PM,1.006486,55.27819,46.67874,29.18062,1.067353,116.9819,52.52009,52.52009,0,-1,0,52.52009,222.7374,61.6976,0,0,116.9819,55.2843,52.52009,0,0,0,318.7582,0,0,0,420.0009,100,0.1244152,57.77209,93.58552,0,435.7401
2/11/2007 3:00:00 PM,0.5987748,43.36324,59.46965,42.60077,0.6315184,69.21442,57.4267,57.4267,0,-1,0,57.4267,120.5265,8.765256,0,0,69.21442,60.44916,57.4267,0,0,0,318.7582,0,0,0,420.0009,100,0.1244152,63.16937,55.37153,0,387.9727
2/11/2007 4:00:00 PM,0.4353004,30.11761,66.8555,56.70632,0.4660797,51.08234,43.5024,43.5024,0,-1,0,43.5024,117.4242,5.290342,0,0,51.08234,45.79199,43.5024,0,0,0,318.7582,0,0,0,420.0009,100,0.1244152,47.85263,40.86587,0,369.8406
2/11/2007 5:00:00 PM,0.1148338,16.25963,71.48859,71.07262,0.1154177,12.64978,0.03700906,0.03700906,0,-1,0,0.03700906,34180.24,12.61083,0,0,12.64978,0.0389569,0.03700906,0,0,0,318.7582,0,0,0,420.0009,100,0.1244152,0.04070996,10.11983,0,331.408
2/11/2007 6:00:00 PM,0.02721221,2.084696,74.55497,85.54317,0.03224431,3.533977,0,0,0,-1,0,0,0,3.533977,0,0,3.533977,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1244152,0,2.827181,0,322.2922
2/11/2007 7:00:00 PM,0,0,76.58829,90,0,0,4.418511,4.418511,0,-1,0,4.418511,0,0,0,0,0,4.651064,4.418511,0,0,0,318.7582,0,4.651064,-4.651064,415.0982,98.8327,0.1244152,4.860363,0,0,318.7582
2/11/2007 8:00:00 PM,0,0,77.78284,90,0,0,44.55421,44.55421,0,-1,0,44.55421,0,0,0,0,0,46.89916,44.55421,0,0,5.16785,314.1071,0,46.89916,-46.89916,365.6621,87.06224,0.1244152,49.00962,0,0,314.1071
2/11/2007 9:00:00 PM,0,0,78.04601,90,0,0,28.84056,28.84056,0,-1,0,28.84056,0,0,3.552714E-15,0,0,30.35849,28.84056,0,0,57.27803,267.208,0,30.35849,-30.35849,333.6615,79.44305,0.1244152,31.72462,0,0,267.208
2/11/2007 10:00:00 PM,0,0,76.74232,90,0,0,13.33712,13.33712,0,-1,0,13.33712,0,0,1.776357E-15,0,0,14.03907,13.33712,0,0,91.00969,236.8495,0,14.03907,-14.03907,318.863,75.91961,0.1244152,14.67083,0,0,236.8495
2/11/2007 11:00:00 PM,0,0,71.05746,90,0,0,38.57541,38.57541,0,-1,0,38.57541,0,0,7.105427E-15,0,0,40.60569,38.57541,0,0,106.6087,222.8104,0,40.60569,-40.60569,276.0608,65.72864,0.1244152,42.43295,0,0,222.8104
2/12/2007 12:00:00 AM,0,0,38.6202,90,0,0,28.11906,28.11906,0,-1,0,28.11906,0,0,3.552714E-15,0,0,29.59901,28.11906,0,0,151.7261,182.2047,0,29.59901,-29.59901,244.8607,58.30006,0.1244152,30.93096,0,0,182.2047
2/12/2007 1:00:00 AM,0,0,-60.27892,90,0,0,14.65151,14.65151,0,-1,0,14.65151,0,0,1.776357E-15,0,0,15.42264,14.65151,0,0,184.6139,152.6057,0,15.42264,-15.42264,228.6038,54.42938,0.1244152,16.11666,0,0,152.6057
2/12/2007 2:00:00 AM,0,0,-74.92819,90,0,0,38.52628,38.52628,0,-1,0,38.52628,0,0,7.105427E-15,0,0,40.55398,38.52628,0,0,201.7502,137.1831,0,40.55398,-40.55398,185.8562,44.25138,0.1244152,42.37891,0,0,137.1831
2/12/2007 3:00:00 AM,0,0,-78.00585,90,0,0,46.33918,46.33918,0,-1,0,46.33918,0,0,7.105427E-15,0,0,48.77808,46.33918,0,0,246.8101,96.62911,0,48.77808,-48.77808,134.4396,32.00936,0.1244152,50.97309,0,0,96.62911
2/12/2007 4:00:00 AM,0,0,-78.46288,90,0,0,31.10902,31.10902,0,-1,0,31.10902,0,0,7.105427E-15,0,0,32.74634,31.10902,0,0,301.008,47.85103,0,32.74634,-32.74634,99.92191,23.79088,0.1244152,34.21992,0,0,47.85103
2/12/2007 5:00:00 AM,0,0,-77.75674,90,0,0,54.06736,54.06736,81,0,22.761,54.06736,0,0,0,0,0,0,0,26.93264,25.58601,337.3928,15.10469,25.58601,0,25.58601,124.1949,29.57016,0.1247236,59.47409,0,81,15.10469
2/12/2007 6:00:00 AM,0.00007614963,0,-76.22303,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,311.8068,38.1321,68.7,0,68.7,189.3695,45.08788,0.1251479,0,0,81,38.1321
2/12/2007 7:00:00 AM,0.0455809,7.62886,-73.82738,79.95332,0.04581667,5.021507,43.96192,43.96192,81,0,22.761,43.96192,11.4224,0,0,0,5.021507,0,0,37.03808,35.18618,243.1068,99.9621,40.20768,0,40.20768,227.5138,54.16985,0.1256167,48.35811,4.017206,81,104.9836
2/12/2007 8:00:00 AM,0.2162909,21.72914,-70.26033,65.48792,0.2221769,24.35059,0,0,72.31579,0,20.56389,0,0,0,0,0,24.35059,0,0,72.31579,68.7,202.8991,136.149,93.05059,0,93.05059,315.7894,75.1878,0.1258209,0,19.48047,81,160.4996
2/12/2007 9:00:00 AM,0.3573093,35.43389,-64.79374,51.16713,0.3651483,40.02026,0,0,0,-1,0,0,0,0,0,0,40.02026,0,0,0,0,109.8485,219.8945,40.02026,0,40.02026,353.7559,84.22743,0.125473,0,32.0162,0,259.9148
2/12/2007 10:00:00 AM,0.5939444,48.34042,-55.80677,37.2039,0.6183078,67.76654,17.48114,17.48114,0,-1,0,17.48114,387.6552,0,0,0,67.76654,18.4012,17.48114,0,0,69.82828,255.9128,49.36534,0,49.36534,400.588,95.37791,0.1250464,19.22925,54.21323,0,323.6793
2/12/2007 11:00:00 AM,0.8087398,59.41188,-39.6853,24.26534,0.8495213,93.10754,5.974702,5.974702,0,-1,0,5.974702,1558.363,66.35545,0,0,93.10754,6.289161,5.974702,0,0,20.46293,300.3416,20.46293,0,20.46293,420.0009,100,0.1248704,6.572173,74.48603,0,393.4491
2/12/2007 12:00:00 PM,0.8875219,65.95596,-11.02789,15.27064,0.9320237,102.1498,39.64959,39.64959,0,-1,0,39.64959,257.6314,60.41339,0,0,102.1498,41.73641,39.64959,0,0,0,318.7582,0,0,0,420.0009,100,0.1248704,43.61455,81.71984,0,420.908
2/12/2007 1:00:00 PM,0.9228157,64.24924,23.66425,17.82508,0.9717709,106.5061,0,0,0,-1,0,0,0,106.5061,0,0,106.5061,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1248704,0,85.20487,0,425.2643
2/12/2007 2:00:00 PM,0.7349234,55.49552,47.07793,29.02284,0.7703921,84.43497,81.5087,68.7,0,-1,0,68.7,122.9039,12.11919,12.8087,20.95957,84.43497,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1248704,89.65957,67.54798,0,403.1932
2/12/2007 3:00:00 PM,0.4338726,43.5211,59.84362,42.50052,0.4427367,48.52394,20.09638,20.09638,0,-1,0,20.09638,241.4561,27.36986,0,0,48.52394,21.15409,20.09638,0,0,0,318.7582,0,0,0,420.0009,100,0.1248704,22.10602,38.81916,0,367.2822
2/12/2007 4:00:00 PM,0.2994247,30.23468,67.19263,56.64143,0.3058937,33.52595,40.85178,40.85178,0,-1,0,40.85178,82.06729,0,7.105427E-15,0,33.52595,43.00187,40.85178,0,0,0,318.7582,0,9.475924,-9.475924,410.0123,97.62179,0.1248704,44.93695,26.82076,0,352.2842
2/12/2007 5:00:00 PM,0.1208176,16.3473,71.80281,71.03355,0.1216544,13.33332,84.47622,68.7,0,-1,0,68.7,19.40803,0,15.77622,24.22384,13.33332,72.31579,68.7,0,0,10.5288,309.2823,0,58.98247,-58.98247,347.8394,82.81873,0.1248704,92.92384,10.66665,0,322.6156
2/12/2007 6:00:00 PM,0.03722164,2.149338,74.86253,85.52597,0.05592359,6.129226,0,0,0,-1,0,0,0,0,0,0,6.129226,0,0,0,0,76.06488,250.2998,6.129226,0,6.129226,353.6541,84.20318,0.1248178,0,4.90338,0,256.429
2/12/2007 7:00:00 PM,0,0,76.90639,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,69.93565,255.8161,0,0,0,353.6541,84.20318,0.1248178,0,0,0,255.8161
2/12/2007 8:00:00 PM,0,0,78.13319,90,0,0,37.88607,37.88607,0,-1,0,37.88607,0,0,0,0,0,39.88007,37.88607,0,0,69.93565,255.8161,0,39.88007,-39.88007,311.6168,74.19432,0.1248178,41.67467,0,0,255.8161
2/12/2007 9:00:00 PM,0,0,78.46339,90,0,0,72.33152,68.7,0,-1,0,68.7,0,0,3.631521,10.86467,0,72.31579,68.7,0,0,114.2468,215.9361,0,72.31579,-72.31579,235.3892,56.04494,0.1248178,79.56467,0,0,215.9361
2/12/2007 10:00:00 PM,0,0,77.29832,90,0,0,61.4222,61.4222,0,-1,0,61.4222,0,0,0,0,0,64.65495,61.4222,0,0,194.5977,143.6203,0,64.65495,-64.65495,167.2369,39.81824,0.1248178,67.56442,0,0,143.6203
2/12/2007 11:00:00 PM,0,0,71.95347,90,0,0,32.51586,32.51586,0,-1,0,32.51586,0,0,0,0,0,34.22722,32.51586,0,0,266.4366,78.96532,0,34.22722,-34.22722,131.1583,31.2281,0.1248178,35.76744,0,0,78.96532
2/13/2007 12:00:00 AM,0,0,40.34837,90,0,0,17.48011,17.48011,0,-1,0,17.48011,0,0,0,0,0,18.40012,17.48011,0,0,304.4668,44.7381,0,18.40012,-18.40012,111.7628,26.61015,0.1248178,19.22812,0,0,44.7381
2/13/2007 1:00:00 AM,0,0,-61.68381,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,324.9114,26.33798,0,0,0,111.7628,26.61015,0.1248178,0,0,0,26.33798
2/13/2007 2:00:00 AM,0,0,-75.65668,90,0,0,14.86811,14.86811,0,-1,0,14.86811,0,0,0,0,0,15.65064,14.86811,0,0,324.9114,26.33798,0,15.65064,-15.65064,95.26562,22.68225,0.1248178,16.35492,0,0,26.33798
2/13/2007 3:00:00 AM,0,0,-78.50099,90,0,0,12.25179,10.15298,0,-1,0,10.15298,0,0,2.098816,3.323995,0,10.68734,10.15298,0,0,342.301,10.68734,0,10.68734,-10.68734,84.00017,20,0.1248178,13.47697,0,0,10.68734
2/13/2007 4:00:00 AM,0,0,-78.85446,90,0,0,29.08084,0,0,-1,0,0,0,0,29.08084,31.98893,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1248178,31.98893,0,0,0
2/13/2007 5:00:00 AM,0,0,-78.09753,90,0,0,14.61316,14.61316,81,0,22.761,14.61316,0,0,0,0,0,0,0,66.38684,63.0675,354.1758,0,63.0675,0,63.0675,143.8313,34.24547,0.1254479,16.07447,0,81,0
2/13/2007 6:00:00 AM,0.00008731717,0,-76.5416,90,0,0,0.7227474,0.7227474,73.03854,0,20.74675,0.7227474,0,0,0,0,0,0,0,72.31579,68.7,291.1083,56.76075,68.7,0,68.7,209.0058,49.76318,0.1258717,0.7950222,0,81,56.76075
2/13/2007 7:00:00 AM,0.08865976,7.684241,-74.14365,79.94663,0.09897622,10.84779,69.77391,69.77391,81,0,22.761,69.77391,15.54706,-1.776357E-15,0,0,10.84779,0,0,11.22609,10.66478,222.4083,118.5908,21.51258,0,21.51258,229.4144,54.62237,0.1260993,76.7513,8.678235,81,129.4386
2/13/2007 8:00:00 AM,0.1287222,21.80985,-70.59188,65.45834,0.1286091,14.09556,14.89546,14.89546,81,0,22.761,14.89546,94.62985,0,0,0,14.09556,0,0,66.10454,62.79931,200.8957,137.9521,76.89487,0,76.89487,302.3633,71.99112,0.1265987,16.38501,11.27644,81,152.0476
2/13/2007 9:00:00 AM,0.3363257,35.54836,-65.15853,51.10885,0.3417677,37.45774,22.84015,22.84015,0,-1,0,22.84015,163.9995,0,0,0,37.45774,24.04227,22.84015,0,0,124.0009,207.1575,13.41548,0,13.41548,315.0903,75.02135,0.1264839,25.12417,29.9662,0,244.6152
2/13/2007 10:00:00 AM,0.4173686,48.50376,-56.21845,37.10329,0.4216472,46.21253,39.53146,39.53146,0,-1,0,39.53146,116.9007,0,0,0,46.21253,41.61206,39.53146,0,0,110.5854,219.2314,4.600471,0,4.600471,319.4547,76.06049,0.1264446,43.4846,36.97002,0,265.4439
2/13/2007 11:00:00 AM,0.5455763,59.64752,-40.1073,24.08955,0.5545876,60.7828,0,0,0,-1,0,0,0,0,0,0,60.7828,0,0,0,0,105.9849,223.3718,60.7828,0,60.7828,377.1183,89.7899,0.1259273,0,48.62624,0,284.1546
2/13/2007 12:00:00 PM,0.611067,66.26645,-11.20109,14.9704,0.6230198,68.28297,37.39706,37.39706,0,-1,0,37.39706,182.5891,0,0,0,68.28297,39.36533,37.39706,0,0,45.20211,278.0763,28.91764,0,28.91764,404.552,96.32172,0.1256826,41.13677,54.62637,0,346.3593
2/13/2007 1:00:00 PM,0.6216868,64.54243,23.95106,17.56418,0.6355042,69.65127,18.92209,18.92209,0,-1,0,18.92209,368.095,33.44881,0,0,69.65127,19.91799,18.92209,0,0,16.28447,304.1022,16.28447,0,16.28447,420.0009,100,0.1255453,20.8143,55.72102,0,373.7535
2/13/2007 2:00:00 PM,0.5538771,55.71205,47.49093,28.86815,0.5659186,62.02468,0,0,0,-1,0,0,0,62.02468,0,0,62.02468,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1255453,0,49.61975,0,380.7829
2/13/2007 3:00:00 PM,0.4888447,43.677,60.22683,42.40374,0.5038946,55.22684,8.44668,8.44668,0,-1,0,8.44668,653.829,46.3356,0,0,55.22684,8.891242,8.44668,0,0,0,318.7582,0,0,0,420.0009,100,0.1255453,9.291348,44.18148,0,373.9851
2/13/2007 4:00:00 PM,0.2134706,30.34943,67.53648,56.57995,0.2138416,23.43704,44.25684,44.25684,0,-1,0,44.25684,52.95689,0,7.105427E-15,0,23.43704,46.58614,44.25684,0,0,0,318.7582,0,23.1491,-23.1491,395.5995,94.19018,0.1255453,48.68252,18.74964,0,342.1953
2/13/2007 5:00:00 PM,0.08166394,16.43256,72.12248,70.99778,0.08155166,8.938062,0,0,0,-1,0,0,0,0,0,0,8.938062,0,0,0,0,25.72122,295.6091,8.938062,0,8.938062,404.0789,96.20908,0.12547,0,7.150449,0,304.5472
2/13/2007 6:00:00 PM,0.03569356,2.211607,75.17492,85.51191,0.0501152,5.492626,100.1879,68.7,0,-1,0,68.7,7.995089,0,31.48788,41.50667,5.492626,72.31579,68.7,0,0,16.78316,303.6534,0,66.82317,-66.82317,333.6411,79.43821,0.12547,110.2067,4.394101,0,309.146
2/13/2007 7:00:00 PM,0,0,77.22911,90,0,0,62.98578,62.98578,0,-1,0,62.98578,0,0,7.105427E-15,0.5843565,0,66.30082,62.98578,0,0,91.03112,236.8302,0,66.30082,-66.30082,263.7539,62.79843,0.12547,69.28436,0,0,236.8302
2/13/2007 8:00:00 PM,0,0,78.48839,90,0,0,16.28353,16.28353,0,-1,0,16.28353,0,0,3.552714E-15,0,0,17.14055,16.28353,0,0,164.6987,170.5294,0,17.14055,-17.14055,245.6862,58.4966,0.12547,17.91188,0,0,170.5294
2/13/2007 9:00:00 PM,0,0,78.88639,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,183.7438,153.3888,0,0,0,245.6862,58.4966,0.12547,0,0,0,153.3888
2/13/2007 10:00:00 PM,0,0,77.86202,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,183.7438,153.3888,0,0,0,245.6862,58.4966,0.12547,0,0,0,153.3888
2/13/2007 11:00:00 PM,0,0,72.8654,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,183.7438,153.3888,0,0,0,245.6862,58.4966,0.12547,0,0,0,153.3888
2/14/2007 12:00:00 AM,0,0,42.20191,90,0,0,27.63522,27.63522,0,-1,0,27.63522,0,0,3.552714E-15,0,0,29.0897,27.63522,0,0,183.7438,153.3888,0,29.0897,-29.0897,215.023,51.19584,0.12547,30.39874,0,0,153.3888
2/14/2007 1:00:00 AM,0,0,-63.15116,90,0,0,20.36044,20.36044,0,-1,0,20.36044,0,0,3.552714E-15,0,0,21.43204,20.36044,0,0,216.0656,124.2991,0,21.43204,-21.43204,192.4316,45.81696,0.12547,22.39648,0,0,124.2991
2/14/2007 2:00:00 AM,0,0,-76.39915,90,0,0,40.41378,40.41378,0,-1,0,40.41378,0,0,0,0,0,42.54082,40.41378,0,0,239.879,102.8671,0,42.54082,-42.54082,147.5897,35.14032,0.12547,44.45515,0,0,102.8671
2/14/2007 3:00:00 AM,0,0,-79.00346,90,0,0,34.31807,34.31807,0,-1,0,34.31807,0,0,7.105427E-15,0,0,36.12428,34.31807,0,0,287.1466,60.32629,0,36.12428,-36.12428,109.5113,26.07407,0.12547,37.74988,0,0,60.32629
2/14/2007 4:00:00 AM,0,0,-79.2512,90,0,0,61.33157,22.99191,0,-1,0,22.99191,0,0,38.33967,44.47283,0,24.20201,22.99191,0,0,327.2847,24.20201,0,24.20201,-24.20201,84.00017,20,0.12547,67.46473,0,0,24.20201
2/14/2007 5:00:00 AM,0,0,-78.44252,90,0,0,27.07342,27.07342,81,0,22.761,27.07342,0,0,0,0,0,0,0,53.92657,51.23025,354.1758,0,51.23025,0,51.23025,132.6015,31.57171,0.1260536,29.78077,0,81,0
2/14/2007 6:00:00 AM,0.0001616797,0,-76.86394,90,0,0,31.53525,31.53525,81,0,22.761,31.53525,0,0,0,0,0,0,0,49.46475,46.99151,302.9456,46.10722,46.99151,0,46.99151,177.1815,42.18599,0.1265854,34.68877,0,81,46.10722
2/14/2007 7:00:00 AM,0.09966396,7.743261,-74.46358,79.93697,0.1153037,12.63729,45.98422,45.98422,81,0,22.761,45.98422,27.4818,0,0,0,12.63729,0,0,35.01578,33.26499,255.954,88.39958,45.90228,0,45.90228,220.7282,52.55424,0.1270775,50.58264,10.10983,81,101.0369
2/14/2007 8:00:00 AM,0.2774237,21.89404,-70.92728,65.42602,0.2943182,32.25727,49.62432,49.62432,81,0,22.761,49.62432,65.00295,0,0,0,32.25727,0,0,31.37568,29.8069,210.0518,129.7116,62.06417,0,62.06417,279.6075,66.57307,0.1276855,54.58675,25.80582,81,161.9689
2/14/2007 9:00:00 AM,0.5766178,35.6662,-65.52773,51.04806,0.6173441,67.66092,43.41196,43.41196,0,-1,0,43.41196,155.8578,0,0,0,67.66092,45.6968,43.41196,0,0,147.9876,185.5694,21.96412,0,21.96412,300.4445,71.53426,0.1275002,47.75316,54.12874,0,253.2303
2/14/2007 10:00:00 AM,0.7166638,48.67048,-56.63575,37.00047,0.7563514,82.89612,58.85767,58.85767,0,-1,0,58.85767,140.8417,0,0,0,82.89612,61.95544,58.85767,0,0,126.0235,205.3371,20.94068,0,20.94068,320.3105,76.26426,0.1273241,64.74343,66.31689,0,288.2332
2/14/2007 11:00:00 AM,0.980491,59.887,-40.5362,23.91159,1.034142,113.3419,22.79451,22.79451,0,-1,0,22.79451,497.2336,0,0,0,113.3419,23.99422,22.79451,0,0,105.0828,224.1837,89.34772,0,89.34772,405.0732,96.44582,0.126578,25.07396,90.67355,0,337.5257
2/14/2007 12:00:00 PM,1.077367,66.5815,-11.37312,14.66589,1.133988,124.2851,56.46425,56.46425,0,-1,0,56.46425,220.1129,49.11398,0,0,124.2851,59.43606,56.46425,0,0,15.73507,304.5966,15.73507,0,15.73507,420.0009,100,0.1264476,62.11068,99.42809,0,428.8818
2/14/2007 1:00:00 PM,1.016835,64.83759,24.25488,17.30365,1.070526,117.3296,62.84961,62.84961,0,-1,0,62.84961,186.6831,51.17214,0,0.434571,117.3296,66.15749,62.84961,0,0,0,318.7582,0,0,0,420.0009,100,0.1264476,69.13457,93.8637,0,436.0879
2/14/2007 2:00:00 PM,0.9602928,55.92762,47.91784,28.71678,1.014781,111.22,30.29553,30.29553,0,-1,0,30.29553,367.1169,79.32999,0,0,111.22,31.89003,30.29553,0,0,0,318.7582,0,0,0,420.0009,100,0.1264476,33.32508,88.97601,0,429.9782
2/14/2007 3:00:00 PM,0.7405637,43.83082,60.61921,42.31054,0.7882946,86.39709,0,0,0,-1,0,0,0,86.39709,0,0,86.39709,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1264476,0,69.11768,0,405.1553
2/14/2007 4:00:00 PM,0.4454575,30.46176,67.88697,56.52196,0.475721,52.13902,0,0,0,-1,0,0,0,52.13902,0,0,52.13902,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1264476,0,41.71122,0,370.8972
2/14/2007 5:00:00 PM,0.1563212,16.51535,72.44749,70.96534,0.1604183,17.58184,0,0,0,-1,0,0,0,17.58184,0,0,17.58184,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1264476,0,14.06547,0,336.3401
2/14/2007 6:00:00 PM,0.01949008,2.271484,75.49203,85.50101,0.02009364,2.202263,45.58997,45.58997,0,-1,0,45.58997,4.830585,0,0,0,2.202263,47.98945,45.58997,0,0,0,318.7582,0,45.78719,-45.78719,371.7369,88.50861,0.1264476,50.14897,1.76181,0,320.9605
2/14/2007 7:00:00 PM,0,0,77.55638,90,0,0,37.519,37.519,0,-1,0,37.519,0,0,7.105427E-15,0,0,39.49369,37.519,0,0,50.87465,272.971,0,39.49369,-39.49369,330.1069,78.59673,0.1264476,41.2709,0,0,272.971
2/14/2007 8:00:00 PM,0,0,78.84835,90,0,0,42.06786,42.06786,0,-1,0,42.06786,0,0,0,0,0,44.28195,42.06786,0,0,94.75652,233.4774,0,44.28195,-44.28195,283.4296,67.48311,0.1264476,46.27464,0,0,233.4774
2/14/2007 9:00:00 PM,0,0,79.31493,90,0,0,33.46437,33.46437,0,-1,0,33.46437,0,0,0,0,0,35.22565,33.46437,0,0,143.9587,189.1954,0,35.22565,-35.22565,246.2985,58.64239,0.1264476,36.81081,0,0,189.1954
2/14/2007 10:00:00 PM,0,0,78.43336,90,0,0,26.66305,26.66305,0,-1,0,26.66305,0,0,3.552714E-15,0,0,28.06637,26.66305,0,0,183.0983,153.9697,0,28.06637,-28.06637,216.714,51.59846,0.1264476,29.32935,0,0,153.9697
2/14/2007 11:00:00 PM,0,0,73.79327,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,214.2832,125.9034,0,0,0,216.714,51.59846,0.1264476,0,0,0,125.9034
2/15/2007 12:00:00 AM,0,0,44.19438,90,0,0,39.45984,39.45984,0,-1,0,39.45984,0,0,0,0,0,41.53667,39.45984,0,0,214.2832,125.9034,0,41.53667,-41.53667,172.9305,41.17384,0.1264476,43.40583,0,0,125.9034
2/15/2007 1:00:00 AM,0,0,-64.68063,90,0,0,33.28736,33.28736,0,-1,0,33.28736,0,0,0,0,0,35.03933,33.28736,0,0,260.435,84.36671,0,35.03933,-35.03933,135.9958,32.37988,0.1264476,36.6161,0,0,84.36671
2/15/2007 2:00:00 AM,0,0,-77.15504,90,0,0,17.7151,17.7151,0,-1,0,17.7151,0,0,0,0,0,18.64747,17.7151,0,0,299.3676,49.32738,0,18.64747,-18.64747,116.3396,27.69986,0.1264476,19.48661,0,0,49.32738
2/15/2007 3:00:00 AM,0,0,-79.51297,90,0,0,12.56895,12.56895,0,-1,0,12.56895,0,0,0,0,0,13.23047,12.56895,0,0,320.087,30.6799,0,13.23047,-13.23047,102.3935,24.37935,0.1264476,13.82584,0,0,30.6799
2/15/2007 4:00:00 AM,0,0,-79.65289,90,0,0,28.14089,16.57696,0,-1,0,16.57696,0,0,11.56393,14.37802,0,17.44943,16.57696,0,0,334.7875,17.44943,0,17.44943,-17.44943,84.00017,20,0.1264476,30.95498,0,0,17.44943
2/15/2007 5:00:00 AM,0,0,-78.79156,90,0,0,85.34901,81,81,0,22.761,81,0,0,4.349013,12.88391,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1264476,93.88391,0,81,0
2/15/2007 6:00:00 AM,0.0002859533,0,-77.18993,90,0,0,29.47048,29.47048,81,0,22.761,29.47048,0,0,0,0,0,0,0,51.52952,48.95304,354.1758,0,48.95304,0,48.95304,130.4411,31.05734,0.1269893,32.41753,0,81,0
2/15/2007 7:00:00 AM,0.1480755,7.805889,-74.78706,79.92437,0.1884145,20.65023,3.142497,3.142497,75.45828,0,21.35895,3.142497,657.1283,0,0,0,20.65023,0,0,72.31579,68.7,305.2227,44.05774,89.35023,0,89.35023,215.2062,51.23946,0.1272602,3.456746,16.52019,81,64.70798
2/15/2007 8:00:00 AM,0.3728271,21.98165,-71.26644,65.39098,0.4108504,45.02921,4.919248,4.919248,77.23504,0,21.80846,4.919248,915.3677,1.421085E-14,0,0,45.02921,0,0,72.31579,68.7,215.8725,124.473,113.7292,0,113.7292,323.0992,76.92822,0.1273598,5.411172,36.02337,81,169.5022
2/15/2007 9:00:00 AM,0.6334869,35.78732,-65.90133,50.98484,0.679667,74.4915,0,0,0,-1,0,0,0,0,0,0,74.4915,0,0,0,0,102.1433,226.8292,74.4915,0,74.4915,393.768,93.7541,0.1267513,0,59.5932,0,301.3207
2/15/2007 10:00:00 AM,0.7856286,48.84048,-57.0587,36.89556,0.83164,91.14774,0,0,0,-1,0,0,0,63.49593,0,0,91.14774,0,0,0,0,27.65182,293.8716,27.65182,0,27.65182,420.0009,100,0.1265269,0,72.9182,0,385.0193
2/15/2007 11:00:00 AM,0.8122204,60.13022,-40.9722,23.73164,0.8507799,93.24548,43.50523,43.50523,0,-1,0,43.50523,214.3317,47.4505,0,0,93.24548,45.79498,43.50523,0,0,0,318.7582,0,0,0,420.0009,100,0.1265269,47.85575,74.59638,0,412.0037
2/15/2007 12:00:00 PM,1.007483,66.90103,-11.54398,14.35725,1.058956,116.0616,70.58866,68.7,0,-1,0,68.7,168.9398,43.74582,1.888661,8.947528,116.0616,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1265269,77.64753,92.84929,0,434.8198
2/15/2007 1:00:00 PM,1.043459,65.13455,24.57625,17.04382,1.097663,120.3039,56.9784,56.9784,0,-1,0,56.9784,211.1395,60.32665,0,0,120.3039,59.97726,56.9784,0,0,0,318.7582,0,0,0,420.0009,100,0.1265269,62.67624,96.24313,0,439.0621
2/15/2007 2:00:00 PM,0.9020335,56.14202,48.35876,28.56893,0.9517547,104.3123,138.0962,68.7,0,-1,0,68.7,151.8374,31.99653,69.39622,83.20584,104.3123,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1265269,151.9058,83.44985,0,423.0706
2/15/2007 3:00:00 PM,0.7487543,43.98243,61.02069,42.22106,0.7961525,87.25832,0,0,0,-1,0,0,0,87.25832,0,0,87.25832,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1265269,0,69.80666,0,406.0165
2/15/2007 4:00:00 PM,0.4826699,30.57159,68.24397,56.46753,0.5185987,56.83842,22.72748,22.72748,0,-1,0,22.72748,250.0868,32.91476,0,0,56.83842,23.92366,22.72748,0,0,0,318.7582,0,0,0,420.0009,100,0.1265269,25.00022,45.47073,0,375.5966
2/15/2007 5:00:00 PM,0.2650704,16.59562,72.77774,70.93625,0.2970011,32.55132,0,0,0,-1,0,0,0,32.55132,0,0,32.55132,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1265269,0,26.04106,0,351.3095
2/15/2007 6:00:00 PM,0.03398034,2.328948,75.81377,85.49326,0.04370882,4.790487,13.1435,13.1435,0,-1,0,13.1435,36.44757,0,0,0,4.790487,13.83527,13.1435,0,0,0,318.7582,0,9.044778,-9.044778,410.4668,97.73,0.1265269,14.45785,3.832389,0,323.5487
2/15/2007 7:00:00 PM,0,0,77.88811,90,0,0,52.68311,52.68311,0,-1,0,52.68311,0,0,7.105427E-15,0,0,55.45591,52.68311,0,0,10.04975,309.7134,0,55.45591,-55.45591,352.0111,83.81201,0.1265269,57.95142,0,0,309.7134
2/15/2007 8:00:00 PM,0,0,79.21298,90,0,0,19.68829,19.68829,0,-1,0,19.68829,0,0,3.552714E-15,0,0,20.72451,19.68829,0,0,71.66743,254.2575,0,20.72451,-20.72451,330.1656,78.6107,0.1265269,21.65712,0,0,254.2575
2/15/2007 9:00:00 PM,0,0,79.74892,90,0,0,29.94043,29.94043,0,-1,0,29.94043,0,0,3.552714E-15,0,0,31.51624,29.94043,0,0,94.69466,233.533,0,31.51624,-31.51624,296.9445,70.70094,0.1265269,32.93447,0,0,233.533
2/15/2007 10:00:00 PM,0,0,79.01223,90,0,0,45.20856,45.20856,0,-1,0,45.20856,0,0,7.105427E-15,0,0,47.58796,45.20856,0,0,129.7127,202.0168,0,47.58796,-47.58796,246.7825,58.75761,0.1265269,49.72942,0,0,202.0168
2/15/2007 11:00:00 PM,0,0,74.73705,90,0,0,14.65272,14.65272,0,-1,0,14.65272,0,0,1.776357E-15,0,0,15.42392,14.65272,0,0,182.5882,154.4288,0,15.42392,-15.42392,230.5242,54.88661,0.1265269,16.11799,0,0,154.4288
2/16/2007 12:00:00 AM,0,0,46.3406,90,0,0,32.16177,32.16177,0,-1,0,32.16177,0,0,7.105427E-15,0,0,33.85449,32.16177,0,0,199.7259,139.0049,0,33.85449,-33.85449,194.8385,46.39001,0.1265269,35.37794,0,0,139.0049
2/16/2007 1:00:00 AM,0,0,-66.27139,90,0,0,3.318301,3.318301,0,-1,0,3.318301,0,0,4.440892E-16,0,0,3.492948,3.318301,0,0,237.342,105.1504,0,3.492948,-3.492948,191.1566,45.51337,0.1265269,3.650131,0,0,105.1504
2/16/2007 2:00:00 AM,0,0,-77.92377,90,0,0,36.32928,36.32928,0,-1,0,36.32928,0,0,7.105427E-15,0,0,38.24134,36.32928,0,0,241.2231,101.6575,0,38.24134,-38.24134,150.8466,35.91579,0.1265269,39.9622,0,0,101.6575
2/16/2007 3:00:00 AM,0,0,-80.02924,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,283.7134,63.41613,0,0,0,150.8466,35.91579,0.1265269,0,0,0,63.41613
2/16/2007 4:00:00 AM,0,0,-80.05939,90,0,0,41.25516,41.25516,0,-1,0,41.25516,0,0,7.105427E-15,0,0,43.42648,41.25516,0,0,283.7134,63.41613,0,43.42648,-43.42648,105.0711,25.01688,0.1265269,45.38067,0,0,63.41613
2/16/2007 5:00:00 AM,0,0,-79.14452,90,0,0,37.23962,37.23962,81,0,22.761,37.23962,0,0,0,0,0,0,0,43.76038,41.57236,331.9651,19.98965,41.57236,0,41.57236,144.5101,34.4071,0.1269766,40.96358,0,81,19.98965
2/16/2007 6:00:00 AM,0.0003252406,0,-77.51946,90,0,0,59.44688,59.44688,81,0,22.761,59.44688,0,0,0,0,0,0,0,21.55312,20.47546,290.3927,57.40478,20.47546,0,20.47546,163.9348,39.03203,0.1271972,65.39157,0,81,57.40478
2/16/2007 7:00:00 AM,0.1380748,7.872089,-75.11404,79.90884,0.1732421,18.98734,3.166016,3.166016,75.4818,0,21.3649,3.166016,599.7234,0,0,0,18.98734,0,0,72.31579,68.7,269.9173,75.8327,87.68734,0,87.68734,247.1224,58.83854,0.1274745,3.482617,15.18987,81,94.82004
2/16/2007 8:00:00 AM,0.4251846,22.07262,-71.60932,65.35326,0.469762,51.48592,60.67095,60.67095,81,0,22.761,60.67095,84.86091,0,0,0,51.48592,0,0,20.32905,19.3126,182.2299,154.7513,70.79852,0,70.79852,314.2877,74.83026,0.1279829,66.73804,41.18874,81,206.2372
2/16/2007 9:00:00 AM,0.6832837,35.91165,-66.27927,50.91927,0.7324993,80.28192,38.46531,38.46531,0,-1,0,38.46531,208.7125,0,0,0,80.28192,40.4898,38.46531,0,0,111.4314,218.47,39.79212,0,39.79212,352.0378,83.81837,0.1276621,42.31184,64.22554,0,298.7519
2/16/2007 10:00:00 AM,0.869348,49.01366,-57.48735,36.78867,0.9204151,100.8775,54.93758,54.93758,0,-1,0,54.93758,183.622,0,0,0,100.8775,57.82904,54.93758,0,0,71.63928,254.2829,43.04846,0,43.04846,392.8772,93.54201,0.127317,60.43134,80.702,0,355.1604
2/16/2007 11:00:00 AM,1.044829,60.37705,-41.41552,23.54987,1.100201,120.582,142.1794,68.7,0,-1,0,68.7,175.5197,19.67539,73.47939,87.69733,120.582,72.31579,68.7,0,0,28.59082,293.0265,28.59082,0,28.59082,420.0009,100,0.1270888,156.3973,96.4656,0,413.6085
2/16/2007 12:00:00 PM,1.113587,67.22496,-11.71371,14.04456,1.170087,128.2415,43.63841,43.63841,0,-1,0,43.63841,293.873,82.30632,0,0,128.2415,45.93517,43.63841,0,0,0,318.7582,0,0,0,420.0009,100,0.1270888,48.00225,102.5932,0,446.9997
2/16/2007 1:00:00 PM,0.9489303,65.43314,24.91575,16.78501,0.9961109,109.1738,135.173,68.7,0,-1,0,68.7,158.9138,36.85797,66.47303,79.99033,109.1738,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1270888,148.6903,87.339,0,427.932
2/16/2007 2:00:00 PM,0.8983819,56.35509,48.81378,28.42484,0.9468192,103.7714,30.19769,30.19769,0,-1,0,30.19769,343.6402,71.98435,0,0,103.7714,31.78704,30.19769,0,0,0,318.7582,0,0,0,420.0009,100,0.1270888,33.21745,83.01711,0,422.5296
2/16/2007 3:00:00 PM,0.7640924,44.13171,61.43118,42.13541,0.8116403,88.95578,11.7998,11.7998,0,-1,0,11.7998,753.8756,76.53494,0,0,88.95578,12.42084,11.7998,0,0,0,318.7582,0,0,0,420.0009,100,0.1270888,12.97978,71.16463,0,407.714
2/16/2007 4:00:00 PM,0.4924699,30.67885,68.6074,56.41672,0.5289999,57.97839,21.97381,21.97381,0,-1,0,21.97381,263.8523,34.84806,0,0,57.97839,23.13033,21.97381,0,0,0,318.7582,0,0,0,420.0009,100,0.1270888,24.17119,46.38271,0,376.7366
2/16/2007 5:00:00 PM,0.2182845,16.67334,73.11312,70.91055,0.2355307,25.81417,23.55254,23.55254,0,-1,0,23.55254,109.6025,1.022019,0,0,25.81417,24.79215,23.55254,0,0,0,318.7582,0,0,0,420.0009,100,0.1270888,25.9078,20.65134,0,344.5724
2/16/2007 6:00:00 PM,0.02550854,2.383985,76.14005,85.48869,0.02761307,3.026392,56.57521,56.57521,0,-1,0,56.57521,5.349326,0,1.421085E-14,0,3.026392,59.55285,56.57521,0,0,0,318.7582,0,56.52646,-56.52646,360.4167,85.81333,0.1270888,62.23273,2.421114,0,321.7846
2/16/2007 7:00:00 PM,0,0,78.2242,90,0,0,35.99585,35.99585,0,-1,0,35.99585,0,0,7.105427E-15,0,0,37.89037,35.99585,0,0,62.80718,262.2318,0,37.89037,-37.89037,320.4768,76.30384,0.1270888,39.59543,0,0,262.2318
2/16/2007 8:00:00 PM,0,0,79.58221,90,0,0,58.02246,58.02246,0,-1,0,58.02246,0,0,7.105427E-15,0,0,61.07628,58.02246,0,0,104.9076,224.3414,0,61.07628,-61.07628,256.0967,60.97529,0.1270888,63.82471,0,0,224.3414
2/16/2007 9:00:00 PM,0,0,80.18826,90,0,0,30.83451,30.83451,0,-1,0,30.83451,0,0,0,0,0,32.45738,30.83451,0,0,172.7701,163.2651,0,32.45738,-32.45738,221.8836,52.82933,0.1270888,33.91796,0,0,163.2651
2/16/2007 10:00:00 PM,0,0,79.59856,90,0,0,14.92609,14.92609,0,-1,0,14.92609,0,0,1.776357E-15,0,0,15.71167,14.92609,0,0,208.8339,130.8077,0,15.71167,-15.71167,205.3221,48.88611,0.1270888,16.4187,0,0,130.8077
2/16/2007 11:00:00 PM,0,0,75.69671,90,0,0,71.77065,68.7,0,-1,0,68.7,0,0,3.070652,10.24772,0,72.31579,68.7,0,0,226.2913,115.0961,0,72.31579,-72.31579,129.0945,30.73674,0.1270888,78.94772,0,0,115.0961
2/17/2007 12:00:00 AM,0,0,48.65663,90,0,0,25.98159,25.98159,0,-1,0,25.98159,0,0,3.552714E-15,0,0,27.34904,25.98159,0,0,306.6422,42.78028,0,27.34904,-27.34904,100.2661,23.87284,0.1270888,28.57975,0,0,42.78028
2/17/2007 1:00:00 AM,0,0,-67.92207,90,0,0,27.59017,14.65968,0,-1,0,14.65968,0,0,12.93049,15.68951,0,15.43124,14.65968,0,0,337.03,15.43124,0,15.43124,-15.43124,84.00017,20,0.1270888,30.34919,0,0,15.43124
2/17/2007 2:00:00 AM,0,0,-78.70473,90,0,0,48.62847,0,0,-1,0,0,0,0,48.62847,53.49132,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1270888,53.49132,0,0,0
2/17/2007 3:00:00 AM,0,0,-80.55198,90,0,0,17.00339,0,0,-1,0,0,0,0,17.00339,18.70373,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1270888,18.70373,0,0,0
2/17/2007 4:00:00 AM,0,0,-80.47047,90,0,0,46.33509,0,0,-1,0,0,0,0,46.33509,50.96861,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1270888,50.96861,0,0,0
2/17/2007 5:00:00 AM,0,0,-79.50128,90,0,0,8.640349,8.640349,80.95614,0,22.7499,8.640349,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.127609,9.504385,0,81,0
2/17/2007 6:00:00 AM,0.0003379744,0,-77.85244,90,0,0,27.17172,27.17172,81,0,22.761,27.17172,0,0,0,0,0,0,0,53.82828,51.13686,285.4758,61.83,51.13686,0,51.13686,197.6874,47.06833,0.1281446,29.8889,0,81,61.83
2/17/2007 7:00:00 AM,0.1452324,7.941822,-75.44441,79.89041,0.1819449,19.94116,67.04917,67.04917,81,0,22.761,67.04917,29.7411,0,0,0,19.94116,0,0,13.95083,13.25329,234.3389,107.8532,33.19445,0,33.19445,229.1784,54.56618,0.1284546,73.75409,15.95293,81,127.7943
2/17/2007 8:00:00 AM,0.3752695,22.1669,-71.95585,65.31294,0.4116445,45.11624,0,0,72.31579,0,20.56389,0,0,0,0,0,45.11624,0,0,72.31579,68.7,201.1445,137.7282,113.8162,0,113.8162,337.154,80.2746,0.1284556,0,36.09299,81,182.8444
2/17/2007 9:00:00 AM,0.6645494,36.03909,-66.66154,50.85143,0.7111442,77.94141,38.10045,38.10045,0,-1,0,38.10045,204.5682,0,0,0,77.94141,40.10574,38.10045,0,0,87.32825,240.1628,37.83567,0,37.83567,373.048,88.82079,0.1281566,41.9105,62.35312,0,318.1042
2/17/2007 10:00:00 AM,0.8746274,49.1899,-57.92174,36.67992,0.9249313,101.3725,29.13524,29.13524,0,-1,0,29.13524,347.9377,21.21122,0,0,101.3725,30.66867,29.13524,0,0,49.49259,274.2149,49.49259,0,49.49259,420.0009,100,0.1277676,32.04876,81.09798,0,375.5874
2/17/2007 11:00:00 AM,1.056895,60.62737,-41.8664,23.36648,1.111826,121.8561,17.25943,17.25943,0,-1,0,17.25943,706.0261,103.6883,0,0,121.8561,18.16782,17.25943,0,0,0,318.7582,0,0,0,420.0009,100,0.1277676,18.98538,97.48489,0,440.6143
2/17/2007 12:00:00 PM,1.082568,67.5532,-11.88233,13.72794,1.136167,124.5239,44.97043,44.97043,0,-1,0,44.97043,276.9017,77.18658,0,0,124.5239,47.3373,44.97043,0,0,0,318.7582,0,0,0,420.0009,100,0.1277676,49.46747,99.6191,0,443.2821
2/17/2007 1:00:00 PM,1.008626,65.73318,25.27397,16.52759,1.058715,116.0351,63.25795,63.25795,0,-1,0,63.25795,183.4317,49.4478,0,0.8837398,116.0351,66.58731,63.25795,0,0,0,318.7582,0,0,0,420.0009,100,0.1277676,69.58374,92.82809,0,434.7933
2/17/2007 2:00:00 PM,0.9239547,56.56664,49.28295,28.28471,0.9729941,106.6402,27.575,27.575,0,-1,0,27.575,386.7276,77.61384,0,0,106.6402,29.02632,27.575,0,0,0,318.7582,0,0,0,420.0009,100,0.1277676,30.3325,85.31213,0,425.3984
2/17/2007 3:00:00 PM,0.7365539,44.27852,61.85058,42.05371,0.7808513,85.58131,22.83379,22.83379,0,-1,0,22.83379,374.8011,61.54573,0,0,85.58131,24.03557,22.83379,0,0,0,318.7582,0,0,0,420.0009,100,0.1277676,25.11717,68.46504,0,404.3395
