Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/17/2007 4:00:00 PM,0.5256577,30.78346,68.97712,56.36959,0.5658077,62.01252,46.09369,46.09369,0,-1,0,46.09369,134.5358,13.49285,0,0,62.01252,48.51967,46.09369,0,0,0,318.7582,0,0,0,420.0009,100,0.1277676,50.70305,49.61002,0,380.7708
2/17/2007 5:00:00 PM,0.2968388,16.74846,73.45354,70.88828,0.3343424,36.64393,0,0,0,-1,0,0,0,36.64393,0,0,36.64393,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1277676,0,29.31514,0,355.4022
2/17/2007 6:00:00 PM,0.04440818,2.436582,76.47076,85.48726,0.06804665,7.457913,46.56973,46.56973,0,-1,0,46.56973,16.01451,0,7.105427E-15,0,7.457913,49.02077,46.56973,0,0,0,318.7582,0,41.56286,-41.56286,376.1897,89.56881,0.1277676,51.22671,5.966331,0,326.2161
2/17/2007 7:00:00 PM,0,0,78.56457,90,0,0,53.78455,53.78455,0,-1,0,53.78455,0,0,7.105427E-15,0,0,56.61532,53.78455,0,0,46.18095,277.1954,0,56.61532,-56.61532,316.512,75.35984,0.1277676,59.16301,0,0,277.1954
2/17/2007 8:00:00 PM,0,0,79.95592,90,0,0,40.45301,40.45301,0,-1,0,40.45301,0,0,0,0,0,42.58211,40.45301,0,0,109.0869,220.58,0,42.58211,-42.58211,271.6265,64.67284,0.1277676,44.49831,0,0,220.58
2/17/2007 9:00:00 PM,0,0,80.63289,90,0,0,57.39708,57.39708,0,-1,0,57.39708,0,0,7.105427E-15,0,0,60.41797,57.39708,0,0,156.4003,177.9979,0,60.41797,-60.41797,207.9403,49.5095,0.1277676,63.13678,0,0,177.9979
2/17/2007 10:00:00 PM,0,0,80.19225,90,0,0,37.91396,37.91396,0,-1,0,37.91396,0,0,0,0,0,39.90944,37.91396,0,0,223.5314,117.58,0,39.90944,-39.90944,165.8721,39.49327,0.1277676,41.70536,0,0,117.58
2/17/2007 11:00:00 PM,0,0,76.67216,90,0,0,14.95674,14.95674,0,-1,0,14.95674,0,0,1.776357E-15,0,0,15.74393,14.95674,0,0,267.8752,77.67052,0,15.74393,-15.74393,149.2765,35.54196,0.1277676,16.45241,0,0,77.67052
2/18/2007 12:00:00 AM,0,0,51.15955,90,0,0,23.45186,23.45186,0,-1,0,23.45186,0,0,3.552714E-15,0,0,24.68617,23.45186,0,0,285.3685,61.92659,0,24.68617,-24.68617,123.255,29.34638,0.1277676,25.79704,0,0,61.92659
2/18/2007 1:00:00 AM,0,0,-69.63068,90,0,0,16.80728,16.80728,0,-1,0,16.80728,0,0,3.552714E-15,0,0,17.69187,16.80728,0,0,312.7975,37.24043,0,17.69187,-17.69187,104.6062,24.90618,0.1277676,18.48801,0,0,37.24043
2/18/2007 2:00:00 AM,0,0,-79.49728,90,0,0,16.22021,16.22021,0,-1,0,16.22021,0,0,3.552714E-15,0,0,17.0739,16.22021,0,0,332.4552,19.54856,0,17.0739,-17.0739,86.60869,20.62107,0.1277676,17.84222,0,0,19.54856
2/18/2007 3:00:00 AM,0,0,-81.08089,90,0,0,57.32451,2.350924,0,-1,0,2.350924,0,0,54.97358,60.70604,0,2.474657,2.350924,0,0,351.4262,2.474657,0,2.474657,-2.474657,84.00017,20,0.1277676,63.05696,0,0,2.474657
2/18/2007 4:00:00 AM,0,0,-80.88598,90,0,0,1.271871,0,0,-1,0,0,0,0,1.271871,1.399058,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1277676,1.399058,0,0,0
2/18/2007 5:00:00 AM,0,0,-79.86169,90,0,0,6.300857,6.300857,78.61665,0,22.15801,6.300857,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1282336,6.930942,0,81,0
2/18/2007 6:00:00 AM,0.0001886065,0,-78.18876,90,0,0,29.16765,29.16765,81,0,22.761,29.16765,0,0,0,0,0,0,0,51.83236,49.24073,285.4758,61.83,49.24073,0,49.24073,195.8886,46.64005,0.1287363,32.08441,0,81,61.83
2/18/2007 7:00:00 AM,0.1030801,8.015046,-75.7781,79.86911,0.1173468,12.86121,5.884068,5.884068,78.19986,0,22.05256,5.884068,218.5768,0,0,0,12.86121,0,0,72.31579,68.7,236.2351,106.1467,81.5612,0,81.5612,273.2643,65.06281,0.1290872,6.472475,10.28896,81,119.0079
2/18/2007 8:00:00 AM,0.3524921,22.26442,-72.30595,65.27006,0.3834694,42.02825,34.2091,34.2091,81,0,22.761,34.2091,122.8569,0,0,0,42.02825,0,0,46.7909,44.45135,154.6739,179.5517,86.47961,0,86.47961,355.3061,84.59652,0.1294437,37.63001,33.6226,81,221.58
2/18/2007 9:00:00 AM,0.6230779,36.16957,-67.0481,50.78139,0.6650975,72.89468,0,0,0,-1,0,0,0,4.700425,0,0,72.89468,0,0,0,0,68.19426,257.3834,68.19426,0,68.19426,420.0009,100,0.1289138,0,58.31575,0,330.2781
2/18/2007 10:00:00 AM,0.6936252,49.36909,-58.36191,36.56945,0.7269542,79.67418,35.15763,35.15763,0,-1,0,35.15763,226.6198,42.66614,0,0,79.67418,37.00804,35.15763,0,0,0,318.7582,0,0,0,420.0009,100,0.1289138,38.6734,63.73934,0,398.4324
2/18/2007 11:00:00 AM,0.9889461,60.88104,-42.32507,23.18166,1.038805,113.853,12.85059,12.85059,0,-1,0,12.85059,885.9749,100.3261,0,0,113.853,13.52694,12.85059,0,0,0,318.7582,0,0,0,420.0009,100,0.1289138,14.13565,91.08241,0,432.6112
2/18/2007 12:00:00 PM,1.013056,67.88566,-12.04989,13.40751,1.061736,116.3662,21.89482,21.89482,0,-1,0,21.89482,531.4785,93.31905,0,0,116.3662,23.04717,21.89482,0,0,0,318.7582,0,0,0,420.0009,100,0.1289138,24.0843,93.09298,0,435.1245
2/18/2007 1:00:00 PM,1.007168,66.03445,25.65153,16.27192,1.056123,115.751,0,0,0,-1,0,0,0,115.751,0,0,115.751,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1289138,0,92.60082,0,434.5092
2/18/2007 2:00:00 PM,0.9156044,56.77645,49.76635,28.14878,0.9630873,105.5544,36.99256,36.99256,0,-1,0,36.99256,285.3394,66.61483,0,0,105.5544,38.93954,36.99256,0,0,0,318.7582,0,0,0,420.0009,100,0.1289138,40.69182,84.4435,0,424.3126
2/18/2007 3:00:00 PM,0.7005557,44.42275,62.2788,41.97606,0.7404059,81.14848,76.9556,68.7,0,-1,0,68.7,118.1201,8.832695,8.255598,15.95116,81.14848,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1289138,84.65116,64.91879,0,399.9067
2/18/2007 4:00:00 PM,0.4124185,30.88535,69.35303,56.32619,0.4336655,47.52974,10.03322,10.03322,0,-1,0,10.03322,473.7238,36.96846,0,0,47.52974,10.56128,10.03322,0,0,0,318.7582,0,0,0,420.0009,100,0.1289138,11.03654,38.0238,0,366.288
2/18/2007 5:00:00 PM,0.2569224,16.82095,73.79887,70.86942,0.2837236,31.09611,26.69918,26.69918,0,-1,0,26.69918,116.4684,2.991703,0,0,31.09611,28.1044,26.69918,0,0,0,318.7582,0,0,0,420.0009,100,0.1289138,29.3691,24.87688,0,349.8543
2/18/2007 6:00:00 PM,0.03218952,2.486731,76.80581,85.48899,0.03799942,4.164736,48.42533,48.42533,0,-1,0,48.42533,8.600326,0,0,0,4.164736,50.97403,48.42533,0,0,0,318.7582,0,46.8093,-46.8093,370.6595,88.25209,0.1289138,53.26787,3.331789,0,322.923
2/18/2007 7:00:00 PM,0,0,78.90911,90,0,0,30.85077,30.85077,0,-1,0,30.85077,0,0,0,0,0,32.4745,30.85077,0,0,52.01033,271.9489,0,32.4745,-32.4745,336.4284,80.10184,0.1289138,33.93585,0,0,271.9489
2/18/2007 8:00:00 PM,0,0,80.33405,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,88.09311,239.4744,0,0,0,336.4284,80.10184,0.1289138,0,0,0,239.4744
2/18/2007 9:00:00 PM,0,0,81.08269,90,0,0,55.23642,55.23642,0,-1,0,55.23642,0,0,7.105427E-15,0,0,58.14359,55.23642,0,0,88.09311,239.4744,0,58.14359,-58.14359,275.1396,65.50931,0.1289138,60.76006,0,0,239.4744
2/18/2007 10:00:00 PM,0,0,80.79321,90,0,0,0.8319439,0.8319439,0,-1,0,0.8319439,0,0,1.110223E-16,0,0,0.8757305,0.8319439,0,0,152.6971,181.3308,0,0.8757305,-0.8757305,274.2166,65.28953,0.1289138,0.9151383,0,0,181.3308
2/18/2007 11:00:00 PM,0,0,77.6633,90,0,0,8.91264,8.91264,0,-1,0,8.91264,0,0,1.776357E-15,0,0,9.381726,8.91264,0,0,153.6701,180.4551,0,9.381726,-9.381726,264.3273,62.93496,0.1289138,9.803904,0,0,180.4551
2/19/2007 12:00:00 AM,0,0,53.86713,90,0,0,16.90218,16.90218,0,-1,0,16.90218,0,0,0,0,0,17.79177,16.90218,0,0,164.0943,171.0734,0,17.79177,-17.79177,245.5732,58.46968,0.1289138,18.5924,0,0,171.0734
2/19/2007 1:00:00 AM,0,0,-71.39465,90,0,0,48.94548,48.94548,0,-1,0,48.94548,0,0,7.105427E-15,0,0,51.52156,48.94548,0,0,183.8629,153.2816,0,51.52156,-51.52156,191.2647,45.53912,0.1289138,53.84003,0,0,153.2816
2/19/2007 2:00:00 AM,0,0,-80.30072,90,0,0,38.65478,38.65478,0,-1,0,38.65478,0,0,7.105427E-15,0,0,40.68924,38.65478,0,0,241.1091,101.76,0,40.68924,-40.68924,148.3745,35.32718,0.1289138,42.52026,0,0,101.76
2/19/2007 3:00:00 AM,0,0,-81.61565,90,0,0,89.10705,58.01726,0,-1,0,58.01726,0,0,31.08978,40.00049,0,61.0708,58.01726,0,0,286.3194,61.0708,0,61.0708,-61.0708,84.00017,20,0.1289138,98.01775,0,0,61.0708
2/19/2007 4:00:00 AM,0,0,-81.3057,90,0,0,49.15226,0,0,-1,0,0,0,0,49.15226,54.06749,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1289138,54.06749,0,0,0
2/19/2007 5:00:00 AM,0,0,-80.22562,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1289138,0,0,0,0
2/19/2007 6:00:00 AM,0.000493601,0,-78.52831,90,0,0,54.25954,54.25954,81,0,22.761,54.25954,0,0,0,0,0,0,0,26.74047,25.40344,354.1758,0,25.40344,0,25.40344,108.1,25.73804,0.129168,59.68549,0,81,0
2/19/2007 7:00:00 AM,0.1557519,8.091715,-76.11502,79.84498,0.1930601,21.15939,39.9445,39.9445,81,0,22.761,39.9445,52.97197,0,0,0,21.15939,0,0,41.0555,39.00273,328.7724,22.8631,60.16211,0,60.16211,165.1748,39.32725,0.1297238,43.93895,16.92751,81,44.02248
2/19/2007 8:00:00 AM,0.4401433,22.36512,-72.65959,65.22468,0.4829021,52.92607,41.27517,41.27517,81,0,22.761,41.27517,128.2274,0,0,0,52.92607,0,0,39.72483,37.73859,268.6103,77.009,90.66466,0,90.66466,251.1868,59.80627,0.1300396,45.40268,42.34085,81,129.9351
2/19/2007 9:00:00 AM,0.6507536,36.30299,-67.4389,50.70926,0.6940941,76.07271,49.14062,49.14062,0,-1,0,49.14062,154.8062,0,0,0,76.07271,51.72697,49.14062,0,0,177.9456,158.6072,24.34574,0,24.34574,274.2832,65.3054,0.1298518,54.05468,60.85817,0,234.6799
2/19/2007 10:00:00 AM,0.9030509,49.55111,-58.8079,36.45738,0.952876,104.4352,47.99681,47.99681,0,-1,0,47.99681,217.5878,0,0,0,104.4352,50.52296,47.99681,0,0,153.5999,180.5184,53.91225,0,53.91225,325.4289,77.48291,0.1294379,52.79649,83.54817,0,284.9536
2/19/2007 11:00:00 AM,1.03248,61.13794,-42.7918,22.99561,1.083678,118.7711,51.44182,51.44182,0,-1,0,51.44182,230.8843,0,0,0,118.7711,54.14928,51.44182,0,0,99.68761,229.0394,64.6218,0,64.6218,386.7345,92.07946,0.1289453,56.586,95.01687,0,347.8105
2/19/2007 12:00:00 PM,0.9686993,68.22224,-12.21644,13.0834,1.013483,111.0777,0,0,0,-1,0,0,0,76.01194,0,0,111.0777,0,0,0,0,35.0658,287.199,35.0658,0,35.0658,420.0009,100,0.1286795,0,88.86219,0,398.2767
2/19/2007 1:00:00 PM,0.8728584,66.33678,26.04905,16.01841,0.9105606,99.79744,30.8126,30.8126,0,-1,0,30.8126,323.8851,67.36312,0,0,99.79744,32.43432,30.8126,0,0,0,318.7582,0,0,0,420.0009,100,0.1286795,33.89386,79.83795,0,418.5557
2/19/2007 2:00:00 PM,0.8040533,56.98437,50.26401,28.01725,0.841422,92.21984,26.60555,26.60555,0,-1,0,26.60555,346.6189,64.214,0,0,92.21984,28.00584,26.60555,0,0,0,318.7582,0,0,0,420.0009,100,0.1286795,29.2661,73.77588,0,410.9781
2/19/2007 3:00:00 PM,0.6950744,44.56428,62.71571,41.90258,0.7333751,80.37791,32.8566,32.8566,0,-1,0,32.8566,244.6325,45.79202,0,0,80.37791,34.5859,32.8566,0,0,0,318.7582,0,0,0,420.0009,100,0.1286795,36.14226,64.30233,0,399.1361
2/19/2007 4:00:00 PM,0.4903697,30.98444,69.735,56.28658,0.5237286,57.40066,82.55962,68.7,0,-1,0,68.7,83.55263,0,13.85962,22.11558,57.40066,72.31579,68.7,0,0,0,318.7582,0,14.91513,-14.91513,404.2789,96.25669,0.1286795,90.81558,45.92052,0,376.1589
2/19/2007 5:00:00 PM,0.2369674,16.89076,74.14902,70.85403,0.2574061,28.21171,0,0,0,-1,0,0,0,11.63934,0,0,28.21171,0,0,0,0,16.57237,303.8431,16.57237,0,16.57237,420.0009,100,0.1285543,0,22.56937,0,332.0548
2/19/2007 6:00:00 PM,0.03769487,2.534428,77.14509,85.49387,0.04864934,5.331968,35.67317,35.67317,0,-1,0,35.67317,14.94672,0,0,0,5.331968,37.5507,35.67317,0,0,0,318.7582,0,32.21874,-32.21874,386.0393,91.91394,0.1285543,39.24049,4.265574,0,324.0902
2/19/2007 7:00:00 PM,0,0,79.25773,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,35.7986,286.5395,0,0,0,386.0393,91.91394,0.1285543,0,0,0,286.5395
2/19/2007 8:00:00 PM,0,0,80.71647,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,35.7986,286.5395,0,0,0,386.0393,91.91394,0.1285543,0,0,0,286.5395
2/19/2007 9:00:00 PM,0,0,81.53757,90,0,0,31.82324,31.82324,0,-1,0,31.82324,0,0,3.552714E-15,0,0,33.49815,31.82324,0,0,35.7986,286.5395,0,33.49815,-33.49815,350.7292,83.50677,0.1285543,35.00557,0,0,286.5395
2/19/2007 10:00:00 PM,0,0,81.40134,90,0,0,4.753409,4.753409,0,-1,0,4.753409,0,0,0,0,0,5.003589,4.753409,0,0,73.01876,253.0413,0,5.003589,-5.003589,345.4549,82.25101,0.1285543,5.22875,0,0,253.0413
2/19/2007 11:00:00 PM,0,0,78.66998,90,0,0,74.45522,68.7,0,-1,0,68.7,0,0,5.755212,13.20073,0,72.31579,68.7,0,0,78.57831,248.0378,0,72.31579,-72.31579,269.2274,64.10163,0.1285543,81.90073,0,0,248.0378
2/20/2007 12:00:00 AM,0,0,56.79718,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,158.9292,175.722,0,0,0,269.2274,64.10163,0.1285543,0,0,0,175.722
2/20/2007 1:00:00 AM,0,0,-73.21068,90,0,0,13.99288,13.99288,0,-1,0,13.99288,0,0,0,0,0,14.72935,13.99288,0,0,158.9292,175.722,0,14.72935,-14.72935,253.7013,60.40495,0.1285543,15.39217,0,0,175.722
2/20/2007 2:00:00 AM,0,0,-81.11434,90,0,0,23.14532,23.14532,0,-1,0,23.14532,0,0,3.552714E-15,0,0,24.36349,23.14532,0,0,175.2951,160.9926,0,24.36349,-24.36349,228.0199,54.29034,0.1285543,25.45985,0,0,160.9926
2/20/2007 3:00:00 AM,0,0,-82.15594,90,0,0,12.57841,12.57841,0,-1,0,12.57841,0,0,1.776357E-15,0,0,13.24043,12.57841,0,0,202.3657,136.6291,0,13.24043,-13.24043,214.0633,50.96734,0.1285543,13.83625,0,0,136.6291
2/20/2007 4:00:00 AM,0,0,-81.72946,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,217.0773,123.3887,0,0,0,214.0633,50.96734,0.1285543,0,0,0,123.3887
2/20/2007 5:00:00 AM,0,0,-80.59294,90,0,0,49.2289,49.2289,0,0,0,49.2289,0,0,7.105427E-15,0,0,51.81989,49.2289,0,0,217.0773,123.3887,0,51.81989,-51.81989,159.4403,37.9619,0.1285543,54.15179,0,0,123.3887
2/20/2007 6:00:00 AM,0.0005755717,0,-78.87099,90,0,0,36.32971,36.32971,0,0,0,36.32971,0,0,7.105427E-15,0,0,38.2418,36.32971,0,0,274.6549,71.56879,0,38.2418,-38.2418,119.1299,28.3642,0.1285543,39.96268,0,0,71.56879
2/20/2007 7:00:00 AM,0.1087271,8.171777,-76.45509,79.81805,0.1240778,13.59893,50.74126,50.74126,81,0,22.761,50.74126,26.80054,0,0,0,13.59893,0,0,30.25875,28.74581,317.1458,33.32699,42.34474,0,42.34474,159.3017,37.92889,0.1289464,55.81538,10.87914,81,46.92592
2/20/2007 8:00:00 AM,0.3359692,22.46891,-73.01667,65.17686,0.3616199,39.63354,40.48722,40.48722,81,0,22.761,40.48722,97.89146,0,0,0,39.63354,0,0,40.51278,38.48714,274.8011,71.43726,78.12067,0,78.12067,233.4134,55.57451,0.1293548,44.53595,31.70683,81,111.0708
2/20/2007 9:00:00 AM,0.55247,36.43925,-67.83393,50.63512,0.5841709,64.02513,77.97556,68.7,0,-1,0,68.7,93.19524,0,9.275559,17.07311,64.02513,72.31579,68.7,0,0,196.6804,141.7459,0,8.29066,-8.29066,224.6743,53.49377,0.1293548,85.77312,51.2201,0,205.771
2/20/2007 10:00:00 AM,0.7142358,49.73584,-59.25977,36.34384,0.7481376,81.99588,0,0,0,-1,0,0,0,0,0,0,81.99588,0,0,0,0,205.8923,133.4552,81.99588,0,81.99588,302.4624,72.01472,0.1287393,0,65.5967,0,215.4511
2/20/2007 11:00:00 AM,0.9073964,61.39793,-43.26684,22.80853,0.9500023,104.1202,25.04086,25.04086,0,-1,0,25.04086,415.8014,0,0,0,104.1202,26.3588,25.04086,0,0,123.8964,207.2515,77.76144,0,77.76144,376.2334,89.5792,0.1281609,27.54495,83.2962,0,311.3717
2/20/2007 12:00:00 PM,1.051903,68.56287,-12.38202,12.75573,1.100501,120.6149,19.49258,19.49258,0,-1,0,19.49258,618.7734,53.9615,0,0,120.6149,20.51851,19.49258,0,0,46.13493,277.2368,46.13493,0,46.13493,420.0009,100,0.1278203,21.44184,96.49195,0,397.8517
2/20/2007 1:00:00 PM,1.001472,66.63996,26.46718,15.76746,1.047986,114.8592,51.50647,51.50647,0,-1,0,51.50647,222.9996,60.64191,0,0,114.8592,54.21734,51.50647,0,0,0,318.7582,0,0,0,420.0009,100,0.1278203,56.65712,91.8874,0,433.6175
2/20/2007 2:00:00 PM,0.9074597,57.19018,50.77596,27.89034,0.952319,104.3742,44.90104,44.90104,0,-1,0,44.90104,232.4538,57.10991,0,0,104.3742,47.26426,44.90104,0,0,0,318.7582,0,0,0,420.0009,100,0.1278203,49.39115,83.49933,0,423.1324
2/20/2007 3:00:00 PM,0.5979015,44.70299,63.16121,41.83335,0.6236241,68.3492,73.21111,68.7,0,-1,0,68.7,99.48937,0,4.511112,11.83222,68.3492,72.31579,68.7,0,0,0,318.7582,0,3.96659,-3.96659,415.8197,99.00449,0.1278203,80.53223,54.67936,0,387.1074
2/20/2007 4:00:00 PM,0.4529784,31.08068,70.1229,56.2508,0.4796261,52.56702,42.09348,42.09348,0,-1,0,42.09348,124.8816,3.850781,0,0,52.56702,44.30892,42.09348,0,0,4.407322,314.7916,4.407322,0,4.407322,420.0009,100,0.1277878,46.30282,42.05362,0,367.3587
2/20/2007 5:00:00 PM,0.1751904,16.95788,74.50385,70.84209,0.1808347,19.81949,39.50955,39.50955,0,-1,0,39.50955,50.16379,0,0,0,19.81949,41.589,39.50955,0,0,0,318.7582,0,21.76951,-21.76951,397.0538,94.53642,0.1277878,43.46051,15.85559,0,338.5777
2/20/2007 6:00:00 PM,0.03115871,2.57967,77.48849,85.50187,0.03533856,3.873106,68.75323,68.7,0,-1,0,68.7,5.637709,0,0.05323815,6.928562,3.873106,72.31579,68.7,0,0,24.18835,296.9887,0,68.44268,-68.44268,324.9088,77.35909,0.1277878,75.62856,3.098485,0,300.8618
2/20/2007 7:00:00 PM,0,0,79.61034,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,100.2358,228.546,0,0,0,324.9088,77.35909,0.1277878,0,0,0,228.546
2/20/2007 8:00:00 PM,0,0,81.10311,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,100.2358,228.546,0,0,0,324.9088,77.35909,0.1277878,0,0,0,228.546
2/20/2007 9:00:00 PM,0,0,81.99744,90,0,0,3.105728,3.105728,0,-1,0,3.105728,0,0,4.440892E-16,0,0,3.269188,3.105728,0,0,100.2358,228.546,0,3.269188,-3.269188,321.4628,76.53861,0.1277878,3.416301,0,0,228.546
2/20/2007 10:00:00 PM,0,0,82.0165,90,0,0,11.66034,11.66034,0,-1,0,11.66034,0,0,1.776357E-15,0,0,12.27404,11.66034,0,0,103.8682,225.2768,0,12.27404,-12.27404,308.5248,73.45815,0.1277878,12.82637,0,0,225.2768
2/20/2007 11:00:00 PM,0,0,79.69202,90,0,0,13.56182,13.56182,0,-1,0,13.56182,0,0,1.776357E-15,0,0,14.2756,13.56182,0,0,117.506,213.0028,0,14.2756,-14.2756,293.477,69.87534,0.1277878,14.918,0,0,213.0028
2/21/2007 12:00:00 AM,0,0,59.96667,90,0,0,7.071755,7.071755,0,-1,0,7.071755,0,0,8.881784E-16,0,0,7.443953,7.071755,0,0,133.3678,198.7272,0,7.443953,-7.443953,285.6304,68.0071,0.1277878,7.778931,0,0,198.7272
2/21/2007 1:00:00 AM,0,0,-75.07487,90,0,0,43.56453,43.56453,0,-1,0,43.56453,0,0,7.105427E-15,0,0,45.8574,43.56453,0,0,141.6389,191.2832,0,45.8574,-45.8574,237.2925,56.4981,0.1277878,47.92098,0,0,191.2832
2/21/2007 2:00:00 AM,0,0,-81.93739,90,0,0,5.309152,5.309152,0,-1,0,5.309152,0,0,8.881784E-16,0,0,5.588581,5.309152,0,0,192.5915,145.4259,0,5.588581,-5.588581,231.4016,55.09551,0.1277878,5.840067,0,0,145.4259
2/21/2007 3:00:00 AM,0,0,-82.70145,90,0,0,41.6532,41.6532,0,-1,0,41.6532,0,0,0,0,0,43.84547,41.6532,0,0,198.8011,139.8373,0,43.84547,-43.84547,185.1844,44.09144,0.1277878,45.81852,0,0,139.8373
2/21/2007 4:00:00 AM,0,0,-82.15706,90,0,0,31.18305,31.18305,0,-1,0,31.18305,0,0,3.552714E-15,0,0,32.82426,31.18305,0,0,247.5182,95.99181,0,32.82426,-32.82426,150.5846,35.8534,0.1277878,34.30135,0,0,95.99181
2/21/2007 5:00:00 AM,0,0,-80.9635,90,0,0,25.75268,25.75268,0,0,0,25.75268,0,0,0,0,0,27.10809,25.75268,0,0,283.9897,63.16755,0,27.10809,-27.10809,122.0102,29.04998,0.1277878,28.32795,0,0,63.16755
2/21/2007 6:00:00 AM,0.0006024345,0,-79.2167,90,0,0,17.40857,17.40857,0,0,0,17.40857,0,0,3.552714E-15,0,0,18.32481,17.40857,0,0,314.1097,36.05946,0,18.32481,-18.32481,102.6941,24.45093,0.1277878,19.14943,0,0,36.05946
2/21/2007 7:00:00 AM,0.07709568,8.255177,-76.79821,79.78836,0.08019054,8.788883,100.1197,100.1197,81,0,22.761,100.1197,8.778378,0,1.421085E-14,10.61383,8.788883,20.12597,19.11967,0,0,334.4706,17.73465,0,11.33708,-11.33708,90.7438,21.60562,0.1277878,110.1316,7.031106,81,26.52353
2/21/2007 8:00:00 AM,0.3358502,22.57573,-73.37715,65.12666,0.3605564,39.51699,35.75788,35.75788,81,0,22.761,35.75788,110.5127,0,0,0,39.51699,0,0,45.24212,42.98001,347.0674,6.397566,82.497,0,82.497,169.0073,40.23976,0.1281625,39.33366,31.61359,81,45.91455
2/21/2007 9:00:00 AM,0.4122191,36.57827,-68.23315,50.55906,0.4235065,46.41632,26.57652,26.57652,0,-1,0,26.57652,174.6516,0,0,0,46.41632,27.97529,26.57652,0,0,264.5704,80.64487,18.44103,0,18.44103,186.502,44.40516,0.1280271,29.23417,37.13305,0,127.0612
2/21/2007 10:00:00 AM,0.8078281,49.92315,-59.71756,36.22898,0.8494124,93.0956,103.307,68.7,0,-1,0,68.7,135.5103,0,34.60698,44.93768,93.0956,72.31579,68.7,0,0,246.1294,97.24179,20.77981,0,20.77981,206.2155,49.09882,0.1278749,113.6377,74.47648,0,190.3374
2/21/2007 11:00:00 AM,0.7696204,61.66086,-43.75049,22.62065,0.7984233,87.5072,76.64375,68.7,0,-1,0,68.7,127.3758,0,7.943754,15.60813,87.5072,72.31579,68.7,0,0,225.3496,115.9436,15.19141,0,15.19141,220.6273,52.53021,0.1277639,84.30813,70.00576,0,203.4508
2/21/2007 12:00:00 PM,0.6516863,68.90742,-12.5467,12.42465,0.6643531,72.8131,34.47443,34.47443,0,-1,0,34.47443,211.209,0,0,0,72.8131,36.28888,34.47443,0,0,210.1581,129.6159,36.52423,0,36.52423,255.2772,60.78017,0.1274978,37.92188,58.25048,0,202.429
2/21/2007 1:00:00 PM,0.6876716,66.94377,26.90661,15.5195,0.7045949,77.22359,28.47937,28.47937,0,-1,0,28.47937,271.1562,0,0,0,77.22359,29.97828,28.47937,0,0,173.6339,162.4877,47.24531,0,47.24531,300.0981,71.45178,0.1271552,31.32731,61.77888,0,239.7113
2/21/2007 2:00:00 PM,0.7758437,57.39371,51.30222,27.76826,0.808537,88.61565,2.578233,2.578233,0,-1,0,2.578233,3437.069,0,0,0,88.61565,2.71393,2.578233,0,0,126.3886,205.0085,85.90173,0,85.90173,381.5916,90.85497,0.1265369,2.836057,70.89252,0,293.6241
2/21/2007 3:00:00 PM,0.2552339,44.83876,63.61514,41.76849,0.2546034,27.90453,7.218945,7.218945,0,-1,0,7.218945,386.5459,0,0,0,27.90453,7.598889,7.218945,0,0,40.48688,282.32,20.30564,0,20.30564,400.8552,95.44153,0.1263916,7.940839,22.32363,0,310.2246
2/21/2007 4:00:00 PM,0.1865287,31.174,70.51661,56.21889,0.1861742,20.40469,25.48535,25.48535,0,-1,0,25.48535,80.06437,0,0,0,20.40469,26.82669,25.48535,0,0,20.18124,300.5951,0,6.422001,-6.422001,394.0858,93.82978,0.1263916,28.03389,16.32375,0,320.9998
2/21/2007 5:00:00 PM,0.2095947,17.02228,74.86325,70.83362,0.2217488,24.30367,24.49797,24.49797,0,-1,0,24.49797,99.20686,0,0,0,24.30367,25.78734,24.49797,0,0,27.3168,294.1731,0,1.48367,-1.48367,392.5219,93.45741,0.1263916,26.94777,19.44294,0,318.4768
2/21/2007 6:00:00 PM,0.04027002,2.62246,77.83592,85.51299,0.0526739,5.773059,41.3646,41.3646,0,-1,0,41.3646,13.95652,0,7.105427E-15,0,5.773059,43.54168,41.3646,0,0,28.96532,292.6895,0,37.76862,-37.76862,352.7103,83.97848,0.1263916,45.50106,4.618447,0,298.4625
2/21/2007 7:00:00 PM,0,0,79.96683,90,0,0,52.16231,52.16231,0,-1,0,52.16231,0,0,7.105427E-15,0,0,54.9077,52.16231,0,0,70.93046,254.9208,0,54.9077,-54.9077,294.8325,70.19807,0.1263916,57.37854,0,0,254.9208
2/21/2007 8:00:00 PM,0,0,81.49387,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,131.939,200.0131,0,0,0,294.8325,70.19807,0.1263916,0,0,0,200.0131
2/21/2007 9:00:00 PM,0,0,82.4622,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,131.939,200.0131,0,0,0,294.8325,70.19807,0.1263916,0,0,0,200.0131
2/21/2007 10:00:00 PM,0,0,82.6386,90,0,0,18.10381,18.10381,0,-1,0,18.10381,0,0,3.552714E-15,0,0,19.05665,18.10381,0,0,131.939,200.0131,0,19.05665,-19.05665,274.745,65.41535,0.1263916,19.9142,0,0,200.0131
2/21/2007 11:00:00 PM,0,0,80.72919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,153.1131,180.9565,0,0,0,274.745,65.41535,0.1263916,0,0,0,180.9565
2/22/2007 12:00:00 AM,0,0,63.39036,90,0,0,51.77862,51.77862,0,-1,0,51.77862,0,0,7.105427E-15,0,0,54.50381,51.77862,0,0,153.1131,180.9565,0,54.50381,-54.50381,217.293,51.73632,0.1263916,56.95648,0,0,180.9565
2/22/2007 1:00:00 AM,0,0,-76.98261,90,0,0,18.13721,18.13721,0,-1,0,18.13721,0,0,3.552714E-15,0,0,19.0918,18.13721,0,0,213.6729,126.4527,0,19.0918,-19.0918,197.1685,46.94477,0.1263916,19.95094,0,0,126.4527
2/22/2007 2:00:00 AM,0,0,-82.7691,90,0,0,41.62841,41.62841,0,-1,0,41.62841,0,0,0,0,0,43.81938,41.62841,0,0,234.886,107.3609,0,43.81938,-43.81938,150.9788,35.94725,0.1263916,45.79126,0,0,107.3609
2/22/2007 3:00:00 AM,0,0,-83.25184,90,0,0,46.11184,46.11184,0,-1,0,46.11184,0,0,7.105427E-15,0,0,48.53878,46.11184,0,0,283.5742,63.54148,0,48.53878,-48.53878,99.81439,23.76529,0.1263916,50.72303,0,0,63.54148
2/22/2007 4:00:00 AM,0,0,-82.58829,90,0,0,38.76426,14.25256,0,-1,0,14.25256,0,0,24.5117,28.38813,0,15.00269,14.25256,0,0,337.5061,15.00269,0,15.00269,-15.00269,84.00017,20,0.1263916,42.64069,0,0,15.00269
2/22/2007 5:00:00 AM,0,0,-81.33717,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1263916,0,0,0,0
2/22/2007 6:00:00 AM,0.0004685278,0,-79.56532,90,0,0,48.18393,48.18393,81,0,22.761,48.18393,0,0,0,0,0,0,0,32.81607,31.17526,354.1758,0,31.17526,0,31.17526,113.5756,27.04176,0.1266899,53.00233,0,81,0
2/22/2007 7:00:00 AM,0.1152374,8.341859,-77.14432,79.75596,0.1317762,14.44267,53.91354,53.91354,81,0,22.761,53.91354,26.78858,0,0,0,14.44267,0,0,27.08646,25.73214,323.0005,28.05774,40.17481,0,40.17481,151.6888,36.11631,0.1270492,59.30489,11.55414,81,42.5004
2/22/2007 8:00:00 AM,0.2927625,22.6855,-73.74095,65.07416,0.307982,33.75483,0,0,72.31579,0,20.56389,0,0,0,0,0,33.75483,0,0,72.31579,68.7,282.8257,64.21507,102.4548,0,102.4548,248.886,59.25845,0.1271399,0,27.00386,81,97.96989
2/22/2007 9:00:00 AM,0.5663064,36.71992,-68.63654,50.48119,0.5978662,65.52613,36.31263,36.31263,0,-1,0,36.31263,180.45,0,0,0,65.52613,38.22382,36.31263,0,0,180.3709,156.4244,27.30232,0,27.30232,274.7872,65.4254,0.1269459,39.94389,52.42091,0,221.9505
2/22/2007 10:00:00 AM,0.8372536,50.11291,-60.18132,36.11293,0.879736,96.41907,0,0,0,-1,0,0,0,0,0,0,96.41907,0,0,0,0,153.0686,180.9965,96.41907,0,96.41907,366.2584,87.2042,0.1262653,0,77.13525,0,277.4156
2/22/2007 11:00:00 AM,0.9046205,61.92658,-44.24304,22.43218,0.9449513,103.5667,0,0,0,-1,0,0,0,46.91714,0,0,103.5667,0,0,0,0,56.64952,267.7737,56.64952,0,56.64952,420.0009,100,0.1258688,0,82.85333,0,371.3403
2/22/2007 12:00:00 PM,0.7497301,69.25583,-12.71056,12.09029,0.7714199,84.54762,0,0,0,-1,0,0,0,84.54762,0,0,84.54762,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1258688,0,67.6381,0,403.3058
2/22/2007 1:00:00 PM,0.7329833,67.24801,27.36802,15.27497,0.7539439,82.63225,37.716,37.716,0,-1,0,37.716,219.0907,42.9312,0,0,82.63225,39.70105,37.716,0,0,0,318.7582,0,0,0,420.0009,100,0.1258688,41.4876,66.1058,0,401.3905
2/22/2007 2:00:00 PM,0.723955,57.59476,51.84278,27.6512,0.7502853,82.23127,91.16417,68.7,0,-1,0,68.7,119.6962,9.915477,22.46417,31.58059,82.23127,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1258688,100.2806,65.78501,0,400.9895
2/22/2007 3:00:00 PM,0.7029405,44.97149,64.07738,41.70807,0.7390868,81.00391,0,0,0,-1,0,0,0,81.00391,0,0,81.00391,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1258688,0,64.80313,0,399.7621
2/22/2007 4:00:00 PM,0.4640142,31.26435,70.91596,56.1909,0.490746,53.78576,0,0,0,-1,0,0,0,53.78576,0,0,53.78576,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1258688,0,43.02861,0,372.544
2/22/2007 5:00:00 PM,0.1882184,17.08393,75.2271,70.82862,0.1955286,21.42994,28.06886,28.06886,0,-1,0,28.06886,76.34772,0,3.552714E-15,0,21.42994,29.54617,28.06886,0,0,0,318.7582,0,8.116232,-8.116232,411.4456,97.96304,0.1258688,30.87575,17.14395,0,340.1882
2/22/2007 6:00:00 PM,0.0396453,2.662803,78.18726,85.52718,0.05048738,5.533417,15.4873,15.4873,0,-1,0,15.4873,35.72874,0,0,0,5.533417,16.30242,15.4873,0,0,9.018036,310.642,0,10.76901,-10.76901,400.0941,95.2603,0.1258688,17.03603,4.426734,0,316.1754
2/22/2007 7:00:00 PM,0,0,80.3271,90,0,0,68.28004,68.28004,0,-1,0,68.28004,0,0,0,6.408053,0,71.87373,68.28004,0,0,20.9836,299.873,0,71.87373,-71.87373,324.3325,77.22186,0.1258688,75.10806,0,0,299.873
2/22/2007 8:00:00 PM,0,0,81.88865,90,0,0,59.03659,59.03659,0,-1,0,59.03659,0,0,7.105427E-15,0,0,62.14378,59.03659,0,0,100.8433,227.9993,0,62.14378,-62.14378,258.8272,61.6254,0.1258688,64.94025,0,0,227.9993
2/22/2007 9:00:00 PM,0,0,82.93174,90,0,0,33.26507,33.26507,0,-1,0,33.26507,0,0,7.105427E-15,0,0,35.01586,33.26507,0,0,169.8919,165.8555,0,35.01586,-35.01586,221.9172,52.83733,0.1258688,36.59158,0,0,165.8555
2/22/2007 10:00:00 PM,0,0,83.26752,90,0,0,12.16857,12.16857,0,-1,0,12.16857,0,0,1.776357E-15,0,0,12.80902,12.16857,0,0,208.7984,130.8396,0,12.80902,-12.80902,208.4153,49.6226,0.1258688,13.38543,0,0,130.8396
2/22/2007 11:00:00 PM,0,0,81.78122,90,0,0,55.55365,55.55365,0,-1,0,55.55365,0,0,7.105427E-15,0,0,58.47753,55.55365,0,0,223.0307,118.0306,0,58.47753,-58.47753,146.7746,34.94627,0.1258688,61.10902,0,0,118.0306
2/23/2007 12:00:00 AM,0,0,67.07899,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,288.0057,59.55307,0,0,0,146.7746,34.94627,0.1258688,0,0,0,59.55307
2/23/2007 1:00:00 AM,0,0,-78.9287,90,0,0,72.41145,56.57541,0,-1,0,56.57541,0,0,15.83604,23.07718,0,59.55307,56.57541,0,0,288.0057,59.55307,0,59.55307,-59.55307,84.00017,20,0.1258688,79.6526,0,0,59.55307
2/23/2007 2:00:00 AM,0,0,-83.60867,90,0,0,30.1088,0,0,-1,0,0,0,0,30.1088,33.11967,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1258688,33.11967,0,0,0
2/23/2007 3:00:00 AM,0,0,-83.80679,90,0,0,14.63472,0,0,-1,0,0,0,0,14.63472,16.09819,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1258688,16.09819,0,0,0
2/23/2007 4:00:00 AM,0,0,-83.02297,90,0,0,15.50837,0,0,-1,0,0,0,0,15.50837,17.0592,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1258688,17.0592,0,0,0
2/23/2007 5:00:00 AM,0,0,-81.71381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1258688,0,0,0,0
2/23/2007 6:00:00 AM,0.0007216628,0,-79.91674,90,0,0,39.38244,39.38244,81,0,22.761,39.38244,0,0,0,0,0,0,0,41.61756,39.53668,354.1758,0,39.53668,0,39.53668,121.508,28.93041,0.1262406,43.32069,0,81,0
2/23/2007 7:00:00 AM,0.1520538,8.431759,-77.4933,79.7209,0.1827493,20.02933,0,0,72.31579,0,20.56389,0,0,0,0,0,20.02933,0,0,72.31579,68.7,314.6391,35.58301,88.72932,0,88.72932,205.684,48.97228,0.1264297,0,16.02346,81,55.61234
2/23/2007 8:00:00 AM,0.3953673,22.79814,-74.10801,65.01942,0.4282958,46.94122,53.86012,53.86012,81,0,22.761,53.86012,87.15395,0,0,0,46.94122,0,0,27.13988,25.78289,225.9098,115.4394,72.72411,0,72.72411,274.6761,65.39895,0.1268618,59.24613,37.55297,81,162.3806
2/23/2007 9:00:00 AM,0.6105057,36.86411,-69.04404,50.40159,0.6459315,70.7941,30.99097,30.99097,0,-1,0,30.99097,228.4346,0,0,0,70.7941,32.62208,30.99097,0,0,153.1857,180.8911,38.17202,0,38.17202,310.8893,74.02111,0.1265969,34.09007,56.63528,0,251.6852
2/23/2007 10:00:00 AM,0.6643953,50.30499,-60.6511,35.99583,0.6900693,75.6316,13.23344,13.23344,0,-1,0,13.23344,571.5189,0,0,0,75.6316,13.92993,13.23344,0,0,115.0137,215.2459,61.70166,0,61.70166,369.4246,87.95807,0.126171,14.55678,60.50528,0,290.8775
2/23/2007 11:00:00 AM,0.7945057,62.19495,-44.74479,22.24336,0.8242114,90.33356,0,0,0,-1,0,0,0,37.02156,0,0,90.33356,0,0,0,0,53.312,270.7774,53.312,0,53.312,420.0009,100,0.1258054,0,72.26685,0,361.111
2/23/2007 12:00:00 PM,0.7170193,69.60796,-12.87368,11.75282,0.7348415,80.53863,35.04621,35.04621,0,-1,0,35.04621,229.8069,43.64788,0,0,80.53863,36.89075,35.04621,0,0,0,318.7582,0,0,0,420.0009,100,0.1258054,38.55083,64.4309,0,399.2968
2/23/2007 1:00:00 PM,0.6454231,67.55244,27.85212,15.03436,0.6574755,72.05931,0,0,0,-1,0,0,0,72.05931,0,0,72.05931,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1258054,0,57.64745,0,390.8175
2/23/2007 2:00:00 PM,0.8116065,57.79315,52.39762,27.53937,0.8459631,92.71756,40.24652,40.24652,0,-1,0,40.24652,230.3741,50.35281,0,0,92.71756,42.36475,40.24652,0,0,0,318.7582,0,0,0,420.0009,100,0.1258054,44.27117,74.17405,0,411.4758
2/23/2007 3:00:00 PM,0.5343427,45.10107,64.54778,41.65218,0.550213,60.30335,0,0,0,-1,0,0,0,60.30335,0,0,60.30335,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1258054,0,48.24268,0,379.0616
2/23/2007 4:00:00 PM,0.5016176,31.35166,71.32084,56.16684,0.5327377,58.38805,57.11426,57.11426,0,-1,0,57.11426,102.2302,0,0,0,58.38805,60.12027,57.11426,0,0,0,318.7582,0,1.732225,-1.732225,418.1749,99.56525,0.1258054,62.82568,46.71044,0,377.1463
2/23/2007 5:00:00 PM,0.2244615,17.14283,75.59528,70.8271,0.2390377,26.19853,92.44852,68.7,0,-1,0,68.7,38.13469,0,23.74851,32.99337,26.19853,72.31579,68.7,0,0,1.924694,317.026,0,46.11726,-46.11726,369.563,87.99103,0.1258054,101.6934,20.95882,0,343.2245
2/23/2007 6:00:00 PM,0.02845538,2.700709,78.5424,85.54445,0.0304878,3.341463,31.74236,31.74236,0,-1,0,31.74236,10.52683,0,0,0,3.341463,33.41301,31.74236,0,0,53.1661,270.9088,0,30.07154,-30.07154,337.8649,80.44386,0.1258054,34.91659,2.67317,0,274.2502
2/23/2007 7:00:00 PM,0,0,80.69105,90,0,0,8.32761,8.32761,0,-1,0,8.32761,0,0,1.776357E-15,0,0,8.765905,8.32761,0,0,86.57892,240.8372,0,8.765905,-8.765905,328.6248,78.24384,0.1258054,9.160371,0,0,240.8372
2/23/2007 8:00:00 PM,0,0,82.28735,90,0,0,30.36841,30.36841,0,-1,0,30.36841,0,0,3.552714E-15,0,0,31.96675,30.36841,0,0,96.31882,232.0713,0,31.96675,-31.96675,294.9289,70.22102,0.1258054,33.40525,0,0,232.0713
2/23/2007 9:00:00 PM,0,0,83.40595,90,0,0,30.08869,30.08869,0,-1,0,30.08869,0,0,3.552714E-15,0,0,31.6723,30.08869,0,0,131.8374,200.1045,0,31.6723,-31.6723,261.5433,62.2721,0.1258054,33.09756,0,0,200.1045
2/23/2007 10:00:00 PM,0,0,83.90311,90,0,0,40.37853,40.37853,0,-1,0,40.37853,0,0,7.105427E-15,0,0,42.50372,40.37853,0,0,167.0289,168.4322,0,42.50372,-42.50372,216.7405,51.60477,0.1258054,44.41638,0,0,168.4322
2/23/2007 11:00:00 PM,0,0,82.8478,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,214.2552,125.9285,0,0,0,216.7405,51.60477,0.1258054,0,0,0,125.9285
2/24/2007 12:00:00 AM,0,0,71.03706,90,0,0,21.24159,21.24159,0,-1,0,21.24159,0,0,3.552714E-15,0,0,22.35957,21.24159,0,0,214.2552,125.9285,0,22.35957,-22.35957,193.1714,45.99311,0.1258054,23.36575,0,0,125.9285
2/24/2007 1:00:00 AM,0,0,-80.90733,90,0,0,30.85485,30.85485,0,-1,0,30.85485,0,0,3.552714E-15,0,0,32.47878,30.85485,0,0,239.0992,103.5689,0,32.47878,-32.47878,158.9358,37.84178,0.1258054,33.94033,0,0,103.5689
2/24/2007 2:00:00 AM,0,0,-84.45528,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,275.1867,71.09016,0,0,0,158.9358,37.84178,0.1258054,0,0,0,71.09016
2/24/2007 3:00:00 AM,0,0,-84.36595,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,275.1867,71.09016,0,0,0,158.9358,37.84178,0.1258054,0,0,0,71.09016
2/24/2007 4:00:00 AM,0,0,-83.46089,90,0,0,31.96303,31.96303,0,-1,0,31.96303,0,0,0,0,0,33.6453,31.96303,0,0,275.1867,71.09016,0,33.6453,-33.6453,123.4705,29.39769,0.1258054,35.15934,0,0,71.09016
2/24/2007 5:00:00 AM,0,0,-82.09326,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,312.5704,37.44487,0,0,0,123.4705,29.39769,0.1258054,0,0,0,37.44487
2/24/2007 6:00:00 AM,0.000704311,0,-80.27087,90,0,0,38.57391,38.57391,81,0,22.761,38.57391,0,0,0,0,0,0,0,42.42609,40.30478,312.5704,37.44487,40.30478,0,40.30478,161.707,38.50159,0.1261773,42.4313,0,81,37.44487
2/24/2007 7:00:00 AM,0.1394732,8.524811,-77.8451,79.68323,0.1643527,18.01305,5.961895,5.961895,78.27769,0,22.07225,5.961895,302.1364,0,0,0,18.01305,0,0,72.31579,68.7,272.2656,73.71918,86.71305,0,86.71305,243.9702,58.08803,0.1264672,6.558085,14.41044,81,91.73222
2/24/2007 8:00:00 AM,0.3271199,22.91355,-74.47826,64.96252,0.3474411,38.07955,67.42115,67.42115,81,0,22.761,67.42115,56.48012,0,0,0,38.07955,0,0,13.57885,12.8999,185.5526,151.7609,50.97945,0,50.97945,292.3336,69.6031,0.1268732,74.16327,30.46364,81,189.8405
2/24/2007 9:00:00 AM,0.5035545,37.01073,-69.45564,50.32038,0.5251113,57.5522,44.39685,44.39685,0,-1,0,44.39685,129.6313,0,0,0,57.5522,46.73353,44.39685,0,0,134.5731,197.6424,10.81868,0,10.81868,302.5971,72.04678,0.1267993,48.83654,46.04176,0,255.1946
2/24/2007 10:00:00 AM,0.7509437,50.49924,-61.12694,35.87784,0.7846835,86.00131,29.20193,29.20193,0,-1,0,29.20193,294.5056,0,0,0,86.00131,30.73887,29.20193,0,0,123.7544,207.3792,55.26244,0,55.26244,355.0236,84.52927,0.1264234,32.12212,68.80105,0,293.3806
2/24/2007 11:00:00 AM,0.9872682,62.4658,-45.25607,22.05443,1.030381,112.9298,40.28833,40.28833,0,-1,0,40.28833,280.304,2.02902,0,0,112.9298,42.40877,40.28833,0,0,68.492,257.1154,68.492,0,68.492,420.0009,100,0.1259605,44.31717,90.34383,0,370.0452
2/24/2007 12:00:00 PM,0.8063551,69.96375,-13.03615,11.41239,0.8323013,91.22022,0,0,0,-1,0,0,0,91.22022,0,0,91.22022,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1259605,0,72.97618,0,409.9785
2/24/2007 1:00:00 PM,0.8658361,67.85683,28.35966,14.79813,0.8983274,98.45668,62.05767,62.05767,0,-1,0,62.05767,158.6535,33.13281,0,0,98.45668,65.32387,62.05767,0,0,0,318.7582,0,0,0,420.0009,100,0.1259605,68.26344,78.76534,0,417.2149
2/24/2007 2:00:00 PM,0.9361909,57.98868,52.9667,27.43296,0.9783608,107.2283,0,0,0,-1,0,0,0,107.2283,0,0,107.2283,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1259605,0,85.78267,0,425.9866
2/24/2007 3:00:00 PM,0.6081287,45.22739,65.02617,41.6009,0.6321404,69.28259,47.25333,47.25333,0,-1,0,47.25333,146.6195,19.54224,0,0,69.28259,49.74035,47.25333,0,0,0,318.7582,0,0,0,420.0009,100,0.1259605,51.97867,55.42607,0,388.0408
2/24/2007 4:00:00 PM,0.3795105,31.4359,71.73109,56.14675,0.3922274,42.98812,43.88077,43.88077,0,-1,0,43.88077,97.96574,0,0,0,42.98812,46.19028,43.88077,0,0,0,318.7582,0,3.202164,-3.202164,416.6255,99.19634,0.1259605,48.26884,34.3905,0,361.7463
2/24/2007 5:00:00 PM,0.2453544,17.19895,75.96765,70.82904,0.2642689,28.96387,75.20248,68.7,0,-1,0,68.7,42.15993,0,6.502486,14.02273,28.96387,72.31579,68.7,0,0,3.55796,315.5561,0,43.35192,-43.35192,370.9285,88.31614,0.1259605,82.72273,23.1711,0,344.5199
2/24/2007 6:00:00 PM,0.04554627,2.736191,78.90123,85.56474,0.06168798,6.761003,9.205996,9.205996,0,-1,0,9.205996,73.4413,0,0,0,6.761003,9.690521,9.205996,0,0,51.72676,272.2041,0,2.929519,-2.929519,367.8405,87.58091,0.1259605,10.12659,5.408802,0,278.9651
2/24/2007 7:00:00 PM,0,0,81.05857,90,0,0,104.4342,68.7,0,-1,0,68.7,0,0,35.73416,46.17757,0,72.31579,68.7,0,0,54.98178,269.2746,0,72.31579,-72.31579,291.613,69.43153,0.1259605,114.8776,0,0,269.2746
2/24/2007 8:00:00 PM,0,0,82.68985,90,0,0,78.18859,68.7,0,-1,0,68.7,0,0,9.488589,17.30745,0,72.31579,68.7,0,0,135.3327,196.9588,0,72.31579,-72.31579,215.3855,51.28215,0.1259605,86.00745,0,0,196.9588
2/24/2007 9:00:00 PM,0,0,83.88473,90,0,0,53.47338,53.47338,0,-1,0,53.47338,0,0,7.105427E-15,0,0,56.28777,53.47338,0,0,215.6835,124.6431,0,56.28777,-56.28777,156.053,37.15539,0.1259605,58.82072,0,0,124.6431
2/24/2007 10:00:00 PM,0,0,84.54523,90,0,0,30.39586,30.39586,0,-1,0,30.39586,0,0,3.552714E-15,0,0,31.99564,30.39586,0,0,278.2255,68.35528,0,31.99564,-31.99564,122.3266,29.12532,0.1259605,33.43545,0,0,68.35528
2/24/2007 11:00:00 PM,0,0,83.92857,90,0,0,64.51942,34.54166,0,-1,0,34.54166,0,0,29.97777,36.42971,0,36.35964,34.54166,0,0,313.7762,36.35964,0,36.35964,-36.35964,84.00017,20,0.1259605,70.97137,0,0,36.35964
2/25/2007 12:00:00 AM,0,0,75.26025,90,0,0,23.0718,0,0,-1,0,0,0,0,23.0718,25.37898,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1259605,25.37898,0,0,0
2/25/2007 1:00:00 AM,0,0,-82.91223,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1259605,0,0,0,0
2/25/2007 2:00:00 AM,0,0,-85.30811,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1259605,0,0,0,0
2/25/2007 3:00:00 AM,0,0,-84.92899,90,0,0,25.1911,0,0,-1,0,0,0,0,25.1911,27.71021,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1259605,27.71021,0,0,0
2/25/2007 4:00:00 AM,0,0,-83.90185,90,0,0,8.925526,0,0,-1,0,0,0,0,8.925526,9.818079,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1259605,9.818079,0,0,0
2/25/2007 5:00:00 AM,0,0,-82.47541,90,0,0,34.28136,34.28136,81,0,22.761,34.28136,0,0,0,0,0,0,0,46.71864,44.3827,354.1758,0,44.3827,0,44.3827,126.1053,30.02501,0.1263627,37.7095,0,81,0
2/25/2007 6:00:00 AM,0.0008501397,0,-80.62759,90,0,0,18.3215,18.3215,81,0,22.761,18.3215,0,0,0,0,0,0,0,62.6785,59.54458,309.7931,39.94443,59.54458,0,59.54458,182.5942,43.47473,0.1268706,20.15365,0,81,39.94443
2/25/2007 7:00:00 AM,0.09586818,8.620946,-78.19961,79.64299,0.1023356,11.21598,29.67673,29.67673,81,0,22.761,29.67673,37.79387,0,0,0,11.21598,0,0,51.32327,48.75711,250.2485,93.53455,59.97309,0,59.97309,239.4897,57.02125,0.1273723,32.6444,8.972785,81,104.7505
2/25/2007 8:00:00 AM,0.3152555,23.03166,-74.85165,64.90353,0.33255,36.44748,0,0,72.31579,0,20.56389,0,0,0,0,0,36.44748,0,0,72.31579,68.7,190.2754,147.5103,105.1475,0,105.1475,339.2414,80.77159,0.1274378,0,29.15798,81,183.9578
2/25/2007 9:00:00 AM,0.3782702,37.15967,-69.87128,50.23765,0.3845162,42.14297,0,0,0,-1,0,0,0,0,0,0,42.14297,0,0,0,0,85.12796,242.1431,42.14297,0,42.14297,379.2217,90.2907,0.1271554,0,33.71438,0,284.286
2/25/2007 10:00:00 AM,0.5466543,50.69553,-61.60891,35.75911,0.5583061,61.19035,0.5923042,0.5923042,0,-1,0,0.5923042,10330.9,17.58189,0,0,61.19035,0.6234781,0.5923042,0,0,42.98499,280.0717,42.98499,0,42.98499,420.0009,100,0.1268687,0.6515346,48.95228,0,341.2621
2/25/2007 11:00:00 AM,0.4570525,62.73896,-45.77721,21.86564,0.4584787,50.24926,7.51277,7.51277,0,-1,0,7.51277,668.8513,42.34108,0,0,50.24926,7.908179,7.51277,0,0,0,318.7582,0,0,0,420.0009,100,0.1268687,8.264048,40.19941,0,369.0075
2/25/2007 12:00:00 PM,0.8601962,70.32305,-13.19809,11.0692,0.8903403,97.58129,94.13676,68.7,0,-1,0,68.7,142.0397,25.2655,25.43677,34.85044,97.58129,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1268687,103.5504,78.06503,0,416.3395
2/25/2007 1:00:00 PM,0.8358164,68.16094,28.89138,14.5668,0.864731,94.77452,0,0,0,-1,0,0,0,94.77452,0,0,94.77452,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1268687,0,75.81962,0,413.5327
2/25/2007 2:00:00 PM,0.9262478,58.18116,53.54996,27.33215,0.966812,105.9626,30.374,30.374,0,-1,0,30.374,348.8596,73.98997,0,0,105.9626,31.97263,30.374,0,0,0,318.7582,0,0,0,420.0009,100,0.1268687,33.4114,84.77007,0,424.7208
2/25/2007 3:00:00 PM,0.8103301,45.35036,65.51237,41.5543,0.8509462,93.2637,0,0,0,-1,0,0,0,93.2637,0,0,93.2637,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1268687,0,74.61096,0,412.0219
2/25/2007 4:00:00 PM,0.3603624,31.51702,72.14655,56.13064,0.3701788,40.5716,73.00526,68.7,0,-1,0,68.7,59.05619,0,4.305259,11.60578,40.5716,72.31579,68.7,0,0,0,318.7582,0,31.74419,-31.74419,386.5395,92.03304,0.1268687,80.30579,32.45728,0,359.3298
2/25/2007 5:00:00 PM,0.1614215,17.25228,76.3441,70.83443,0.1642556,18.00241,31.59577,31.59577,0,-1,0,31.59577,56.97729,0,7.105427E-15,0,18.00241,33.25871,31.59577,0,0,35.27132,287.014,0,15.25629,-15.25629,370.458,88.20411,0.1268687,34.75535,14.40193,0,305.0164
2/25/2007 6:00:00 PM,0.03915207,2.769265,79.26363,85.58804,0.04751167,5.207279,0,0,0,-1,0,0,0,0,0,0,5.207279,0,0,0,0,52.22276,271.7578,5.207279,0,5.207279,375.398,89.38031,0.126834,0,4.165823,0,276.965
2/25/2007 7:00:00 PM,0,0,81.42957,90,0,0,65.15607,65.15607,0,-1,0,65.15607,0,0,0,2.971682,0,68.58534,65.15607,0,0,47.01548,276.4443,0,68.58534,-68.58534,303.1028,72.16718,0.126834,71.67168,0,0,276.4443
2/25/2007 8:00:00 PM,0,0,83.09607,90,0,0,46.41011,46.41011,0,-1,0,46.41011,0,0,7.105427E-15,0,0,48.85275,46.41011,0,0,123.2214,207.859,0,48.85275,-48.85275,251.6074,59.90641,0.126834,51.05112,0,0,207.859
2/25/2007 9:00:00 PM,0,0,84.36796,90,0,0,72.18472,68.7,0,-1,0,68.7,0,0,3.484715,10.70319,0,72.31579,68.7,0,0,177.5022,159.0062,0,72.31579,-72.31579,175.3799,41.75703,0.126834,79.40318,0,0,159.0062
2/25/2007 10:00:00 PM,0,0,85.19374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,257.8531,86.69042,0,0,0,175.3799,41.75703,0.126834,0,0,0,86.69042
2/25/2007 11:00:00 PM,0,0,85.02312,90,0,0,39.8341,39.8341,0,-1,0,39.8341,0,0,7.105427E-15,0,0,41.93063,39.8341,0,0,257.8531,86.69042,0,41.93063,-41.93063,131.1811,31.23354,0.126834,43.81751,0,0,86.69042
2/26/2007 12:00:00 AM,0,0,79.73293,90,0,0,3.910747,3.910747,0,-1,0,3.910747,0,0,4.440892E-16,0,0,4.116575,3.910747,0,0,304.4427,44.75979,0,4.116575,-4.116575,126.8419,30.20039,0.126834,4.301821,0,0,44.75979
2/26/2007 1:00:00 AM,0,0,-84.93668,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,309.0167,40.64322,0,0,0,126.8419,30.20039,0.126834,0,0,0,40.64322
2/26/2007 2:00:00 AM,0,0,-86.1663,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,309.0167,40.64322,0,0,0,126.8419,30.20039,0.126834,0,0,0,40.64322
2/26/2007 3:00:00 AM,0,0,-85.49557,90,0,0,19.182,19.182,0,-1,0,19.182,0,0,0,0,0,20.19158,19.182,0,0,309.0167,40.64322,0,20.19158,-20.19158,105.5581,25.13283,0.126834,21.1002,0,0,40.64322
2/26/2007 4:00:00 AM,0,0,-84.34565,90,0,0,70.12868,19.42905,0,-1,0,19.42905,0,0,50.69962,57.71249,0,20.45163,19.42905,0,0,331.4518,20.45163,0,20.45163,-20.45163,84.00017,20,0.126834,77.14154,0,0,20.45163
2/26/2007 5:00:00 AM,0,0,-82.8601,90,0,0,17.86364,17.86364,81,0,22.761,17.86364,0,0,0,0,0,0,0,63.13636,59.97954,354.1758,0,59.97954,0,59.97954,140.9017,33.54797,0.1273292,19.65001,0,81,0
2/26/2007 6:00:00 AM,0.0009489528,0,-80.98679,90,0,0,37.72714,37.72714,81,0,22.761,37.72714,0,0,0,0,0,0,0,43.27286,41.10921,294.1963,53.98159,41.10921,0,41.10921,179.9014,42.83358,0.1276907,41.49986,0,81,53.98159
2/26/2007 7:00:00 AM,0.139561,8.720089,-78.55676,79.60027,0.1617768,17.73074,41.14324,41.14324,81,0,22.761,41.14324,43.09515,0,0,0,17.73074,0,0,39.85676,37.86392,253.0871,90.97988,55.59466,0,55.59466,232.6431,55.39111,0.1281505,45.25756,14.18459,81,108.7106
2/26/2007 8:00:00 AM,0.4321515,23.15236,-75.2281,64.84255,0.4656873,51.03933,45.52409,45.52409,81,0,22.761,45.52409,112.115,0,0,0,51.03933,0,0,35.47591,33.70212,197.4924,141.0151,84.74145,0,84.74145,313.0359,74.53221,0.1284726,50.07649,40.83146,81,192.0544
2/26/2007 9:00:00 AM,0.6570683,37.31081,-70.29095,50.15353,0.6929918,75.9519,54.61109,54.61109,0,-1,0,54.61109,139.0778,0,0,0,75.9519,57.48536,54.61109,0,0,112.7509,217.2824,18.46655,0,18.46655,330.5548,78.70337,0.1283498,60.0722,60.76152,0,293.2343
2/26/2007 10:00:00 AM,0.8703791,50.89371,-62.09706,35.63978,0.9101635,99.75392,44.58052,44.58052,0,-1,0,44.58052,223.7612,0,0,0,99.75392,46.92686,44.58052,0,0,94.28439,233.9023,52.82706,0,52.82706,380.671,90.63577,0.1279999,49.03857,79.80314,0,333.6562
2/26/2007 11:00:00 AM,1.000754,63.01428,-46.30857,21.67723,1.042245,114.2301,66.34576,66.34576,0,-1,0,66.34576,172.1739,2.935097,0,4.28033,114.2301,69.83764,66.34576,0,0,41.45733,281.4466,41.45733,0,41.45733,420.0009,100,0.1277267,72.98033,91.38406,0,395.6767
2/26/2007 12:00:00 PM,1.127965,70.68578,-13.35962,10.72341,1.173305,128.5943,11.19517,11.19517,0,-1,0,11.19517,1148.658,116.8099,0,0,128.5943,11.78439,11.19517,0,0,0,318.7582,0,0,0,420.0009,100,0.1277267,12.31469,102.8754,0,447.3525
2/26/2007 1:00:00 PM,0.9376448,68.46453,29.44805,14.3409,0.9738436,106.7333,0,0,0,-1,0,0,0,106.7333,0,0,106.7333,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1277267,0,85.38661,0,425.4915
2/26/2007 2:00:00 PM,0.8468667,58.37043,54.14732,27.23714,0.8812565,96.58571,0,0,0,-1,0,0,0,96.58571,0,0,96.58571,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1277267,0,77.26857,0,415.3439
2/26/2007 3:00:00 PM,0.7263957,45.46989,66.00622,41.51244,0.7605646,83.35787,9.237565,9.237565,0,-1,0,9.237565,902.3793,73.63412,0,0,83.35787,9.723753,9.237565,0,0,0,318.7582,0,0,0,420.0009,100,0.1277267,10.16132,66.6863,0,402.1161
2/26/2007 4:00:00 PM,0.5971264,31.59497,72.56707,56.11853,0.6339586,69.48186,35.56824,35.56824,0,-1,0,35.56824,195.3481,32.04162,0,0,69.48186,37.44025,35.56824,0,0,0,318.7582,0,0,0,420.0009,100,0.1277267,39.12506,55.58549,0,388.2401
2/26/2007 5:00:00 PM,0.2969351,17.30282,76.72448,70.84326,0.3249203,35.61127,62.27381,62.27381,0,-1,0,62.27381,57.18498,0,7.105427E-15,0,35.61127,65.55138,62.27381,0,0,0,318.7582,0,29.94011,-29.94011,388.4412,92.48581,0.1277267,68.50119,28.48901,0,354.3695
2/26/2007 6:00:00 PM,0.05364428,2.799951,79.62949,85.61429,0.0773517,8.477746,47.11382,47.11382,0,-1,0,47.11382,17.99418,0,0,0,8.477746,49.59349,47.11382,0,0,33.26679,288.8181,0,41.11575,-41.11575,345.1014,82.16683,0.1277267,51.8252,6.782197,0,297.2959
2/26/2007 7:00:00 PM,0,0,81.80392,90,0,0,25.93039,25.93039,0,-1,0,25.93039,0,0,3.552714E-15,0,0,27.29515,25.93039,0,0,78.95096,247.7024,0,27.29515,-27.29515,316.3298,75.31646,0.1277267,28.52343,0,0,247.7024
2/26/2007 8:00:00 PM,0,0,83.50589,90,0,0,95.35884,68.7,0,-1,0,68.7,0,0,26.65884,36.19472,0,72.31579,68.7,0,0,109.2789,220.4072,0,72.31579,-72.31579,240.1022,57.16708,0.1277267,104.8947,0,0,220.4072
2/26/2007 9:00:00 PM,0,0,84.85553,90,0,0,27.38558,27.38558,0,-1,0,27.38558,0,0,3.552714E-15,0,0,28.82693,27.38558,0,0,189.6298,148.0914,0,28.82693,-28.82693,209.716,49.93228,0.1277267,30.12414,0,0,148.0914
2/26/2007 10:00:00 PM,0,0,85.84849,90,0,0,8.552413,8.552413,0,-1,0,8.552413,0,0,0,0,0,9.002541,8.552413,0,0,221.6597,119.2645,0,9.002541,-9.002541,200.2265,47.67287,0.1277267,9.407655,0,0,119.2645
2/26/2007 11:00:00 PM,0,0,86.131,90,0,0,30.8184,30.8184,0,-1,0,30.8184,0,0,0,0,0,32.44042,30.8184,0,0,231.6625,110.262,0,32.44042,-32.44042,166.0313,39.53117,0.1277267,33.90024,0,0,110.262
2/27/2007 12:00:00 AM,0,0,84.42612,90,0,0,45.66181,45.66181,0,-1,0,45.66181,0,0,7.105427E-15,0,0,48.06506,45.66181,0,0,267.7074,77.82153,0,48.06506,-48.06506,115.3662,27.4681,0.1277267,50.22799,0,0,77.82153
2/27/2007 1:00:00 AM,0,0,-86.97371,90,0,0,59.2792,28.26865,0,-1,0,28.26865,0,0,31.01055,36.93847,0,29.75647,28.26865,0,0,321.1131,29.75647,0,29.75647,-29.75647,84.00017,20,0.1277267,65.20712,0,0,29.75647
2/27/2007 2:00:00 AM,0,0,-87.02901,90,0,0,29.83733,0,0,-1,0,0,0,0,29.83733,32.82106,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1277267,32.82106,0,0,0
2/27/2007 3:00:00 AM,0,0,-86.06533,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1277267,0,0,0,0
