Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/27/2007 4:00:00 AM,0,0,-84.79209,90,0,0,40.90359,0,0,-1,0,0,0,0,40.90359,44.99395,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1277267,44.99395,0,0,0
2/27/2007 5:00:00 AM,0,0,-83.2472,90,0,0,54.7545,54.7545,81,0,22.761,54.7545,0,0,0,0,0,0,0,26.2455,24.93323,354.1758,0,24.93323,0,24.93323,107.6539,25.63183,0.1279424,60.22995,0,81,0
2/27/2007 6:00:00 AM,0.001458999,0,-81.34836,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,329.2426,22.4399,68.7,0,68.7,172.8284,41.14955,0.1282419,0,0,81,22.4399
2/27/2007 7:00:00 AM,0.1386795,8.822163,-78.91644,79.5551,0.1592519,17.45401,0,0,72.31579,0,20.56389,0,0,0,0,0,17.45401,0,0,72.31579,68.7,260.5426,84.26991,86.15401,0,86.15401,254.5613,60.60971,0.128425,0,13.96321,81,101.7239
2/27/2007 8:00:00 AM,0.2296885,23.27556,-75.60754,64.77965,0.233504,25.59204,0,0,72.31579,0,20.56389,0,0,0,0,0,25.59204,0,0,72.31579,68.7,174.3886,161.8085,94.29204,0,94.29204,344.0146,81.90807,0.1285533,0,20.47363,81,187.4006
2/27/2007 9:00:00 AM,0.5823978,37.46402,-70.71461,50.06811,0.6107727,66.94068,85.91204,68.7,0,-1,0,68.7,97.43913,0,17.21204,25.80324,66.94068,72.31579,68.7,0,0,80.09653,246.6713,0,5.375108,-5.375108,338.3487,80.55906,0.1285533,94.50324,53.55254,0,313.612
2/27/2007 10:00:00 AM,0.6539441,51.09364,-62.59143,35.52002,0.675335,74.01672,0,0,0,-1,0,0,0,0,0,0,74.01672,0,0,0,0,86.06887,241.2962,74.01672,0,74.01672,408.5672,97.2777,0.128072,0,59.21338,0,315.313
2/27/2007 11:00:00 AM,0.7334796,63.29157,-46.8505,21.48946,0.7540796,82.64712,25.00009,25.00009,0,-1,0,25.00009,330.5873,44.27908,0,0,82.64712,26.31588,25.00009,0,0,12.05215,307.9113,12.05215,0,12.05215,420.0009,100,0.1279939,27.5001,66.1177,0,390.5584
2/27/2007 12:00:00 PM,0.6510259,71.05183,-13.52087,10.37524,0.6612063,72.46822,51.68887,51.68887,0,-1,0,51.68887,140.2008,18.05887,0,0,72.46822,54.40934,51.68887,0,0,0,318.7582,0,0,0,420.0009,100,0.1279939,56.85776,57.97457,0,391.2264
2/27/2007 1:00:00 PM,0.8391391,68.76734,30.03046,14.12096,0.866657,94.9856,27.42146,27.42146,0,-1,0,27.42146,346.3915,66.1209,0,0,94.9856,28.8647,27.42146,0,0,0,318.7582,0,0,0,420.0009,100,0.1279939,30.16361,75.98848,0,413.7438
2/27/2007 2:00:00 PM,0.7931873,58.55627,54.75867,27.14808,0.8222327,90.1167,37.21766,37.21766,0,-1,0,37.21766,242.1343,50.94022,0,0,90.1167,39.17648,37.21766,0,0,0,318.7582,0,0,0,420.0009,100,0.1279939,40.93942,72.09336,0,408.8749
2/27/2007 3:00:00 PM,0.71956,45.58588,66.50751,41.47539,0.7521669,82.4375,0,0,0,-1,0,0,0,82.4375,0,0,82.4375,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1279939,0,65.95,0,401.1957
2/27/2007 4:00:00 PM,0.4659695,31.66973,72.99249,56.11044,0.4888625,53.57933,31.36413,31.36413,0,-1,0,31.36413,170.83,20.56446,0,0,53.57933,33.01487,31.36413,0,0,0,318.7582,0,0,0,420.0009,100,0.1279939,34.50054,42.86346,0,372.3376
2/27/2007 5:00:00 PM,0.3222108,17.35057,77.10867,70.85551,0.3527482,38.66121,94.64967,68.7,0,-1,0,68.7,56.27541,0,25.94968,35.41464,38.66121,72.31579,68.7,0,0,0,318.7582,0,33.65458,-33.65458,384.5258,91.55358,0.1279939,104.1146,30.92896,0,357.4194
2/27/2007 6:00:00 PM,0.06186111,2.828272,79.9987,85.64346,0.09237313,10.1241,11.7045,11.7045,0,-1,0,11.7045,86.49744,0,0,0,10.1241,12.32053,11.7045,0,0,37.39398,285.1036,0,2.196434,-2.196434,382.2105,91.00233,0.1279939,12.87495,8.099277,0,295.2278
2/27/2007 7:00:00 PM,0,0,82.18153,90,0,0,74.04979,68.7,0,-1,0,68.7,0,0,5.349792,12.75477,0,72.31579,68.7,0,0,39.83447,282.9072,0,72.31579,-72.31579,305.983,72.85295,0.1279939,81.45477,0,0,282.9072
2/27/2007 8:00:00 PM,0,0,83.91921,90,0,0,3.533805,3.533805,0,-1,0,3.533805,0,0,4.440892E-16,0,0,3.719795,3.533805,0,0,120.1853,210.5914,0,3.719795,-3.719795,302.062,71.91938,0.1279939,3.887186,0,0,210.5914
2/27/2007 9:00:00 PM,0,0,85.34733,90,0,0,44.10121,44.10121,0,-1,0,44.10121,0,0,7.105427E-15,0,0,46.42233,44.10121,0,0,124.3184,206.8716,0,46.42233,-46.42233,253.1286,60.26859,0.1279939,48.51133,0,0,206.8716
2/27/2007 10:00:00 PM,0,0,86.5093,90,0,0,50.8637,50.8637,0,-1,0,50.8637,0,0,7.105427E-15,0,0,53.54073,50.8637,0,0,175.8988,160.4493,0,53.54073,-53.54073,196.6917,46.83126,0.1279939,55.95007,0,0,160.4493
2/27/2007 11:00:00 PM,0,0,87.25168,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,235.3885,106.9086,0,0,0,196.6917,46.83126,0.1279939,0,0,0,106.9086
2/28/2007 12:00:00 AM,0,0,89.29675,90,0,0,29.33245,29.33245,0,-1,0,29.33245,0,0,3.552714E-15,0,0,30.87626,29.33245,0,0,235.3885,106.9086,0,30.87626,-30.87626,164.1452,39.08213,0.1279939,32.26569,0,0,106.9086
2/28/2007 1:00:00 AM,0,0,-89.01615,90,0,0,12.77287,12.77287,0,-1,0,12.77287,0,0,1.776357E-15,0,0,13.44512,12.77287,0,0,269.6955,76.0323,0,13.44512,-13.44512,149.9728,35.70775,0.1279939,14.05016,0,0,76.0323
2/28/2007 2:00:00 AM,0,0,-87.89536,90,0,0,40.4518,40.4518,0,-1,0,40.4518,0,0,7.105427E-15,0,0,42.58084,40.4518,0,0,284.6345,62.58718,0,42.58084,-42.58084,105.0887,25.02107,0.1279939,44.49698,0,0,62.58718
2/28/2007 3:00:00 AM,0,0,-86.63795,90,0,0,5.222855,5.222855,0,-1,0,5.222855,0,0,8.881784E-16,0,0,5.497742,5.222855,0,0,331.9465,20.00634,0,5.497742,-5.497742,99.29357,23.64128,0.1279939,5.74514,0,0,20.00634
2/28/2007 4:00:00 AM,0,0,-85.24097,90,0,0,42.67297,13.78317,0,-1,0,13.78317,0,0,28.8898,33.1571,0,14.5086,13.78317,0,0,338.0551,14.5086,0,14.5086,-14.5086,84.00017,20,0.1279939,46.94027,0,0,14.5086
2/28/2007 5:00:00 AM,0,0,-83.63656,90,0,0,59.42793,59.42793,81,0,22.761,59.42793,0,0,0,0,0,0,0,21.57207,20.49347,354.1758,0,20.49347,0,20.49347,103.442,24.62899,0.1281677,65.37072,0,81,0
2/28/2007 6:00:00 AM,0.0007833298,0,-81.7122,90,0,0,12.12011,12.12011,81,0,22.761,12.12011,0,0,0,0,0,0,0,68.87989,65.43589,333.6823,18.44412,65.43589,0,65.43589,165.5199,39.40942,0.1286051,13.33212,0,81,18.44412
2/28/2007 7:00:00 AM,0.09523463,8.927088,-79.27859,79.50757,0.1000422,10.96463,3.157716,3.157716,75.4735,0,21.3628,3.157716,347.233,0,0,0,10.96463,0,0,72.31579,68.7,268.2465,77.33643,79.66463,0,79.66463,241.0964,57.40379,0.1288698,3.473487,8.771705,81,88.30106
2/28/2007 8:00:00 AM,0.1577655,23.40117,-75.98991,64.71491,0.1576993,17.28384,63.39244,63.39244,81,0,22.761,63.39244,27.26483,0,0,0,17.28384,0,0,17.60756,16.72718,188.5818,149.0346,34.01102,0,34.01102,273.3621,65.08609,0.1291291,69.73169,13.82708,81,166.3184
2/28/2007 9:00:00 AM,0.2951314,37.6192,-71.14223,49.98152,0.2958865,32.42916,0,0,0,-1,0,0,0,0,0,0,32.42916,0,0,0,0,154.5708,179.6445,32.42916,0,32.42916,304.1271,72.41107,0.1289199,0,25.94333,0,212.0737
2/28/2007 10:00:00 AM,0.5479797,51.29514,-63.09207,35.39998,0.5583959,61.20019,0,0,0,-1,0,0,0,0,0,0,61.20019,0,0,0,0,122.1416,208.8308,61.20019,0,61.20019,362.1867,86.23476,0.1285269,0,48.96015,0,270.0309
2/28/2007 11:00:00 AM,0.4246474,63.57065,-47.40339,21.30262,0.4248575,46.56438,33.04593,33.04593,0,-1,0,33.04593,140.9081,0,0,0,46.56438,34.78519,33.04593,0,0,60.94144,263.9109,11.77919,0,11.77919,373.3614,88.8954,0.1284515,36.35052,37.2515,0,310.4753
2/28/2007 12:00:00 PM,0.4624394,71.4211,-13.68201,10.0249,0.4628854,50.73224,36.93002,36.93002,0,-1,0,36.93002,137.374,0,0,0,50.73224,38.8737,36.93002,0,0,49.16225,274.5122,11.85854,0,11.85854,384.6114,91.57397,0.1283757,40.62302,40.58579,0,325.2444
2/28/2007 1:00:00 PM,0.444539,69.06911,30.63941,13.90755,0.4447359,48.74306,74.31277,68.7,0,-1,0,68.7,70.95059,0,5.612764,13.04404,48.74306,72.31579,68.7,0,0,37.30371,285.1849,0,23.57273,-23.57273,359.7636,85.65783,0.1283757,81.74404,38.99445,0,333.9279
2/28/2007 2:00:00 PM,0.6123289,58.73853,55.38388,27.06514,0.6239578,68.38577,0,0,0,-1,0,0,0,4.890135,0,0,68.38577,0,0,0,0,63.49564,261.6122,63.49564,0,63.49564,420.0009,100,0.1279714,0,54.70862,0,329.9979
2/28/2007 3:00:00 PM,0.4604804,45.69825,67.01606,41.44318,0.46715,51.19964,44.82118,44.82118,0,-1,0,44.82118,114.2309,4.019455,0,0,51.19964,47.18019,44.82118,0,0,0,318.7582,0,0,0,420.0009,100,0.1279714,49.3033,40.95971,0,369.9579
2/28/2007 4:00:00 PM,0.2238293,31.74126,73.42263,56.10635,0.2238165,24.53029,47.80835,47.80835,0,-1,0,47.80835,51.30963,0,7.105427E-15,0,24.53029,50.32458,47.80835,0,0,0,318.7582,0,25.79429,-25.79429,392.8113,93.52631,0.1279714,52.58918,19.62423,0,343.2885
2/28/2007 5:00:00 PM,0.1334749,17.39553,77.49652,70.87115,0.1340408,14.69087,63.242,63.242,0,-1,0,63.242,23.22962,0,0,0.8662022,14.69087,66.57053,63.242,0,0,28.66032,292.9639,0,51.87965,-51.87965,338.1253,80.50587,0.1279714,69.5662,11.7527,0,307.6548
2/28/2007 6:00:00 PM,0.04506467,2.854257,80.37113,85.67549,0.05716661,6.26546,68.82407,68.7,0,-1,0,68.7,9.120029,0,0.1240696,7.006476,6.26546,72.31579,68.7,0,0,86.30438,241.0843,0,66.05033,-66.05033,268.5022,63.92896,0.1279714,75.70647,5.012368,0,247.3497
2/28/2007 7:00:00 PM,0,0,82.56229,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,159.6936,175.034,0,0,0,268.5022,63.92896,0.1279714,0,0,0,175.034
2/28/2007 8:00:00 PM,0,0,84.33592,90,0,0,26.46735,26.46735,0,-1,0,26.46735,0,0,3.552714E-15,0,0,27.86037,26.46735,0,0,159.6936,175.034,0,27.86037,-27.86037,239.1348,56.93673,0.1279714,29.11409,0,0,175.034
2/28/2007 9:00:00 PM,0,0,85.84322,90,0,0,37.03382,37.03382,0,-1,0,37.03382,0,0,0,0,0,38.98296,37.03382,0,0,190.6496,147.1736,0,38.98296,-38.98296,198.0431,47.15302,0.1279714,40.7372,0,0,147.1736
2/28/2007 10:00:00 PM,0,0,87.17601,90,0,0,44.98787,44.98787,0,-1,0,44.98787,0,0,0,0,0,47.35566,44.98787,0,0,233.964,108.1906,0,47.35566,-47.35566,148.1258,35.26799,0.1279714,49.48666,0,0,108.1906
2/28/2007 11:00:00 PM,0,0,88.38459,90,0,0,28.28108,28.28108,0,-1,0,28.28108,0,0,3.552714E-15,0,0,29.76956,28.28108,0,0,286.5814,60.83496,0,29.76956,-29.76956,116.746,27.7966,0.1279714,31.10919,0,0,60.83496
3/1/2007 12:00:00 AM,0,0,94.2886,90,0,0,4.516585,4.516585,0,-1,0,4.516585,0,0,0,0,0,4.7543,4.516585,0,0,319.6587,31.0654,0,4.7543,-4.7543,111.7345,26.6034,0.1279714,4.968243,0,0,31.0654
3/1/2007 1:00:00 AM,0,0,-91.05683,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,324.9413,26.3111,0,0,0,111.7345,26.6034,0.1279714,0,0,0,26.3111
3/1/2007 2:00:00 AM,0,0,-88.76452,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,324.9413,26.3111,0,0,0,111.7345,26.6034,0.1279714,0,0,0,26.3111
3/1/2007 3:00:00 AM,0,0,-87.21306,90,0,0,64.61425,24.99554,0,-1,0,24.99554,0,0,39.61871,46.08014,0,26.3111,24.99554,0,0,324.9413,26.3111,0,26.3111,-26.3111,84.00017,20,0.1279714,71.07568,0,0,26.3111
3/1/2007 4:00:00 AM,0,0,-85.69209,90,0,0,20.63325,0,0,-1,0,0,0,0,20.63325,22.69657,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1279714,22.69657,0,0,0
3/1/2007 5:00:00 AM,0,0,-84.02805,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1279714,0,0,0,0
3/1/2007 6:00:00 AM,0.0006609199,0,-82.07821,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1279714,0,0,0,0
3/1/2007 7:00:00 AM,0.06790015,9.034778,-79.64311,79.45773,0.06847577,7.504944,46.55288,46.55288,81,0,22.761,46.55288,16.12133,0,0,0,7.504944,0,0,34.44712,32.72476,354.1758,0,40.22971,0,40.22971,122.1654,29.08695,0.1282951,51.20817,6.003955,81,7.504944
3/1/2007 8:00:00 AM,0.15879,23.52907,-76.37514,64.64844,0.1587034,17.3939,13.8381,13.8381,81,0,22.761,13.8381,125.6957,0,0,0,17.3939,0,0,67.1619,63.80381,313.9461,36.20674,81.19771,0,81.19771,199.1963,47.4276,0.1286235,15.22191,13.91512,81,53.60063
3/1/2007 9:00:00 AM,0.4896098,37.77621,-71.57375,49.89387,0.5057031,55.42506,15.3029,15.3029,0,-1,0,15.3029,362.1867,0,0,0,55.42506,16.10831,15.3029,0,0,232.7484,109.2847,39.31674,0,39.31674,236.4955,56.30833,0.1283747,16.83319,44.34005,0,164.7097
3/1/2007 10:00:00 AM,0.5984699,51.49808,-63.59903,35.27983,0.6129707,67.18158,37.70059,37.70059,0,-1,0,37.70059,178.1977,0,0,0,67.18158,39.68483,37.70059,0,0,193.4317,144.6697,27.49675,0,27.49675,262.5812,62.5192,0.1282012,41.47065,53.74527,0,211.8513
3/1/2007 11:00:00 AM,0.8064872,63.85134,-47.96763,21.11696,0.8321044,91.19865,15.81999,15.81999,0,-1,0,15.81999,576.4773,0,0,0,91.19865,16.65262,15.81999,0,0,165.9349,169.4168,74.54603,0,74.54603,333.3017,79.3574,0.1277333,17.40199,72.95892,0,260.6154
3/1/2007 12:00:00 PM,0.8514628,71.79345,-13.84319,9.672647,0.8773965,96.16266,24.39803,24.39803,0,-1,0,24.39803,394.1411,0,0,0,96.16266,25.68213,24.39803,0,0,91.38888,236.5082,70.48052,0,70.48052,400.1654,95.27729,0.127294,26.83783,76.93012,0,332.6709
3/1/2007 1:00:00 PM,0.8876833,69.36956,31.27571,13.70125,0.9173462,100.5411,0,0,0,-1,0,0,0,79.6328,0,0,100.5411,0,0,0,0,20.90835,299.9407,20.90835,0,20.90835,420.0009,100,0.1271643,0,80.43291,0,400.4818
3/1/2007 2:00:00 PM,0.8525826,58.91702,56.02283,26.98847,0.8843869,96.9288,38.96258,38.96258,0,-1,0,38.96258,248.7741,55.91556,0,0,96.9288,41.01324,38.96258,0,0,0,318.7582,0,0,0,420.0009,100,0.1271643,42.85884,77.54305,0,415.687
3/1/2007 3:00:00 PM,0.6604184,45.80692,67.53165,41.41588,0.6859393,75.17895,7.600542,7.600542,0,-1,0,7.600542,989.1262,67.17838,0,0,75.17895,8.00057,7.600542,0,0,0,318.7582,0,0,0,420.0009,100,0.1271643,8.360596,60.14316,0,393.9372
3/1/2007 4:00:00 PM,0.4546065,31.80953,73.85735,56.10628,0.4744647,52.00134,72.83804,68.7,0,-1,0,68.7,75.69335,0,4.138032,11.42184,52.00134,72.31579,68.7,0,0,0,318.7582,0,20.31446,-20.31446,398.5875,94.9016,0.1271643,80.12183,41.60107,0,370.7596
3/1/2007 5:00:00 PM,0.2630014,17.43771,77.8879,70.89016,0.2819331,30.89987,36.82925,36.82925,0,-1,0,36.82925,83.90034,0,0,0,30.89987,38.76764,36.82925,0,0,22.57162,298.4438,0,7.867767,-7.867767,390.2942,92.92699,0.1271643,40.51218,24.71989,0,329.3436
3/1/2007 6:00:00 PM,0.04614864,2.877936,80.74667,85.71035,0.05856118,6.418305,41.68109,41.68109,0,-1,0,41.68109,15.3986,0,7.105427E-15,0,6.418305,43.87483,41.68109,0,0,31.31358,290.576,0,37.45653,-37.45653,350.8115,83.52638,0.1271643,45.8492,5.134644,0,296.9943
3/1/2007 7:00:00 PM,0,0,82.94608,90,0,0,82.38752,68.7,0,-1,0,68.7,0,0,13.68752,21.92627,0,72.31579,68.7,0,0,72.93195,253.1195,0,72.31579,-72.31579,274.584,65.37701,0.1271643,90.62627,0,0,253.1195
3/1/2007 8:00:00 PM,0,0,84.75591,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,153.2828,180.8037,0,0,0,274.584,65.37701,0.1271643,0,0,0,180.8037
3/1/2007 9:00:00 PM,0,0,86.34309,90,0,0,69.68994,68.7,0,-1,0,68.7,0,0,0.98994,7.958934,0,72.31579,68.7,0,0,153.2828,180.8037,0,72.31579,-72.31579,198.3564,47.22763,0.1271643,76.65894,0,0,180.8037
3/1/2007 10:00:00 PM,0,0,87.84843,90,0,0,15.3963,15.3963,0,-1,0,15.3963,0,0,1.776357E-15,0,0,16.20663,15.3963,0,0,233.6337,108.4879,0,16.20663,-16.20663,181.2732,43.16019,0.1271643,16.93593,0,0,108.4879
3/1/2007 11:00:00 PM,0,0,89.52911,90,0,0,36.27729,36.27729,0,-1,0,36.27729,0,0,7.105427E-15,0,0,38.18662,36.27729,0,0,251.6411,92.28127,0,38.18662,-38.18662,141.0209,33.57634,0.1271643,39.90502,0,0,92.28127
3/2/2007 12:00:00 AM,0,0,99.33556,90,0,0,21.52855,21.52855,0,-1,0,21.52855,0,0,3.552714E-15,0,0,22.66164,21.52855,0,0,294.0706,54.09465,0,22.66164,-22.66164,117.1335,27.88887,0.1271643,23.68141,0,0,54.09465
3/2/2007 1:00:00 AM,0,0,-93.08867,90,0,0,29.45565,29.45565,0,-1,0,29.45565,0,0,3.552714E-15,2.539855,0,31.00595,29.45565,0,0,319.2502,31.43301,0,31.00595,-31.00595,84.45033,20.10718,0.1271643,32.40121,0,0,31.43301
3/2/2007 2:00:00 AM,0,0,-89.6356,90,0,0,22.11503,0.40571,0,-1,0,0.40571,0,0,21.70932,23.92082,0,0.4270632,0.40571,0,0,353.7013,0.4270632,0,0.4270632,-0.4270632,84.00017,20,0.1271643,24.32653,0,0,0.4270632
3/2/2007 3:00:00 AM,0,0,-87.79034,90,0,0,70.09891,0,0,-1,0,0,0,0,70.09891,77.1088,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1271643,77.1088,0,0,0
3/2/2007 4:00:00 AM,0,0,-86.14525,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1271643,0,0,0,0
3/2/2007 5:00:00 AM,0,0,-84.42152,90,0,0,28.85335,28.85335,81,0,22.761,28.85335,0,0,0,0,0,0,0,52.14665,49.53932,354.1758,0,49.53932,0,49.53932,130.9973,31.18977,0.1275708,31.73869,0,81,0
3/2/2007 6:00:00 AM,0.0006778056,0,-82.44627,90,0,0,17.44879,17.44879,81,0,22.761,17.44879,0,0,0,0,0,0,0,63.55122,60.37365,304.6365,44.58538,60.37365,0,60.37365,188.2728,44.82676,0.1280253,19.19366,0,81,44.58538
3/2/2007 7:00:00 AM,0.07515748,9.145145,-80.00992,79.40567,0.07618526,8.349905,5.147234,5.147234,77.46302,0,21.86614,5.147234,162.2212,0,0,0,8.349905,0,0,72.31579,68.7,244.2628,98.92168,77.0499,0,77.0499,261.3687,62.23053,0.1283257,5.661957,6.679924,81,107.2716
3/2/2007 8:00:00 AM,0.1735576,23.65917,-76.76318,64.58031,0.173742,19.04212,74.30186,74.30186,81,0,22.761,74.30186,25.62805,0,0,0,19.04212,0,0,6.698133,6.363226,167.2129,168.2666,25.40535,0,25.40535,285.4704,67.96899,0.1285046,81.73206,15.2337,81,187.3087
3/2/2007 9:00:00 AM,0.4330118,37.93493,-72.00914,49.80528,0.4424467,48.49216,60.42539,60.42539,0,-1,0,60.42539,80.25129,0,0,0,48.49216,63.60568,60.42539,0,0,141.8076,191.1314,0,15.11352,-15.11352,269.5393,64.1759,0.1285046,66.46793,38.79373,0,239.6236
3/2/2007 10:00:00 AM,0.554589,51.70228,-64.11237,35.15974,0.5646611,61.88686,26.47417,26.47417,0,-1,0,26.47417,233.7631,0,0,0,61.88686,27.86755,26.47417,0,0,158.6004,176.0179,34.01931,0,34.01931,301.8129,71.86006,0.1282941,29.12159,49.50948,0,237.9047
3/2/2007 11:00:00 AM,0.3153294,64.13344,-48.54362,20.93278,0.3142665,34.44361,0,0,0,-1,0,0,0,0,0,0,34.44361,0,0,0,0,124.5811,206.6353,34.44361,0,34.44361,334.4889,79.64006,0.1280816,0,27.55489,0,241.0789
3/2/2007 12:00:00 PM,0.5092779,72.16879,-14.00463,9.318728,0.510892,55.99377,14.49869,14.49869,0,-1,0,14.49869,386.1989,0,0,0,55.99377,15.26177,14.49869,0,0,90.13747,237.6345,40.73199,0,40.73199,373.1307,88.84046,0.1278312,15.94855,44.79501,0,293.6283
3/2/2007 1:00:00 PM,0.3868469,69.66842,31.9402,13.50263,0.3860343,42.30936,67.17146,67.17146,0,-1,0,67.17146,62.98711,0,1.421085E-14,5.188605,42.30936,70.7068,67.17146,0,0,49.40548,274.2933,0,28.39744,-28.39744,343.1972,81.71345,0.1278312,73.8886,33.84749,0,316.6027
3/2/2007 2:00:00 PM,0.2070731,59.09156,56.67531,26.91822,0.2062311,22.60293,0,0,0,-1,0,0,0,0,0,0,22.60293,0,0,0,0,80.95818,245.8959,22.60293,0,22.60293,364.6402,86.81892,0.1276927,0,18.08234,0,268.4988
3/2/2007 3:00:00 PM,0.1604006,45.91182,68.05407,41.39351,0.1597507,17.50868,39.85053,39.85053,0,-1,0,39.85053,43.93587,0,0,0,17.50868,41.94793,39.85053,0,0,58.35526,266.2385,0,24.43925,-24.43925,338.8789,80.6853,0.1276927,43.83559,14.00694,0,283.7472
3/2/2007 4:00:00 PM,0.1229559,31.87453,74.29645,56.11021,0.1224879,13.42467,0,0,0,-1,0,0,0,0,0,0,13.42467,0,0,0,0,85.50998,241.7992,13.42467,0,13.42467,351.6147,83.71762,0.1276106,0,10.73973,0,255.2239
3/2/2007 5:00:00 PM,0.03807778,17.47711,78.28267,70.9125,0.03792308,4.15637,42.38473,42.38473,0,-1,0,42.38473,9.806292,0,7.105427E-15,0,4.15637,44.6155,42.38473,0,0,72.08531,253.8814,0,40.45913,-40.45913,308.967,73.56343,0.1276106,46.6232,3.325096,0,258.0378
3/2/2007 6:00:00 PM,0.029173,2.899343,81.12518,85.74797,0.03053875,3.347046,0,0,0,-1,0,0,0,0,0,0,3.347046,0,0,0,0,117.0399,213.4223,3.347046,0,3.347046,312.1423,74.31945,0.1275901,0,2.677637,0,216.7694
3/2/2007 7:00:00 PM,0,0,83.33278,90,0,0,56.73507,56.73507,0,-1,0,56.73507,0,0,7.105427E-15,0,0,59.72113,56.73507,0,0,113.6929,216.4346,0,59.72113,-59.72113,249.1907,59.33101,0.1275901,62.40858,0,0,216.4346
3/2/2007 8:00:00 PM,0,0,85.17905,90,0,0,15.45943,15.45943,0,-1,0,15.45943,0,0,1.776357E-15,0,0,16.27308,15.45943,0,0,180.0497,156.7135,0,16.27308,-16.27308,232.0374,55.24689,0.1275901,17.00537,0,0,156.7135
3/2/2007 9:00:00 PM,0,0,86.8468,90,0,0,15.40355,15.40355,0,-1,0,15.40355,0,0,3.552714E-15,0,0,16.21426,15.40355,0,0,198.1309,140.4404,0,16.21426,-16.21426,214.9461,51.17753,0.1275901,16.94391,0,0,140.4404
3/2/2007 10:00:00 PM,0,0,88.52636,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,216.1467,124.2262,0,0,0,214.9461,51.17753,0.1275901,0,0,0,124.2262
3/2/2007 11:00:00 PM,0,0,90.68458,90,0,0,54.29959,54.29959,0,-1,0,54.29959,0,0,7.105427E-15,0,0,57.15746,54.29959,0,0,216.1467,124.2262,0,57.15746,-57.15746,154.6968,36.8325,0.1275901,59.72955,0,0,124.2262
3/3/2007 12:00:00 AM,0,0,104.3665,90,0,0,19.12561,19.12561,0,-1,0,19.12561,0,0,0,0,0,20.13222,19.12561,0,0,279.655,67.06872,0,20.13222,-20.13222,133.4756,31.77984,0.1275901,21.03817,0,0,67.06872
3/3/2007 1:00:00 AM,0,0,-95.10483,90,0,0,87.82553,44.58967,0,-1,0,44.58967,0,0,43.23586,52.01841,0,46.9365,44.58967,0,0,302.0241,46.9365,0,46.9365,-46.9365,84.00017,20,0.1275901,96.60809,0,0,46.9365
3/3/2007 2:00:00 AM,0,0,-90.50777,90,0,0,22.54203,0,0,-1,0,0,0,0,22.54203,24.79623,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1275901,24.79623,0,0,0
3/3/2007 3:00:00 AM,0,0,-88.36943,90,0,0,45.60988,0,0,-1,0,0,0,0,45.60988,50.17087,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1275901,50.17087,0,0,0
3/3/2007 4:00:00 AM,0,0,-86.60025,90,0,0,40.06928,0,0,-1,0,0,0,0,40.06928,44.07621,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1275901,44.07621,0,0,0
3/3/2007 5:00:00 AM,0,0,-84.81685,90,0,0,26.72341,26.72341,81,0,22.761,26.72341,0,0,0,0,0,0,0,54.27659,51.56276,354.1758,0,51.56276,0,51.56276,132.9169,31.64682,0.1280048,29.39575,0,81,0
3/3/2007 6:00:00 AM,0.00225014,0,-82.81628,90,0,0,85.31681,85.31681,81,0,22.761,85.31681,0,0,0,0,0,4.544012,4.316811,0,0,302.613,46.40648,0,4.544012,-4.544012,128.1271,30.50639,0.1280048,93.8485,0,81,46.40648
3/3/2007 7:00:00 AM,0.1567603,9.2581,-80.37891,79.35146,0.1775645,19.46107,34.33477,34.33477,81,0,22.761,34.33477,56.68037,0,0,0,19.46107,0,0,46.66523,44.33197,307.662,41.86247,63.79304,0,63.79304,188.6465,44.91574,0.1284293,37.76825,15.56886,81,61.32354
3/3/2007 8:00:00 AM,0.4199826,23.79135,-77.15392,64.51064,0.4464138,48.92695,20.03848,20.03848,81,0,22.761,20.03848,244.165,0,0,0,48.92695,0,0,60.96152,57.91344,243.8689,99.27621,106.8404,0,106.8404,290.0042,69.04848,0.1285884,22.04233,39.14156,81,148.2032
3/3/2007 9:00:00 AM,0.629276,38.09521,-72.44837,49.71587,0.6575465,72.06709,45.34934,45.34934,0,-1,0,45.34934,158.9154,0,0,0,72.06709,47.73615,45.34934,0,0,137.0285,195.4326,24.33095,0,24.33095,313.0865,74.54427,0.1284403,49.88427,57.65368,0,267.4997
3/3/2007 10:00:00 AM,0.7305545,51.90759,-64.63213,35.03987,0.7556739,82.82186,48.80393,48.80393,0,-1,0,48.80393,169.7033,0,0,0,82.82186,51.37256,48.80393,0,0,112.6976,217.3304,31.44931,0,31.44931,342.922,81.64793,0.1282493,53.68432,66.25749,0,300.1523
3/3/2007 11:00:00 AM,0.8904209,64.41675,-49.13179,20.75037,0.9204483,100.8811,21.45123,21.45123,0,-1,0,21.45123,470.2814,0,0,0,100.8811,22.58024,21.45123,0,0,81.24825,245.6348,78.3009,0,78.3009,417.2047,99.33426,0.1277764,23.59635,80.70491,0,346.5159
3/3/2007 12:00:00 PM,0.9099584,72.54697,-14.16654,8.963442,0.9385028,102.8599,48.33073,48.33073,0,-1,0,48.33073,212.8251,49.0381,0,0,102.8599,50.87445,48.33073,0,0,2.947358,316.1056,2.947358,0,2.947358,420.0009,100,0.1277587,53.1638,82.28793,0,418.9655
3/3/2007 1:00:00 PM,0.931778,69.96539,32.6337,13.3123,0.9625171,105.4919,78.22334,68.7,0,-1,0,68.7,153.5544,33.17609,9.523346,17.34568,105.4919,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1277587,86.04568,84.3935,0,424.2501
3/3/2007 2:00:00 PM,0.9158531,59.26199,57.34115,26.85452,0.9493026,104.0436,91.23595,68.7,0,-1,0,68.7,151.4462,31.72777,22.53595,31.65954,104.0436,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1277587,100.3595,83.23485,0,422.8018
3/3/2007 3:00:00 PM,0.8167078,46.01287,68.58308,41.37609,0.8507132,93.23817,12.28366,12.28366,0,-1,0,12.28366,759.0424,80.308,0,0,93.23817,12.93017,12.28366,0,0,0,318.7582,0,0,0,420.0009,100,0.1277587,13.51202,74.59053,0,411.9964
3/3/2007 4:00:00 PM,0.5544808,31.93623,74.73977,56.11813,0.5828267,63.87781,69.67297,68.7,0,-1,0,68.7,92.9808,0,0.972964,7.94026,63.87781,72.31579,68.7,0,0,0,318.7582,0,8.437981,-8.437981,411.1064,97.88229,0.1277587,76.64026,51.10225,0,382.636
3/3/2007 5:00:00 PM,0.2674587,17.51376,78.68068,70.93813,0.2856111,31.30297,28.68471,28.68471,0,-1,0,28.68471,109.1277,0,0,0,31.30297,30.19443,28.68471,0,0,9.375534,310.3203,1.108542,0,1.108542,412.1581,98.13268,0.127752,31.55318,25.04238,0,341.6232
3/3/2007 6:00:00 PM,0.05495674,2.918515,81.50655,85.78831,0.07398228,8.108459,27.89888,27.89888,0,-1,0,27.89888,29.06374,0,7.105427E-15,0,8.108459,29.36724,27.89888,0,0,8.266992,311.3179,0,21.25878,-21.25878,389.7494,92.79728,0.127752,30.68877,6.486766,0,319.4264
3/3/2007 7:00:00 PM,0,0,83.7223,90,0,0,59.50302,59.50302,0,-1,0,59.50302,0,0,7.105427E-15,0,0,62.63476,59.50302,0,0,31.88786,290.0591,0,62.63476,-62.63476,323.7265,77.07759,0.127752,65.45332,0,0,290.0591
3/3/2007 8:00:00 PM,0,0,85.60526,90,0,0,36.39674,36.39674,0,-1,0,36.39674,0,0,0,0,0,38.31236,36.39674,0,0,101.482,227.4244,0,38.31236,-38.31236,283.3418,67.46219,0.127752,40.03641,0,0,227.4244
3/3/2007 9:00:00 PM,0,0,87.35423,90,0,0,73.31507,68.7,0,-1,0,68.7,0,0,4.615071,11.94658,0,72.31579,68.7,0,0,144.0513,189.112,0,72.31579,-72.31579,207.1142,49.31281,0.127752,80.64658,0,0,189.112
3/3/2007 10:00:00 PM,0,0,89.20961,90,0,0,38.15878,38.15878,0,-1,0,38.15878,0,0,7.105427E-15,0,0,40.16714,38.15878,0,0,224.4022,116.7962,0,40.16714,-40.16714,164.7743,39.23191,0.127752,41.97466,0,0,116.7962
3/3/2007 11:00:00 PM,0,0,91.85025,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,269.0323,76.62911,0,0,0,164.7743,39.23191,0.127752,0,0,0,76.62911
3/4/2007 12:00:00 AM,0,0,109.3115,90,0,0,17.03387,17.03387,0,-1,0,17.03387,0,0,3.552714E-15,0,0,17.93039,17.03387,0,0,269.0323,76.62911,0,17.93039,-17.93039,145.8741,34.73185,0.127752,18.73725,0,0,76.62911
3/4/2007 1:00:00 AM,0,0,-97.09882,90,0,0,74.6165,55.76379,0,-1,0,55.76379,0,0,18.85271,26.31436,0,58.69873,55.76379,0,0,288.955,58.69873,0,58.69873,-58.69873,84.00017,20,0.127752,82.07815,0,0,58.69873
3/4/2007 2:00:00 AM,0,0,-91.38019,90,0,0,52.91005,0,0,-1,0,0,0,0,52.91005,58.20105,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.127752,58.20105,0,0,0
3/4/2007 3:00:00 AM,0,0,-88.95001,90,0,0,39.20796,0,0,-1,0,0,0,0,39.20796,43.12876,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.127752,43.12876,0,0,0
3/4/2007 4:00:00 AM,0,0,-87.05688,90,0,0,27.02663,0,0,-1,0,0,0,0,27.02663,29.72929,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.127752,29.72929,0,0,0
3/4/2007 5:00:00 AM,0,0,-85.21387,90,0,0,30.23249,30.23249,81,0,22.761,30.23249,0,0,0,0,0,0,0,50.76751,48.22913,354.1758,0,48.22913,0,48.22913,129.7543,30.89383,0.128133,33.25574,0,81,0
3/4/2007 6:00:00 AM,0.001550072,0,-83.18812,90,0,0,6.97604,6.97604,79.29183,0,22.32883,6.97604,0,0,0,0,0,0,0,72.31579,68.7,305.9467,43.40622,68.7,0,68.7,194.9289,46.41154,0.128498,7.673644,0,81,43.40622
3/4/2007 7:00:00 AM,0.1365116,9.373545,-80.75003,79.29517,0.1502797,16.47065,5.252589,5.252589,77.56838,0,21.8928,5.252589,313.5721,0,0,0,16.47065,0,0,72.31579,68.7,237.2467,105.2362,85.17065,0,85.17065,275.7289,65.6496,0.1287391,5.777848,13.17652,81,121.7069
3/4/2007 8:00:00 AM,0.3431348,23.92551,-77.54733,64.4395,0.3591031,39.3577,27.58538,27.58538,81,0,22.761,27.58538,142.6759,0,0,0,39.3577,0,0,53.41462,50.74389,152.076,181.8898,90.10159,0,90.10159,361.2067,86.00143,0.1289935,30.34392,31.48616,81,221.2475
3/4/2007 9:00:00 AM,0.5857168,38.25693,-72.8914,49.62577,0.609333,66.7829,0,0,0,-1,0,0,0,4.808463,0,0,66.7829,0,0,0,0,61.97443,262.9812,61.97443,0,61.97443,420.0009,100,0.1286233,0,53.42632,0,329.7641
3/4/2007 10:00:00 AM,0.8851099,52.11383,-65.15835,34.92039,0.9185427,100.6723,60.5083,60.5083,0,-1,0,60.5083,166.3776,36.97933,0,0,100.6723,63.69295,60.5083,0,0,0,318.7582,0,0,0,420.0009,100,0.1286233,66.55914,80.53783,0,419.4305
3/4/2007 11:00:00 AM,0.9014333,64.70107,-49.73257,20.57002,0.9311193,102.0507,0,0,0,-1,0,0,0,102.0507,0,0,102.0507,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1286233,0,81.64054,0,420.8089
3/4/2007 12:00:00 PM,0.8314183,72.92792,-14.32915,8.60711,0.8532751,93.51894,42.05023,42.05023,0,-1,0,42.05023,222.3982,49.25555,0,0,93.51894,44.2634,42.05023,0,0,0,318.7582,0,0,0,420.0009,100,0.1286233,46.25525,74.81516,0,412.2772
3/4/2007 1:00:00 PM,1.010477,70.26018,33.35705,13.13086,1.044318,114.4573,83.33057,68.7,0,-1,0,68.7,166.6044,42.14146,14.63057,22.96363,114.4573,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1286233,91.66363,91.5658,0,433.2155
3/4/2007 2:00:00 PM,0.8255255,59.42813,58.02011,26.79749,0.8525051,93.43456,57.93856,57.93856,0,-1,0,57.93856,161.2649,32.44661,0,0,93.43456,60.98795,57.93856,0,0,0,318.7582,0,0,0,420.0009,100,0.1286233,63.73241,74.74765,0,412.1928
3/4/2007 3:00:00 PM,0.598699,46.11001,69.11846,41.36366,0.615989,67.5124,47.106,47.106,0,-1,0,47.106,143.3202,17.92714,0,0,67.5124,49.58526,47.106,0,0,0,318.7582,0,0,0,420.0009,100,0.1286233,51.8166,54.00992,0,386.2706
3/4/2007 4:00:00 PM,0.4173505,31.99463,75.18712,56.13002,0.4306767,47.20216,32.32816,32.32816,0,-1,0,32.32816,146.0094,13.17252,0,0,47.20216,34.02964,32.32816,0,0,0,318.7582,0,0,0,420.0009,100,0.1286233,35.56098,37.76173,0,365.9604
3/4/2007 5:00:00 PM,0.2622963,17.54767,79.08179,70.967,0.2787503,30.55103,69.68655,68.7,0,-1,0,68.7,44.4702,0,0.9865543,7.95521,30.55103,72.31579,68.7,0,0,0,318.7582,0,41.76476,-41.76476,375.9769,89.51814,0.1286233,76.65521,24.44082,0,349.3093
3/4/2007 6:00:00 PM,0.03730434,2.935495,81.89066,85.83129,0.04152849,4.551523,87.23684,68.7,0,-1,0,68.7,6.625215,0,18.53684,27.26053,4.551523,72.31579,68.7,0,0,46.40529,276.9935,0,67.76427,-67.76427,304.5471,72.51107,0.1286233,95.96053,3.641218,0,281.545
3/4/2007 7:00:00 PM,0,0,84.1145,90,0,0,39.22165,39.22165,0,-1,0,39.22165,0,0,7.105427E-15,0,0,41.28595,39.22165,0,0,121.6989,209.2292,0,41.28595,-41.28595,261.0279,62.14938,0.1286233,43.14381,0,0,209.2292
3/4/2007 8:00:00 PM,0,0,86.03438,90,0,0,7.085463,7.085463,0,-1,0,7.085463,0,0,0,0,0,7.458382,7.085463,0,0,167.5722,167.9433,0,7.458382,-7.458382,253.1661,60.27752,0.1286233,7.794009,0,0,167.9433
3/4/2007 9:00:00 PM,0,0,87.86523,90,0,0,0.2324841,0.2324841,0,-1,0,0.2324841,0,0,2.775558E-17,0,0,0.2447201,0.2324841,0,0,175.8593,160.4849,0,0.2447201,-0.2447201,252.9081,60.2161,0.1286233,0.2557325,0,0,160.4849
3/4/2007 10:00:00 PM,0,0,89.89796,90,0,0,16.18368,16.18368,0,-1,0,16.18368,0,0,3.552714E-15,0,0,17.03545,16.18368,0,0,176.1312,160.2402,0,17.03545,-17.03545,234.9512,55.94065,0.1286233,17.80204,0,0,160.2402
3/4/2007 11:00:00 PM,0,0,93.02534,90,0,0,33.57754,33.57754,0,-1,0,33.57754,0,0,7.105427E-15,0,0,35.34478,33.57754,0,0,195.0595,143.2047,0,35.34478,-35.34478,197.6945,47.07003,0.1286233,36.9353,0,0,143.2047
3/5/2007 12:00:00 AM,0,0,114.1073,90,0,0,30.44604,30.44604,0,-1,0,30.44604,0,0,0,0,0,32.04847,30.44604,0,0,234.3315,107.8599,0,32.04847,-32.04847,163.9125,39.0267,0.1286233,33.49065,0,0,107.8599
3/5/2007 1:00:00 AM,0,0,-99.06463,90,0,0,2.620601,2.620601,0,-1,0,2.620601,0,0,0,0,0,2.758527,2.620601,0,0,269.9409,75.81145,0,2.758527,-2.758527,161.0047,38.33438,0.1286233,2.882661,0,0,75.81145
3/5/2007 2:00:00 AM,0,0,-92.25201,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,273.0059,73.05293,0,0,0,161.0047,38.33438,0.1286233,0,0,0,73.05293
3/5/2007 3:00:00 AM,0,0,-89.53174,90,0,0,56.79267,56.79267,0,-1,0,56.79267,0,0,7.105427E-15,0,0,59.78176,56.79267,0,0,273.0059,73.05293,0,59.78176,-59.78176,97.98921,23.33072,0.1286233,62.47194,0,0,73.05293
3/5/2007 4:00:00 AM,0,0,-87.51498,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,339.4301,13.27117,0,0,0,97.98921,23.33072,0.1286233,0,0,0,13.27117
3/5/2007 5:00:00 AM,0,0,-85.61248,90,0,0,68.2172,68.2172,81,0,22.761,68.2172,0,0,0,0,0,0,0,12.78279,12.14366,339.4301,13.27117,12.14366,0,12.14366,109.5097,26.07368,0.1287173,75.03893,0,81,13.27117
3/5/2007 6:00:00 AM,0.002209064,0,-83.5617,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,327.2864,24.20046,68.7,0,68.7,174.6842,41.5914,0.1289846,0,0,81,24.20046
3/5/2007 7:00:00 AM,0.1354339,9.491384,-81.12317,79.23689,0.1478035,16.19926,24.0467,24.0467,81,0,22.761,24.0467,67.36584,0,0,0,16.19926,0,0,56.9533,54.10563,258.5864,86.03046,70.30489,0,70.30489,241.3813,57.47163,0.129353,26.45137,12.95941,81,102.2297
3/5/2007 8:00:00 AM,0.3380435,24.06152,-77.94331,64.36701,0.3524565,38.62923,32.41917,32.41917,81,0,22.761,32.41917,119.1555,0,0,0,38.62923,0,0,48.58083,46.15179,188.2815,149.3049,84.78102,0,84.78102,321.8116,76.62167,0.1296329,35.66108,30.90339,81,187.9341
3/5/2007 9:00:00 AM,0.6600275,38.41996,-73.33817,49.5351,0.688059,75.41127,72.27003,68.7,0,-1,0,68.7,109.769,0,3.570026,10.79703,75.41127,72.31579,68.7,0,0,103.5005,225.6078,3.095483,0,3.095483,324.7483,77.32087,0.1296145,79.49703,60.32902,0,301.0191
3/5/2007 10:00:00 AM,0.7542629,52.32084,-65.69108,34.80147,0.7792757,85.40861,90.79166,68.7,0,-1,0,68.7,124.3211,0,22.09166,31.17083,85.40861,72.31579,68.7,0,0,100.405,228.3937,13.09282,0,13.09282,337.1692,80.27823,0.1295369,99.87083,68.32689,0,313.8023
3/5/2007 11:00:00 AM,0.7925856,64.98619,-50.3464,20.39203,0.8136864,89.18003,93.82819,68.7,0,-1,0,68.7,129.8108,0,25.1282,34.51102,89.18003,72.31579,68.7,0,0,87.31219,240.1773,16.86424,0,16.86424,353.1681,84.08746,0.1294369,103.211,71.34402,0,329.3573
3/5/2007 12:00:00 PM,0.9411065,73.31149,-14.49275,8.250098,0.9696833,106.2773,81.32331,68.7,0,-1,0,68.7,154.6977,0,12.62331,20.75564,106.2773,72.31579,68.7,0,0,70.44794,255.3551,33.96151,0,33.96151,385.3868,91.75857,0.1292361,89.45564,85.02184,0,361.6324
3/5/2007 1:00:00 PM,1.010151,70.55248,34.11109,12.95893,1.042863,114.2978,0,0,0,-1,0,0,0,77.8114,0,0,114.2978,0,0,0,0,36.48644,285.9204,36.48644,0,36.48644,420.0009,100,0.1290211,0,91.43827,0,400.2183
3/5/2007 2:00:00 PM,0.8224885,59.58984,58.71195,26.74723,0.8483116,92.97495,18.87615,18.87615,0,-1,0,18.87615,492.5526,73.10532,0,0,92.97495,19.86963,18.87615,0,0,0,318.7582,0,0,0,420.0009,100,0.1290211,20.76376,74.37996,0,411.7332
3/5/2007 3:00:00 PM,0.7201697,46.20319,69.65997,41.35623,0.7467585,81.84473,0,0,0,-1,0,0,0,81.84473,0,0,81.84473,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1290211,0,65.47579,0,400.603
3/5/2007 4:00:00 PM,0.5339825,32.04971,75.63832,56.14586,0.5586432,61.22729,17.0318,17.0318,0,-1,0,17.0318,359.4881,43.29909,0,0,61.22729,17.92821,17.0318,0,0,0,318.7582,0,0,0,420.0009,100,0.1290211,18.73498,48.98184,0,379.9855
3/5/2007 5:00:00 PM,0.2424098,17.57887,79.48586,70.99908,0.2547301,27.91842,18.66585,18.66585,0,-1,0,18.66585,149.5695,8.270156,0,0,27.91842,19.64826,18.66585,0,0,0,318.7582,0,0,0,420.0009,100,0.1290211,20.53243,22.33473,0,346.6766
3/5/2007 6:00:00 PM,0.03821531,2.950327,82.27739,85.87685,0.04263384,4.672668,43.06155,43.06155,0,-1,0,43.06155,10.85114,0,0,0,4.672668,45.32795,43.06155,0,0,0,318.7582,0,40.65528,-40.65528,377.1464,89.79659,0.1290211,47.3677,3.738135,0,323.4309
3/5/2007 7:00:00 PM,0,0,84.50928,90,0,0,6.280865,6.280865,0,-1,0,6.280865,0,0,8.881784E-16,0,0,6.611437,6.280865,0,0,45.17253,278.1029,0,6.611437,-6.611437,370.1773,88.13729,0.1290211,6.908951,0,0,278.1029
3/5/2007 8:00:00 PM,0,0,86.46632,90,0,0,93.8316,68.7,0,-1,0,68.7,0,0,25.1316,34.51476,0,72.31579,68.7,0,0,52.51857,271.4915,0,72.31579,-72.31579,293.9498,69.98791,0.1290211,103.2148,0,0,271.4915
3/5/2007 9:00:00 PM,0,0,88.37968,90,0,0,3.529577,3.529577,0,-1,0,3.529577,0,0,4.440892E-16,0,0,3.715344,3.529577,0,0,132.8694,199.1757,0,3.715344,-3.715344,290.0335,69.05546,0.1290211,3.882535,0,0,199.1757
3/5/2007 10:00:00 PM,0,0,90.5912,90,0,0,40.31472,40.31472,0,-1,0,40.31472,0,0,0,0,0,42.43655,40.31472,0,0,136.9976,195.4604,0,42.43655,-42.43655,245.3015,58.40499,0.1290211,44.3462,0,0,195.4604
3/5/2007 11:00:00 PM,0,0,94.20904,90,0,0,28.9224,28.9224,0,-1,0,28.9224,0,0,3.552714E-15,0,0,30.44463,28.9224,0,0,184.1493,153.0238,0,30.44463,-30.44463,213.21,50.76418,0.1290211,31.81464,0,0,153.0238
3/6/2007 12:00:00 AM,0,0,118.7021,90,0,0,38.78627,38.78627,0,-1,0,38.78627,0,0,0,0,0,40.82765,38.78627,0,0,217.9767,122.5792,0,40.82765,-40.82765,170.1739,40.51751,0.1290211,42.66489,0,0,122.5792
3/6/2007 1:00:00 AM,0,0,-100.9968,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,263.3408,81.75155,0,0,0,170.1739,40.51751,0.1290211,0,0,0,81.75155
3/6/2007 2:00:00 AM,0,0,-93.12246,90,0,0,3.118679,3.118679,0,-1,0,3.118679,0,0,4.440892E-16,0,0,3.28282,3.118679,0,0,263.3408,81.75155,0,3.28282,-3.28282,166.7135,39.6936,0.1290211,3.430547,0,0,81.75155
3/6/2007 3:00:00 AM,0,0,-90.11429,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,266.9883,78.46873,0,0,0,166.7135,39.6936,0.1290211,0,0,0,78.46873
3/6/2007 4:00:00 AM,0,0,-87.97432,90,0,0,39.52933,39.52933,0,-1,0,39.52933,0,0,7.105427E-15,0,0,41.60982,39.52933,0,0,266.9883,78.46873,0,41.60982,-41.60982,122.8529,29.25063,0.1290211,43.48226,0,0,78.46873
3/6/2007 5:00:00 AM,0,0,-86.01252,90,0,0,36.45784,36.45784,81,0,22.761,36.45784,0,-7.105427E-15,0,0,0,0,0,44.54216,42.31505,313.2215,36.85891,42.31505,0,42.31505,162.9965,38.8086,0.1293425,40.10363,0,81,36.85891
3/6/2007 6:00:00 AM,0.002695984,0,-83.9369,90,0,0,24.34763,24.34763,81,0,22.761,24.34763,0,0,0,0,0,0,0,56.65237,53.81976,270.9064,74.94246,53.81976,0,53.81976,214.0544,50.96522,0.1297495,26.78239,0,81,74.94246
3/6/2007 7:00:00 AM,0.1533131,9.611513,-81.49825,79.1767,0.1693076,18.55611,4.666762,4.666762,76.98255,0,21.74459,4.666762,397.6228,0,0,0,18.55611,0,0,72.31579,68.7,217.0867,123.3802,87.25611,0,87.25611,296.8328,70.67432,0.1299587,5.133439,14.84489,81,141.9363
3/6/2007 8:00:00 AM,0.4327745,24.19928,-78.34181,64.29327,0.4567219,50.05672,68.95082,68.95082,81,0,22.761,68.95082,72.59772,0,0,0,50.05672,0,0,12.04918,11.44672,129.8306,201.9107,61.50344,0,61.50344,355.1801,84.56651,0.1303538,75.8459,40.04538,81,251.9675
3/6/2007 9:00:00 AM,0.6866172,38.58415,-73.78864,49.44398,0.7148432,78.34682,8.991629,8.991629,0,-1,0,8.991629,871.3307,0.5548458,0,0,78.34682,9.464872,8.991629,0,0,68.3271,257.2638,68.3271,0,68.3271,420.0009,100,0.1299534,9.890792,62.67746,0,335.6107
3/6/2007 10:00:00 AM,0.8514245,52.52844,-66.23035,34.68328,0.8811026,96.56885,67.20296,67.20296,0,-1,0,67.20296,143.6973,25.82889,0,5.223259,96.56885,70.73996,67.20296,0,0,0,318.7582,0,0,0,420.0009,100,0.1299534,73.92326,77.25508,0,415.3271
3/6/2007 11:00:00 AM,0.9491757,65.27189,-50.97376,20.21671,0.9792903,107.3302,33.18798,33.18798,0,-1,0,33.18798,323.4008,72.39549,0,0,107.3302,34.93472,33.18798,0,0,0,318.7582,0,0,0,420.0009,100,0.1299534,36.50678,85.86417,0,426.0884
3/6/2007 12:00:00 PM,0.9406586,73.69755,-14.65762,7.892816,0.9682015,106.1149,80.39087,68.7,0,-1,0,68.7,154.4613,33.7991,11.69087,19.72995,106.1149,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1299534,88.42995,84.89191,0,424.8731
3/6/2007 1:00:00 PM,1.080702,70.84198,34.89666,12.79709,1.114884,122.1913,52.01896,52.01896,0,-1,0,52.01896,234.8976,67.43446,0,0,122.1913,54.75679,52.01896,0,0,0,318.7582,0,0,0,420.0009,100,0.1299534,57.22085,97.75301,0,440.9495
3/6/2007 2:00:00 PM,0.8045853,59.74695,59.4164,26.70386,0.8282434,90.77548,61.97184,61.97184,0,-1,0,61.97184,146.4786,25.54197,0,0,90.77548,65.23351,61.97184,0,0,0,318.7582,0,0,0,420.0009,100,0.1299534,68.16902,72.62038,0,409.5337
3/6/2007 3:00:00 PM,0.6985172,46.29236,70.20734,41.35379,0.7226173,79.19886,122.3821,68.7,0,-1,0,68.7,115.2822,6.883072,53.68211,65.92032,79.19886,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1299534,134.6203,63.35909,0,397.9571
3/6/2007 4:00:00 PM,0.407822,32.10149,76.09319,56.16561,0.4189987,45.92226,28.60153,28.60153,0,-1,0,28.60153,160.5588,15.81539,0,0,45.92226,30.10687,28.60153,0,0,0,318.7582,0,0,0,420.0009,100,0.1299534,31.46168,36.73781,0,364.6805
3/6/2007 5:00:00 PM,0.2215515,17.60737,79.89274,71.03431,0.2299754,25.20531,54.20192,54.20192,0,-1,0,54.20192,46.50261,0,0,0,25.20531,57.05465,54.20192,0,0,0,318.7582,0,31.84934,-31.84934,386.4287,92.00665,0.1299534,59.62211,20.16425,0,343.9635
3/6/2007 6:00:00 PM,0.03402318,2.963059,82.66659,85.92493,0.03636858,3.985996,0,0,0,-1,0,0,0,0,0,0,3.985996,0,0,0,0,35.38816,286.9089,3.985996,0,3.985996,390.2101,92.90699,0.1299301,0,3.188797,0,290.8949
3/6/2007 7:00:00 PM,0,0,84.90652,90,0,0,47.23194,47.23194,0,-1,0,47.23194,0,0,7.105427E-15,0,0,49.71783,47.23194,0,0,31.40216,290.4963,0,49.71783,-49.71783,337.8029,80.42911,0.1299301,51.95513,0,0,290.4963
3/6/2007 8:00:00 PM,0,0,86.90096,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,86.6442,240.7784,0,0,0,337.8029,80.42911,0.1299301,0,0,0,240.7784
3/6/2007 9:00:00 PM,0,0,88.89742,90,0,0,30.63852,30.63852,0,-1,0,30.63852,0,0,7.105427E-15,0,0,32.25107,30.63852,0,0,86.6442,240.7784,0,32.25107,-32.25107,303.8073,72.33493,0.1299301,33.70237,0,0,240.7784
3/6/2007 10:00:00 PM,0,0,91.28908,90,0,0,63.84442,63.84442,0,-1,0,63.84442,0,0,0,1.528865,0,67.20466,63.84442,0,0,122.4787,208.5274,0,67.20466,-67.20466,232.9674,55.46832,0.1299301,70.22887,0,0,208.5274
3/6/2007 11:00:00 PM,0,0,95.40043,90,0,0,7.874201,7.874201,0,-1,0,7.874201,0,0,0,0,0,8.288632,7.874201,0,0,197.1506,141.3227,0,8.288632,-8.288632,224.2304,53.38808,0.1299301,8.661621,0,0,141.3227
3/7/2007 12:00:00 AM,0,0,123.0577,90,0,0,63.32244,63.32244,0,-1,0,63.32244,0,0,7.105427E-15,0.9546862,0,66.6552,63.32244,0,0,206.3602,133.0341,0,66.6552,-66.6552,153.9697,36.65937,0.1299301,69.65469,0,0,133.0341
3/7/2007 1:00:00 AM,0,0,-102.8903,90,0,0,23.81676,23.81676,0,-1,0,23.81676,0,0,3.552714E-15,0,0,25.07027,23.81676,0,0,280.4215,66.37888,0,25.07027,-25.07027,127.5433,30.36738,0.1299301,26.19843,0,0,66.37888
3/7/2007 2:00:00 AM,0,0,-93.99072,90,0,0,49.3731,39.24318,0,-1,0,39.24318,0,0,10.12992,15.06723,0,41.30861,39.24318,0,0,308.2773,41.30861,0,41.30861,-41.30861,84.00017,20,0.1299301,54.31041,0,0,41.30861
3/7/2007 3:00:00 AM,0,0,-90.69734,90,0,0,22.90966,0,0,-1,0,0,0,0,22.90966,25.20062,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1299301,25.20062,0,0,0
3/7/2007 4:00:00 AM,0,0,-88.43472,90,0,0,62.72068,0,0,-1,0,0,0,0,62.72068,68.99275,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1299301,68.99275,0,0,0
3/7/2007 5:00:00 AM,0,0,-86.41386,90,0,0,28.23932,28.23932,81,0,22.761,28.23932,0,0,0,0,0,0,0,52.76068,50.12265,354.1758,0,50.12265,0,50.12265,131.5507,31.32153,0.1303032,31.06325,0,81,0
3/7/2007 6:00:00 AM,0.003480305,0,-84.31362,90,0,0,34.48098,34.48098,81,0,22.761,34.48098,0,0,0,0,0,0,0,46.51902,44.19307,304.0532,45.11038,44.19307,0,44.19307,173.4759,41.30371,0.1306308,37.92908,0,81,45.11038
3/7/2007 7:00:00 AM,0.1830458,9.733831,-81.87517,79.1147,0.2033917,22.29173,54.65714,54.65714,81,0,22.761,54.65714,40.78467,0,0,0,22.29173,0,0,26.34286,25.02572,259.8601,84.88414,47.31745,0,47.31745,218.3652,51.99161,0.1309513,60.12285,17.83339,81,107.1759
3/7/2007 8:00:00 AM,0.4987845,24.33866,-78.74275,64.21838,0.5256597,57.61231,0,0,72.31579,0,20.56389,0,0,0,0,0,57.61231,0,0,72.31579,68.7,212.5426,127.4698,126.3123,0,126.3123,338.1956,80.52259,0.1308668,0,46.08985,81,185.0822
3/7/2007 9:00:00 AM,0.7574822,38.74936,-74.24277,49.35255,0.7877038,86.33233,59.08801,59.08801,0,-1,0,59.08801,146.108,0,0,0,86.33233,62.19791,59.08801,0,0,86.23033,241.1509,24.13442,0,24.13442,361.0915,85.97399,0.1307266,64.99681,69.06586,0,327.4832
3/7/2007 10:00:00 AM,0.8812147,52.73645,-66.7762,34.566,0.9109346,99.83843,25.26891,25.26891,0,-1,0,25.26891,395.1038,11.14367,0,0,99.83843,26.59886,25.26891,0,0,62.09591,262.8719,62.09591,0,62.09591,420.0009,100,0.1303675,27.7958,79.87075,0,362.7103
3/7/2007 11:00:00 AM,1.009242,65.55795,-51.6151,20.04439,1.040622,114.0521,77.28526,68.7,0,-1,0,68.7,166.0148,41.73635,8.585258,16.31378,114.0521,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1303675,85.01379,91.24171,0,432.8104
3/7/2007 12:00:00 PM,1.058388,74.08599,-14.82412,7.535736,1.090234,119.4897,70.80296,68.7,0,-1,0,68.7,173.9297,47.1739,2.102957,9.183252,119.4897,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1303675,77.88326,95.59176,0,438.2479
3/7/2007 1:00:00 PM,0.9513419,71.12835,35.71458,12.64596,0.9791068,107.3101,50.17171,50.17171,0,-1,0,50.17171,213.8857,54.49778,0,0,107.3101,52.81233,50.17171,0,0,0,318.7582,0,0,0,420.0009,100,0.1303675,55.18888,85.84808,0,426.0683
3/7/2007 2:00:00 PM,0.9454984,59.89931,60.13316,26.66744,0.9757525,106.9425,9.610053,9.610053,0,-1,0,9.610053,1112.819,96.82663,0,0,106.9425,10.11584,9.610053,0,0,0,318.7582,0,0,0,420.0009,100,0.1303675,10.57106,85.55398,0,425.7007
3/7/2007 3:00:00 PM,0.8593131,46.37747,70.76034,41.35635,0.8903774,97.58537,38.0023,38.0023,0,-1,0,38.0023,256.7881,57.58295,0,0,97.58537,40.00241,38.0023,0,0,0,318.7582,0,0,0,420.0009,100,0.1303675,41.80252,78.06829,0,416.3436
3/7/2007 4:00:00 PM,0.5457451,32.14995,76.55154,56.18925,0.5692202,62.38653,75.20146,68.7,0,-1,0,68.7,90.81009,0,6.501465,14.02161,62.38653,72.31579,68.7,0,0,0,318.7582,0,9.92926,-9.92926,409.5345,97.50802,0.1303675,82.72161,49.90923,0,381.1447
3/7/2007 5:00:00 PM,0.3098661,17.63323,80.30228,71.07262,0.3303517,36.20655,56.18987,56.18987,0,-1,0,56.18987,64.43608,0,0,0,36.20655,59.14722,56.18987,0,0,11.03251,308.829,0,22.94068,-22.94068,385.3529,91.7505,0.1303675,61.80885,28.96524,0,345.0355
3/7/2007 6:00:00 PM,0.05178088,2.973741,83.05815,85.97544,0.06435224,7.053005,61.85019,61.85019,0,-1,0,61.85019,11.40337,0,0,0,7.053005,65.10546,61.85019,0,0,36.52216,285.8883,0,58.05246,-58.05246,324.1602,77.18085,0.1303675,68.03521,5.642404,0,292.9413
3/7/2007 7:00:00 PM,0,0,85.30609,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,101.0249,227.8358,0,0,0,324.1602,77.18085,0.1303675,0,0,0,227.8358
3/7/2007 8:00:00 PM,0,0,87.33815,90,0,0,17.74961,17.74961,0,-1,0,17.74961,0,0,0,0,0,18.6838,17.74961,0,0,101.0249,227.8358,0,18.6838,-18.6838,304.4658,72.4917,0.1303675,19.52458,0,0,227.8358
3/7/2007 9:00:00 PM,0,0,89.41831,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,121.7847,209.152,0,0,0,304.4658,72.4917,0.1303675,0,0,0,209.152
3/7/2007 10:00:00 PM,0,0,91.99136,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,121.7847,209.152,0,0,0,304.4658,72.4917,0.1303675,0,0,0,209.152
3/7/2007 11:00:00 PM,0,0,96.59859,90,0,0,26.5807,26.5807,0,-1,0,26.5807,0,0,0,0,0,27.97969,26.5807,0,0,121.7847,209.152,0,27.97969,-27.97969,274.9726,65.46953,0.1303675,29.23878,0,0,209.152
3/8/2007 12:00:00 AM,0,0,127.15,90,0,0,29.28864,29.28864,0,-1,0,29.28864,0,0,3.552714E-15,0,0,30.83015,29.28864,0,0,152.8732,181.1723,0,30.83015,-30.83015,242.4747,57.73197,0.1303675,32.2175,0,0,181.1723
3/8/2007 1:00:00 AM,0,0,-104.7412,90,0,0,15.88631,15.88631,0,-1,0,15.88631,0,0,1.776357E-15,0,0,16.72243,15.88631,0,0,187.1289,150.3422,0,16.72243,-16.72243,224.8478,53.53507,0.1303675,17.47494,0,0,150.3422
3/8/2007 2:00:00 AM,0,0,-94.85605,90,0,0,36.51878,36.51878,0,-1,0,36.51878,0,0,0,0,0,38.44081,36.51878,0,0,205.7094,133.6198,0,38.44081,-38.44081,184.3276,43.88743,0.1303675,40.17065,0,0,133.6198
3/8/2007 3:00:00 AM,0,0,-91.28056,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,248.4214,95.17894,0,0,0,184.3276,43.88743,0.1303675,0,0,0,95.17894
3/8/2007 4:00:00 AM,0,0,-88.896,90,0,0,40.4846,40.4846,0,-1,0,40.4846,0,0,7.105427E-15,0,0,42.61537,40.4846,0,0,248.4214,95.17894,0,42.61537,-42.61537,139.407,33.19209,0.1303675,44.53306,0,0,95.17894
3/8/2007 5:00:00 AM,0,0,-86.81636,90,0,0,17.66212,17.66212,0,0,0,17.66212,0,0,3.552714E-15,0,0,18.5917,17.66212,0,0,295.7719,52.56357,0,18.5917,-18.5917,119.8097,28.52605,0.1303675,19.42833,0,0,52.56357
3/8/2007 6:00:00 AM,0.002648127,0,-84.69176,90,0,0,9.913234,9.913234,0,0,0,9.913234,0,0,1.776357E-15,0,0,10.43498,9.913234,0,0,316.4293,33.97187,0,10.43498,-10.43498,108.8102,25.90714,0.1303675,10.90456,0,0,33.97187
3/8/2007 7:00:00 AM,0.1367728,9.85823,-82.25385,79.05096,0.1464874,16.05502,42.06401,42.06401,81,0,22.761,42.06401,38.16808,0,0,0,16.05502,0,0,38.93599,36.98919,328.0237,23.53688,53.04421,0,53.04421,159.1324,37.88859,0.1307346,46.27041,12.84402,81,39.59191
3/8/2007 8:00:00 AM,0.4397821,24.47953,-79.14606,64.14244,0.4618387,50.61752,21.83119,21.83119,81,0,22.761,21.83119,231.8587,0,0,0,50.61752,0,0,59.16881,56.21037,274.9795,71.27668,106.8279,0,106.8279,260.4782,62.0185,0.1308713,24.01431,40.49401,81,121.8942
3/8/2007 9:00:00 AM,0.6037923,38.91544,-74.70051,49.26094,0.62479,68.47698,53.73629,53.73629,0,-1,0,53.73629,127.4315,0,0,0,68.47698,56.56452,53.73629,0,0,168.1516,167.4218,11.91246,0,11.91246,271.7794,64.70924,0.1308029,59.10992,54.78159,0,235.8988
3/8/2007 10:00:00 AM,0.7547283,52.9447,-67.32866,34.44981,0.7768127,85.13866,20.05532,20.05532,0,-1,0,20.05532,424.5191,0,0,0,85.13866,21.11086,20.05532,0,0,156.2392,178.143,64.0278,0,64.0278,332.5215,79.17162,0.1304361,22.06085,68.11093,0,263.2816
3/8/2007 11:00:00 AM,0.9253525,65.84412,-52.27092,19.87536,0.9521328,104.3538,0,0,0,-1,0,0,0,12.14242,0,0,104.3538,0,0,0,0,92.21134,235.768,92.21134,0,92.21134,420.0009,100,0.1299116,0,83.48301,0,340.1218
3/8/2007 12:00:00 PM,1.085734,74.47668,-14.99262,7.179401,1.117323,122.4586,61.57421,61.57421,0,-1,0,61.57421,198.8797,57.64363,0,0,122.4586,64.81496,61.57421,0,0,0,318.7582,0,0,0,420.0009,100,0.1299116,67.73164,97.96687,0,441.2168
