Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/8/2007 1:00:00 PM,1.019548,71.41127,36.56566,12.50612,1.04927,115,59.95991,59.95991,0,-1,0,59.95991,191.7949,51.88434,0,0,115,63.11569,59.95991,0,0,0,318.7582,0,0,0,420.0009,100,0.1299116,65.95589,92.00003,0,433.7583
3/8/2007 2:00:00 PM,0.6096802,60.04678,60.86189,26.63806,0.6177676,67.70734,12.42646,12.42646,0,-1,0,12.42646,544.8644,54.62685,0,0,67.70734,13.08048,12.42646,0,0,0,318.7582,0,0,0,420.0009,100,0.1299116,13.6691,54.16587,0,386.4655
3/8/2007 3:00:00 PM,0.249833,46.45848,71.31869,41.36391,0.2489531,27.28526,10.26491,10.26491,0,-1,0,10.26491,265.811,16.48009,0,0,27.28526,10.80517,10.26491,0,0,0,318.7582,0,0,0,420.0009,100,0.1299116,11.2914,21.8282,0,346.0435
3/8/2007 4:00:00 PM,0.242254,32.19511,77.01317,56.21672,0.2422578,26.55145,46.7769,46.7769,0,-1,0,46.7769,56.76189,0,7.105427E-15,0,26.55145,49.23884,46.7769,0,0,0,318.7582,0,22.68739,-22.68739,396.0862,94.30606,0.1299116,51.45459,21.24117,0,345.3097
3/8/2007 5:00:00 PM,0.1422079,17.65646,80.71432,71.11398,0.1426771,15.63741,82.39481,68.7,0,-1,0,68.7,22.76187,0,13.69482,21.9343,15.63741,72.31579,68.7,0,0,25.20821,296.0708,0,56.67838,-56.67838,336.342,80.08126,0.1299116,90.6343,12.50992,0,311.7083
3/8/2007 6:00:00 PM,0.02607306,2.982428,83.45193,86.02832,0.02650825,2.905305,1.563488,1.563488,0,-1,0,1.563488,185.822,0,0,0,2.905305,1.645777,1.563488,0,0,88.18419,239.3925,1.259528,0,1.259528,337.5369,80.36576,0.1299045,1.719837,2.324244,0,242.2978
3/8/2007 7:00:00 PM,0,0,85.70788,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,86.92466,240.526,0,0,0,337.5369,80.36576,0.1299045,0,0,0,240.526
3/8/2007 8:00:00 PM,0,0,87.77779,90,0,0,1.696215,1.696215,0,-1,0,1.696215,0,0,2.220446E-16,0,0,1.78549,1.696215,0,0,86.92466,240.526,0,1.78549,-1.78549,335.6548,79.91765,0.1299045,1.865837,0,0,240.526
3/8/2007 9:00:00 PM,0,0,89.94219,90,0,0,64.94285,64.94285,0,-1,0,64.94285,0,0,1.421085E-14,2.737132,0,68.36089,64.94285,0,0,88.90854,238.7405,0,68.36089,-68.36089,263.5961,62.76085,0.1299045,71.43713,0,0,238.7405
3/8/2007 10:00:00 PM,0,0,92.6978,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,164.8651,170.3797,0,0,0,263.5961,62.76085,0.1299045,0,0,0,170.3797
3/8/2007 11:00:00 PM,0,0,97.80256,90,0,0,10.87777,10.87777,0,-1,0,10.87777,0,0,1.776357E-15,0,0,11.45028,10.87777,0,0,164.8651,170.3797,0,11.45028,-11.45028,251.5264,59.88712,0.1299045,11.96555,0,0,170.3797
3/9/2007 12:00:00 AM,0,0,130.9677,90,0,0,12.44134,12.44134,0,-1,0,12.44134,0,0,1.776357E-15,0,0,13.09615,12.44134,0,0,177.5876,158.9294,0,13.09615,-13.09615,237.7219,56.60033,0.1299045,13.68548,0,0,158.9294
3/9/2007 1:00:00 AM,0,0,-106.5456,90,0,0,19.33229,19.33229,0,-1,0,19.33229,0,0,3.552714E-15,0,0,20.34978,19.33229,0,0,192.1389,145.8332,0,20.34978,-20.34978,216.2713,51.49307,0.1299045,21.26552,0,0,145.8332
3/9/2007 2:00:00 AM,0,0,-95.71771,90,0,0,27.52259,27.52259,0,-1,0,27.52259,0,0,3.552714E-15,0,0,28.97114,27.52259,0,0,214.7498,125.4834,0,28.97114,-28.97114,185.733,44.22206,0.1299045,30.27485,0,0,125.4834
3/9/2007 3:00:00 AM,0,0,-91.86366,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,246.9399,96.51228,0,0,0,185.733,44.22206,0.1299045,0,0,0,96.51228
3/9/2007 4:00:00 AM,0,0,-89.35796,90,0,0,12.61598,12.61598,0,-1,0,12.61598,0,0,1.776357E-15,0,0,13.27998,12.61598,0,0,246.9399,96.51228,0,13.27998,-13.27998,171.7347,40.88914,0.1299045,13.87757,0,0,96.51228
3/9/2007 5:00:00 AM,0,0,-87.2199,90,0,0,14.41649,14.41649,0,0,0,14.41649,0,0,1.776357E-15,0,0,15.17525,14.41649,0,0,261.6955,83.23231,0,15.17525,-15.17525,155.7386,37.08054,0.1299045,15.85814,0,0,83.23231
3/9/2007 6:00:00 AM,0.001476467,0,-85.07121,90,0,0,2.900132,2.900132,0,0,0,2.900132,0,0,4.440892E-16,0,0,3.052771,2.900132,0,0,278.5569,68.05705,0,3.052771,-3.052771,152.5207,36.31438,0.1299045,3.190145,0,0,68.05705
3/9/2007 7:00:00 AM,0.05883997,9.984599,-82.6342,78.9856,0.05875166,6.439182,30.8955,30.8955,0,0,0,30.8955,20.84181,0,0,0,6.439182,32.52158,30.8955,0,0,281.9488,65.00428,0,26.0824,-26.0824,125.0274,29.76838,0.1299045,33.98505,5.151345,0,71.44347
3/9/2007 8:00:00 AM,0.1632682,24.62179,-79.55166,64.06557,0.1629527,17.85962,53.22658,53.22658,81,0,22.761,53.22658,33.55394,0,0,0,17.85962,0,0,27.77342,26.38475,310.9293,38.92189,44.24437,0,44.24437,167.0013,39.76214,0.1302017,58.54924,14.28769,81,56.7815
3/9/2007 9:00:00 AM,0.3682352,39.08226,-75.1618,49.16928,0.37065,40.62324,20.93276,20.93276,0,-1,0,20.93276,194.0654,0,0,0,40.62324,22.03448,20.93276,0,0,266.6849,78.74181,18.58876,0,18.58876,184.6362,43.96091,0.1300965,23.02603,32.49859,0,119.3651
3/9/2007 10:00:00 AM,0.5838103,53.153,-67.88775,34.33487,0.5927359,64.96385,54.02597,54.02597,0,-1,0,54.02597,120.2456,0,0,0,64.96385,56.86944,54.02597,0,0,248.0961,95.47169,8.094408,0,8.094408,192.3152,45.78924,0.1300507,59.42857,51.97108,0,160.4355
3/9/2007 11:00:00 AM,0.5167611,66.1302,-52.94172,19.70995,0.518564,56.83461,26.98955,26.98955,0,-1,0,26.98955,210.5801,0,0,0,56.83461,28.41005,26.98955,0,0,240.0017,102.7567,28.42456,0,28.42456,219.2811,52.20968,0.1298902,29.6885,45.46769,0,159.5913
3/9/2007 12:00:00 PM,0.6861377,74.8695,-15.16353,6.824446,0.6945713,76.12501,26.04919,26.04919,0,-1,0,26.04919,292.2357,0,0,0,76.12501,27.4202,26.04919,0,0,211.5772,128.3388,48.70481,0,48.70481,265.4865,63.21096,0.1296161,28.6541,60.90001,0,204.4638
3/9/2007 1:00:00 PM,0.6771162,71.69038,37.45069,12.37813,0.68564,75.14614,33.3287,33.3287,0,-1,0,33.3287,225.4697,0,0,0,75.14614,35.08285,33.3287,0,0,162.8724,172.1731,40.06329,0,40.06329,303.4939,72.26031,0.1293915,36.66158,60.11691,0,247.3192
3/9/2007 2:00:00 PM,0.5589325,60.18922,61.60225,26.61576,0.5637347,61.78532,1.817688,1.817688,0,-1,0,1.817688,3399.116,0,0,0,61.78532,1.913356,1.817688,0,0,122.8091,208.2301,59.87196,0,59.87196,360.2935,85.78399,0.1290573,1.999457,49.42826,0,270.0154
3/9/2007 3:00:00 PM,0.634849,46.53535,71.88211,41.37643,0.6515827,71.41346,42.11119,42.11119,0,-1,0,42.11119,169.5831,0,0,0,71.41346,44.32757,42.11119,0,0,62.9371,262.1148,27.08589,0,27.08589,385.9894,91.90205,0.1289066,46.32231,57.13077,0,333.5283
3/9/2007 4:00:00 PM,0.213634,32.23699,77.4779,56.24798,0.2131801,23.36454,0,0,0,-1,0,0,0,0,0,0,23.36454,0,0,0,0,35.85121,286.4921,23.36454,0,23.36454,408.1549,97.17956,0.128777,0,18.69164,0,309.8567
3/9/2007 5:00:00 PM,0.07733987,17.67711,81.12874,71.15829,0.0770668,8.446521,63.32896,63.32896,0,-1,0,63.32896,13.33753,0,0,0.9618518,8.446521,66.66206,63.32896,0,0,12.48667,307.5202,0,58.21554,-58.21554,346.7904,82.56898,0.128777,69.66185,6.757217,0,315.9667
3/9/2007 6:00:00 PM,0.02952054,2.989177,83.84782,86.08349,0.03037759,3.329384,52.48873,52.48873,0,-1,0,52.48873,6.343046,0,0,0,3.329384,55.2513,52.48873,0,0,77.17059,249.3047,0,51.92191,-51.92191,292.0599,69.53793,0.128777,57.73761,2.663507,0,252.6341
3/9/2007 7:00:00 PM,0,0,86.11176,90,0,0,5.009654,5.009654,0,-1,0,5.009654,0,0,8.881784E-16,0,0,5.27332,5.009654,0,0,134.8616,197.3828,0,5.27332,-5.27332,286.5013,68.21446,0.128777,5.51062,0,0,197.3828
3/9/2007 8:00:00 PM,0,0,88.21976,90,0,0,30.4931,30.4931,0,-1,0,30.4931,0,0,3.552714E-15,0,0,32.098,30.4931,0,0,140.7209,192.1095,0,32.098,-32.098,252.6671,60.1587,0.128777,33.54241,0,0,192.1095
3/9/2007 9:00:00 PM,0,0,90.46891,90,0,0,98.17528,68.7,0,-1,0,68.7,0,0,29.47528,39.2928,0,72.31579,68.7,0,0,176.3853,160.0115,0,72.31579,-72.31579,176.4395,42.00933,0.128777,107.9928,0,0,160.0115
3/9/2007 10:00:00 PM,0,0,93.40812,90,0,0,50.54931,50.54931,0,-1,0,50.54931,0,0,7.105427E-15,0,0,53.2098,50.54931,0,0,256.7362,87.69567,0,53.2098,-53.2098,120.3515,28.65505,0.128777,55.60424,0,0,87.69567
3/9/2007 11:00:00 PM,0,0,99.0113,90,0,0,48.15884,32.76158,0,-1,0,32.76158,0,0,15.39726,20.21314,0,34.48587,32.76158,0,0,315.8582,34.48587,0,34.48587,-34.48587,84.00017,20,0.128777,52.97472,0,0,34.48587
3/10/2007 12:00:00 AM,0,0,134.5096,90,0,0,52.59259,0,0,-1,0,0,0,0,52.59259,57.85185,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.128777,57.85185,0,0,0
3/10/2007 1:00:00 AM,0,0,-108.3009,90,0,0,43.61737,0,0,-1,0,0,0,0,43.61737,47.9791,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.128777,47.9791,0,0,0
3/10/2007 2:00:00 AM,0,0,-96.575,90,0,0,26.66737,0,0,-1,0,0,0,0,26.66737,29.3341,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.128777,29.3341,0,0,0
3/10/2007 3:00:00 AM,0,0,-92.44632,90,0,0,60.65239,0,0,-1,0,0,0,0,60.65239,66.71763,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.128777,66.71763,0,0,0
3/10/2007 4:00:00 AM,0,0,-89.82043,90,0,0,47.68929,0,0,-1,0,0,0,0,47.68929,52.45822,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.128777,52.45822,0,0,0
3/10/2007 5:00:00 AM,0,0,-87.62434,90,0,0,17.18586,17.18586,81,0,22.761,17.18586,0,0,0,0,0,0,0,63.81414,60.62343,354.1758,0,60.62343,0,60.62343,141.5126,33.69341,0.129175,18.90445,0,81,0
3/10/2007 6:00:00 AM,0.004295409,0,-85.45186,90,0,0,60.04899,60.04899,81,0,22.761,60.04899,0,0,0,0,0,0,0,20.95101,19.90346,293.5524,54.56109,19.90346,0,19.90346,160.3947,38.18913,0.1293174,66.05389,0,81,54.56109
3/10/2007 7:00:00 AM,0.1816516,10.11283,-83.01614,78.91868,0.1977673,21.67529,74.46547,74.46547,81,0,22.761,74.46547,29.10784,0,0,0,21.67529,0,0,6.534527,6.207801,273.6489,72.4742,27.88309,0,27.88309,186.8469,44.48727,0.1294896,81.91202,17.34023,81,94.14949
3/10/2007 8:00:00 AM,0.4857275,24.76529,-79.95947,63.98788,0.5078642,55.66191,48.23096,48.23096,81,0,22.761,48.23096,115.407,0,0,0,55.66191,0,0,32.76904,31.13058,245.7658,97.56898,86.7925,0,86.7925,269.1855,64.09166,0.1297389,53.05406,44.52953,81,153.2309
3/10/2007 9:00:00 AM,0.6676147,39.24966,-75.62658,49.07769,0.6902661,75.65316,99.06068,68.7,0,-1,0,68.7,110.121,0,30.36068,40.26675,75.65316,72.31579,68.7,0,0,158.9733,175.6822,3.337373,0,3.337373,272.3516,64.84549,0.1297204,108.9667,60.52253,0,251.3354
3/10/2007 10:00:00 AM,0.8708148,53.36117,-68.45351,34.22137,0.8966482,98.27264,36.2118,36.2118,0,-1,0,36.2118,271.3829,0,0,0,98.27264,38.11768,36.2118,0,0,155.636,178.6859,60.15496,0,60.15496,329.4196,78.43308,0.1293882,39.83298,78.61812,0,276.9585
3/10/2007 11:00:00 AM,0.8847174,66.4159,-53.62798,19.5485,0.9073181,99.44206,89.61909,68.7,0,-1,0,68.7,144.7483,0,20.91909,29.881,99.44206,72.31579,68.7,0,0,95.481,232.8253,27.12628,0,27.12628,355.1539,84.56027,0.1292389,98.581,79.55365,0,332.2674
3/10/2007 12:00:00 PM,1.09207,75.26431,-15.33734,6.471616,1.121473,122.9135,65.3227,65.3227,0,-1,0,65.3227,188.1635,0,0,3.154971,122.9135,68.76073,65.3227,0,0,68.35471,257.239,54.15275,0,54.15275,406.5277,96.79211,0.128942,71.85497,98.33079,0,380.1525
3/10/2007 1:00:00 PM,1.04568,71.96536,38.37042,12.26254,1.073988,117.7091,20.80701,20.80701,0,-1,0,20.80701,565.7184,81.605,0,0,117.7091,21.90211,20.80701,0,0,14.20197,305.9764,14.20197,0,14.20197,420.0009,100,0.1288643,22.88771,94.16727,0,423.6855
3/10/2007 2:00:00 PM,0.9452132,60.3265,62.35387,26.60059,0.9720405,106.5356,42.07868,42.07868,0,-1,0,42.07868,253.182,62.24229,0,0,106.5356,44.29335,42.07868,0,0,0,318.7582,0,0,0,420.0009,100,0.1288643,46.28655,85.22852,0,425.2939
3/10/2007 3:00:00 PM,0.7543012,46.60808,72.45035,41.39389,0.7776335,85.22863,0,0,0,-1,0,0,0,85.22863,0,0,85.22863,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1288643,0,68.1829,0,403.9868
3/10/2007 4:00:00 PM,0.538317,32.2756,77.94553,56.28298,0.5581884,61.17746,0,0,0,-1,0,0,0,61.17746,0,0,61.17746,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1288643,0,48.94196,0,379.9357
3/10/2007 5:00:00 PM,0.2671844,17.69522,81.54536,71.20551,0.2797779,30.66366,0.650885,0.650885,0,-1,0,0.650885,4711.072,29.97852,0,0,30.66366,0.6851422,0.650885,0,0,0,318.7582,0,0,0,420.0009,100,0.1288643,0.7159736,24.53093,0,349.4219
3/10/2007 6:00:00 PM,0.04485025,2.994048,84.24567,86.14086,0.05100959,5.590652,0,0,0,-1,0,0,0,5.590652,0,0,5.590652,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1288643,0,4.472521,0,324.3489
3/10/2007 7:00:00 PM,0,0,86.51762,90,0,0,30.44752,30.44752,0,-1,0,30.44752,0,0,3.552714E-15,0,0,32.05002,30.44752,0,0,0,318.7582,0,32.05002,-32.05002,386.2172,91.95628,0.1288643,33.49227,0,0,318.7582
3/10/2007 8:00:00 PM,0,0,88.6639,90,0,0,85.14041,68.7,0,-1,0,68.7,0,0,16.44041,24.95445,0,72.31579,68.7,0,0,35.61113,286.7082,0,72.31579,-72.31579,309.9896,73.80691,0.1288643,93.65445,0,0,286.7082
3/10/2007 9:00:00 PM,0,0,90.99831,90,0,0,37.47839,37.47839,0,-1,0,37.47839,0,0,7.105427E-15,0,0,39.45094,37.47839,0,0,115.962,214.3924,0,39.45094,-39.45094,268.4047,63.90575,0.1288643,41.22623,0,0,214.3924
3/10/2007 10:00:00 PM,0,0,94.12206,90,0,0,10.85549,10.85549,0,-1,0,10.85549,0,0,0,0,0,11.42683,10.85549,0,0,159.7964,174.9415,0,11.42683,-11.42683,256.3597,61.03791,0.1288643,11.94104,0,0,174.9415
3/10/2007 11:00:00 PM,0,0,100.2238,90,0,0,7.057254,7.057254,0,-1,0,7.057254,0,0,8.881784E-16,0,0,7.428689,7.057254,0,0,172.4929,163.5146,0,7.428689,-7.428689,248.5292,59.1735,0.1288643,7.76298,0,0,163.5146
3/11/2007 12:00:00 AM,0,0,137.7829,90,0,0,27.21539,27.21539,0,-1,0,27.21539,0,0,3.552714E-15,0,0,28.64778,27.21539,0,0,180.747,156.086,0,28.64778,-28.64778,218.3318,51.98366,0.1288643,29.93693,0,0,156.086
3/11/2007 1:00:00 AM,0,0,-110.0047,90,0,0,64.46018,64.46018,0,-1,0,64.46018,0,0,0,2.206202,0,67.85282,64.46018,0,0,212.5778,127.4382,0,67.85282,-67.85282,146.8087,34.95437,0.1288643,70.9062,0,0,127.4382
3/11/2007 2:00:00 AM,0,0,-97.42723,90,0,0,27.78175,27.78175,0,-1,0,27.78175,0,0,3.552714E-15,0,0,29.24395,27.78175,0,0,287.9698,59.58536,0,29.24395,-29.24395,115.9828,27.6149,0.1288643,30.55993,0,0,59.58536
3/11/2007 3:00:00 AM,0,0,-93.02824,90,0,0,18.86071,18.86071,0,-1,0,18.86071,0,0,3.552714E-15,0,0,19.85338,18.86071,0,0,320.4631,30.34141,0,19.85338,-19.85338,95.05553,22.63222,0.1288643,20.74678,0,0,30.34141
3/11/2007 4:00:00 AM,0,0,-90.28323,90,0,0,33.82178,9.963634,0,-1,0,9.963634,0,0,23.85815,27.24033,0,10.48804,9.963634,0,0,342.5224,10.48804,0,10.48804,-10.48804,84.00017,20,0.1288643,37.20396,0,0,10.48804
3/11/2007 5:00:00 AM,0,0,-88.02955,90,0,0,55.86662,55.86662,81,0,22.761,55.86662,0,0,0,0,0,0,0,25.13339,23.87672,354.1758,0,23.87672,0,23.87672,106.6516,25.39319,0.1290333,61.45327,0,81,0
3/11/2007 6:00:00 AM,0.003645856,0,-85.83362,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,330.2991,21.48904,68.7,0,68.7,171.8262,40.91091,0.1292771,0,0,81,21.48904
3/11/2007 7:00:00 AM,0.1430446,10.2428,-83.39958,78.85031,0.1513076,16.58332,19.58672,19.58672,81,0,22.761,19.58672,84.66612,-7.105427E-15,0,0,16.58332,0,0,61.41328,58.34262,261.5991,83.31905,74.92593,0,74.92593,242.9071,57.83492,0.1295882,21.54539,13.26665,81,99.90236
3/11/2007 8:00:00 AM,0.4247117,24.90991,-80.36943,63.90947,0.4422044,48.4656,74.76043,74.76043,81,0,22.761,74.76043,64.82788,0,0,0,48.4656,0,0,6.239574,5.927596,186.6732,150.7524,54.3932,0,54.3932,294.5091,70.12106,0.1299095,82.23647,38.77248,81,199.218
3/11/2007 9:00:00 AM,0.7347106,39.4175,-76.0948,48.98632,0.7588093,83.1655,43.25227,43.25227,0,-1,0,43.25227,192.2801,0,0,0,83.1655,45.52871,43.25227,0,0,132.28,199.7063,37.63679,0,37.63679,330.2144,78.62233,0.1297045,47.5775,66.53239,0,282.8718
3/11/2007 10:00:00 AM,0.9060996,53.56902,-69.02592,34.10947,0.9319114,102.1375,88.99191,68.7,0,-1,0,68.7,148.6718,0,20.29191,29.1911,102.1375,72.31579,68.7,0,0,94.64317,233.5794,29.8217,0,29.8217,358.5058,85.35835,0.1295424,97.8911,81.70999,0,335.7169
3/11/2007 11:00:00 AM,0.880522,66.70101,-54.33022,19.39132,0.9019085,98.84917,87.36026,68.7,0,-1,0,68.7,143.8853,0,18.66026,27.39629,98.84917,72.31579,68.7,0,0,64.82147,260.4189,26.53338,0,26.53338,383.6776,91.35162,0.1293986,96.09628,79.07933,0,359.2681
3/11/2007 12:00:00 PM,1.012617,75.66098,-15.51457,6.121804,1.038305,113.7982,38.68177,38.68177,0,-1,0,38.68177,294.1908,34.79248,0,0,113.7982,40.71766,38.68177,0,0,38.28809,284.299,38.28809,0,38.28809,420.0009,100,0.1291917,42.54995,91.03859,0,398.0972
3/11/2007 1:00:00 PM,0.9027212,72.23583,39.32556,12.15985,0.9239428,101.2641,16.01019,16.01019,0,-1,0,16.01019,632.4979,84.4113,0,0,101.2641,16.85283,16.01019,0,0,0,318.7582,0,0,0,420.0009,100,0.1291917,17.61121,81.01131,0,420.0224
3/11/2007 2:00:00 PM,0.5868678,60.45851,63.11633,26.59257,0.5925165,64.93981,64.38798,64.38798,0,-1,0,64.38798,100.857,0,0,2.126774,64.93981,67.77682,64.38798,0,0,0,318.7582,0,2.837009,-2.837009,417.0104,99.28799,0.1291917,70.82677,51.95185,0,383.698
3/11/2007 3:00:00 PM,0.4669425,46.67662,73.0231,41.41627,0.4709795,51.61936,5.332966,5.332966,0,-1,0,5.332966,967.9295,42.85347,0,0,51.61936,5.613649,5.332966,0,0,3.152232,315.9212,3.152232,0,3.152232,420.0009,100,0.1291746,5.866263,41.29549,0,367.5406
3/11/2007 4:00:00 PM,0.3293566,32.31096,78.41586,56.32166,0.3323365,36.42408,43.73185,43.73185,0,-1,0,43.73185,83.28959,0,0,0,36.42408,46.03352,43.73185,0,0,0,318.7582,0,9.609449,-9.609449,409.8716,97.58828,0.1291746,48.10503,29.13926,0,355.1823
3/11/2007 5:00:00 PM,0.09296836,17.71084,81.96404,71.25555,0.09265681,10.15519,8.060247,8.060247,0,-1,0,8.060247,125.991,0,0,0,10.15519,8.484471,8.060247,0,0,10.67717,309.1488,1.670715,0,1.670715,411.4566,97.96565,0.1291656,8.866273,8.124148,0,319.304
3/11/2007 6:00:00 PM,0.02821094,2.997104,84.64536,86.20035,0.02875468,3.151513,16.2534,16.2534,0,-1,0,16.2534,19.38987,0,0,0,3.151513,17.10884,16.2534,0,0,9.006451,310.6524,0,13.95733,-13.95733,396.7443,94.46273,0.1291656,17.87874,2.521211,0,313.8039
3/11/2007 7:00:00 PM,0,0,86.92532,90,0,0,26.77097,26.77097,0,-1,0,26.77097,0,0,3.552714E-15,0,0,28.17997,26.77097,0,0,24.5146,296.6951,0,28.17997,-28.17997,367.0399,87.39029,0.1291656,29.44807,0,0,296.6951
3/11/2007 8:00:00 PM,0,0,89.11011,90,0,0,15.93744,15.93744,0,-1,0,15.93744,0,0,1.776357E-15,0,0,16.77625,15.93744,0,0,55.82568,268.5151,0,16.77625,-16.77625,349.3562,83.17989,0.1291656,17.53118,0,0,268.5151
3/11/2007 9:00:00 PM,0,0,91.53024,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,74.46596,251.7389,0,0,0,349.3562,83.17989,0.1291656,0,0,0,251.7389
3/11/2007 10:00:00 PM,0,0,94.83932,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,74.46596,251.7389,0,0,0,349.3562,83.17989,0.1291656,0,0,0,251.7389
3/11/2007 11:00:00 PM,0,0,101.4389,90,0,0,39.69247,39.69247,0,-1,0,39.69247,0,0,0,0,0,41.78155,39.69247,0,0,74.46596,251.7389,0,41.78155,-41.78155,305.3146,72.69381,0.1291656,43.66172,0,0,251.7389
3/12/2007 12:00:00 AM,0,0,140.8,90,0,0,39.73788,39.73788,0,-1,0,39.73788,0,0,0,0,0,41.82935,39.73788,0,0,120.8899,209.9573,0,41.82935,-41.82935,261.2226,62.19574,0.1291656,43.71167,0,0,209.9573
3/12/2007 1:00:00 AM,0,0,-111.6553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,167.367,168.128,0,0,0,261.2226,62.19574,0.1291656,0,0,0,168.128
3/12/2007 2:00:00 AM,0,0,-98.27379,90,0,0,28.67874,28.67874,0,-1,0,28.67874,0,0,3.552714E-15,0,0,30.18814,28.67874,0,0,167.367,168.128,0,30.18814,-30.18814,229.4015,54.6193,0.1291656,31.54661,0,0,168.128
3/12/2007 3:00:00 AM,0,0,-93.60915,90,0,0,45.21733,45.21733,0,-1,0,45.21733,0,0,7.105427E-15,0,0,47.59719,45.21733,0,0,200.9093,137.9398,0,47.59719,-47.59719,179.2297,42.67364,0.1291656,49.73907,0,0,137.9398
3/12/2007 4:00:00 AM,0,0,-90.74617,90,0,0,17.24807,17.24807,0,-1,0,17.24807,0,0,0,0,0,18.15587,17.24807,0,0,253.7951,90.34263,0,18.15587,-18.15587,160.0917,38.11699,0.1291656,18.97288,0,0,90.34263
3/12/2007 5:00:00 AM,0,0,-88.43541,90,0,0,62.92181,62.92181,81,0,22.761,62.92181,0,0,0,0,0,0,0,18.07819,17.17428,273.9683,72.18676,17.17428,0,17.17428,176.3846,41.99626,0.1292852,69.214,0,81,72.18676
3/12/2007 6:00:00 AM,0.003216822,0,-86.21637,90,0,0,69.50414,69.50414,81,0,22.761,69.50414,0,-1.776357E-15,0,0,0,0,0,11.49587,10.92107,256.794,87.64361,10.92107,0,10.92107,186.7453,44.46307,0.1293611,76.45454,0,81,87.64361
3/12/2007 7:00:00 AM,0.07752094,10.3744,-83.78442,78.78061,0.07766942,8.512568,56.65552,56.65552,81,0,22.761,56.65552,15.02513,0,0,0,8.512568,0,0,24.34448,23.12725,245.8729,97.47258,31.63982,0,31.63982,216.7615,51.60977,0.1295704,62.32108,6.810054,81,105.9851
3/12/2007 8:00:00 AM,0.3013721,25.05552,-80.78144,63.83046,0.3070322,33.65073,55.14506,55.14506,81,0,22.761,55.14506,61.02219,0,0,0,33.65073,0,0,25.85494,24.56219,214.2331,125.9484,58.21292,0,58.21292,271.9871,64.7587,0.1299324,60.65957,26.92058,81,159.5992
3/12/2007 9:00:00 AM,0.3543261,39.58562,-76.5664,48.89529,0.3555816,38.97174,47.7482,47.7482,0,-1,0,47.7482,81.6193,0,0,0,38.97174,50.26126,47.7482,0,0,156.0202,178.34,0,11.28952,-11.28952,260.0869,61.92532,0.1299324,52.52302,31.17739,0,217.3118
3/12/2007 10:00:00 AM,0.7575402,53.77636,-69.60503,33.99937,0.775906,85.0393,30.56614,30.56614,0,-1,0,30.56614,278.2141,0,0,0,85.0393,32.17488,30.56614,0,0,168.5641,167.0505,52.86441,0,52.86441,310.2385,73.86616,0.1296476,33.62276,68.03144,0,252.0898
3/12/2007 11:00:00 AM,0.5356048,66.98525,-55.04897,19.23874,0.5374941,58.90935,63.44407,63.44407,0,-1,0,63.44407,92.85241,0,0,1.088479,58.90935,66.78323,63.44407,0,0,115.6997,214.6285,0,7.873885,-7.873885,301.9387,71.89001,0.1296476,69.78848,47.12748,0,273.5378
3/12/2007 12:00:00 PM,0.7289193,76.05937,-15.69582,5.776078,0.7384391,80.93293,27.80426,27.80426,0,-1,0,27.80426,291.0811,0,0,0,80.93293,29.26764,27.80426,0,0,124.4485,206.7546,51.66529,0,51.66529,350.9527,83.55999,0.1293704,30.58468,64.74635,0,287.6875
3/12/2007 1:00:00 PM,0.8339911,72.50143,40.31678,12.07053,0.8504683,93.21133,66.74148,66.74148,0,-1,0,66.74148,139.6603,0,0,4.715628,93.21133,70.25419,66.74148,0,0,72.78317,253.2534,22.95714,0,22.95714,372.7317,88.74547,0.1292476,73.41563,74.56907,0,346.4647
3/12/2007 2:00:00 PM,0.5278895,60.58513,63.88921,26.59173,0.5305472,58.14797,45.90813,45.90813,0,-1,0,45.90813,126.6616,0,0,0,58.14797,48.32434,45.90813,0,0,49.82603,273.9148,9.823627,0,9.823627,382.0512,90.96439,0.1291952,50.49894,46.51838,0,332.0628
3/12/2007 3:00:00 PM,0.3189436,46.74099,73.6001,41.44351,0.3183481,34.89095,37.58775,37.58775,0,-1,0,37.58775,92.82533,0,7.105427E-15,0,34.89095,39.56605,37.58775,0,0,40.0024,282.7561,0,4.675099,-4.675099,377.1232,89.79107,0.1291952,41.34652,27.91276,0,317.647
3/12/2007 4:00:00 PM,0.2708811,32.3431,78.88871,56.36396,0.2712998,29.73446,5.619491,5.619491,0,-1,0,5.619491,529.1309,0,0,0,29.73446,5.915254,5.619491,0,0,45.19696,278.081,23.81921,0,23.81921,399.7201,95.17127,0.1290681,6.18144,23.78757,0,307.8154
3/12/2007 5:00:00 PM,0.1569132,17.72402,82.38461,71.30834,0.1576767,17.28136,17.32661,17.32661,0,-1,0,17.32661,99.73884,0,3.552714E-15,0,17.28136,18.23854,17.32661,0,0,21.37775,299.5182,0,0.9571771,-0.9571771,398.7112,94.93105,0.1290681,19.05927,13.82509,0,316.7996
3/12/2007 6:00:00 PM,0.04798984,2.998411,85.04676,86.26187,0.05474183,5.999705,0,0,0,-1,0,0,0,0,0,0,5.999705,0,0,0,0,22.44128,298.5611,5.999705,0,5.999705,404.403,96.28623,0.1290362,0,4.799764,0,304.5608
3/12/2007 7:00:00 PM,0,0,87.33475,90,0,0,81.9184,68.7,0,-1,0,68.7,0,0,13.2184,21.41023,0,72.31579,68.7,0,0,16.44157,303.9608,0,72.31579,-72.31579,328.1754,78.13686,0.1290362,90.11024,0,0,303.9608
3/12/2007 8:00:00 PM,0,0,89.55823,90,0,0,63.57545,63.57545,0,-1,0,63.57545,0,0,7.105427E-15,1.232997,0,66.92153,63.57545,0,0,96.79245,231.645,0,66.92153,-66.92153,257.634,61.3413,0.1290362,69.933,0,0,231.645
3/12/2007 9:00:00 PM,0,0,92.06451,90,0,0,11.10162,11.10162,0,-1,0,11.10162,0,0,1.776357E-15,0,0,11.68592,11.10162,0,0,171.1497,164.7235,0,11.68592,-11.68592,245.3159,58.40844,0.1290362,12.21178,0,0,164.7235
3/12/2007 10:00:00 PM,0,0,95.55962,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,184.1341,153.0376,0,0,0,245.3159,58.40844,0.1290362,0,0,0,153.0376
3/12/2007 11:00:00 PM,0,0,102.6555,90,0,0,30.09196,30.09196,0,-1,0,30.09196,0,0,3.552714E-15,0,0,31.67575,30.09196,0,0,184.1341,153.0376,0,31.67575,-31.67575,211.9268,50.45865,0.1290362,33.10116,0,0,153.0376
3/13/2007 12:00:00 AM,0,0,143.5765,90,0,0,39.22177,39.22177,0,-1,0,39.22177,0,0,7.105427E-15,0,0,41.28607,39.22177,0,0,219.3293,121.3618,0,41.28607,-41.28607,168.4074,40.09692,0.1290362,43.14395,0,0,121.3618
3/13/2007 1:00:00 AM,0,0,-113.2518,90,0,0,43.07625,43.07625,0,-1,0,43.07625,0,0,7.105427E-15,0,0,45.34342,43.07625,0,0,265.2028,80.07575,0,45.34342,-45.34342,120.6113,28.71691,0.1290362,47.38388,0,0,80.07575
3/13/2007 2:00:00 AM,0,0,-99.11406,90,0,0,23.56236,23.56236,0,-1,0,23.56236,0,0,3.552714E-15,0,0,24.80248,23.56236,0,0,315.5843,34.73233,0,24.80248,-24.80248,94.46714,22.49213,0.1290362,25.9186,0,0,34.73233
3/13/2007 3:00:00 AM,0,0,-94.18875,90,0,0,13.30081,9.433351,0,-1,0,9.433351,0,0,3.867463,5.197544,0,9.929843,9.433351,0,0,343.1426,9.929843,0,9.929843,-9.929843,84.00017,20,0.1290362,14.63089,0,0,9.929843
3/13/2007 4:00:00 AM,0,0,-91.20908,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1290362,0,0,0,0
3/13/2007 5:00:00 AM,0,0,-88.84178,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1290362,0,0,0,0
3/13/2007 6:00:00 AM,0.004053215,0,-86.60001,90,0,0,0.04384159,0.04384159,72.35963,0,20.57499,0.04384159,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1292742,0.04822575,0,81,0
3/13/2007 7:00:00 AM,0.2021887,10.5075,-84.17059,78.70966,0.2164458,23.72246,28.06207,28.06207,81,0,22.761,28.06207,84.53567,0,0,0,23.72246,0,0,52.93793,50.29103,285.4758,61.83,74.01349,0,74.01349,219.3901,52.23563,0.1295823,30.86827,18.97796,81,85.55246
3/13/2007 8:00:00 AM,0.4509766,25.202,-81.19544,63.75097,0.4677308,51.26329,18.27489,18.27489,81,0,22.761,18.27489,280.5122,0,0,0,51.26329,0,0,62.72511,59.58886,211.4623,128.4421,110.8521,0,110.8521,324.5536,77.27453,0.1296932,20.10238,41.01063,81,179.7054
3/13/2007 9:00:00 AM,0.7054021,39.75387,-77.04131,48.80475,0.7260075,79.57042,0,0,0,-1,0,0,0,0,0,0,79.57042,0,0,0,0,100.6102,228.2091,79.57042,0,79.57042,400.0408,95.24761,0.129273,0,63.65633,0,307.7795
3/13/2007 10:00:00 AM,0.7133946,53.98301,-70.19082,33.89123,0.7282697,79.81836,51.50458,51.50458,0,-1,0,51.50458,154.9733,4.563269,0,0,79.81836,54.21534,51.50458,0,0,21.03975,299.8224,21.03975,0,21.03975,420.0009,100,0.1291624,56.65503,63.85469,0,379.6408
3/13/2007 11:00:00 AM,0.690043,67.26837,-55.78474,19.09109,0.6987457,76.58252,0,0,0,-1,0,0,0,76.58252,0,0,76.58252,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1291624,0,61.26602,0,395.3408
3/13/2007 12:00:00 PM,0.8217462,76.45936,-15.88176,5.435744,0.8360395,91.62993,43.89417,43.89417,0,-1,0,43.89417,208.7519,45.42554,0,0,91.62993,46.20439,43.89417,0,0,0,318.7582,0,0,0,420.0009,100,0.1291624,48.28358,73.30394,0,410.3882
3/13/2007 1:00:00 PM,1.133842,72.76181,41.34468,11.99499,1.161081,127.2545,59.96191,59.96191,0,-1,0,59.96191,212.2256,64.13672,0,0,127.2545,63.1178,59.96191,0,0,0,318.7582,0,0,0,420.0009,100,0.1291624,65.9581,101.8036,0,446.0128
3/13/2007 2:00:00 PM,1.056843,60.70625,64.67206,26.59806,1.083431,118.744,30.74225,30.74225,0,-1,0,30.74225,386.2567,86.38376,0,0,118.744,32.36027,30.74225,0,0,0,318.7582,0,0,0,420.0009,100,0.1291624,33.81648,94.99522,0,437.5023
3/13/2007 3:00:00 PM,0.6636125,46.80115,74.18104,41.47557,0.6790608,74.42506,14.15649,14.15649,0,-1,0,14.15649,525.7311,59.52349,0,0,74.42506,14.90157,14.15649,0,0,0,318.7582,0,0,0,420.0009,100,0.1291624,15.57214,59.54005,0,393.1833
3/13/2007 4:00:00 PM,0.4877769,32.37206,79.36386,56.40981,0.5013809,54.95134,52.07254,52.07254,0,-1,0,52.07254,105.5285,0.1381468,0,0,54.95134,54.8132,52.07254,0,0,0,318.7582,0,0,0,420.0009,100,0.1291624,57.27979,43.96107,0,373.7096
3/13/2007 5:00:00 PM,0.2536086,17.73481,82.80695,71.3638,0.2624338,28.76274,14.88486,14.88486,0,-1,0,14.88486,193.2349,13.09447,0,0,28.76274,15.66827,14.88486,0,0,0,318.7582,0,0,0,420.0009,100,0.1291624,16.37334,23.01019,0,347.521
3/13/2007 6:00:00 PM,0.05391067,2.998037,85.44973,86.32533,0.0628869,6.892404,13.98816,13.98816,0,-1,0,13.98816,49.27312,0,1.776357E-15,0,6.892404,14.72438,13.98816,0,0,0,318.7582,0,7.831975,-7.831975,411.7452,98.03438,0.1291624,15.38698,5.513923,0,325.6506
3/13/2007 7:00:00 PM,0,0,87.74577,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.702195,310.9262,0,0,0,411.7452,98.03438,0.1291624,0,0,0,310.9262
3/13/2007 8:00:00 PM,0,0,90.00814,90,0,0,21.98582,21.98582,0,-1,0,21.98582,0,0,3.552714E-15,0,0,23.14297,21.98582,0,0,8.702195,310.9262,0,23.14297,-23.14297,387.3504,92.2261,0.1291624,24.1844,0,0,310.9262
3/13/2007 9:00:00 PM,0,0,92.60095,90,0,0,30.36184,30.36184,0,-1,0,30.36184,0,0,3.552714E-15,0,0,31.95983,30.36184,0,0,34.41661,287.7833,0,31.95983,-31.95983,353.6618,84.20502,0.1291624,33.39802,0,0,287.7833
3/13/2007 10:00:00 PM,0,0,96.28265,90,0,0,66.87168,66.87168,0,-1,0,66.87168,0,0,0,4.858852,0,70.39124,66.87168,0,0,69.92753,255.8235,0,70.39124,-70.39124,279.4629,66.53865,0.1291624,73.55885,0,0,255.8235
3/13/2007 11:00:00 PM,0,0,103.8725,90,0,0,12.29564,12.29564,0,-1,0,12.29564,0,0,0,0,0,12.94278,12.29564,0,0,148.14,185.4322,0,12.94278,-12.94278,265.82,63.29035,0.1291624,13.5252,0,0,185.4322
3/14/2007 12:00:00 AM,0,0,146.1299,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,162.5209,172.4894,0,0,0,265.82,63.29035,0.1291624,0,0,0,172.4894
3/14/2007 1:00:00 AM,0,0,-114.7935,90,0,0,35.53703,35.53703,0,-1,0,35.53703,0,0,7.105427E-15,0,0,37.4074,35.53703,0,0,162.5209,172.4894,0,37.4074,-37.4074,226.3891,53.90207,0.1291624,39.09073,0,0,172.4894
3/14/2007 2:00:00 AM,0,0,-99.94749,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,204.0847,135.082,0,0,0,226.3891,53.90207,0.1291624,0,0,0,135.082
3/14/2007 3:00:00 AM,0,0,-94.76678,90,0,0,59.14276,59.14276,0,-1,0,59.14276,0,0,7.105427E-15,0,0,62.25554,59.14276,0,0,204.0847,135.082,0,62.25554,-62.25554,160.766,38.27755,0.1291624,65.05704,0,0,135.082
3/14/2007 4:00:00 AM,0,0,-91.6718,90,0,0,26.35588,26.35588,0,-1,0,26.35588,0,0,0,0,0,27.74303,26.35588,0,0,273.2575,72.82649,0,27.74303,-27.74303,131.5223,31.31477,0.1291624,28.99147,0,0,72.82649
3/14/2007 5:00:00 AM,0,0,-89.24854,90,0,0,12.67435,12.67435,0,0,0,12.67435,0,0,0,0,0,13.34142,12.67435,0,0,304.0831,45.08347,0,13.34142,-13.34142,117.4592,27.96642,0.1291624,13.94178,0,0,45.08347
3/14/2007 6:00:00 AM,0.00239925,0,-86.98446,90,0,0,59.39617,59.39617,81,0,22.761,59.39617,0,0,0,0,0,0,0,21.60383,20.52364,318.9069,31.74204,20.52364,0,20.52364,136.9297,32.60223,0.1293014,65.33579,0,81,31.74204
3/14/2007 7:00:00 AM,0.07072626,10.64199,-84.55798,78.63756,0.07063173,7.741237,15.43685,15.43685,81,0,22.761,15.43685,50.14776,0,0,0,7.741237,0,0,65.56315,62.28499,298.3832,50.21332,70.02622,0,70.02622,203.3624,48.41951,0.1296266,16.98054,6.192989,81,57.95456
3/14/2007 8:00:00 AM,0.2551649,25.34919,-81.61134,63.67112,0.2569982,28.16701,82.16309,82.16309,81,0,22.761,82.16309,34.28182,0,0,0,28.16701,1.22431,1.163094,0,0,228.357,113.2369,26.9427,0,26.9427,228.9224,54.50523,0.1297765,90.3794,22.5336,81,141.4039
3/14/2007 9:00:00 AM,0.5101316,39.9221,-77.51946,48.71482,0.5191134,56.89483,12.99959,12.99959,0,-1,0,12.99959,437.6664,0,0,0,56.89483,13.68378,12.99959,0,0,201.4143,137.4854,43.21106,0,43.21106,269.916,64.2656,0.1295499,14.29955,45.51587,0,194.3802
3/14/2007 10:00:00 AM,0.5030086,54.18876,-70.78328,33.78522,0.5056933,55.42398,41.16874,41.16874,0,-1,0,41.16874,134.6264,0,0,0,55.42398,43.33552,41.16874,0,0,158.2033,176.3753,12.08846,0,12.08846,281.3842,66.9961,0.1294866,45.28562,44.33918,0,231.7993
3/14/2007 11:00:00 AM,0.4153049,67.55009,-56.53805,18.9487,0.4144475,45.42345,67.17896,67.17896,0,-1,0,67.17896,67.6156,0,0,5.196847,45.42345,70.71468,67.17896,0,0,146.1148,187.2549,0,25.29123,-25.29123,254.7249,60.64866,0.1294866,73.89685,36.33876,0,232.6784
3/14/2007 12:00:00 PM,0.5922931,76.8608,-16.07315,5.102399,0.5946934,65.17839,24.71913,24.71913,0,-1,0,24.71913,263.676,0,0,0,65.17839,26.02013,24.71913,0,0,174.2162,161.9637,39.15826,0,39.15826,291.8737,69.49359,0.1292821,27.19104,52.14271,0,227.1421
3/14/2007 1:00:00 PM,0.6547947,73.01657,42.4098,11.93361,0.6601611,72.35365,14.59983,14.59983,0,-1,0,14.59983,495.5789,0,0,0,72.35365,15.36824,14.59983,0,0,135.0579,197.2061,56.98542,0,56.98542,345.9348,82.36526,0.1289857,16.05981,57.88292,0,269.5598
3/14/2007 2:00:00 PM,0.9136656,60.82178,65.46439,26.61154,0.9349401,102.4694,75.67151,68.7,0,-1,0,68.7,149.1549,0,6.971506,14.53866,102.4694,72.31579,68.7,0,0,78.07249,248.493,30.15365,0,30.15365,374.541,89.17625,0.1288294,83.23866,81.97555,0,350.9624
3/14/2007 3:00:00 PM,0.7574583,46.85712,74.76563,41.51239,0.7766182,85.11736,58.75827,58.75827,0,-1,0,58.75827,144.8602,0,0,0,85.11736,61.85081,58.75827,0,0,47.91885,275.6313,23.26656,0,23.26656,396.6136,94.43163,0.128709,64.63409,68.09389,0,360.7486
3/14/2007 4:00:00 PM,0.4966597,32.39788,79.84113,56.45913,0.510005,55.89655,48.55538,48.55538,0,-1,0,48.55538,115.1192,0,0,0,55.89655,51.11093,48.55538,0,0,24.65229,296.5712,4.78562,0,4.78562,401.1537,95.51259,0.1286843,53.41092,44.71724,0,352.4677
3/14/2007 5:00:00 PM,0.2750778,17.74328,83.23087,71.42184,0.28538,31.27765,54.77816,54.77816,0,-1,0,54.77816,57.09876,0,7.105427E-15,0,31.27765,57.66122,54.77816,0,0,19.86667,300.8782,0,26.38357,-26.38357,373.3429,88.891,0.1286843,60.25597,25.02212,0,332.1559
3/14/2007 6:00:00 PM,0.04118349,2.996053,85.85413,86.39064,0.04422994,4.847601,82.02959,68.7,0,-1,0,68.7,7.056189,0,13.32959,21.53255,4.847601,72.31579,68.7,0,0,49.18174,274.4947,0,67.46819,-67.46819,302.2252,71.95824,0.1286843,90.23255,3.878081,0,279.3423
3/14/2007 7:00:00 PM,0,0,88.15827,90,0,0,48.9723,48.9723,0,-1,0,48.9723,0,0,7.105427E-15,0,0,51.54979,48.9723,0,0,124.1464,207.0265,0,51.54979,-51.54979,247.887,59.02059,0.1286843,53.86953,0,0,207.0265
3/14/2007 8:00:00 PM,0,0,90.4597,90,0,0,11.9135,11.9135,0,-1,0,11.9135,0,0,1.776357E-15,0,0,12.54053,11.9135,0,0,181.424,155.4767,0,12.54053,-12.54053,234.6681,55.87325,0.1286843,13.10486,0,0,155.4767
3/14/2007 9:00:00 PM,0,0,93.1394,90,0,0,52.172,52.172,0,-1,0,52.172,0,0,7.105427E-15,0,0,54.91789,52.172,0,0,195.3579,142.9361,0,54.91789,-54.91789,176.7796,42.09029,0.1286843,57.38919,0,0,142.9361
3/14/2007 10:00:00 PM,0,0,97.00809,90,0,0,26.86141,26.86141,0,-1,0,26.86141,0,0,3.552714E-15,0,0,28.27517,26.86141,0,0,256.3777,88.01826,0,28.27517,-28.27517,146.9749,34.99395,0.1286843,29.54755,0,0,88.01826
3/14/2007 11:00:00 PM,0,0,105.0888,90,0,0,68.88846,56.75593,0,-1,0,56.75593,0,0,12.13253,19.02137,0,59.74308,56.75593,0,0,287.7946,59.74308,0,59.74308,-59.74308,84.00017,20,0.1286843,75.7773,0,0,59.74308
3/15/2007 12:00:00 AM,0,0,148.478,90,0,0,28.3334,0,0,-1,0,0,0,0,28.3334,31.16674,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1286843,31.16674,0,0,0
3/15/2007 1:00:00 AM,0,0,-116.2803,90,0,0,15.87572,0,0,-1,0,0,0,0,15.87572,17.46329,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1286843,17.46329,0,0,0
3/15/2007 2:00:00 AM,0,0,-100.7735,90,0,0,36.32034,0,0,-1,0,0,0,0,36.32034,39.95238,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1286843,39.95238,0,0,0
3/15/2007 3:00:00 AM,0,0,-95.34297,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1286843,0,0,0,0
3/15/2007 4:00:00 AM,0,0,-92.13416,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1286843,0,0,0,0
3/15/2007 5:00:00 AM,0,0,-89.65558,90,0,0,62.01798,62.01798,81,0,22.761,62.01798,0,0,0,0,0,0,0,18.98202,18.03292,354.1758,0,18.03292,0,18.03292,101.1077,24.07321,0.1288052,68.21978,0,81,0
3/15/2007 6:00:00 AM,0.005522454,0,-87.36959,90,0,0,29.4955,29.4955,81,0,22.761,29.4955,0,7.105427E-15,0,0,0,0,0,51.50451,48.92928,336.1429,16.22963,48.92928,0,48.92928,147.5261,35.12519,0.1291326,32.44505,0,81,16.22963
3/15/2007 7:00:00 AM,0.1356175,10.77775,-84.9465,78.56442,0.1396872,15.30972,60.00184,60.00184,81,0,22.761,60.00184,25.51542,0,0,0,15.30972,0,0,20.99816,19.94825,287.2136,60.26598,35.25797,0,35.25797,180.9747,43.08913,0.12935,66.00203,12.24778,81,75.57569
3/15/2007 8:00:00 AM,0.4056023,25.49698,-82.02905,63.591,0.4174558,45.75315,3.534561,3.534561,75.85035,0,21.45814,3.534561,1294.451,0,0,0,45.75315,0,0,72.31579,68.7,251.9556,91.99815,114.4532,0,114.4532,289.5545,68.94141,0.1293829,3.888017,36.60252,81,137.7513
3/15/2007 9:00:00 AM,0.6761221,40.09015,-78.00079,48.62564,0.6933925,75.99582,72.72045,68.7,0,-1,0,68.7,110.6198,0,4.020452,11.2925,75.99582,72.31579,68.7,0,0,137.5025,195.006,3.680031,0,3.680031,293.0457,69.77265,0.1293639,79.9925,60.79666,0,271.0018
3/15/2007 10:00:00 AM,0.7872751,54.39343,-71.38239,33.68153,0.804185,88.13867,21.94374,21.94374,0,-1,0,21.94374,401.6575,0,0,0,88.13867,23.09867,21.94374,0,0,133.8225,198.318,65.04,0,65.04,354.7481,84.46365,0.12903,24.13811,70.51094,0,286.4567
3/15/2007 11:00:00 AM,1.047011,67.83013,-57.30942,18.81188,1.069986,117.2704,79.99603,68.7,0,-1,0,68.7,170.6993,0,11.29603,19.29564,117.2704,72.31579,68.7,0,0,68.78246,256.854,44.95466,0,44.95466,397.3958,94.61786,0.1288002,87.99564,93.81636,0,374.1245
3/15/2007 12:00:00 PM,1.053997,77.26355,-16.27083,4.778024,1.07649,117.9833,58.78378,58.78378,0,-1,0,58.78378,200.7073,32.27787,0,0,117.9833,61.87767,58.78378,0,0,23.8278,297.3132,23.8278,0,23.8278,420.0009,100,0.1286787,64.66216,94.38667,0,415.2965
3/15/2007 1:00:00 PM,1.073206,73.26535,43.51257,11.88668,1.096402,120.1657,36.58111,36.58111,0,-1,0,36.58111,328.4911,81.65926,0,0,120.1657,38.50644,36.58111,0,0,0,318.7582,0,0,0,420.0009,100,0.1286787,40.23922,96.13256,0,438.9239
3/15/2007 2:00:00 PM,0.8599857,60.93164,66.26573,26.63214,0.8781691,96.24733,54.02924,54.02924,0,-1,0,54.02924,178.1393,39.37445,0,0,96.24733,56.87288,54.02924,0,0,0,318.7582,0,0,0,420.0009,100,0.1286787,59.43216,76.99786,0,415.0056
3/15/2007 3:00:00 PM,0.5548658,46.90891,75.35358,41.55391,0.5623126,61.62946,43.27755,43.27755,0,-1,0,43.27755,142.4052,16.07414,0,0,61.62946,45.55532,43.27755,0,0,0,318.7582,0,0,0,420.0009,100,0.1286787,47.6053,49.30357,0,380.3877
3/15/2007 4:00:00 PM,0.5557283,32.42059,80.3203,56.51185,0.5712784,62.61211,37.66192,37.66192,0,-1,0,37.66192,166.2478,22.96798,0,0,62.61211,39.64413,37.66192,0,0,0,318.7582,0,0,0,420.0009,100,0.1286787,41.42811,50.08969,0,381.3703
3/15/2007 5:00:00 PM,0.2347528,17.74947,83.65624,71.48238,0.2404806,26.35668,88.6926,68.7,0,-1,0,68.7,38.36488,0,19.9926,28.86186,26.35668,72.31579,68.7,0,0,0,318.7582,0,45.95911,-45.95911,371.5557,88.46546,0.1286787,97.56186,21.08534,0,345.1149
3/15/2007 6:00:00 PM,0.03837071,2.992532,86.25985,86.4577,0.04034472,4.421781,46.15207,46.15207,0,-1,0,46.15207,9.580894,0,0,0,4.421781,48.58112,46.15207,0,0,51.06568,272.7991,0,44.15934,-44.15934,325.0077,77.38262,0.1286787,50.76727,3.537425,0,277.2209
3/15/2007 7:00:00 PM,0,0,88.57211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,100.1316,228.6398,0,0,0,325.0077,77.38262,0.1286787,0,0,0,228.6398
3/15/2007 8:00:00 PM,0,0,90.91277,90,0,0,46.0654,46.0654,0,-1,0,46.0654,0,0,7.105427E-15,0,0,48.48989,46.0654,0,0,100.1316,228.6398,0,48.48989,-48.48989,273.8948,65.21292,0.1286787,50.67194,0,0,228.6398
3/15/2007 9:00:00 PM,0,0,93.67968,90,0,0,43.00114,43.00114,0,-1,0,43.00114,0,0,0,0,0,45.26436,43.00114,0,0,154.0093,180.1499,0,45.26436,-45.26436,226.182,53.85275,0.1286787,47.30125,0,0,180.1499
3/15/2007 10:00:00 PM,0,0,97.73564,90,0,0,74.7169,68.7,0,-1,0,68.7,0,0,6.016903,13.48859,0,72.31579,68.7,0,0,204.303,134.8855,0,72.31579,-72.31579,149.9545,35.70337,0.1286787,82.18859,0,0,134.8855
3/15/2007 11:00:00 PM,0,0,106.3031,90,0,0,27.61022,27.61022,0,-1,0,27.61022,0,0,3.552714E-15,0,0,29.06339,27.61022,0,0,284.6539,62.56973,0,29.06339,-29.06339,119.3189,28.40922,0.1286787,30.37125,0,0,62.56973
3/16/2007 12:00:00 AM,0,0,150.6386,90,0,0,46.3294,31.83102,0,-1,0,31.83102,0,0,14.49838,19.13132,0,33.50634,31.83102,0,0,316.9465,33.50634,0,33.50634,-33.50634,84.00017,20,0.1286787,50.96233,0,0,33.50634
3/16/2007 1:00:00 AM,0,0,-117.7126,90,0,0,23.43987,0,0,-1,0,0,0,0,23.43987,25.78386,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1286787,25.78386,0,0,0
3/16/2007 2:00:00 AM,0,0,-101.5917,90,0,0,20.15505,0,0,-1,0,0,0,0,20.15505,22.17056,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1286787,22.17056,0,0,0
3/16/2007 3:00:00 AM,0,0,-95.91708,90,0,0,62.5312,0,0,-1,0,0,0,0,62.5312,68.78432,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1286787,68.78432,0,0,0
3/16/2007 4:00:00 AM,0,0,-92.59599,90,0,0,8.452942,0,0,-1,0,0,0,0,8.452942,9.298237,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1286787,9.298237,0,0,0
3/16/2007 5:00:00 AM,0,0,-90.06276,90,0,0,109.5915,81,81,0,22.761,81,0,0,28.59152,39.55067,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1286787,120.5507,0,81,0
3/16/2007 6:00:00 AM,0.006059729,0,-87.75531,90,0,0,29.43585,29.43585,81,0,22.761,29.43585,0,0,0,0,0,0,0,51.56415,48.98594,354.1758,0,48.98594,0,48.98594,130.4723,31.06477,0.1290023,32.37943,0,81,0
3/16/2007 7:00:00 AM,0.1254508,10.91464,-85.33607,78.49036,0.1278946,14.01725,26.03045,26.03045,81,0,22.761,26.03045,53.84944,0,0,0,14.01725,0,0,54.96955,52.22107,305.1898,44.08735,66.23833,0,66.23833,193.3115,46.02646,0.1293385,28.63349,11.2138,81,58.1046
3/16/2007 8:00:00 AM,0.2694097,25.64522,-82.44849,63.51075,0.2713982,29.74524,108.8263,108.8263,81,0,22.761,108.8263,27.33276,0,0,0,29.74524,29.29089,27.82635,0,0,238.9515,103.7018,0.4543516,0,0.4543516,193.7425,46.12909,0.129341,119.709,23.79619,81,133.4471
3/16/2007 9:00:00 AM,0.3606396,40.25788,-78.48521,48.53734,0.3614067,39.61017,6.575936,6.575936,0,-1,0,6.575936,602.3503,0,0,0,39.61017,6.922038,6.575936,0,0,238.4972,104.1108,32.68814,0,32.68814,224.7532,53.51257,0.1291746,7.23353,31.68814,0,143.7209
3/16/2007 10:00:00 AM,0.6646709,54.59682,-71.98814,33.58031,0.6744464,73.91933,52.14844,52.14844,0,-1,0,52.14844,141.7479,0,0,0,73.91933,54.89309,52.14844,0,0,205.8091,133.5301,19.02624,0,19.02624,242.8031,57.81015,0.129078,57.36328,59.13546,0,207.4494
3/16/2007 11:00:00 AM,0.9330714,68.10822,-58.09937,18.68097,0.951661,104.302,63.23712,63.23712,0,-1,0,63.23712,164.938,0,0,0.8608333,104.302,66.56539,63.23712,0,0,186.7828,150.6537,37.73665,0,37.73665,278.6032,66.33397,0.1288867,69.56084,83.44164,0,254.9557
3/16/2007 12:00:00 PM,0.8631439,77.66748,-16.47579,4.465083,0.8772913,96.15113,45.11083,45.11083,0,-1,0,45.11083,213.1442,0,0,0,96.15113,47.48508,45.11083,0,0,149.0462,184.6167,48.66605,0,48.66605,324.7719,77.32648,0.1286409,49.62191,76.92091,0,280.7678
3/16/2007 1:00:00 PM,0.9332499,73.50776,44.65334,11.85445,0.9510604,104.2362,29.13891,29.13891,0,-1,0,29.13891,357.7218,0,0,0,104.2362,30.67253,29.13891,0,0,100.3801,228.4161,73.56369,0,73.56369,394.5605,93.94279,0.1282711,32.0528,83.38898,0,332.6523
3/16/2007 2:00:00 PM,0.6282929,61.03575,67.07555,26.65982,0.6341449,69.50228,39.35514,39.35514,0,-1,0,39.35514,176.6028,1.259386,0,0,69.50228,41.42647,39.35514,0,0,26.81643,294.6234,26.81643,0,26.81643,420.0009,100,0.1281369,43.29066,55.60183,0,364.1257
3/16/2007 3:00:00 PM,0.5824092,46.95653,75.94457,41.60004,0.5908704,64.7594,35.55317,35.55317,0,-1,0,35.55317,182.148,27.33501,0,0,64.7594,37.4244,35.55317,0,0,0,318.7582,0,0,0,420.0009,100,0.1281369,39.10849,51.80752,0,383.5176
3/16/2007 4:00:00 PM,0.2942331,32.44024,80.80119,56.56788,0.2948841,32.31929,0,0,0,-1,0,0,0,32.31929,0,0,32.31929,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1281369,0,25.85543,0,351.0775
3/16/2007 5:00:00 PM,0.1550342,17.75346,84.0829,71.54532,0.1553666,17.02818,62.68449,62.68449,0,-1,0,62.68449,27.16491,0,7.105427E-15,0.2529362,17.02818,65.98367,62.68449,0,0,0,318.7582,0,48.95549,-48.95549,368.3972,87.71345,0.1281369,68.95293,13.62255,0,335.7864
3/16/2007 6:00:00 PM,0.04573319,2.987549,86.66674,86.52641,0.04947,5.421912,56.7154,56.7154,0,-1,0,56.7154,9.559858,0,7.105427E-15,0,5.421912,59.70042,56.7154,0,0,54.39499,269.8027,0,54.27851,-54.27851,311.1826,74.09096,0.1281369,62.38694,4.337529,0,275.2246
3/16/2007 7:00:00 PM,0,0,88.98714,90,0,0,62.45045,62.45045,0,-1,0,62.45045,0,0,1.421085E-14,0,0,65.73731,62.45045,0,0,114.7044,215.5242,0,65.73731,-65.73731,241.8894,57.59261,0.1281369,68.69549,0,0,215.5242
3/16/2007 8:00:00 PM,0,0,91.36722,90,0,0,44.90806,44.90806,0,-1,0,44.90806,0,0,7.105427E-15,0,0,47.27164,44.90806,0,0,187.7459,149.7869,0,47.27164,-47.27164,192.0607,45.72866,0.1281369,49.39887,0,0,149.7869
3/16/2007 9:00:00 PM,0,0,94.22159,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,240.2699,102.5153,0,0,0,192.0607,45.72866,0.1281369,0,0,0,102.5153
3/16/2007 10:00:00 PM,0,0,98.46496,90,0,0,45.0805,45.0805,0,-1,0,45.0805,0,0,0,0,0,47.45316,45.0805,0,0,240.2699,102.5153,0,47.45316,-47.45316,142.0407,33.81915,0.1281369,49.58855,0,0,102.5153
3/16/2007 11:00:00 PM,0,0,107.5143,90,0,0,24.80964,24.80964,0,-1,0,24.80964,0,0,0,0,0,26.11541,24.80964,0,0,292.9957,55.06211,0,26.11541,-26.11541,114.5127,27.26487,0.1281369,27.29061,0,0,55.06211
3/17/2007 12:00:00 AM,0,0,152.6284,90,0,0,38.49361,27.49936,0,-1,0,27.49936,0,0,10.99424,14.8436,0,28.9467,27.49936,0,0,322.0128,28.9467,0,28.9467,-28.9467,84.00017,20,0.1281369,42.34297,0,0,28.9467
3/17/2007 1:00:00 AM,0,0,-119.091,90,0,0,57.05124,0,0,-1,0,0,0,0,57.05124,62.75636,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1281369,62.75636,0,0,0
3/17/2007 2:00:00 AM,0,0,-102.4016,90,0,0,60.18029,0,0,-1,0,0,0,0,60.18029,66.19833,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1281369,66.19833,0,0,0
3/17/2007 3:00:00 AM,0,0,-96.48888,90,0,0,60.86491,0,0,-1,0,0,0,0,60.86491,66.95141,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1281369,66.95141,0,0,0
3/17/2007 4:00:00 AM,0,0,-93.05714,90,0,0,33.97446,0,0,-1,0,0,0,0,33.97446,37.3719,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1281369,37.3719,0,0,0
3/17/2007 5:00:00 AM,0,0,-90.46997,90,0,0,15.88851,15.88851,81,0,22.761,15.88851,0,0,0,0,0,0,0,65.11149,61.85592,354.1758,0,61.85592,0,61.85592,142.6818,33.9718,0.1284932,17.47736,0,81,0
3/17/2007 6:00:00 AM,0.006997067,0,-88.14153,90,0,0,63.49563,63.49563,81,0,22.761,63.49563,0,0,0,0,0,0,0,17.50437,16.62915,292.3199,55.67033,16.62915,0,16.62915,158.4576,37.72793,0.1286016,69.8452,0,81,55.67033
3/17/2007 7:00:00 AM,0.130308,11.05254,-85.7266,78.41547,0.1327459,14.54895,13.15384,13.15384,81,0,22.761,13.15384,110.6061,1.421085E-14,0,0,14.54895,0,0,67.84616,64.45385,275.6907,70.63656,79.00281,0,79.00281,233.4063,55.57281,0.12887,14.46922,11.63916,81,85.18552
3/17/2007 8:00:00 AM,0.3850036,25.79378,-82.86958,63.43048,0.3936163,43.14034,8.611629,8.611629,80.92742,0,22.74264,8.611629,500.9545,0,0,0,43.14034,0,0,72.31579,68.7,196.6879,141.7391,111.8403,0,111.8403,339.5074,80.83492,0.1289721,9.472793,34.51227,81,184.8794
3/17/2007 9:00:00 AM,0.6736461,40.42511,-78.97263,48.45006,0.6885662,75.46686,0,0,0,-1,0,0,0,0,0,0,75.46686,0,0,0,0,84.8476,242.3954,75.46686,0,75.46686,411.1015,97.88111,0.1285972,0,60.37349,0,317.8622
3/17/2007 10:00:00 AM,0.6990902,54.79874,-72.60049,33.48174,0.7099242,77.8077,26.08887,26.08887,0,-1,0,26.08887,298.241,40.96499,0,0,77.8077,27.46197,26.08887,0,0,9.380735,310.3156,9.380735,0,9.380735,420.0009,100,0.1285508,28.69776,62.24616,0,388.1233
3/17/2007 11:00:00 AM,0.9184179,68.38407,-58.90841,18.55626,0.9354382,102.524,0,0,0,-1,0,0,0,102.524,0,0,102.524,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1285508,0,82.01922,0,421.2823
3/17/2007 12:00:00 PM,1.13477,78.07243,-16.68912,4.166649,1.156761,126.781,26.52702,26.52702,0,-1,0,26.52702,477.9315,98.85781,0,0,126.781,27.92318,26.52702,0,0,0,318.7582,0,0,0,420.0009,100,0.1285508,29.17972,101.4248,0,445.5392
3/17/2007 1:00:00 PM,1.114191,73.74341,45.83232,11.83708,1.135924,124.4973,37.63823,37.63823,0,-1,0,37.63823,330.7735,84.87812,0,0,124.4973,39.61919,37.63823,0,0,0,318.7582,0,0,0,420.0009,100,0.1285508,41.40206,99.59785,0,443.2556
3/17/2007 2:00:00 PM,0.9454609,61.13404,67.89329,26.69452,0.9643062,105.688,0,0,0,-1,0,0,0,105.688,0,0,105.688,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1285508,0,84.55038,0,424.4462
3/17/2007 3:00:00 PM,0.6494367,47,76.53831,41.65073,0.660804,72.42412,72.49852,68.7,0,-1,0,68.7,105.4208,0.1083251,3.798522,11.04837,72.42412,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1285508,79.74837,57.93929,0,391.1823
3/17/2007 4:00:00 PM,0.3600384,32.45689,81.28359,56.62714,0.3630399,39.78917,45.0933,45.0933,0,-1,0,45.0933,88.23743,0,0,0,39.78917,47.46663,45.0933,0,0,0,318.7582,0,7.677461,-7.677461,411.9081,98.07316,0.1285508,49.60263,31.83134,0,358.5474
3/17/2007 5:00:00 PM,0.1486862,17.75532,84.5107,71.61057,0.1487723,16.30544,79.78938,68.7,0,-1,0,68.7,23.73427,0,11.08937,19.06831,16.30544,72.31579,68.7,0,0,8.530513,311.0807,0,56.01035,-56.01035,352.868,84.01602,0.1285508,87.76831,13.04436,0,327.3862
3/17/2007 6:00:00 PM,0.04547512,2.981181,87.07467,86.59667,0.04866183,5.333337,34.6591,34.6591,0,-1,0,34.6591,15.38798,0,0,0,5.333337,36.48327,34.6591,0,0,70.76423,255.0704,0,31.14993,-31.14993,320.0331,76.1982,0.1285508,38.12502,4.26667,0,260.4037
