Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/17/2007 7:00:00 PM,0,0,89.40327,90,0,0,59.70021,59.70021,0,-1,0,59.70021,0,0,0,0,0,62.84233,59.70021,0,0,105.3753,223.9205,0,62.84233,-62.84233,253.7915,60.42641,0.1285508,65.67023,0,0,223.9205
3/17/2007 8:00:00 PM,0,0,91.82289,90,0,0,42.30579,42.30579,0,-1,0,42.30579,0,0,7.105427E-15,0,0,44.53241,42.30579,0,0,175.2001,161.0782,0,44.53241,-44.53241,206.8502,49.24994,0.1285508,46.53637,0,0,161.0782
3/17/2007 9:00:00 PM,0,0,94.76495,90,0,0,1.624182,1.624182,0,-1,0,1.624182,0,0,0,0,0,1.709665,1.624182,0,0,224.6805,116.5458,0,1.709665,-1.709665,205.048,48.82086,0.1285508,1.7866,0,0,116.5458
3/17/2007 10:00:00 PM,0,0,99.1957,90,0,0,52.35974,52.35974,0,-1,0,52.35974,0,0,7.105427E-15,0,0,55.11552,52.35974,0,0,226.5802,114.8361,0,55.11552,-55.11552,146.9512,34.9883,0.1285508,57.59571,0,0,114.8361
3/17/2007 11:00:00 PM,0,0,108.7213,90,0,0,37.57883,37.57883,0,-1,0,37.57883,0,0,7.105427E-15,0,0,39.55666,37.57883,0,0,287.8196,59.72057,0,39.55666,-39.55666,105.2548,25.06061,0.1285508,41.33672,0,0,59.72057
3/18/2007 12:00:00 AM,0,0,154.4631,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,331.7715,20.1639,0,0,0,105.2548,25.06061,0.1285508,0,0,0,20.1639
3/18/2007 1:00:00 AM,0,0,-120.4165,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,331.7715,20.1639,0,0,0,105.2548,25.06061,0.1285508,0,0,0,20.1639
3/18/2007 2:00:00 AM,0,0,-103.2027,90,0,0,36.74205,19.15571,0,-1,0,19.15571,0,0,17.58634,21.26054,0,20.1639,19.15571,0,0,331.7715,20.1639,0,20.1639,-20.1639,84.00017,20,0.1285508,40.41625,0,0,20.1639
3/18/2007 3:00:00 AM,0,0,-97.05811,90,0,0,15.55894,0,0,-1,0,0,0,0,15.55894,17.11483,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1285508,17.11483,0,0,0
3/18/2007 4:00:00 AM,0,0,-93.51746,90,0,0,10.38923,0,0,-1,0,0,0,0,10.38923,11.42815,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1285508,11.42815,0,0,0
3/18/2007 5:00:00 AM,0,0,-90.87709,90,0,0,8.177998,8.177998,80.49379,0,22.63293,8.177998,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1288619,8.995798,0,81,0
3/18/2007 6:00:00 AM,0.007826667,0,-88.52812,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,285.4758,61.83,68.7,0,68.7,214.3493,51.03543,0.1290835,0,0,81,61.83
3/18/2007 7:00:00 AM,0.174164,11.19133,-86.118,78.33987,0.1800651,19.73513,21.25946,21.25946,81,0,22.761,21.25946,92.82987,0,0,0,19.73513,0,0,59.74054,56.75351,216.7758,123.66,76.48864,0,76.48864,286.9128,68.31242,0.1293586,23.38541,15.78811,81,143.3951
3/18/2007 8:00:00 AM,0.3447281,25.94253,-83.29224,63.3503,0.3500544,38.36596,37.7122,37.7122,81,0,22.761,37.7122,101.7336,0,0,0,38.36596,0,0,43.2878,41.12341,140.2872,192.4998,79.48937,0,79.48937,362.323,86.2672,0.1296173,41.48342,30.69277,81,230.8657
3/18/2007 9:00:00 AM,0.6975785,40.59171,-79.46299,48.36393,0.7120764,78.04357,74.31445,68.7,0,-1,0,68.7,113.6005,0,5.614453,13.0459,78.04357,72.31579,68.7,0,0,60.79779,264.0402,5.727783,0,5.727783,367.7568,87.56097,0.129589,81.7459,62.43486,0,342.0838
3/18/2007 10:00:00 AM,0.7215819,54.99899,-73.2194,33.38599,0.7326916,80.30299,14.56736,14.56736,0,-1,0,14.56736,551.2528,9.898917,0,0,80.30299,15.33407,14.56736,0,0,55.07001,269.1952,55.07001,0,55.07001,420.0009,100,0.1293179,16.0241,64.24239,0,349.4982
3/18/2007 11:00:00 AM,0.9157133,68.65737,-59.73705,18.43808,0.9316146,102.105,51.8281,51.8281,0,-1,0,51.8281,197.0069,47.54906,0,0,102.105,54.5559,51.8281,0,0,0,318.7582,0,0,0,420.0009,100,0.1293179,57.01091,81.68397,0,420.8632
3/18/2007 12:00:00 PM,0.8692573,78.47826,-16.91209,3.886547,0.8820449,96.67212,9.859847,9.859847,0,-1,0,9.859847,980.4626,86.29333,0,0,96.67212,10.37879,9.859847,0,0,0,318.7582,0,0,0,420.0009,100,0.1293179,10.84583,77.33769,0,415.4303
3/18/2007 1:00:00 PM,0.8773788,73.97192,47.04964,11.83467,0.8910514,97.65923,0,0,0,-1,0,0,0,97.65923,0,0,97.65923,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1293179,0,78.12738,0,416.4174
3/18/2007 2:00:00 PM,0.8532774,61.22646,68.71842,26.73617,0.8682302,95.15802,3.622298,3.622298,0,-1,0,3.622298,2627.007,91.34508,0,0,95.15802,3.812945,3.622298,0,0,0,318.7582,0,0,0,420.0009,100,0.1293179,3.984528,76.12642,0,413.9163
3/18/2007 3:00:00 PM,0.5062029,47.03936,77.13451,41.70588,0.5099266,55.88795,67.97756,67.97756,0,-1,0,67.97756,82.2153,0,0,6.075314,55.88795,71.55533,67.97756,0,0,0,318.7582,0,15.66737,-15.66737,403.486,96.0679,0.1293179,74.77531,44.71037,0,374.6462
3/18/2007 4:00:00 PM,0.2409731,32.4706,81.7673,56.68953,0.2404685,26.35535,0.4257553,0.4257553,0,-1,0,0.4257553,6190.258,8.498999,0,0,26.35535,0.4481635,0.4257553,0,0,17.40819,303.0909,17.40819,0,17.40819,420.0009,100,0.1292325,0.4683308,21.08428,0,329.4462
3/18/2007 5:00:00 PM,0.149261,17.75511,84.93947,71.67805,0.1492885,16.36202,82.87941,68.7,0,-1,0,68.7,23.81663,0,14.17941,22.46735,16.36202,72.31579,68.7,0,0,0,318.7582,0,55.95377,-55.95377,361.0204,85.95706,0.1292325,91.16735,13.08962,0,335.1202
3/18/2007 6:00:00 PM,0.03635568,2.973507,87.4835,86.66839,0.03732605,4.090935,73.30806,68.7,0,-1,0,68.7,5.954782,0,4.608059,11.93886,4.090935,72.31579,68.7,0,0,62.17085,262.8044,0,68.22485,-68.22485,289.1051,68.8344,0.1292325,80.63886,3.272748,0,266.8954
3/18/2007 7:00:00 PM,0,0,89.82035,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,137.9762,194.5796,0,0,0,289.1051,68.8344,0.1292325,0,0,0,194.5796
3/18/2007 8:00:00 PM,0,0,92.27964,90,0,0,38.55383,38.55383,0,-1,0,38.55383,0,0,7.105427E-15,0,0,40.58298,38.55383,0,0,137.9762,194.5796,0,40.58298,-40.58298,246.3269,58.64914,0.1292325,42.40921,0,0,194.5796
3/18/2007 9:00:00 PM,0,0,95.30958,90,0,0,39.64763,39.64763,0,-1,0,39.64763,0,0,0,0,0,41.73435,39.64763,0,0,183.0685,153.9966,0,41.73435,-41.73435,202.335,48.1749,0.1292325,43.61239,0,0,153.9966
3/18/2007 10:00:00 PM,0,0,99.92753,90,0,0,21.07039,21.07039,0,-1,0,21.07039,0,0,0,0,0,22.17936,21.07039,0,0,229.4399,112.2623,0,22.17936,-22.17936,178.9559,42.60846,0.1292325,23.17743,0,0,112.2623
3/18/2007 11:00:00 PM,0,0,109.9228,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,254.0837,90.08292,0,0,0,178.9559,42.60846,0.1292325,0,0,0,90.08292
3/19/2007 12:00:00 AM,0,0,156.157,90,0,0,77.12714,68.7,0,-1,0,68.7,0,0,8.427138,16.13985,0,72.31579,68.7,0,0,254.0837,90.08292,0,72.31579,-72.31579,102.7284,24.45909,0.1292325,84.83985,0,0,90.08292
3/19/2007 1:00:00 AM,0,0,-121.6901,90,0,0,15.95192,15.95192,0,-1,0,15.95192,0,0,1.776357E-15,0.6683429,0,16.7915,15.95192,0,0,334.4345,17.76713,0,16.7915,-16.7915,85.02857,20.24486,0.1292325,17.54712,0,0,17.76713
3/19/2007 2:00:00 AM,0,0,-103.9948,90,0,0,22.07754,0.9268493,0,-1,0,0.9268493,0,0,21.15069,23.35844,0,0.9756308,0.9268493,0,0,353.0918,0.9756308,0,0.9756308,-0.9756308,84.00017,20,0.1292325,24.28529,0,0,0.9756308
3/19/2007 3:00:00 AM,0,0,-97.62456,90,0,0,46.84539,0,0,-1,0,0,0,0,46.84539,51.52993,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1292325,51.52993,0,0,0
3/19/2007 4:00:00 AM,0,0,-93.97679,90,0,0,48.46371,0,0,-1,0,0,0,0,48.46371,53.31009,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1292325,53.31009,0,0,0
3/19/2007 5:00:00 AM,0,0,-91.284,90,0,0,26.48678,26.48678,81,0,22.761,26.48678,0,0,0,0,0,0,0,54.51322,51.78756,354.1758,0,51.78756,0,51.78756,133.1302,31.69759,0.1295595,29.13546,0,81,0
3/19/2007 6:00:00 AM,0.00727038,0,-88.91502,90,0,0,29.54375,29.54375,81,0,22.761,29.54375,0,7.105427E-15,0,0,0,0,0,51.45625,48.88343,302.3882,46.6088,48.88343,0,48.88343,179.5051,42.73921,0.129867,32.49813,0,81,46.6088
3/19/2007 7:00:00 AM,0.2133551,11.33087,-86.51016,78.26366,0.2206595,24.18428,17.69594,17.69594,81,0,22.761,17.69594,136.6658,-7.105427E-15,0,0,24.18428,0,0,63.30407,60.13886,253.5048,90.60389,84.32314,0,84.32314,259.501,61.78583,0.1300979,19.46553,19.34743,81,114.7882
3/19/2007 8:00:00 AM,0.4754766,26.09131,-83.71635,63.27034,0.4860892,53.27537,44.07509,44.07509,81,0,22.761,44.07509,120.8741,0,0,0,53.27537,0,0,36.92491,35.07866,169.1817,166.4947,88.35403,0,88.35403,343.321,81.74294,0.1303077,48.4826,42.6203,81,219.7701
3/19/2007 9:00:00 AM,0.7423783,40.75751,-79.95618,48.27907,0.7567259,82.93716,13.84984,13.84984,0,-1,0,13.84984,598.8312,0,0,0,82.93716,14.57878,13.84984,0,0,80.82764,246.0134,68.35838,0,68.35838,408.1714,97.18349,0.1299739,15.23482,66.34972,0,328.9505
3/19/2007 10:00:00 AM,0.8581721,55.19738,-73.8448,33.29321,0.8733225,95.71615,36.04299,36.04299,0,-1,0,36.04299,265.5611,45.3069,0,0,95.71615,37.93999,36.04299,0,0,12.46926,307.5359,12.46926,0,12.46926,420.0009,100,0.1299132,39.64729,76.57292,0,403.252
3/19/2007 11:00:00 AM,1.125015,68.92783,-60.58574,18.32671,1.144738,125.4633,64.89983,64.89983,0,-1,0,64.89983,193.3184,57.14769,0,2.689806,125.4633,68.31561,64.89983,0,0,0,318.7582,0,0,0,420.0009,100,0.1299132,71.38981,100.3706,0,444.2215
3/19/2007 12:00:00 PM,1.098709,78.88482,-17.14614,3.629482,1.117507,122.4788,50.27797,50.27797,0,-1,0,50.27797,243.6033,69.5546,0,0,122.4788,52.92418,50.27797,0,0,0,318.7582,0,0,0,420.0009,100,0.1299132,55.30577,97.98302,0,441.237
3/19/2007 1:00:00 PM,0.9200504,74.19289,48.30523,11.84724,0.9344544,102.4162,38.30805,38.30805,0,-1,0,38.30805,267.3491,62.09195,0,0,102.4162,40.32426,38.30805,0,0,0,318.7582,0,0,0,420.0009,100,0.1299132,42.13885,81.93297,0,421.1744
3/19/2007 2:00:00 PM,0.7155067,61.31297,69.55035,26.78466,0.7238532,79.33431,41.35735,41.35735,0,-1,0,41.35735,191.8264,35.80026,0,0,79.33431,43.53406,41.35735,0,0,0,318.7582,0,0,0,420.0009,100,0.1299132,45.49309,63.46745,0,398.0925
3/19/2007 3:00:00 PM,0.2858511,47.07462,77.73284,41.76538,0.2848344,31.21786,40.58261,40.58261,0,-1,0,40.58261,76.92421,0,7.105427E-15,0,31.21786,42.71854,40.58261,0,0,0,318.7582,0,11.50069,-11.50069,407.8781,97.11362,0.1299132,44.64088,24.97429,0,349.9761
3/19/2007 4:00:00 PM,0.3638307,32.48141,82.25212,56.75497,0.3663635,40.15344,52.16052,52.16052,0,-1,0,52.16052,76.98053,0,0,0,40.15344,54.90581,52.16052,0,0,12.77854,307.2575,0,14.75237,-14.75237,392.3277,93.41117,0.1299132,57.37657,32.12275,0,347.411
3/19/2007 5:00:00 PM,0.1564198,17.7529,85.36907,71.74763,0.1565214,17.15474,19.4026,19.4026,0,-1,0,19.4026,88.41467,0,3.552714E-15,0,17.15474,20.42379,19.4026,0,0,29.17006,292.5052,0,3.269044,-3.269044,388.8818,92.59072,0.1299132,21.34286,13.72379,0,309.6599
3/19/2007 6:00:00 PM,0.02978331,2.964609,87.8931,86.74145,0.0299992,3.287912,60.76813,60.76813,0,-1,0,60.76813,5.410586,0,7.105427E-15,0,3.287912,63.96645,60.76813,0,0,32.80233,289.2361,0,60.67854,-60.67854,324.921,77.36199,0.1299132,66.84495,2.63033,0,292.524
3/19/2007 7:00:00 PM,0,0,90.23824,90,0,0,40.30389,40.30389,0,-1,0,40.30389,0,0,0,0,0,42.42515,40.30389,0,0,100.2229,228.5576,0,42.42515,-42.42515,280.201,66.71439,0.1299132,44.33428,0,0,228.5576
3/19/2007 8:00:00 PM,0,0,92.73733,90,0,0,49.2678,49.2678,0,-1,0,49.2678,0,0,7.105427E-15,0,0,51.86084,49.2678,0,0,147.362,186.1324,0,51.86084,-51.86084,225.5349,53.69867,0.1299132,54.19457,0,0,186.1324
3/19/2007 9:00:00 PM,0,0,95.85527,90,0,0,52.92466,52.92466,0,-1,0,52.92466,0,0,7.105427E-15,0,0,55.71017,52.92466,0,0,204.9851,134.2716,0,55.71017,-55.71017,166.8112,39.71687,0.1299132,58.21712,0,0,134.2716
3/19/2007 10:00:00 PM,0,0,100.6601,90,0,0,4.442559,4.442559,0,-1,0,4.442559,0,0,0,0,0,4.676378,4.442559,0,0,266.8853,78.56143,0,4.676378,-4.676378,161.8819,38.54322,0.1299132,4.886815,0,0,78.56143
3/19/2007 11:00:00 PM,0,0,111.1178,90,0,0,11.07764,11.07764,0,-1,0,11.07764,0,0,0,0,0,11.66067,11.07764,0,0,272.0813,73.88506,0,11.66067,-11.66067,149.5904,35.6167,0.1299132,12.1854,0,0,73.88506
3/20/2007 12:00:00 AM,0,0,157.7233,90,0,0,3.817631,3.817631,0,-1,0,3.817631,0,0,0,0,0,4.018559,3.817631,0,0,285.0376,62.22438,0,4.018559,-4.018559,145.3545,34.60814,0.1299132,4.199394,0,0,62.22438
3/20/2007 1:00:00 AM,0,0,-122.9134,90,0,0,70.96768,55.29553,0,-1,0,55.29553,0,0,15.67215,22.76892,0,58.20582,55.29553,0,0,289.5027,58.20582,0,58.20582,-58.20582,84.00017,20,0.1299132,78.06445,0,0,58.20582
3/20/2007 2:00:00 AM,0,0,-104.7774,90,0,0,52.93986,1.280752E-14,0,-1,0,1.280752E-14,0,0,52.93986,58.23384,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1299132,58.23384,0,0,1.34816E-14
3/20/2007 3:00:00 AM,0,0,-98.18802,90,0,0,14.21618,1.280752E-14,0,-1,0,1.280752E-14,0,0,14.21618,15.6378,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1299132,15.6378,0,0,1.34816E-14
3/20/2007 4:00:00 AM,0,0,-94.43499,90,0,0,40.92029,1.280752E-14,0,-1,0,1.280752E-14,0,0,40.92029,45.01232,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1299132,45.01232,0,0,1.34816E-14
3/20/2007 5:00:00 AM,0,0,-91.69059,90,0,0,59.26042,59.26042,81,0,22.761,59.26042,0,0,0,0,0,0,0,21.73958,20.6526,354.1758,1.34816E-14,20.6526,0,20.6526,103.5929,24.66494,0.1300415,65.18646,0,81,1.34816E-14
3/20/2007 6:00:00 AM,0.009390201,0,-89.3021,90,0,0,12.92393,12.92393,81,0,22.761,12.92393,0,0,0,0,0,0,0,68.07607,64.67227,333.5232,18.58734,64.67227,0,64.67227,164.9464,39.27288,0.1303651,14.21632,0,81,18.58734
3/20/2007 7:00:00 AM,0.2096443,11.47103,-86.90301,78.18696,0.2156088,23.63072,0,0,72.31579,0,20.56389,0,0,0,0,0,23.63072,0,0,72.31579,68.7,268.8509,76.79238,92.33073,0,92.33073,252.5391,60.12823,0.1304618,0,18.90458,81,100.4231
3/20/2007 8:00:00 AM,0.4645011,26.24001,-84.14183,63.19072,0.4736564,51.91275,29.0149,29.0149,81,0,22.761,29.0149,178.9175,0,0,0,51.91275,0,0,51.9851,49.38585,176.5202,159.89,101.2986,0,101.2986,348.6393,83.0092,0.130605,31.91639,41.5302,81,211.8028
3/20/2007 9:00:00 AM,0.763897,40.92236,-80.45212,48.19562,0.7774603,85.20966,0,0,0,-1,0,0,0,9.988035,0,0,85.20966,0,0,0,0,75.22162,251.0588,75.22162,0,75.22162,420.0009,100,0.1302418,0,68.16772,0,336.2684
3/20/2007 10:00:00 AM,0.9440574,55.39371,-74.47662,33.20357,0.9598383,105.1983,0,0,0,-1,0,0,0,105.1983,0,0,105.1983,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1302418,0,84.15862,0,423.9565
3/20/2007 11:00:00 AM,0.9670421,69.19514,-61.45498,18.22245,0.9823553,107.6661,0,0,0,-1,0,0,0,107.6661,0,0,107.6661,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1302418,0,86.13291,0,426.4244
3/20/2007 12:00:00 PM,1.12907,79.29196,-17.39292,3.401106,1.147238,125.7373,0,0,0,-1,0,0,0,125.7373,0,0,125.7373,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1302418,0,100.5898,0,444.4955
3/20/2007 1:00:00 PM,1.028183,74.40597,49.5989,11.87473,1.04459,114.4871,103.8011,68.7,0,-1,0,68.7,166.6479,42.1713,35.10108,45.48119,114.4871,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1302418,114.1812,91.58967,0,433.2453
3/20/2007 2:00:00 PM,0.8915195,61.39354,70.3885,26.83992,0.905658,99.26012,25.85856,25.85856,0,-1,0,25.85856,383.8578,72.04057,0,0,99.26012,27.21954,25.85856,0,0,0,318.7582,0,0,0,420.0009,100,0.1302418,28.44442,79.40809,0,418.0183
3/20/2007 3:00:00 PM,0.7362055,47.10584,78.33301,41.82916,0.7482984,82.0135,18.47414,18.47414,0,-1,0,18.47414,443.9368,62.56704,0,0,82.0135,19.44646,18.47414,0,0,0,318.7582,0,0,0,420.0009,100,0.1302418,20.32155,65.6108,0,400.7717
3/20/2007 4:00:00 PM,0.4835211,32.48941,82.73786,56.82334,0.4910618,53.82038,44.27884,44.27884,0,-1,0,44.27884,121.5488,7.211071,0,0,53.82038,46.60931,44.27884,0,0,0,318.7582,0,0,0,420.0009,100,0.1302418,48.70673,43.0563,0,372.5786
3/20/2007 5:00:00 PM,0.2107343,17.74878,85.79935,71.81922,0.212617,23.30282,22.01716,22.01716,0,-1,0,22.01716,105.8393,0.1268608,0,0,23.30282,23.17596,22.01716,0,0,0,318.7582,0,0,0,420.0009,100,0.1302418,24.21887,18.64225,0,342.061
3/20/2007 6:00:00 PM,0.03504499,2.954569,88.30333,86.81575,0.03552613,3.893663,3.544483,3.544483,0,-1,0,3.544483,109.8514,0.1626288,0,0,3.893663,3.731035,3.544483,0,0,0,318.7582,0,0,0,420.0009,100,0.1302418,3.898931,3.114931,0,322.6519
3/20/2007 7:00:00 PM,0,0,90.65681,90,0,0,85.76557,68.7,0,-1,0,68.7,0,0,17.06557,25.64213,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1302418,94.34213,0,0,318.7582
3/20/2007 8:00:00 PM,0,0,93.1958,90,0,0,66.13577,66.13577,0,-1,0,66.13577,0,0,0,4.049349,0,69.6166,66.13577,0,0,80.35088,246.4424,0,69.6166,-69.6166,270.391,64.37867,0.1302418,72.74935,0,0,246.4424
3/20/2007 9:00:00 PM,0,0,96.40182,90,0,0,8.142688,8.142688,0,-1,0,8.142688,0,0,1.776357E-15,0,0,8.57125,8.142688,0,0,157.7027,176.8258,0,8.57125,-8.57125,261.3561,62.22751,0.1302418,8.956957,0,0,176.8258
3/20/2007 10:00:00 PM,0,0,101.393,90,0,0,39.24044,39.24044,0,-1,0,39.24044,0,0,0,0,0,41.30573,39.24044,0,0,167.2263,168.2546,0,41.30573,-41.30573,217.816,51.86085,0.1302418,43.16449,0,0,168.2546
3/20/2007 11:00:00 PM,0,0,112.305,90,0,0,25.40179,25.40179,0,-1,0,25.40179,0,0,3.552714E-15,0,0,26.73873,25.40179,0,0,213.1215,126.9489,0,26.73873,-26.73873,189.6309,45.15013,0.1302418,27.94197,0,0,126.9489
3/21/2007 12:00:00 AM,0,0,159.1739,90,0,0,21.73228,21.73228,0,-1,0,21.73228,0,0,0,0,0,22.87609,21.73228,0,0,242.8312,100.2101,0,22.87609,-22.87609,165.5174,39.40882,0.1302418,23.90551,0,0,100.2101
3/21/2007 1:00:00 AM,0,0,-124.0878,90,0,0,7.662125,7.662125,0,-1,0,7.662125,0,0,8.881784E-16,0,0,8.065395,7.662125,0,0,268.2491,77.33404,0,8.065395,-8.065395,157.0157,37.38462,0.1302418,8.428338,0,0,77.33404
3/21/2007 2:00:00 AM,0,0,-105.5503,90,0,0,29.14899,29.14899,0,-1,0,29.14899,0,0,0,0,0,30.68315,29.14899,0,0,277.2106,69.26865,0,30.68315,-30.68315,124.6729,29.68395,0.1302418,32.06389,0,0,69.26865
3/21/2007 3:00:00 AM,0,0,-98.7483,90,0,0,28.33931,28.33931,0,-1,0,28.33931,0,0,3.552714E-15,0,0,29.83085,28.33931,0,0,311.303,38.5855,0,29.83085,-29.83085,93.22838,22.19719,0.1302418,31.17324,0,0,38.5855
3/21/2007 4:00:00 AM,0,0,-94.89192,90,0,0,13.09592,8.316916,0,-1,0,8.316916,0,0,4.779002,6.088594,0,8.754647,8.316916,0,0,344.4484,8.754647,0,8.754647,-8.754647,84.00017,20,0.1302418,14.40551,0,0,8.754647
3/21/2007 5:00:00 AM,0,0,-92.09675,90,0,0,41.372,41.372,81,0,22.761,41.372,0,0,0,0,0,0,0,39.628,37.6466,354.1758,0,37.6466,0,37.6466,119.7149,28.50348,0.130472,45.5092,0,81,0
3/21/2007 6:00:00 AM,0.009014674,0,-89.68928,90,0,0,17.87497,17.87497,81,0,22.761,17.87497,0,0,0,0,0,0,0,63.12503,59.96877,316.5292,33.88194,59.96877,0,59.96877,176.6062,42.04902,0.1308128,19.66247,0,81,33.88194
3/21/2007 7:00:00 AM,0.1882577,11.6117,-87.29644,78.10987,0.1921722,21.06208,16.0974,16.0974,81,0,22.761,16.0974,130.8414,0,0,0,21.06208,0,0,64.9026,61.65747,256.5604,87.85384,82.71954,0,82.71954,255.0809,60.73343,0.1310426,17.70714,16.84966,81,108.9159
3/21/2007 8:00:00 AM,0.4951238,26.38847,-84.5686,63.11154,0.5038137,55.21798,41.67335,41.67335,81,0,22.761,41.67335,132.5019,0,0,0,55.21798,0,0,39.32665,37.36032,173.8409,162.3014,92.5783,0,92.5783,342.9084,81.64469,0.1312236,45.84068,44.17439,81,217.5194
3/21/2007 9:00:00 AM,0.7062443,41.08611,-80.95069,48.1137,0.7174847,78.63632,24.33433,24.33433,0,-1,0,24.33433,323.1497,0,0,0,78.63632,25.61509,24.33433,0,0,81.26259,245.6219,53.02124,0,53.02124,393.2087,93.62094,0.1309694,26.76777,62.90906,0,324.2582
3/21/2007 10:00:00 AM,0.9380163,55.58779,-75.11478,33.11722,0.9524608,104.3897,48.58578,48.58578,0,-1,0,48.58578,214.8565,25.00541,0,0,104.3897,51.14293,48.58578,0,0,28.24136,293.341,28.24136,0,28.24136,420.0009,100,0.1308345,53.44436,83.51176,0,397.7307
3/21/2007 11:00:00 AM,0.9810237,69.459,-62.34518,18.12557,0.9955624,109.1136,28.29187,28.29187,0,-1,0,28.29187,385.6714,79.33273,0,0,109.1136,29.78091,28.29187,0,0,0,318.7582,0,0,0,420.0009,100,0.1308345,31.12105,87.29092,0,427.8719
3/21/2007 12:00:00 PM,0.9208643,79.69952,-17.65437,3.20794,0.9330059,102.2575,94.92556,68.7,0,-1,0,68.7,148.8464,29.94166,26.22556,35.71811,102.2575,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1308345,104.4181,81.80596,0,421.0157
3/21/2007 1:00:00 PM,1.090965,74.61076,50.93024,11.917,1.107347,121.3652,13.76821,13.76821,0,-1,0,13.76821,881.4886,106.8723,0,0,121.3652,14.49285,13.76821,0,0,0,318.7582,0,0,0,420.0009,100,0.1308345,15.14503,97.09216,0,440.1234
3/21/2007 2:00:00 PM,0.9867997,61.46813,71.23227,26.90182,1.001812,109.7986,48.16009,48.16009,0,-1,0,48.16009,227.9867,59.10376,0,0,109.7986,50.69484,48.16009,0,0,0,318.7582,0,0,0,420.0009,100,0.1308345,52.9761,87.83887,0,428.5568
3/21/2007 3:00:00 PM,0.70754,47.13307,78.9347,41.8971,0.7177559,78.66604,59.37811,59.37811,0,-1,0,59.37811,132.4832,16.16276,0,0,78.66604,62.50328,59.37811,0,0,0,318.7582,0,0,0,420.0009,100,0.1308345,65.31593,62.93283,0,397.4243
3/21/2007 4:00:00 PM,0.5283207,32.49465,83.22431,56.89454,0.5366372,58.81544,51.71536,51.71536,0,-1,0,51.71536,113.7291,4.37822,0,0,58.81544,54.43723,51.71536,0,0,0,318.7582,0,0,0,420.0009,100,0.1308345,56.8869,47.05236,0,377.5737
3/21/2007 5:00:00 PM,0.3216129,17.74282,86.23014,71.89272,0.3278905,35.9368,67.02919,67.02919,0,-1,0,67.02919,53.61366,0,0,5.032108,35.9368,70.55704,67.02919,0,0,0,318.7582,0,34.62024,-34.62024,383.5079,91.31123,0.1308345,73.73211,28.74944,0,354.695
3/21/2007 6:00:00 PM,0.04046894,2.94347,88.71407,86.89118,0.0412035,4.515903,50.55128,50.55128,0,-1,0,50.55128,8.933311,0,1.421085E-14,0,4.515903,53.21188,50.55128,0,0,38.46693,284.138,0,48.69597,-48.69597,332.1779,79.08981,0.1308345,55.60641,3.612723,0,288.6539
3/21/2007 7:00:00 PM,0,0,91.07594,90,0,0,132.4571,68.7,0,-1,0,68.7,0,0,63.7571,77.00281,0,72.31579,68.7,0,0,92.57357,235.442,0,72.31579,-72.31579,255.9503,60.94043,0.1308345,145.7028,0,0,235.442
3/21/2007 8:00:00 PM,0,0,93.65491,90,0,0,102.7962,68.7,0,-1,0,68.7,0,0,34.09617,44.37579,0,72.31579,68.7,0,0,172.9245,163.1262,0,72.31579,-72.31579,179.7228,42.79105,0.1308345,113.0758,0,0,163.1262
3/21/2007 9:00:00 PM,0,0,96.94905,90,0,0,56.56871,56.56871,0,-1,0,56.56871,0,0,0,0,0,59.54601,56.56871,0,0,253.2753,90.81043,0,59.54601,-59.54601,116.9558,27.84656,0.1308345,62.22558,0,0,90.81043
3/21/2007 10:00:00 PM,0,0,102.1259,90,0,0,48.20273,29.7012,0,-1,0,29.7012,0,0,18.50153,23.3218,0,31.26443,29.7012,0,0,319.4376,31.26443,0,31.26443,-31.26443,84.00017,20,0.1308345,53.023,0,0,31.26443
3/21/2007 11:00:00 PM,0,0,113.4835,90,0,0,28.63791,0,0,-1,0,0,0,0,28.63791,31.5017,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1308345,31.5017,0,0,0
3/22/2007 12:00:00 AM,0,0,160.5194,90,0,0,49.38311,0,0,-1,0,0,0,0,49.38311,54.32142,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1308345,54.32142,0,0,0
3/22/2007 1:00:00 AM,0,0,-125.2149,90,0,0,16.84393,0,0,-1,0,0,0,0,16.84393,18.52832,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1308345,18.52832,0,0,0
3/22/2007 2:00:00 AM,0,0,-106.3131,90,0,0,32.00873,0,0,-1,0,0,0,0,32.00873,35.2096,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1308345,35.2096,0,0,0
3/22/2007 3:00:00 AM,0,0,-99.3052,90,0,0,39.63815,0,0,-1,0,0,0,0,39.63815,43.60196,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1308345,43.60196,0,0,0
3/22/2007 4:00:00 AM,0,0,-95.34744,90,0,0,10.33155,0,0,-1,0,0,0,0,10.33155,11.36471,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1308345,11.36471,0,0,0
3/22/2007 5:00:00 AM,0,0,-92.50236,90,0,0,26.48993,26.48993,81,0,22.761,26.48993,0,0,0,0,0,0,0,54.51007,51.78456,354.1758,0,51.78456,0,51.78456,133.1273,31.69692,0.1311458,29.13893,0,81,0
3/22/2007 6:00:00 AM,0.009517896,0,-90.07645,90,0,0,4.587466,4.587466,76.90325,0,21.72452,4.587466,0,0,0,0,0,0,0,72.31579,68.7,302.3912,46.60611,68.7,0,68.7,198.3019,47.21463,0.1313971,5.046212,0,81,46.60611
3/22/2007 7:00:00 AM,0.1512069,11.75272,-87.69037,78.03251,0.1525357,16.71791,21.85108,21.85108,81,0,22.761,21.85108,76.5084,0,0,0,16.71791,0,0,59.14892,56.19147,233.6912,108.4361,72.90939,0,72.90939,267.4698,63.68316,0.1316687,24.03619,13.37433,81,125.154
3/22/2007 8:00:00 AM,0.4156632,26.53656,-84.99654,63.03292,0.4211808,46.16142,47.46909,47.46909,81,0,22.761,47.46909,97.24522,0,0,0,46.16142,0,0,33.53091,31.85437,160.7819,174.0546,78.01579,0,78.01579,341.4821,81.30508,0.1319146,52.21599,36.92913,81,220.216
3/22/2007 9:00:00 AM,0.5724691,41.24859,-81.4518,48.03345,0.5787787,63.43415,54.48707,54.48707,0,-1,0,54.48707,116.4206,0,0,0,63.43415,57.3548,54.48707,0,0,82.76608,244.2688,6.079344,0,6.079344,347.2494,82.67827,0.1318856,59.93577,50.74732,0,307.7029
3/22/2007 10:00:00 AM,0.674129,55.77943,-75.75918,33.03431,0.6802633,74.55686,10.54983,10.54983,0,-1,0,10.54983,706.7114,0,0,0,74.55686,11.10509,10.54983,0,0,76.68673,249.7402,63.45177,0,63.45177,407.4451,97.01054,0.131584,11.60482,59.64549,0,324.297
3/22/2007 11:00:00 AM,0.6727338,69.71908,-63.25676,18.03634,0.6763754,74.13074,27.30198,27.30198,0,-1,0,27.30198,271.5215,32.15686,0,0,74.13074,28.73893,27.30198,0,0,13.23495,306.8468,13.23495,0,13.23495,420.0009,100,0.1315213,30.03218,59.3046,0,380.9775
3/22/2007 12:00:00 PM,0.2899078,80.10735,-17.9327,3.056997,0.2886234,31.63313,54.08924,54.08924,0,-1,0,54.08924,58.48322,0,7.105427E-15,0,31.63313,56.93604,54.08924,0,0,0,318.7582,0,25.30291,-25.30291,393.3292,93.64963,0.1315213,59.49816,25.3065,0,350.3914
3/22/2007 1:00:00 PM,0.7438806,74.80689,52.29869,11.97386,0.7493902,82.13316,0,0,0,-1,0,0,0,54.01881,0,0,82.13316,0,0,0,0,28.11435,293.4553,28.11435,0,28.11435,420.0009,100,0.1313882,0,65.70653,0,375.5885
3/22/2007 2:00:00 PM,0.554499,61.53675,72.08104,26.97023,0.5557129,60.90614,26.31902,26.31902,0,-1,0,26.31902,231.4149,33.2019,0,0,60.90614,27.70423,26.31902,0,0,0,318.7582,0,0,0,420.0009,100,0.1313882,28.95092,48.72491,0,379.6644
3/22/2007 3:00:00 PM,0.5425186,47.15635,79.53762,41.96909,0.5460249,59.84433,7.215696,7.215696,0,-1,0,7.215696,829.3632,52.24886,0,0,59.84433,7.59547,7.215696,0,0,0,318.7582,0,0,0,420.0009,100,0.1313882,7.937266,47.87547,0,378.6026
3/22/2007 4:00:00 PM,0.2992885,32.49721,83.71128,56.96847,0.2992585,32.79873,0,0,0,-1,0,0,0,32.79873,0,0,32.79873,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1313882,0,26.23899,0,351.5569
3/22/2007 5:00:00 PM,0.1805792,17.7351,86.6613,71.96803,0.1808578,19.82202,18.95652,18.95652,0,-1,0,18.95652,104.5657,3.552714E-15,0,0,19.82202,19.95423,18.95652,0,0,0,318.7582,0,0.1322141,-0.1322141,419.8615,99.96682,0.1313882,20.85217,15.85761,0,338.5802
3/22/2007 6:00:00 PM,0.04818125,2.931398,89.12516,86.96764,0.04913305,5.384983,52.30777,52.30777,0,-1,0,52.30777,10.29481,0,7.105427E-15,0,5.384983,55.06081,52.30777,0,0,0.1469046,318.626,0,49.67582,-49.67582,367.4986,87.49948,0.1313882,57.53854,4.307986,0,324.011
3/22/2007 7:00:00 PM,0,0,91.49548,90,0,0,27.04203,27.04203,0,-1,0,27.04203,0,0,3.552714E-15,0,0,28.4653,27.04203,0,0,55.34226,268.9502,0,28.4653,-28.4653,337.4935,80.35544,0.1313882,29.74624,0,0,268.9502
3/22/2007 8:00:00 PM,0,0,94.1145,90,0,0,11.25181,11.25181,0,-1,0,11.25181,0,0,0,0,0,11.84401,11.25181,0,0,86.97038,240.4849,0,11.84401,-11.84401,325.0088,77.3829,0.1313882,12.37699,0,0,240.4849
3/22/2007 9:00:00 PM,0,0,97.49673,90,0,0,106.0469,68.7,0,-1,0,68.7,0,0,37.34687,47.95156,0,72.31579,68.7,0,0,100.1304,228.6409,0,72.31579,-72.31579,248.7813,59.23352,0.1313882,116.6516,0,0,228.6409
3/22/2007 10:00:00 PM,0,0,102.8585,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,180.4813,156.3251,0,0,0,248.7813,59.23352,0.1313882,0,0,0,156.3251
3/22/2007 11:00:00 PM,0,0,114.6522,90,0,0,36.52882,36.52882,0,-1,0,36.52882,0,0,7.105427E-15,0,0,38.45139,36.52882,0,0,180.4813,156.3251,0,38.45139,-38.45139,208.25,49.58323,0.1313882,40.18171,0,0,156.3251
3/23/2007 12:00:00 AM,0,0,161.7695,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,223.205,117.8737,0,0,0,208.25,49.58323,0.1313882,0,0,0,117.8737
3/23/2007 1:00:00 AM,0,0,-126.2965,90,0,0,8.31442,8.31442,0,-1,0,8.31442,0,0,0,0,0,8.752021,8.31442,0,0,223.205,117.8737,0,8.752021,-8.752021,199.0245,47.3867,0.1313882,9.145862,0,0,117.8737
3/23/2007 2:00:00 AM,0,0,-107.0658,90,0,0,35.7377,35.7377,0,-1,0,35.7377,0,0,7.105427E-15,0,0,37.61863,35.7377,0,0,232.9295,109.1217,0,37.61863,-37.61863,159.371,37.9454,0.1313882,39.31147,0,0,109.1217
3/23/2007 3:00:00 AM,0,0,-99.85854,90,0,0,51.93724,51.93724,0,-1,0,51.93724,0,0,0,0,0,54.67078,51.93724,0,0,274.728,71.50304,0,54.67078,-54.67078,101.7429,24.22446,0.1313882,57.13097,0,0,71.50304
3/23/2007 4:00:00 AM,0,0,-95.80141,90,0,0,11.01637,11.01637,0,-1,0,11.01637,0,0,0,0,0,11.59618,11.01637,0,0,335.4733,16.83226,0,11.59618,-11.59618,89.51949,21.31412,0.1313882,12.118,0,0,16.83226
3/23/2007 5:00:00 AM,0,0,-92.90732,90,0,0,30.65823,30.65823,81,0,22.761,30.65823,0,0,0,0,0,0,0,50.34177,47.82468,348.3579,5.236087,47.82468,0,47.82468,134.89,32.11659,0.1316709,33.72405,0,81,5.236087
3/23/2007 6:00:00 AM,0.007498322,0,-90.46351,90,0,0,3.164554,3.164554,75.48035,0,21.36453,3.164554,0,0,0,0,0,0,0,72.31579,68.7,300.5333,48.2783,68.7,0,68.7,200.0645,47.63431,0.1319031,3.481009,0,81,48.2783
3/23/2007 7:00:00 AM,0.09947668,11.89398,-88.08469,77.95499,0.09923678,10.87635,0,0,72.31579,0,20.56389,0,0,0,0,0,10.87635,0,0,72.31579,68.7,231.8333,110.1083,79.57635,0,79.57635,275.5573,65.60874,0.132051,0,8.701081,81,120.9846
3/23/2007 8:00:00 AM,0.08486029,26.68414,-85.42558,62.95499,0.08446628,9.257504,29.08571,29.08571,81,0,22.761,29.08571,31.82836,0,0,0,9.257504,0,0,51.9143,49.31858,152.2569,181.727,58.57608,0,58.57608,331.1274,78.83971,0.1323837,31.99428,7.406003,81,190.9845
3/23/2007 9:00:00 AM,0.2124323,41.40967,-81.95533,47.95499,0.2115031,23.18074,0,0,0,-1,0,0,0,0,0,0,23.18074,0,0,0,0,93.68082,234.4455,23.18074,0,23.18074,353.1186,84.07569,0.1322744,0,18.54459,0,257.6262
3/23/2007 10:00:00 AM,0.4346158,55.96843,-76.40972,32.95499,0.4339884,47.56512,89.79248,68.7,0,-1,0,68.7,69.23599,0,21.09248,30.07173,47.56512,72.31579,68.7,0,0,70.50008,255.3082,0,24.75066,-24.75066,327.0291,77.86391,0.1322744,98.77173,38.0521,0,302.8733
3/23/2007 11:00:00 AM,0.451918,69.97505,-64.19009,17.95499,0.4508125,49.40905,87.51501,68.7,0,-1,0,68.7,71.92001,0,18.81501,27.56651,49.40905,72.31579,68.7,0,0,98.00081,230.5575,0,22.90674,-22.90674,302.8833,72.11492,0.1322744,96.26651,39.52724,0,279.9666
3/23/2007 12:00:00 PM,0.3972127,80.51528,-18.23052,2.955028,0.3957314,43.37217,61.6179,61.6179,0,-1,0,61.6179,70.38891,0,7.105427E-15,0,43.37217,64.86095,61.6179,0,0,123.4527,207.6508,0,21.48878,-21.48878,280.2321,66.7218,0.1322744,67.77969,34.69773,0,251.0229
3/23/2007 1:00:00 PM,0.6769034,74.99402,53.70347,12.04502,0.679763,74.50203,108.1741,68.7,0,-1,0,68.7,108.4455,0,39.47412,50.29153,74.50203,72.31579,68.7,0,0,147.3292,186.162,2.186241,0,2.186241,282.3062,67.21562,0.1322641,118.9915,59.60162,0,260.664
3/23/2007 2:00:00 PM,0.4040722,61.59941,72.93418,27.04502,0.402913,44.15926,21.9759,21.9759,0,-1,0,21.9759,200.944,0,0,0,44.15926,23.13253,21.9759,0,0,145.1429,188.1296,21.02673,0,21.02673,302.2539,71.96507,0.1321651,24.17349,35.32741,0,232.2888
3/23/2007 3:00:00 PM,0.2898404,47.17575,80.14146,42.04502,0.288734,31.64525,43.0615,43.0615,0,-1,0,43.0615,73.48851,0,0,0,31.64525,45.32789,43.0615,0,0,124.1162,207.0536,0,13.68264,-13.68264,287.8311,68.53108,0.1321651,47.36765,25.3162,0,238.6989
3/23/2007 4:00:00 PM,0.08309316,32.49717,84.19859,57.04502,0.08270258,9.064202,13.98488,13.98488,0,-1,0,13.98488,64.81432,0,0,0,9.064202,14.72092,13.98488,0,0,139.3191,193.371,0,5.656721,-5.656721,281.8684,67.11139,0.1321651,15.38336,7.251362,0,202.4352
3/23/2007 5:00:00 PM,0.09349261,17.7257,87.09268,72.04501,0.09307918,10.20148,55.32786,55.32786,0,-1,0,55.32786,18.43823,0,7.105427E-15,0,10.20148,58.23985,55.32786,0,0,145.6044,187.7143,0,48.03837,-48.03837,231.2315,55.05501,0.1321651,60.86065,8.161182,0,197.9158
3/23/2007 6:00:00 PM,0.04661082,2.918438,89.53649,87.04501,0.04687662,5.137678,32.09261,32.09261,0,-1,0,32.09261,16.00891,0,7.105427E-15,0,5.137678,33.78169,32.09261,0,0,198.9803,139.6759,0,28.64401,-28.64401,201.0381,47.86611,0.1321651,35.30186,4.110142,0,144.8136
3/23/2007 7:00:00 PM,0,0,91.91531,90,0,0,15.93944,15.93944,0,-1,0,15.93944,0,0,0,0,0,16.77835,15.93944,0,0,230.807,111.0319,0,16.77835,-16.77835,183.3521,43.65519,0.1321651,17.53338,0,0,111.0319
3/23/2007 8:00:00 PM,0,0,94.57442,90,0,0,44.7616,44.7616,0,-1,0,44.7616,0,0,0,0,0,47.11747,44.7616,0,0,249.4496,94.25356,0,47.11747,-47.11747,133.686,31.82993,0.1321651,49.23776,0,0,94.25356
3/23/2007 9:00:00 PM,0,0,98.04467,90,0,0,32.10984,32.10984,0,-1,0,32.10984,0,0,0,0,0,33.79983,32.10984,0,0,301.8024,47.13609,0,33.79983,-33.79983,98.05782,23.34705,0.1321651,35.32082,0,0,47.13609
3/23/2007 10:00:00 PM,0,0,103.5903,90,0,0,39.13146,12.66945,0,-1,0,12.66945,0,0,26.46202,30.37516,0,13.33626,12.66945,0,0,339.3577,13.33626,0,13.33626,-13.33626,84.00017,20,0.1321651,43.04461,0,0,13.33626
3/23/2007 11:00:00 PM,0,0,115.8099,90,0,0,77.91519,0,0,-1,0,0,0,0,77.91519,85.70671,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1321651,85.70671,0,0,0
3/24/2007 12:00:00 AM,0,0,162.9326,90,0,0,30.19698,0,0,-1,0,0,0,0,30.19698,33.21667,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1321651,33.21667,0,0,0
3/24/2007 1:00:00 AM,0,0,-127.3344,90,0,0,19.04294,0,0,-1,0,0,0,0,19.04294,20.94723,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1321651,20.94723,0,0,0
3/24/2007 2:00:00 AM,0,0,-107.8081,90,0,0,23.84836,0,0,-1,0,0,0,0,23.84836,26.2332,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1321651,26.2332,0,0,0
3/24/2007 3:00:00 AM,0,0,-100.4081,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1321651,0,0,0,0
3/24/2007 4:00:00 AM,0,0,-96.25373,90,0,0,2.996642,0,0,-1,0,0,0,0,2.996642,3.296306,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1321651,3.296306,0,0,0
3/24/2007 5:00:00 AM,0,0,-93.31152,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1321651,0,0,0,0
3/24/2007 6:00:00 AM,0.002493728,0,-90.85038,90,0,0,26.66567,26.66567,81,0,22.761,26.66567,0,0,0,0,0,0,0,54.33433,51.61761,354.1758,0,51.61761,0,51.61761,132.9689,31.65921,0.1324654,29.33224,0,81,0
3/24/2007 7:00:00 AM,0.1333434,12.03534,-88.47932,77.87741,0.1333562,14.61584,4.225736,4.225736,76.54153,0,21.63301,4.225736,345.8767,0,0,0,14.61584,0,0,72.31579,68.7,302.5582,46.45585,83.31583,0,83.31583,212.0093,50.4783,0.1326351,4.648309,11.69267,81,61.07169
3/24/2007 8:00:00 AM,0.253758,26.83108,-85.85558,62.87785,0.2535069,27.78436,0,0,72.31579,0,20.56389,0,0,0,0,0,27.78436,0,0,72.31579,68.7,219.2424,121.4401,96.48435,0,96.48435,303.5424,72.27185,0.1327,0,22.22748,81,149.2245
3/24/2007 9:00:00 AM,0.3171498,41.56918,-82.46117,47.87843,0.3162894,34.66532,5.138639,5.138639,0,-1,0,5.138639,674.6013,0,0,0,34.66532,5.409093,5.138639,0,0,122.758,208.276,29.25623,0,29.25623,331.2973,78.88014,0.1325631,5.652503,27.73226,0,242.9413
3/24/2007 10:00:00 AM,0.5600899,56.1546,-77.06627,32.8794,0.5616065,61.55207,36.93844,36.93844,0,-1,0,36.93844,166.6342,0,0,0,61.55207,38.88257,36.93844,0,0,93.50178,234.6066,22.6695,0,22.6695,352.8034,84.00065,0.1324572,40.63228,49.24165,0,296.1587
3/24/2007 11:00:00 AM,0.713626,70.22661,-65.14548,17.88177,0.7176096,78.65001,55.98237,55.98237,0,-1,0,55.98237,140.4907,0,0,0,78.65001,58.92881,55.98237,0,0,70.83228,255.0092,19.7212,0,19.7212,371.5126,88.45521,0.1323652,61.58061,62.92001,0,333.6592
3/24/2007 12:00:00 PM,0.7515272,80.92314,-18.55089,2.907388,0.7558141,82.83723,28.47277,28.47277,0,-1,0,28.47277,290.9349,1.754817,0,0,82.83723,29.97134,28.47277,0,0,51.11108,272.7583,51.11108,0,51.11108,420.0009,100,0.1321273,31.32005,66.26978,0,355.5955
3/24/2007 1:00:00 PM,0.8039486,75.17179,55.14358,12.13017,0.8102602,88.80451,0,0,0,-1,0,0,0,88.80451,0,0,88.80451,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1321273,0,71.04361,0,407.5627
3/24/2007 2:00:00 PM,0.3690186,61.65609,73.79108,27.12603,0.3676893,40.29874,64.33919,64.33919,0,-1,0,64.33919,62.63483,0,1.421085E-14,2.07311,40.29874,67.72546,64.33919,0,0,0,318.7582,0,27.42672,-27.42672,391.0905,93.11661,0.1321273,70.77311,32.23899,0,359.057
3/24/2007 3:00:00 PM,0.3215436,47.19133,80.74593,42.12475,0.3204637,35.12282,91.82341,68.7,0,-1,0,68.7,51.12492,0,23.12341,32.30575,35.12282,72.31579,68.7,0,0,30.47413,291.3315,0,37.19297,-37.19297,351.8857,83.78214,0.1321273,101.0058,28.09826,0,326.4543
3/24/2007 4:00:00 PM,0.4671325,32.4946,84.68601,57.12406,0.4709292,51.61384,86.23324,68.7,0,-1,0,68.7,75.12932,0,17.53324,26.15657,51.61384,72.31579,68.7,0,0,71.79965,254.1385,0,20.70195,-20.70195,330.0639,78.58649,0.1321273,94.85657,41.29107,0,305.7524
3/24/2007 5:00:00 PM,0.1404272,17.71471,87.52412,72.12359,0.139975,15.34126,0,0,0,-1,0,0,0,0,0,0,15.34126,0,0,0,0,94.80182,233.4366,15.34126,0,15.34126,344.618,82.05173,0.1320561,0,12.27301,0,248.7778
3/24/2007 6:00:00 PM,0.04575118,2.904679,89.94791,87.12319,0.04544704,4.980995,0,0,0,-1,0,0,0,0,0,0,4.980995,0,0,0,0,79.46056,247.2437,4.980995,0,4.980995,349.3433,83.17682,0.132033,0,3.984796,0,252.2247
3/24/2007 7:00:00 PM,0,0,92.33528,90,0,0,38.83979,38.83979,0,-1,0,38.83979,0,0,0,0,0,40.884,38.83979,0,0,74.47956,251.7266,0,40.884,-40.884,306.2478,72.916,0.132033,42.72377,0,0,251.7266
3/24/2007 8:00:00 PM,0,0,95.03452,90,0,0,68.0424,68.0424,0,-1,0,68.0424,0,0,0,6.146646,0,71.62359,68.0424,0,0,119.9062,210.8426,0,71.62359,-71.62359,230.7499,54.94035,0.132033,74.84665,0,0,210.8426
3/24/2007 9:00:00 PM,0,0,98.59265,90,0,0,68.93424,68.7,0,-1,0,68.7,0,0,0.23424,7.127664,0,72.31579,68.7,0,0,199.488,139.219,0,72.31579,-72.31579,154.5224,36.79097,0.132033,75.82767,0,0,139.219
3/24/2007 10:00:00 PM,0,0,104.321,90,0,0,21.84567,21.84567,0,-1,0,21.84567,0,0,3.552714E-15,0,0,22.99544,21.84567,0,0,279.8389,66.90325,0,22.99544,-22.99544,130.2831,31.01971,0.132033,24.03024,0,0,66.90325
3/24/2007 11:00:00 PM,0,0,116.9558,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,305.3893,43.90781,0,0,0,130.2831,31.01971,0.132033,0,0,0,43.90781
3/25/2007 12:00:00 AM,0,0,164.0165,90,0,0,53.78926,41.71242,0,-1,0,41.71242,0,0,12.07684,17.45576,0,43.90781,41.71242,0,0,305.3893,43.90781,0,43.90781,-43.90781,84.00017,20,0.132033,59.16818,0,0,43.90781
3/25/2007 1:00:00 AM,0,0,-128.3302,90,0,0,54.28742,0,0,-1,0,0,0,0,54.28742,59.71616,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.132033,59.71616,0,0,0
3/25/2007 2:00:00 AM,0,0,-108.5398,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.132033,0,0,0,0
3/25/2007 3:00:00 AM,0,0,-100.9539,90,0,0,26.8704,0,0,-1,0,0,0,0,26.8704,29.55744,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.132033,29.55744,0,0,0
3/25/2007 4:00:00 AM,0,0,-96.70425,90,0,0,60.06318,0,0,-1,0,0,0,0,60.06318,66.0695,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.132033,66.0695,0,0,0
3/25/2007 5:00:00 AM,0,0,-93.71486,90,0,0,9.993501,9.993501,81,0,22.761,9.993501,0,1.421085E-14,0,0,0,0,0,71.0065,67.45618,354.1758,0,67.45618,0,67.45618,147.9947,35.23677,0.1323194,10.99285,0,81,0
3/25/2007 6:00:00 AM,0.01115391,0,-91.23695,90,0,0,23.57927,23.57927,81,0,22.761,23.57927,0,0,0,0,0,0,0,57.42073,54.54969,286.7196,60.71056,54.54969,0,54.54969,199.7451,47.55826,0.1326315,25.93719,0,81,60.71056
3/25/2007 7:00:00 AM,0.1710421,12.17668,-88.87415,77.7999,0.1711682,18.76003,76.5918,76.5918,81,0,22.761,76.5918,24.49352,0,0,0,18.76003,0,0,4.408199,4.187789,232.1699,109.8053,22.94782,0,22.94782,221.5153,52.74163,0.1327436,84.25098,15.00802,81,128.5653
3/25/2007 8:00:00 AM,0.3946222,26.97724,-86.28647,62.80161,0.3969559,43.50637,10.73534,10.73534,81,0,22.761,10.73534,405.2629,0,0,0,43.50637,0,0,70.26466,66.75143,209.2221,130.4583,110.2578,0,110.2578,326.1151,77.64629,0.1328286,11.80888,34.8051,81,173.9647
3/25/2007 9:00:00 AM,0.7755276,41.72699,-82.96919,47.80389,0.783031,85.82021,111.4518,68.7,0,-1,0,68.7,124.9202,0,42.75177,53.89694,85.82021,72.31579,68.7,0,0,98.96432,229.6903,13.50441,0,13.50441,338.9265,80.69661,0.1327661,122.5969,68.65616,0,315.5105
3/25/2007 10:00:00 AM,0.8018008,56.33776,-77.72868,32.80767,0.8092831,88.69743,23.01804,23.01804,0,-1,0,23.01804,385.3388,0,0,0,88.69743,24.22952,23.01804,0,0,85.45991,241.8443,64.46791,0,64.46791,400.0861,95.2584,0.1324689,25.31984,70.95795,0,330.5417
3/25/2007 11:00:00 AM,0.2975715,70.47341,-66.12323,17.81687,0.2962453,32.46849,76.16022,68.7,0,-1,0,68.7,47.26126,0,7.460216,15.07624,32.46849,72.31579,68.7,0,0,20.992,299.8654,0,39.8473,-39.8473,358.0833,85.25777,0.1324689,83.77624,25.97479,0,332.3339
3/25/2007 12:00:00 PM,0.6971507,81.33076,-18.8974,2.916862,0.6994478,76.65948,56.28255,56.28255,0,-1,0,56.28255,136.2047,0,0,0,76.65948,59.24479,56.28255,0,0,65.26678,260.0181,17.41469,0,17.41469,374.6044,89.19134,0.1323889,61.9108,61.32758,0,336.6776
3/25/2007 1:00:00 PM,0.9078417,75.33987,56.61779,12.22889,0.9162861,100.4249,43.64015,43.64015,0,-1,0,43.64015,230.1205,6.635866,0,0,100.4249,45.937,43.64015,0,0,47.85209,275.6913,47.85209,0,47.85209,420.0009,100,0.1321694,48.00416,80.33996,0,376.1163
3/25/2007 2:00:00 PM,0.6936227,61.70685,74.65109,27.21312,0.6975467,76.45111,17.8637,17.8637,0,-1,0,17.8637,427.9691,57.64722,0,0,76.45111,18.80389,17.8637,0,0,0,318.7582,0,0,0,420.0009,100,0.1321694,19.65007,61.16089,0,395.2094
3/25/2007 3:00:00 PM,0.5716242,47.20317,81.35072,42.20817,0.5745295,62.96843,48.30972,48.30972,0,-1,0,48.30972,130.3432,12.11609,0,0,62.96843,50.85234,48.30972,0,0,0,318.7582,0,0,0,420.0009,100,0.1321694,53.14069,50.37475,0,381.7267
3/25/2007 4:00:00 PM,0.2302404,32.48959,85.17338,57.20549,0.2293882,25.14094,42.46075,42.46075,0,-1,0,42.46075,59.20985,0,7.105427E-15,0,25.14094,44.69552,42.46075,0,0,0,318.7582,0,19.55458,-19.55458,399.3885,95.09231,0.1321694,46.70682,20.11275,0,343.8992
3/25/2007 5:00:00 PM,0.2006011,17.70222,87.95548,72.20363,0.2005607,21.98146,76.70521,68.7,0,-1,0,68.7,31.9963,0,8.005207,15.67573,21.98146,72.31579,68.7,0,0,21.72731,299.2036,0,50.33433,-50.33433,346.3315,82.45971,0.1321694,84.37572,17.58517,0,321.1851
3/25/2007 6:00:00 PM,0.03595133,2.890207,90.35929,87.20206,0.03554177,3.895378,63.49722,63.49722,0,-1,0,63.49722,6.134723,0,7.105427E-15,1.14694,3.895378,66.83918,63.49722,0,0,77.65434,248.8693,0,62.9438,-62.9438,279.9829,66.66245,0.1321694,69.84694,3.116303,0,252.7647
3/25/2007 7:00:00 PM,0,0,92.75526,90,0,0,51.39894,51.39894,0,-1,0,51.39894,0,0,7.105427E-15,0,0,54.10415,51.39894,0,0,147.5919,185.9255,0,54.10415,-54.10415,222.9521,53.08372,0.1321694,56.53884,0,0,185.9255
3/25/2007 8:00:00 PM,0,0,95.49464,90,0,0,95.71567,68.7,0,-1,0,68.7,0,0,27.01567,36.58723,0,72.31579,68.7,0,0,207.7076,131.8214,0,72.31579,-72.31579,146.7245,34.93435,0.1321694,105.2872,0,0,131.8214
3/25/2007 9:00:00 PM,0,0,99.14046,90,0,0,45.02753,45.02753,0,-1,0,45.02753,0,0,7.105427E-15,0,0,47.3974,45.02753,0,0,288.0585,59.50557,0,47.3974,-47.3974,96.76331,23.03884,0.1321694,49.53028,0,0,59.50557
3/25/2007 10:00:00 PM,0,0,105.0501,90,0,0,12.78543,11.50277,0,-1,0,11.50277,0,0,1.282657,2.561199,0,12.10818,11.50277,0,0,340.7223,12.10818,0,12.10818,-12.10818,84.00017,20,0.1321694,14.06397,0,0,12.10818
3/25/2007 11:00:00 PM,0,0,118.0888,90,0,0,47.56507,0,0,-1,0,0,0,0,47.56507,52.32157,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1321694,52.32157,0,0,0
3/26/2007 12:00:00 AM,0,0,165.028,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1321694,0,0,0,0
3/26/2007 1:00:00 AM,0,0,-129.2858,90,0,0,25.88023,0,0,-1,0,0,0,0,25.88023,28.46825,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1321694,28.46825,0,0,0
3/26/2007 2:00:00 AM,0,0,-109.2607,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1321694,0,0,0,0
3/26/2007 3:00:00 AM,0,0,-101.4956,90,0,0,27.55543,0,0,-1,0,0,0,0,27.55543,30.31097,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1321694,30.31097,0,0,0
3/26/2007 4:00:00 AM,0,0,-97.15285,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1321694,0,0,0,0
3/26/2007 5:00:00 AM,0,0,-94.11723,90,0,0,0.02263623,0.02263623,72.33842,0,20.56962,0.02263623,0,1.421085E-14,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1323617,0.02489986,0,81,0
3/26/2007 6:00:00 AM,0.004223913,0,-91.62313,90,0,0,13.68555,13.68555,81,0,22.761,13.68555,0,0,0,0,0,0,0,67.31445,63.94873,285.4758,61.83,63.94873,0,63.94873,209.8418,49.96223,0.1326587,15.05411,0,81,61.83
3/26/2007 7:00:00 AM,0.05736703,12.31785,-89.26908,77.72255,0.05708971,6.257032,12.21414,12.21414,81,0,22.761,12.21414,51.22778,0,0,0,6.257032,0,0,68.78586,65.34657,221.5271,119.3839,71.6036,0,71.6036,277.7709,66.1358,0.1329194,13.43555,5.005626,81,125.6409
3/26/2007 8:00:00 AM,0.2862493,27.12248,-86.71812,62.72639,0.2860026,31.34589,0,0,72.31579,0,20.56389,0,0,0,0,0,31.34589,0,0,72.31579,68.7,149.9235,183.8271,100.0459,0,100.0459,372.6828,88.73383,0.1329653,0,25.07671,81,215.173
3/26/2007 9:00:00 AM,0.439194,41.88293,-83.47927,47.7315,0.4395045,48.16969,0,0,0,-1,0,0,0,0,0,0,48.16969,0,0,0,0,49.87759,273.8684,48.16969,0,48.16969,418.3806,99.61423,0.1327461,0,38.53576,0,322.0381
3/26/2007 10:00:00 AM,0.5746548,56.51772,-78.3968,32.73994,0.5757931,63.10692,16.7964,16.7964,0,-1,0,16.7964,375.7169,43.7186,0,0,63.10692,17.68042,16.7964,0,0,1.7079,317.2211,1.7079,0,1.7079,420.0009,100,0.1327383,18.47604,50.48554,0,380.328
3/26/2007 11:00:00 AM,0.5535372,70.71514,-67.12354,17.7605,0.5531857,60.62915,20.90919,20.90919,0,-1,0,20.90919,289.9642,38.61948,0,0,60.62915,22.00967,20.90919,0,0,0,318.7582,0,0,0,420.0009,100,0.1327383,23.0001,48.50332,0,379.3874
3/26/2007 12:00:00 PM,0.8523551,81.73796,-19.27437,2.982952,0.8582755,94.067,0,0,0,-1,0,0,0,94.067,0,0,94.067,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1327383,0,75.2536,0,412.8252
3/26/2007 1:00:00 PM,0.5375366,75.49796,58.12465,12.34076,0.5367997,58.83325,32.45761,32.45761,0,-1,0,32.45761,181.2618,24.66735,0,0,58.83325,34.1659,32.45761,0,0,0,318.7582,0,0,0,420.0009,100,0.1327383,35.70337,47.0666,0,377.5915
3/26/2007 2:00:00 PM,0.666178,61.75171,75.51358,27.3061,0.6688359,73.30441,102.986,68.7,0,-1,0,68.7,106.7022,0.9886237,34.28596,44.58456,73.30441,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1327383,113.2846,58.64353,0,392.0627
3/26/2007 3:00:00 PM,0.3396485,47.21134,81.95553,42.29514,0.3385309,37.10299,52.27728,52.27728,0,-1,0,52.27728,70.97343,0,0,0,37.10299,55.02872,52.27728,0,0,0,318.7582,0,17.92574,-17.92574,401.1055,95.50111,0.1327383,57.50501,29.68239,0,355.8612
3/26/2007 4:00:00 PM,0.3671594,32.48222,85.66049,57.28919,0.3674623,40.27387,107.6707,68.7,0,-1,0,68.7,58.62281,0,38.97074,49.73781,40.27387,72.31579,68.7,0,0,19.91748,300.8325,0,32.04192,-32.04192,367.3303,87.45942,0.1327383,118.4378,32.2191,0,341.1064
3/26/2007 5:00:00 PM,0.1415386,17.68831,88.3866,72.28502,0.1409761,15.45098,39.842,39.842,0,-1,0,39.842,38.78064,0,0,0,15.45098,41.93895,39.842,0,0,55.51961,268.7906,0,26.48797,-26.48797,339.4095,80.81163,0.1327383,43.82621,12.36079,0,284.2415
3/26/2007 6:00:00 PM,0.0395239,2.87511,90.77049,87.28152,0.03864966,4.236003,69.11002,68.7,0,-1,0,68.7,6.165943,0,0.4100181,7.32102,4.236003,72.31579,68.7,0,0,84.95069,242.3026,0,68.07979,-68.07979,267.6472,63.72538,0.1327383,76.02102,3.388802,0,246.5386
3/26/2007 7:00:00 PM,0,0,93.1751,90,0,0,32.13392,32.13392,0,-1,0,32.13392,0,0,7.105427E-15,0,0,33.82518,32.13392,0,0,160.5949,174.2228,0,33.82518,-33.82518,231.9923,55.23615,0.1327383,35.34732,0,0,174.2228
3/26/2007 8:00:00 PM,0,0,95.95461,90,0,0,33.50132,33.50132,0,-1,0,33.50132,0,0,7.105427E-15,0,0,35.26455,33.50132,0,0,198.1784,140.3976,0,35.26455,-35.26455,194.8202,46.38566,0.1327383,36.85146,0,0,140.3976
3/26/2007 9:00:00 PM,0,0,99.68787,90,0,0,6.133526,6.133526,0,-1,0,6.133526,0,0,8.881784E-16,0,0,6.456344,6.133526,0,0,237.3613,105.1331,0,6.456344,-6.456344,188.0146,44.76529,0.1327383,6.746879,0,0,105.1331
3/26/2007 10:00:00 PM,0,0,105.7774,90,0,0,50.94638,50.94638,0,-1,0,50.94638,0,0,7.105427E-15,0,0,53.62777,50.94638,0,0,244.535,98.67674,0,53.62777,-53.62777,131.4859,31.30612,0.1327383,56.04102,0,0,98.67674
3/26/2007 11:00:00 PM,0,0,119.2081,90,0,0,12.86477,12.86477,0,-1,0,12.86477,0,0,1.776357E-15,0,0,13.54187,12.86477,0,0,304.1214,45.04897,0,13.54187,-13.54187,117.2116,27.90746,0.1327383,14.15125,0,0,45.04897
3/27/2007 12:00:00 AM,0,0,165.9732,90,0,0,56.85879,29.93175,0,-1,0,29.93175,0,0,26.92705,32.61293,0,31.5071,29.93175,0,0,319.1679,31.5071,0,31.5071,-31.5071,84.00017,20,0.1327383,62.54467,0,0,31.5071
3/27/2007 1:00:00 AM,0,0,-130.203,90,0,0,60.70745,0,0,-1,0,0,0,0,60.70745,66.77819,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1327383,66.77819,0,0,0
3/27/2007 2:00:00 AM,0,0,-109.9709,90,0,0,66.74361,0,0,-1,0,0,0,0,66.74361,73.41798,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1327383,73.41798,0,0,0
3/27/2007 3:00:00 AM,0,0,-102.0331,90,0,0,32.73865,0,0,-1,0,0,0,0,32.73865,36.01252,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1327383,36.01252,0,0,0
3/27/2007 4:00:00 AM,0,0,-97.59942,90,0,0,6.935504,0,0,-1,0,0,0,0,6.935504,7.629054,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1327383,7.629054,0,0,0
3/27/2007 5:00:00 AM,0,0,-94.51852,90,0,0,12.28976,12.28976,81,0,22.761,12.28976,0,0,0,0,0,0,0,68.71024,65.27473,354.1758,0,65.27473,0,65.27473,145.9252,34.74403,0.1330256,13.51873,0,81,0
