Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/27/2007 6:00:00 AM,0.0001823233,0,-92.00882,90,0,0,35.35867,35.35867,81,0,22.761,35.35867,0,0,0,0,0,0,0,45.64133,43.35927,288.9011,58.74726,43.35927,0,43.35927,187.0594,44.53787,0.1332664,38.89453,0,81,58.74726
3/27/2007 7:00:00 AM,0.03317993,12.45873,-89.66403,77.64548,0.0330162,3.618575,60.51604,60.51604,81,0,22.761,60.51604,5.979531,0,0,0,3.618575,0,0,20.48396,19.45976,245.5418,97.7706,23.07833,0,23.07833,208.9535,49.75072,0.1333908,66.56764,2.89486,81,101.3892
3/27/2007 8:00:00 AM,0.07182652,27.26668,-87.15044,62.6523,0.07148112,7.834332,80.97937,80.97937,81,0,22.761,80.97937,9.674479,0,0,0,7.834332,0,0,0.0206327,0.01960106,222.4635,118.5411,7.853932,0,7.853932,216.4044,51.52474,0.1334266,89.0773,6.267465,81,126.3754
3/27/2007 9:00:00 AM,0.2090088,42.03688,-83.99127,47.66136,0.2080519,22.80248,20.62597,20.62597,0,-1,0,20.62597,110.5523,0,0,0,22.80248,21.71154,20.62597,0,0,214.6095,125.6096,1.09094,0,1.09094,217.4393,51.77116,0.1334216,22.68856,18.24199,0,148.4121
3/27/2007 10:00:00 AM,0.1330504,56.69431,-79.07046,32.67632,0.1324177,14.51298,36.26949,36.26949,0,-1,0,36.26949,40.01429,0,0,0,14.51298,38.17841,36.26949,0,0,213.5186,126.5915,0,23.66543,-23.66543,192.4938,45.83175,0.1334216,39.89644,11.61038,0,141.1045
3/27/2007 11:00:00 AM,0.4528418,70.95146,-68.14657,17.71281,0.4514551,49.47948,66.14912,66.14912,0,-1,0,66.14912,74.7999,0,0,4.064036,49.47948,69.63065,66.14912,0,0,239.8135,102.9261,0,20.15118,-20.15118,171.2525,40.77433,0.1334216,72.76404,39.58358,0,152.4055
3/27/2007 12:00:00 PM,0.1414206,82.14454,-19.68692,3.10201,0.1407465,15.42582,39.17623,39.17623,0,-1,0,39.17623,39.37546,0,0,0,15.42582,41.23813,39.17623,0,0,262.2037,82.77488,0,25.81231,-25.81231,144.044,34.29612,0.1334216,43.09385,12.34066,0,98.2007
3/27/2007 1:00:00 PM,0.05094419,75.64576,59.66247,12.46526,0.05069552,5.55623,0,0,0,-1,0,0,0,0,0,0,5.55623,0,0,0,0,290.8841,56.96256,5.55623,0,5.55623,149.3151,35.55114,0.1333964,0,4.444983,0,62.51879
3/27/2007 2:00:00 PM,0.06595791,61.79071,76.37791,27.40479,0.06563766,7.193887,45.59538,45.59538,0,-1,0,45.59538,15.77767,0,7.105427E-15,0,7.193887,47.99514,45.59538,0,0,285.3279,61.96317,0,40.80125,-40.80125,106.3068,25.31109,0.1333964,50.15492,5.75511,0,69.15706
3/27/2007 3:00:00 PM,0.03058268,47.21593,82.56007,42.38552,0.03043285,3.335441,20.88344,20.88344,0,-1,0,20.88344,15.9717,0,3.552714E-15,2.234226,3.335441,21.98257,20.88344,0,0,330.6626,21.16192,0,18.64713,-18.64713,86.65099,20.63115,0.1333964,22.97178,2.668353,0,24.49736
3/27/2007 4:00:00 PM,0.06799591,32.47258,86.14717,57.37503,0.06766804,7.416418,63.12717,9.434649,0,-1,0,9.434649,78.6083,0,53.69252,65.64172,7.416418,9.931211,9.434649,0,0,351.3816,2.514793,0,2.514793,-2.514793,84.00017,20,0.1333964,69.43989,5.933134,0,9.931211
3/27/2007 5:00:00 PM,0.09074304,17.67307,88.81734,72.36765,0.09030758,9.897711,0,0,0,-1,0,0,0,0,0,0,9.897711,0,0,0,0,354.1758,0,9.897711,0,9.897711,93.38996,22.23566,0.1333514,0,7.918169,0,9.897711
3/27/2007 6:00:00 PM,0.03851965,2.859478,91.18138,87.36145,0.03742149,4.101396,40.85356,12.35887,0,-1,0,12.35887,33.18585,0,28.49469,35.69711,4.101396,13.00934,12.35887,0,0,344.2781,8.90794,0,8.90794,-8.90794,84.00017,20,0.1333514,44.93891,3.281116,0,13.00934
3/27/2007 7:00:00 PM,0,0,93.59469,90,0,0,8.416334,0,0,-1,0,0,0,0,8.416334,9.257967,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1333514,9.257967,0,0,0
3/27/2007 8:00:00 PM,0,0,96.41429,90,0,0,23.28619,0,0,-1,0,0,0,0,23.28619,25.61481,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1333514,25.61481,0,0,0
3/27/2007 9:00:00 PM,0,0,100.2347,90,0,0,58.19294,0,0,-1,0,0,0,0,58.19294,64.01224,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1333514,64.01224,0,0,0
3/27/2007 10:00:00 PM,0,0,106.5024,90,0,0,18.11683,0,0,-1,0,0,0,0,18.11683,19.92851,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1333514,19.92851,0,0,0
3/27/2007 11:00:00 PM,0,0,120.3129,90,0,0,23.71189,0,0,-1,0,0,0,0,23.71189,26.08308,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1333514,26.08308,0,0,0
3/28/2007 12:00:00 AM,0,0,166.8576,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1333514,0,0,0,0
3/28/2007 1:00:00 AM,0,0,-131.0836,90,0,0,64.12815,0,0,-1,0,0,0,0,64.12815,70.54097,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1333514,70.54097,0,0,0
3/28/2007 2:00:00 AM,0,0,-110.6702,90,0,0,18.66133,0,0,-1,0,0,0,0,18.66133,20.52746,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1333514,20.52746,0,0,0
3/28/2007 3:00:00 AM,0,0,-102.5663,90,0,0,35.86433,0,0,-1,0,0,0,0,35.86433,39.45077,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1333514,39.45077,0,0,0
3/28/2007 4:00:00 AM,0,0,-98.04385,90,0,0,19.77718,0,0,-1,0,0,0,0,19.77718,21.7549,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1333514,21.7549,0,0,0
3/28/2007 5:00:00 AM,0,0,-94.91866,90,0,0,27.75247,27.75247,81,0,22.761,27.75247,0,0,0,0,0,0,0,53.24753,50.58515,354.1758,0,50.58515,0,50.58515,131.9895,31.426,0.1336309,30.52772,0,81,0
3/28/2007 6:00:00 AM,0.01262971,0,-92.39392,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,303.5907,45.52663,68.7,0,68.7,197.164,46.94371,0.1338159,0,0,81,45.52663
3/28/2007 7:00:00 AM,0.2335235,12.59919,-90.05889,77.5688,0.2308474,25.30087,105.4511,105.4511,81,0,22.761,105.4511,23.99298,0,0,0,25.30087,25.73803,24.45113,0,0,234.8907,107.3566,0,0.4371609,-0.4371609,196.7032,46.834,0.1338159,115.9962,20.2407,81,132.6575
3/28/2007 8:00:00 AM,0.5266258,27.40969,-87.58331,62.57945,0.527311,57.79328,131.1471,131.1471,81,0,22.761,131.1471,44.06753,0,0,0,57.79328,52.78641,50.14709,0,0,235.3764,106.9195,5.006875,0,5.006875,201.4531,47.96494,0.1338385,144.2618,46.23463,81,164.7128
3/28/2007 9:00:00 AM,0.6448741,42.18867,-84.50506,47.59358,0.6476527,70.98273,10.35133,10.35133,0,-1,0,10.35133,685.7355,0,0,0,70.98273,10.89614,10.35133,0,0,230.3695,111.4257,60.0866,0,60.0866,258.4563,61.53709,0.1335664,11.38646,56.78619,0,182.4084
3/28/2007 10:00:00 AM,0.9534429,56.86734,-79.74945,32.61694,0.9596326,105.1757,87.35091,68.7,0,-1,0,68.7,153.0942,0,18.65091,27.386,105.1757,72.31579,68.7,0,0,170.2829,165.5036,32.85995,0,32.85995,289.63,68.95938,0.1334181,96.086,84.14059,0,270.6794
3/28/2007 11:00:00 AM,1.022952,71.18204,-69.1924,17.67396,1.03027,112.9176,36.00808,36.00808,0,-1,0,36.00808,313.5896,0,0,0,112.9176,37.90324,36.00808,0,0,137.423,195.0776,75.01434,0,75.01434,360.7948,85.90336,0.1330807,39.60888,90.33406,0,307.9951
3/28/2007 12:00:00 PM,0.9578449,82.55031,-20.14128,3.268156,0.9643146,105.6889,78.47195,68.7,0,-1,0,68.7,153.8412,0,9.771944,17.61914,105.6889,72.31579,68.7,0,0,62.40863,262.5905,33.37309,0,33.37309,392.4553,93.44155,0.1329312,86.31914,84.5511,0,368.2793
3/28/2007 1:00:00 PM,1.039322,75.78302,61.22931,12.60189,1.046878,114.7378,125.4299,68.7,0,-1,0,68.7,167.0128,13.38646,56.72994,69.27294,114.7378,72.31579,68.7,0,0,29.03554,292.6263,29.03554,0,29.03554,420.0009,100,0.1328013,137.9729,91.79023,0,407.364
3/28/2007 2:00:00 PM,1.008852,61.82392,77.24344,27.50901,1.015728,111.3238,26.18721,26.18721,0,-1,0,26.18721,425.1076,83.75834,0,0,111.3238,27.56548,26.18721,0,0,0,318.7582,0,0,0,420.0009,100,0.1328013,28.80593,89.05905,0,430.082
3/28/2007 3:00:00 PM,0.8237532,47.21701,83.16407,42.47918,0.8283502,90.78718,31.16708,31.16708,0,-1,0,31.16708,291.2919,57.97972,0,0,90.78718,32.80745,31.16708,0,0,0,318.7582,0,0,0,420.0009,100,0.1328013,34.28379,72.62975,0,409.5454
3/28/2007 4:00:00 PM,0.5175569,32.46077,86.63322,57.46289,0.5188393,56.86479,76.00069,68.7,0,-1,0,68.7,82.77261,0,7.300686,14.90075,56.86479,72.31579,68.7,0,0,0,318.7582,0,15.451,-15.451,403.7141,96.1222,0.1328013,83.60075,45.49183,0,375.623
3/28/2007 5:00:00 PM,0.2357787,17.6566,89.24755,72.45139,0.23468,25.72093,13.96939,13.96939,0,-1,0,13.96939,184.1235,0,0,0,25.72093,14.70462,13.96939,0,0,17.16778,303.3072,11.01631,0,11.01631,414.165,98.61053,0.1327521,15.36633,20.57675,0,329.0282
3/28/2007 6:00:00 PM,0.02863538,2.8434,91.59183,87.44173,0.02820202,3.090941,20.22185,20.22185,0,-1,0,20.22185,15.28515,0,3.552714E-15,0,3.090941,21.28616,20.22185,0,0,6.15147,313.2219,0,18.19522,-18.19522,394.9856,94.04401,0.1327521,22.24403,2.472753,0,316.3128
3/28/2007 7:00:00 PM,0,0,94.01386,90,0,0,72.744,68.7,0,-1,0,68.7,0,0,4.043994,11.31839,0,72.31579,68.7,0,0,26.36838,295.0267,0,72.31579,-72.31579,318.7581,75.89462,0.1327521,80.01839,0,0,295.0267
3/28/2007 8:00:00 PM,0,0,96.87351,90,0,0,73.99576,68.7,0,-1,0,68.7,0,0,5.295758,12.69533,0,72.31579,68.7,0,0,106.7193,222.7109,0,72.31579,-72.31579,242.5305,57.74525,0.1327521,81.39533,0,0,222.7109
3/28/2007 9:00:00 PM,0,0,100.7807,90,0,0,48.74139,48.74139,0,-1,0,48.74139,0,0,7.105427E-15,0,0,51.30673,48.74139,0,0,187.0701,150.3951,0,51.30673,-51.30673,188.4485,44.8686,0.1327521,53.61553,0,0,150.3951
3/28/2007 10:00:00 PM,0,0,107.2248,90,0,0,64.13052,64.13052,0,-1,0,64.13052,0,0,0,1.843578,0,67.50581,64.13052,0,0,244.0776,99.08838,0,67.50581,-67.50581,117.2911,27.9264,0.1327521,70.54358,0,0,99.08838
3/28/2007 11:00:00 PM,0,0,121.4023,90,0,0,48.25023,30.00343,0,-1,0,30.00343,0,0,18.2468,23.07182,0,31.58256,30.00343,0,0,319.0841,31.58256,0,31.58256,-31.58256,84.00017,20,0.1327521,53.07526,0,0,31.58256
3/29/2007 12:00:00 AM,0,0,167.6861,90,0,0,46.73623,0,0,-1,0,0,0,0,46.73623,51.40985,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1327521,51.40985,0,0,0
3/29/2007 1:00:00 AM,0,0,-131.9292,90,0,0,2.365793,0,0,-1,0,0,0,0,2.365793,2.602373,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1327521,2.602373,0,0,0
3/29/2007 2:00:00 AM,0,0,-111.3586,90,0,0,31.64773,0,0,-1,0,0,0,0,31.64773,34.8125,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1327521,34.8125,0,0,0
3/29/2007 3:00:00 AM,0,0,-103.0951,90,0,0,13.31137,0,0,-1,0,0,0,0,13.31137,14.64251,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1327521,14.64251,0,0,0
3/29/2007 4:00:00 AM,0,0,-98.48602,90,0,0,61.93771,0,0,-1,0,0,0,0,61.93771,68.13148,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1327521,68.13148,0,0,0
3/29/2007 5:00:00 AM,0,0,-95.31752,90,0,0,64.87778,64.87778,81,0,22.761,64.87778,0,0,0,0,0,0,0,16.12222,15.31611,354.1758,0,15.31611,0,15.31611,98.5303,23.45955,0.1328361,71.36555,0,81,0
3/29/2007 6:00:00 AM,0.01728116,0,-92.77835,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,338.8597,13.7845,68.7,0,68.7,163.7048,38.97727,0.1330209,0,0,81,13.7845
3/29/2007 7:00:00 AM,0.2166122,12.7391,-90.45357,77.49262,0.213253,23.37253,3.274992,3.274992,75.59078,0,21.39247,3.274992,713.6667,0,0,0,23.37253,0,0,72.31579,68.7,270.1597,75.6145,92.07253,0,92.07253,251.0525,59.77429,0.1331315,3.602492,18.69802,81,98.98703
3/29/2007 8:00:00 AM,0.446374,27.5514,-88.0166,62.50794,0.445859,48.86614,46.88795,46.88795,81,0,22.761,46.88795,104.219,0,0,0,48.86614,0,0,34.11205,32.40644,178.0872,158.4798,81.27259,0,81.27259,328.1545,78.13186,0.1333401,51.57675,39.09291,81,207.3459
3/29/2007 9:00:00 AM,0.7420376,42.33818,-85.02048,47.52827,0.7445215,81.59956,0,0,0,-1,0,0,0,0,0,0,81.59956,0,0,0,0,96.81458,231.6251,81.59956,0,81.59956,405.5666,96.56329,0.1329784,0,65.27964,0,313.2247
3/29/2007 10:00:00 AM,0.9095409,57.03663,-80.43358,32.56189,0.9142607,100.203,58.51688,58.51688,0,-1,0,58.51688,171.2377,23.39123,0,0,100.203,61.59672,58.51688,0,0,15.21502,305.0647,15.21502,0,15.21502,420.0009,100,0.1329111,64.36858,80.16238,0,405.2677
3/29/2007 11:00:00 AM,1.086574,71.40654,-70.26102,17.64406,1.093228,119.8178,24.38466,24.38466,0,-1,0,24.38466,491.3656,94.14976,0,0,119.8178,25.66806,24.38466,0,0,0,318.7582,0,0,0,420.0009,100,0.1329111,26.82313,95.85426,0,438.576
3/29/2007 12:00:00 PM,1.035431,82.95505,-20.64502,3.474486,1.041912,114.1936,0,0,0,-1,0,0,0,114.1936,0,0,114.1936,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1329111,0,91.35485,0,432.9518
3/29/2007 1:00:00 PM,1.005931,75.90949,62.82301,12.75008,1.012056,110.9213,63.20418,63.20418,0,-1,0,63.20418,175.4968,44.39059,0,0.8245988,110.9213,66.53072,63.20418,0,0,0,318.7582,0,0,0,420.0009,100,0.1329111,69.5246,88.73705,0,429.6795
3/29/2007 2:00:00 PM,0.9438936,61.85141,78.10954,27.61856,0.9491191,104.0235,71.88625,68.7,0,-1,0,68.7,151.417,31.70766,3.186256,10.37488,104.0235,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1329111,79.07488,83.21877,0,422.7817
3/29/2007 3:00:00 PM,0.7276704,47.2147,83.76723,42.57597,0.7304388,80.05609,38.87146,38.87146,0,-1,0,38.87146,205.9508,39.13876,0,0,80.05609,40.91732,38.87146,0,0,0,318.7582,0,0,0,420.0009,100,0.1329111,42.7586,64.04487,0,398.8143
3/29/2007 4:00:00 PM,0.568522,32.44688,87.11846,57.55264,0.5690395,62.36673,0,0,0,-1,0,0,0,62.36673,0,0,62.36673,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1329111,0,49.89339,0,381.125
3/29/2007 5:00:00 PM,0.2844441,17.63899,89.67708,72.53615,0.2822043,30.9296,0,0,0,-1,0,0,0,30.9296,0,0,30.9296,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1329111,0,24.74368,0,349.6878
3/29/2007 6:00:00 PM,0.04989638,2.826963,92.00169,87.52226,0.0456214,5.000105,36.51527,36.51527,0,-1,0,36.51527,13.69319,0,0,0,5.000105,38.43713,36.51527,0,0,0,318.7582,0,33.43702,-33.43702,384.7551,91.60818,0.1329111,40.16679,4.000084,0,323.7583
3/29/2007 7:00:00 PM,0,0,94.4325,90,0,0,53.60866,53.60866,0,-1,0,53.60866,0,0,7.105427E-15,0,0,56.43017,53.60866,0,0,37.15224,285.3212,0,56.43017,-56.43017,325.2725,77.44568,0.1329111,58.96953,0,0,285.3212
3/29/2007 8:00:00 PM,0,0,97.33211,90,0,0,86.60837,68.7,0,-1,0,68.7,0,0,17.90837,26.56921,0,72.31579,68.7,0,0,99.85243,228.891,0,72.31579,-72.31579,249.045,59.2963,0.1329111,95.26921,0,0,228.891
3/29/2007 9:00:00 PM,0,0,101.3256,90,0,0,54.23119,54.23119,0,-1,0,54.23119,0,0,7.105427E-15,0,0,57.08546,54.23119,0,0,180.2033,156.5752,0,57.08546,-57.08546,188.8716,44.96934,0.1329111,59.6543,0,0,156.5752
3/29/2007 10:00:00 PM,0,0,107.9441,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,243.6316,99.48978,0,0,0,188.8716,44.96934,0.1329111,0,0,0,99.48978
3/29/2007 11:00:00 PM,0,0,122.4755,90,0,0,74.60095,68.7,0,-1,0,68.7,0,0,5.900956,13.36105,0,72.31579,68.7,0,0,243.6316,99.48978,0,72.31579,-72.31579,112.6441,26.81996,0.1329111,82.06105,0,0,99.48978
3/30/2007 12:00:00 AM,0,0,168.4631,90,0,0,27.20637,25.8153,0,-1,0,25.8153,0,0,1.391074,4.111711,0,27.174,25.8153,0,0,323.9825,27.174,0,27.174,-27.174,84.00017,20,0.1329111,29.92701,0,0,27.174
3/30/2007 1:00:00 AM,0,0,-132.7415,90,0,0,28.12434,0,0,-1,0,0,0,0,28.12434,30.93678,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1329111,30.93678,0,0,0
3/30/2007 2:00:00 AM,0,0,-112.0361,90,0,0,54.80363,0,0,-1,0,0,0,0,54.80363,60.284,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1329111,60.284,0,0,0
3/30/2007 3:00:00 AM,0,0,-103.6194,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1329111,0,0,0,0
3/30/2007 4:00:00 AM,0,0,-98.92585,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1329111,0,0,0,0
3/30/2007 5:00:00 AM,0,0,-95.71503,90,0,0,25.63251,25.63251,81,0,22.761,25.63251,0,0,0,0,0,0,0,55.36749,52.59912,354.1758,0,52.59912,0,52.59912,133.9001,31.88091,0.1331955,28.19576,0,81,0
3/30/2007 6:00:00 AM,0.0170553,0,-93.16199,90,0,0,26.59843,26.59843,81,0,22.761,26.59843,0,0,0,0,0,0,0,54.40157,51.68149,301.5767,47.33921,51.68149,0,51.68149,182.9294,43.55454,0.133474,29.25827,0,81,47.33921
3/30/2007 7:00:00 AM,0.2349826,12.87834,-90.84795,77.41705,0.2302115,25.23118,39.41681,39.41681,81,0,22.761,39.41681,64.01123,0,0,0,25.23118,0,0,41.58319,39.50404,249.8952,93.85255,64.73521,0,64.73521,244.3427,58.17671,0.1337528,43.35849,20.18494,81,119.0837
3/30/2007 8:00:00 AM,0.5414281,27.69166,-88.45022,62.43787,0.5397286,59.15426,123.0278,123.0278,81,0,22.761,123.0278,48.08202,0,0,0,59.15426,44.2398,42.02781,0,0,185.16,152.1142,14.91446,0,14.91446,258.4918,61.54554,0.1338185,135.3306,47.32341,81,211.2685
3/30/2007 9:00:00 AM,0.7738519,42.48526,-85.53738,47.46553,0.775281,84.97079,51.52082,51.52082,0,-1,0,51.52082,164.9252,0,0,0,84.97079,54.23244,51.52082,0,0,170.2455,165.5373,30.73835,0,30.73835,287.6527,68.48861,0.1336828,56.6729,67.97663,0,250.5081
3/30/2007 10:00:00 AM,0.8635488,57.20203,-81.1226,32.51129,0.8668538,95.00718,22.6576,22.6576,0,-1,0,22.6576,419.317,0,0,0,95.00718,23.85011,22.6576,0,0,139.5072,193.2018,71.15707,0,71.15707,355.1582,84.56132,0.1333696,24.92336,76.00574,0,288.209
3/30/2007 11:00:00 AM,0.9438847,71.62465,-71.35235,17.62321,0.9482712,103.9305,75.8716,68.7,0,-1,0,68.7,151.2817,0,7.171602,14.75876,103.9305,72.31579,68.7,0,0,68.3501,257.2431,31.61473,0,31.61473,385.1506,91.70234,0.133231,83.45876,83.14442,0,361.1736
3/30/2007 12:00:00 PM,0.9329902,83.35853,-21.20747,3.714104,0.9372118,102.7184,13.91343,13.91343,0,-1,0,13.91343,738.268,51.33733,0,0,102.7184,14.64572,13.91343,0,0,36.73537,285.6964,36.73537,0,36.73537,420.0009,100,0.1330702,15.30477,82.17473,0,388.4148
3/30/2007 1:00:00 PM,0.8625935,76.02499,64.44119,12.90925,0.8658476,94.8969,145.5078,68.7,0,-1,0,68.7,138.1323,22.58111,76.80779,91.35857,94.8969,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1330702,160.0586,75.91752,0,413.6551
3/30/2007 2:00:00 PM,0.9170853,61.87326,78.97558,27.73325,0.921008,100.9425,14.92981,14.92981,0,-1,0,14.92981,676.1135,85.22688,0,0,100.9425,15.71559,14.92981,0,0,0,318.7582,0,0,0,420.0009,100,0.1330702,16.42279,80.75398,0,419.7007
3/30/2007 3:00:00 PM,0.7314566,47.20908,84.36928,42.67574,0.7332491,80.3641,0,0,0,-1,0,0,0,80.3641,0,0,80.3641,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1330702,0,64.29128,0,399.1223
3/30/2007 4:00:00 PM,0.4811202,32.431,87.60271,57.64415,0.4804052,52.6524,38.77933,38.77933,0,-1,0,38.77933,135.7744,11.83206,0,0,52.6524,40.82035,38.77933,0,0,0,318.7582,0,0,0,420.0009,100,0.1330702,42.65726,42.12193,0,371.4106
3/30/2007 5:00:00 PM,0.3064238,17.62032,90.10579,72.62179,0.3029014,33.19799,48.76925,48.76925,0,-1,0,48.76925,68.07156,0,0,0,33.19799,51.33606,48.76925,0,0,0,318.7582,0,18.13806,-18.13806,400.8817,95.44782,0.1330702,53.64618,26.5584,0,351.9562
3/30/2007 6:00:00 PM,0.04252109,2.810256,92.41084,87.60293,0.03950439,4.32968,73.72103,68.7,0,-1,0,68.7,6.302301,0,5.02103,12.39313,4.32968,72.31579,68.7,0,0,20.1534,300.6201,0,67.98611,-67.98611,329.218,78.38508,0.1330702,81.09313,3.463744,0,304.9498
3/30/2007 7:00:00 PM,0,0,94.85046,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,95.69353,232.634,0,0,0,329.218,78.38508,0.1330702,0,0,0,232.634
3/30/2007 8:00:00 PM,0,0,97.78992,90,0,0,41.58572,41.58572,0,-1,0,41.58572,0,0,0,0,0,43.77444,41.58572,0,0,95.69353,232.634,0,43.77444,-43.77444,283.0757,67.39883,0.1330702,45.74429,0,0,232.634
3/30/2007 9:00:00 PM,0,0,101.8693,90,0,0,48.90415,48.90415,0,-1,0,48.90415,0,0,0,0,0,51.47805,48.90415,0,0,144.3318,188.8596,0,51.47805,-51.47805,228.813,54.47919,0.1330702,53.79457,0,0,188.8596
3/30/2007 10:00:00 PM,0,0,108.6599,90,0,0,36.17698,36.17698,0,-1,0,36.17698,0,0,7.105427E-15,0,0,38.08104,36.17698,0,0,201.5296,137.3816,0,38.08104,-38.08104,188.6721,44.92184,0.1330702,39.79468,0,0,137.3816
3/30/2007 11:00:00 PM,0,0,123.532,90,0,0,52.64,52.64,0,-1,0,52.64,0,0,7.105427E-15,0,0,55.41052,52.64,0,0,243.8419,99.30052,0,55.41052,-55.41052,130.2643,31.01525,0.1330702,57.904,0,0,99.30052
3/31/2007 12:00:00 AM,0,0,169.1926,90,0,0,14.10265,14.10265,0,-1,0,14.10265,0,0,1.776357E-15,0,0,14.84489,14.10265,0,0,305.4091,43.89,0,14.84489,-14.84489,114.6164,27.28957,0.1330702,15.51291,0,0,43.89
3/31/2007 1:00:00 AM,0,0,-133.5222,90,0,0,46.76498,27.59286,0,-1,0,27.59286,0,0,19.17213,23.84863,0,29.04511,27.59286,0,0,321.9035,29.04511,0,29.04511,-29.04511,84.00017,20,0.1330702,51.44148,0,0,29.04511
3/31/2007 2:00:00 AM,0,0,-112.7026,90,0,0,49.60638,0,0,-1,0,0,0,0,49.60638,54.56702,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1330702,54.56702,0,0,0
3/31/2007 3:00:00 AM,0,0,-104.139,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1330702,0,0,0,0
3/31/2007 4:00:00 AM,0,0,-99.36322,90,0,0,43.53167,0,0,-1,0,0,0,0,43.53167,47.88483,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1330702,47.88483,0,0,0
3/31/2007 5:00:00 AM,0,0,-96.11107,90,0,0,32.14625,32.14625,81,0,22.761,32.14625,0,0,0,0,0,0,0,48.85375,46.41106,354.1758,0,46.41106,0,46.41106,128.0296,30.48317,0.1333181,35.36087,0,81,0
3/31/2007 6:00:00 AM,0.01391713,0,-93.54478,90,0,0,4.635547,4.635547,76.95134,0,21.73669,4.635547,0,0,0,0,0,0,0,72.31579,68.7,307.7647,41.76995,68.7,0,68.7,193.2041,46.00089,0.1335399,5.099102,0,81,41.76995
3/31/2007 7:00:00 AM,0.1866243,13.01677,-91.24194,77.34219,0.1828903,20.04478,63.25638,63.25638,81,0,22.761,63.25638,31.68815,0,0,0,20.04478,0,0,17.74362,16.85644,239.0647,103.6,36.90121,0,36.90121,228.2117,54.33601,0.1337168,69.58202,16.03582,81,123.6447
3/31/2007 8:00:00 AM,0.4319724,27.83036,-88.88403,62.36935,0.4297043,47.09559,46.14204,46.14204,81,0,22.761,46.14204,102.0666,0,0,0,47.09559,0,0,34.85796,33.11506,202.1635,136.8111,80.21066,0,80.21066,304.3062,72.4537,0.1339239,50.75624,37.67648,81,183.9066
3/31/2007 9:00:00 AM,0.730138,42.62979,-86.0556,47.40546,0.7303473,80.04606,71.91026,68.7,0,-1,0,68.7,116.5154,0,3.210266,10.40129,80.04606,72.31579,68.7,0,0,121.9529,209.0006,7.730273,0,7.730273,311.6398,74.1998,0.1338902,79.1013,64.03685,0,289.0467
3/31/2007 10:00:00 AM,0.8797035,57.36336,-81.81629,32.46521,0.88205,96.67268,70.46103,68.7,0,-1,0,68.7,140.7171,0,1.761027,8.80713,96.67268,72.31579,68.7,0,0,114.2226,215.9579,24.3569,0,24.3569,334.7467,79.70145,0.133784,77.50713,77.33815,0,312.6306
3/31/2007 11:00:00 AM,1.01528,71.83603,-72.46619,17.61147,1.019187,111.7029,66.60529,66.60529,0,-1,0,66.60529,167.7087,0,0,4.56581,111.7029,70.11082,66.60529,0,0,89.86571,237.8791,41.59205,0,41.59205,374.2044,89.09612,0.133603,73.26581,89.3623,0,349.582
3/31/2007 12:00:00 PM,0.8418618,83.76048,-21.84023,3.980756,0.8439374,92.49554,1.711432,1.711432,0,-1,0,1.711432,5404.57,42.42037,0,0,92.49554,1.801507,1.711432,0,0,48.27365,275.3119,48.27365,0,48.27365,420.0009,100,0.1333936,1.882575,73.99643,0,367.8075
3/31/2007 1:00:00 PM,0.7580358,76.12933,66.08125,13.0788,0.7589964,83.186,50.39533,50.39533,0,-1,0,50.39533,165.0669,30.13828,0,0,83.186,53.04772,50.39533,0,0,0,318.7582,0,0,0,420.0009,100,0.1333936,55.43487,66.5488,0,401.9442
3/31/2007 2:00:00 PM,0.9734726,61.88956,79.84094,27.85284,0.9765828,107.0335,94.70831,68.7,0,-1,0,68.7,155.7984,34.71769,26.00832,35.47915,107.0335,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1333936,104.1791,85.62678,0,425.7917
3/31/2007 3:00:00 PM,0.7249215,47.20026,84.96992,42.77834,0.7256715,79.53359,76.9836,68.7,0,-1,0,68.7,115.7694,7.217805,8.283607,15.98197,79.53359,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1333936,84.68197,63.62688,0,398.2918
3/31/2007 4:00:00 PM,0.4060736,32.41323,88.0858,57.7373,0.4046134,44.34563,47.54029,47.54029,0,-1,0,47.54029,93.28009,0,0,0,44.34563,50.04242,47.54029,0,0,0,318.7582,0,5.696787,-5.696787,413.9959,98.57025,0.1333936,52.29432,35.4765,0,363.1039
3/31/2007 5:00:00 PM,0.1843147,17.6007,90.53353,72.70819,0.1827982,20.03469,41.67584,41.67584,0,-1,0,41.67584,48.07266,0,0,0,20.03469,43.86931,41.67584,0,0,6.329763,313.0614,0,23.83462,-23.83462,388.872,92.58839,0.1333936,45.84343,16.02775,0,333.0961
3/31/2007 6:00:00 PM,0.03954173,2.793369,92.81915,87.68362,0.03686614,4.040529,124.0609,68.7,0,-1,0,68.7,5.881411,0,55.36086,67.76694,4.040529,72.31579,68.7,0,0,32.81268,289.2268,0,68.27526,-68.27526,316.9036,75.45308,0.1333936,136.4669,3.232423,0,293.2673
3/31/2007 7:00:00 PM,0,0,95.26759,90,0,0,78.60616,68.7,0,-1,0,68.7,0,0,9.906154,17.76677,0,72.31579,68.7,0,0,108.6741,220.9516,0,72.31579,-72.31579,240.676,57.3037,0.1333936,86.46677,0,0,220.9516
3/31/2007 8:00:00 PM,0,0,98.24678,90,0,0,61.84586,61.84586,0,-1,0,61.84586,0,0,7.105427E-15,0,0,65.10091,61.84586,0,0,189.0249,148.6358,0,65.10091,-65.10091,172.0536,40.96507,0.1333936,68.03045,0,0,148.6358
3/31/2007 9:00:00 PM,0,0,102.4114,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,261.3593,83.53486,0,0,0,172.0536,40.96507,0.1333936,0,0,0,83.53486
3/31/2007 10:00:00 PM,0,0,109.372,90,0,0,27.57397,27.57397,0,-1,0,27.57397,0,0,3.552714E-15,0,0,29.02524,27.57397,0,0,261.3593,83.53486,0,29.02524,-29.02524,141.4584,33.68049,0.1333936,30.33137,0,0,83.53486
3/31/2007 11:00:00 PM,0,0,124.5711,90,0,0,14.30764,14.30764,0,-1,0,14.30764,0,0,1.776357E-15,0,0,15.06068,14.30764,0,0,293.6096,54.50962,0,15.06068,-15.06068,125.583,29.90066,0.1333936,15.73841,0,0,54.50962
4/1/2007 12:00:00 AM,0,0,169.878,90,0,0,33.12533,33.12533,0,-1,0,33.12533,0,0,0,0,0,34.86877,33.12533,0,0,310.3437,39.44894,0,34.86877,-34.86877,88.82809,21.1495,0.1333936,36.43786,0,0,39.44894
4/1/2007 1:00:00 AM,0,0,-134.2728,90,0,0,41.1582,4.351165,0,-1,0,4.351165,0,0,36.80704,40.92286,0,4.580173,4.351165,0,0,349.0867,4.580173,0,4.580173,-4.580173,84.00017,20,0.1333936,45.27402,0,0,4.580173
4/1/2007 2:00:00 AM,0,0,-113.3581,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1333936,0,0,0,0
4/1/2007 3:00:00 AM,0,0,-104.6539,90,0,0,40.57111,0,0,-1,0,0,0,0,40.57111,44.62822,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1333936,44.62822,0,0,0
4/1/2007 4:00:00 AM,0,0,-99.79804,90,0,0,25.2985,0,0,-1,0,0,0,0,25.2985,27.82835,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1333936,27.82835,0,0,0
4/1/2007 5:00:00 AM,0,0,-96.50555,90,0,0,18.47942,18.47942,81,0,22.761,18.47942,0,0,0,0,0,0,0,62.52058,59.39455,354.1758,0,59.39455,0,59.39455,140.3468,33.41583,0.1336903,20.32736,0,81,0
4/1/2007 6:00:00 AM,0.01152266,0,-93.9266,90,0,0,91.65086,91.65086,81,0,22.761,91.65086,0,0,0,0,0,11.21143,10.65086,0,0,294.7812,53.45509,0,11.21143,-11.21143,128.5289,30.60206,0.1336903,100.8159,0,81,53.45509
4/1/2007 7:00:00 AM,0.1533899,13.15427,-91.63544,77.26814,0.1509502,16.54414,67.07008,67.07008,81,0,22.761,67.07008,24.66695,0,0,0,16.54414,0,0,13.92992,13.23342,307.2384,42.24366,29.77756,0,29.77756,156.7784,37.32811,0.1338312,73.77709,13.23532,81,58.78781
4/1/2007 8:00:00 AM,0.2120253,27.96736,-89.31792,62.30248,0.2109422,23.11927,70.90678,70.90678,81,0,22.761,70.90678,32.60516,0,0,0,23.11927,0,0,10.09322,9.588561,277.4608,69.04347,32.70783,0,32.70783,187.8077,44.71604,0.133981,77.99745,18.49541,81,92.16273
4/1/2007 9:00:00 AM,0.3649448,42.77163,-86.57499,47.34814,0.3634797,39.83738,60.55751,60.55751,0,-1,0,60.55751,65.78437,0,7.105427E-15,0,39.83738,63.74475,60.55751,0,0,244.753,98.48051,0,23.90737,-23.90737,162.6072,38.71591,0.133981,66.61327,31.8699,0,138.3179
4/1/2007 10:00:00 AM,0.351195,57.52047,-82.51437,32.42376,0.3496602,38.32276,0.6809864,0.6809864,0,-1,0,0.6809864,5627.537,0,0,0,38.32276,0.7168278,0.6809864,0,0,271.3168,74.57314,37.60593,0,37.60593,198.2833,47.21021,0.1338183,0.749085,30.65821,0,112.8959
4/1/2007 11:00:00 AM,0.5714261,72.04037,-73.60225,17.6089,0.570095,62.48241,32.07631,32.07631,0,-1,0,32.07631,194.793,0,0,0,62.48241,33.76453,32.07631,0,0,233.7108,108.4185,28.71788,0,28.71788,225.5275,53.69691,0.1336943,35.28394,49.98593,0,170.9009
4/1/2007 12:00:00 PM,0.7105181,84.16063,-22.55792,4.269096,0.7102596,77.84444,18.14444,18.14444,0,-1,0,18.14444,429.0264,0,0,0,77.84444,19.09941,18.14444,0,0,204.993,134.2646,58.74504,0,58.74504,281.2579,66.96603,0.1334414,19.95889,62.27556,0,212.109
4/1/2007 1:00:00 PM,0.8274058,76.22238,67.74039,13.25814,0.8286605,90.82119,55.26629,55.26629,0,-1,0,55.26629,164.3338,0,0,0,90.82119,58.17505,55.26629,0,0,146.2479,187.1351,32.64614,0,32.64614,312.2287,74.34003,0.1333012,60.79292,72.65695,0,277.9563
4/1/2007 2:00:00 PM,0.62625,61.90041,80.70502,27.97714,0.6255684,68.5623,12.52355,12.52355,0,-1,0,12.52355,547.4669,0,0,0,68.5623,13.18269,12.52355,0,0,113.6018,216.5166,55.37962,0,55.37962,364.7664,86.84898,0.1330641,13.77591,54.84984,0,285.0789
4/1/2007 3:00:00 PM,0.1667302,47.18833,85.56892,42.88361,0.1659276,18.18567,41.63166,41.63166,0,-1,0,41.63166,43.6823,0,0,0,18.18567,43.8228,41.63166,0,0,58.22215,266.3583,0,25.63714,-25.63714,337.7426,80.41473,0.1330641,45.79483,14.54854,0,284.544
4/1/2007 4:00:00 PM,0.09656136,32.39368,88.56754,57.83195,0.09608744,10.53118,19.51594,19.51594,0,-1,0,19.51594,53.96196,0,0,0,10.53118,20.54309,19.51594,0,0,86.70786,240.7212,0,10.01191,-10.01191,327.1891,77.902,0.1330641,21.46753,8.424947,0,251.2523
4/1/2007 5:00:00 PM,0.1160263,17.58021,90.96016,72.79525,0.1153759,12.6452,45.40279,45.40279,0,-1,0,45.40279,27.85115,0,0,0,12.6452,47.79242,45.40279,0,0,97.8322,230.7092,0,35.14721,-35.14721,290.1407,69.08097,0.1330641,49.94307,10.11616,0,243.3544
4/1/2007 6:00:00 PM,0.0430559,2.776388,93.22648,87.76422,0.03881059,4.253641,82.87075,68.7,0,-1,0,68.7,6.191617,1.421085E-14,14.17075,22.45783,4.253641,72.31579,68.7,0,0,136.8847,195.562,0,68.06215,-68.06215,218.3969,51.99915,0.1330641,91.15783,3.402912,0,199.8157
4/1/2007 7:00:00 PM,0,0,95.68376,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,212.5093,127.4999,0,0,0,218.3969,51.99915,0.1330641,0,0,0,127.4999
4/1/2007 8:00:00 PM,0,0,98.70253,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,212.5093,127.4999,0,0,0,218.3969,51.99915,0.1330641,0,0,0,127.4999
4/1/2007 9:00:00 PM,0,0,102.9519,90,0,0,15.95874,15.95874,0,-1,0,15.95874,0,0,0,0,0,16.79867,15.95874,0,0,212.5093,127.4999,0,16.79867,-16.79867,200.6895,47.78312,0.1330641,17.55461,0,0,127.4999
4/1/2007 10:00:00 PM,0,0,110.0798,90,0,0,11.54997,11.54997,0,-1,0,11.54997,0,0,1.776357E-15,0,0,12.15786,11.54997,0,0,231.1745,110.7012,0,12.15786,-12.15786,187.874,44.73181,0.1330641,12.70496,0,0,110.7012
4/1/2007 11:00:00 PM,0,0,125.5922,90,0,0,16.97149,16.97149,0,-1,0,16.97149,0,0,0,0,0,17.86472,16.97149,0,0,244.6832,98.54336,0,17.86472,-17.86472,169.0429,40.24823,0.1330641,18.66863,0,0,98.54336
4/2/2007 12:00:00 AM,0,0,170.5227,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,264.5329,80.67863,0,0,0,169.0429,40.24823,0.1330641,0,0,0,80.67863
4/2/2007 1:00:00 AM,0,0,-134.9948,90,0,0,58.91068,58.91068,0,-1,0,58.91068,0,0,7.105427E-15,0,0,62.01124,58.91068,0,0,264.5329,80.67863,0,62.01124,-62.01124,103.6773,24.68503,0.1330641,64.80175,0,0,80.67863
4/2/2007 2:00:00 AM,0,0,-114.0028,90,0,0,4.486979,4.486979,0,-1,0,4.486979,0,0,8.881784E-16,0,0,4.723135,4.486979,0,0,333.4343,18.66739,0,4.723135,-4.723135,98.69871,23.49965,0.1330641,4.935677,0,0,18.66739
4/2/2007 3:00:00 AM,0,0,-105.164,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,338.6822,13.94426,0,0,0,98.69871,23.49965,0.1330641,0,0,0,13.94426
4/2/2007 4:00:00 AM,0,0,-100.2302,90,0,0,57.89357,13.24704,0,-1,0,13.24704,0,0,44.64653,50.43589,0,13.94426,13.24704,0,0,338.6822,13.94426,0,13.94426,-13.94426,84.00017,20,0.1330641,63.68293,0,0,13.94426
4/2/2007 5:00:00 AM,0,0,-96.8984,90,0,0,16.0807,16.0807,81,0,22.761,16.0807,0,0,0,0,0,0,0,64.9193,61.67334,354.1758,0,61.67334,0,61.67334,142.5086,33.93056,0.1333485,17.68877,0,81,0
4/2/2007 6:00:00 AM,0.008870087,0,-94.30736,90,0,0,15.49384,15.49384,81,0,22.761,15.49384,0,0,0,0,0,0,0,65.50616,62.23085,292.5025,55.506,62.23085,0,62.23085,201.546,47.98705,0.1336293,17.04322,0,81,55.506
4/2/2007 7:00:00 AM,0.1360176,13.29072,-92.02834,77.195,0.1342028,14.70863,13.28975,13.28975,81,0,22.761,13.28975,110.6765,0,0,0,14.70863,0,0,67.71024,64.32473,230.2716,111.5138,79.03336,0,79.03336,276.5236,65.83883,0.1338372,14.61873,11.7669,81,126.2224
4/2/2007 8:00:00 AM,0.3313873,28.10256,-89.75176,62.23735,0.3289843,36.05668,0,0,72.31579,0,20.56389,0,0,0,0,0,36.05668,0,0,72.31579,68.7,151.2383,182.6438,104.7567,0,104.7567,375.9045,89.5009,0.1338568,0,28.84534,81,218.7005
4/2/2007 9:00:00 AM,0.4702402,42.91066,-87.09536,47.29367,0.4685017,51.34778,8.822239,8.822239,0,-1,0,8.822239,582.0267,0,0,0,51.34778,9.286567,8.822239,0,0,46.48158,276.9248,42.06121,0,42.06121,415.8073,99.00154,0.133678,9.704463,41.07822,0,328.2726
4/2/2007 10:00:00 AM,0.6769472,57.6732,-83.21655,32.387,0.6762117,74.1128,21.62698,21.62698,0,-1,0,21.62698,342.6867,46.92719,0,0,74.1128,22.76525,21.62698,0,0,4.420361,314.7799,4.420361,0,4.420361,420.0009,100,0.1336592,23.78968,59.29024,0,388.8927
4/2/2007 11:00:00 AM,0.8517584,72.23736,-74.76012,17.61549,0.8525059,93.43465,0,0,0,-1,0,0,0,93.43465,0,0,93.43465,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1336592,0,74.74772,0,412.1929
4/2/2007 12:00:00 PM,0.9287014,84.55863,-23.37917,4.574712,0.930194,101.9493,7.865276,7.865276,0,-1,0,7.865276,1296.194,93.67001,0,0,101.9493,8.279239,7.865276,0,0,0,318.7582,0,0,0,420.0009,100,0.1336592,8.651804,81.5594,0,420.7075
4/2/2007 1:00:00 PM,0.5472084,76.30406,69.41566,13.44663,0.5455363,59.79077,61.3166,61.3166,0,-1,0,61.3166,97.51155,0,0,0,59.79077,64.54379,61.3166,0,0,0,318.7582,0,4.75302,-4.75302,414.9907,98.80711,0.1336592,67.44827,47.83262,0,378.549
4/2/2007 2:00:00 PM,0.4576731,61.90593,81.56721,28.10592,0.4559616,49.97339,110.0935,68.7,0,-1,0,68.7,72.74148,0,41.3935,52.40285,49.97339,72.31579,68.7,0,0,5.281134,314.0052,0,22.3424,-22.3424,391.4398,93.19976,0.1336592,121.1029,39.97871,0,363.9786
4/2/2007 3:00:00 PM,0.5932387,47.17342,86.166,42.99141,0.5918122,64.86262,14.60475,14.60475,0,-1,0,14.60475,444.1199,19.38318,0,0,64.86262,15.37342,14.60475,0,0,30.10602,291.6628,30.10602,0,30.10602,420.0009,100,0.1335316,16.06523,51.89009,0,356.5254
4/2/2007 4:00:00 PM,0.4025539,32.37245,89.04776,57.92798,0.400117,43.85283,35.62901,35.62901,0,-1,0,35.62901,123.0818,6.348608,0,0,43.85283,37.50422,35.62901,0,0,0,318.7582,0,0,0,420.0009,100,0.1335316,39.19191,35.08226,0,362.6111
4/2/2007 5:00:00 PM,0.08428933,17.55896,91.38554,72.88283,0.08384271,9.18916,4.784996,4.784996,0,-1,0,4.784996,192.0412,4.152323,0,0,9.18916,5.036838,4.784996,0,0,0,318.7582,0,0,0,420.0009,100,0.1335316,5.263495,7.351328,0,327.9474
4/2/2007 6:00:00 PM,0.03445963,2.759401,93.6327,87.84464,0.03249354,3.561292,38.75309,38.75309,0,-1,0,38.75309,9.189697,0,0,0,3.561292,40.79273,38.75309,0,0,0,318.7582,0,37.23144,-37.23144,380.7555,90.65588,0.1335316,42.6284,2.849033,0,322.3195
4/2/2007 7:00:00 PM,0,0,96.09883,90,0,0,77.1116,68.7,0,-1,0,68.7,0,0,8.411594,16.12275,0,72.31579,68.7,0,0,41.36826,281.5268,0,72.31579,-72.31579,304.5279,72.5065,0.1335316,84.82275,0,0,281.5268
4/2/2007 8:00:00 PM,0,0,99.157,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,121.7191,209.211,0,0,0,304.5279,72.5065,0.1335316,0,0,0,209.211
4/2/2007 9:00:00 PM,0,0,103.4904,90,0,0,59.16824,59.16824,0,-1,0,59.16824,0,0,0,0,0,62.28236,59.16824,0,0,121.7191,209.211,0,62.28236,-62.28236,238.8766,56.87526,0.1335316,65.08506,0,0,209.211
4/2/2007 10:00:00 PM,0,0,110.7831,90,0,0,49.80044,49.80044,0,-1,0,49.80044,0,0,7.105427E-15,0,0,52.42152,49.80044,0,0,190.9218,146.9286,0,52.42152,-52.42152,183.6194,43.71882,0.1335316,54.78048,0,0,146.9286
4/2/2007 11:00:00 PM,0,0,126.5949,90,0,0,19.17153,19.17153,0,-1,0,19.17153,0,0,3.552714E-15,0,0,20.18056,19.17153,0,0,249.1679,94.50713,0,20.18056,-20.18056,162.3473,38.65403,0.1335316,21.08868,0,0,94.50713
4/3/2007 12:00:00 AM,0,0,171.1295,90,0,0,9.828734,9.828734,0,-1,0,9.828734,0,0,0,0,0,10.34604,9.828734,0,0,271.5907,74.32657,0,10.34604,-10.34604,151.4416,36.05745,0.1335316,10.81161,0,0,74.32657
4/3/2007 1:00:00 AM,0,0,-135.6896,90,0,0,32.97996,32.97996,0,-1,0,32.97996,0,0,0,0,0,34.71574,32.97996,0,0,283.0863,63.98053,0,34.71574,-34.71574,114.848,27.3447,0.1335316,36.27795,0,0,63.98053
4/3/2007 2:00:00 AM,0,0,-114.6366,90,0,0,67.58791,27.80155,0,-1,0,27.80155,0,0,39.78636,46.54515,0,29.26479,27.80155,0,0,321.6594,29.26479,0,29.26479,-29.26479,84.00017,20,0.1335316,74.34669,0,0,29.26479
4/3/2007 3:00:00 AM,0,0,-105.6692,90,0,0,42.62387,0,0,-1,0,0,0,0,42.62387,46.88626,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1335316,46.88626,0,0,0
4/3/2007 4:00:00 AM,0,0,-100.6596,90,0,0,24.22429,0,0,-1,0,0,0,0,24.22429,26.64672,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1335316,26.64672,0,0,0
4/3/2007 5:00:00 AM,0,0,-97.28951,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1335316,0,0,0,0
4/3/2007 6:00:00 AM,0.02060946,0,-94.68697,90,0,0,56.3813,56.3813,81,0,22.761,56.3813,0,0,0,0,0,0,0,24.6187,23.38777,354.1758,0,23.38777,0,23.38777,106.1878,25.28275,0.133652,62.01942,0,81,0
4/3/2007 7:00:00 AM,0.2028238,13.426,-92.42055,77.12288,0.1963597,21.52102,45.28962,45.28962,81,0,22.761,45.28962,47.51867,0,0,0,21.52102,0,0,35.71038,33.92486,330.788,21.04899,55.44589,0,55.44589,158.7883,37.80667,0.133917,49.81858,17.21682,81,42.57001
4/3/2007 8:00:00 AM,0.3511285,28.23582,-90.18542,62.17405,0.3480017,38.14099,0,0,72.31579,0,20.56389,0,0,0,0,0,38.14099,0,0,72.31579,68.7,275.3422,70.95029,106.841,0,106.841,260.1466,61.93954,0.1339274,0,30.51279,81,109.0913
4/3/2007 9:00:00 AM,0.7150546,43.04675,-87.61654,47.24213,0.7120572,78.04147,8.958556,8.958556,0,-1,0,8.958556,871.1389,0,0,0,78.04147,9.430059,8.958556,0,0,168.5012,167.1072,68.61141,0,68.61141,325.2371,77.43725,0.1336382,9.854412,62.43318,0,245.1487
4/3/2007 10:00:00 AM,0.878093,57.82141,-83.92255,32.35501,0.877259,96.14759,0,0,0,-1,0,0,0,0,0,0,96.14759,0,0,0,0,99.88975,228.8575,96.14759,0,96.14759,416.4507,99.15473,0.133235,0,76.91807,0,325.005
4/3/2007 11:00:00 AM,0.848749,72.42669,-75.93927,17.63125,0.8486776,93.01506,41.28387,41.28387,0,-1,0,41.28387,225.3061,45.8162,0,0,93.01506,43.4567,41.28387,0,0,3.74216,315.3903,3.74216,0,3.74216,420.0009,100,0.1332194,45.41225,74.41205,0,408.4053
4/3/2007 12:00:00 PM,0.9315376,84.95411,-24.3281,4.894033,0.9321672,102.1655,26.9223,26.9223,0,-1,0,26.9223,379.483,73.82627,0,0,102.1655,28.33926,26.9223,0,0,0,318.7582,0,0,0,420.0009,100,0.1332194,29.61452,81.73242,0,420.9238
4/3/2007 1:00:00 PM,1.030526,76.37431,71.10395,13.64368,1.031382,113.0395,24.15811,24.15811,0,-1,0,24.15811,467.9153,87.60991,0,0,113.0395,25.42959,24.15811,0,0,0,318.7582,0,0,0,420.0009,100,0.1332194,26.57392,90.43159,0,431.7977
4/3/2007 2:00:00 PM,0.8433028,61.90622,82.42694,28.23896,0.8427838,92.3691,1.265252,1.265252,0,-1,0,1.265252,7300.453,91.03726,0,0,92.3691,1.331844,1.265252,0,0,0,318.7582,0,0,0,420.0009,100,0.1332194,1.391777,73.89529,0,411.1273
4/3/2007 3:00:00 PM,0.6363242,47.15563,86.76089,43.10157,0.6342353,69.51218,0,0,0,-1,0,0,0,69.51218,0,0,69.51218,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1332194,0,55.60975,0,388.2704
4/3/2007 4:00:00 PM,0.4430817,32.34964,89.5263,58.02524,0.4395941,48.17951,38.69461,38.69461,0,-1,0,38.69461,124.5122,7.448336,0,0,48.17951,40.73117,38.69461,0,0,0,318.7582,0,0,0,420.0009,100,0.1332194,42.56408,38.54361,0,366.9377
4/3/2007 5:00:00 PM,0.1790251,17.53703,91.80954,72.97083,0.1770208,19.40149,20.22722,20.22722,0,-1,0,20.22722,95.9177,0,0,0,19.40149,21.29181,20.22722,0,0,0,318.7582,0,1.890326,-1.890326,418.0083,99.52558,0.1332194,22.24994,15.52119,0,338.1597
4/3/2007 6:00:00 PM,0.04353201,2.742493,94.03767,87.92474,0.03791382,4.155354,0,0,0,-1,0,0,0,2.054993,0,0,4.155354,0,0,0,0,2.100362,316.8679,2.100362,0,2.100362,420.0009,100,0.1332106,0,3.324284,0,321.0233
4/3/2007 7:00:00 PM,0,0,96.51267,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1332106,0,0,0,318.7582
4/3/2007 8:00:00 PM,0,0,99.61003,90,0,0,7.103482,7.103482,0,-1,0,7.103482,0,0,0,0,0,7.47735,7.103482,0,0,0,318.7582,0,7.47735,-7.47735,412.119,98.12338,0.1332106,7.81383,0,0,318.7582
4/3/2007 9:00:00 PM,0,0,104.0267,90,0,0,0.6340306,0.6340306,0,-1,0,0.6340306,0,0,1.110223E-16,0,0,0.6674007,0.6340306,0,0,8.308167,311.2809,0,0.6674007,-0.6674007,411.4155,97.95588,0.1332106,0.6974337,0,0,311.2809
4/3/2007 10:00:00 PM,0,0,111.4815,90,0,0,21.67074,21.67074,0,-1,0,21.67074,0,0,0,0,0,22.8113,21.67074,0,0,9.049723,310.6135,0,22.8113,-22.8113,387.3703,92.23083,0.1332106,23.83781,0,0,310.6135
4/3/2007 11:00:00 PM,0,0,127.5786,90,0,0,62.75389,62.75389,0,-1,0,62.75389,0,0,1.421085E-14,0.3292809,0,66.05672,62.75389,0,0,34.39562,287.8022,0,66.05672,-66.05672,317.7404,75.65232,0.1332106,69.02928,0,0,287.8022
4/4/2007 12:00:00 AM,0,0,171.701,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,107.792,221.7454,0,0,0,317.7404,75.65232,0.1332106,0,0,0,221.7454
4/4/2007 1:00:00 AM,0,0,-136.3587,90,0,0,9.129004,9.129004,0,-1,0,9.129004,0,0,0,0,0,9.609478,9.129004,0,0,107.792,221.7454,0,9.609478,-9.609478,307.6111,73.24059,0.1332106,10.0419,0,0,221.7454
4/4/2007 2:00:00 AM,0,0,-115.2597,90,0,0,10.19341,10.19341,0,-1,0,10.19341,0,0,1.776357E-15,0,0,10.72991,10.19341,0,0,118.4692,212.136,0,10.72991,-10.72991,296.3008,70.54767,0.1332106,11.21276,0,0,212.136
4/4/2007 3:00:00 AM,0,0,-106.1694,90,0,0,24.25963,24.25963,0,-1,0,24.25963,0,0,3.552714E-15,0,0,25.53645,24.25963,0,0,130.3913,201.4061,0,25.53645,-25.53645,269.383,64.13868,0.1332106,26.68559,0,0,201.4061
4/4/2007 4:00:00 AM,0,0,-101.0863,90,0,0,30.24967,30.24967,0,-1,0,30.24967,0,0,3.552714E-15,0,0,31.84175,30.24967,0,0,158.7651,175.8696,0,31.84175,-31.84175,235.8188,56.14723,0.1332106,33.27463,0,0,175.8696
4/4/2007 5:00:00 AM,0,0,-97.67879,90,0,0,36.19939,36.19939,0,0,0,36.19939,0,0,0,0,0,38.10462,36.19939,0,0,194.1449,144.0278,0,38.10462,-38.10462,195.6531,46.58397,0.1332106,39.81932,0,0,144.0278
4/4/2007 6:00:00 AM,0.002809168,0,-95.06532,90,0,0,66.59776,66.59776,81,0,22.761,66.59776,0,0,0,0,0,0,0,14.40225,13.68214,236.4833,105.9232,13.68214,0,13.68214,208.6331,49.67444,0.1332804,73.25753,0,81,105.9232
4/4/2007 7:00:00 AM,0.1316373,13.55999,-92.81194,77.05188,0.1298046,14.22658,31.61261,31.61261,81,0,22.761,31.61261,45.00287,0,0,0,14.22658,0,0,49.38739,46.91803,222.8012,118.2372,61.14461,0,61.14461,266.64,63.48557,0.1335598,34.77386,11.38126,81,132.4637
4/4/2007 8:00:00 AM,0.3229691,28.36703,-90.61877,62.11266,0.3200571,35.07826,48.99422,48.99422,81,0,22.761,48.99422,71.59673,0,0,0,35.07826,0,0,32.00578,30.40549,161.6566,173.2673,65.48375,0,65.48375,328.7633,78.27682,0.13382,53.89364,28.06261,81,208.3456
4/4/2007 9:00:00 AM,0.5337046,43.17978,-88.13835,47.1936,0.5308602,58.18228,88.90356,68.7,0,-1,0,68.7,84.69036,0,20.20356,29.09391,58.18228,72.31579,68.7,0,0,96.17284,232.2027,0,14.13351,-14.13351,313.8652,74.72968,0.13382,97.79391,46.54582,0,290.3849
4/4/2007 10:00:00 AM,0.53885,57.96495,-84.63203,32.32783,0.5368555,58.83936,67.31673,67.31673,0,-1,0,67.31673,87.40674,0,0,5.348412,58.83936,70.85973,67.31673,0,0,111.8767,218.0692,0,12.02036,-12.02036,301.1947,71.71288,0.13382,74.04841,47.07149,0,276.9085
4/4/2007 11:00:00 AM,0.5809706,72.60806,-77.13905,17.65613,0.5790606,63.46505,0,0,0,-1,0,0,0,0,0,0,63.46505,0,0,0,0,125.2327,206.0488,63.46505,0,63.46505,361.4029,86.04814,0.1335553,0,50.77204,0,269.5139
4/4/2007 12:00:00 PM,0.9959746,85.34658,-25.43645,5.22419,0.9959524,109.1564,19.82937,19.82937,0,-1,0,19.82937,550.4783,26.51572,0,0,109.1564,20.87302,19.82937,0,0,61.76765,263.1674,61.76765,0,61.76765,420.0009,100,0.1332987,21.81231,87.3251,0,372.3237
4/4/2007 1:00:00 PM,1.086752,76.43312,72.80206,13.84868,1.08654,119.0847,0,0,0,-1,0,0,0,119.0847,0,0,119.0847,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1332987,0,95.2678,0,437.843
4/4/2007 2:00:00 PM,0.8912769,61.90143,83.28363,28.37602,0.8898529,97.52787,23.14636,23.14636,0,-1,0,23.14636,421.353,73.16328,0,0,97.52787,24.36459,23.14636,0,0,0,318.7582,0,0,0,420.0009,100,0.1332987,25.461,78.0223,0,416.2861
4/4/2007 3:00:00 PM,0.4696896,47.13509,87.35336,43.21394,0.4675289,51.24117,33.12195,33.12195,0,-1,0,33.12195,154.7045,16.37595,0,0,51.24117,34.86521,33.12195,0,0,0,318.7582,0,0,0,420.0009,100,0.1332987,36.43415,40.99293,0,369.9994
4/4/2007 4:00:00 PM,0.2589343,32.32534,90.00298,58.12361,0.2574684,28.21854,38.12603,38.12603,0,-1,0,38.12603,74.01385,0,0,0,28.21854,40.13266,38.12603,0,0,0,318.7582,0,11.91412,-11.91412,407.4423,97.00986,0.1332987,41.93863,22.57483,0,346.9768
4/4/2007 5:00:00 PM,0.2340205,17.51452,92.232,73.05912,0.2290664,25.10568,82.3216,68.7,0,-1,0,68.7,36.54393,0,13.6216,21.85376,25.10568,72.31579,68.7,0,0,13.23791,306.8441,0,47.21011,-47.21011,357.6784,85.16136,0.1332987,90.55376,20.08455,0,331.9498
4/4/2007 6:00:00 PM,0.0471428,2.72575,94.44126,88.00443,0.038982,4.272427,106.6865,68.7,0,-1,0,68.7,6.218962,0,37.98653,48.65518,4.272427,72.31579,68.7,0,0,65.69359,259.634,0,68.04337,-68.04337,285.9544,68.08425,0.1332987,117.3552,3.417941,0,263.9064
4/4/2007 7:00:00 PM,0,0,96.92513,90,0,0,61.65851,61.65851,0,-1,0,61.65851,0,0,0,0,0,64.90369,61.65851,0,0,141.2973,191.5906,0,64.90369,-64.90369,217.5399,51.79512,0.1332987,67.82436,0,0,191.5906
4/4/2007 8:00:00 PM,0,0,100.0615,90,0,0,68.8028,68.7,0,-1,0,68.7,0,0,0.1028059,6.983087,0,72.31579,68.7,0,0,213.4125,126.6869,0,72.31579,-72.31579,141.3124,33.64574,0.1332987,75.68309,0,0,126.6869
4/4/2007 9:00:00 PM,0,0,104.5606,90,0,0,50.79898,50.79898,0,-1,0,50.79898,0,0,0,4.226284,0,53.47261,50.79898,0,0,293.7634,54.37115,0,53.47261,-53.47261,84.94731,20.22551,0.1332987,55.87888,0,0,54.37115
4/4/2007 10:00:00 PM,0,0,112.1745,90,0,0,48.99688,0.8536139,0,-1,0,0.8536139,0,0,48.14327,53.04296,0,0.898541,0.8536139,0,0,353.1774,0.898541,0,0.898541,-0.898541,84.00017,20,0.1332987,53.89657,0,0,0.898541
4/4/2007 11:00:00 PM,0,0,128.543,90,0,0,1.475318,0,0,-1,0,0,0,0,1.475318,1.62285,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1332987,1.62285,0,0,0
4/5/2007 12:00:00 AM,0,0,172.2395,90,0,0,23.01629,0,0,-1,0,0,0,0,23.01629,25.31792,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1332987,25.31792,0,0,0
4/5/2007 1:00:00 AM,0,0,-137.0033,90,0,0,25.61422,0,0,-1,0,0,0,0,25.61422,28.17565,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1332987,28.17565,0,0,0
4/5/2007 2:00:00 AM,0,0,-115.872,90,0,0,27.87876,0,0,-1,0,0,0,0,27.87876,30.66664,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1332987,30.66664,0,0,0
4/5/2007 3:00:00 AM,0,0,-106.6646,90,0,0,41.44485,0,0,-1,0,0,0,0,41.44485,45.58933,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1332987,45.58933,0,0,0
4/5/2007 4:00:00 AM,0,0,-101.51,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1332987,0,0,0,0
4/5/2007 5:00:00 AM,0,0,-98.06617,90,0,0,55.74367,55.74367,81,0,22.761,55.74367,0,0,0,0,0,0,0,25.25633,23.99351,354.1758,0,23.99351,0,23.99351,106.7624,25.41957,0.1334199,61.31804,0,81,0
4/5/2007 6:00:00 AM,0.014394,0,-95.44234,90,0,0,55.49188,55.49188,81,0,22.761,55.49188,0,0,0,0,0,0,0,25.50812,24.23271,330.1823,21.59416,24.23271,0,24.23271,129.7516,30.89317,0.1335423,61.04107,0,81,21.59416
4/5/2007 7:00:00 AM,0.19662,13.69256,-93.20242,76.98209,0.189597,20.77983,34.53677,34.53677,81,0,22.761,34.53677,60.16726,0,0,0,20.77983,0,0,46.46323,44.14007,305.9496,43.4036,64.9199,0,64.9199,191.34,45.55705,0.1338029,37.99044,16.62386,81,64.18343
4/5/2007 8:00:00 AM,0.4830808,28.49609,-91.05169,62.0533,0.4755563,52.12097,0,0,72.31579,0,20.56389,0,0,0,0,0,52.12097,0,0,72.31579,68.7,241.0297,101.8315,120.821,0,120.821,305.9608,72.84767,0.1337557,0,41.69677,81,153.9525
4/5/2007 9:00:00 AM,0.6985871,43.30964,-88.6606,47.14814,0.6936481,76.02383,71.51036,68.7,0,-1,0,68.7,110.6606,0,2.810361,9.961397,76.02383,72.31579,68.7,0,0,120.2087,210.5704,3.708044,0,3.708044,309.4786,73.68523,0.1337404,78.6614,60.81907,0,286.5942
4/5/2007 10:00:00 AM,0.881215,58.1037,-85.34467,32.30552,0.8782953,96.26117,80.40157,68.7,0,-1,0,68.7,140.1181,0,11.70158,19.74173,96.26117,72.31579,68.7,0,0,116.5007,213.9076,23.94538,0,23.94538,332.1952,79.09393,0.1336415,88.44173,77.00893,0,310.1688
4/5/2007 11:00:00 AM,0.7975914,72.78119,-78.35866,17.69007,0.795844,87.22449,9.806071,9.806071,0,-1,0,9.806071,889.4948,0,0,0,87.22449,10.32218,9.806071,0,0,92.55529,235.4585,76.90231,0,76.90231,405.1511,96.46436,0.1333251,10.78668,69.77959,0,322.683
4/5/2007 12:00:00 PM,0.7915576,85.73546,-26.7467,5.562881,0.7899753,86.5813,30.54655,30.54655,0,-1,0,30.54655,283.4405,38.77406,0,0,86.5813,32.15427,30.54655,0,0,15.65298,304.6705,15.65298,0,15.65298,420.0009,100,0.1332609,33.60121,69.26504,0,391.2518
4/5/2007 1:00:00 PM,0.9459621,76.48053,74.50668,14.06102,0.9446207,103.5304,41.40057,41.40057,0,-1,0,41.40057,250.07,59.95087,0,0,103.5304,43.57955,41.40057,0,0,0,318.7582,0,0,0,420.0009,100,0.1332609,45.54063,82.82434,0,422.2886
4/5/2007 2:00:00 PM,0.7650804,61.89168,84.13672,28.51688,0.7627741,83.60004,0,0,0,-1,0,0,0,83.60004,0,0,83.60004,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1332609,0,66.88003,0,402.3582
4/5/2007 3:00:00 PM,0.6858793,47.1119,87.94316,43.32834,0.681938,74.7404,24.01751,24.01751,0,-1,0,24.01751,311.1913,49.45882,0,0,74.7404,25.28159,24.01751,0,0,0,318.7582,0,0,0,420.0009,100,0.1332609,26.41926,59.79232,0,393.4986
4/5/2007 4:00:00 PM,0.4995023,32.29968,90.47764,58.22295,0.4934641,54.08367,0,0,0,-1,0,0,0,54.08367,0,0,54.08367,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1332609,0,43.26693,0,372.8419
4/5/2007 5:00:00 PM,0.2337056,17.49154,92.65281,73.14758,0.2282039,25.01114,65.35737,65.35737,0,-1,0,65.35737,38.26828,0,0,3.193109,25.01114,68.79723,65.35737,0,0,0,318.7582,0,43.78609,-43.78609,373.8463,89.01083,0.1332609,71.89311,20.00892,0,343.7694
