Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/5/2007 6:00:00 PM,0.0464524,2.709256,94.84335,88.0836,0.0378741,4.151001,15.68913,15.68913,0,-1,0,15.68913,26.45781,0,1.776357E-15,0,4.151001,16.51488,15.68913,0,0,48.65121,274.9721,0,12.36388,-12.36388,360.8136,85.90782,0.1332609,17.25805,3.320801,0,279.1231
4/5/2007 7:00:00 PM,0,0,97.33607,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,62.38885,262.6082,0,0,0,360.8136,85.90782,0.1332609,0,0,0,262.6082
4/5/2007 8:00:00 PM,0,0,100.5111,90,0,0,70.39655,68.7,0,-1,0,68.7,0,0,1.696556,8.736212,0,72.31579,68.7,0,0,62.38885,262.6082,0,72.31579,-72.31579,284.586,67.75845,0.1332609,77.43621,0,0,262.6082
4/5/2007 9:00:00 PM,0,0,105.0919,90,0,0,62.98185,62.98185,0,-1,0,62.98185,0,0,7.105427E-15,0.5800396,0,66.29669,62.98185,0,0,142.7397,190.2925,0,66.29669,-66.29669,214.7032,51.11971,0.1332609,69.28004,0,0,190.2925
4/5/2007 10:00:00 PM,0,0,112.8619,90,0,0,7.295595,7.295595,0,-1,0,7.295595,0,0,8.881784E-16,0,0,7.679574,7.295595,0,0,216.4027,123.9958,0,7.679574,-7.679574,206.6082,49.19233,0.1332609,8.025154,0,0,123.9958
4/5/2007 11:00:00 PM,0,0,129.4877,90,0,0,34.52343,34.52343,0,-1,0,34.52343,0,0,0,0,0,36.34045,34.52343,0,0,224.9356,116.3162,0,36.34045,-36.34045,168.302,40.07183,0.1332609,37.97577,0,0,116.3162
4/6/2007 12:00:00 AM,0,0,172.7474,90,0,0,8.919577,8.919577,0,-1,0,8.919577,0,0,1.776357E-15,0,0,9.389029,8.919577,0,0,265.3138,79.97576,0,9.389029,-9.389029,158.4051,37.71543,0.1332609,9.811535,0,0,79.97576
4/6/2007 1:00:00 AM,0,0,-137.6248,90,0,0,76.5489,67.0574,0,-1,0,67.0574,0,0,9.4915,17.14639,0,70.58673,67.0574,0,0,275.7461,70.58673,0,70.58673,-70.58673,84.00017,20,0.1332609,84.20378,0,0,70.58673
4/6/2007 2:00:00 AM,0,0,-116.4738,90,0,0,46.9612,0,0,-1,0,0,0,0,46.9612,51.65732,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1332609,51.65732,0,0,0
4/6/2007 3:00:00 AM,0,0,-107.1547,90,0,0,25.40457,0,0,-1,0,0,0,0,25.40457,27.94503,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1332609,27.94503,0,0,0
4/6/2007 4:00:00 AM,0,0,-101.9307,90,0,0,33.06439,0,0,-1,0,0,0,0,33.06439,36.37083,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1332609,36.37083,0,0,0
4/6/2007 5:00:00 AM,0,0,-98.45155,90,0,0,33.39073,33.39073,81,0,22.761,33.39073,0,0,0,0,0,0,0,47.60927,45.22881,354.1758,0,45.22881,0,45.22881,126.908,30.21613,0.133487,36.7298,0,81,0
4/6/2007 6:00:00 AM,0.01735578,0,-95.81792,90,0,0,38.25529,38.25529,81,0,22.761,38.25529,0,0,0,0,0,0,0,42.74471,40.60748,308.947,40.70592,40.60748,0,40.60748,165.4316,39.3884,0.1336894,42.08081,0,81,40.70592
4/6/2007 7:00:00 AM,0.2123172,13.82361,-93.59187,76.9136,0.2032754,22.27899,72.16612,72.16612,81,0,22.761,72.16612,30.87181,0,0,0,22.27899,0,0,8.833879,8.392184,268.3395,77.25266,30.67117,0,30.67117,194.5289,46.3163,0.1338222,79.38274,17.82319,81,99.53165
4/6/2007 8:00:00 AM,0.3888366,28.62288,-91.48402,61.99601,0.3832308,42.0021,26.49405,26.49405,81,0,22.761,26.49405,158.5341,0,0,0,42.0021,0,0,54.50595,51.78065,237.6684,104.8567,93.78275,0,93.78275,283.499,67.49963,0.1339606,29.14345,33.60168,81,146.8588
4/6/2007 9:00:00 AM,0.5394886,43.43623,-89.18309,47.10584,0.5355258,58.69363,26.24268,26.24268,0,-1,0,26.24268,223.6572,0,0,0,58.69363,27.62387,26.24268,0,0,143.8856,189.2612,31.06976,0,31.06976,312.9743,74.51755,0.1338335,28.86694,46.9549,0,247.9548
4/6/2007 10:00:00 AM,0.441905,58.23753,-86.06009,32.28812,0.4398157,48.2038,0.9486877,0.9486877,0,-1,0,0.9486877,5081.104,0,0,0,48.2038,0.9986185,0.9486877,0,0,112.8158,217.224,47.20518,0,47.20518,357.7571,85.18009,0.1336408,1.043556,38.56304,0,265.4278
4/6/2007 11:00:00 AM,0.3836369,72.94582,-79.59719,17.73297,0.3818314,41.84872,22.33894,22.33894,0,-1,0,22.33894,187.3353,0,0,0,41.84872,23.51467,22.33894,0,0,65.61065,259.7086,18.33405,0,18.33405,375.1503,89.32133,0.1335661,24.57283,33.47897,0,301.5573
4/6/2007 12:00:00 PM,0.3315462,86.11999,-28.31691,5.908253,0.3299586,36.16347,19.2473,19.2473,0,-1,0,19.2473,187.8885,0,0,0,36.16347,20.26031,19.2473,0,0,47.27661,276.2093,15.90315,0,15.90315,390.2374,92.91348,0.1335014,21.17203,28.93077,0,312.3727
4/6/2007 1:00:00 PM,0.3973854,76.51661,76.21449,14.28011,0.3955285,43.34992,87.18156,68.7,0,-1,0,68.7,63.10032,0,18.48156,27.19972,43.34992,72.31579,68.7,0,0,31.37346,290.5221,0,28.96587,-28.96587,359.7047,85.6438,0.1335014,95.89972,34.67994,0,333.872
4/6/2007 2:00:00 PM,0.3086094,61.87713,84.98568,28.66129,0.307116,33.65991,11.05478,11.05478,0,-1,0,11.05478,304.483,0,0,0,33.65991,11.63661,11.05478,0,0,63.55775,261.5562,22.0233,0,22.0233,380.5978,90.61834,0.1334119,12.16025,26.92793,0,295.2162
4/6/2007 3:00:00 PM,0.5773082,47.08621,88.53004,43.44463,0.5735779,62.86414,0,0,0,-1,0,0,0,21.32969,0,0,62.86414,0,0,0,0,41.53445,281.3772,41.53445,0,41.53445,420.0009,100,0.1332434,0,50.29131,0,344.2414
4/6/2007 4:00:00 PM,0.3944868,32.27276,90.95012,58.32314,0.390275,42.77414,59.11962,59.11962,0,-1,0,59.11962,72.35185,0,0,0,42.77414,62.23118,59.11962,0,0,0,318.7582,0,19.45704,-19.45704,399.4913,95.11679,0.1332434,65.03159,34.21931,0,361.5324
4/6/2007 5:00:00 PM,0.154446,17.46815,93.07181,73.23611,0.152826,16.74973,29.96234,29.96234,0,-1,0,29.96234,55.9026,0,0,0,16.74973,31.53931,29.96234,0,0,21.61893,299.3012,0,14.78958,-14.78958,383.9017,91.40499,0.1332434,32.95858,13.39978,0,316.0509
4/6/2007 6:00:00 PM,0.02606452,2.693093,95.2438,88.16216,0.02524159,2.766478,41.64293,41.64293,0,-1,0,41.64293,6.643332,0,7.105427E-15,0,2.766478,43.83467,41.64293,0,0,38.0518,284.5116,0,41.06819,-41.06819,340.6121,81.09795,0.1332434,45.80722,2.213182,0,287.2781
4/6/2007 7:00:00 PM,0,0,97.74536,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,83.68312,243.4434,0,0,0,340.6121,81.09795,0.1332434,0,0,0,243.4434
4/6/2007 8:00:00 PM,0,0,100.9588,90,0,0,58.627,58.627,0,-1,0,58.627,0,0,7.105427E-15,0,0,61.71263,58.627,0,0,83.68312,243.4434,0,61.71263,-61.71263,275.5612,65.60969,0.1332434,64.4897,0,0,243.4434
4/6/2007 9:00:00 PM,0,0,105.6204,90,0,0,78.89986,68.7,0,-1,0,68.7,0,0,10.19987,18.08985,0,72.31579,68.7,0,0,152.2527,181.7308,0,72.31579,-72.31579,199.3337,47.46031,0.1332434,86.78986,0,0,181.7308
4/6/2007 10:00:00 PM,0,0,113.5433,90,0,0,51.37685,51.37685,0,-1,0,51.37685,0,0,7.105427E-15,0,0,54.08089,51.37685,0,0,232.6036,109.415,0,54.08089,-54.08089,142.3274,33.88742,0.1332434,56.51453,0,0,109.415
4/6/2007 11:00:00 PM,0,0,130.4125,90,0,0,60.86552,52.5674,0,-1,0,52.5674,0,0,8.298127,14.38468,0,55.3341,52.5674,0,0,292.6935,55.3341,0,55.3341,-55.3341,84.00017,20,0.1332434,66.95208,0,0,55.3341
4/7/2007 12:00:00 AM,0,0,173.2264,90,0,0,31.26258,0,0,-1,0,0,0,0,31.26258,34.38884,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1332434,34.38884,0,0,0
4/7/2007 1:00:00 AM,0,0,-138.2243,90,0,0,41.72487,0,0,-1,0,0,0,0,41.72487,45.89736,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1332434,45.89736,0,0,0
4/7/2007 2:00:00 AM,0,0,-117.0652,90,0,0,19.29413,0,0,-1,0,0,0,0,19.29413,21.22354,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1332434,21.22354,0,0,0
4/7/2007 3:00:00 AM,0,0,-107.6396,90,0,0,39.05101,0,0,-1,0,0,0,0,39.05101,42.95611,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1332434,42.95611,0,0,0
4/7/2007 4:00:00 AM,0,0,-102.3484,90,0,0,53.43664,0,0,-1,0,0,0,0,53.43664,58.7803,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1332434,58.7803,0,0,0
4/7/2007 5:00:00 AM,0,0,-98.83484,90,0,0,46.56672,46.56672,81,0,22.761,46.56672,0,0,0,0,0,0,0,34.43328,32.71161,354.1758,0,32.71161,0,32.71161,115.0331,27.38878,0.133405,51.2234,0,81,0
4/7/2007 6:00:00 AM,0.02267554,0,-96.19198,90,0,0,16.35174,16.35174,81,0,22.761,16.35174,0,0,0,0,0,0,0,64.64825,61.41584,321.4642,29.44045,61.41584,0,61.41584,173.2973,41.26118,0.1336744,17.98692,0,81,29.44045
4/7/2007 7:00:00 AM,0.1444887,13.95303,-93.98019,76.8465,0.1416019,15.51957,57.21209,57.21209,81,0,22.761,57.21209,27.12638,-3.552714E-15,0,0,15.51957,0,0,23.78791,22.59851,260.0483,84.71471,38.11808,0,38.11808,209.4593,49.87116,0.1338482,62.9333,12.41565,81,100.2343
4/7/2007 8:00:00 AM,0.4522723,28.74729,-91.91564,61.9409,0.4438137,48.64198,89.34609,89.34609,81,0,22.761,89.34609,54.4422,0,0,0,48.64198,8.785358,8.34609,0,0,221.9303,119.021,39.85662,0,39.85662,247.2706,58.87384,0.1340088,98.2807,38.91358,81,167.663
4/7/2007 9:00:00 AM,0.5444045,43.55943,-89.70562,47.06675,0.5398348,59.16589,15.33854,15.33854,0,-1,0,15.33854,385.7336,0,0,0,59.16589,16.14583,15.33854,0,0,182.0737,154.8919,43.02006,0,43.02006,288.083,68.59106,0.1338346,16.87239,47.33271,0,214.0578
4/7/2007 10:00:00 AM,0.8029364,58.36631,-86.77794,32.27567,0.7984564,87.51082,88.56274,68.7,0,-1,0,68.7,127.3811,0,19.86274,28.71902,87.51082,72.31579,68.7,0,0,139.0536,193.61,15.19503,0,15.19503,302.4983,72.02325,0.1337732,97.41902,70.00865,0,281.1208
4/7/2007 11:00:00 AM,0.82411,73.10168,-80.85358,17.78471,0.8209801,89.97942,45.2362,45.2362,0,-1,0,45.2362,198.9102,0,0,0,89.97942,47.61705,45.2362,0,0,123.8586,207.2855,42.36237,0,42.36237,342.6868,81.59192,0.1336023,49.75982,71.98354,0,297.265
4/7/2007 12:00:00 PM,0.6002948,86.49915,-30.22811,6.258801,0.597801,65.51899,45.60813,45.60813,0,-1,0,45.60813,143.6564,0,0,0,65.51899,48.00856,45.60813,0,0,81.49619,245.4117,17.51044,0,17.51044,359.2986,85.54712,0.1335317,50.16894,52.4152,0,310.9306
4/7/2007 1:00:00 PM,0.6508011,76.54148,77.92214,14.50537,0.6481432,71.0365,53.1012,53.1012,0,-1,0,53.1012,133.7757,0,0,0,71.0365,55.896,53.1012,0,0,63.98576,261.1711,15.14049,0,15.14049,373.6621,88.967,0.1334708,58.41132,56.8292,0,332.2076
4/7/2007 2:00:00 PM,0.6512713,61.85793,85.82999,28.80904,0.6480965,71.03138,27.3571,27.3571,0,-1,0,27.3571,259.6451,0,0,0,71.03138,28.79695,27.3571,0,0,48.84526,274.7975,42.23443,0,42.23443,413.7292,98.50677,0.1333012,30.09281,56.8251,0,345.8289
4/7/2007 3:00:00 PM,0.6726042,47.05812,89.11378,43.56263,0.6670477,73.10842,25.29648,25.29648,0,-1,0,25.29648,289.0063,39.86972,0,0,73.10842,26.62787,25.29648,0,0,6.610831,312.8085,6.610831,0,6.610831,420.0009,100,0.1332747,27.82613,58.48674,0,385.9169
4/7/2007 4:00:00 PM,0.3439958,32.24468,91.42026,58.42402,0.3407021,37.34095,61.02378,61.02378,0,-1,0,61.02378,61.19081,0,0,0,37.34095,64.23556,61.02378,0,0,0,318.7582,0,26.89461,-26.89461,391.6514,93.25015,0.1332747,67.12616,29.87276,0,356.0992
4/7/2007 5:00:00 PM,0.1615544,17.44448,93.48888,73.32458,0.1595564,17.48738,10.41561,10.41561,0,-1,0,10.41561,167.8959,0,0,0,17.48738,10.9638,10.41561,0,0,29.8829,291.8636,6.523582,0,6.523582,397.8402,94.72368,0.1332485,11.45717,13.98991,0,309.351
4/7/2007 6:00:00 PM,0.04170726,2.677342,95.64249,88.23999,0.03466896,3.799718,94.11098,68.7,0,-1,0,68.7,5.530885,0,25.41097,34.82207,3.799718,72.31579,68.7,0,0,23.35932,297.7348,0,68.51608,-68.51608,325.618,77.52793,0.1332485,103.5221,3.039774,0,301.5345
4/7/2007 7:00:00 PM,0,0,98.15285,90,0,0,80.36525,68.7,0,-1,0,68.7,0,0,11.66525,19.70177,0,72.31579,68.7,0,0,99.48829,229.2188,0,72.31579,-72.31579,249.3904,59.37856,0.1332485,88.40177,0,0,229.2188
4/7/2007 8:00:00 PM,0,0,101.4044,90,0,0,30.60241,30.60241,0,-1,0,30.60241,0,0,7.105427E-15,0,0,32.21307,30.60241,0,0,179.8392,156.903,0,32.21307,-32.21307,215.4349,51.29391,0.1332485,33.66265,0,0,156.903
4/7/2007 9:00:00 PM,0,0,106.1457,90,0,0,21.2568,21.2568,0,-1,0,21.2568,0,0,0,0,0,22.37557,21.2568,0,0,215.6315,124.6899,0,22.37557,-22.37557,191.849,45.67823,0.1332485,23.38247,0,0,124.6899
4/7/2007 10:00:00 PM,0,0,114.2183,90,0,0,25.48496,25.48496,0,-1,0,25.48496,0,0,3.552714E-15,0,0,26.82628,25.48496,0,0,240.4932,102.3143,0,26.82628,-26.82628,163.5716,38.94553,0.1332485,28.03346,0,0,102.3143
4/7/2007 11:00:00 PM,0,0,131.3171,90,0,0,30.54179,30.54179,0,-1,0,30.54179,0,0,7.105427E-15,0,0,32.14925,30.54179,0,0,270.3002,75.48806,0,32.14925,-32.14925,129.6833,30.87691,0.1332485,33.59597,0,0,75.48806
4/8/2007 12:00:00 AM,0,0,173.6784,90,0,0,11.6843,11.6843,0,-1,0,11.6843,0,0,1.776357E-15,0,0,12.29927,11.6843,0,0,306.0216,43.33881,0,12.29927,-12.29927,116.7187,27.79012,0.1332485,12.85273,0,0,43.33881
4/8/2007 1:00:00 AM,0,0,-138.803,90,0,0,12.26864,12.26864,0,-1,0,12.26864,0,0,1.776357E-15,0,0,12.91436,12.26864,0,0,319.6874,31.03955,0,12.91436,-12.91436,103.1058,24.54895,0.1332485,13.4955,0,0,31.03955
4/8/2007 2:00:00 AM,0,0,-117.6461,90,0,0,14.82843,14.82843,0,-1,0,14.82843,0,0,1.776357E-15,0,0,15.60887,14.82843,0,0,334.0367,18.12519,0,15.60887,-15.60887,86.6526,20.63153,0.1332485,16.31127,0,0,18.12519
4/8/2007 3:00:00 AM,0,0,-108.1194,90,0,0,28.36711,2.390502,0,-1,0,2.390502,0,0,25.9766,28.81331,0,2.516318,2.390502,0,0,351.3799,2.516318,0,2.516318,-2.516318,84.00017,20,0.1332485,31.20382,0,0,2.516318
4/8/2007 4:00:00 AM,0,0,-102.7629,90,0,0,31.77847,0,0,-1,0,0,0,0,31.77847,34.95632,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1332485,34.95632,0,0,0
4/8/2007 5:00:00 AM,0,0,-99.21596,90,0,0,10.33637,10.33637,81,0,22.761,10.33637,0,0,0,0,0,0,0,70.66364,67.13045,354.1758,0,67.13045,0,67.13045,147.6857,35.16319,0.1334927,11.37,0,81,0
4/8/2007 6:00:00 AM,0.01031918,0,-96.56441,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,287.0453,60.4174,68.7,0,68.7,212.8602,50.68091,0.1336564,0,0,81,60.4174
4/8/2007 7:00:00 AM,0.0670765,14.08069,-94.36727,76.7809,0.06666899,7.306921,8.946714,8.946714,81,0,22.761,8.946714,81.67156,0,0,0,7.306921,0,0,72.05328,68.45062,218.3454,122.2474,75.75755,0,75.75755,284.7302,67.79276,0.1338642,9.841386,5.845537,81,129.5543
4/8/2007 8:00:00 AM,0.06186408,28.86922,-92.34641,61.88803,0.06154971,6.745849,0,0,72.31579,0,20.56389,0,0,0,0,0,6.745849,0,0,72.31579,68.7,142.5878,190.4292,75.44585,0,75.44585,356.3044,84.83421,0.1339995,0,5.396679,81,197.175
4/8/2007 9:00:00 AM,0.05934181,43.67915,-90.22799,47.03093,0.05904717,6.47157,38.44804,38.44804,0,-1,0,38.44804,16.83199,0,0,0,6.47157,40.47163,38.44804,0,0,67.14197,258.3304,0,34.00005,-34.00005,320.4652,76.30108,0.1339995,42.29285,5.177256,0,264.802
4/8/2007 10:00:00 AM,0.2464069,58.48994,-87.49781,32.26817,0.2451895,26.87277,0,0,0,-1,0,0,0,0,0,0,26.87277,0,0,0,0,104.9198,224.3304,26.87277,0,26.87277,345.9589,82.37101,0.1338922,0,21.49822,0,251.2032
4/8/2007 11:00:00 AM,0.07818483,73.24855,-82.12662,17.84516,0.07779992,8.526872,40.98857,40.98857,0,-1,0,40.98857,20.80305,0,0,0,8.526872,43.14586,40.98857,0,0,78.04703,248.5159,0,34.61899,-34.61899,309.4673,73.68254,0.1338922,45.08743,6.821497,0,257.0428
4/8/2007 12:00:00 PM,0.10871,86.87151,-32.59615,6.613295,0.1081761,11.8561,93.38742,68.7,0,-1,0,68.7,17.25779,0,24.68742,34.02616,11.8561,72.31579,68.7,0,0,116.5126,213.8969,0,60.45969,-60.45969,245.7372,58.50874,0.1338922,102.7262,9.484882,0,225.753
4/8/2007 1:00:00 PM,0.3365398,76.55531,79.62633,14.73626,0.3349036,36.70543,93.68382,68.7,0,-1,0,68.7,53.42858,0,24.98382,34.3522,36.70543,72.31579,68.7,0,0,183.69,153.4372,0,35.61036,-35.61036,208.2006,49.57147,0.1338922,103.0522,29.36435,0,190.1427
4/8/2007 2:00:00 PM,0.6599696,61.83422,86.66917,28.95987,0.6562745,71.92768,20.97794,20.97794,0,-1,0,20.97794,342.873,0,0,0,71.92768,22.08204,20.97794,0,0,223.2571,117.8269,49.84564,0,49.84564,255.4883,60.83043,0.1336936,23.07573,57.54215,0,189.7545
4/8/2007 3:00:00 PM,0.4253039,47.02776,89.69417,43.68217,0.4226322,46.32049,0,0,0,-1,0,0,0,0,0,0,46.32049,0,0,0,0,173.4114,162.6879,46.32049,0,46.32049,299.4318,71.29314,0.1335096,0,37.05639,0,209.0084
4/8/2007 4:00:00 PM,0.08488977,32.21555,91.88791,58.52549,0.08445849,9.256651,62.2884,62.2884,0,-1,0,62.2884,14.86096,0,0,0,9.256651,65.56673,62.2884,0,0,127.0909,204.3764,0,56.31009,-56.31009,240.0757,57.16078,0.1335096,68.51723,7.405321,0,213.633
4/8/2007 5:00:00 PM,0.08612762,17.42059,93.90388,73.41289,0.08562627,9.384639,39.84971,39.84971,0,-1,0,39.84971,23.55008,0,7.105427E-15,0,9.384639,41.94706,39.84971,0,0,189.6577,148.0663,0,32.56242,-32.56242,205.7519,48.98846,0.1335096,43.83468,7.507711,0,157.4509
4/8/2007 6:00:00 PM,0.03741518,2.662083,96.03929,88.31699,0.03243416,3.554784,79.75104,68.7,0,-1,0,68.7,5.174358,0,11.05104,19.02614,3.554784,72.31579,68.7,0,0,225.8382,115.5039,0,68.76101,-68.76101,133.2715,31.73124,0.1335096,87.72614,2.843827,0,119.0587
4/8/2007 7:00:00 PM,0,0,98.55841,90,0,0,17.52663,17.52663,0,-1,0,17.52663,0,0,3.552714E-15,0,0,18.44909,17.52663,0,0,302.2393,46.74287,0,18.44909,-18.44909,113.8244,27.101,0.1335096,19.2793,0,0,46.74287
4/8/2007 8:00:00 PM,0,0,101.8478,90,0,0,74.12208,26.8791,0,-1,0,26.8791,0,0,47.24298,54.65519,0,28.29379,26.8791,0,0,322.7383,28.29379,0,28.29379,-28.29379,84.00017,20,0.1335096,81.53428,0,0,28.29379
4/8/2007 9:00:00 PM,0,0,106.6678,90,0,0,47.09077,0,0,-1,0,0,0,0,47.09077,51.79984,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1335096,51.79984,0,0,0
4/8/2007 10:00:00 PM,0,0,114.8867,90,0,0,27.85601,0,0,-1,0,0,0,0,27.85601,30.64161,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1335096,30.64161,0,0,0
4/8/2007 11:00:00 PM,0,0,132.2014,90,0,0,11.23667,0,0,-1,0,0,0,0,11.23667,12.36034,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1335096,12.36034,0,0,0
4/9/2007 12:00:00 AM,0,0,174.105,90,0,0,9.774708,0,0,-1,0,0,0,0,9.774708,10.75218,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1335096,10.75218,0,0,0
4/9/2007 1:00:00 AM,0,0,-139.3618,90,0,0,14.02125,0,0,-1,0,0,0,0,14.02125,15.42337,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1335096,15.42337,0,0,0
4/9/2007 2:00:00 AM,0,0,-118.2168,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1335096,0,0,0,0
4/9/2007 3:00:00 AM,0,0,-108.5939,90,0,0,14.35937,0,0,-1,0,0,0,0,14.35937,15.79531,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1335096,15.79531,0,0,0
4/9/2007 4:00:00 AM,0,0,-103.1742,90,0,0,4.860307,0,0,-1,0,0,0,0,4.860307,5.346338,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1335096,5.346338,0,0,0
4/9/2007 5:00:00 AM,0,0,-99.59482,90,0,0,1.101081,1.101081,73.41687,0,20.84247,1.101081,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1336808,1.21119,0,81,0
4/9/2007 6:00:00 AM,0.02523001,0,-96.93513,90,0,0,19.07492,19.07492,81,0,22.761,19.07492,0,0,0,0,0,0,0,61.92508,58.82883,285.4758,61.83,58.82883,0,58.82883,204.9846,48.80577,0.1339535,20.98241,0,81,61.83
4/9/2007 7:00:00 AM,0.1929148,14.20651,-94.753,76.71686,0.1846721,20.24007,0,0,72.31579,0,20.56389,0,0,0,0,0,20.24007,0,0,72.31579,68.7,226.647,114.7759,88.94007,0,88.94007,289.3606,68.89524,0.1340339,0,16.19205,81,135.016
4/9/2007 8:00:00 AM,0.3369528,28.98858,-92.77618,61.83748,0.3320773,36.39567,31.83652,31.83652,81,0,22.761,31.83652,114.3205,7.105427E-15,0,0,36.39567,0,0,49.16348,46.70531,137.7069,194.822,83.10098,0,83.10098,368.1971,87.6658,0.1342088,35.02017,29.11654,81,231.2177
4/9/2007 9:00:00 AM,0.4358465,43.7953,-90.74998,46.99842,0.4324478,47.39628,57.7755,57.7755,0,-1,0,57.7755,82.03526,0,0,0,47.39628,60.81631,57.7755,0,0,54.60593,269.6129,0,13.42004,-13.42004,354.0511,84.29772,0.1342088,63.55305,37.91702,0,317.0092
4/9/2007 10:00:00 AM,0.5403333,58.60832,-88.21931,32.26564,0.5371038,58.86658,72.40833,68.7,0,-1,0,68.7,85.68643,0,3.708322,10.94915,58.86658,72.31579,68.7,0,0,69.51708,256.1928,0,13.44921,-13.44921,339.8744,80.92232,0.1342088,79.64915,47.09326,0,315.0594
4/9/2007 11:00:00 AM,0.8235984,73.38621,-83.41498,17.91414,0.8190523,89.76814,22.56317,22.56317,0,-1,0,22.56317,397.8524,0,0,0,89.76814,23.75071,22.56317,0,0,84.46066,242.7436,66.01743,0,66.01743,402.5041,95.83411,0.1339484,24.81949,71.81451,0,332.5118
4/9/2007 12:00:00 PM,0.9186019,87.235,-35.59077,6.970718,0.9140732,100.1824,13.34787,13.34787,0,-1,0,13.34787,750.5499,67.6888,0,0,100.1824,14.05039,13.34787,0,0,18.44323,302.1593,18.44323,0,18.44323,420.0009,100,0.1338758,14.68266,80.14594,0,402.3417
4/9/2007 1:00:00 PM,0.7964594,76.55829,81.32379,14.97221,0.7922843,86.83436,49.68132,49.68132,0,-1,0,49.68132,174.7827,34.53823,0,0,86.83436,52.29612,49.68132,0,0,0,318.7582,0,0,0,420.0009,100,0.1338758,54.64945,69.46748,0,405.5926
4/9/2007 2:00:00 PM,0.5286204,61.8062,87.50271,29.11355,0.5256745,57.61392,29.41496,29.41496,0,-1,0,29.41496,195.8661,26.65081,0,0,57.61392,30.96311,29.41496,0,0,0,318.7582,0,0,0,420.0009,100,0.1338758,32.35645,46.09114,0,376.3721
4/9/2007 3:00:00 PM,0.5879248,46.99527,90.27096,43.80312,0.5822787,63.81775,13.20696,13.20696,0,-1,0,13.20696,483.213,49.91568,0,0,63.81775,13.90206,13.20696,0,0,0,318.7582,0,0,0,420.0009,100,0.1338758,14.52766,51.0542,0,382.576
4/9/2007 4:00:00 PM,0.5228266,32.18547,92.35291,58.62739,0.5124418,56.16362,18.27378,18.27378,0,-1,0,18.27378,307.3454,36.92806,0,0,56.16362,19.23556,18.27378,0,0,0,318.7582,0,0,0,420.0009,100,0.1338758,20.10115,44.93089,0,374.9218
4/9/2007 5:00:00 PM,0.1120426,17.3966,94.31668,73.50091,0.1112659,12.19474,112.2492,68.7,0,-1,0,68.7,17.75071,0,43.54924,54.77416,12.19474,72.31579,68.7,0,0,0,318.7582,0,60.12105,-60.12105,356.6277,84.91119,0.1338758,123.4742,9.755791,0,330.953
4/9/2007 6:00:00 PM,0.03873519,2.647393,96.43407,88.39307,0.03254058,3.566448,36.34271,36.34271,0,-1,0,36.34271,9.813378,0,0,0,3.566448,38.25549,36.34271,0,0,66.80117,258.6372,0,34.68904,-34.68904,320.0622,76.20514,0.1338758,39.97699,2.853158,0,262.2036
4/9/2007 7:00:00 PM,0,0,98.96191,90,0,0,68.20468,68.20468,0,-1,0,68.20468,0,0,0,6.325149,0,71.7944,68.20468,0,0,105.3445,223.9481,0,71.7944,-71.7944,244.3843,58.18662,0.1338758,75.02515,0,0,223.9481
4/9/2007 8:00:00 PM,0,0,102.2887,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,185.1161,152.1537,0,0,0,244.3843,58.18662,0.1338758,0,0,0,152.1537
4/9/2007 9:00:00 PM,0,0,107.1864,90,0,0,44.7724,44.7724,0,-1,0,44.7724,0,0,0,0,0,47.12884,44.7724,0,0,185.1161,152.1537,0,47.12884,-47.12884,194.7061,46.35851,0.1338758,49.24964,0,0,152.1537
4/9/2007 10:00:00 PM,0,0,115.5481,90,0,0,59.74768,59.74768,0,-1,0,59.74768,0,0,7.105427E-15,0,0,62.89229,59.74768,0,0,237.4815,105.0249,0,62.89229,-62.89229,128.4118,30.57418,0.1338758,65.72245,0,0,105.0249
4/9/2007 11:00:00 PM,0,0,133.0651,90,0,0,3.288471,3.288471,0,-1,0,3.288471,0,0,4.440892E-16,0,0,3.461549,3.288471,0,0,307.3618,42.1326,0,3.461549,-3.461549,124.763,29.70543,0.1338758,3.617319,0,0,42.1326
4/10/2007 12:00:00 AM,0,0,174.5077,90,0,0,64.77062,36.7375,0,-1,0,36.7375,0,0,28.03312,34.51019,0,38.67105,36.7375,0,0,311.208,38.67105,0,38.67105,-38.67105,84.00017,20,0.1338758,71.24768,0,0,38.67105
4/10/2007 1:00:00 AM,0,0,-139.902,90,0,0,13.61832,0,0,-1,0,0,0,0,13.61832,14.98015,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1338758,14.98015,0,0,0
4/10/2007 2:00:00 AM,0,0,-118.7775,90,0,0,38.64005,0,0,-1,0,0,0,0,38.64005,42.50405,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1338758,42.50405,0,0,0
4/10/2007 3:00:00 AM,0,0,-109.0632,90,0,0,73.25806,0,0,-1,0,0,0,0,73.25806,80.58387,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1338758,80.58387,0,0,0
4/10/2007 4:00:00 AM,0,0,-103.5822,90,0,0,55.84278,0,0,-1,0,0,0,0,55.84278,61.42706,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1338758,61.42706,0,0,0
4/10/2007 5:00:00 AM,0,0,-99.97135,90,0,0,34.06627,34.06627,81,0,22.761,34.06627,0,0,0,0,0,0,0,46.93373,44.58705,354.1758,0,44.58705,0,44.58705,126.2992,30.07117,0.1340878,37.47289,0,81,0
4/10/2007 6:00:00 AM,0.02726948,0,-97.30402,90,0,0,27.58422,27.58422,81,0,22.761,27.58422,0,0,0,0,0,0,0,53.41578,50.745,309.5887,40.12835,50.745,0,50.745,174.4401,41.53327,0.1343284,30.34264,0,81,40.12835
4/10/2007 7:00:00 AM,0.2363482,14.33037,-95.13726,76.65446,0.22232,24.36627,40.1736,40.1736,81,0,22.761,40.1736,60.65244,0,0,0,24.36627,0,0,40.8264,38.78508,258.8438,85.79884,63.15135,0,63.15135,234.3507,55.79768,0.1345797,44.19096,19.49301,81,110.1651
4/10/2007 8:00:00 AM,0.2624737,29.10526,-93.20481,61.78931,0.2600073,28.4968,0,0,72.31579,0,20.56389,0,0,0,0,0,28.4968,0,0,72.31579,68.7,195.6924,142.6351,97.1968,0,97.1968,326.5597,77.75215,0.134625,0,22.79744,81,171.1319
4/10/2007 9:00:00 AM,0.2236276,43.90779,-91.27138,46.96928,0.2224719,24.38292,0,0,0,-1,0,0,0,0,0,0,24.38292,0,0,0,0,98.49561,230.1122,24.38292,0,24.38292,349.6913,83.25968,0.1345294,0,19.50633,0,254.4951
4/10/2007 10:00:00 AM,0.8040929,58.72136,-88.94201,32.26809,0.7970161,87.35296,59.20126,59.20126,0,-1,0,59.20126,147.5526,0,0,0,87.35296,62.31711,59.20126,0,0,74.1127,252.0568,25.03585,0,25.03585,373.4424,88.9147,0.1344313,65.12138,69.88237,0,339.4098
4/10/2007 11:00:00 AM,0.8273898,73.51447,-84.71718,17.99147,0.8221074,90.10297,44.0006,44.0006,0,-1,0,44.0006,204.7767,0,0,0,90.10297,46.31642,44.0006,0,0,49.07685,274.5891,43.78656,0,43.78656,414.982,98.80505,0.1342601,48.40065,72.08238,0,364.692
4/10/2007 12:00:00 PM,0.9666824,87.58646,-39.46652,7.330223,0.96098,105.3234,72.35433,68.7,0,-1,0,68.7,153.3092,27.71733,3.654335,10.88977,105.3234,72.31579,68.7,0,0,5.29029,313.997,5.29029,0,5.29029,420.0009,100,0.1342395,79.58977,84.25873,0,419.3204
4/10/2007 1:00:00 PM,0.6202492,76.55066,83.01141,15.21271,0.6168929,67.61146,40.3645,40.3645,0,-1,0,40.3645,167.5023,25.12251,0,0,67.61146,42.48895,40.3645,0,0,0,318.7582,0,0,0,420.0009,100,0.1342395,44.40095,54.08916,0,386.3697
4/10/2007 2:00:00 PM,0.3058306,61.77401,88.33018,29.26985,0.3042971,33.35097,81.97075,68.7,0,-1,0,68.7,48.5458,0,13.27075,21.46782,33.35097,72.31579,68.7,0,0,0,318.7582,0,38.96482,-38.96482,378.9283,90.22085,0.1342395,90.16782,26.68077,0,352.1092
4/10/2007 3:00:00 PM,0.1598437,46.96078,90.84396,43.92528,0.1590376,17.43052,41.31728,41.31728,0,-1,0,41.31728,42.18701,0,7.105427E-15,0,17.43052,43.49187,41.31728,0,0,43.29425,279.7934,0,26.06135,-26.06135,351.4572,83.68013,0.1342395,45.44901,13.94442,0,297.2239
4/10/2007 4:00:00 PM,0.4232799,32.15457,92.81512,58.7296,0.4159498,45.5881,75.56358,68.7,0,-1,0,68.7,66.35822,0,6.863586,14.41994,45.5881,72.31579,68.7,0,0,72.2513,253.7321,0,26.72769,-26.72769,323.2838,76.97218,0.1342395,83.11994,36.47048,0,299.3202
4/10/2007 5:00:00 PM,0.197897,17.37258,94.72717,73.58852,0.1929713,21.14965,20.23511,20.23511,0,-1,0,20.23511,104.5196,0,3.552714E-15,0,21.14965,21.30012,20.23511,0,0,101.9487,227.0044,0,0.1504627,-0.1504627,323.1252,76.93441,0.1342395,22.25862,16.91972,0,248.154
4/10/2007 6:00:00 PM,0.04214237,2.633347,96.82671,88.46813,0.03295499,3.611867,106.5122,68.7,0,-1,0,68.7,5.257449,0,37.81217,48.46338,3.611867,72.31579,68.7,0,0,102.1159,226.8539,0,68.70393,-68.70393,250.7049,59.69152,0.1342395,117.1634,2.889494,0,230.4658
4/10/2007 7:00:00 PM,0,0,99.36319,90,0,0,98.04698,68.7,0,-1,0,68.7,0,0,29.34698,39.15168,0,72.31579,68.7,0,0,178.4536,158.15,0,72.31579,-72.31579,174.4773,41.54214,0.1342395,107.8517,0,0,158.15
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,60.4148,60.4148,0,-1,0,60.4148,0,0,0,0,0,63.59453,60.4148,0,0,258.8045,85.83419,0,63.59453,-63.59453,107.4428,25.58158,0.1342395,66.45628,0,0,85.83419
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,40.07314,21.12768,0,-1,0,21.12768,0,0,18.94547,22.95278,0,22.23966,21.12768,0,0,329.4651,22.23966,0,22.23966,-22.23966,84.00017,20,0.1342395,44.08046,0,0,22.23966
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,41.47785,0,0,-1,0,0,0,0,41.47785,45.62563,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1342395,45.62563,0,0,0
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,43.14625,0,0,-1,0,0,0,0,43.14625,47.46087,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1342395,47.46087,0,0,0
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,18.77969,0,0,-1,0,0,0,0,18.77969,20.65766,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1342395,20.65766,0,0,0
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,27.10612,0,0,-1,0,0,0,0,27.10612,29.81673,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1342395,29.81673,0,0,0
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,37.2,0,0,-1,0,0,0,0,37.2,40.92,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1342395,40.92,0,0,0
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,8.210419,0,0,-1,0,0,0,0,8.210419,9.031461,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1342395,9.031461,0,0,0
4/11/2007 4:00:00 AM,0,0,-103.9868,90,0,0,4.429053,0,0,-1,0,0,0,0,4.429053,4.871959,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1342395,4.871959,0,0,0
4/11/2007 5:00:00 AM,0,0,-100.3455,90,0,0,38.14792,38.14792,81,0,22.761,38.14792,0,0,0,0,0,0,0,42.85208,40.70948,354.1758,0,40.70948,0,40.70948,122.6206,29.19531,0.1344306,41.96271,0,81,0
4/11/2007 6:00:00 AM,0.02596027,0,-97.67102,90,0,0,42.63314,42.63314,81,0,22.761,42.63314,0,0,0,0,0,0,0,38.36686,36.44852,313.4663,36.63853,36.44852,0,36.44852,157.1987,37.42818,0.1346014,46.89645,0,81,36.63853
4/11/2007 7:00:00 AM,0.2077707,14.45217,-95.51994,76.5938,0.1968146,21.57088,3.367914,3.367914,75.6837,0,21.41598,3.367914,640.4818,0,0,0,21.57088,0,0,72.31579,68.7,277.0178,69.44219,90.27087,0,90.27087,242.8371,57.81825,0.1347007,3.704706,17.2567,81,91.01307
4/11/2007 8:00:00 AM,0.438669,29.21919,-93.63216,61.74358,0.4277678,46.88335,83.86063,83.86063,81,0,22.761,83.86063,55.90627,0,0,0,46.88335,3.011186,2.860626,0,0,186.7469,150.686,43.87217,0,43.87217,284.4579,67.72794,0.1348685,92.24669,37.50668,81,197.5693
4/11/2007 9:00:00 AM,0.7208716,44.01653,-91.79196,46.94354,0.7096995,77.78306,4.422366,4.422366,0,-1,0,4.422366,1758.856,0,0,0,77.78306,4.655122,4.422366,0,0,142.8748,190.1709,73.12794,0,73.12794,353.8332,84.24583,0.1345841,4.864602,62.22645,0,267.954
4/11/2007 10:00:00 AM,0.929354,58.82897,-89.66548,32.27549,0.9198068,100.8108,29.4681,29.4681,0,-1,0,29.4681,342.1016,0.04494563,0,0,100.8108,31.01905,29.4681,0,0,69.74683,255.9861,69.74683,0,69.74683,420.0009,100,0.1343139,32.41491,80.64866,0,356.7969
4/11/2007 11:00:00 AM,0.9454147,73.63314,-86.03162,18.07694,0.9381664,102.823,59.90619,59.90619,0,-1,0,59.90619,171.6401,39.76389,0,0,102.823,63.05915,59.90619,0,0,0,318.7582,0,0,0,420.0009,100,0.1343139,65.89681,82.25843,0,421.5813
4/11/2007 12:00:00 PM,0.9673191,87.92087,-44.61126,7.691091,0.9606968,105.2924,2.868404,2.868404,0,-1,0,2.868404,3670.764,102.273,0,0,105.2924,3.019373,2.868404,0,0,0,318.7582,0,0,0,420.0009,100,0.1343139,3.155245,84.23389,0,424.0506
4/11/2007 1:00:00 PM,0.9712329,76.53271,84.68614,15.45725,0.9640205,105.6566,26.89047,26.89047,0,-1,0,26.89047,392.9149,77.35089,0,0,105.6566,28.30575,26.89047,0,0,0,318.7582,0,0,0,420.0009,100,0.1343139,29.57951,84.52531,0,424.4149
4/11/2007 2:00:00 PM,0.8220657,61.73784,89.15112,29.42852,0.8144917,89.26829,13.54999,13.54999,0,-1,0,13.54999,658.8071,75.00514,0,0,89.26829,14.26314,13.54999,0,0,0,318.7582,0,0,0,420.0009,100,0.1343139,14.90499,71.41463,0,408.0265
4/11/2007 3:00:00 PM,0.7373439,46.92441,91.41296,44.04851,0.7270097,79.68027,3.524848,3.524848,0,-1,0,3.524848,2260.531,75.9699,0,0,79.68027,3.710366,3.524848,0,0,0,318.7582,0,0,0,420.0009,100,0.1343139,3.877333,63.74421,0,398.4385
4/11/2007 4:00:00 PM,0.5667601,32.12293,93.27438,58.83199,0.5530135,60.61028,3.742724,3.742724,0,-1,0,3.742724,1619.416,56.67057,0,0,60.61028,3.939709,3.742724,0,0,0,318.7582,0,0,0,420.0009,100,0.1343139,4.116996,48.48822,0,379.3685
4/11/2007 5:00:00 PM,0.3077884,17.34863,95.13519,73.67564,0.2915439,31.95321,7.072965,7.072965,0,-1,0,7.072965,451.7655,24.50799,0,0,31.95321,7.445226,7.072965,0,0,0,318.7582,0,0,0,420.0009,100,0.1343139,7.780262,25.56257,0,350.7114
4/11/2007 6:00:00 PM,0.05453826,2.620019,97.21706,88.54208,0.03375418,3.699459,30.75902,30.75902,0,-1,0,30.75902,12.02723,0,0,0,3.699459,32.37792,30.75902,0,0,0,318.7582,0,28.67846,-28.67846,389.7711,92.80245,0.1343139,33.83493,2.959567,0,322.4577
4/11/2007 7:00:00 PM,0,0,99.76213,90,0,0,78.60829,68.7,0,-1,0,68.7,0,0,9.908288,17.76912,0,72.31579,68.7,0,0,31.86496,290.0798,0,72.31579,-72.31579,313.5435,74.65308,0.1343139,86.46912,0,0,290.0798
4/11/2007 8:00:00 PM,0,0,103.1625,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,112.2158,217.764,0,0,0,313.5435,74.65308,0.1343139,0,0,0,217.764
4/11/2007 9:00:00 PM,0,0,108.2121,90,0,0,141.8137,68.7,0,-1,0,68.7,0,0,73.11374,87.29511,0,72.31579,68.7,0,0,112.2158,217.764,0,72.31579,-72.31579,237.316,56.5037,0.1343139,155.9951,0,0,217.764
4/11/2007 10:00:00 PM,0,0,116.8486,90,0,0,10.78839,10.78839,0,-1,0,10.78839,0,0,1.776357E-15,0,0,11.3562,10.78839,0,0,192.5667,145.4482,0,11.3562,-11.3562,225.3455,53.65359,0.1343139,11.86723,0,0,145.4482
4/11/2007 11:00:00 PM,0,0,134.7309,90,0,0,13.08047,13.08047,0,-1,0,13.08047,0,0,0,0,0,13.76892,13.08047,0,0,205.1847,134.092,0,13.76892,-13.76892,210.8318,50.19795,0.1343139,14.38852,0,0,134.092
4/12/2007 12:00:00 AM,0,0,175.2468,90,0,0,66.08532,66.08532,0,-1,0,66.08532,0,0,1.421085E-14,3.993855,0,69.5635,66.08532,0,0,220.4835,120.3231,0,69.5635,-69.5635,137.5054,32.73933,0.1343139,72.69386,0,0,120.3231
4/12/2007 1:00:00 AM,0,0,-140.9299,90,0,0,15.44511,15.44511,0,-1,0,15.44511,0,0,1.776357E-15,0,0,16.25801,15.44511,0,0,297.7763,50.75957,0,16.25801,-16.25801,120.368,28.65899,0.1343139,16.98962,0,0,50.75957
4/12/2007 2:00:00 AM,0,0,-119.8689,90,0,0,51.53601,32.77648,0,-1,0,32.77648,0,0,18.75953,23.91313,0,34.50156,32.77648,0,0,315.8407,34.50156,0,34.50156,-34.50156,84.00017,20,0.1343139,56.68961,0,0,34.50156
4/12/2007 3:00:00 AM,0,0,-109.9858,90,0,0,54.19091,0,0,-1,0,0,0,0,54.19091,59.61,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1343139,59.61,0,0,0
4/12/2007 4:00:00 AM,0,0,-104.3881,90,0,0,53.09785,0,0,-1,0,0,0,0,53.09785,58.40763,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1343139,58.40763,0,0,0
4/12/2007 5:00:00 AM,0,0,-100.7171,90,0,0,42.23352,42.23352,81,0,22.761,42.23352,0,0,0,0,0,0,0,38.76648,36.82816,354.1758,0,36.82816,0,36.82816,118.9384,28.31862,0.134485,46.45687,0,81,0
4/12/2007 6:00:00 AM,0.02366503,0,-98.03602,90,0,0,19.17846,19.17846,81,0,22.761,19.17846,0,0,0,0,0,0,0,61.82154,58.73046,317.3477,33.14534,58.73046,0,58.73046,174.655,41.58445,0.1347485,21.0963,0,81,33.14534
4/12/2007 7:00:00 AM,0.2238188,14.57181,-95.90094,76.53495,0.2101677,23.03438,13.74322,13.74322,81,0,22.761,13.74322,167.6054,0,0,0,23.03438,0,0,67.25678,63.89394,258.6172,86.00276,86.92832,0,86.92832,257.1225,61.21952,0.1349021,15.11754,18.4275,81,109.0371
4/12/2007 8:00:00 AM,0.3979489,29.33027,-94.05806,61.70035,0.3887145,42.60311,30.21907,30.21907,81,0,22.761,30.21907,140.9809,0,0,0,42.60311,0,0,50.78093,48.24189,171.6889,164.2383,90.84499,0,90.84499,343.3056,81.73927,0.1350398,33.24097,34.08249,81,206.8414
4/12/2007 9:00:00 AM,0.5438923,44.12145,-92.31151,46.92124,0.5367476,58.82754,82.57248,68.7,0,-1,0,68.7,85.62961,0,13.87248,22.12972,58.82754,72.31579,68.7,0,0,80.84387,245.9987,0,13.48825,-13.48825,329.0877,78.35407,0.1350398,90.82973,47.06203,0,304.8263
4/12/2007 10:00:00 AM,0.6919236,58.93109,-90.38927,32.28785,0.6852583,75.1043,81.13403,68.7,0,-1,0,68.7,109.3221,0,12.43403,20.54744,75.1043,72.31579,68.7,0,0,95.83081,232.5105,2.788514,0,2.788514,331.7332,78.98393,0.135029,89.24744,60.08344,0,307.6148
4/12/2007 11:00:00 AM,0.8963041,73.7421,-87.35658,18.17032,0.8887146,97.40311,130.542,68.7,0,-1,0,68.7,141.7804,0,61.84196,74.89616,97.40311,72.31579,68.7,0,0,93.0423,235.0202,25.08732,0,25.08732,355.5331,84.65057,0.1349324,143.5962,77.92249,0,332.4233
4/12/2007 12:00:00 PM,0.9500584,88.2299,-51.61207,8.052711,0.9427072,103.3207,0.5030082,0.5030082,0,-1,0,0.5030082,20540.56,34.83625,0,0,103.3207,0.5294824,0.5030082,0,0,67.95497,257.5988,67.95497,0,67.95497,420.0009,100,0.1346712,0.5533091,82.65656,0,360.9195
4/12/2007 1:00:00 PM,0.8444153,76.50475,86.34516,15.70533,0.8377498,91.81738,11.89288,11.89288,0,-1,0,11.89288,772.0367,79.29856,0,0,91.81738,12.51882,11.89288,0,0,0,318.7582,0,0,0,420.0009,100,0.1346712,13.08217,73.4539,0,410.5756
4/12/2007 2:00:00 PM,0.6473913,61.69786,89.96515,29.58934,0.64202,70.36539,33.55228,33.55228,0,-1,0,33.55228,209.7186,35.0472,0,0,70.36539,35.31819,33.55228,0,0,0,318.7582,0,0,0,420.0009,100,0.1346712,36.90751,56.29231,0,389.1236
4/12/2007 3:00:00 PM,0.6506827,46.88631,91.97778,44.17263,0.6414576,70.30376,57.62958,57.62958,0,-1,0,57.62958,121.9925,9.641044,0,0,70.30376,60.66271,57.62958,0,0,0,318.7582,0,0,0,420.0009,100,0.1346712,63.39254,56.243,0,389.062
4/12/2007 4:00:00 PM,0.474333,32.09068,93.73058,58.93443,0.4632045,50.76722,39.26298,39.26298,0,-1,0,39.26298,129.3005,9.437768,0,0,50.76722,41.32945,39.26298,0,0,0,318.7582,0,0,0,420.0009,100,0.1346712,43.18927,40.61377,0,369.5255
4/12/2007 5:00:00 PM,0.2465516,17.32483,95.54064,73.76215,0.2354615,25.80659,3.367281,3.367281,0,-1,0,3.367281,766.3925,22.26208,0,0,25.80659,3.544506,3.367281,0,0,0,318.7582,0,0,0,420.0009,100,0.1346712,3.704009,20.64527,0,344.5648
4/12/2007 6:00:00 PM,0.03807294,2.607481,97.60502,88.61482,0.03096755,3.394044,51.75908,51.75908,0,-1,0,51.75908,6.557389,0,0,0,3.394044,54.48324,51.75908,0,0,0,318.7582,0,51.0892,-51.0892,366.1481,87.17795,0.1346712,56.93499,2.715235,0,322.1523
4/12/2007 7:00:00 PM,0,0,100.1586,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,56.76577,267.669,0,0,0,366.1481,87.17795,0.1346712,0,0,0,267.669
4/12/2007 8:00:00 PM,0,0,103.5951,90,0,0,71.24659,68.7,0,-1,0,68.7,0,0,2.546592,9.671252,0,72.31579,68.7,0,0,56.76577,267.669,0,72.31579,-72.31579,289.9206,69.02856,0.1346712,78.37125,0,0,267.669
4/12/2007 9:00:00 PM,0,0,108.7188,90,0,0,78.69212,68.7,0,-1,0,68.7,0,0,9.99212,17.86133,0,72.31579,68.7,0,0,137.1167,195.3532,0,72.31579,-72.31579,213.693,50.87919,0.1346712,86.56133,0,0,195.3532
4/12/2007 10:00:00 PM,0,0,117.4872,90,0,0,31.40933,31.40933,0,-1,0,31.40933,0,0,3.552714E-15,0,0,33.06245,31.40933,0,0,217.4675,123.0375,0,33.06245,-33.06245,178.8421,42.58138,0.1346712,34.55026,0,0,123.0375
4/12/2007 11:00:00 PM,0,0,135.5328,90,0,0,58.46666,58.46666,0,-1,0,58.46666,0,0,7.105427E-15,0,0,61.54386,58.46666,0,0,254.2036,89.975,0,61.54386,-61.54386,113.9692,27.13548,0.1346712,64.31333,0,0,89.975
4/13/2007 12:00:00 AM,0,0,175.5856,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,322.5856,28.43114,0,0,0,113.9692,27.13548,0.1346712,0,0,0,28.43114
4/13/2007 1:00:00 AM,0,0,-141.4195,90,0,0,35.19826,27.00959,0,-1,0,27.00959,0,0,8.188672,11.7085,0,28.43114,27.00959,0,0,322.5856,28.43114,0,28.43114,-28.43114,84.00017,20,0.1346712,38.71808,0,0,28.43114
4/13/2007 2:00:00 AM,0,0,-120.4001,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1346712,0,0,0,0
4/13/2007 3:00:00 AM,0,0,-110.439,90,0,0,7.976915,0,0,-1,0,0,0,0,7.976915,8.774607,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1346712,8.774607,0,0,0
4/13/2007 4:00:00 AM,0,0,-104.7859,90,0,0,10.51972,0,0,-1,0,0,0,0,10.51972,11.57169,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1346712,11.57169,0,0,0
4/13/2007 5:00:00 AM,0,0,-101.0861,90,0,0,10.59126,10.59126,81,0,22.761,10.59126,0,0,0,0,0,0,0,70.40874,66.8883,354.1758,0,66.8883,0,66.8883,147.456,35.1085,0.1349006,11.65039,0,81,0
4/13/2007 6:00:00 AM,0.02032554,0,-98.39892,90,0,0,20.17145,20.17145,81,0,22.761,20.17145,0,-7.105427E-15,0,0,0,0,0,60.82855,57.78712,287.2875,60.19947,57.78712,0,57.78712,202.2777,48.16125,0.135164,22.1886,0,81,60.19947
4/13/2007 7:00:00 AM,0.2171606,14.68921,-96.28013,76.47797,0.2040045,22.35889,0,0,72.31579,0,20.56389,0,0,0,0,0,22.35889,0,0,72.31579,68.7,229.5004,112.2079,91.05889,0,91.05889,288.6637,68.72932,0.1352299,0,17.88711,81,134.5668
4/13/2007 8:00:00 AM,0.4773136,29.43842,-94.48238,61.65968,0.462921,50.73614,41.50549,41.50549,81,0,22.761,41.50549,122.2396,0,0,0,50.73614,0,0,39.49451,37.51979,138.4415,194.1609,88.25593,0,88.25593,372.3906,88.66426,0.1353751,45.65604,40.58891,81,244.897
4/13/2007 9:00:00 AM,0.6116008,44.22248,-92.82979,46.9024,0.6016332,65.939,22.0636,22.0636,0,-1,0,22.0636,298.8587,0,0,0,65.939,23.22485,22.0636,0,0,50.18557,273.5912,42.71415,0,42.71415,412.9128,98.31239,0.135212,24.26997,52.7512,0,339.5302
4/13/2007 10:00:00 AM,0.9592313,59.02764,-91.1129,32.30513,0.9471868,103.8117,44.63811,44.63811,0,-1,0,44.63811,232.5629,49.35278,0,0,103.8117,46.98748,44.63811,0,0,7.471417,312.0339,7.471417,0,7.471417,420.0009,100,0.1351835,49.10192,83.04934,0,415.8456
4/13/2007 11:00:00 AM,1.018882,73.84122,-88.69022,18.27138,1.008898,110.5752,63.43441,63.43441,0,-1,0,63.43441,174.3142,43.80213,0,1.077849,110.5752,66.77306,63.43441,0,0,0,318.7582,0,0,0,420.0009,100,0.1351835,69.77785,88.46015,0,429.3334
4/13/2007 12:00:00 PM,0.9873582,88.49957,-61.29634,8.414554,0.9786836,107.2637,38.57585,38.57585,0,-1,0,38.57585,278.0592,66.65756,0,0,107.2637,40.60616,38.57585,0,0,0,318.7582,0,0,0,420.0009,100,0.1351835,42.43344,85.81098,0,426.0219
4/13/2007 1:00:00 PM,0.8835462,76.46711,87.98579,15.95649,0.8755805,95.96362,68.38972,68.38972,0,-1,0,68.38972,140.3188,23.97444,0,6.528693,95.96362,71.98918,68.38972,0,0,0,318.7582,0,0,0,420.0009,100,0.1351835,75.22869,76.7709,0,414.7218
4/13/2007 2:00:00 PM,0.7174369,61.65427,90.77186,29.75207,0.7102033,77.83829,83.88599,68.7,0,-1,0,68.7,113.3017,5.522497,15.18599,23.57459,77.83829,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1351835,92.27459,62.27063,0,396.5965
4/13/2007 3:00:00 PM,0.6796418,46.84659,92.53822,44.2975,0.6687913,73.29953,0,0,0,-1,0,0,0,73.29953,0,0,73.29953,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1351835,0,58.63962,0,392.0577
4/13/2007 4:00:00 PM,0.4299748,32.0579,94.18353,59.03679,0.4204822,46.08485,25.90677,25.90677,0,-1,0,25.90677,177.8873,18.81457,0,0,46.08485,27.27029,25.90677,0,0,0,318.7582,0,0,0,420.0009,100,0.1351835,28.49745,36.86788,0,364.8431
4/13/2007 5:00:00 PM,0.248629,17.30128,95.94338,73.84793,0.2365917,25.93045,88.95382,68.7,0,-1,0,68.7,37.74447,0,20.25382,29.1492,25.93045,72.31579,68.7,0,0,0,318.7582,0,46.38534,-46.38534,371.1064,88.35849,0.1351835,97.84921,20.74436,0,344.6887
4/13/2007 6:00:00 PM,0.04070102,2.595801,97.99046,88.68626,0.03090095,3.386744,62.79804,62.79804,0,-1,0,62.79804,5.393073,0,1.421085E-14,0.3778483,3.386744,66.1032,62.79804,0,0,51.53926,272.3729,0,62.71646,-62.71646,304.9974,72.61829,0.1351835,69.07785,2.709395,0,275.7596
4/13/2007 7:00:00 PM,0,0,100.5524,90,0,0,107.168,68.7,0,-1,0,68.7,0,0,38.46799,49.18479,0,72.31579,68.7,0,0,121.2242,209.6564,0,72.31579,-72.31579,228.7699,54.46892,0.1351835,117.8848,0,0,209.6564
4/13/2007 8:00:00 PM,0,0,104.0246,90,0,0,38.00449,38.00449,0,-1,0,38.00449,0,0,7.105427E-15,0,0,40.00473,38.00449,0,0,201.5751,137.3406,0,40.00473,-40.00473,186.6012,44.42878,0.1351835,41.80494,0,0,137.3406
4/13/2007 9:00:00 PM,0,0,109.2211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,246.0248,97.33591,0,0,0,186.6012,44.42878,0.1351835,0,0,0,97.33591
4/13/2007 10:00:00 PM,0,0,118.1176,90,0,0,4.966304,4.966304,0,-1,0,4.966304,0,0,0,0,0,5.227688,4.966304,0,0,246.0248,97.33591,0,5.227688,-5.227688,181.0908,43.11676,0.1351835,5.462934,0,0,97.33591
4/13/2007 11:00:00 PM,0,0,136.314,90,0,0,43.4439,43.4439,0,-1,0,43.4439,0,0,0,0,0,45.73042,43.4439,0,0,251.8333,92.10823,0,45.73042,-45.73042,132.8867,31.63962,0.1351835,47.78829,0,0,92.10823
4/14/2007 12:00:00 AM,0,0,175.9054,90,0,0,12.46827,12.46827,0,-1,0,12.46827,0,0,0,0,0,13.12449,12.46827,0,0,302.6449,46.37781,0,13.12449,-13.12449,119.0522,28.34571,0.1351835,13.71509,0,0,46.37781
4/14/2007 1:00:00 AM,0,0,-141.8939,90,0,0,43.14531,31.59065,0,-1,0,31.59065,0,0,11.55466,15.86919,0,33.25331,31.59065,0,0,317.2277,33.25331,0,33.25331,-33.25331,84.00017,20,0.1351835,47.45984,0,0,33.25331
4/14/2007 2:00:00 AM,0,0,-120.9218,90,0,0,30.90188,0,0,-1,0,0,0,0,30.90188,33.99207,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1351835,33.99207,0,0,0
4/14/2007 3:00:00 AM,0,0,-110.8869,90,0,0,83.055,0,0,-1,0,0,0,0,83.055,91.3605,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1351835,91.3605,0,0,0
4/14/2007 4:00:00 AM,0,0,-105.1801,90,0,0,34.58219,0,0,-1,0,0,0,0,34.58219,38.04041,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1351835,38.04041,0,0,0
4/14/2007 5:00:00 AM,0,0,-101.4525,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1351835,0,0,0,0
4/14/2007 6:00:00 AM,0.02960883,0.1230401,-98.75964,91.24844,0.005070349,0.5557102,0,0,0,0,0,0,0,0,0,0,0.5557102,0,0,0,0,354.1758,0,0.5557102,0,0.5557102,84.52736,20.12552,0.1351814,0,0.4445682,0,0.5557102
4/14/2007 7:00:00 AM,0.2251494,14.80427,-96.65739,76.42295,0.2103272,23.05186,0,0,0,0,0,0,0,0,0,0,23.05186,0,0,0,0,353.6201,0.5001392,23.05186,0,23.05186,106.3963,25.3324,0.1350936,0,18.44149,0,23.552
4/14/2007 8:00:00 AM,0.4538893,29.54356,-94.90495,61.6216,0.440017,48.22586,26.62754,26.62754,0,0,0,26.62754,181.1127,0,0,0,48.22586,28.02899,26.62754,0,0,330.5682,21.24682,20.19688,0,20.19688,125.5567,29.8944,0.1350168,29.29029,38.58069,0,69.47268
4/14/2007 9:00:00 AM,0.7290831,44.31956,-93.34657,46.88704,0.7148178,78.34402,34.39777,34.39777,0,-1,0,34.39777,227.759,0,0,0,78.34402,36.20818,34.39777,0,0,310.3714,39.42401,42.13585,0,42.13585,165.5303,39.4119,0.1348568,37.83755,62.67522,0,117.768
4/14/2007 10:00:00 AM,0.8449472,59.11858,-91.83592,32.32728,0.833688,91.3722,48.0021,48.0021,0,-1,0,48.0021,190.3504,0,0,0,91.3722,50.52853,48.0021,0,0,268.2355,77.34627,40.84368,0,40.84368,204.278,48.63752,0.1347021,52.80231,73.09776,0,168.7185
4/14/2007 11:00:00 AM,0.808417,73.9304,-90.03059,18.37984,0.8006829,87.75484,48.86462,48.86462,0,-1,0,48.86462,179.5877,0,0,0,87.75484,51.43645,48.86462,0,0,227.3918,114.1056,36.3184,0,36.3184,238.7327,56.841,0.1345648,53.75109,70.20387,0,201.8604
4/14/2007 12:00:00 PM,0.9945394,88.70719,-74.54538,8.776159,0.9848391,107.9384,0,0,0,-1,0,0,0,0,0,0,107.9384,0,0,0,0,191.0734,146.7921,107.9384,0,107.9384,341.132,81.22174,0.1341584,0,86.35069,0,254.7305
4/14/2007 1:00:00 PM,0.9778808,76.42017,89.60556,16.21028,0.9676925,106.0591,77.35174,68.7,0,-1,0,68.7,154.3801,0,8.651738,16.38691,106.0591,72.31579,68.7,0,0,83.13507,243.9367,33.74331,0,33.74331,373.1437,88.84356,0.1340318,85.08691,84.84728,0,349.9958
4/14/2007 2:00:00 PM,0.7639033,61.60725,91.57088,29.91647,0.7549984,82.74783,43.28155,43.28155,0,-1,0,43.28155,191.185,0,0,0,82.74783,45.55952,43.28155,0,0,49.39177,274.3056,37.1883,0,37.1883,408.4236,97.24352,0.1338926,47.6097,66.19827,0,357.0535
4/14/2007 3:00:00 PM,0.582476,46.8054,93.09408,44.42294,0.574004,62.91084,41.58562,41.58562,0,-1,0,41.58562,151.2803,6.933043,0,0,62.91084,43.77434,41.58562,0,0,12.20346,307.7751,12.20346,0,12.20346,420.0009,100,0.133847,45.74418,50.32867,0,370.6859
4/14/2007 4:00:00 PM,0.479725,32.02472,94.63314,59.13895,0.4666933,51.14959,38.6409,38.6409,0,-1,0,38.6409,132.3716,10.47496,0,0,51.14959,40.67463,38.6409,0,0,0,318.7582,0,0,0,420.0009,100,0.133847,42.50499,40.91967,0,369.9078
4/14/2007 5:00:00 PM,0.2277249,17.27805,96.34331,73.93289,0.2177846,23.86919,0,0,0,-1,0,0,0,23.86919,0,0,23.86919,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.133847,0,19.09535,0,342.6274
4/14/2007 6:00:00 PM,0.03751634,2.585045,98.37325,88.75632,0.02996853,3.284551,0,0,0,-1,0,0,0,3.284551,0,0,3.284551,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.133847,0,2.627641,0,322.0428
4/14/2007 7:00:00 PM,0,0,100.9435,90,0,0,24.30931,24.30931,0,-1,0,24.30931,0,0,3.552714E-15,0,0,25.58875,24.30931,0,0,0,318.7582,0,25.58875,-25.58875,393.0279,93.57789,0.133847,26.74024,0,0,318.7582
4/14/2007 8:00:00 PM,0,0,104.4509,90,0,0,161.3026,68.7,0,-1,0,68.7,0,0,92.6026,108.7329,0,72.31579,68.7,0,0,28.43194,293.1695,0,72.31579,-72.31579,316.8004,75.42851,0.133847,177.4329,0,0,293.1695
4/14/2007 9:00:00 PM,0,0,109.7188,90,0,0,55.36434,55.36434,0,-1,0,55.36434,0,0,7.105427E-15,0,0,58.27826,55.36434,0,0,108.7828,220.8537,0,58.27826,-58.27826,255.3697,60.80219,0.133847,60.90078,0,0,220.8537
4/14/2007 10:00:00 PM,0,0,118.7395,90,0,0,75.86136,68.7,0,-1,0,68.7,0,0,7.161357,14.74749,0,72.31579,68.7,0,0,173.5364,162.5754,0,72.31579,-72.31579,179.1422,42.65282,0.133847,83.44749,0,0,162.5754
4/14/2007 11:00:00 PM,0,0,137.0748,90,0,0,29.1704,29.1704,0,-1,0,29.1704,0,0,3.552714E-15,0,0,30.70569,29.1704,0,0,253.8873,90.25964,0,30.70569,-30.70569,146.7755,34.94649,0.133847,32.08744,0,0,90.25964
4/15/2007 12:00:00 AM,0,0,176.2071,90,0,0,51.31194,51.31194,0,-1,0,51.31194,0,0,0,0,0,54.01256,51.31194,0,0,288.0048,59.55395,0,54.01256,-54.01256,89.84131,21.39075,0.133847,56.44313,0,0,59.55395
4/15/2007 1:00:00 AM,0,0,-142.3539,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,348.0187,5.54139,0,0,0,89.84131,21.39075,0.133847,0,0,0,5.54139
4/15/2007 2:00:00 AM,0,0,-121.434,90,0,0,27.19493,5.26432,0,-1,0,5.26432,0,0,21.93061,24.6501,0,5.54139,5.26432,0,0,348.0187,5.54139,0,5.54139,-5.54139,84.00017,20,0.133847,29.91442,0,0,5.54139
4/15/2007 3:00:00 AM,0,0,-111.3294,90,0,0,46.22662,0,0,-1,0,0,0,0,46.22662,50.84929,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.133847,50.84929,0,0,0
4/15/2007 4:00:00 AM,0,0,-105.5707,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.133847,0,0,0,0
4/15/2007 5:00:00 AM,0,0,-101.8161,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.133847,0,0,0,0
4/15/2007 6:00:00 AM,0.03505765,0.2485556,-99.11806,91.18005,0.002372059,0.2599776,0,0,0,0,0,0,0,0,0,0,0.2599776,0,0,0,0,354.1758,0,0.2599776,0,0.2599776,84.2468,20.05872,0.1338461,0,0.2079821,0,0.2599776
