Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/15/2007 7:00:00 AM,0.2784618,14.91691,-97.03263,76.36993,0.2564677,28.10886,31.68107,31.68107,81,0,22.761,31.68107,88.72448,0,0,0,28.10886,0,0,49.31893,46.85299,353.9158,0.2339799,74.96185,0,74.96185,155.3619,36.99084,0.1340423,34.84917,22.48709,81,28.34284
4/15/2007 8:00:00 AM,0.4724914,29.64563,-95.32563,61.58619,0.4567699,50.06198,49.95284,49.95284,81,0,22.761,49.95284,100.2185,0,0,0,50.06198,0,0,31.04716,29.49481,278.954,67.69965,79.55679,0,79.55679,230.836,54.96085,0.1342205,54.94812,40.04958,81,117.7616
4/15/2007 9:00:00 AM,0.7381301,44.41262,-93.8616,46.87518,0.7226768,79.20537,57.12332,57.12332,0,-1,0,57.12332,138.6568,0,0,0,79.20537,60.12981,57.12332,0,0,199.3972,139.3008,19.07556,0,19.07556,248.9327,59.26958,0.1341494,62.83566,63.3643,0,218.5061
4/15/2007 10:00:00 AM,0.7228433,59.20386,-92.55785,32.35427,0.713654,78.21648,26.2032,26.2032,0,-1,0,26.2032,298.4997,0,0,0,78.21648,27.58232,26.2032,0,0,180.3216,156.4688,50.63416,0,50.63416,296.9685,70.70664,0.133961,28.82352,62.57318,0,234.6852
4/15/2007 11:00:00 AM,0.8793856,74.00961,-91.37566,18.49544,0.8696147,95.30977,30.74335,30.74335,0,-1,0,30.74335,310.0175,0,0,0,95.30977,32.36142,30.74335,0,0,129.6875,202.0395,62.94835,0,62.94835,356.6866,84.92519,0.1337275,33.81768,76.24781,0,297.3493
4/15/2007 12:00:00 PM,1.015947,88.82208,-91.41393,9.13712,1.005009,110.149,45.86527,45.86527,0,-1,0,45.86527,240.1577,0,0,0,110.149,48.27923,45.86527,0,0,66.73913,258.693,61.86973,0,61.86973,415.3813,98.90012,0.1334987,50.4518,88.11916,0,368.842
4/15/2007 1:00:00 PM,0.9716127,76.36431,91.20223,16.46626,0.9605581,105.2772,37.81417,37.81417,0,-1,0,37.81417,278.4067,60.60338,0,0,105.2772,39.80439,37.81417,0,0,4.869404,314.3758,4.869404,0,4.869404,420.0009,100,0.1334808,41.59558,84.22174,0,419.6529
4/15/2007 2:00:00 PM,0.8486964,61.557,92.36188,30.08232,0.8371137,91.74767,5.500038,5.500038,0,-1,0,5.500038,1668.128,85.95815,0,0,91.74767,5.789514,5.500038,0,0,0,318.7582,0,0,0,420.0009,100,0.1334808,6.050042,73.39813,0,410.5059
4/15/2007 3:00:00 PM,0.6718059,46.76287,93.6452,44.54879,0.6594973,72.2809,51.42773,51.42773,0,-1,0,51.42773,140.5485,18.14644,0,0,72.2809,54.13446,51.42773,0,0,0,318.7582,0,0,0,420.0009,100,0.1334808,56.57051,57.82472,0,391.0391
4/15/2007 4:00:00 PM,0.5151721,31.99123,95.07925,59.24078,0.4993758,54.73159,16.62125,16.62125,0,-1,0,16.62125,329.2868,37.23553,0,0,54.73159,17.49605,16.62125,0,0,0,318.7582,0,0,0,420.0009,100,0.1334808,18.28337,43.78527,0,373.4898
4/15/2007 5:00:00 PM,0.2593791,17.25523,96.74028,74.01693,0.2444545,26.79221,0,0,0,-1,0,0,0,26.79221,0,0,26.79221,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1334808,0,21.43377,0,345.5504
4/15/2007 6:00:00 PM,0.04183555,2.575278,98.75329,88.82493,0.02971013,3.25623,33.20601,33.20601,0,-1,0,33.20601,9.806148,0,7.105427E-15,0,3.25623,34.95369,33.20601,0,0,0,318.7582,0,31.69746,-31.69746,386.5888,92.04476,0.1334808,36.5266,2.604984,0,322.0145
4/15/2007 7:00:00 PM,0,0,101.3317,90,0,0,6.541625,6.541625,0,-1,0,6.541625,0,0,0,0,0,6.885921,6.541625,0,0,35.2194,287.0608,0,6.885921,-6.885921,379.3304,90.31658,0.1334808,7.195787,0,0,287.0608
4/15/2007 8:00:00 PM,0,0,104.8738,90,0,0,16.37004,16.37004,0,-1,0,16.37004,0,0,0,0,0,17.23162,16.37004,0,0,42.87042,280.1748,0,17.23162,-17.23162,361.1667,85.99189,0.1334808,18.00704,0,0,280.1748
4/15/2007 9:00:00 PM,0,0,110.2118,90,0,0,26.95339,26.95339,0,-1,0,26.95339,0,0,3.552714E-15,0,0,28.37199,26.95339,0,0,62.01667,262.9432,0,28.37199,-28.37199,331.2599,78.87126,0.1334808,29.64873,0,0,262.9432
4/15/2007 10:00:00 PM,0,0,119.3527,90,0,0,19.23637,19.23637,0,-1,0,19.23637,0,0,3.552714E-15,0,0,20.24881,19.23637,0,0,93.54111,234.5712,0,20.24881,-20.24881,309.9158,73.78934,0.1334808,21.16001,0,0,234.5712
4/15/2007 11:00:00 PM,0,0,137.8151,90,0,0,26.31371,26.31371,0,-1,0,26.31371,0,0,0,0,0,27.69865,26.31371,0,0,116.0398,214.3224,0,27.69865,-27.69865,280.7189,66.8377,0.1334808,28.94509,0,0,214.3224
4/16/2007 12:00:00 AM,0,0,176.4916,90,0,0,38.61125,38.61125,0,-1,0,38.61125,0,0,7.105427E-15,0,0,40.64342,38.61125,0,0,146.8161,186.6238,0,40.64342,-40.64342,237.877,56.63726,0.1334808,42.47237,0,0,186.6238
4/16/2007 1:00:00 AM,0,0,-142.8002,90,0,0,27.03342,27.03342,0,-1,0,27.03342,0,0,3.552714E-15,0,0,28.45623,27.03342,0,0,191.9754,145.9803,0,28.45623,-28.45623,207.8815,49.49549,0.1334808,29.73676,0,0,145.9803
4/16/2007 2:00:00 AM,0,0,-121.9371,90,0,0,15.05231,15.05231,0,-1,0,15.05231,0,0,0,0,0,15.84454,15.05231,0,0,223.5934,117.5241,0,15.84454,-15.84454,191.1799,45.51892,0.1334808,16.55754,0,0,117.5241
4/16/2007 3:00:00 AM,0,0,-111.7665,90,0,0,17.77203,17.77203,0,-1,0,17.77203,0,0,0,0,0,18.7074,17.77203,0,0,241.1985,101.6796,0,18.7074,-18.7074,171.4605,40.82386,0.1334808,19.54923,0,0,101.6796
4/16/2007 4:00:00 AM,0,0,-105.9576,90,0,0,28.69744,28.69744,0,-1,0,28.69744,0,0,3.552714E-15,0,0,30.20783,28.69744,0,0,261.9845,82.97219,0,30.20783,-30.20783,139.6187,33.24248,0.1334808,31.56718,0,0,82.97219
4/16/2007 5:00:00 AM,0,0,-102.1769,90,0,0,33.68101,33.68101,0,0,0,33.68101,0,0,7.105427E-15,0,0,35.45369,33.68101,0,0,295.5487,52.76436,0,35.45369,-35.45369,102.2472,24.34453,0.1334808,37.04911,0,0,52.76436
4/16/2007 6:00:00 AM,0.01136845,0.3720751,-99.47412,91.1132,0.01098866,1.204357,32.72773,32.72773,81,0,22.761,32.72773,3.679929,0,0,0,1.204357,0,0,48.27227,45.85866,334.9417,17.31067,47.06301,0,47.06301,146.8951,34.97496,0.1336908,36.0005,0.9634857,81,18.51502
4/16/2007 7:00:00 AM,0.1437276,15.02705,-97.40571,76.31899,0.1402952,15.37636,30.26492,30.26492,81,0,22.761,30.26492,50.80588,0,0,0,15.37636,0,0,50.73508,48.19833,287.8787,59.66738,63.57468,0,63.57468,207.2074,49.33498,0.1339272,33.29141,12.30109,81,75.04374
4/16/2007 8:00:00 AM,0.3962946,29.74455,-95.74426,61.55346,0.3852103,42.21905,24.6209,24.6209,81,0,22.761,24.6209,171.4765,0,0,0,42.21905,0,0,56.3791,53.56014,224.304,116.8846,95.7792,0,95.7792,298.0715,70.96925,0.134044,27.08299,33.77524,81,159.1037
4/16/2007 9:00:00 AM,0.4557553,44.50162,-94.37466,46.86683,0.4501934,49.3412,0,0,0,-1,0,0,0,0,0,0,49.3412,0,0,0,0,128.5248,203.0859,49.3412,0,49.3412,344.8806,82.11427,0.1338625,0,39.47296,0,252.4271
4/16/2007 10:00:00 AM,0.6772247,59.28345,-93.27818,32.38605,0.6687372,73.2936,46.46189,46.46189,0,-1,0,46.46189,157.7499,0,0,0,73.2936,48.90726,46.46189,0,0,79.18364,247.493,24.38634,0,24.38634,368.0156,87.62258,0.133773,51.10808,58.63488,0,320.7866
4/16/2007 11:00:00 AM,0.6623686,74.07879,-92.72334,18.61789,0.6565498,71.95786,65.45918,65.45918,0,-1,0,65.45918,109.9278,0,0,3.305091,71.95786,68.9044,65.45918,0,0,54.79729,269.4407,3.053467,0,3.053467,370.9123,88.31229,0.1337618,72.00509,57.56629,0,341.3985
4/16/2007 12:00:00 PM,0.4936732,88.81956,-109.8054,9.497077,0.4907542,53.78667,41.79927,41.79927,0,-1,0,41.79927,128.6785,0,0,0,53.78667,43.99924,41.79927,0,0,51.74383,272.1888,9.78743,0,9.78743,380.1975,90.52303,0.1337259,45.9792,43.02933,0,325.9754
4/16/2007 1:00:00 PM,0.7270312,76.29996,92.77377,16.72403,0.7200477,78.91722,70.97557,68.7,0,-1,0,68.7,114.8722,0,2.275573,9.373131,78.91722,72.31579,68.7,0,0,41.9564,280.9975,6.60143,0,6.60143,386.4602,92.01414,0.1337017,78.07313,63.13378,0,359.9147
4/16/2007 2:00:00 PM,0.8092114,61.50369,93.14452,30.24939,0.7976751,87.42519,11.52788,11.52788,0,-1,0,11.52788,758.3805,39.93562,0,0,87.42519,12.13461,11.52788,0,0,35.35497,286.9388,35.35497,0,35.35497,420.0009,100,0.1335722,12.68067,69.94016,0,374.364
4/16/2007 3:00:00 PM,0.6440133,46.71914,94.19142,44.6749,0.6319079,69.2571,0,0,0,-1,0,0,0,69.2571,0,0,69.2571,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1335722,0,55.40569,0,388.0153
4/16/2007 4:00:00 PM,0.3954744,31.95754,95.52174,59.34215,0.3864542,42.35538,50.43497,50.43497,0,-1,0,50.43497,83.98018,0,0,0,42.35538,53.08945,50.43497,0,0,0,318.7582,0,10.73407,-10.73407,408.6861,97.30603,0.1335722,55.47847,33.8843,0,361.1136
4/16/2007 5:00:00 PM,0.219238,17.23289,97.13419,74.09994,0.2094392,22.95454,42.72454,42.72454,0,-1,0,42.72454,53.72682,0,0,0,22.95454,44.9732,42.72454,0,0,11.92674,308.0242,0,22.01866,-22.01866,385.4764,91.77992,0.1335722,46.99699,18.36363,0,330.9787
4/16/2007 6:00:00 PM,0.03119649,2.56656,99.13043,88.89198,0.02745006,3.008526,26.90987,26.90987,0,-1,0,26.90987,11.18001,0,3.552714E-15,0,3.008526,28.32618,26.90987,0,0,36.39192,286.0055,0,25.31765,-25.31765,358.7893,85.42585,0.1335722,29.60085,2.406821,0,289.014
4/16/2007 7:00:00 PM,0,0,101.7169,90,0,0,90.25576,68.7,0,-1,0,68.7,0,0,21.55576,30.58134,0,72.31579,68.7,0,0,64.52264,260.6878,0,72.31579,-72.31579,282.5617,67.27647,0.1335722,99.28133,0,0,260.6878
4/16/2007 8:00:00 PM,0,0,105.2931,90,0,0,63.89044,63.89044,0,-1,0,63.89044,0,0,1.421085E-14,1.579484,0,67.2531,63.89044,0,0,144.8735,188.3721,0,67.2531,-67.2531,211.6708,50.3977,0.1335722,70.27949,0,0,188.3721
4/16/2007 9:00:00 PM,0,0,110.6997,90,0,0,66.13344,66.13344,0,-1,0,66.13344,0,0,0,4.046783,0,69.61414,66.13344,0,0,219.5992,121.119,0,69.61414,-69.61414,138.291,32.92636,0.1335722,72.74678,0,0,121.119
4/16/2007 10:00:00 PM,0,0,119.957,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,296.9482,51.50482,0,0,0,138.291,32.92636,0.1335722,0,0,0,51.50482
4/16/2007 11:00:00 PM,0,0,138.535,90,0,0,25.61289,25.61289,0,-1,0,25.61289,0,0,0,0,0,26.96094,25.61289,0,0,296.9482,51.50482,0,26.96094,-26.96094,109.8717,26.15987,0.1335722,28.17418,0,0,51.50482
4/17/2007 12:00:00 AM,0,0,176.7598,90,0,0,8.231468,8.231468,0,-1,0,8.231468,0,0,0,0,0,8.664703,8.231468,0,0,326.9048,24.54388,0,8.664703,-8.664703,100.7383,23.98526,0.1335722,9.054615,0,0,24.54388
4/17/2007 1:00:00 AM,0,0,-143.2336,90,0,0,4.984454,4.984454,0,-1,0,4.984454,0,0,8.881784E-16,0,0,5.246794,4.984454,0,0,336.5323,15.87918,0,5.246794,-5.246794,95.20768,22.66845,0.1335722,5.4829,0,0,15.87918
4/17/2007 2:00:00 AM,0,0,-122.4311,90,0,0,3.472631,3.472631,0,-1,0,3.472631,0,0,0,0,0,3.655401,3.472631,0,0,342.3621,10.63238,0,3.655401,-3.655401,91.35455,21.75104,0.1335722,3.819895,0,0,10.63238
4/17/2007 3:00:00 AM,0,0,-112.1982,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,346.4236,6.97698,0,0,0,91.35455,21.75104,0.1335722,0,0,0,6.97698
4/17/2007 4:00:00 AM,0,0,-106.3409,90,0,0,12.39005,6.62813,0,-1,0,6.62813,0,0,5.761921,7.000926,0,6.97698,6.62813,0,0,346.4236,6.97698,0,6.97698,-6.97698,84.00017,20,0.1335722,13.62906,0,0,6.97698
4/17/2007 5:00:00 AM,0,0,-102.5349,90,0,0,38.3015,38.3015,81,0,22.761,38.3015,0,0,0,0,0,0,0,42.6985,40.56358,354.1758,0,40.56358,0,40.56358,122.4822,29.16236,0.1337523,42.13165,0,81,0
4/17/2007 6:00:00 AM,0.01554102,0.4935045,-99.82771,91.04797,0.01419633,1.555918,59.5844,59.5844,81,0,22.761,59.5844,2.611284,0,0,0,1.555918,0,0,21.4156,20.34482,313.6122,36.50722,21.90073,0,21.90073,143.259,34.10922,0.1338482,65.54285,1.244735,81,38.06314
4/17/2007 7:00:00 AM,0.1031201,15.13459,-97.77652,76.27018,0.1021025,11.19043,34.55076,34.55076,81,0,22.761,34.55076,32.38837,0,0,0,11.19043,0,0,46.44924,44.12678,291.7115,56.21788,55.31721,0,55.31721,195.7375,46.60408,0.1340841,38.00584,8.952344,81,67.40831
4/17/2007 8:00:00 AM,0.2049697,29.84027,-96.16068,61.52345,0.203461,22.29932,35.15439,35.15439,81,0,22.761,35.15439,63.43254,0,0,0,22.29932,0,0,45.84561,43.55333,236.3943,106.0034,65.85265,0,65.85265,258.2108,61.47865,0.1343089,38.66983,17.83946,81,128.3027
4/17/2007 9:00:00 AM,0.5367856,44.58651,-94.88549,46.86198,0.5275586,57.82042,4.171946,4.171946,0,-1,0,4.171946,1385.934,0,0,0,57.82042,4.391521,4.171946,0,0,170.5416,165.2708,53.4289,0,53.4289,308.8979,73.54698,0.1341136,4.58914,46.25634,0,223.0912
4/17/2007 10:00:00 AM,0.9004342,59.35733,-93.99641,32.42254,0.885256,97.02406,20.04551,20.04551,0,-1,0,20.04551,484.019,0,0,0,97.02406,21.10053,20.04551,0,0,117.1127,213.3568,75.92352,0,75.92352,380.9253,90.69633,0.1338371,22.05006,77.61925,0,310.3808
4/17/2007 11:00:00 AM,0.9993179,74.13795,-94.07146,18.74689,0.9856068,108.0225,0,0,0,-1,0,0,0,66.83331,0,0,108.0225,0,0,0,0,41.18921,281.6879,41.18921,0,41.18921,420.0009,100,0.1336876,0,86.41801,0,389.7104
4/17/2007 12:00:00 PM,1.106941,88.70284,-126.3083,9.855704,1.092762,119.7667,69.08488,68.7,0,-1,0,68.7,174.3329,47.45094,0.384881,7.293369,119.7667,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1336876,75.99337,95.81338,0,438.525
4/17/2007 1:00:00 PM,0.6785734,76.22755,94.31839,16.98318,0.6722368,73.67715,27.7653,27.7653,0,-1,0,27.7653,265.357,44.45052,0,0,73.67715,29.22663,27.7653,0,0,0,318.7582,0,0,0,420.0009,100,0.1336876,30.54183,58.94172,0,392.4354
4/17/2007 2:00:00 PM,0.6172877,61.44753,93.9185,30.41745,0.6105598,66.91735,108.8647,68.7,0,-1,0,68.7,97.40517,0,40.16473,51.0512,66.91735,72.31579,68.7,0,0,0,318.7582,0,5.398439,-5.398439,414.3104,98.64513,0.1336876,119.7512,53.53388,0,385.6756
4/17/2007 3:00:00 PM,0.4282294,46.67432,94.73257,44.80112,0.4238802,46.45728,26.74044,26.74044,0,-1,0,26.74044,173.7341,12.31117,0,0,46.45728,28.14783,26.74044,0,0,5.998265,313.3598,5.998265,0,5.998265,420.0009,100,0.1336658,29.41449,37.16582,0,359.8171
4/17/2007 4:00:00 PM,0.3634962,31.92375,95.96048,59.44296,0.3561541,39.03448,67.94363,67.94363,0,-1,0,67.94363,57.45128,0,0,6.037994,39.03448,71.51962,67.94363,0,0,0,318.7582,0,32.48513,-32.48513,385.7585,91.84708,0.1336658,74.73799,31.22759,0,357.7927
4/17/2007 5:00:00 PM,0.2270467,17.21113,97.52492,74.18182,0.2155703,23.6265,0,0,0,-1,0,0,0,0,0,0,23.6265,0,0,0,0,36.09459,286.2731,23.6265,0,23.6265,408.1726,97.18375,0.1335803,0,18.9012,0,309.8996
4/17/2007 6:00:00 PM,0.03378778,2.55895,99.50457,88.95741,0.0281277,3.082796,20.94628,20.94628,0,-1,0,20.94628,14.71763,0,0,0,3.082796,22.04871,20.94628,0,0,12.46808,307.537,0,18.96592,-18.96592,388.1808,92.42381,0.1335803,23.0409,2.466237,0,310.6198
4/17/2007 7:00:00 PM,0,0,102.099,90,0,0,53.5371,53.5371,0,-1,0,53.5371,0,0,7.105427E-15,0,0,56.35484,53.5371,0,0,33.54132,288.571,0,56.35484,-56.35484,328.7775,78.2802,0.1335803,58.89081,0,0,288.571
4/17/2007 8:00:00 PM,0,0,105.7087,90,0,0,16.2841,16.2841,0,-1,0,16.2841,0,0,3.552714E-15,0,0,17.14115,16.2841,0,0,96.15781,232.2162,0,17.14115,-17.14115,310.7092,73.97823,0.1335803,17.91251,0,0,232.2162
4/17/2007 9:00:00 PM,0,0,111.1825,90,0,0,85.04285,68.7,0,-1,0,68.7,0,0,16.34285,24.84714,0,72.31579,68.7,0,0,115.2035,215.075,0,72.31579,-72.31579,234.4816,55.82885,0.1335803,93.54714,0,0,215.075
4/17/2007 10:00:00 PM,0,0,120.5522,90,0,0,27.27311,27.27311,0,-1,0,27.27311,0,0,3.552714E-15,0,0,28.70854,27.27311,0,0,195.5544,142.7592,0,28.70854,-28.70854,204.2202,48.62376,0.1335803,30.00042,0,0,142.7592
4/17/2007 11:00:00 PM,0,0,139.2348,90,0,0,14.84142,14.84142,0,-1,0,14.84142,0,0,1.776357E-15,0,0,15.62255,14.84142,0,0,227.4528,114.0507,0,15.62255,-15.62255,187.7526,44.7029,0.1335803,16.32556,0,0,114.0507
4/18/2007 12:00:00 AM,0,0,177.0125,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,244.8112,98.42817,0,0,0,187.7526,44.7029,0.1335803,0,0,0,98.42817
4/18/2007 1:00:00 AM,0,0,-143.6547,90,0,0,46.20778,46.20778,0,-1,0,46.20778,0,0,0,0,0,48.63977,46.20778,0,0,244.8112,98.42817,0,48.63977,-48.63977,136.4818,32.49559,0.1335803,50.82856,0,0,98.42817
4/18/2007 2:00:00 AM,0,0,-122.9161,90,0,0,45.02061,45.02061,0,-1,0,45.02061,0,0,0,2.223685,0,47.39011,45.02061,0,0,298.8553,49.7884,0,47.39011,-47.39011,86.52819,20.60191,0.1335803,49.52267,0,0,49.7884
4/18/2007 3:00:00 AM,0,0,-112.6245,90,0,0,21.82811,2.278376,0,-1,0,2.278376,0,0,19.54973,21.73254,0,2.39829,2.278376,0,0,351.511,2.39829,0,2.39829,-2.39829,84.00017,20,0.1335803,24.01092,0,0,2.39829
4/18/2007 4:00:00 AM,0,0,-106.7203,90,0,0,43.00334,0,0,-1,0,0,0,0,43.00334,47.30368,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1335803,47.30368,0,0,0
4/18/2007 5:00:00 AM,0,0,-102.8898,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1335803,0,0,0,0
4/18/2007 6:00:00 AM,0.02314965,0.6127532,-100.1787,90.98443,0.01513697,1.659012,21.9923,21.9923,81,0,22.761,21.9923,7.543602,0,0,0,1.659012,0,0,59.0077,56.05732,354.1758,0,57.71633,0,57.71633,138.7547,33.03676,0.1338325,24.19153,1.327209,81,1.659012
4/18/2007 7:00:00 AM,0.2004824,15.23948,-98.14494,76.22356,0.1885593,20.6661,36.9132,36.9132,81,0,22.761,36.9132,55.98566,0,0,0,20.6661,0,0,44.0868,41.88246,296.4595,51.94469,62.54856,0,62.54856,198.0935,47.16502,0.1340677,40.60452,16.53288,81,72.61079
4/18/2007 8:00:00 AM,0.4818576,29.93272,-96.57473,61.4962,0.4632403,50.77114,36.08941,36.08941,81,0,22.761,36.08941,140.6815,0,0,0,50.77114,0,0,44.91059,42.66506,233.9109,108.2384,93.4362,0,93.4362,286.7348,68.27006,0.1341903,39.69835,40.61691,81,159.0095
4/18/2007 9:00:00 AM,0.7900162,44.66726,-95.39386,46.86064,0.7702634,84.42088,6.809145,6.809145,0,-1,0,6.809145,1239.816,0,0,0,84.42088,7.167521,6.809145,0,0,140.4747,192.331,77.25335,0,77.25335,360.0238,85.71978,0.1339116,7.49006,67.5367,0,276.7519
4/18/2007 10:00:00 AM,0.9293702,59.42549,-94.71206,32.46368,0.9126455,100.0259,69.95277,68.7,0,-1,0,68.7,145.5982,0,1.252771,8.248048,100.0259,72.31579,68.7,0,0,63.22136,261.859,27.71016,0,27.71016,386.312,91.97885,0.1338118,76.94805,80.02076,0,361.8849
4/18/2007 11:00:00 AM,1.002439,74.18712,-95.41783,18.88214,0.9877049,108.2525,23.48989,23.48989,0,-1,0,23.48989,460.8469,48.01505,0,0,108.2525,24.72621,23.48989,0,0,35.51121,286.7981,35.51121,0,35.51121,420.0009,100,0.1336843,25.83888,86.60197,0,395.0506
4/18/2007 12:00:00 PM,1.044944,88.50062,-139.1003,10.21271,1.030648,112.959,27.25542,27.25542,0,-1,0,27.25542,414.446,84.26907,0,0,112.959,28.68991,27.25542,0,0,0,318.7582,0,0,0,420.0009,100,0.1336843,29.98096,90.36719,0,431.7172
4/18/2007 1:00:00 PM,0.8805353,76.14751,95.83453,17.24334,0.8686718,95.20643,36.93767,36.93767,0,-1,0,36.93767,257.7489,56.32467,0,0,95.20643,38.88176,36.93767,0,0,0,318.7582,0,0,0,420.0009,100,0.1336843,40.63144,76.16515,0,413.9647
4/18/2007 2:00:00 PM,0.8777105,61.38871,94.68356,30.58629,0.8627034,94.5523,33.9978,33.9978,0,-1,0,33.9978,278.113,58.76514,0,0,94.5523,35.78716,33.9978,0,0,0,318.7582,0,0,0,420.0009,100,0.1336843,37.39758,75.64184,0,413.3105
4/18/2007 3:00:00 PM,0.761036,46.62857,95.26848,44.9273,0.743098,81.44354,0,0,0,-1,0,0,0,81.44354,0,0,81.44354,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1336843,0,65.15483,0,400.2018
4/18/2007 4:00:00 PM,0.4177849,31.88995,96.39535,59.54307,0.4061056,44.50917,54.82401,54.82401,0,-1,0,54.82401,81.18555,0,0,0,44.50917,57.70948,54.82401,0,0,0,318.7582,0,13.20031,-13.20031,406.0865,96.68707,0.1336843,60.30641,35.60733,0,363.2674
4/18/2007 5:00:00 PM,0.2556763,17.19001,97.91235,74.2625,0.2390123,26.19575,0,0,0,-1,0,0,0,11.52874,0,0,26.19575,0,0,0,0,14.66701,305.5579,14.66701,0,14.66701,420.0009,100,0.1336317,0,20.9566,0,331.7537
4/18/2007 6:00:00 PM,0.04047452,2.552504,99.87559,89.02116,0.02804769,3.074027,19.12368,19.12368,0,-1,0,19.12368,16.07445,0,0,0,3.074027,20.13019,19.12368,0,0,0,318.7582,0,17.05616,-17.05616,402.0221,95.71935,0.1336317,21.03605,2.459221,0,321.8322
4/18/2007 7:00:00 PM,0,0,102.4778,90,0,0,26.31513,26.31513,0,-1,0,26.31513,0,0,3.552714E-15,0,0,27.70014,26.31513,0,0,18.95129,301.7021,0,27.70014,-27.70014,372.8235,88.76733,0.1336317,28.94664,0,0,301.7021
4/18/2007 8:00:00 PM,0,0,106.1204,90,0,0,64.4785,64.4785,0,-1,0,64.4785,0,0,0,2.226353,0,67.87211,64.4785,0,0,49.72922,274.0019,0,67.87211,-67.87211,301.2801,71.73321,0.1336317,70.92635,0,0,274.0019
4/18/2007 9:00:00 PM,0,0,111.6599,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,125.1427,206.1298,0,0,0,301.2801,71.73321,0.1336317,0,0,0,206.1298
4/18/2007 10:00:00 PM,0,0,121.1379,90,0,0,47.91488,47.91488,0,-1,0,47.91488,0,0,0,0,0,50.43671,47.91488,0,0,125.1427,206.1298,0,50.43671,-50.43671,248.1151,59.07491,0.1336317,52.70636,0,0,206.1298
4/18/2007 11:00:00 PM,0,0,139.9145,90,0,0,20.87616,20.87616,0,-1,0,20.87616,0,0,3.552714E-15,0,0,21.97491,20.87616,0,0,181.1835,155.6931,0,21.97491,-21.97491,224.9515,53.55978,0.1336317,22.96378,0,0,155.6931
4/19/2007 12:00:00 AM,0,0,177.2504,90,0,0,76.57735,68.7,0,-1,0,68.7,0,0,7.877356,15.53509,0,72.31579,68.7,0,0,205.6,133.7182,0,72.31579,-72.31579,148.724,35.4104,0.1336317,84.23509,0,0,133.7182
4/19/2007 1:00:00 AM,0,0,-144.064,90,0,0,7.368333,7.368333,0,-1,0,7.368333,0,0,8.881784E-16,0,0,7.75614,7.368333,0,0,285.9509,61.40241,0,7.75614,-7.75614,140.5483,33.46381,0.1336317,8.105166,0,0,61.40241
4/19/2007 2:00:00 AM,0,0,-123.3925,90,0,0,29.76849,29.76849,0,-1,0,29.76849,0,0,3.552714E-15,0,0,31.33525,29.76849,0,0,294.5688,53.64627,0,31.33525,-31.33525,107.5181,25.59949,0.1336317,32.74533,0,0,53.64627
4/19/2007 3:00:00 AM,0,0,-113.0453,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,329.3858,22.31102,0,0,0,107.5181,25.59949,0.1336317,0,0,0,22.31102
4/19/2007 4:00:00 AM,0,0,-107.0959,90,0,0,85.09174,21.19547,0,-1,0,21.19547,0,0,63.89626,72.40543,0,22.31102,21.19547,0,0,329.3858,22.31102,0,22.31102,-22.31102,84.00017,20,0.1336317,93.60091,0,0,22.31102
4/19/2007 5:00:00 AM,0,0,-103.2417,90,0,0,10.54421,10.54421,81,0,22.761,10.54421,0,0,0,0,0,0,0,70.45579,66.933,354.1758,0,66.933,0,66.933,147.4984,35.1186,0.1338495,11.59863,0,81,0
4/19/2007 6:00:00 AM,0.03564679,0.7297339,-100.5271,90.92265,0.004799043,0.5259752,18.62713,18.62713,81,0,22.761,18.62713,2.823705,0,0,0,0.5259752,0,0,62.37287,59.25423,287.2428,60.2397,59.7802,0,59.7802,204.2109,48.62154,0.1340922,20.48984,0.4207801,81,60.76568
4/19/2007 7:00:00 AM,0.2650692,15.34165,-98.51086,76.17917,0.2415061,26.46906,75.48147,75.48147,81,0,22.761,75.48147,35.06697,-8.881784E-16,0,0,26.46906,0,0,5.518532,5.242605,227.4626,114.0419,31.71167,0,31.71167,234.2952,55.78446,0.1342089,83.02962,21.17525,81,140.511
4/19/2007 8:00:00 AM,0.5234367,30.02185,-96.98627,61.47173,0.5015381,54.96857,54.19171,54.19171,81,0,22.761,54.19171,101.4336,0,0,0,54.96857,0,0,26.80829,25.46788,195.7509,142.5824,80.43645,0,80.43645,310.6039,73.95316,0.1343765,59.61088,43.97486,81,197.551
4/19/2007 9:00:00 AM,0.7131665,44.74382,-95.89952,46.86279,0.6947531,76.14494,14.23056,14.23056,0,-1,0,14.23056,535.0804,0,0,0,76.14494,14.97954,14.23056,0,0,115.3145,214.9752,61.1654,0,61.1654,368.6305,87.769,0.1341577,15.65361,60.91595,0,291.1201
4/19/2007 10:00:00 AM,0.9038402,59.48792,-95.42461,32.50938,0.8866683,97.17884,42.07095,42.07095,0,-1,0,42.07095,230.988,0,0,0,97.17884,44.28521,42.07095,0,0,54.14907,270.024,52.89364,0,52.89364,418.8098,99.71642,0.133969,46.27804,77.74307,0,367.2029
4/19/2007 11:00:00 AM,0.8598436,74.22637,-96.76023,19.02333,0.8474782,92.88361,51.86256,51.86256,0,-1,0,51.86256,179.0957,37.03601,0,0,92.88361,54.59217,51.86256,0,0,1.255437,317.6283,1.255437,0,1.255437,420.0009,100,0.1339646,57.04882,74.30689,0,410.5119
4/19/2007 12:00:00 PM,0.895861,88.24419,-148.4056,10.56782,0.8837799,96.86227,55.43121,55.43121,0,-1,0,55.43121,174.7432,38.51364,0,0,96.86227,58.34864,55.43121,0,0,0,318.7582,0,0,0,420.0009,100,0.1339646,60.97433,77.48982,0,415.6205
4/19/2007 1:00:00 PM,0.9014823,76.0603,97.32088,17.50415,0.8883041,97.35812,30.65915,30.65915,0,-1,0,30.65915,317.55,65.08533,0,0,97.35812,32.27279,30.65915,0,0,0,318.7582,0,0,0,420.0009,100,0.1339646,33.72506,77.8865,0,416.1164
4/19/2007 2:00:00 PM,0.8963973,61.32744,95.43941,30.75569,0.8799893,96.44682,8.990529,8.990529,0,-1,0,8.990529,1072.76,86.98311,0,0,96.44682,9.463715,8.990529,0,0,0,318.7582,0,0,0,420.0009,100,0.1339646,9.889583,77.15746,0,415.205
4/19/2007 3:00:00 PM,0.6533737,46.58201,95.79902,45.05327,0.6385615,69.98634,4.705875,4.705875,0,-1,0,4.705875,1487.212,65.03279,0,0,69.98634,4.953553,4.705875,0,0,0,318.7582,0,0,0,420.0009,100,0.1339646,5.176463,55.98907,0,388.7446
4/19/2007 4:00:00 PM,0.3953088,31.85625,96.82622,59.64238,0.3848498,42.17953,43.40528,43.40528,0,-1,0,43.40528,97.17604,0,0,0,42.17953,45.68977,43.40528,0,0,0,318.7582,0,3.510237,-3.510237,416.3007,99.11902,0.1339646,47.74581,33.74363,0,360.9378
4/19/2007 5:00:00 PM,0.2651671,17.16961,98.29637,74.34187,0.2462331,26.98715,30.87914,30.87914,0,-1,0,30.87914,87.39606,0,3.552714E-15,0,26.98715,32.50436,30.87914,0,0,3.900264,315.248,0,5.517207,-5.517207,410.4851,97.73434,0.1339646,33.96705,21.58972,0,342.2351
4/19/2007 6:00:00 PM,0.0400073,2.547273,100.2434,89.08312,0.0275848,3.023294,43.48046,43.48046,0,-1,0,43.48046,6.953225,0,7.105427E-15,0,3.023294,45.7689,43.48046,0,0,10.03049,309.7308,0,42.74561,-42.74561,365.4272,87.00632,0.1339646,47.8285,2.418635,0,312.7541
4/19/2007 7:00:00 PM,0,0,102.8531,90,0,0,7.051675,7.051675,0,-1,0,7.051675,0,0,8.881784E-16,0,0,7.422816,7.051675,0,0,57.52561,266.9852,0,7.422816,-7.422816,357.6029,85.14338,0.1339646,7.756843,0,0,266.9852
4/19/2007 8:00:00 PM,0,0,106.5281,90,0,0,30.47949,30.47949,0,-1,0,30.47949,0,0,3.552714E-15,0,0,32.08368,30.47949,0,0,65.77319,259.5623,0,32.08368,-32.08368,323.7838,77.09122,0.1339646,33.52744,0,0,259.5623
4/19/2007 9:00:00 PM,0,0,112.1317,90,0,0,40.66655,40.66655,0,-1,0,40.66655,0,0,0,0,0,42.8069,40.66655,0,0,101.4217,227.4787,0,42.8069,-42.8069,278.6613,66.3478,0.1339646,44.7332,0,0,227.4787
4/19/2007 10:00:00 PM,0,0,121.7141,90,0,0,49.47073,49.47073,0,-1,0,49.47073,0,0,7.105427E-15,0,0,52.07446,49.47073,0,0,148.9849,184.6718,0,52.07446,-52.07446,223.77,53.27847,0.1339646,54.4178,0,0,184.6718
4/19/2007 11:00:00 PM,0,0,140.5744,90,0,0,56.08089,56.08089,0,-1,0,56.08089,0,0,0,0,0,59.03252,56.08089,0,0,206.8454,132.5973,0,59.03252,-59.03252,161.5443,38.46285,0.1339646,61.68898,0,0,132.5973
4/20/2007 12:00:00 AM,0,0,177.4742,90,0,0,23.90812,23.90812,0,-1,0,23.90812,0,0,3.552714E-15,0,0,25.16645,23.90812,0,0,272.4371,73.56481,0,25.16645,-25.16645,135.0165,32.14673,0.1339646,26.29894,0,0,73.56481
4/20/2007 1:00:00 AM,0,0,-144.4622,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,300.3998,48.39837,0,0,0,135.0165,32.14673,0.1339646,0,0,0,48.39837
4/20/2007 2:00:00 AM,0,0,-123.8602,90,0,0,50.43261,45.97845,0,-1,0,45.97845,0,0,4.454161,9.497422,0,48.39837,45.97845,0,0,300.3998,48.39837,0,48.39837,-48.39837,84.00017,20,0.1339646,55.47587,0,0,48.39837
4/20/2007 3:00:00 AM,0,0,-113.4607,90,0,0,51.65627,0,0,-1,0,0,0,0,51.65627,56.82189,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1339646,56.82189,0,0,0
4/20/2007 4:00:00 AM,0,0,-107.4677,90,0,0,17.41413,0,0,-1,0,0,0,0,17.41413,19.15554,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1339646,19.15554,0,0,0
4/20/2007 5:00:00 AM,0,0,-103.5905,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1339646,0,0,0,0
4/20/2007 6:00:00 AM,0.02130751,0.8443631,-100.8727,90.86271,0.01674301,1.835034,51.44155,51.44155,81,0,22.761,51.44155,3.56722,0,0,0,1.835034,0,0,29.55845,28.08053,354.1758,0,29.91556,0,29.91556,112.3806,26.75722,0.1340918,56.5857,1.468027,81,1.835034
4/20/2007 7:00:00 AM,0.2103808,15.44101,-98.87415,76.13707,0.1960533,21.48744,26.72559,26.72559,81,0,22.761,26.72559,80.40025,0,0,0,21.48744,0,0,54.27441,51.56069,324.2603,26.92401,73.04813,0,73.04813,181.6801,43.25708,0.1342849,29.39814,17.18995,81,48.41144
4/20/2007 8:00:00 AM,0.4939818,30.10762,-97.39511,61.45005,0.4730027,51.84109,70.53925,70.53925,81,0,22.761,70.53925,73.49255,0,0,0,51.84109,0,0,10.46074,9.937708,251.2121,92.66732,61.7788,0,61.7788,240.2886,57.21146,0.1345095,77.59318,41.47288,81,144.5084
4/20/2007 9:00:00 AM,0.7293363,44.81619,-96.40221,46.86843,0.7094547,77.75623,23.28148,23.28148,0,-1,0,23.28148,333.9832,0,0,0,77.75623,24.50683,23.28148,0,0,189.4333,148.2682,53.24941,0,53.24941,290.8055,69.23925,0.1343202,25.60963,62.20499,0,226.0245
4/20/2007 10:00:00 AM,0.8421496,59.54464,-96.13356,32.55956,0.825698,90.49651,55.83068,55.83068,0,-1,0,55.83068,162.091,0,0,0,90.49651,58.76914,55.83068,0,0,136.1839,196.1927,31.72737,0,31.72737,320.9047,76.40572,0.1342077,61.41375,72.3972,0,286.6892
4/20/2007 11:00:00 AM,0.9360784,74.25579,-98.09644,19.17013,0.9209183,100.9326,106.6876,68.7,0,-1,0,68.7,146.918,0,37.98763,48.65639,100.9326,72.31579,68.7,0,0,104.4565,224.7473,28.61685,0,28.61685,348.053,82.8696,0.1341064,117.3564,80.74612,0,325.68
4/20/2007 12:00:00 PM,0.905566,87.95567,-155.1265,10.9208,0.8924825,97.81609,53.85139,53.85139,0,-1,0,53.85139,181.6408,0,0,0,97.81609,56.68567,53.85139,0,0,75.83968,250.5025,41.13041,0,41.13041,387.0727,92.15999,0.133961,59.23652,78.25287,0,348.3186
4/20/2007 1:00:00 PM,0.7873644,75.96638,98.77632,17.76526,0.776716,85.12807,9.027928,9.027928,0,-1,0,9.027928,942.9413,40.91572,0,0,85.12807,9.503082,9.027928,0,0,34.70927,287.5199,34.70927,0,34.70927,420.0009,100,0.1338385,9.930721,68.10246,0,372.6479
4/20/2007 2:00:00 PM,0.8380693,61.2639,96.18584,30.92542,0.8223508,90.12965,37.22744,37.22744,0,-1,0,37.22744,242.1054,50.94286,0,0,90.12965,39.18678,37.22744,0,0,0,318.7582,0,0,0,420.0009,100,0.1338385,40.95019,72.10371,0,408.8879
4/20/2007 3:00:00 PM,0.5808654,46.53477,96.32404,45.17889,0.5689683,62.35893,47.4928,47.4928,0,-1,0,47.4928,131.3019,12.36651,0,0,62.35893,49.99242,47.4928,0,0,0,318.7582,0,0,0,420.0009,100,0.1338385,52.24208,49.88714,0,381.1172
4/20/2007 4:00:00 PM,0.4874063,31.82275,97.25298,59.74076,0.4689208,51.39372,84.79685,68.7,0,-1,0,68.7,74.80891,0,16.09685,24.57654,51.39372,72.31579,68.7,0,0,0,318.7582,0,20.92207,-20.92207,397.9471,94.74911,0.1338385,93.27654,41.11498,0,370.1519
4/20/2007 5:00:00 PM,0.196753,17.15001,98.67686,74.41983,0.1886579,20.6769,33.2998,33.2998,0,-1,0,33.2998,62.09318,0,7.105427E-15,0,20.6769,35.05242,33.2998,0,0,23.24674,297.8362,0,14.37552,-14.37552,382.7939,91.14123,0.1338385,36.62978,16.54152,0,318.5131
4/20/2007 6:00:00 PM,0.03309702,2.543309,100.6078,89.14326,0.02720262,2.981407,92.23316,68.7,0,-1,0,68.7,4.339748,0,23.53316,32.75648,2.981407,72.31579,68.7,0,0,39.21954,283.4606,0,69.33438,-69.33438,309.7091,73.7401,0.1338385,101.4565,2.385125,0,286.442
4/20/2007 7:00:00 PM,0,0,103.225,90,0,0,31.54497,31.54497,0,-1,0,31.54497,0,0,3.552714E-15,0,0,33.20523,31.54497,0,0,116.2577,214.1263,0,33.20523,-33.20523,274.7077,65.40646,0.1338385,34.69946,0,0,214.1263
4/20/2007 8:00:00 PM,0,0,106.9317,90,0,0,90.03679,68.7,0,-1,0,68.7,0,0,21.33679,30.34047,0,72.31579,68.7,0,0,153.1524,180.921,0,72.31579,-72.31579,198.4801,47.25708,0.1338385,99.04047,0,0,180.921
4/20/2007 9:00:00 PM,0,0,112.5978,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,233.5033,108.6052,0,0,0,198.4801,47.25708,0.1338385,0,0,0,108.6052
4/20/2007 10:00:00 PM,0,0,122.2805,90,0,0,18.6048,18.6048,0,-1,0,18.6048,0,0,0,0,0,19.584,18.6048,0,0,233.5033,108.6052,0,19.584,-19.584,177.8368,42.34201,0.1338385,20.46528,0,0,108.6052
4/20/2007 11:00:00 PM,0,0,141.2147,90,0,0,4.364704,4.364704,0,-1,0,4.364704,0,0,8.881784E-16,0,0,4.594426,4.364704,0,0,255.2633,89.02124,0,4.594426,-4.594426,172.9939,41.18893,0.1338385,4.801175,0,0,89.02124
4/21/2007 12:00:00 AM,0,0,177.6845,90,0,0,34.26144,34.26144,0,-1,0,34.26144,0,0,0,0,0,36.06467,34.26144,0,0,260.3682,84.42682,0,36.06467,-36.06467,134.9783,32.13764,0.1338385,37.68758,0,0,84.42682
4/21/2007 1:00:00 AM,0,0,-144.8498,90,0,0,22.58442,22.58442,0,-1,0,22.58442,0,0,0,0,0,23.77308,22.58442,0,0,300.4401,48.36215,0,23.77308,-23.77308,109.9193,26.17122,0.1338385,24.84286,0,0,48.36215
4/21/2007 2:00:00 AM,0,0,-124.3194,90,0,0,23.65392,23.35962,0,-1,0,23.35962,0,0,0.2943042,2.659696,0,24.58907,23.35962,0,0,326.8546,24.58907,0,24.58907,-24.58907,84.00017,20,0.1338385,26.01931,0,0,24.58907
4/21/2007 3:00:00 AM,0,0,-113.8706,90,0,0,14.88106,0,0,-1,0,0,0,0,14.88106,16.36917,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1338385,16.36917,0,0,0
4/21/2007 4:00:00 AM,0,0,-107.8354,90,0,0,15.47567,0,0,-1,0,0,0,0,15.47567,17.02323,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1338385,17.02323,0,0,0
4/21/2007 5:00:00 AM,0,0,-103.9361,90,0,0,62.32682,62.32682,81,0,22.761,62.32682,0,0,0,0,0,0,0,18.67318,17.73952,354.1758,0,17.73952,0,17.73952,100.8294,24.00694,0.1339142,68.55949,0,81,0
4/21/2007 6:00:00 AM,0.02204533,0.9565609,-101.2154,90.80466,0.01718013,1.882942,34.75612,34.75612,81,0,22.761,34.75612,5.417586,0,0,0,1.882942,0,0,46.24388,43.93169,336.4363,15.96557,45.81463,0,45.81463,144.2929,34.35539,0.1341079,38.23173,1.506354,81,17.84851
4/21/2007 7:00:00 AM,0.1942787,15.53752,-99.2347,76.09729,0.1829492,20.05124,52.19649,52.19649,81,0,22.761,52.19649,38.41491,0,0,0,20.05124,0,0,28.80351,27.36333,290.6216,57.19874,47.41457,0,47.41457,189.2744,45.06523,0.1342942,57.41614,16.04099,81,77.24998
4/21/2007 8:00:00 AM,0.5360995,30.18998,-97.80111,61.4312,0.5117779,56.09085,61.3037,61.3037,81,0,22.761,61.3037,91.49668,0,0,0,56.09085,0,0,19.6963,18.71148,243.2071,99.87186,74.80234,0,74.80234,260.2381,61.96132,0.1344784,67.43407,44.87268,81,155.9627
4/21/2007 9:00:00 AM,0.7209571,44.88433,-96.9017,46.87752,0.7004883,76.77351,28.16012,28.16012,0,-1,0,28.16012,272.632,0,0,0,76.77351,29.64223,28.16012,0,0,168.4047,167.194,47.13128,0,47.13128,304.9507,72.60717,0.1343125,30.97614,61.41881,0,243.9675
4/21/2007 10:00:00 AM,0.9237719,59.59566,-96.83839,32.61412,0.904231,99.10372,43.12755,43.12755,0,-1,0,43.12755,229.7922,0,0,0,99.10372,45.39742,43.12755,0,0,121.2735,209.6121,53.7063,0,53.7063,355.901,84.73817,0.134124,47.4403,79.28297,0,308.7158
4/21/2007 11:00:00 AM,0.8455178,74.27551,-99.42428,19.32223,0.8321498,91.20362,46.66969,46.66969,0,-1,0,46.66969,195.4236,0,0,0,91.20362,49.12599,46.66969,0,0,67.56716,257.9478,42.07763,0,42.07763,395.8193,94.24252,0.1339767,51.33666,72.9629,0,349.1514
4/21/2007 12:00:00 PM,0.982571,87.64848,-160.0644,11.27142,0.9667199,105.9525,41.65828,41.65828,0,-1,0,41.65828,254.3372,36.61215,0,0,105.9525,43.85081,41.65828,0,0,25.48954,295.8177,25.48954,0,25.48954,420.0009,100,0.1338876,45.8241,84.762,0,401.7701
4/21/2007 1:00:00 PM,0.9792095,75.86621,100.2,18.02635,0.9623845,105.4773,41.45491,41.45491,0,-1,0,41.45491,254.4387,61.8406,0,0,105.4773,43.63675,41.45491,0,0,0,318.7582,0,0,0,420.0009,100,0.1338876,45.6004,84.38187,0,424.2356
4/21/2007 2:00:00 PM,0.8057981,61.1983,96.92262,31.0953,0.7903218,86.61927,72.89841,68.7,0,-1,0,68.7,126.0834,14.30348,4.198414,11.48826,86.61927,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1338876,80.18826,69.29542,0,405.3775
4/21/2007 3:00:00 PM,0.6649855,46.48698,96.84339,45.30402,0.6480439,71.02561,69.28091,68.7,0,-1,0,68.7,103.3852,0,0.580914,7.509006,71.02561,72.31579,68.7,0,0,0,318.7582,0,1.290178,-1.290178,418.6409,99.6762,0.1338876,76.20901,56.82049,0,389.7838
4/21/2007 4:00:00 PM,0.4289971,31.78953,97.6755,59.83812,0.4146067,45.4409,50.8711,50.8711,0,-1,0,50.8711,89.32556,0,7.105427E-15,0,45.4409,53.54852,50.8711,0,0,1.433531,317.468,0,8.107629,-8.107629,410.0947,97.6414,0.1338876,55.95821,36.35271,0,362.9089
4/21/2007 5:00:00 PM,0.1604823,17.13126,99.05373,74.49632,0.1566416,17.16792,0,0,0,-1,0,0,0,6.725915,0,0,17.16792,0,0,0,0,10.44201,309.3604,10.44201,0,10.44201,420.0009,100,0.1338511,0,13.73434,0,326.5284
4/21/2007 6:00:00 PM,0.03737647,2.540657,100.9688,89.2015,0.02707515,2.967437,134.4326,68.7,0,-1,0,68.7,4.319413,0,65.73263,79.17589,2.967437,72.31579,68.7,0,0,0,318.7582,0,69.34835,-69.34835,346.9012,82.59538,0.1338511,147.8759,2.37395,0,321.7257
4/21/2007 7:00:00 PM,0,0,103.5932,90,0,0,36.57014,36.57014,0,-1,0,36.57014,0,0,0,0,0,38.49488,36.57014,0,0,77.05373,249.4099,0,38.49488,-38.49488,306.3241,72.93416,0.1338511,40.22715,0,0,249.4099
4/21/2007 8:00:00 PM,0,0,107.3309,90,0,0,5.848165,5.848165,0,-1,0,5.848165,0,0,8.881784E-16,0,0,6.155963,5.848165,0,0,119.8258,210.915,0,6.155963,-6.155963,299.8351,71.38918,0.1338511,6.432981,0,0,210.915
4/21/2007 9:00:00 PM,0,0,113.058,90,0,0,83.13444,68.7,0,-1,0,68.7,0,0,14.43444,22.74788,0,72.31579,68.7,0,0,126.6658,204.759,0,72.31579,-72.31579,223.6076,53.2398,0.1338511,91.44788,0,0,204.759
4/21/2007 10:00:00 PM,0,0,122.837,90,0,0,26.25185,26.25185,0,-1,0,26.25185,0,0,3.552714E-15,0,0,27.63353,26.25185,0,0,207.0167,132.4432,0,27.63353,-27.63353,194.4793,46.3045,0.1338511,28.87704,0,0,132.4432
4/21/2007 11:00:00 PM,0,0,141.8356,90,0,0,14.15511,14.15511,0,-1,0,14.15511,0,0,1.776357E-15,0,0,14.90012,14.15511,0,0,237.7206,104.8097,0,14.90012,-14.90012,178.7732,42.56496,0.1338511,15.57062,0,0,104.8097
4/22/2007 12:00:00 AM,0,0,177.8819,90,0,0,66.82224,66.82224,0,-1,0,66.82224,0,0,0,4.80446,0,70.3392,66.82224,0,0,254.2763,89.90958,0,70.3392,-70.3392,104.6292,24.91166,0.1338511,73.50446,0,0,89.90958
4/22/2007 1:00:00 AM,0,0,-145.2274,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,332.4309,19.57039,0,0,0,104.6292,24.91166,0.1338511,0,0,0,19.57039
4/22/2007 2:00:00 AM,0,0,-124.7704,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,332.4309,19.57039,0,0,0,104.6292,24.91166,0.1338511,0,0,0,19.57039
4/22/2007 3:00:00 AM,0,0,-114.2751,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,332.4309,19.57039,0,0,0,104.6292,24.91166,0.1338511,0,0,0,19.57039
4/22/2007 4:00:00 AM,0,0,-108.1992,90,0,0,35.26431,18.59187,0,-1,0,18.59187,0,0,16.67243,20.19886,0,19.57039,18.59187,0,0,332.4309,19.57039,0,19.57039,-19.57039,84.00017,20,0.1338511,38.79074,0,0,19.57039
4/22/2007 5:00:00 AM,0,0,-104.2784,90,0,0,19.15316,19.15316,81,0,22.761,19.15316,0,0,0,0,0,0,0,61.84684,58.7545,354.1758,0,58.7545,0,58.7545,139.7396,33.27126,0.134091,21.06848,0,81,0
4/22/2007 6:00:00 AM,0.03364542,1.066251,-101.5552,90.74858,0.009957275,1.091317,32.36567,32.36567,81,0,22.761,32.36567,3.371836,0,0,0,1.091317,0,0,48.63433,46.20261,295.4213,52.87905,47.29393,0,47.29393,184.6065,43.95385,0.1342893,35.60224,0.8730538,81,53.97036
4/22/2007 7:00:00 AM,0.2334096,15.63111,-99.59239,76.05987,0.2137243,23.42418,49.53581,49.53581,81,0,22.761,49.53581,47.28737,0,0,0,23.42418,0,0,31.46419,29.89098,248.1274,95.44358,53.31516,0,53.31516,235.1857,55.99649,0.1344955,54.48939,18.73934,81,118.8678
4/22/2007 8:00:00 AM,0.4733184,30.26889,-98.20411,61.41518,0.4524055,49.58364,0,0,72.31579,0,20.56389,0,0,0,0,0,49.58364,0,0,72.31579,68.7,194.8122,143.4272,118.2836,0,118.2836,347.3994,82.71399,0.1344626,0,39.66692,81,193.0109
4/22/2007 9:00:00 AM,0.6048396,44.94824,-97.39774,46.89004,0.5893662,64.59454,55.01991,55.01991,0,-1,0,55.01991,117.4021,0,0,0,64.59454,57.91569,55.01991,0,0,76.52858,249.8825,6.67884,0,6.67884,353.7356,84.22259,0.1344393,60.5219,51.67562,0,314.4771
4/22/2007 10:00:00 AM,0.6706049,59.64103,-97.53859,32.67295,0.6593713,72.2671,39.42618,39.42618,0,-1,0,39.42618,183.2972,0,0,0,72.2671,41.50124,39.42618,0,0,69.84974,255.8935,30.76586,0,30.76586,382.9226,91.17187,0.1343323,43.36879,57.81368,0,328.1606
4/22/2007 11:00:00 AM,0.8523004,74.28568,-100.7416,19.4793,0.8380145,91.84639,0,0,0,-1,0,0,0,52.76251,0,0,91.84639,0,0,0,0,39.08388,283.5827,39.08388,0,39.08388,420.0009,100,0.1341967,0,73.47711,0,375.4291
4/22/2007 12:00:00 PM,0.837624,87.33052,-163.7801,11.61946,0.8251643,90.43801,0.6892244,0.6892244,0,-1,0,0.6892244,13121.71,89.71251,0,0,90.43801,0.7254993,0.6892244,0,0,0,318.7582,0,0,0,420.0009,100,0.1341967,0.7581468,72.35041,0,409.1962
4/22/2007 1:00:00 PM,0.894778,75.76026,101.5911,18.2871,0.8793864,96.38075,131.6255,68.7,0,-1,0,68.7,140.2922,24.06496,62.92554,76.0881,96.38075,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1341967,144.7881,77.1046,0,415.139
4/22/2007 2:00:00 PM,0.849848,61.13082,97.64954,31.2651,0.8320205,91.18945,59.15547,59.15547,0,-1,0,59.15547,154.1522,28.92054,0,0,91.18945,62.26891,59.15547,0,0,0,318.7582,0,0,0,420.0009,100,0.1341967,65.07101,72.95156,0,409.9477
4/22/2007 3:00:00 PM,0.6343704,46.43877,97.35696,45.4285,0.6182678,67.76215,71.92966,68.7,0,-1,0,68.7,98.63486,0,3.229656,10.42262,67.76215,72.31579,68.7,0,0,0,318.7582,0,4.553635,-4.553635,415.2009,98.85715,0.1341967,79.12262,54.20972,0,386.5204
4/22/2007 4:00:00 PM,0.3723625,31.75669,98.09368,59.93434,0.3624756,39.72733,18.46099,18.46099,0,-1,0,18.46099,215.1961,15.23511,0,0,39.72733,19.43262,18.46099,0,0,5.059595,314.2046,5.059595,0,5.059595,420.0009,100,0.1341791,20.30709,31.78186,0,353.9319
4/22/2007 5:00:00 PM,0.181075,17.11343,99.42684,74.57124,0.1746667,19.14347,0,0,0,-1,0,0,0,19.14347,0,0,19.14347,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1341791,0,15.31478,0,337.9017
4/22/2007 6:00:00 PM,0.02868102,2.53936,101.3261,89.25777,0.02542888,2.787005,68.24837,68.24837,0,-1,0,68.24837,4.083621,0,0,6.373211,2.787005,71.84039,68.24837,0,0,0,318.7582,0,69.05339,-69.05339,347.2122,82.6694,0.1341791,75.07321,2.229604,0,321.5452
4/22/2007 7:00:00 PM,0,0,103.9576,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,76.72599,249.7048,0,0,0,347.2122,82.6694,0.1341791,0,0,0,249.7048
4/22/2007 8:00:00 PM,0,0,107.7256,90,0,0,21.5633,21.5633,0,-1,0,21.5633,0,0,0,0,0,22.69821,21.5633,0,0,76.72599,249.7048,0,22.69821,-22.69821,323.2862,76.97274,0.1341791,23.71963,0,0,249.7048
4/22/2007 9:00:00 PM,0,0,113.5121,90,0,0,44.35982,44.35982,0,-1,0,44.35982,0,0,0,0,0,46.69454,44.35982,0,0,101.9462,227.0066,0,46.69454,-46.69454,274.0658,65.25363,0.1341791,48.7958,0,0,227.0066
4/22/2007 10:00:00 PM,0,0,123.3833,90,0,0,50.1568,50.1568,0,-1,0,50.1568,0,0,7.105427E-15,0,0,52.79663,50.1568,0,0,153.829,180.3121,0,52.79663,-52.79663,218.4133,52.00305,0.1341791,55.17248,0,0,180.3121
4/22/2007 11:00:00 PM,0,0,142.4374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,212.492,127.5154,0,0,0,218.4133,52.00305,0.1341791,0,0,0,127.5154
4/23/2007 12:00:00 AM,0,0,178.067,90,0,0,34.20868,34.20868,0,-1,0,34.20868,0,0,0,0,0,36.00914,34.20868,0,0,212.492,127.5154,0,36.00914,-36.00914,180.4563,42.9657,0.1341791,37.62955,0,0,127.5154
4/23/2007 1:00:00 AM,0,0,-145.5953,90,0,0,38.67229,38.67229,0,-1,0,38.67229,0,0,7.105427E-15,0,0,40.70767,38.67229,0,0,252.5021,91.50632,0,40.70767,-40.70767,137.5466,32.74913,0.1341791,42.53952,0,0,91.50632
4/23/2007 2:00:00 AM,0,0,-125.2132,90,0,0,17.33919,17.33919,0,-1,0,17.33919,0,0,3.552714E-15,0,0,18.25178,17.33919,0,0,297.7329,50.79865,0,18.25178,-18.25178,118.3076,28.16842,0.1341791,19.07311,0,0,50.79865
4/23/2007 3:00:00 AM,0,0,-114.6741,90,0,0,35.20489,30.91952,0,-1,0,30.91952,0,0,4.285367,7.805856,0,32.54687,30.91952,0,0,318.0126,32.54687,0,32.54687,-32.54687,84.00017,20,0.1341791,38.72538,0,0,32.54687
4/23/2007 4:00:00 AM,0,0,-108.559,90,0,0,34.88565,0,0,-1,0,0,0,0,34.88565,38.37421,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1341791,38.37421,0,0,0
4/23/2007 5:00:00 AM,0,0,-104.6173,90,0,0,68.91758,68.91758,81,0,22.761,68.91758,0,0,0,0,0,0,0,12.08242,11.4783,354.1758,0,11.4783,0,11.4783,94.88944,22.59268,0.1342271,75.80933,0,81,0
4/23/2007 6:00:00 AM,0.03260601,1.173361,-101.892,90.6945,0.01218743,1.335742,43.26016,43.26016,81,0,22.761,43.26016,3.087695,0,0,0,1.335742,0,0,37.73984,35.85284,342.6975,10.33047,37.18859,0,37.18859,130.1696,30.99271,0.1343812,47.58618,1.068594,81,11.66621
4/23/2007 7:00:00 AM,0.2235227,15.72174,-99.94711,76.02485,0.205584,22.53201,90.61586,90.61586,81,0,22.761,90.61586,24.86541,0,0,0,22.53201,10.12196,9.615863,0,0,305.5089,43.8002,12.41005,0,12.41005,141.9428,33.79585,0.1344237,99.67745,18.02561,81,66.33221
4/23/2007 8:00:00 AM,0.5127019,30.34433,-98.60394,61.40199,0.4880673,53.49218,62.36374,62.36374,81,0,22.761,62.36374,85.77449,0,0,0,53.49218,0,0,18.63626,17.70445,293.0989,54.96924,71.19662,0,71.19662,209.4859,49.87749,0.1346171,68.60011,42.79374,81,108.4614
4/23/2007 9:00:00 AM,0.5376189,45.00791,-97.89006,46.90595,0.5257514,57.62235,32.07576,32.07576,0,-1,0,32.07576,179.6446,0,0,0,57.62235,33.76395,32.07576,0,0,221.9022,119.0462,23.8584,0,23.8584,232.1199,55.26654,0.1345344,35.28333,46.09788,0,176.6685
4/23/2007 10:00:00 AM,0.6962119,59.68076,-98.23367,32.73595,0.6833372,74.89376,80.0718,68.7,0,-1,0,68.7,109.0157,0,11.3718,19.37898,74.89376,72.31579,68.7,0,0,198.0439,140.5188,2.57797,0,2.57797,234.5656,55.84885,0.1345255,88.07898,59.91501,0,215.4125
4/23/2007 11:00:00 AM,0.669227,74.28647,-102.0462,19.64101,0.6608967,72.43428,0,0,0,-1,0,0,0,0,0,0,72.43428,0,0,0,0,195.4659,142.8389,72.43428,0,72.43428,303.2828,72.21005,0.1342752,0,57.94742,0,215.2732
4/23/2007 12:00:00 PM,0.9108135,87.00661,-166.6429,11.96474,0.8953074,98.12569,13.59394,13.59394,0,-1,0,13.59394,721.834,0,0,0,98.12569,14.30941,13.59394,0,0,123.0316,208.0298,83.81628,0,83.81628,382.7979,91.14218,0.1339867,14.95334,78.50056,0,306.1555
4/23/2007 1:00:00 PM,0.9651461,75.64899,102.9493,18.54721,0.9468624,103.7761,17.56767,17.56767,0,-1,0,17.56767,590.722,46.06852,0,0,103.7761,18.49229,17.56767,0,0,39.21531,283.4644,39.21531,0,39.21531,420.0009,100,0.1338521,19.32444,83.0209,0,387.2406
4/23/2007 2:00:00 PM,0.9695781,61.06167,98.36643,31.43464,0.947478,103.8436,37.29353,37.29353,0,-1,0,37.29353,278.4493,64.58723,0,0,103.8436,39.25635,37.29353,0,0,0,318.7582,0,0,0,420.0009,100,0.1338521,41.02288,83.07487,0,422.6018
4/23/2007 3:00:00 PM,0.7749147,46.39026,97.8646,45.55222,0.7515723,82.37232,0.5632005,0.5632005,0,-1,0,0.5632005,14625.75,81.77948,0,0,82.37232,0.5928426,0.5632005,0,0,0,318.7582,0,0,0,420.0009,100,0.1338521,0.6195205,65.89786,0,401.1306
4/23/2007 4:00:00 PM,0.3611768,31.72431,98.5074,60.02931,0.3518707,38.56503,47.62527,47.62527,0,-1,0,47.62527,80.97598,0,0,0,38.56503,50.13186,47.62527,0,0,0,318.7582,0,11.56684,-11.56684,407.8083,97.09702,0.1338521,52.3878,30.85202,0,357.3232
4/23/2007 5:00:00 PM,0.2264301,17.0966,99.7961,74.64452,0.2118544,23.21924,74.88379,68.7,0,-1,0,68.7,33.79802,0,6.183789,13.67217,23.21924,72.31579,68.7,0,0,12.85204,307.1914,0,49.09655,-49.09655,356.056,84.77507,0.1338521,82.37217,18.57539,0,330.4106
4/23/2007 6:00:00 PM,0.02894463,2.53946,101.6798,89.31204,0.02543163,2.787307,87.66668,68.7,0,-1,0,68.7,4.057215,0,18.96668,27.73335,2.787307,72.31579,68.7,0,0,67.40376,258.0948,0,69.52848,-69.52848,282.7666,67.32523,0.1338521,96.43335,2.229846,0,260.8821
4/23/2007 7:00:00 PM,0,0,104.3181,90,0,0,45.1391,45.1391,0,-1,0,45.1391,0,0,7.105427E-15,0,0,47.51484,45.1391,0,0,144.6576,188.5664,0,47.51484,-47.51484,232.6815,55.40025,0.1338521,49.653,0,0,188.5664
4/23/2007 8:00:00 PM,0,0,108.1158,90,0,0,21.58301,21.58301,0,-1,0,21.58301,0,0,0,0,0,22.71895,21.58301,0,0,197.4519,141.0515,0,22.71895,-22.71895,208.7336,49.69839,0.1338521,23.74131,0,0,141.0515
4/23/2007 9:00:00 PM,0,0,113.96,90,0,0,13.31952,13.31952,0,-1,0,13.31952,0,0,1.776357E-15,0,0,14.02054,13.31952,0,0,222.6952,118.3326,0,14.02054,-14.02054,193.9547,46.1796,0.1338521,14.65147,0,0,118.3326
4/23/2007 10:00:00 PM,0,0,123.9194,90,0,0,1.346326,1.346326,0,-1,0,1.346326,0,0,2.220446E-16,0,0,1.417185,1.346326,0,0,238.2736,104.312,0,1.417185,-1.417185,192.4608,45.82392,0.1338521,1.480958,0,0,104.312
4/23/2007 11:00:00 PM,0,0,143.0203,90,0,0,22.51536,22.51536,0,-1,0,22.51536,0,0,3.552714E-15,0,0,23.70037,22.51536,0,0,239.8482,102.8948,0,23.70037,-23.70037,167.4785,39.87574,0.1338521,24.76689,0,0,102.8948
4/24/2007 12:00:00 AM,0,0,178.2403,90,0,0,22.7127,22.7127,0,-1,0,22.7127,0,0,0,0,0,23.9081,22.7127,0,0,266.1819,79.19447,0,23.9081,-23.9081,142.2771,33.87543,0.1338521,24.98397,0,0,79.19447
4/24/2007 1:00:00 AM,0,0,-145.9541,90,0,0,13.18713,13.18713,0,-1,0,13.18713,0,0,1.776357E-15,0,0,13.88119,13.18713,0,0,292.7465,55.28636,0,13.88119,-13.88119,127.6451,30.39162,0.1338521,14.50585,0,0,55.28636
4/24/2007 2:00:00 AM,0,0,-125.6479,90,0,0,16.36576,16.36576,0,-1,0,16.36576,0,0,3.552714E-15,0,0,17.22711,16.36576,0,0,308.1701,41.40517,0,17.22711,-17.22711,109.4861,26.06806,0.1338521,18.00233,0,0,41.40517
4/24/2007 3:00:00 AM,0,0,-115.0677,90,0,0,33.86607,22.96915,0,-1,0,22.96915,0,0,10.89692,14.28353,0,24.17806,22.96915,0,0,327.3113,24.17806,0,24.17806,-24.17806,84.00017,20,0.1338521,37.25268,0,0,24.17806
4/24/2007 4:00:00 AM,0,0,-108.9146,90,0,0,28.14254,0,0,-1,0,0,0,0,28.14254,30.95679,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1338521,30.95679,0,0,0
4/24/2007 5:00:00 AM,0,0,-104.9528,90,0,0,16.19194,16.19194,81,0,22.761,16.19194,0,0,0,0,0,0,0,64.80806,61.56766,354.1758,0,61.56766,0,61.56766,142.4084,33.90669,0.134078,17.81113,0,81,0
4/24/2007 6:00:00 AM,0.02390491,1.277823,-102.2257,90.64249,0.01845989,2.023204,33.76987,33.76987,81,0,22.761,33.76987,5.991151,0,0,0,2.023204,0,0,47.23013,44.86862,292.6082,55.41089,46.89183,0,46.89183,186.8939,44.49845,0.1342703,37.14686,1.618563,81,57.4341
4/24/2007 7:00:00 AM,0.1380929,15.80935,-100.2987,75.99226,0.1349725,14.79298,25.98954,25.98954,81,0,22.761,25.98954,56.91898,0,0,0,14.79298,0,0,55.01046,52.25993,245.7163,97.61354,67.05292,0,67.05292,250.5059,59.64413,0.1344762,28.5885,11.83439,81,112.4065
4/24/2007 8:00:00 AM,0.4357257,30.41625,-99.00044,61.39164,0.4170539,45.70911,0,0,72.31579,0,20.56389,0,0,0,0,0,45.70911,0,0,72.31579,68.7,178.6634,157.9612,114.4091,0,114.4091,359.0439,85.48647,0.1344571,0,36.56729,81,203.6703
