Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/24/2007 9:00:00 AM,0.3979318,45.06335,-98.37843,46.92523,0.3931306,43.08712,24.86891,24.86891,0,-1,0,24.86891,173.2569,0,0,0,43.08712,26.1778,24.86891,0,0,64.2543,260.9294,16.90931,0,16.90931,375.0854,89.30588,0.1343994,27.3558,34.46969,0,304.0165
4/24/2007 10:00:00 AM,0.5459149,59.71492,-98.92311,32.80299,0.5391282,59.08846,56.24656,56.24656,0,-1,0,56.24656,105.0526,0,0,0,59.08846,59.20691,56.24656,0,0,47.34498,276.1477,0,0.1184495,-0.1184495,374.9606,89.27615,0.1343994,61.87122,47.27077,0,335.2362
4/24/2007 11:00:00 AM,0.8295462,74.27811,-103.3361,19.80704,0.8147243,89.29379,12.19163,12.19163,0,-1,0,12.19163,732.4187,28.9839,0,0,89.29379,12.8333,12.19163,0,0,47.47659,276.0293,47.47659,0,47.47659,420.0009,100,0.1342374,13.41079,71.43503,0,365.3231
4/24/2007 12:00:00 PM,0.8461349,86.67976,-168.8955,12.30705,0.8321293,91.20137,13.99818,13.99818,0,-1,0,13.99818,651.5231,76.46645,0,0,91.20137,14.73492,13.99818,0,0,0,318.7582,0,0,0,420.0009,100,0.1342374,15.398,72.9611,0,409.9596
4/24/2007 1:00:00 PM,0.9678379,75.53286,104.2742,18.8064,0.9485912,103.9656,8.908589,8.908589,0,-1,0,8.908589,1167.026,94.58813,0,0,103.9656,9.377462,8.908589,0,0,0,318.7582,0,0,0,420.0009,100,0.1342374,9.799448,83.17248,0,422.7238
4/24/2007 2:00:00 PM,0.6306999,60.99103,99.07313,31.6037,0.6207843,68.03796,0,0,0,-1,0,0,0,68.03796,0,0,68.03796,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1342374,0,54.43037,0,386.7962
4/24/2007 3:00:00 PM,0.5228261,46.34158,98.3662,45.67501,0.5122558,56.14324,17.25593,17.25593,0,-1,0,17.25593,325.3563,37.97911,0,0,56.14324,18.16413,17.25593,0,0,0,318.7582,0,0,0,420.0009,100,0.1342374,18.98152,44.91459,0,374.9015
4/24/2007 4:00:00 PM,0.2748975,31.6925,98.91656,60.12294,0.2711771,29.72101,10.98571,10.98571,0,-1,0,10.98571,270.5423,18.1571,0,0,29.72101,11.56391,10.98571,0,0,0,318.7582,0,0,0,420.0009,100,0.1342374,12.08429,23.77681,0,348.4792
4/24/2007 5:00:00 PM,0.1263558,17.08081,100.1614,74.71608,0.1246975,13.66684,23.83465,23.83465,0,-1,0,23.83465,57.34024,0,3.552714E-15,0,13.66684,25.0891,23.83465,0,0,0,318.7582,0,11.42226,-11.42226,407.9607,97.13331,0.1342374,26.21811,10.93347,0,332.4251
4/24/2007 6:00:00 PM,0.03767157,2.540992,102.0297,89.36423,0.02593652,2.842643,43.03852,43.03852,0,-1,0,43.03852,6.60488,0,7.105427E-15,0,2.842643,45.30371,43.03852,0,0,12.6914,307.336,0,42.46107,-42.46107,363.2028,86.47669,0.1342374,47.34238,2.274114,0,310.1786
4/24/2007 7:00:00 PM,0,0,104.6746,90,0,0,59.79189,59.79189,0,-1,0,59.79189,0,0,7.105427E-15,0,0,62.93882,59.79189,0,0,59.87037,264.8749,0,62.93882,-62.93882,296.8595,70.68069,0.1342374,65.77107,0,0,264.8749
4/24/2007 8:00:00 PM,0,0,108.5012,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,129.8024,201.9361,0,0,0,296.8595,70.68069,0.1342374,0,0,0,201.9361
4/24/2007 9:00:00 PM,0,0,114.4014,90,0,0,80.76252,68.7,0,-1,0,68.7,0,0,12.06252,20.13877,0,72.31579,68.7,0,0,129.8024,201.9361,0,72.31579,-72.31579,220.6319,52.53131,0.1342374,88.83878,0,0,201.9361
4/24/2007 10:00:00 PM,0,0,124.4452,90,0,0,46.50911,46.50911,0,-1,0,46.50911,0,0,7.105427E-15,0,0,48.95696,46.50911,0,0,210.1533,129.6203,0,48.95696,-48.95696,169.0268,40.24439,0.1342374,51.16002,0,0,129.6203
4/24/2007 11:00:00 PM,0,0,143.5847,90,0,0,45.15858,45.15858,0,-1,0,45.15858,0,0,0,0,0,47.53535,45.15858,0,0,264.5499,80.66332,0,47.53535,-47.53535,118.9201,28.31426,0.1342374,49.67443,0,0,80.66332
4/25/2007 12:00:00 AM,0,0,178.4023,90,0,0,9.073948,9.073948,0,-1,0,9.073948,0,0,0,0,0,9.551524,9.073948,0,0,317.3669,33.12798,0,9.551524,-9.551524,108.8519,25.91707,0.1342374,9.981342,0,0,33.12798
4/25/2007 1:00:00 AM,0,0,-146.3041,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,327.9797,23.57645,0,0,0,108.8519,25.91707,0.1342374,0,0,0,23.57645
4/25/2007 2:00:00 AM,0,0,-126.0748,90,0,0,78.06171,22.39763,0,-1,0,22.39763,0,0,55.66408,63.47025,0,23.57645,22.39763,0,0,327.9797,23.57645,0,23.57645,-23.57645,84.00017,20,0.1342374,85.86788,0,0,23.57645
4/25/2007 3:00:00 AM,0,0,-115.4558,90,0,0,23.27558,0,0,-1,0,0,0,0,23.27558,25.60314,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1342374,25.60314,0,0,0
4/25/2007 4:00:00 AM,0,0,-109.2661,90,0,0,22.1152,0,0,-1,0,0,0,0,22.1152,24.32672,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1342374,24.32672,0,0,0
4/25/2007 5:00:00 AM,0,0,-105.2849,90,0,0,11.96138,11.96138,81,0,22.761,11.96138,0,0,0,0,0,0,0,69.03862,65.58669,354.1758,0,65.58669,0,65.58669,146.2212,34.81449,0.134447,13.15752,0,81,0
4/25/2007 6:00:00 AM,0.02142797,1.379571,-102.5561,90.59261,0.01847325,2.024669,0,0,72.31579,0,20.56389,0,0,0,0,0,2.024669,0,0,72.31579,68.7,288.5891,59.02802,70.72467,0,70.72467,213.3165,50.78954,0.1345767,0,1.619735,81,61.05268
4/25/2007 7:00:00 AM,0.1217803,15.89389,-100.6471,75.96211,0.1198879,13.13971,32.298,32.298,81,0,22.761,32.298,40.68274,0,0,0,13.13971,0,0,48.702,46.2669,217.8645,122.6802,59.40661,0,59.40661,269.6745,64.20809,0.1348061,35.5278,10.51177,81,135.8199
4/25/2007 8:00:00 AM,0.3901811,30.48466,-99.39346,61.38412,0.3758855,41.19705,25.78005,25.78005,81,0,22.761,25.78005,159.802,0,0,0,41.19705,0,0,55.21995,52.45895,158.4578,176.1462,93.65601,0,93.65601,358.5244,85.36279,0.1349182,28.35806,32.95764,81,217.3432
4/25/2007 9:00:00 AM,0.555281,45.11455,-98.8626,46.94781,0.5413845,59.33574,39.80567,39.80567,0,-1,0,39.80567,149.0635,0,0,0,59.33574,41.9007,39.80567,0,0,64.80184,260.4366,17.43503,0,17.43503,375.0647,89.30095,0.134859,43.78624,47.46859,0,319.7723
4/25/2007 10:00:00 AM,0.7883942,59.74358,-99.60643,32.87395,0.7700269,84.39494,64.75333,64.75333,0,-1,0,64.75333,130.333,0,0,2.528661,84.39494,68.1614,64.75333,0,0,47.36681,276.1281,16.23355,0,16.23355,390.4652,92.96773,0.1348039,71.22866,67.51596,0,360.523
4/25/2007 11:00:00 AM,0.9464676,74.26084,-104.6095,19.97705,0.9267658,101.5735,0,0,0,-1,0,0,0,70.44028,0,0,101.5735,0,0,0,0,31.13326,290.7383,31.13326,0,31.13326,420.0009,100,0.1346983,0,81.25883,0,392.3118
4/25/2007 12:00:00 PM,0.9634578,86.35194,-170.7,12.64623,0.9447211,103.5414,0,0,0,-1,0,0,0,103.5414,0,0,103.5414,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1346983,0,82.83315,0,422.2997
4/25/2007 1:00:00 PM,0.8468257,75.41232,105.5657,19.06439,0.8309007,91.06672,0,0,0,-1,0,0,0,91.06672,0,0,91.06672,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1346983,0,72.85337,0,409.825
4/25/2007 2:00:00 PM,0.7820097,60.91911,99.76949,31.77211,0.7644442,83.78308,27.03952,27.03952,0,-1,0,27.03952,309.8541,55.32042,0,0,83.78308,28.46266,27.03952,0,0,0,318.7582,0,0,0,420.0009,100,0.1346983,29.74348,67.02647,0,402.5413
4/25/2007 3:00:00 PM,0.4401185,46.29285,98.86166,45.79675,0.4337342,47.53727,32.04583,32.04583,0,-1,0,32.04583,148.3415,13.80481,0,0,47.53727,33.73246,32.04583,0,0,0,318.7582,0,0,0,420.0009,100,0.1346983,35.25042,38.02981,0,366.2955
4/25/2007 4:00:00 PM,0.2078984,31.66132,99.32106,60.21513,0.2062875,22.60911,35.71939,35.71939,0,-1,0,35.71939,63.29644,0,0,0,22.60911,37.59937,35.71939,0,0,0,318.7582,0,14.99026,-14.99026,404.1997,96.23784,0.1346983,39.29134,18.08729,0,341.3673
4/25/2007 5:00:00 PM,0.1518794,17.06614,100.5227,74.78585,0.1483725,16.26163,0,0,0,-1,0,0,0,0,0,0,16.26163,0,0,0,0,16.65584,303.768,16.26163,0,16.26163,419.6269,99.91096,0.1346433,0,13.0093,0,320.0296
4/25/2007 6:00:00 PM,0.02487295,2.543992,102.3756,89.41431,0.02310543,2.532355,1.040603,1.040603,0,-1,0,1.040603,243.3545,1.042768,0,0,2.532355,1.095372,1.040603,0,0,0.3942156,318.4034,0.3942156,0,0.3942156,420.0009,100,0.1346419,1.144664,2.025884,0,320.9358
4/25/2007 7:00:00 PM,0,0,105.0269,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1346419,0,0,0,318.7582
4/25/2007 8:00:00 PM,0,0,108.8818,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1346419,0,0,0,318.7582
4/25/2007 9:00:00 PM,0,0,114.8363,90,0,0,45.94701,45.94701,0,-1,0,45.94701,0,0,7.105427E-15,0,0,48.36527,45.94701,0,0,0,318.7582,0,48.36527,-48.36527,369.0194,87.86158,0.1346419,50.54171,0,0,318.7582
4/25/2007 10:00:00 PM,0,0,124.9604,90,0,0,24.96614,24.96614,0,-1,0,24.96614,0,0,3.552714E-15,0,0,26.28015,24.96614,0,0,53.73919,270.3929,0,26.28015,-26.28015,341.3177,81.26595,0.1346419,27.46275,0,0,270.3929
4/25/2007 11:00:00 PM,0,0,144.1307,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,82.93935,244.1128,0,0,0,341.3177,81.26595,0.1346419,0,0,0,244.1128
4/26/2007 12:00:00 AM,0,0,178.5534,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,82.93935,244.1128,0,0,0,341.3177,81.26595,0.1346419,0,0,0,244.1128
4/26/2007 1:00:00 AM,0,0,-146.6458,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,82.93935,244.1128,0,0,0,341.3177,81.26595,0.1346419,0,0,0,244.1128
4/26/2007 2:00:00 AM,0,0,-126.4939,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,82.93935,244.1128,0,0,0,341.3177,81.26595,0.1346419,0,0,0,244.1128
4/26/2007 3:00:00 AM,0,0,-115.8385,90,0,0,34.49163,34.49163,0,-1,0,34.49163,0,0,0,0,0,36.30698,34.49163,0,0,82.93935,244.1128,0,36.30698,-36.30698,303.0468,72.15385,0.1346419,37.94079,0,0,244.1128
4/26/2007 4:00:00 AM,0,0,-109.6134,90,0,0,42.61399,42.61399,0,-1,0,42.61399,0,0,0,0,0,44.85683,42.61399,0,0,123.2804,207.8058,0,44.85683,-44.85683,255.7635,60.89595,0.1346419,46.87539,0,0,207.8058
4/26/2007 5:00:00 AM,0,0,-105.6133,90,0,0,36.59634,36.59634,0,0,0,36.59634,0,0,0,0,0,38.52246,36.59634,0,0,173.1214,162.949,0,38.52246,-38.52246,215.1573,51.22781,0.1346419,40.25597,0,0,162.949
4/26/2007 6:00:00 AM,0.02889364,1.478545,-102.8832,90.54488,0.01806797,1.980249,7.71315,7.71315,0,0,0,7.71315,25.67368,0,8.881784E-16,0,1.980249,8.119105,7.71315,0,0,215.9241,124.4265,0,6.138856,-6.138856,208.6863,49.68712,0.1346419,8.484466,1.5842,0,126.4068
4/26/2007 7:00:00 AM,0.2057881,15.97534,-100.9921,75.93445,0.1911251,20.94731,0,0,0,0,0,0,0,0,0,0,20.94731,0,0,0,0,222.7451,118.2877,20.94731,0,20.94731,228.5587,54.41863,0.1345711,0,16.75784,0,139.235
4/26/2007 8:00:00 AM,0.408804,30.54951,-99.78282,61.37943,0.3920454,42.96818,0,0,0,0,0,0,0,0,0,0,42.96818,0,0,0,0,201.7977,137.1403,42.96818,0,42.96818,269.3219,64.12413,0.1344259,0,34.37455,0,180.1084
4/26/2007 9:00:00 AM,0.707438,45.16154,-99.34232,46.97366,0.683341,74.89417,49.99692,49.99692,0,-1,0,49.99692,149.7976,0,0,0,74.89417,52.62833,49.99692,0,0,158.8296,175.8116,22.26584,0,22.26584,290.4451,69.15346,0.1343508,54.99661,59.91534,0,250.7058
4/26/2007 10:00:00 AM,0.7276582,59.76678,-100.2831,32.94872,0.7115732,77.98843,31.15633,31.15633,0,-1,0,31.15633,250.3133,0,0,0,77.98843,32.79613,31.15633,0,0,136.5637,195.8509,45.19229,0,45.19229,333.3183,79.36134,0.1341987,34.27196,62.39074,0,273.8393
4/26/2007 11:00:00 AM,0.8891011,74.2349,-105.8643,20.15074,0.8705986,95.41761,8.329933,8.329933,0,-1,0,8.329933,1145.479,0,0,0,95.41761,8.768351,8.329933,0,0,91.37144,236.5239,86.64926,0,86.64926,415.521,98.93337,0.133908,9.162926,76.33409,0,331.9415
4/26/2007 12:00:00 PM,0.9697078,86.0245,-172.1677,12.98212,0.9499497,104.1145,0,0,0,-1,0,0,0,99.39232,0,0,104.1145,0,0,0,0,4.722178,314.5083,4.722178,0,4.722178,420.0009,100,0.1338921,0,83.2916,0,418.6228
4/26/2007 1:00:00 PM,0.8549857,75.28783,106.8237,19.32093,0.8380445,91.84968,93.63799,68.7,0,-1,0,68.7,133.6968,19.53389,24.93798,34.30178,91.84968,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1338921,103.0018,73.47974,0,410.6079
4/26/2007 2:00:00 PM,0.742425,60.84608,100.4554,31.93967,0.7260666,79.5769,36.71301,36.71301,0,-1,0,36.71301,216.7539,40.93163,0,0,79.5769,38.64528,36.71301,0,0,0,318.7582,0,0,0,420.0009,100,0.1338921,40.38432,63.66152,0,398.3351
4/26/2007 3:00:00 PM,0.5266101,46.24419,99.35084,45.91731,0.5149751,56.44128,0,0,0,-1,0,0,0,56.44128,0,0,56.44128,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1338921,0,45.15302,0,375.1995
4/26/2007 4:00:00 PM,0.4733456,31.63087,99.72078,60.30577,0.4513227,49.46497,18.26067,18.26067,0,-1,0,18.26067,270.8826,30.24322,0,0,49.46497,19.22175,18.26067,0,0,0,318.7582,0,0,0,420.0009,100,0.1338921,20.08673,39.57198,0,368.2232
4/26/2007 5:00:00 PM,0.2845501,17.05262,100.8798,74.85375,0.2566091,28.12436,37.01202,37.01202,0,-1,0,37.01202,75.98708,0,7.105427E-15,0,28.12436,38.96003,37.01202,0,0,0,318.7582,0,10.83567,-10.83567,408.579,97.28053,0.1338921,40.71323,22.49949,0,346.8826
4/26/2007 6:00:00 PM,0.05254794,2.548488,102.7176,89.46222,0.01717567,1.882453,32.41042,32.41042,0,-1,0,32.41042,5.808172,0,7.105427E-15,0,1.882453,34.11623,32.41042,0,0,12.03963,307.9225,0,32.23378,-32.23378,374.6017,89.19069,0.1338921,35.65146,1.505962,0,309.805
4/26/2007 7:00:00 PM,0,0,105.375,90,0,0,44.69357,44.69357,0,-1,0,44.69357,0,0,7.105427E-15,0,0,47.04587,44.69357,0,0,47.85494,275.6888,0,47.04587,-47.04587,325.011,77.38341,0.1338921,49.16293,0,0,275.6888
4/26/2007 8:00:00 PM,0,0,109.2573,90,0,0,86.22047,68.7,0,-1,0,68.7,0,0,17.52046,26.14251,0,72.31579,68.7,0,0,100.1281,228.6429,0,72.31579,-72.31579,248.7834,59.23403,0.1338921,94.84251,0,0,228.6429
4/26/2007 9:00:00 PM,0,0,115.2645,90,0,0,14.83538,14.83538,0,-1,0,14.83538,0,0,1.776357E-15,0,0,15.61619,14.83538,0,0,180.479,156.3271,0,15.61619,-15.61619,232.3225,55.31477,0.1338921,16.31892,0,0,156.3271
4/26/2007 10:00:00 PM,0,0,125.465,90,0,0,16.85763,16.85763,0,-1,0,16.85763,0,0,0,0,0,17.74488,16.85763,0,0,197.8303,140.7109,0,17.74488,-17.74488,213.6178,50.86127,0.1338921,18.5434,0,0,140.7109
4/26/2007 11:00:00 PM,0,0,144.6586,90,0,0,72.44543,68.7,0,-1,0,68.7,0,0,3.745431,10.98997,0,72.31579,68.7,0,0,217.5469,122.9661,0,72.31579,-72.31579,137.3902,32.71189,0.1338921,79.68997,0,0,122.9661
4/27/2007 12:00:00 AM,0,0,178.6942,90,0,0,30.27053,30.27053,0,-1,0,30.27053,0,0,3.552714E-15,0,0,31.86371,30.27053,0,0,297.8977,50.65026,0,31.86371,-31.86371,103.8029,24.71494,0.1338921,33.29758,0,0,50.65026
4/27/2007 1:00:00 AM,0,0,-146.9796,90,0,0,32.97208,17.84723,0,-1,0,17.84723,0,0,15.12485,18.42206,0,18.78655,17.84723,0,0,333.3018,18.78655,0,18.78655,-18.78655,84.00017,20,0.1338921,36.26928,0,0,18.78655
4/27/2007 2:00:00 AM,0,0,-126.9054,90,0,0,15.45188,0,0,-1,0,0,0,0,15.45188,16.99707,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1338921,16.99707,0,0,0
4/27/2007 3:00:00 AM,0,0,-116.2157,90,0,0,33.5225,0,0,-1,0,0,0,0,33.5225,36.87475,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1338921,36.87475,0,0,0
4/27/2007 4:00:00 AM,0,0,-109.9565,90,0,0,19.1276,0,0,-1,0,0,0,0,19.1276,21.04036,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1338921,21.04036,0,0,0
4/27/2007 5:00:00 AM,0,0,-105.9381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1338921,0,0,0,0
4/27/2007 6:00:00 AM,0.03201129,1.574688,-103.2068,90.49936,0.01670075,1.830402,21.26351,21.26351,81,0,22.761,21.26351,8.608185,0,0,0,1.830402,0,0,59.73649,56.74966,354.1758,0,58.58007,0,58.58007,139.5741,33.23186,0.1341227,23.38986,1.464322,81,1.830402
4/27/2007 7:00:00 AM,0.2165625,16.05364,-101.3337,75.90927,0.1991456,21.82636,4.170557,4.170557,76.48634,0,21.61905,4.170557,523.3439,0,0,0,21.82636,0,0,72.31579,68.7,295.5957,52.72206,90.52636,0,90.52636,225.4549,53.67964,0.134214,4.587613,17.46109,81,74.54842
4/27/2007 8:00:00 AM,0.2889527,30.61082,-100.1684,61.37756,0.2835755,31.07987,30.44585,30.44585,81,0,22.761,30.44585,102.0825,0,0,0,31.07987,0,0,50.55415,48.02644,205.0694,134.1958,79.10632,0,79.10632,300.5018,71.5479,0.1343746,33.49044,24.8639,81,165.2757
4/27/2007 9:00:00 AM,0.407914,45.20435,-99.81735,47.00272,0.4023104,44.09322,34.72537,34.72537,0,-1,0,34.72537,126.977,0,0,0,44.09322,36.55302,34.72537,0,0,125.9631,205.3915,7.540196,0,7.540196,307.655,73.25105,0.1343494,38.19791,35.27457,0,249.4847
4/27/2007 10:00:00 AM,0.7927694,59.78463,-100.9528,33.02713,0.772769,84.69548,0,0,0,-1,0,0,0,0,0,0,84.69548,0,0,0,0,118.4229,212.1776,84.69548,0,84.69548,388.0042,92.38177,0.1340672,0,67.75639,0,296.8731
4/27/2007 11:00:00 AM,0.7364754,74.20058,-107.099,20.32776,0.7239174,79.34134,46.99735,46.99735,0,-1,0,46.99735,168.8209,0,0,0,79.34134,49.47089,46.99735,0,0,33.72739,288.4036,29.87045,0,29.87045,416.3418,99.12881,0.133968,51.69709,63.47307,0,367.7449
4/27/2007 12:00:00 PM,0.8105251,85.69839,-173.3763,13.31456,0.7961465,87.25766,73.03647,68.7,0,-1,0,68.7,127.0126,11.08492,4.336472,11.64012,87.25766,72.31579,68.7,0,0,3.856948,315.287,3.856948,0,3.856948,420.0009,100,0.1339552,80.34012,69.80613,0,402.5446
4/27/2007 1:00:00 PM,0.7819524,75.15981,108.0483,19.57577,0.7675294,84.12122,87.47186,68.7,0,-1,0,68.7,122.4472,11.80543,18.77186,27.51905,84.12122,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1339552,96.21905,67.29697,0,402.8795
4/27/2007 2:00:00 PM,0.4985995,60.77214,101.1306,32.1062,0.493125,54.0465,84.45151,68.7,0,-1,0,68.7,78.6703,0,15.7515,24.19666,54.0465,72.31579,68.7,0,0,0,318.7582,0,18.26929,-18.26929,400.7433,95.41489,0.1339552,92.89665,43.2372,0,372.8047
4/27/2007 3:00:00 PM,0.430251,46.19572,99.83364,46.03656,0.4239363,46.46342,42.26294,42.26294,0,-1,0,42.26294,109.9389,0,0,0,46.46342,44.4873,42.26294,0,0,20.29921,300.4889,1.976117,0,1.976117,402.618,95.86124,0.1339486,46.48923,37.17073,0,346.9524
4/27/2007 4:00:00 PM,0.2264595,31.60122,100.1156,60.39478,0.2243429,24.58798,104.2122,68.7,0,-1,0,68.7,35.79036,0,35.5122,45.93341,24.58798,72.31579,68.7,0,0,18.3231,302.2674,0,47.72781,-47.72781,352.3085,83.8828,0.1339486,114.6334,19.67038,0,326.8554
4/27/2007 5:00:00 PM,0.1438203,17.04033,101.2326,74.91973,0.1408504,15.4372,0,0,0,-1,0,0,0,0,0,0,15.4372,0,0,0,0,71.354,254.5396,15.4372,0,15.4372,366.9535,87.36971,0.1338974,0,12.34976,0,269.9768
4/27/2007 6:00:00 PM,0.01629132,2.554509,103.0554,89.50792,0.01591465,1.744246,0,0,0,-1,0,0,0,0,0,0,1.744246,0,0,0,0,55.9168,268.4331,1.744246,0,1.744246,368.6082,87.76369,0.1338916,0,1.395397,0,270.1774
4/27/2007 7:00:00 PM,0,0,105.7187,90,0,0,36.98959,36.98959,0,-1,0,36.98959,0,0,0,0,0,38.93641,36.98959,0,0,54.17255,270.0029,0,38.93641,-38.93641,327.5657,77.99167,0.1338916,40.68855,0,0,270.0029
4/27/2007 8:00:00 PM,0,0,109.6277,90,0,0,55.47084,55.47084,0,-1,0,55.47084,0,0,7.105427E-15,0,0,58.39035,55.47084,0,0,97.43523,231.0665,0,58.39035,-58.39035,266.0168,63.33722,0.1338916,61.01792,0,0,231.0665
4/27/2007 9:00:00 PM,0,0,115.6858,90,0,0,45.14791,45.14791,0,-1,0,45.14791,0,0,0,0,0,47.52412,45.14791,0,0,162.3134,172.6762,0,47.52412,-47.52412,215.922,51.4099,0.1338916,49.6627,0,0,172.6762
4/27/2007 10:00:00 PM,0,0,125.9589,90,0,0,58.41681,58.41681,0,-1,0,58.41681,0,0,7.105427E-15,0,0,61.49137,58.41681,0,0,215.118,125.152,0,61.49137,-61.49137,151.1044,35.97717,0.1338916,64.25848,0,0,125.152
4/27/2007 11:00:00 PM,0,0,145.1689,90,0,0,3.110308,3.110308,0,-1,0,3.110308,0,0,4.440892E-16,0,0,3.274008,3.110308,0,0,283.4417,63.66068,0,3.274008,-3.274008,147.6533,35.15548,0.1338916,3.421339,0,0,63.66068
4/28/2007 12:00:00 AM,0,0,178.8249,90,0,0,25.84557,25.84557,0,-1,0,25.84557,0,0,3.552714E-15,0,0,27.20586,25.84557,0,0,287.0795,60.38667,0,27.20586,-27.20586,118.9758,28.32752,0.1338916,28.43013,0,0,60.38667
4/28/2007 1:00:00 AM,0,0,-147.3057,90,0,0,63.26925,31.52177,0,-1,0,31.52177,0,0,31.74748,38.07441,0,33.18081,31.52177,0,0,317.3083,33.18081,0,33.18081,-33.18081,84.00017,20,0.1338916,69.59617,0,0,33.18081
4/28/2007 2:00:00 AM,0,0,-127.3094,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1338916,0,0,0,0
4/28/2007 3:00:00 AM,0,0,-116.5874,90,0,0,17.53414,0,0,-1,0,0,0,0,17.53414,19.28755,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1338916,19.28755,0,0,0
4/28/2007 4:00:00 AM,0,0,-110.2952,90,0,0,49.97804,0,0,-1,0,0,0,0,49.97804,54.97585,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1338916,54.97585,0,0,0
4/28/2007 5:00:00 AM,0,0,-106.2592,90,0,0,16.9497,16.9497,81,0,22.761,16.9497,0,0,0,0,0,0,0,64.0503,60.84778,354.1758,0,60.84778,0,60.84778,141.7254,33.74409,0.1341124,18.64467,0,81,0
4/28/2007 6:00:00 AM,0.03813354,1.667947,-103.527,90.45608,0.01160935,1.272384,0,0,72.31579,0,20.56389,0,0,0,0,0,1.272384,0,0,72.31579,68.7,293.328,54.763,69.97238,0,69.97238,208.1071,49.54921,0.1342421,0,1.017908,81,56.03539
4/28/2007 7:00:00 AM,0.2095983,16.12878,-101.6718,75.8866,0.1936509,21.22414,46.09702,46.09702,81,0,22.761,46.09702,46.04234,0,0,0,21.22414,0,0,34.90298,33.15783,223.3556,117.7382,54.38198,0,54.38198,259.6983,61.83282,0.1344438,50.70672,16.97931,81,138.9623
4/28/2007 8:00:00 AM,0.2234637,30.66855,-100.55,61.37848,0.2212373,24.24761,60.5459,60.5459,81,0,22.761,60.5459,40.04831,0,0,0,24.24761,0,0,20.4541,19.43139,168.9737,166.6819,43.679,0,43.679,301.1359,71.69888,0.1346003,66.60049,19.39809,81,190.9295
4/28/2007 9:00:00 AM,0.2255213,45.24298,-100.2875,47.03492,0.2242031,24.57265,59.57341,59.57341,0,-1,0,59.57341,41.24768,0,7.105427E-15,0,24.57265,62.70886,59.57341,0,0,125.2947,205.993,0,38.1362,-38.1362,260.9368,62.12769,0.1346003,65.53075,19.65812,0,230.5657
4/28/2007 10:00:00 AM,0.701449,59.7972,-101.6148,33.10907,0.6856675,75.14915,0,0,0,-1,0,0,0,0,0,0,75.14915,0,0,0,0,167.6682,167.8568,75.14915,0,75.14915,332.2296,79.10212,0.1343516,0,60.11932,0,243.006
4/28/2007 11:00:00 AM,0.6814864,74.15819,-108.3119,20.50782,0.6709796,73.53937,26.02798,26.02798,0,-1,0,26.02798,282.5397,0,0,0,73.53937,27.39787,26.02798,0,0,92.51906,235.4911,46.14149,0,46.14149,376.0032,89.5244,0.1341994,28.63077,58.83149,0,309.0304
4/28/2007 12:00:00 PM,0.8061383,85.37434,-174.3819,13.64339,0.7914038,86.73785,69.97836,68.7,0,-1,0,68.7,126.256,0,1.278356,8.276192,86.73785,72.31579,68.7,0,0,46.37757,277.0184,14.42207,0,14.42207,389.6852,92.78201,0.1341519,76.97619,69.39028,0,363.7563
4/28/2007 1:00:00 PM,1.026018,75.02868,109.2398,19.82868,1.001549,109.7697,0,0,0,-1,0,0,0,77.81423,0,0,109.7697,0,0,0,0,31.9555,289.9983,31.9555,0,31.9555,420.0009,100,0.1340467,0,87.81578,0,399.768
4/28/2007 2:00:00 PM,0.7194827,60.69746,101.7952,32.27153,0.7031056,77.06037,0,0,0,-1,0,0,0,77.06037,0,0,77.06037,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1340467,0,61.6483,0,395.8186
4/28/2007 3:00:00 PM,0.3380341,46.14754,100.31,46.15438,0.3350075,36.71682,0.4616209,0.4616209,0,-1,0,0.4616209,7953.89,36.2309,0,0,36.71682,0.4859168,0.4616209,0,0,0,318.7582,0,0,0,420.0009,100,0.1340467,0.507783,29.37346,0,355.475
4/28/2007 4:00:00 PM,0.2735431,31.57245,100.5055,60.48206,0.2694601,29.53283,0,0,0,-1,0,0,0,29.53283,0,0,29.53283,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1340467,0,23.62626,0,348.291
4/28/2007 5:00:00 PM,0.05983131,17.02929,101.581,74.98372,0.05943521,6.5141,0,0,0,-1,0,0,0,6.5141,0,0,6.5141,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1340467,0,5.21128,0,325.2723
4/28/2007 6:00:00 PM,0.01291164,2.562078,103.389,89.55138,0.01266449,1.388028,21.61792,21.61792,0,-1,0,21.61792,6.42073,0,0,0,1.388028,22.7557,21.61792,0,0,0,318.7582,0,21.36768,-21.36768,397.4773,94.63727,0.1340467,23.77971,1.110422,0,320.1462
4/28/2007 7:00:00 PM,0,0,106.0579,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.74186,297.3906,0,0,0,397.4773,94.63727,0.1340467,0,0,0,297.3906
4/28/2007 8:00:00 PM,0,0,109.9928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.74186,297.3906,0,0,0,397.4773,94.63727,0.1340467,0,0,0,297.3906
4/28/2007 9:00:00 PM,0,0,116.1001,90,0,0,2.499386,2.499386,0,-1,0,2.499386,0,0,4.440892E-16,0,0,2.630933,2.499386,0,0,23.74186,297.3906,0,2.630933,-2.630933,394.7041,93.97697,0.1340467,2.749325,0,0,297.3906
4/28/2007 10:00:00 PM,0,0,126.442,90,0,0,17.45804,17.45804,0,-1,0,17.45804,0,0,3.552714E-15,0,0,18.37689,17.45804,0,0,26.66512,294.7596,0,18.37689,-18.37689,375.3332,89.36485,0.1340467,19.20385,0,0,294.7596
4/28/2007 11:00:00 PM,0,0,145.6617,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,47.08388,276.3827,0,0,0,375.3332,89.36485,0.1340467,0,0,0,276.3827
4/29/2007 12:00:00 AM,0,0,178.946,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,47.08388,276.3827,0,0,0,375.3332,89.36485,0.1340467,0,0,0,276.3827
4/29/2007 1:00:00 AM,0,0,-147.6246,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,47.08388,276.3827,0,0,0,375.3332,89.36485,0.1340467,0,0,0,276.3827
4/29/2007 2:00:00 AM,0,0,-127.706,90,0,0,28.46388,28.46388,0,-1,0,28.46388,0,0,3.552714E-15,0,0,29.96198,28.46388,0,0,47.08388,276.3827,0,29.96198,-29.96198,343.7505,81.84518,0.1340467,31.31027,0,0,276.3827
4/29/2007 3:00:00 AM,0,0,-116.9537,90,0,0,21.68844,21.68844,0,-1,0,21.68844,0,0,0,0,0,22.82994,21.68844,0,0,80.37497,246.4208,0,22.82994,-22.82994,319.6856,76.11546,0.1340467,23.85729,0,0,246.4208
4/29/2007 4:00:00 AM,0,0,-110.6296,90,0,0,15.3203,15.3203,0,-1,0,15.3203,0,0,3.552714E-15,0,0,16.12663,15.3203,0,0,105.7416,223.5908,0,16.12663,-16.12663,302.6866,72.0681,0.1340467,16.85233,0,0,223.5908
4/29/2007 5:00:00 AM,0,0,-106.5765,90,0,0,68.80512,68.80512,81,0,22.761,68.80512,0,0,0,0,0,0,0,12.19487,11.58513,123.66,207.4642,11.58513,0,11.58513,313.6772,74.68491,0.1340927,75.68564,0,81,207.4642
4/29/2007 6:00:00 AM,0.01909613,1.758273,-103.8436,90.41508,0.0178832,1.959998,53.64632,53.64632,81,0,22.761,53.64632,3.653556,0,0,0,1.959998,0,0,27.35367,25.98599,112.0749,217.8908,27.94599,0,27.94599,340.1891,80.99725,0.1342021,59.01096,1.567999,81,219.8508
4/29/2007 7:00:00 AM,0.09940643,16.20072,-102.0061,75.86646,0.09844576,10.78965,69.94508,69.94508,81,0,22.761,69.94508,15.42589,0,0,0,10.78965,0,0,11.05492,10.50217,84.12893,243.0422,21.29183,0,21.29183,360.3883,85.80657,0.1342788,76.93959,8.631724,81,253.8318
4/29/2007 8:00:00 AM,0.1749469,30.72273,-100.9274,61.38218,0.173747,19.04267,14.8953,14.8953,0,0,0,14.8953,127.8435,0,0,0,19.04267,15.67927,14.8953,0,0,62.8371,262.2048,3.363408,0,3.363408,363.5791,86.56629,0.1342677,16.38483,15.23414,0,281.2475
4/29/2007 9:00:00 AM,0.2531251,45.27748,-100.7524,47.07021,0.2515309,27.56778,81.77523,68.7,0,-1,0,68.7,40.12778,0,13.07523,21.25276,27.56778,72.31579,68.7,0,0,59.47369,265.2319,0,44.748,-44.748,316.4106,75.33571,0.1342677,89.95276,22.05423,0,292.7997
4/29/2007 10:00:00 AM,0.415651,59.80459,-102.2689,33.19437,0.4121736,45.17422,56.54985,56.54985,0,-1,0,56.54985,79.8839,0,0,0,45.17422,59.52616,56.54985,0,0,109.1937,220.4839,0,14.35194,-14.35194,301.2823,71.73375,0.1342677,62.20484,36.13938,0,265.6581
4/29/2007 11:00:00 AM,0.3009869,74.10803,-109.5014,20.69058,0.2993423,32.80791,0,0,0,-1,0,0,0,0,0,0,32.80791,0,0,0,0,125.1403,206.132,32.80791,0,32.80791,332.4066,79.14429,0.13416,0,26.24633,0,238.9399
4/29/2007 12:00:00 PM,0.2220014,85.05287,-175.2255,13.96847,0.2208371,24.20374,3.511294,3.511294,0,-1,0,3.511294,689.3112,0,0,0,24.20374,3.6961,3.511294,0,0,92.33237,235.6591,20.50764,0,20.50764,351.8619,83.77648,0.1340927,3.862424,19.363,0,259.8628
4/29/2007 1:00:00 PM,0.1686234,74.89487,110.3986,20.07942,0.1677491,18.3853,69.19191,68.7,0,-1,0,68.7,26.76172,0,0.4919062,7.411097,18.3853,72.31579,68.7,0,0,71.82473,254.116,0,53.93049,-53.93049,295.0142,70.24133,0.1340927,76.1111,14.70824,0,272.5013
4/29/2007 2:00:00 PM,0.3931797,60.62224,102.4491,32.43549,0.3902231,42.76845,28.98364,28.98364,0,-1,0,28.98364,147.5607,0,0,0,42.76845,30.5091,28.98364,0,0,131.7475,200.1855,12.25935,0,12.25935,306.6444,73.01044,0.1340525,31.88201,34.21476,0,242.9539
4/29/2007 3:00:00 PM,0.2176074,46.09979,100.7797,46.27065,0.2163533,23.71232,14.91737,14.91737,0,-1,0,14.91737,158.9578,0,0,0,23.71232,15.7025,14.91737,0,0,119.4881,211.2189,8.009826,0,8.009826,314.2432,74.81966,0.1340262,16.40911,18.96986,0,234.9312
4/29/2007 4:00:00 PM,0.1707961,31.54464,100.8903,60.56754,0.1696793,18.59686,0,0,0,-1,0,0,0,0,0,0,18.59686,0,0,0,0,111.4783,218.4277,18.59686,0,18.59686,331.8857,79.02026,0.1339653,0,14.87748,0,237.0246
4/29/2007 5:00:00 PM,0.03590121,17.01957,101.925,75.04565,0.03568862,3.911472,79.27438,68.7,0,-1,0,68.7,5.693555,0,10.57438,18.50182,3.911472,72.31579,68.7,0,0,92.88146,235.1649,0,68.40432,-68.40432,259.7812,61.85256,0.1339653,87.20182,3.129178,0,239.0764
4/29/2007 6:00:00 PM,0.0187295,2.571217,103.7183,89.59255,0.0181759,1.992079,46.92454,46.92454,0,-1,0,46.92454,4.245282,0,0,0,1.992079,49.39425,46.92454,0,0,168.8863,166.7606,0,47.40217,-47.40217,209.815,49.95585,0.1339653,51.61699,1.593663,0,168.7527
4/29/2007 7:00:00 PM,0,0,106.3926,90,0,0,41.39239,41.39239,0,-1,0,41.39239,0,0,0,0,0,43.57093,41.39239,0,0,221.5553,119.3584,0,43.57093,-43.57093,163.8872,39.02068,0.1339653,45.53162,0,0,119.3584
4/29/2007 8:00:00 PM,0,0,110.3526,90,0,0,13.16906,13.16906,0,-1,0,13.16906,0,0,1.776357E-15,0,0,13.86217,13.16906,0,0,269.9675,75.78748,0,13.86217,-13.86217,149.2752,35.54164,0.1339653,14.48597,0,0,75.78748
4/29/2007 9:00:00 PM,0,0,116.5073,90,0,0,13.08282,13.08282,0,-1,0,13.08282,0,0,1.776357E-15,0,0,13.77139,13.08282,0,0,285.3699,61.92532,0,13.77139,-13.77139,134.7589,32.08538,0.1339653,14.3911,0,0,61.92532
4/29/2007 10:00:00 PM,0,0,126.9143,90,0,0,15.11425,15.11425,0,-1,0,15.11425,0,0,1.776357E-15,0,0,15.90973,15.11425,0,0,300.6714,48.15393,0,15.90973,-15.90973,117.9885,28.09245,0.1339653,16.62567,0,0,48.15393
4/29/2007 11:00:00 PM,0,0,146.1374,90,0,0,60.40452,30.63198,0,-1,0,30.63198,0,0,29.77254,35.81299,0,32.24419,30.63198,0,0,318.3489,32.24419,0,32.24419,-32.24419,84.00017,20,0.1339653,66.44498,0,0,32.24419
4/30/2007 12:00:00 AM,0,0,179.0578,90,0,0,11.68755,0,0,-1,0,0,0,0,11.68755,12.8563,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1339653,12.8563,0,0,0
4/30/2007 1:00:00 AM,0,0,-147.9365,90,0,0,57.38058,0,0,-1,0,0,0,0,57.38058,63.11864,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1339653,63.11864,0,0,0
4/30/2007 2:00:00 AM,0,0,-128.0954,90,0,0,1.452822,0,0,-1,0,0,0,0,1.452822,1.598104,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1339653,1.598104,0,0,0
4/30/2007 3:00:00 AM,0,0,-117.3145,90,0,0,12.11274,0,0,-1,0,0,0,0,12.11274,13.32401,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1339653,13.32401,0,0,0
4/30/2007 4:00:00 AM,0,0,-110.9596,90,0,0,7.263147,0,0,-1,0,0,0,0,7.263147,7.989461,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1339653,7.989461,0,0,0
4/30/2007 5:00:00 AM,0,0,-106.8899,90,0,0,26.71852,26.71852,81,0,22.761,26.71852,0,0,0,0,0,0,0,54.28148,51.5674,354.1758,0,51.5674,0,51.5674,132.9213,31.64787,0.1341691,29.39038,0,81,0
4/30/2007 6:00:00 AM,0.04392761,1.845621,-104.1565,90.37639,0.007580968,0.8308741,68.7069,68.7069,81,0,22.761,68.7069,1.209302,0,0,0,0.8308741,0,0,12.2931,11.67844,302.6084,46.41066,12.50932,0,12.50932,144.7887,34.47343,0.1342179,75.57759,0.6646993,81,47.24154
4/30/2007 7:00:00 AM,0.28125,16.26944,-102.3366,75.84882,0.2482611,27.20941,0,0,72.31579,0,20.56389,0,0,0,0,0,27.20941,0,0,72.31579,68.7,290.0991,57.66904,95.90942,0,95.90942,235.7763,56.13711,0.1342608,0,21.76753,81,84.87846
4/30/2007 8:00:00 AM,0.4722993,30.77334,-101.3006,61.38864,0.4462223,48.90596,41.70462,41.70462,81,0,22.761,41.70462,117.2675,0,0,0,48.90596,0,0,39.29538,37.33061,194.1897,143.9875,86.23658,0,86.23658,317.5875,75.61593,0.1343944,45.87508,39.12477,81,192.8935
4/30/2007 9:00:00 AM,0.6419718,45.30789,-101.2119,47.1085,0.6190069,67.84315,48.96488,48.96488,0,-1,0,48.96488,138.5547,0,0,0,67.84315,51.54198,48.96488,0,0,107.9531,221.6004,16.30117,0,16.30117,333.0522,79.29798,0.1343412,53.86137,54.27452,0,289.4436
4/30/2007 10:00:00 AM,0.9013832,59.80691,-102.9145,33.28291,0.874361,95.82996,6.728748,6.728748,0,-1,0,6.728748,1424.187,0,0,0,95.82996,7.082892,6.728748,0,0,91.65192,236.2715,88.74708,0,88.74708,417.2451,99.34386,0.1340524,7.401623,76.66397,0,332.1015
4/30/2007 11:00:00 AM,0.9360687,74.05045,-110.6664,20.87575,0.9126724,100.0289,43.29926,43.29926,0,-1,0,43.29926,231.0175,51.54587,0,0,100.0289,45.57817,43.29926,0,0,2.904851,316.1439,2.904851,0,2.904851,420.0009,100,0.1340429,47.62919,80.02312,0,416.1728
4/30/2007 12:00:00 PM,0.9056826,84.73442,-175.9378,14.28967,0.8852592,97.02441,35.70752,35.70752,0,-1,0,35.70752,271.7198,59.43755,0,0,97.02441,37.58686,35.70752,0,0,0,318.7582,0,0,0,420.0009,100,0.1340429,39.27827,77.61953,0,415.7826
4/30/2007 1:00:00 PM,0.8390289,74.75878,111.5249,20.32778,0.82011,89.88406,16.77973,16.77973,0,-1,0,16.77973,535.6706,72.22119,0,0,89.88406,17.66287,16.77973,0,0,0,318.7582,0,0,0,420.0009,100,0.1340429,18.4577,71.90725,0,408.6423
4/30/2007 2:00:00 PM,0.7764084,60.54664,103.092,32.59789,0.755572,82.81068,0,0,0,-1,0,0,0,82.81068,0,0,82.81068,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1340429,0,66.24855,0,401.5689
4/30/2007 3:00:00 PM,0.6060562,46.05255,101.2428,46.38524,0.5865113,64.28163,43.53333,43.53333,0,-1,0,43.53333,147.6607,18.45707,0,0,64.28163,45.82456,43.53333,0,0,0,318.7582,0,0,0,420.0009,100,0.1340429,47.88667,51.4253,0,383.0399
4/30/2007 4:00:00 PM,0.5307387,31.51785,101.27,60.65112,0.5002914,54.83194,7.394234,7.394234,0,-1,0,7.394234,741.5499,47.04854,0,0,54.83194,7.783404,7.394234,0,0,0,318.7582,0,0,0,420.0009,100,0.1340429,8.133657,43.86555,0,373.5902
4/30/2007 5:00:00 PM,0.2575868,17.0112,102.2645,75.10548,0.2319714,25.42406,140.2023,68.7,0,-1,0,68.7,37.00737,0,71.50227,85.5225,25.42406,72.31579,68.7,0,0,0,318.7582,0,46.89173,-46.89173,370.5726,88.2314,0.1340429,154.2225,20.33925,0,344.1823
4/30/2007 6:00:00 PM,0.03877406,2.581941,104.0432,89.63142,0.02381466,2.610087,72.12215,68.7,0,-1,0,68.7,3.799253,0,3.422158,10.63437,2.610087,72.31579,68.7,0,0,52.10192,271.8665,0,69.7057,-69.7057,297.0963,70.73708,0.1340429,79.33437,2.088069,0,274.4766
4/30/2007 7:00:00 PM,0,0,106.7225,90,0,0,43.46642,43.46642,0,-1,0,43.46642,0,0,0,0,0,45.75413,43.46642,0,0,129.5527,202.1608,0,45.75413,-45.75413,248.8673,59.25399,0.1340429,47.81306,0,0,202.1608
4/30/2007 8:00:00 PM,0,0,110.7069,90,0,0,38.48895,38.48895,0,-1,0,38.48895,0,0,7.105427E-15,0,0,40.51468,38.48895,0,0,180.3906,156.4067,0,40.51468,-40.51468,206.161,49.08587,0.1340429,42.33784,0,0,156.4067
4/30/2007 9:00:00 PM,0,0,116.9072,90,0,0,6.294628,6.294628,0,-1,0,6.294628,0,0,0,0,0,6.625924,6.294628,0,0,225.4069,115.892,0,6.625924,-6.625924,199.1767,47.42293,0.1340429,6.92409,0,0,115.892
4/30/2007 10:00:00 PM,0,0,127.3756,90,0,0,18.99449,18.99449,0,-1,0,18.99449,0,0,3.552714E-15,0,0,19.9942,18.99449,0,0,232.7691,109.2661,0,19.9942,-19.9942,178.101,42.40491,0.1340429,20.89394,0,0,109.2661
4/30/2007 11:00:00 PM,0,0,146.5962,90,0,0,48.32155,48.32155,0,-1,0,48.32155,0,0,7.105427E-15,0,0,50.86479,48.32155,0,0,254.9848,89.27186,0,50.86479,-50.86479,124.4848,29.63917,0.1340429,53.1537,0,0,89.27186
5/1/2007 12:00:00 AM,0,0,179.1608,90,0,0,35.70551,35.70551,0,-1,0,35.70551,0,0,0,2.789343,0,37.58475,35.70551,0,0,311.5013,38.40707,0,37.58475,-37.58475,84.86697,20.20638,0.1340429,39.27606,0,0,38.40707
5/1/2007 1:00:00 AM,0,0,-148.2417,90,0,0,37.35954,0.7812075,0,-1,0,0.7812075,0,0,36.57833,40.31429,0,0.8223237,0.7812075,0,0,353.2621,0.8223237,0,0.8223237,-0.8223237,84.00017,20,0.1340429,41.09549,0,0,0.8223237
5/1/2007 2:00:00 AM,0,0,-128.4776,90,0,0,14.07115,0,0,-1,0,0,0,0,14.07115,15.47826,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1340429,15.47826,0,0,0
5/1/2007 3:00:00 AM,0,0,-117.6698,90,0,0,45.93195,0,0,-1,0,0,0,0,45.93195,50.52514,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1340429,50.52514,0,0,0
5/1/2007 4:00:00 AM,0,0,-111.2852,90,0,0,1.934216,0,0,-1,0,0,0,0,1.934216,2.127637,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1340429,2.127637,0,0,0
5/1/2007 5:00:00 AM,0,0,-107.1994,90,0,0,35.63338,35.63338,81,0,22.761,35.63338,0,0,0,0,0,0,0,45.36662,43.09828,354.1758,0,43.09828,0,43.09828,124.8868,29.73489,0.1342117,39.19672,0,81,0
5/1/2007 6:00:00 AM,0.02670548,1.929951,-104.4656,90.34003,0.02120927,2.324536,69.85747,69.85747,81,0,22.761,69.85747,3.327541,-1.776357E-15,0,0,2.324536,0,0,11.14253,10.5854,311.0775,38.78846,12.90994,0,12.90994,137.1342,32.65094,0.1342606,76.84322,1.859629,81,41.11299
5/1/2007 7:00:00 AM,0.1658048,16.33492,-102.6632,75.83372,0.1588659,17.4117,0,0,72.31579,0,20.56389,0,0,0,0,0,17.4117,0,0,72.31579,68.7,298.1676,50.4074,86.1117,0,86.1117,218.827,52.10155,0.1343348,0,13.92936,81,67.8191
5/1/2007 8:00:00 AM,0.2989953,30.8204,-101.6694,61.39782,0.292416,32.0488,18.08243,18.08243,81,0,22.761,18.08243,177.2372,-7.105427E-15,0,0,32.0488,0,0,62.91757,59.77169,212.0559,127.9079,91.82049,0,91.82049,305.9355,72.84164,0.1344491,19.89067,25.63904,81,159.9567
5/1/2007 9:00:00 AM,0.3862151,45.33425,-101.6658,47.14974,0.3811188,41.77063,12.59274,12.59274,0,-1,0,12.59274,331.7041,0,0,0,41.77063,13.25551,12.59274,0,0,120.2354,210.5464,28.51511,0,28.51511,332.9873,79.28254,0.1343568,13.85201,33.4165,0,252.317
5/1/2007 10:00:00 AM,0.7311748,59.80428,-103.5512,33.37451,0.7119927,78.0344,77.5127,68.7,0,-1,0,68.7,113.5872,0,8.812702,16.56397,78.0344,72.31579,68.7,0,0,91.72028,236.21,5.71861,0,5.71861,338.4125,80.57424,0.1343383,85.26397,62.42752,0,314.2444
5/1/2007 11:00:00 AM,0.5740443,73.98577,-111.8055,21.06301,0.5671602,62.16076,74.05128,68.7,0,-1,0,68.7,90.48146,0,5.351274,12.7564,62.16076,72.31579,68.7,0,0,86.00167,241.3567,0,10.15503,-10.15503,327.7082,78.0256,0.1343383,81.4564,49.72861,0,303.5175
5/1/2007 12:00:00 PM,0.7528583,84.41932,-176.5423,14.60686,0.7391731,81.01337,29.77106,29.77106,0,-1,0,29.77106,272.1212,0,0,0,81.01337,31.33796,29.77106,0,0,97.28503,231.2017,49.67541,0,49.67541,374.8344,89.2461,0.1341779,32.74817,64.81069,0,312.2151
5/1/2007 1:00:00 PM,0.6613824,74.6208,112.6194,20.57357,0.6509197,71.3408,21.08014,21.08014,0,-1,0,21.08014,338.4266,1.541547,0,0,71.3408,22.18962,21.08014,0,0,47.60963,275.9095,47.60963,0,47.60963,420.0009,100,0.1340245,23.18816,57.07264,0,347.2504
5/1/2007 2:00:00 PM,0.5477498,60.47084,103.724,32.7586,0.5395432,59.13393,35.04647,35.04647,0,-1,0,35.04647,168.7301,22.24291,0,0,59.13393,36.89102,35.04647,0,0,0,318.7582,0,0,0,420.0009,100,0.1340245,38.55112,47.30714,0,377.8922
5/1/2007 3:00:00 PM,0.4387859,46.00595,101.6992,46.49805,0.4312263,47.2624,17.0771,17.0771,0,-1,0,17.0771,276.7589,29.2865,0,0,47.2624,17.9759,17.0771,0,0,0,318.7582,0,0,0,420.0009,100,0.1340245,18.78481,37.80992,0,366.0206
5/1/2007 4:00:00 PM,0.1262657,31.49216,101.6443,60.73274,0.1255075,13.75563,5.88895,5.88895,0,-1,0,5.88895,233.5837,7.556732,0,0,13.75563,6.198895,5.88895,0,0,0,318.7582,0,0,0,420.0009,100,0.1340245,6.477845,11.0045,0,332.5139
5/1/2007 5:00:00 PM,0.03290159,17.00423,102.5993,75.16315,0.032708,3.584797,45.30414,45.30414,0,-1,0,45.30414,7.912736,0,7.105427E-15,0,3.584797,47.68856,45.30414,0,0,0,318.7582,0,44.10377,-44.10377,373.5114,88.93111,0.1340245,49.83455,2.867837,0,322.343
5/1/2007 6:00:00 PM,0.01896575,2.594266,104.3635,89.66794,0.01837426,2.013819,24.32893,24.32893,0,-1,0,24.32893,8.277468,0,3.552714E-15,0,2.013819,25.6094,24.32893,0,0,49.00419,274.6544,0,23.59558,-23.59558,348.6395,83.00923,0.1340245,26.76182,1.611055,0,276.6683
5/1/2007 7:00:00 PM,0,0,107.0476,90,0,0,129.4121,68.7,0,-1,0,68.7,0,0,60.71206,73.65327,0,72.31579,68.7,0,0,75.2215,251.0589,0,72.31579,-72.31579,272.4119,64.85986,0.1340245,142.3533,0,0,251.0589
5/1/2007 8:00:00 PM,0,0,111.0555,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,155.5724,178.7431,0,0,0,272.4119,64.85986,0.1340245,0,0,0,178.7431
5/1/2007 9:00:00 PM,0,0,117.2998,90,0,0,54.3651,54.3651,0,-1,0,54.3651,0,0,7.105427E-15,0,0,57.22642,54.3651,0,0,155.5724,178.7431,0,57.22642,-57.22642,212.09,50.49751,0.1340245,59.80161,0,0,178.7431
5/1/2007 10:00:00 PM,0,0,127.8259,90,0,0,27.51252,27.51252,0,-1,0,27.51252,0,0,3.552714E-15,0,0,28.96055,27.51252,0,0,219.1573,121.5167,0,28.96055,-28.96055,181.5629,43.22917,0.1340245,30.26377,0,0,121.5167
5/1/2007 11:00:00 PM,0,0,147.0386,90,0,0,22.47488,22.47488,0,-1,0,22.47488,0,0,0,0,0,23.65777,22.47488,0,0,251.3357,92.55612,0,23.65777,-23.65777,156.6254,37.29169,0.1340245,24.72237,0,0,92.55612
5/2/2007 12:00:00 AM,0,0,179.2552,90,0,0,34.94938,34.94938,0,-1,0,34.94938,0,0,7.105427E-15,0,0,36.78882,34.94938,0,0,277.6221,68.89835,0,36.78882,-36.78882,117.8466,28.05865,0.1340245,38.44432,0,0,68.89835
5/2/2007 1:00:00 AM,0,0,-148.5405,90,0,0,17.85475,17.85475,0,-1,0,17.85475,0,0,3.552714E-15,0,0,18.79447,17.85475,0,0,318.4986,32.10953,0,18.79447,-18.79447,98.03547,23.34173,0.1340245,19.64022,0,0,32.10953
5/2/2007 2:00:00 AM,0,0,-128.8528,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,339.3813,13.31505,0,0,0,98.03547,23.34173,0.1340245,0,0,0,13.31505
5/2/2007 3:00:00 AM,0,0,-118.0197,90,0,0,18.29032,12.6493,0,-1,0,12.6493,0,0,5.641022,7.470054,0,13.31505,12.6493,0,0,339.3813,13.31505,0,13.31505,-13.31505,84.00017,20,0.1340245,20.11935,0,0,13.31505
5/2/2007 4:00:00 AM,0,0,-111.6062,90,0,0,8.328077,0,0,-1,0,0,0,0,8.328077,9.160885,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1340245,9.160885,0,0,0
5/2/2007 5:00:00 AM,0,0,-107.5049,90,0,0,26.3329,26.3329,81,0,22.761,26.3329,0,0,0,0,0,0,0,54.6671,51.93375,354.1758,0,51.93375,0,51.93375,133.2688,31.73061,0.1342261,28.96619,0,81,0
5/2/2007 6:00:00 AM,0.04733057,2.011225,-104.7708,90.30605,0.006218755,0.6815755,4.719861,4.719861,77.03565,0,21.75802,4.719861,14.44059,0,0,0,0.6815755,0,0,72.31579,68.7,302.2421,46.74037,69.38158,0,69.38158,199.09,47.40228,0.1343853,5.191847,0.5452604,81,47.42195
5/2/2007 7:00:00 AM,0.3038918,16.39715,-102.9858,75.82113,0.2661612,29.17127,13.491,13.491,81,0,22.761,13.491,216.2276,0,0,0,29.17127,0,0,67.509,64.13354,232.8605,109.1838,93.30482,0,93.30482,287.6067,68.47765,0.1344938,14.8401,23.33702,81,138.3551
5/2/2007 8:00:00 AM,0.5712148,30.86392,-102.0336,61.40968,0.5353317,58.67236,51.29809,51.29809,81,0,22.761,51.29809,114.3753,0,0,0,58.67236,0,0,29.70191,28.21682,139.5557,193.1581,86.88918,0,86.88918,370.037,88.10387,0.1346223,56.4279,46.93789,81,251.8305
5/2/2007 9:00:00 AM,0.7027292,45.35661,-102.1139,47.19384,0.6742225,73.89479,19.5077,19.5077,0,-1,0,19.5077,378.798,0.693876,0,0,73.89479,20.53442,19.5077,0,0,52.66649,271.3584,52.66649,0,52.66649,420.0009,100,0.1344535,21.45847,59.11583,0,345.2532
5/2/2007 10:00:00 AM,0.9242906,59.7968,-104.1786,33.46903,0.8947635,98.06609,14.20929,14.20929,0,-1,0,14.20929,690.1548,83.10894,0,0,98.06609,14.95714,14.20929,0,0,0,318.7582,0,0,0,420.0009,100,0.1344535,15.63022,78.45287,0,416.8243
5/2/2007 11:00:00 AM,0.9859233,73.91438,-112.9178,21.25208,0.9590535,105.1123,0,0,0,-1,0,0,0,105.1123,0,0,105.1123,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1344535,0,84.08981,0,423.8705
5/2/2007 12:00:00 PM,1.072938,84.10785,-177.0571,14.91991,1.04493,114.5244,54.59823,54.59823,0,-1,0,54.59823,209.7584,57.05256,0,0,114.5244,57.47182,54.59823,0,0,0,318.7582,0,0,0,420.0009,100,0.1344535,60.05805,91.6195,0,433.2826
5/2/2007 1:00:00 PM,0.7829679,74.4813,113.6825,20.81658,0.7657681,83.92818,0,0,0,-1,0,0,0,83.92818,0,0,83.92818,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1344535,0,67.14255,0,402.6864
5/2/2007 2:00:00 PM,0.9303482,60.39502,104.3451,32.91744,0.9008756,98.73597,108.4936,68.7,0,-1,0,68.7,143.7205,26.42018,39.79363,50.643,98.73597,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1344535,119.343,78.98878,0,417.4942
5/2/2007 3:00:00 PM,0.7702328,45.96008,102.1486,46.60896,0.7386618,80.95734,32.94923,32.94923,0,-1,0,32.94923,245.7033,46.27393,0,0,80.95734,34.6834,32.94923,0,0,0,318.7582,0,0,0,420.0009,100,0.1344535,36.24415,64.76587,0,399.7156
5/2/2007 4:00:00 PM,0.5452806,31.46763,102.0134,60.81231,0.5119957,56.11473,6.493034,6.493034,0,-1,0,6.493034,864.2296,49.27995,0,0,56.11473,6.834773,6.493034,0,0,0,318.7582,0,0,0,420.0009,100,0.1344535,7.142338,44.89178,0,374.873
5/2/2007 5:00:00 PM,0.220415,16.99868,102.9294,75.21861,0.2029081,22.23873,20.32798,20.32798,0,-1,0,20.32798,109.3996,0.8408549,0,0,22.23873,21.39788,20.32798,0,0,0,318.7582,0,0,0,420.0009,100,0.1344535,22.36078,17.79099,0,340.9969
5/2/2007 6:00:00 PM,0.02483847,2.608202,104.6792,89.7021,0.02287423,2.507016,57.46967,57.46967,0,-1,0,57.46967,4.362329,0,7.105427E-15,0,2.507016,60.49439,57.46967,0,0,0,318.7582,0,57.98737,-57.98737,358.8768,85.44669,0.1344535,63.21664,2.005613,0,321.2652
5/2/2007 7:00:00 PM,0,0,107.3678,90,0,0,36.06952,36.06952,0,-1,0,36.06952,0,0,0,0,0,37.96791,36.06952,0,0,64.43041,260.7708,0,37.96791,-37.96791,318.8551,75.91772,0.1344535,39.67647,0,0,260.7708
5/2/2007 8:00:00 PM,0,0,111.3984,90,0,0,85.23962,68.7,0,-1,0,68.7,0,0,16.53963,25.06359,0,72.31579,68.7,0,0,106.617,222.8029,0,72.31579,-72.31579,242.6275,57.76835,0.1344535,93.76359,0,0,222.8029
5/2/2007 9:00:00 PM,0,0,117.685,90,0,0,85.15541,68.7,0,-1,0,68.7,0,0,16.45541,24.97095,0,72.31579,68.7,0,0,186.9679,150.4872,0,72.31579,-72.31579,166.4,39.61897,0.1344535,93.67095,0,0,150.4872
5/2/2007 10:00:00 PM,0,0,128.2652,90,0,0,46.15796,46.15796,0,-1,0,46.15796,0,0,7.105427E-15,0,0,48.58733,46.15796,0,0,267.3187,78.17136,0,48.58733,-48.58733,115.1845,27.42482,0.1344535,50.77376,0,0,78.17136
5/2/2007 11:00:00 PM,0,0,147.4648,90,0,0,35.64328,28.10483,0,-1,0,28.10483,0,0,7.538451,11.10278,0,29.58403,28.10483,0,0,321.3047,29.58403,0,29.58403,-29.58403,84.00017,20,0.1344535,39.20761,0,0,29.58403
5/3/2007 12:00:00 AM,0,0,179.3414,90,0,0,20.79576,0,0,-1,0,0,0,0,20.79576,22.87534,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1344535,22.87534,0,0,0
5/3/2007 1:00:00 AM,0,0,-148.8331,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1344535,0,0,0,0
5/3/2007 2:00:00 AM,0,0,-129.221,90,0,0,26.21403,0,0,-1,0,0,0,0,26.21403,28.83543,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1344535,28.83543,0,0,0
5/3/2007 3:00:00 AM,0,0,-118.3641,90,0,0,9.781627,0,0,-1,0,0,0,0,9.781627,10.75979,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1344535,10.75979,0,0,0
5/3/2007 4:00:00 AM,0,0,-111.9228,90,0,0,8.838206,0,0,-1,0,0,0,0,8.838206,9.722027,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1344535,9.722027,0,0,0
5/3/2007 5:00:00 AM,0,0,-107.8062,90,0,0,23.41219,23.41219,81,0,22.761,23.41219,0,0,0,0,0,0,0,57.58781,54.70842,354.1758,0,54.70842,0,54.70842,135.9011,32.35735,0.1346635,25.75341,0,81,0
5/3/2007 6:00:00 AM,0.02744045,2.089411,-105.0721,90.27444,0.02189708,2.39992,58.43761,58.43761,81,0,22.761,58.43761,4.106808,-3.552714E-15,0,0,2.39992,0,0,22.56239,21.43427,299.4674,49.23758,23.83419,0,23.83419,158.5122,37.74093,0.1347532,64.28137,1.919936,81,51.6375
5/3/2007 7:00:00 AM,0.2043993,16.45612,-103.3042,75.81106,0.1888619,20.69926,0,0,72.31579,0,20.56389,0,0,0,0,0,20.69926,0,0,72.31579,68.7,275.6332,70.68835,89.39926,0,89.39926,243.3238,57.93413,0.1348146,0,16.55941,81,91.38761
5/3/2007 8:00:00 AM,0.3657347,30.90392,-102.393,61.42421,0.35173,38.54961,32.14039,32.14039,81,0,22.761,32.14039,119.9413,0,0,0,38.54961,0,0,48.85961,46.41663,186.2339,151.1477,84.96624,0,84.96624,323.9299,77.12601,0.1349477,35.35443,30.83969,81,189.6973
5/3/2007 9:00:00 AM,0.6335932,45.37503,-102.5558,47.24071,0.6093962,66.78983,12.3796,12.3796,0,-1,0,12.3796,539.5154,0,0,0,66.78983,13.03115,12.3796,0,0,101.2677,227.6173,53.75867,0,53.75867,374.9298,89.26883,0.1347762,13.61756,53.43186,0,294.4071
5/3/2007 10:00:00 AM,0.9147214,59.78461,-104.7963,33.56631,0.8846921,96.96225,0,0,0,-1,0,0,0,49.45323,0,0,96.96225,0,0,0,0,47.50902,276.0001,47.50902,0,47.50902,420.0009,100,0.134625,0,77.5698,0,372.9624
5/3/2007 11:00:00 AM,0.9379946,73.83661,-114.0022,21.44265,0.9121975,99.97684,84.79606,68.7,0,-1,0,68.7,145.5267,27.66105,16.09606,24.57567,99.97684,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.134625,93.27567,79.98148,0,418.7351
5/3/2007 12:00:00 PM,0.9557343,83.80025,-177.4964,15.22871,0.9309657,102.0338,41.57558,41.57558,0,-1,0,41.57558,245.4178,58.27008,0,0,102.0338,43.76376,41.57558,0,0,0,318.7582,0,0,0,420.0009,100,0.134625,45.73313,81.62708,0,420.7921
5/3/2007 1:00:00 PM,1.042104,74.34064,114.7149,21.05662,1.012702,110.9922,0,0,0,-1,0,0,0,110.9922,0,0,110.9922,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.134625,0,88.79374,0,429.7504
5/3/2007 2:00:00 PM,0.8754423,60.31934,104.9551,33.07427,0.8472779,92.86166,0,0,0,-1,0,0,0,92.86166,0,0,92.86166,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.134625,0,74.28933,0,411.6199
5/3/2007 3:00:00 PM,0.7582174,45.91504,102.5912,46.71788,0.7263252,79.60524,33.09326,33.09326,0,-1,0,33.09326,240.5482,44.77023,0,0,79.60524,34.83501,33.09326,0,0,0,318.7582,0,0,0,420.0009,100,0.134625,36.40259,63.68419,0,398.3635
5/3/2007 4:00:00 PM,0.529616,31.44431,102.377,60.88976,0.496745,54.44326,10.28239,10.28239,0,-1,0,10.28239,529.4805,43.61969,0,0,54.44326,10.82357,10.28239,0,0,0,318.7582,0,0,0,420.0009,100,0.134625,11.31063,43.55461,0,373.2015
5/3/2007 5:00:00 PM,0.2159354,16.9946,103.2546,75.27183,0.1991621,21.82816,14.32791,14.32791,0,-1,0,14.32791,152.3472,6.746153,0,0,21.82816,15.08201,14.32791,0,0,0,318.7582,0,0,0,420.0009,100,0.134625,15.7607,17.46253,0,340.5864
5/3/2007 6:00:00 PM,0.04415739,2.623755,104.9902,89.73386,0.01945304,2.132053,19.13447,19.13447,0,-1,0,19.13447,11.14247,0,3.552714E-15,0,2.132053,20.14154,19.13447,0,0,0,318.7582,0,18.00949,-18.00949,401.0172,95.48009,0.134625,21.04791,1.705642,0,320.8903
