Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/3/2007 7:00:00 PM,0,0,107.683,90,0,0,15.83006,15.83006,0,-1,0,15.83006,0,0,1.776357E-15,0,0,16.66322,15.83006,0,0,20.01055,300.7487,0,16.66322,-16.66322,383.4526,91.29805,0.134625,17.41307,0,0,300.7487
5/3/2007 8:00:00 PM,0,0,111.7355,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,38.52524,284.0855,0,0,0,383.4526,91.29805,0.134625,0,0,0,284.0855
5/3/2007 9:00:00 PM,0,0,118.0625,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,38.52524,284.0855,0,0,0,383.4526,91.29805,0.134625,0,0,0,284.0855
5/3/2007 10:00:00 PM,0,0,128.6935,90,0,0,47.50304,47.50304,0,-1,0,47.50304,0,0,7.105427E-15,0,0,50.0032,47.50304,0,0,38.52524,284.0855,0,50.0032,-50.0032,330.7446,78.74856,0.134625,52.25334,0,0,284.0855
5/3/2007 11:00:00 PM,0,0,147.8751,90,0,0,14.1775,14.1775,0,-1,0,14.1775,0,0,1.776357E-15,0,0,14.92369,14.1775,0,0,94.08434,234.0823,0,14.92369,-14.92369,315.0136,75.0031,0.134625,15.59525,0,0,234.0823
5/4/2007 12:00:00 AM,0,0,179.4196,90,0,0,48.01279,48.01279,0,-1,0,48.01279,0,0,7.105427E-15,0,0,50.53978,48.01279,0,0,110.6662,219.1586,0,50.53978,-50.53978,261.7401,62.31894,0.134625,52.81407,0,0,219.1586
5/4/2007 1:00:00 AM,0,0,-149.1198,90,0,0,19.59432,19.59432,0,-1,0,19.59432,0,0,0,0,0,20.6256,19.59432,0,0,166.8215,168.6189,0,20.6256,-20.6256,239.9987,57.14244,0.134625,21.55375,0,0,168.6189
5/4/2007 2:00:00 AM,0,0,-129.5824,90,0,0,43.3829,43.3829,0,-1,0,43.3829,0,0,7.105427E-15,0,0,45.66621,43.3829,0,0,189.7389,147.9933,0,45.66621,-45.66621,191.8623,45.68142,0.134625,47.72119,0,0,147.9933
5/4/2007 3:00:00 AM,0,0,-118.703,90,0,0,46.00121,46.00121,0,-1,0,46.00121,0,0,7.105427E-15,0,0,48.42233,46.00121,0,0,240.4791,102.327,0,48.42233,-48.42233,140.8207,33.52868,0.134625,50.60134,0,0,102.327
5/4/2007 4:00:00 AM,0,0,-112.2347,90,0,0,27.75533,27.75533,0,-1,0,27.75533,0,0,3.552714E-15,0,0,29.21613,27.75533,0,0,294.2817,53.90471,0,29.21613,-29.21613,110.0242,26.19619,0.134625,30.53086,0,0,53.90471
5/4/2007 5:00:00 AM,0,0,-108.1034,90,0,0,20.75311,20.75311,0,0,0,20.75311,0,0,3.552714E-15,0,0,21.84538,20.75311,0,0,326.744,24.68858,0,21.84538,-21.84538,86.99717,20.71357,0.134625,22.82842,0,0,24.68858
5/4/2007 6:00:00 AM,0.01772479,2.164479,-105.3693,90.24523,0.01705995,1.869771,32.774,32.774,81,0,22.761,32.774,5.705042,0,0,0,1.869771,0,0,48.226,45.8147,351.0167,2.843203,47.68447,0,47.68447,132.2346,31.48437,0.1348051,36.0514,1.495817,81,4.712974
5/4/2007 7:00:00 AM,0.1606976,16.51182,-103.6183,75.80349,0.1544558,16.92836,60.40757,60.40757,81,0,22.761,60.40757,28.02357,0,0,0,16.92836,0,0,20.59243,19.56281,303.3322,45.75922,36.49117,0,36.49117,166.8532,39.72687,0.1349321,66.44833,13.54268,81,62.68758
5/4/2007 8:00:00 AM,0.202746,30.94041,-102.7476,61.44133,0.20097,22.02631,24.54071,24.54071,81,0,22.761,24.54071,89.75417,0,0,0,22.02631,0,0,56.45929,53.63632,266.8411,78.60127,75.66264,0,75.66264,238.6331,56.81728,0.1350937,26.99478,17.62105,81,100.6276
5/4/2007 9:00:00 AM,0.3555632,45.38957,-102.9915,47.29027,0.3514784,38.52203,87.09855,68.7,0,-1,0,68.7,56.07283,0,18.39855,27.10841,38.52203,72.31579,68.7,0,0,191.1784,146.6976,0,33.79375,-33.79375,203.0113,48.33593,0.1350937,95.80841,30.81763,0,185.2197
5/4/2007 10:00:00 AM,0.5737963,59.76785,-105.404,33.66618,0.5633089,61.73866,31.76762,31.76762,0,-1,0,31.76762,194.3446,0,0,0,61.73866,33.4396,31.76762,0,0,228.727,112.9039,28.29905,0,28.29905,229.8582,54.72802,0.1350038,34.94439,49.39092,0,174.6425
5/4/2007 11:00:00 AM,0.7475349,73.75285,-115.0581,21.63445,0.731226,80.14236,0.8003147,0.8003147,0,-1,0,0.8003147,10013.86,0,0,0,80.14236,0.8424365,0.8003147,0,0,200.428,138.373,79.29993,0,79.29993,305.0887,72.64001,0.1347527,0.8803462,64.11389,0,218.5154
5/4/2007 12:00:00 PM,0.7061387,83.49674,-177.8717,15.53312,0.6936597,76.0251,15.77799,15.77799,0,-1,0,15.77799,481.8427,0,0,0,76.0251,16.60841,15.77799,0,0,121.1281,209.743,59.41669,0,59.41669,361.4563,86.06085,0.1345651,17.35579,60.82008,0,285.7681
5/4/2007 1:00:00 PM,0.9491339,74.19919,115.7172,21.29353,0.9222141,101.0747,72.62527,68.7,0,-1,0,68.7,147.1247,0,3.925277,11.1878,101.0747,72.31579,68.7,0,0,61.71137,263.218,28.75887,0,28.75887,388.7393,92.5568,0.1344745,79.8878,80.85973,0,364.2927
5/4/2007 2:00:00 PM,0.9559953,60.24396,105.554,33.22894,0.9238384,101.2527,50.34785,50.34785,0,-1,0,50.34785,201.1063,15.30245,0,0,101.2527,52.99773,50.34785,0,0,32.9525,289.101,32.9525,0,32.9525,420.0009,100,0.1343708,55.38263,81.00214,0,390.3537
5/4/2007 3:00:00 PM,0.7950113,45.87093,103.0267,46.8247,0.7605127,83.35218,0,0,0,-1,0,0,0,83.35218,0,0,83.35218,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1343708,0,66.68175,0,402.1104
5/4/2007 4:00:00 PM,0.4248967,31.42228,102.7351,60.96502,0.4034228,44.21514,48.30988,48.30988,0,-1,0,48.30988,91.52401,0,0,0,44.21514,50.8525,48.30988,0,0,0,318.7582,0,6.637367,-6.637367,413.0045,98.33419,0.1343708,53.14087,35.37211,0,362.9734
5/4/2007 5:00:00 PM,0.2373247,16.99201,103.5749,75.32275,0.2144548,23.50425,41.2561,41.2561,0,-1,0,41.2561,56.97157,0,0,0,23.50425,43.42747,41.2561,0,0,7.374852,312.1208,0,19.92322,-19.92322,392.0035,93.33398,0.1343708,45.38171,18.8034,0,335.6251
5/4/2007 6:00:00 PM,0.04288077,2.640932,105.2964,89.76324,0.02033263,2.228456,26.64282,26.64282,0,-1,0,26.64282,8.364189,0,0,0,2.228456,28.04508,26.64282,0,0,29.51177,292.1976,0,25.81662,-25.81662,364.7904,86.85468,0.1343708,29.3071,1.782765,0,294.4261
5/4/2007 7:00:00 PM,0,0,107.9931,90,0,0,47.8101,47.8101,0,-1,0,47.8101,0,0,7.105427E-15,0,0,50.32642,47.8101,0,0,58.1969,266.381,0,50.32642,-50.32642,311.7417,74.22407,0.1343708,52.59111,0,0,266.381
5/4/2007 8:00:00 PM,0,0,112.0666,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,114.1151,216.0546,0,0,0,311.7417,74.22407,0.1343708,0,0,0,216.0546
5/4/2007 9:00:00 PM,0,0,118.4324,90,0,0,71.8065,68.7,0,-1,0,68.7,0,0,3.106501,10.28715,0,72.31579,68.7,0,0,114.1151,216.0546,0,72.31579,-72.31579,235.5142,56.07469,0.1343708,78.98715,0,0,216.0546
5/4/2007 10:00:00 PM,0,0,129.1107,90,0,0,41.19094,41.19094,0,-1,0,41.19094,0,0,0,0,0,43.35889,41.19094,0,0,194.466,143.7388,0,43.35889,-43.35889,189.8099,45.19274,0.1343708,45.31004,0,0,143.7388
5/4/2007 11:00:00 PM,0,0,148.2698,90,0,0,38.94995,38.94995,0,-1,0,38.94995,0,0,7.105427E-15,0,0,40.99995,38.94995,0,0,242.6426,100.3799,0,40.99995,-40.99995,146.5921,34.90282,0.1343708,42.84495,0,0,100.3799
5/5/2007 12:00:00 AM,0,0,179.4902,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,288.1981,59.37997,0,0,0,146.5921,34.90282,0.1343708,0,0,0,59.37997
5/5/2007 1:00:00 AM,0,0,-149.4008,90,0,0,45.48184,45.48184,0,-1,0,45.48184,0,0,0,0,0,47.87562,45.48184,0,0,288.1981,59.37997,0,47.87562,-47.87562,96.12682,22.88729,0.1343708,50.03002,0,0,59.37997
5/5/2007 2:00:00 AM,0,0,-129.9371,90,0,0,29.09523,10.92914,0,-1,0,10.92914,0,0,18.16609,21.07561,0,11.50435,10.92914,0,0,341.3932,11.50435,0,11.50435,-11.50435,84.00017,20,0.1343708,32.00475,0,0,11.50435
5/5/2007 3:00:00 AM,0,0,-119.0364,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1343708,0,0,0,0
5/5/2007 4:00:00 AM,0,0,-112.542,90,0,0,27.81435,0,0,-1,0,0,0,0,27.81435,30.59579,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1343708,30.59579,0,0,0
5/5/2007 5:00:00 AM,0,0,-108.3964,90,0,0,2.355474,2.355474,74.67126,0,21.15983,2.355474,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1345125,2.591022,0,81,0
5/5/2007 6:00:00 AM,0.04629005,2.236404,-105.6623,90.21843,0.00937029,1.026984,34.01358,34.01358,81,0,22.761,34.01358,3.019334,0,0,0,1.026984,0,0,46.98642,44.63709,285.4758,61.83,45.66408,0,45.66408,192.4955,45.83216,0.1346838,37.41494,0.821587,81,62.85698
5/5/2007 7:00:00 AM,0.3004156,16.56425,-103.9281,75.79842,0.2611679,28.624,55.8368,55.8368,81,0,22.761,55.8368,51.26367,0,0,0,28.624,0,0,25.1632,23.90504,239.8117,102.9277,52.52903,0,52.52903,242.3289,57.69724,0.1348619,61.42048,22.8992,81,131.5517
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46103,0.4528032,49.62723,52.31087,52.31087,81,0,22.761,52.31087,94.86982,0,0,0,49.62723,0,0,28.68913,27.25467,187.2827,150.2038,76.8819,0,76.8819,315.2654,75.06305,0.135018,57.54196,39.70179,81,199.831
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34244,0.6837141,74.93507,35.21524,35.21524,0,-1,0,35.21524,212.7915,0,0,0,74.93507,37.06868,35.21524,0,0,110.4008,219.3975,37.86639,0,37.86639,351.1887,83.61618,0.1348991,38.73677,59.94805,0,294.3326
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76847,0.8753714,95.94071,21.26985,21.26985,0,-1,0,21.26985,451.0644,1.016986,0,0,95.94071,22.38931,21.26985,0,0,72.53441,253.4773,72.53441,0,72.53441,420.0009,100,0.1346721,23.39683,76.75256,0,349.418
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82718,1.033378,113.2582,72.3477,68.7,0,-1,0,68.7,164.8591,40.94239,3.647698,10.88247,113.2582,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1346721,79.58247,90.60654,0,432.0164
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83306,1.069282,117.1934,39.5324,39.5324,0,-1,0,39.5324,296.4489,75.58031,0,0,117.1934,41.61305,39.5324,0,0,0,318.7582,0,0,0,420.0009,100,0.1346721,43.48564,93.75468,0,435.9516
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52712,1.064603,116.6805,79.93018,68.7,0,-1,0,68.7,169.8406,44.36469,11.23018,19.2232,116.6805,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1346721,87.9232,93.34438,0,435.4387
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.3813,0.9159667,100.39,35.41484,35.41484,0,-1,0,35.41484,283.4686,63.11118,0,0,100.39,37.27877,35.41484,0,0,0,318.7582,0,0,0,420.0009,100,0.1346721,38.95632,80.31197,0,419.1482
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92931,0.760708,83.3736,102.2363,68.7,0,-1,0,68.7,121.359,11.05781,33.53627,43.7599,83.3736,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1346721,112.4599,66.69888,0,402.1318
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03802,0.4822928,52.85929,52.52407,52.52407,0,-1,0,52.52407,100.6382,0,7.105427E-15,0,52.85929,55.28849,52.52407,0,0,0,318.7582,0,2.429204,-2.429204,417.4402,99.39034,0.1346721,57.77648,42.28743,0,371.6175
5/5/2007 5:00:00 PM,0.2569104,16.99095,103.8902,75.37133,0.2283017,25.02187,0.4473743,0.4473743,0,-1,0,0.4473743,5593.05,21.85184,0,0,25.02187,0.4709204,0.4473743,0,0,2.699116,316.329,2.699116,0,2.699116,420.0009,100,0.1346637,0.4921118,20.0175,0,341.3509
5/5/2007 6:00:00 PM,0.0337843,2.659732,105.5976,89.7902,0.02505497,2.746025,71.49981,68.7,0,-1,0,68.7,3.997125,0,2.799812,9.949793,2.746025,72.31579,68.7,0,0,0,318.7582,0,69.56976,-69.56976,346.6679,82.5398,0.1346637,78.6498,2.19682,0,321.5042
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,33.83289,33.83289,0,-1,0,33.83289,0,0,0,0,0,35.61356,33.83289,0,0,77.29974,249.1885,0,35.61356,-35.61356,309.1279,73.60173,0.1346637,37.21617,0,0,249.1885
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,56.46835,56.46835,0,-1,0,56.46835,0,0,0,0,0,59.44037,56.46835,0,0,116.8704,213.5749,0,59.44037,-59.44037,246.4722,58.68375,0.1346637,62.11518,0,0,213.5749
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,12.71061,12.71061,0,-1,0,12.71061,0,0,1.776357E-15,0,0,13.37959,12.71061,0,0,182.9152,154.1345,0,13.37959,-13.37959,232.3689,55.32582,0.1346637,13.98167,0,0,154.1345
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,50.39248,50.39248,0,-1,0,50.39248,0,0,7.105427E-15,0,0,53.04471,50.39248,0,0,197.7814,140.7549,0,53.04471,-53.04471,176.4549,42.01298,0.1346637,55.43172,0,0,140.7549
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,256.72,87.71024,0,0,0,176.4549,42.01298,0.1346637,0,0,0,87.71024
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,61.759,61.759,0,-1,0,61.759,0,0,7.105427E-15,0,0,65.00948,61.759,0,0,256.72,87.71024,0,65.00948,-65.00948,107.9289,25.6973,0.1346637,67.9349,0,0,87.71024
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,10.40872,10.40872,0,-1,0,10.40872,0,0,0,0,0,10.95654,10.40872,0,0,328.9527,22.70076,0,10.95654,-10.95654,96.37966,22.94749,0.1346637,11.44959,0,0,22.70076
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,59.44904,11.15701,0,-1,0,11.15701,0,0,48.29203,54.23694,0,11.74422,11.15701,0,0,341.1267,11.74422,0,11.74422,-11.74422,84.00017,20,0.1346637,65.39394,0,0,11.74422
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,72.31046,0,0,-1,0,0,0,0,72.31046,79.54151,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1346637,79.54151,0,0,0
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,20.20449,0,0,-1,0,0,0,0,20.20449,22.22494,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1346637,22.22494,0,0,0
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1346637,0,0,0,0
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19405,0.01227391,1.34522,0,0,0,0,0,0,0,0,0,0,1.34522,0,0,0,0,354.1758,0,1.34522,0,1.34522,85.27636,20.30385,0.1346595,0,1.076176,0,1.34522
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79582,0.2378018,26.06308,27.02898,27.02898,81,0,22.761,27.02898,96.42641,0,0,0,26.06308,0,0,53.97102,51.27247,352.8306,1.210698,77.33555,0,77.33555,158.6433,37.77214,0.1348138,29.73188,20.85046,81,27.27378
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48324,0.4815423,52.77704,47.68548,47.68548,81,0,22.761,47.68548,110.6774,0,0,0,52.77704,0,0,33.31452,31.64879,275.495,70.81269,84.42583,0,84.42583,238.7367,56.84195,0.1349454,52.45403,42.22163,81,123.5897
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39711,0.6587465,72.19862,0,0,0,-1,0,0,0,0,0,0,72.19862,0,0,0,0,191.0692,146.7959,72.19862,0,72.19862,307.2303,73.14993,0.1347206,0,57.75889,0,218.9946
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87304,0.8817203,96.63654,79.75045,68.7,0,-1,0,68.7,140.6646,0,11.05045,19.0255,96.63654,72.31579,68.7,0,0,118.8706,211.7747,24.32076,0,24.32076,330.303,78.64341,0.134645,87.7255,77.30923,0,308.4112
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02059,0.9711092,106.4336,89.36468,68.7,0,-1,0,68.7,154.9251,0,20.66468,29.60115,106.4336,72.31579,68.7,0,0,94.54984,233.6634,34.11777,0,34.11777,362.67,86.34982,0.1345392,98.30115,85.14685,0,340.0969
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.12839,0.9254073,101.4246,0,0,0,-1,0,0,0,40.99258,0,0,101.4246,0,0,0,0,60.43206,264.3694,60.43206,0,60.43206,420.0009,100,0.1343521,0,81.13971,0,365.794
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75725,0.9098544,99.72003,32.47334,32.47334,0,-1,0,32.47334,307.0828,65.53757,0,0,99.72003,34.18246,32.47334,0,0,0,318.7582,0,0,0,420.0009,100,0.1343521,35.72067,79.77602,0,418.4783
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53123,0.8030794,88.01751,24.99469,24.99469,0,-1,0,24.99469,352.1449,61.70731,0,0,88.01751,26.3102,24.99469,0,0,0,318.7582,0,0,0,420.0009,100,0.1343521,27.49416,70.414,0,406.7757
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03164,0.7270626,79.68606,64.16901,64.16901,0,-1,0,64.16901,124.1815,12.13974,0,1.885909,79.68606,67.54633,64.16901,0,0,0,318.7582,0,0,0,420.0009,100,0.1343521,70.58591,63.74885,0,398.4443
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10872,0.5086654,55.74973,74.58187,68.7,0,-1,0,68.7,81.14953,0,5.881868,13.34005,55.74973,72.31579,68.7,0,0,0,318.7582,0,16.56606,-16.56606,402.5387,95.84235,0.1343521,82.04005,44.59978,0,374.5079
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41755,0.2372674,26.00451,1.788965,1.788965,0,-1,0,1.788965,1453.606,5.714651,0,0,26.00451,1.883121,1.788965,0,0,18.40674,302.1922,18.40674,0,18.40674,420.0009,100,0.1342952,1.967862,20.80361,0,328.1967
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.81474,0.022353,2.449888,0,0,0,-1,0,0,0,2.449888,0,0,2.449888,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1342952,0,1.959911,0,321.2081
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,16.8555,16.8555,0,-1,0,16.8555,0,0,3.552714E-15,0,0,17.74263,16.8555,0,0,0,318.7582,0,17.74263,-17.74263,401.2985,95.54707,0.1342952,18.54105,0,0,318.7582
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,88.89912,68.7,0,-1,0,68.7,0,0,20.19912,29.08903,0,72.31579,68.7,0,0,19.71403,301.0156,0,72.31579,-72.31579,325.0709,77.39769,0.1342952,97.78903,0,0,301.0156
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,91.64608,68.7,0,-1,0,68.7,0,0,22.94608,32.11069,0,72.31579,68.7,0,0,100.0649,228.6998,0,72.31579,-72.31579,248.8434,59.24831,0.1342952,100.8107,0,0,228.6998
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,50.52026,50.52026,0,-1,0,50.52026,0,0,7.105427E-15,0,0,53.17923,50.52026,0,0,180.4158,156.384,0,53.17923,-53.17923,192.7876,45.90171,0.1342952,55.57229,0,0,156.384
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,48.5153,48.5153,0,-1,0,48.5153,0,0,7.105427E-15,0,0,51.06874,48.5153,0,0,239.5038,103.2048,0,51.06874,-51.06874,138.9564,33.08479,0.1342952,53.36683,0,0,103.2048
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,296.2469,52.13605,0,0,0,138.9564,33.08479,0.1342952,0,0,0,52.13605
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,296.2469,52.13605,0,0,0,138.9564,33.08479,0.1342952,0,0,0,52.13605
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,296.2469,52.13605,0,0,0,138.9564,33.08479,0.1342952,0,0,0,52.13605
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,46.15009,46.15009,0,-1,0,46.15009,0,0,7.105427E-15,1.235851,0,48.57904,46.15009,0,0,296.2469,52.13605,0,48.57904,-48.57904,87.74959,20.89272,0.1342952,50.7651,0,0,52.13605
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,40.49819,3.379158,0,-1,0,3.379158,0,0,37.11903,41.16885,0,3.557009,3.379158,0,0,350.2236,3.557009,0,3.557009,-3.557009,84.00017,20,0.1342952,44.54801,0,0,3.557009
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,21.32693,21.32693,81,0,22.761,21.32693,0,0,0,0,0,0,0,59.67307,56.68942,354.1758,0,56.68942,0,56.68942,137.7805,32.80481,0.1345057,23.45962,0,81,0
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.1721,0.02194494,2.405166,0.09871291,0.09871291,72.41451,0,20.58887,0.09871291,2436.526,0,0,0,2.405166,0,0,72.31579,68.7,297.4864,51.02048,71.10516,0,71.10516,205.2368,48.8658,0.1346226,0.1085842,1.924133,81,53.42564
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79567,0.09895357,10.84531,22.77895,22.77895,81,0,22.761,22.77895,47.61111,0,0,0,10.84531,0,0,58.22105,55.30999,226.3812,115.0151,66.1553,0,66.1553,267.9972,63.80873,0.1348098,25.05685,8.67625,81,125.8604
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50792,0.282708,30.9848,23.27852,23.27852,81,0,22.761,23.27852,133.1047,0,0,0,30.9848,0,0,57.72148,54.8354,160.2259,174.5549,85.82021,0,85.82021,349.4134,83.1935,0.1349357,25.60637,24.78784,81,205.5397
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45419,0.3924576,43.01336,50.91722,50.91722,0,-1,0,50.91722,84.47704,0,0,0,43.01336,53.59707,50.91722,0,0,74.40571,251.7931,0,10.58371,-10.58371,338.2572,80.53726,0.1349357,56.00894,34.41069,0,294.8065
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97969,0.571661,62.65404,28.1445,28.1445,0,-1,0,28.1445,222.6156,0,0,0,62.65404,29.62579,28.1445,0,0,86.16539,241.2094,33.02825,0,33.02825,369.5905,87.99757,0.1348339,30.95895,50.12323,0,303.8634
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.2144,0.4551915,49.88899,5.012764,5.012764,0,-1,0,5.012764,995.2391,0,0,0,49.88899,5.276594,5.012764,0,0,53.13714,270.9348,44.6124,0,44.6124,411.9136,98.07446,0.1346966,5.51404,39.91119,0,320.8238
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41903,0.3725763,40.83437,5.351754,5.351754,0,-1,0,5.351754,763.009,26.6762,0,0,40.83437,5.633425,5.351754,0,0,8.524741,311.086,8.524741,0,8.524741,420.0009,100,0.1346704,5.886929,32.66749,0,351.9203
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98375,0.1004371,11.00791,0,0,0,-1,0,0,0,11.00791,0,0,11.00791,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1346704,0,8.806326,0,329.7661
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67859,0.1079461,11.83089,62.7773,62.7773,0,-1,0,62.7773,18.84582,0,7.105427E-15,0.3550291,11.83089,66.08137,62.7773,0,0,0,318.7582,0,54.25047,-54.25047,362.8158,86.38454,0.1346704,69.05503,9.464716,0,330.5891
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13158,0.28313,31.03105,19.48652,19.48652,0,-1,0,19.48652,159.2437,0,0,0,31.03105,20.51213,19.48652,0,0,60.27831,264.5078,10.51892,0,10.51892,372.795,88.76052,0.1346381,21.43518,24.82484,0,295.5388
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17704,0.1269921,13.91834,14.63434,14.63434,0,-1,0,14.63434,95.10738,0,0,0,13.91834,15.40457,14.63434,0,0,49.75938,273.9748,0,1.486231,-1.486231,371.2283,88.38752,0.1346381,16.09777,11.13467,0,287.8931
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46137,0.03150002,3.452402,38.75725,38.75725,0,-1,0,38.75725,8.907758,0,0,0,3.452402,40.7971,38.75725,0,0,51.41075,272.4886,0,37.3447,-37.3447,331.8636,79.01497,0.1346381,42.63297,2.761922,0,275.9409
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.83684,0.018548,2.03286,65.8558,65.8558,0,-1,0,65.8558,3.086835,0,1.421085E-14,3.741386,2.03286,69.3219,65.8558,0,0,92.90486,235.1438,0,67.28904,-67.28904,260.9347,62.12718,0.1346381,72.44138,1.626288,0,237.1767
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,83.81348,68.7,0,-1,0,68.7,0,0,15.11348,23.49483,0,72.31579,68.7,0,0,167.6705,167.8548,0,72.31579,-72.31579,184.7071,43.9778,0.1346381,92.19483,0,0,167.8548
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,93.87128,68.7,0,-1,0,68.7,0,0,25.17129,34.55841,0,72.31579,68.7,0,0,248.0213,95.53902,0,72.31579,-72.31579,108.4796,25.82842,0.1346381,103.2584,0,0,95.53902
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,328.3722,23.22323,0,0,0,108.4796,25.82842,0.1346381,0,0,0,23.22323
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,29.2429,22.06207,0,-1,0,22.06207,0,0,7.180833,10.10512,0,23.22323,22.06207,0,0,328.3722,23.22323,0,23.22323,-23.22323,84.00017,20,0.1346381,32.16719,0,0,23.22323
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,50.73635,0,0,-1,0,0,0,0,50.73635,55.80999,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1346381,55.80999,0,0,0
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,18.94126,0,0,-1,0,0,0,0,18.94126,20.83539,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1346381,20.83539,0,0,0
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,77.60781,0,0,-1,0,0,0,0,77.60781,85.36859,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1346381,85.36859,0,0,0
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1346381,0,0,0,0
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,44.3599,0,0,-1,0,0,0,0,44.3599,48.79589,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1346381,48.79589,0,0,0
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,18.49801,0,0,-1,0,0,0,0,18.49801,20.34781,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1346381,20.34781,0,0,0
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,44.48009,44.48009,81,0,22.761,44.48009,0,0,0,0,0,0,0,36.51991,34.69391,354.1758,0,34.69391,0,34.69391,116.9137,27.83654,0.1347656,48.9281,0,81,0
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15258,0.02021721,2.215806,15.09487,15.09487,81,0,22.761,15.09487,14.6792,0,0,0,2.215806,0,0,65.90513,62.60987,319.4819,31.22452,64.82568,0,64.82568,178.4127,42.47914,0.1349554,16.60436,1.772645,81,33.44033
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79796,0.1594775,17.47873,47.47183,47.47183,81,0,22.761,47.47183,36.81916,0,0,0,17.47873,0,0,33.52817,31.85176,254.6562,89.56763,49.33049,0,49.33049,225.2118,53.62174,0.1351244,52.21901,13.98299,81,107.0464
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.535,0.07545313,8.269664,0,0,72.31579,0,20.56389,0,0,0,0,0,8.269664,0,0,72.31579,68.7,205.3257,133.9651,76.96967,0,76.96967,298.2316,71.00738,0.1352205,0,6.615731,81,142.2347
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.51359,0.1249174,13.69095,66.66214,66.66214,0,-1,0,66.66214,20.53782,0,1.421085E-14,4.628354,13.69095,70.17068,66.66214,0,0,128.3561,203.2378,0,56.47972,-56.47972,238.6967,56.83244,0.1352205,73.32835,10.95276,0,216.9287
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08828,0.3882085,42.54765,0.1075037,0.1075037,0,-1,0,0.1075037,39577.86,0,0,0,42.54765,0.1131618,0.1075037,0,0,191.1113,146.758,42.43449,0,42.43449,278.9536,66.4174,0.1350905,0.118254,34.03812,0,189.3057
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40835,0.2865199,31.40258,10.34798,10.34798,0,-1,0,10.34798,303.4659,0,0,0,31.40258,10.89261,10.34798,0,0,148.6768,184.9491,20.50998,0,20.50998,298.4111,71.05012,0.1350277,11.38277,25.12207,0,216.3517
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70487,0.3696819,40.51714,0,0,0,-1,0,0,0,0,0,0,40.51714,0,0,0,0,128.1668,203.4081,40.51714,0,40.51714,336.849,80.20199,0.1349039,0,32.41371,0,243.9252
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.20647,0.3736953,40.95701,45.27414,45.27414,0,-1,0,45.27414,90.46445,0,0,0,40.95701,47.65699,45.27414,0,0,87.64971,239.8735,0,6.699987,-6.699987,329.7866,78.52047,0.1349039,49.80156,32.76561,0,280.8305
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.82325,0.3912883,42.8852,39.01545,39.01545,0,-1,0,39.01545,109.9185,0,0,0,42.8852,41.0689,39.01545,0,0,95.09414,233.1735,1.816301,0,1.816301,331.5097,78.93073,0.1348983,42.917,34.30816,0,276.0587
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22905,0.291492,31.94752,21.30379,21.30379,0,-1,0,21.30379,149.9617,0,0,0,31.94752,22.42504,21.30379,0,0,93.27784,234.8082,9.522476,0,9.522476,340.5435,81.08163,0.1348692,23.43417,25.55801,0,266.7557
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24294,0.0352017,3.858107,58.82265,58.82265,0,-1,0,58.82265,6.558878,0,0,0,3.858107,61.91859,58.82265,0,0,83.75536,243.3784,0,58.06048,-58.06048,279.3424,66.50996,0.1348692,64.70493,3.086485,0,247.2365
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50277,0.1150802,12.61279,0,0,0,-1,0,0,0,0,0,0,12.61279,0,0,0,0,148.267,185.3179,12.61279,0,12.61279,291.308,69.35889,0.1348308,0,10.09023,0,197.9307
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85651,0.0230561,2.526949,0,0,0,-1,0,0,0,0,0,0,2.526949,0,0,0,0,135.6542,196.6694,2.526949,0,2.526949,293.7052,69.92967,0.1348231,0,2.021559,0,199.1964
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,0.5427866,0.5427866,0,-1,0,0.5427866,0,0,0,0,0,0.5713543,0.5427866,0,0,133.1273,198.9437,0,0.5713543,-0.5713543,293.103,69.78628,0.1348231,0.5970653,0,0,198.9437
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,133.7621,198.3723,0,0,0,293.103,69.78628,0.1348231,0,0,0,198.3723
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,10.43565,10.43565,0,-1,0,10.43565,0,0,0,0,0,10.98489,10.43565,0,0,133.7621,198.3723,0,10.98489,-10.98489,281.5239,67.02936,0.1348231,11.47921,0,0,198.3723
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,54.36889,54.36889,0,-1,0,54.36889,0,0,7.105427E-15,0,0,57.23041,54.36889,0,0,145.9675,187.3874,0,57.23041,-57.23041,221.1977,52.66602,0.1348231,59.80578,0,0,187.3874
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,8.694251,8.694251,0,-1,0,8.694251,0,0,0,0,0,9.151843,8.694251,0,0,209.5569,130.157,0,9.151843,-9.151843,211.5508,50.36914,0.1348231,9.563676,0,0,130.157
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,219.7256,121.0052,0,0,0,211.5508,50.36914,0.1348231,0,0,0,121.0052
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,6.478563,6.478563,0,-1,0,6.478563,0,0,8.881784E-16,0,0,6.81954,6.478563,0,0,219.7256,121.0052,0,6.81954,-6.81954,204.3624,48.65762,0.1348231,7.12642,0,0,121.0052
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,26.55012,26.55012,0,-1,0,26.55012,0,0,3.552714E-15,0,0,27.94749,26.55012,0,0,227.3029,114.1856,0,27.94749,-27.94749,174.9032,41.64353,0.1348231,29.20513,0,0,114.1856
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,29.27117,29.27117,0,-1,0,29.27117,0,0,3.552714E-15,0,0,30.81175,29.27117,0,0,258.3556,86.23816,0,30.81175,-30.81175,142.4247,33.91058,0.1348231,32.19828,0,0,86.23816
5/9/2007 4:00:00 AM,0,0,-113.7238,90,0,0,6.754082,6.754082,0,-1,0,6.754082,0,0,8.881784E-16,0,0,7.10956,6.754082,0,0,292.5909,55.42641,0,7.10956,-7.10956,134.9306,32.12627,0.1348231,7.42949,0,0,55.42641
5/9/2007 5:00:00 AM,0,0,-109.5247,90,0,0,16.60807,16.60807,0,0,0,16.60807,0,0,3.552714E-15,0,0,17.48218,16.60807,0,0,300.4904,48.31685,0,17.48218,-17.48218,116.5028,27.7387,0.1348231,18.26888,0,0,48.31685
5/9/2007 6:00:00 AM,0.05033067,2.492311,-106.7913,90.13548,0.008224349,0.9013887,24.74006,24.74006,0,0,0,24.74006,3.643439,0,0,0,0.9013887,26.04216,24.74006,0,0,319.9151,30.83467,0,25.14077,-25.14077,90.00206,21.42902,0.1348231,27.21406,0.7211109,0,31.73606
5/9/2007 7:00:00 AM,0.1935564,16.74141,-105.1212,75.80264,0.1799552,19.72309,3.465762,3.465762,0,0,0,3.465762,569.0837,0,0,0,19.72309,3.64817,3.465762,0,0,347.8493,5.693893,16.07491,0,16.07491,105.2521,25.05997,0.134774,3.812338,15.77847,0,25.41698
5/9/2007 8:00:00 AM,0.2665864,31.07147,-104.442,61.56443,0.2617501,28.68781,45.81706,45.81706,81,0,22.761,45.81706,62.61382,0,0,0,28.68781,0,0,35.18294,33.42379,331.7744,20.16132,62.11161,0,62.11161,164.1763,39.08952,0.1349707,50.39877,22.95025,81,48.84913
5/9/2007 9:00:00 AM,0.4117689,45.40656,-105.068,47.57519,0.4043568,44.3175,68.79755,68.7,0,-1,0,68.7,64.50874,0,0.09754927,6.977304,44.3175,72.31579,68.7,0,0,269.6628,76.06176,0,27.99829,-27.99829,134.6635,32.06268,0.1349707,75.67731,35.454,0,120.3793
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19862,0.4320622,47.35402,30.66372,30.66372,0,-1,0,30.66372,154.4301,0,0,0,47.35402,32.2776,30.66372,0,0,300.7719,48.06347,15.07642,0,15.07642,148.9663,35.46809,0.1349247,33.73009,37.88322,0,95.4175
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.6022,0.5579264,61.14874,3.646023,3.646023,0,-1,0,3.646023,1677.135,0,0,0,61.14874,3.837919,3.646023,0,0,285.6955,61.63226,57.31082,0,57.31082,203.3361,48.41326,0.1347504,4.010625,48.91899,0,122.781
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98582,0.791496,86.74796,61.72515,61.72515,0,-1,0,61.72515,140.5391,0,0,0,86.74796,64.97385,61.72515,0,0,228.3847,113.212,21.77412,0,21.77412,223.9928,53.33152,0.1346843,67.89767,69.39837,0,199.9599
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42529,0.7632905,83.65664,56.8496,56.8496,0,-1,0,56.8496,147.1543,0,0,0,83.65664,59.84169,56.8496,0,0,206.6106,132.8087,23.81496,0,23.81496,246.5857,58.71076,0.134612,62.53456,66.92532,0,216.4653
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.9651,0.8466835,92.79652,17.5064,17.5064,0,-1,0,17.5064,530.0719,0,0,0,92.79652,18.42779,17.5064,0,0,182.7956,154.2422,74.36872,0,74.36872,317.138,75.5089,0.1343869,19.25704,74.23721,0,247.0387
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32397,0.6194288,67.8894,11.5121,11.5121,0,-1,0,11.5121,589.7219,0,0,0,67.8894,12.118,11.5121,0,0,108.4269,221.174,55.7714,0,55.7714,370.0474,88.10635,0.1342186,12.66331,54.31152,0,289.0634
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30635,0.421528,46.19947,15.2157,15.2157,0,-1,0,15.2157,303.6303,0,0,0,46.19947,16.01653,15.2157,0,0,52.65551,271.3683,30.18295,0,30.18295,398.6815,94.92397,0.1341277,16.73727,36.95958,0,317.5677
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54172,0.1978473,21.68406,78.74883,68.7,0,-1,0,68.7,31.56341,0,10.04883,17.92371,21.68406,72.31579,68.7,0,0,22.47257,298.5329,0,50.63173,-50.63173,345.311,82.21673,0.1341277,86.62371,17.34725,0,320.217
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87376,0.01654414,1.813238,0,0,0,-1,0,0,0,0,0,0,1.813238,0,0,0,0,78.73004,247.9012,1.813238,0,1.813238,347.0312,82.6263,0.1341223,0,1.45059,0,249.7144
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,71.03523,68.7,0,-1,0,68.7,0,0,2.335233,9.438757,0,72.31579,68.7,0,0,76.9168,249.5331,0,72.31579,-72.31579,270.8036,64.47692,0.1341223,78.13876,0,0,249.5331
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,115.2051,68.7,0,-1,0,68.7,0,0,46.50506,58.02556,0,72.31579,68.7,0,0,157.2677,177.2173,0,72.31579,-72.31579,194.5761,46.32755,0.1341223,126.7256,0,0,177.2173
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,83.57085,68.7,0,-1,0,68.7,0,0,14.87085,23.22793,0,72.31579,68.7,0,0,237.6186,104.9015,0,72.31579,-72.31579,118.3485,28.17817,0.1341223,91.92793,0,0,104.9015
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,47.73413,30.95645,0,-1,0,30.95645,0,0,16.77768,21.55109,0,32.58573,30.95645,0,0,317.9694,32.58573,0,32.58573,-32.58573,84.00017,20,0.1341223,52.50754,0,0,32.58573
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1341223,0,0,0,0
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,55.86167,0,0,-1,0,0,0,0,55.86167,61.44783,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1341223,61.44783,0,0,0
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1341223,0,0,0,0
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,49.61581,0,0,-1,0,0,0,0,49.61581,54.57739,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1341223,54.57739,0,0,0
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,66.92209,0,0,-1,0,0,0,0,66.92209,73.6143,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1341223,73.6143,0,0,0
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,45.44561,0,0,-1,0,0,0,0,45.44561,49.99017,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1341223,49.99017,0,0,0
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,12.32526,12.32526,81,0,22.761,12.32526,0,0,0,0,0,0,0,68.67474,65.241,354.1758,0,65.241,0,65.241,145.8932,34.73641,0.1343088,13.55779,0,81,0
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12081,0.02290944,2.510874,65.48955,65.48955,81,0,22.761,65.48955,3.834008,0,0,0,2.510874,0,0,15.51045,14.73493,288.9348,58.7169,17.24581,0,17.24581,162.254,38.63183,0.1343696,72.0385,2.008699,81,61.22778
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.8097,0.1921255,21.05695,108.6462,108.6462,81,0,22.761,108.6462,19.38122,0,0,0,21.05695,29.10123,27.64617,0,0,271.689,74.23813,0,8.044286,-8.044286,153.7746,36.61293,0.1343696,119.5108,16.84556,81,95.29507
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59615,0.4664102,51.11856,55.07747,55.07747,81,0,22.761,55.07747,92.8121,0,0,0,51.11856,0,0,25.92253,24.6264,280.6271,66.19384,75.74496,0,75.74496,225.6326,53.72194,0.1345239,60.58522,40.89485,81,117.3124
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6389,0.4611231,50.53909,20.15259,20.15259,0,-1,0,20.15259,250.7821,0,0,0,50.53909,21.21326,20.15259,0,0,204.8821,134.3643,29.32583,0,29.32583,253.4535,60.34595,0.1344358,22.16785,40.43127,0,184.9034
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.31056,0.465583,51.0279,31.69728,31.69728,0,-1,0,31.69728,160.9851,0,0,0,51.0279,33.36555,31.69728,0,0,175.5563,160.7576,17.66234,0,17.66234,270.2095,64.33546,0.1343827,34.867,40.82232,0,211.7854
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.7957,0.5983006,65.57375,27.89867,27.89867,0,-1,0,27.89867,235.0425,0,0,0,65.57375,29.36702,27.89867,0,0,157.894,176.6537,36.20672,0,36.20672,304.5582,72.51371,0.1342741,30.68854,52.459,0,242.2274
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26177,0.903112,98.98107,19.19168,19.19168,0,-1,0,19.19168,515.7499,0,0,0,98.98107,20.20177,19.19168,0,0,121.6872,209.2397,78.7793,0,78.7793,379.2948,90.30811,0.1340384,21.11085,79.18486,0,308.2208
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.64006,0.8193617,89.80204,49.95005,49.95005,0,-1,0,49.95005,179.7837,0,0,0,89.80204,52.579,49.95005,0,0,42.90793,280.1411,37.22304,0,37.22304,414.6077,98.71592,0.1339274,54.94506,71.84164,0,369.9431
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10401,0.6476883,70.98663,0,0,0,-1,0,0,0,65.30174,0,0,70.98663,0,0,0,0,5.684894,313.6418,5.684894,0,5.684894,420.0009,100,0.1339104,0,56.78931,0,384.6284
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41626,0.5419813,59.40115,27.34679,27.34679,0,-1,0,27.34679,217.2143,30.61505,0,0,59.40115,28.7861,27.34679,0,0,0,318.7582,0,0,0,420.0009,100,0.1339104,30.08147,47.52092,0,378.1594
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36724,0.3216236,35.24994,64.43506,64.43506,0,-1,0,64.43506,54.70616,0,1.421085E-14,2.178564,35.24994,67.82638,64.43506,0,0,0,318.7582,0,32.57644,-32.57644,385.6623,91.82417,0.1339104,70.87856,28.19995,0,354.0082
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57819,0.1700156,18.63371,62.05641,62.05641,0,-1,0,62.05641,30.02706,0,1.421085E-14,0,18.63371,65.32253,62.05641,0,0,36.19604,286.1818,0,46.68882,-46.68882,336.4479,80.10649,0.1339104,68.26205,14.90697,0,304.8155
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88857,0.02171817,2.380311,35.35029,35.35029,0,-1,0,35.35029,6.733499,0,7.105427E-15,0,2.380311,37.21083,35.35029,0,0,88.0725,239.493,0,34.83052,-34.83052,299.7333,71.36494,0.1339104,38.88532,1.904249,0,241.8733
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,44.05548,44.05548,0,-1,0,44.05548,0,0,7.105427E-15,0,0,46.37419,44.05548,0,0,126.7731,204.6624,0,46.37419,-46.37419,250.8506,59.72622,0.1339104,48.46103,0,0,204.6624
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,115.5605,68.7,0,-1,0,68.7,0,0,46.86046,58.41651,0,72.31579,68.7,0,0,178.3,158.2883,0,72.31579,-72.31579,174.6231,41.57685,0.1339104,127.1165,0,0,158.2883
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,56.07764,56.07764,0,-1,0,56.07764,0,0,7.105427E-15,0,0,59.02909,56.07764,0,0,258.6508,85.97247,0,59.02909,-59.02909,112.401,26.76208,0.1339104,61.68541,0,0,85.97247
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,14.60418,14.60418,0,-1,0,14.60418,0,0,1.776357E-15,0,0,15.37282,14.60418,0,0,324.2387,26.94337,0,15.37282,-15.37282,96.1966,22.90391,0.1339104,16.0646,0,0,26.94337
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,44.55095,10.99202,0,-1,0,10.99202,0,0,33.55893,38.01403,0,11.57055,10.99202,0,0,341.3196,11.57055,0,11.57055,-11.57055,84.00017,20,0.1339104,49.00605,0,0,11.57055
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,22.93257,0,0,-1,0,0,0,0,22.93257,25.22582,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1339104,25.22582,0,0,0
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,5.483954,0,0,-1,0,0,0,0,5.483954,6.03235,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1339104,6.03235,0,0,0
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,45.17911,0,0,-1,0,0,0,0,45.17911,49.69703,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1339104,49.69703,0,0,0
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,31.86081,0,0,-1,0,0,0,0,31.86081,35.04689,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1339104,35.04689,0,0,0
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,24.56107,0,0,-1,0,0,0,0,24.56107,27.01718,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1339104,27.01718,0,0,0
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,46.98421,46.98421,81,0,22.761,46.98421,0,0,0,0,0,0,0,34.01579,32.31499,354.1758,0,32.31499,0,32.31499,114.6569,27.2992,0.1340269,51.68264,0,81,0
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10856,0.02398613,2.62888,28.68513,28.68513,81,0,22.761,28.68513,9.164608,0,0,0,2.62888,0,0,52.31487,49.69912,321.8608,29.08349,52.328,0,52.328,164.2996,39.11887,0.1342134,31.55364,2.103104,81,31.71238
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81909,0.2113101,23.15959,34.85701,34.85701,81,0,22.761,34.85701,66.44171,0,0,0,23.15959,0,0,46.14299,43.83584,269.5328,76.1787,66.99544,0,66.99544,227.857,54.25156,0.1343928,38.34271,18.52767,81,99.33829
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.63008,0.3772097,41.34218,48.49902,48.49902,81,0,22.761,48.49902,85.24333,0,0,0,41.34218,0,0,32.50098,30.87593,202.5374,136.4746,72.21811,0,72.21811,296.3691,70.56394,0.134556,53.34893,33.07375,81,177.8168
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7046,0.4473694,49.03168,39.29317,39.29317,0,-1,0,39.29317,124.7842,0,0,0,49.03168,41.36123,39.29317,0,0,130.3193,201.4709,7.67045,0,7.67045,303.646,72.29652,0.1345332,43.22249,39.22535,0,250.5026
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42391,0.5405816,59.24775,25.82714,25.82714,0,-1,0,25.82714,229.4012,0,0,0,59.24775,27.18646,25.82714,0,0,122.6488,208.3743,32.06129,0,32.06129,334.062,79.53841,0.1344377,28.40985,47.3982,0,267.622
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98862,0.5573814,61.089,53.94746,53.94746,0,-1,0,53.94746,113.238,0,0,0,61.089,56.7868,53.94746,0,0,90.58752,237.2295,4.302204,0,4.302204,338.1434,80.51017,0.1344249,59.3422,48.8712,0,298.3185
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53265,0.5961933,65.34278,47.89303,47.89303,0,-1,0,47.89303,136.4348,0,0,0,65.34278,50.41372,47.89303,0,0,86.28532,241.1014,14.92907,0,14.92907,352.3064,83.8823,0.1343805,52.68233,52.27423,0,306.4442
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85066,0.7536256,82.59737,53.3764,53.3764,0,-1,0,53.3764,154.7451,0,0,0,82.59737,56.18568,53.3764,0,0,71.35625,254.5376,26.41169,0,26.41169,377.3627,89.84808,0.1343021,58.71404,66.0779,0,337.135
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23988,0.45858,50.26038,11.1047,11.1047,0,-1,0,11.1047,452.6047,0,0,0,50.26038,11.68915,11.1047,0,0,44.94456,278.3081,38.57122,0,38.57122,413.9546,98.56041,0.1341877,12.21517,40.2083,0,328.5685
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50584,0.2870334,31.45886,19.84678,19.84678,0,-1,0,19.84678,158.5087,4.194171,0,0,31.45886,20.89135,19.84678,0,0,6.373343,313.0222,6.373343,0,6.373343,420.0009,100,0.1341688,21.83146,25.16709,0,344.4811
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.42557,0.2637229,28.90403,4.657834,4.657834,0,-1,0,4.657834,620.5466,24.00105,0,0,28.90403,4.902983,4.657834,0,0,0,318.7582,0,0,0,420.0009,100,0.1341688,5.123618,23.12322,0,347.6623
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61218,0.1582335,17.34239,40.36382,40.36382,0,-1,0,40.36382,42.96519,0,0,0,17.34239,42.48824,40.36382,0,0,0,318.7582,0,25.14584,-25.14584,393.4948,93.68905,0.1341688,44.40021,13.87391,0,336.1006
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90097,0.01173024,1.285634,0,0,0,-1,0,0,0,0,0,0,1.285634,0,0,0,0,27.93983,293.6124,1.285634,0,1.285634,394.7144,93.97945,0.134165,0,1.028507,0,294.898
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,57.37766,57.37766,0,-1,0,57.37766,0,0,7.105427E-15,0,0,60.39753,57.37766,0,0,26.65419,294.7694,0,60.39753,-60.39753,331.0499,78.82124,0.134165,63.11542,0,0,294.7694
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,43.93459,43.93459,0,-1,0,43.93459,0,0,7.105427E-15,0,0,46.24693,43.93459,0,0,93.76257,234.3719,0,46.24693,-46.24693,282.3013,67.21446,0.134165,48.32804,0,0,234.3719
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,3.148917,3.148917,0,-1,0,3.148917,0,0,4.440892E-16,0,0,3.314649,3.148917,0,0,145.148,188.125,0,3.314649,-3.314649,278.8074,66.38258,0.134165,3.463808,0,0,188.125
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,83.25695,68.7,0,-1,0,68.7,0,0,14.55695,22.88264,0,72.31579,68.7,0,0,148.831,184.8103,0,72.31579,-72.31579,202.5798,48.2332,0.134165,91.58264,0,0,184.8103
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,21.21899,21.21899,0,-1,0,21.21899,0,0,3.552714E-15,0,0,22.33578,21.21899,0,0,229.1819,112.4946,0,22.33578,-22.33578,179.0359,42.6275,0.134165,23.34089,0,0,112.4946
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,21.56405,21.56405,0,-1,0,21.56405,0,0,3.552714E-15,0,0,22.699,21.56405,0,0,253.9994,90.15877,0,22.699,-22.699,155.109,36.93064,0.134165,23.72045,0,0,90.15877
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,14.86228,14.86228,0,-1,0,14.86228,0,0,1.776357E-15,0,0,15.64451,14.86228,0,0,279.2205,67.45978,0,15.64451,-15.64451,138.6183,33.00428,0.134165,16.34851,0,0,67.45978
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,11.03239,11.03239,0,-1,0,11.03239,0,0,0,0,0,11.61305,11.03239,0,0,296.6033,51.81527,0,11.61305,-11.61305,126.377,30.08971,0.134165,12.13563,0,0,51.81527
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,309.5067,40.20222,0,0,0,126.377,30.08971,0.134165,0,0,0,40.20222
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,41.19369,38.19211,0,-1,0,38.19211,0,0,3.00158,7.120949,0,40.20222,38.19211,0,0,309.5067,40.20222,0,40.20222,-40.20222,84.00017,20,0.134165,45.31306,0,0,40.20222
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,37.62346,37.62346,81,0,22.761,37.62346,0,0,0,0,0,0,0,43.37654,41.20771,354.1758,0,41.20771,0,41.20771,123.0932,29.30786,0.134312,41.38581,0,81,0
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.0987,0.007046476,0.7722937,0,0,72.31579,0,20.56389,0,0,0,0,0,0.7722937,0,0,72.31579,68.7,312.9681,37.08694,69.47229,0,69.47229,189.0004,45.00002,0.1344289,0,0.617835,81,37.85923
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83079,0.2415829,26.47749,68.27398,68.27398,81,0,22.761,68.27398,38.78122,0,0,0,26.47749,0,0,12.72602,12.08972,243.4958,99.61201,38.5672,0,38.5672,225.5885,53.71144,0.1345492,75.10138,21.18199,81,126.0895
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.66617,0.4821253,52.84093,96.03203,96.03203,81,0,22.761,96.03203,55.02428,0,0,0,52.84093,15.82319,15.03203,0,0,204.9286,134.3225,37.01775,0,37.01775,260.7066,62.07288,0.1346571,105.6352,42.27275,81,187.1634
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77219,0.7149501,78.35854,70.53259,68.7,0,-1,0,68.7,114.059,0,1.832588,8.885847,78.35854,72.31579,68.7,0,0,167.9109,167.6385,6.042743,0,6.042743,266.4393,63.43779,0.1346392,77.58585,62.68682,0,245.997
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53851,0.6564271,71.94442,0,0,0,-1,0,0,0,0,0,0,71.94442,0,0,0,0,161.8681,173.0769,71.94442,0,71.94442,334.6917,79.68835,0.1344265,0,57.55553,0,245.0213
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18071,0.866551,94.97399,29.20121,29.20121,0,-1,0,29.20121,325.24,0,0,0,94.97399,30.73811,29.20121,0,0,89.92369,237.8269,64.23588,0,64.23588,395.6312,94.19772,0.1342372,32.12133,75.97919,0,332.8009
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79836,1.0073,110.4001,40.86989,40.86989,0,-1,0,40.86989,270.1257,41.69133,0,0,110.4001,43.02094,40.86989,0,0,25.68781,295.6392,25.68781,0,25.68781,420.0009,100,0.1341616,44.95687,88.32007,0,406.0393
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05696,0.7242587,79.37876,18.86873,18.86873,0,-1,0,18.86873,420.6894,59.51693,0,0,79.37876,19.86182,18.86873,0,0,0,318.7582,0,0,0,420.0009,100,0.1341616,20.75561,63.50301,0,398.137
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37259,0.5738547,62.89447,0,0,0,-1,0,0,0,62.89447,0,0,62.89447,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1341616,0,50.31558,0,381.6527
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59265,0.6337453,69.45849,48.68847,48.68847,0,-1,0,48.68847,142.659,18.20747,0,0,69.45849,51.25102,48.68847,0,0,0,318.7582,0,0,0,420.0009,100,0.1341616,53.55732,55.56679,0,388.2167
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48129,0.3976603,43.58358,92.92247,68.7,0,-1,0,68.7,63.44043,0,24.22247,33.51471,43.58358,72.31579,68.7,0,0,0,318.7582,0,28.73221,-28.73221,389.7144,92.78896,0.1341616,102.2147,34.86686,0,362.3418
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64368,0.1809139,19.82816,9.269335,9.269335,0,-1,0,9.269335,213.9114,0,0,0,19.82816,9.757195,9.269335,0,0,31.92468,290.026,10.07097,0,10.07097,399.2686,95.06376,0.134132,10.19627,15.86253,0,309.8542
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91096,0.02553377,2.798501,82.10337,68.7,0,-1,0,68.7,4.073509,0,13.40337,21.61371,2.798501,72.31579,68.7,0,0,21.85372,299.0899,0,69.51729,-69.51729,325.9909,77.61673,0.134132,90.31371,2.238801,0,301.8884
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,47.02244,47.02244,0,-1,0,47.02244,0,0,7.105427E-15,0,0,49.49731,47.02244,0,0,99.09515,229.5726,0,49.49731,-49.49731,273.8162,65.1942,0.134132,51.72469,0,0,229.5726
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,61.7353,61.7353,0,-1,0,61.7353,0,0,1.421085E-14,0,0,64.98453,61.7353,0,0,154.0922,180.0753,0,64.98453,-64.98453,205.3165,48.88478,0.134132,67.90883,0,0,180.0753
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,2.013407,2.013407,0,-1,0,2.013407,0,0,0,0,0,2.119375,2.013407,0,0,226.2972,115.0908,0,2.119375,-2.119375,203.0825,48.35287,0.134132,2.214747,0,0,115.0908
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,57.4765,57.4765,0,-1,0,57.4765,0,0,7.105427E-15,0,0,60.50158,57.4765,0,0,228.6521,112.9714,0,60.50158,-60.50158,139.3082,33.16855,0.134132,63.22415,0,0,112.9714
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,40.89064,40.89064,0,-1,0,40.89064,0,0,0,0,0,43.04278,40.89064,0,0,295.876,52.46981,0,43.04278,-43.04278,93.93713,22.36594,0.134132,44.9797,0,0,52.46981
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,67.82891,8.955677,0,-1,0,8.955677,0,0,58.87323,65.65613,0,9.427028,8.955677,0,0,343.7013,9.427028,0,9.427028,-9.427028,84.00017,20,0.134132,74.6118,0,0,9.427028
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,47.70461,0,0,-1,0,0,0,0,47.70461,52.47507,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.134132,52.47507,0,0,0
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,30.13568,0,0,-1,0,0,0,0,30.13568,33.14925,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.134132,33.14925,0,0,0
