Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,7.970493,0,0,-1,0,0,0,0,7.970493,8.767543,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.134132,8.767543,0,0,0
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,6.86879,0,0,-1,0,0,0,0,6.86879,7.555669,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.134132,7.555669,0,0,0
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,43.27514,43.27514,81,0,22.761,43.27514,0,0,0,0,0,0,0,37.72486,35.83862,354.1758,0,35.83862,0,35.83862,117.9997,28.0951,0.1342589,47.60265,0,81,0
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09125,0.01232131,1.350416,0.4744382,0.4744382,72.79023,0,20.68393,0.4744382,284.6347,0,0,0,1.350416,0,0,72.31579,68.7,318.3372,32.25476,70.05042,0,70.05042,184.4553,43.91785,0.1343762,0.521882,1.080333,81,33.60518
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84474,0.1396867,15.30966,0,0,72.31579,0,20.56389,0,0,0,0,0,15.30966,0,0,72.31579,68.7,248.2868,95.30013,84.00966,0,84.00966,264.1539,62.89366,0.1344492,0,12.24773,81,110.6098
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70434,0.2026456,22.20996,37.37001,37.37001,81,0,22.761,37.37001,59.43256,0,0,0,22.20996,0,0,43.62999,41.44849,164.2771,170.9088,63.65844,0,63.65844,324.5456,77.27261,0.1346348,41.10702,17.76796,81,193.1188
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84155,0.2273159,24.91382,38.34052,38.34052,0,-1,0,38.34052,64.9804,0,0,0,24.91382,40.35844,38.34052,0,0,100.6187,228.2014,0,15.44462,-15.44462,308.2655,73.39641,0.1346348,42.17457,19.93106,0,253.1152
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65419,0.1690765,18.53079,0,0,0,-1,0,0,0,0,0,0,18.53079,0,0,0,0,117.7794,212.7568,18.53079,0,18.53079,325.8454,77.58208,0.1345805,0,14.82463,0,231.2876
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37177,0.2200186,24.11403,49.30912,49.30912,0,-1,0,49.30912,48.9038,0,0,0,24.11403,51.90434,49.30912,0,0,99.24857,229.4345,0,27.7903,-27.7903,296.5518,70.60744,0.1345805,54.24003,19.29123,0,253.5486
5/13/2007 12:00:00 PM,0.08049066,80.97346,-179.4497,18.05883,0.08007968,8.776733,4.261234,4.261234,0,-1,0,4.261234,205.9669,0,0,0,8.776733,4.485509,4.261234,0,0,130.1267,201.6442,4.291224,0,4.291224,300.6228,71.57672,0.1345679,4.687357,7.021386,0,210.4209
5/13/2007 1:00:00 PM,0.08999776,72.94092,123.4968,23.25885,0.08953477,9.81301,3.888544,3.888544,0,-1,0,3.888544,252.3569,0,0,0,9.81301,4.093204,3.888544,0,0,125.8355,205.5063,5.719806,0,5.719806,306.0491,72.86869,0.1345511,4.277398,7.850408,0,215.3193
5/13/2007 2:00:00 PM,0.1069414,59.60386,110.4437,34.50205,0.1063782,11.65905,37.53605,37.53605,0,-1,0,37.53605,31.06093,0,0,0,11.65905,39.51163,37.53605,0,0,120.1157,210.6541,0,27.85258,-27.85258,276.6899,65.87842,0.1345511,41.28965,9.327237,0,222.3132
5/13/2007 3:00:00 PM,0.1824415,45.53018,106.6195,47.67662,0.18136,19.87705,62.43451,62.43451,0,-1,0,62.43451,31.83665,0,1.421085E-14,0,19.87705,65.72054,62.43451,0,0,151.063,182.8016,0,45.84348,-45.84348,228.3667,54.37291,0.1345511,68.67796,15.90164,0,202.6786
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53436,0.09183484,10.0651,0,0,0,-1,0,0,0,0,0,0,10.0651,0,0,0,0,202.0002,136.9581,10.0651,0,10.0651,237.9152,56.64637,0.1345216,0,8.052078,0,147.0232
5/13/2007 5:00:00 PM,0.1575754,17.03939,106.2224,75.67265,0.1516504,16.62088,82.63478,68.7,0,-1,0,68.7,24.19342,0,13.93478,22.19826,16.62088,72.31579,68.7,0,0,191.9351,146.0167,0,55.69491,-55.69491,179.2077,42.6684,0.1345216,90.89825,13.29671,0,162.6375
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91856,0.02341074,2.565818,80.92706,68.7,0,-1,0,68.7,3.734815,1.421085E-14,12.22706,20.31977,2.565818,72.31579,68.7,0,0,253.8183,90.32175,0,69.74997,-69.74997,105.6847,25.16298,0.1345216,89.01977,2.052654,0,92.88757
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,36.93301,19.54319,0,-1,0,19.54319,0,0,17.38982,21.08312,0,20.57178,19.54319,0,0,331.3183,20.57178,0,20.57178,-20.57178,84.00017,20,0.1345216,40.62631,0,0,20.57178
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,54.84084,0,0,-1,0,0,0,0,54.84084,60.32493,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1345216,60.32493,0,0,0
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,43.42976,0,0,-1,0,0,0,0,43.42976,47.77274,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1345216,47.77274,0,0,0
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,12.4803,0,0,-1,0,0,0,0,12.4803,13.72833,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1345216,13.72833,0,0,0
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,42.67198,0,0,-1,0,0,0,0,42.67198,46.93918,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1345216,46.93918,0,0,0
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,28.27025,0,0,-1,0,0,0,0,28.27025,31.09727,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1345216,31.09727,0,0,0
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,42.04616,0,0,-1,0,0,0,0,42.04616,46.25077,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1345216,46.25077,0,0,0
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,22.59556,0,0,-1,0,0,0,0,22.59556,24.85511,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1345216,24.85511,0,0,0
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,16.8834,0,0,-1,0,0,0,0,16.8834,18.57174,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1345216,18.57174,0,0,0
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,47.07568,0,0,-1,0,0,0,0,47.07568,51.78325,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1345216,51.78325,0,0,0
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,21.08273,21.08273,81,0,22.761,21.08273,0,0,0,0,0,0,0,59.91727,56.92141,354.1758,0,56.92141,0,56.92141,138.0006,32.85721,0.1347214,23.191,0,81,0
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08616,0.003631485,0.3980107,59.30198,59.30198,81,0,22.761,59.30198,0.6711593,0,0,0,0.3980107,0,0,21.69803,20.61312,297.2544,51.22927,21.01114,0,21.01114,157.9335,37.60313,0.1347947,65.23217,0.3184086,81,51.62728
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86092,0.2131977,23.36646,84.856,84.856,81,0,22.761,84.856,27.53661,0,0,0,23.36646,4.058951,3.856003,0,0,276.2433,70.13929,19.30751,0,19.30751,176.2502,41.96425,0.1348502,93.34161,18.69317,81,93.50576
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74452,0.4485723,49.16353,25.21058,25.21058,81,0,22.761,25.21058,195.0115,0,0,0,49.16353,0,0,55.78942,52.99995,256.9358,87.51605,102.1635,0,102.1635,273.171,65.04058,0.1349217,27.73163,39.33082,81,136.6796
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91258,0.6485683,71.08308,16.5059,16.5059,0,-1,0,16.5059,430.6526,0,0,0,71.08308,17.37463,16.5059,0,0,154.7723,179.4632,53.70845,0,53.70845,324.1233,77.17206,0.1347649,18.15649,56.86646,0,250.5463
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77078,0.6475858,70.9754,75.13615,68.7,0,-1,0,68.7,103.3121,0,6.436152,13.94977,70.9754,72.31579,68.7,0,0,101.0638,227.8008,0,1.340385,-1.340385,322.7104,76.83566,0.1347649,82.64977,56.78032,0,298.7762
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.56158,0.8318609,91.17196,78.65279,68.7,0,-1,0,68.7,132.7103,0,9.952787,17.81807,91.17196,72.31579,68.7,0,0,102.5531,226.4604,18.85617,0,18.85617,340.5989,81.09482,0.1347099,86.51807,72.93757,0,317.6324
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31396,0.8364506,91.67498,54.0436,54.0436,0,-1,0,54.0436,169.6315,0,0,0,91.67498,56.888,54.0436,0,0,83.69696,243.431,34.78698,0,34.78698,373.6008,88.95238,0.1346085,59.44796,73.33999,0,335.1059
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45622,0.7594028,83.23055,74.84272,68.7,0,-1,0,68.7,121.1507,0,6.142721,13.62699,83.23055,72.31579,68.7,0,0,48.90998,274.7392,10.91475,0,10.91475,383.9554,91.41777,0.1345768,82.327,66.58443,0,357.9698
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62816,0.8153449,89.3618,69.59286,68.7,0,-1,0,68.7,130.0754,0,0.892857,7.852143,89.3618,72.31579,68.7,0,0,37.99523,284.5625,17.04601,0,17.04601,400.1267,95.26807,0.1345272,76.55214,71.48944,0,373.9243
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75768,0.6245981,68.45596,90.87041,68.7,0,-1,0,68.7,99.64477,0,22.17041,31.25745,68.45596,72.31579,68.7,0,0,20.94921,299.9039,0,3.859836,-3.859836,396.058,94.29935,0.1345272,99.95745,54.76476,0,368.3599
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58475,0.351951,38.57383,58.37936,58.37936,0,-1,0,58.37936,66.07442,0,0,0,38.57383,61.45195,58.37936,0,0,25.23792,296.0441,0,22.87813,-22.87813,371.9424,88.55753,0.1345272,64.21729,30.85906,0,334.6179
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69911,0.1619132,17.74569,27.90055,27.90055,0,-1,0,27.90055,63.60337,3.552714E-15,0,0,17.74569,29.369,27.90055,0,0,50.65807,273.166,0,11.62331,-11.62331,359.6903,85.64039,0.1345272,30.6906,14.19655,0,290.9117
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92378,0.02390748,2.620259,73.9831,68.7,0,-1,0,68.7,3.81406,0,5.283101,12.68141,2.620259,72.31579,68.7,0,0,63.57285,261.5427,0,69.69553,-69.69553,286.2248,68.14863,0.1345272,81.38141,2.096207,0,264.1629
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,67.07905,67.07905,0,-1,0,67.07905,0,0,1.421085E-14,5.086956,0,70.60953,67.07905,0,0,141.0123,191.8471,0,70.60953,-70.60953,211.7958,50.42747,0.1345272,73.78696,0,0,191.8471
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,79.4862,68.7,0,-1,0,68.7,0,0,10.7862,18.73482,0,72.31579,68.7,0,0,219.4674,121.2376,0,72.31579,-72.31579,135.5683,32.2781,0.1345272,87.43481,0,0,121.2376
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,90.80563,46.47572,0,-1,0,46.47572,0,0,44.32991,53.41047,0,48.92181,46.47572,0,0,299.8182,48.92181,0,48.92181,-48.92181,84.00017,20,0.1345272,99.8862,0,0,48.92181
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,24.09171,0,0,-1,0,0,0,0,24.09171,26.50088,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1345272,26.50088,0,0,0
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,12.38014,0,0,-1,0,0,0,0,12.38014,13.61816,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1345272,13.61816,0,0,0
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,22.54136,0,0,-1,0,0,0,0,22.54136,24.79549,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1345272,24.79549,0,0,0
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,47.73263,0,0,-1,0,0,0,0,47.73263,52.50589,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1345272,52.50589,0,0,0
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,40.02775,0,0,-1,0,0,0,0,40.02775,44.03053,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1345272,44.03053,0,0,0
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,25.00048,0,0,-1,0,0,0,0,25.00048,27.50053,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1345272,27.50053,0,0,0
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,20.54154,0,0,-1,0,0,0,0,20.54154,22.5957,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1345272,22.5957,0,0,0
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,12.30803,12.30803,81,0,22.761,12.30803,0,0,0,0,0,0,0,68.69197,65.25737,354.1758,0,65.25737,0,65.25737,145.9088,34.74011,0.1347063,13.53883,0,81,0
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08343,0.02018695,2.212489,0,0,72.31579,0,20.56389,0,0,0,0,0,2.212489,0,0,72.31579,68.7,288.9184,58.73163,70.91249,0,70.91249,213.1822,50.75758,0.1348158,0,1.769992,81,60.94412
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.87926,0.2028049,22.22741,28.41146,28.41146,81,0,22.761,28.41146,78.23396,-7.105427E-15,0,0,22.22741,0,0,52.58854,49.95911,218.006,122.5529,72.18652,0,72.18652,281.6644,67.06281,0.1349739,31.25261,17.78193,81,144.7803
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78663,0.4022896,44.09094,47.09298,47.09298,81,0,22.761,47.09298,93.62531,0,0,0,44.09094,0,0,33.90702,32.21167,145.8194,187.5207,76.30261,0,76.30261,354.0514,84.29778,0.1351195,51.80227,35.27275,81,231.6117
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98515,0.5509978,60.38936,52.57811,52.57811,0,-1,0,52.57811,114.8565,0,0,0,60.38936,55.34538,52.57811,0,0,69.51681,256.1931,5.043983,0,5.043983,358.8365,85.4371,0.1351048,57.83592,48.31149,0,316.5825
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88811,0.5434822,59.56565,47.31752,47.31752,0,-1,0,47.31752,125.885,0,0,0,59.56565,49.80791,47.31752,0,0,64.47282,260.7327,9.757737,0,9.757737,368.0935,87.64114,0.1350765,52.04927,47.65252,0,320.2983
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74993,0.733172,80.35565,17.79737,17.79737,0,-1,0,17.79737,451.5028,6.906481,0,0,80.35565,18.73408,17.79737,0,0,54.71509,269.5146,54.71509,0,54.71509,420.0009,100,0.134918,19.57711,64.28452,0,349.8703
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56368,1.004217,110.0621,0,0,0,-1,0,0,0,110.0621,0,0,110.0621,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.134918,0,88.04971,0,428.8204
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64897,0.9166278,100.4624,84.76936,68.7,0,-1,0,68.7,146.2335,28.14662,16.06936,24.5463,100.4624,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.134918,93.24629,80.36993,0,419.2206
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75082,0.8545943,93.66354,0,0,0,-1,0,0,0,93.66354,0,0,93.66354,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.134918,0,74.93083,0,412.4218
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83577,0.708092,77.60689,75.88976,68.7,0,-1,0,68.7,112.9649,5.291101,7.189761,14.77874,77.60689,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.134918,83.47874,62.08551,0,396.3651
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63244,0.4650043,50.96447,34.21228,34.21228,0,-1,0,34.21228,148.9655,14.95155,0,0,50.96447,36.01292,34.21228,0,0,0,318.7582,0,0,0,420.0009,100,0.134918,37.6335,40.77158,0,369.7227
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72305,0.189104,20.7258,88.58986,68.7,0,-1,0,68.7,30.16855,0,19.88986,28.74884,20.7258,72.31579,68.7,0,0,0,318.7582,0,51.59,-51.59,365.6202,87.05225,0.134918,97.44884,16.58064,0,339.484
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92664,0.01995678,2.187263,14.44013,14.44013,0,-1,0,14.44013,15.14711,0,0,0,2.187263,15.20014,14.44013,0,0,57.32222,267.1682,0,13.01288,-13.01288,351.9034,83.78636,0.134918,15.88415,1.749811,0,269.3555
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,122.376,68.7,0,-1,0,68.7,0,0,53.67602,65.91362,0,72.31579,68.7,0,0,71.78097,254.1553,0,72.31579,-72.31579,275.6759,65.63699,0.134918,134.6136,0,0,254.1553
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,152.1319,181.8396,0,0,0,275.6759,65.63699,0.134918,0,0,0,181.8396
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,6.233994,6.233994,0,-1,0,6.233994,0,0,8.881784E-16,0,0,6.562099,6.233994,0,0,152.1319,181.8396,0,6.562099,-6.562099,268.7589,63.99007,0.134918,6.857394,0,0,181.8396
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,38.1825,38.1825,0,-1,0,38.1825,0,0,7.105427E-15,0,0,40.19211,38.1825,0,0,159.4231,175.2775,0,40.19211,-40.19211,226.3926,53.9029,0.134918,42.00076,0,0,175.2775
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,25.72859,25.72859,0,-1,0,25.72859,0,0,3.552714E-15,0,0,27.08273,25.72859,0,0,204.081,135.0854,0,27.08273,-27.08273,197.8449,47.10584,0.134918,28.30145,0,0,135.0854
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,17.32517,17.32517,0,-1,0,17.32517,0,0,0,0,0,18.23702,17.32517,0,0,234.1729,108.0026,0,18.23702,-18.23702,178.6214,42.52883,0.134918,19.05768,0,0,108.0026
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,254.4362,89.76561,0,0,0,178.6214,42.52883,0.134918,0,0,0,89.76561
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,25.37188,25.37188,0,-1,0,25.37188,0,0,3.552714E-15,0,0,26.70724,25.37188,0,0,254.4362,89.76561,0,26.70724,-26.70724,150.4695,35.826,0.134918,27.90907,0,0,89.76561
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,52.87523,52.87523,0,-1,0,52.87523,0,0,7.105427E-15,0,0,55.65814,52.87523,0,0,284.111,63.05836,0,55.65814,-55.65814,91.80069,21.85726,0.134918,58.16275,0,0,63.05836
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,39.82917,7.030213,0,-1,0,7.030213,0,0,32.79895,36.78187,0,7.400224,7.030213,0,0,345.9533,7.400224,0,7.400224,-7.400224,84.00017,20,0.134918,43.81208,0,0,7.400224
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,55.26002,55.26002,81,0,22.761,55.26002,0,0,0,0,0,0,0,25.73998,24.45298,354.1758,0,24.45298,0,24.45298,107.1983,25.52335,0.1350024,60.78603,0,81,0
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08302,0.003853202,0.4223109,44.79393,44.79393,81,0,22.761,44.79393,0.942786,0,0,0,0.4223109,0,0,36.20607,34.39576,329.7228,22.00768,34.81807,0,34.81807,140.2296,33.38794,0.1351221,49.27333,0.3378488,81,22.42999
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89972,0.2457681,26.93618,69.14481,69.14481,81,0,22.761,69.14481,38.95619,0,0,0,26.93618,0,0,11.85519,11.26243,294.9048,53.34394,38.19861,0,38.19861,176.468,42.01611,0.1352369,76.0593,21.54895,81,80.28013
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.8306,0.5184447,56.82154,99.27654,99.27654,81,0,22.761,99.27654,57.23561,0,0,0,56.82154,19.23847,18.27655,0,0,256.7061,87.72269,37.58307,0,37.58307,212.1224,50.50524,0.1353429,109.2042,45.45723,81,144.5442
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05916,0.7681425,84.18842,47.41655,47.41655,0,-1,0,47.41655,177.5507,0,0,0,84.18842,49.91216,47.41655,0,0,219.1231,121.5475,34.27627,0,34.27627,244.6398,58.24744,0.1352438,52.1582,67.35074,0,205.7359
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00602,0.8987288,98.50069,46.53486,46.53486,0,-1,0,46.53486,211.6707,0,0,0,98.50069,48.98407,46.53486,0,0,184.8468,152.3961,49.51662,0,49.51662,291.6154,69.43209,0.1351008,51.18835,78.80054,0,250.8968
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93661,0.8678434,95.11565,54.08724,54.08724,0,-1,0,54.08724,175.856,0,0,0,95.11565,56.93394,54.08724,0,0,135.3302,196.9611,38.18171,0,38.18171,327.8377,78.05644,0.1349908,59.49596,76.09251,0,292.0767
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80792,0.8687961,95.22005,50.97974,50.97974,0,-1,0,50.97974,186.7802,0,0,0,95.22005,53.66289,50.97974,0,0,97.14848,231.3246,41.55716,0,41.55716,367.2623,87.44322,0.1348712,56.07772,76.17603,0,326.5446
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.837,0.7719265,84.60315,39.78342,39.78342,0,-1,0,39.78342,212.6593,0,0,0,84.60315,41.87729,39.78342,0,0,55.59132,268.726,42.72586,0,42.72586,407.7956,97.09399,0.1347485,43.76176,67.68252,0,353.3292
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86995,0.6446716,70.65601,37.3015,37.3015,0,-1,0,37.3015,189.4187,18.52581,0,0,70.65601,39.26474,37.3015,0,0,12.86546,307.1793,12.86546,0,12.86546,420.0009,100,0.1347116,41.03165,56.52481,0,377.8353
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91084,0.4762056,52.19213,74.40085,68.7,0,-1,0,68.7,75.97108,0,5.700845,13.14093,52.19213,72.31579,68.7,0,0,0,318.7582,0,20.12365,-20.12365,398.7886,94.94949,0.1347116,81.84093,41.75371,0,370.9503
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67739,0.3876091,42.48196,0,0,0,-1,0,0,0,20.12235,0,0,42.48196,0,0,0,0,22.35961,298.6346,22.35961,0,22.35961,420.0009,100,0.1346475,0,33.98557,0,341.1165
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74446,0.1997182,21.88911,69.03913,68.7,0,-1,0,68.7,31.86189,0,0.3391327,7.243046,21.88911,72.31579,68.7,0,0,0,318.7582,0,50.42667,-50.42667,366.8465,87.34422,0.1346475,75.94305,17.51129,0,340.6473
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92718,0.02608236,2.858627,51.91134,51.91134,0,-1,0,51.91134,5.506748,0,7.105427E-15,0,2.858627,54.64352,51.91134,0,0,56.02964,268.3315,0,51.78489,-51.78489,312.2604,74.34756,0.1346475,57.10248,2.286901,0,271.1902
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,113.5684,216.5467,0,0,0,312.2604,74.34756,0.1346475,0,0,0,216.5467
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,42.63107,42.63107,0,-1,0,42.63107,0,0,7.105427E-15,0,0,44.87481,42.63107,0,0,113.5684,216.5467,0,44.87481,-44.87481,264.9582,63.08516,0.1346475,46.89418,0,0,216.5467
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,97.02583,68.7,0,-1,0,68.7,0,0,28.32583,38.02842,0,72.31579,68.7,0,0,163.4293,171.6718,0,72.31579,-72.31579,188.7307,44.93578,0.1346475,106.7284,0,0,171.6718
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,61.10113,61.10113,0,-1,0,61.10113,0,0,0,0,0,64.31698,61.10113,0,0,243.7802,99.35606,0,64.31698,-64.31698,120.9346,28.79389,0.1346475,67.21124,0,0,99.35606
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,34.64861,33.28712,0,-1,0,33.28712,0,0,1.36149,4.826351,0,35.03908,33.28712,0,0,315.2435,35.03908,0,35.03908,-35.03908,84.00017,20,0.1346475,38.11348,0,0,35.03908
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,2.666782,0,0,-1,0,0,0,0,2.666782,2.933461,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1346475,2.933461,0,0,0
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,26.59141,0,0,-1,0,0,0,0,26.59141,29.25055,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1346475,29.25055,0,0,0
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,47.12111,0,0,-1,0,0,0,0,47.12111,51.83322,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1346475,51.83322,0,0,0
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,16.80859,0,0,-1,0,0,0,0,16.80859,18.48945,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1346475,18.48945,0,0,0
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1346475,0,0,0,0
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,24.23999,24.23999,81,0,22.761,24.23999,0,0,0,0,0,0,0,56.76001,53.92201,354.1758,0,53.92201,0,53.92201,135.1551,32.17972,0.1348323,26.66398,0,81,0
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08492,0.009857408,1.080372,19.42025,19.42025,81,0,22.761,19.42025,5.563121,0,0,0,1.080372,0,0,61.57975,58.50076,300.2538,48.52981,59.58113,0,59.58113,191.6787,45.6377,0.1350243,21.36227,0.8642975,81,49.61018
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.92226,0.02547647,2.792221,0,0,72.31579,0,20.56389,0,0,0,0,0,2.792221,0,0,72.31579,68.7,240.6727,102.1528,71.49222,0,71.49222,259.5022,61.78611,0.1351299,0,2.233777,81,104.9451
5/17/2007 8:00:00 AM,0.1243037,31.11403,-106.8491,61.87634,0.1235005,13.53566,43.24984,43.24984,81,0,22.761,43.24984,31.29644,0,0,0,13.53566,0,0,37.75016,35.86266,169.1804,166.4958,49.39832,0,49.39832,306.3655,72.94403,0.1352898,47.57482,10.82853,81,180.0315
5/17/2007 9:00:00 AM,0.04492777,45.2617,-107.9939,48.13449,0.04469543,4.89862,3.710191,3.710191,0,-1,0,3.710191,132.0315,0,0,0,4.89862,3.905464,3.710191,0,0,119.7821,210.9543,0.9931555,0,0.9931555,307.3077,73.16836,0.1352869,4.08121,3.918895,0,215.8529
5/17/2007 10:00:00 AM,0.1533204,59.20338,-112.2477,35.12434,0.1524808,16.7119,21.15675,21.15675,0,-1,0,21.15675,78.99085,0,0,0,16.7119,22.27027,21.15675,0,0,118.789,211.8482,0,5.558366,-5.558366,301.4487,71.77335,0.1352869,23.27243,13.36952,0,228.5601
5/17/2007 11:00:00 AM,0.1482821,72.28746,-126.0381,24.12143,0.1474918,16.1651,0,0,0,-1,0,0,0,0,0,0,16.1651,0,0,0,0,124.9649,206.2898,16.1651,0,16.1651,316.7843,75.42467,0.1352406,0,12.93208,0,222.4549
5/17/2007 12:00:00 PM,0.1677322,79.98574,-179.5413,19.0466,0.1668351,18.28512,56.10191,56.10191,0,-1,0,56.10191,32.59269,0,7.105427E-15,0,18.28512,59.05464,56.10191,0,0,108.7998,220.8384,0,40.76952,-40.76952,273.8094,65.19259,0.1352406,61.7121,14.6281,0,239.1235
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.0202,0.07456582,8.172414,0,0,0,-1,0,0,0,0,0,0,8.172414,0,0,0,0,154.0993,180.0689,8.172414,0,8.172414,281.5625,67.03854,0.1352172,0,6.537931,0,188.2413
5/17/2007 2:00:00 PM,0.1778006,59.35759,112.3276,34.98547,0.1768098,19.37836,37.14854,37.14854,0,-1,0,37.14854,52.16451,0,7.105427E-15,0,19.37836,39.10373,37.14854,0,0,145.9269,187.424,0,19.72537,-19.72537,260.7701,62.08799,0.1352172,40.8634,15.50268,0,206.8024
5/17/2007 3:00:00 PM,0.1757614,45.42019,108.0195,47.98285,0.1747131,19.14856,25.95668,25.95668,0,-1,0,25.95668,73.77123,0,0,0,19.14856,27.32282,25.95668,0,0,167.8439,167.6987,0,8.174258,-8.174258,252.1537,60.03646,0.1352172,28.55234,15.31885,0,186.8472
5/17/2007 4:00:00 PM,0.09752052,31.27353,106.8519,61.71958,0.09692767,10.62327,62.44544,62.44544,0,-1,0,62.44544,17.01209,0,0,0,10.62327,65.73204,62.44544,0,0,176.9265,159.5244,0,55.10877,-55.10877,194.0639,46.2056,0.1352172,68.68998,8.498617,0,170.1477
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76335,0.0212569,2.329756,27.47103,27.47103,0,-1,0,27.47103,8.480774,0,7.105427E-15,0,2.329756,28.91687,27.47103,0,0,238.1584,104.4156,0,26.58712,-26.58712,166.0386,39.53293,0.1352172,30.21813,1.863805,0,106.7454
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.9254,0.02386846,2.615983,50.44713,50.44713,0,-1,0,50.44713,5.185594,0,7.105427E-15,0,2.615983,53.10225,50.44713,0,0,267.6997,77.82852,0,50.48626,-50.48626,112.8214,26.8622,0.1352172,55.49184,2.092787,0,80.44451
5/17/2007 7:00:00 PM,0,0,111.5187,90,0,0,62.29501,25.97515,0,-1,0,25.97515,0,0,36.31986,42.54936,0,27.34226,25.97515,0,0,323.7955,27.34226,0,27.34226,-27.34226,84.00017,20,0.1352172,68.52451,0,0,27.34226
5/17/2007 8:00:00 PM,0,0,115.7901,90,0,0,50.8875,0,0,-1,0,0,0,0,50.8875,55.97625,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1352172,55.97625,0,0,0
5/17/2007 9:00:00 PM,0,0,122.5103,90,0,0,35.81446,0,0,-1,0,0,0,0,35.81446,39.39591,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1352172,39.39591,0,0,0
5/17/2007 10:00:00 PM,0,0,133.5349,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1352172,0,0,0,0
5/17/2007 11:00:00 PM,0,0,152.1228,90,0,0,32.2309,0,0,-1,0,0,0,0,32.2309,35.45399,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1352172,35.45399,0,0,0
5/18/2007 12:00:00 AM,0,0,179.823,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1352172,0,0,0,0
5/18/2007 1:00:00 AM,0,0,-152.6088,90,0,0,0.2830136,0,0,-1,0,0,0,0,0.2830136,0.3113149,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1352172,0.3113149,0,0,0
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,31.89134,0,0,-1,0,0,0,0,31.89134,35.08047,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1352172,35.08047,0,0,0
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,7.403653,0,0,-1,0,0,0,0,7.403653,8.144018,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1352172,8.144018,0,0,0
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1352172,0,0,0,0
5/18/2007 5:00:00 AM,0,0,-111.7887,90,0,0,48.52059,48.52059,81,0,22.761,48.52059,0,0,0,0,0,0,0,32.47941,30.85544,354.1758,0,30.85544,0,30.85544,113.2722,26.96952,0.1353221,53.37265,0,81,0
5/18/2007 6:00:00 AM,0.04396896,2.880848,-109.0553,90.0891,0.01910946,2.094397,28.61994,28.61994,81,0,22.761,28.61994,7.317965,0,0,0,2.094397,0,0,52.38006,49.76106,323.3204,27.7699,51.85545,0,51.85545,162.4666,38.68245,0.1354967,31.48193,1.675518,81,29.8643
5/18/2007 7:00:00 AM,0.20309,16.95477,-107.5083,75.94682,0.1852988,20.30875,51.73039,51.73039,81,0,22.761,51.73039,39.25883,0,0,0,20.30875,0,0,29.26961,27.80613,271.4649,74.4398,48.11488,0,48.11488,208.1124,49.55047,0.1356472,56.90343,16.247,81,94.74856
5/18/2007 8:00:00 AM,0.1181017,31.10612,-107.1212,61.92377,0.1173463,12.86116,34.15688,34.15688,81,0,22.761,34.15688,37.65319,0,0,0,12.86116,0,0,46.84312,44.50097,223.35,117.7432,57.36212,0,57.36212,262.5309,62.50723,0.1358331,37.57257,10.28892,81,130.6044
5/18/2007 9:00:00 AM,0.2977905,45.2308,-108.322,48.21101,0.2950144,32.33358,90.68329,68.7,0,-1,0,68.7,47.06488,0,21.98329,31.05161,32.33358,72.31579,68.7,0,0,165.9879,169.3691,0,39.98221,-39.98221,220.3859,52.47274,0.1358331,99.75162,25.86686,0,201.7027
5/18/2007 10:00:00 AM,0.3629808,59.13916,-112.6849,35.2429,0.3599302,39.44835,66.41402,66.41402,0,-1,0,66.41402,59.39762,0,0,4.355425,39.44835,69.9095,66.41402,0,0,210.4126,129.3869,0,30.46115,-30.46115,188.2771,44.82778,0.1358331,73.05543,31.55868,0,168.8352
5/18/2007 11:00:00 AM,0.412049,72.15817,-126.6733,24.30421,0.4086646,44.78964,0,0,0,-1,0,0,0,0,0,0,44.78964,0,0,0,0,244.2583,98.92574,44.78964,0,44.78964,230.7682,54.94471,0.135705,0,35.83171,0,143.7154
5/18/2007 12:00:00 PM,0.2307047,79.75268,-179.5285,19.27965,0.2294259,25.14508,9.921284,9.921284,0,-1,0,9.921284,253.4458,0,0,0,25.14508,10.44346,9.921284,0,0,199.4687,139.2364,14.70162,0,14.70162,244.7154,58.26546,0.135663,10.91341,20.11606,0,164.3815
5/18/2007 1:00:00 PM,0.207988,72.29865,126.9736,24.19851,0.2068389,22.66954,32.5879,32.5879,0,-1,0,32.5879,69.56431,0,0,0,22.66954,34.30305,32.5879,0,0,184.767,152.4679,0,11.6335,-11.6335,232.4526,55.34576,0.135663,35.84669,18.13564,0,175.1374
5/18/2007 2:00:00 PM,0.2673178,59.30103,112.7709,35.09729,0.2657018,29.12092,74.38709,68.7,0,-1,0,68.7,42.38853,0,5.687092,13.1258,29.12092,72.31579,68.7,0,0,197.6932,140.8344,0,43.19487,-43.19487,186.9212,44.50497,0.135663,81.8258,23.29674,0,169.9553
5/18/2007 3:00:00 PM,0.05614489,45.39739,108.3499,48.05173,0.05585097,6.121266,33.6386,33.6386,0,-1,0,33.6386,18.19715,0,7.105427E-15,0,6.121266,35.40905,33.6386,0,0,245.6875,97.63951,0,29.28779,-29.28779,156.0492,37.1545,0.135663,37.00246,4.897013,0,103.7608
5/18/2007 4:00:00 PM,0.1803191,31.27385,107.1246,61.759,0.1788748,19.60468,34.39442,34.39442,0,-1,0,34.39442,56.99959,0,7.105427E-15,0,19.60468,36.20465,34.39442,0,0,278.2295,68.35172,0,16.59998,-16.59998,138.5513,32.98834,0.135663,37.83386,15.68374,0,87.9564
5/18/2007 5:00:00 PM,0.1184841,17.12215,107.4967,75.77972,0.1166235,12.78193,30.65772,30.65772,0,-1,0,30.65772,41.69238,0,0,0,12.78193,32.27128,30.65772,0,0,296.6739,51.75174,0,19.48935,-19.48935,118.0077,28.09702,0.135663,33.72349,10.22554,0,64.53368
5/18/2007 6:00:00 PM,0.03825349,3.046743,109.0304,89.92135,0.02546737,2.791224,109.4546,33.30094,0,-1,0,33.30094,8.381817,0,76.15365,89.22044,2.791224,35.05362,33.30094,0,0,318.3287,32.26239,0,32.26239,-32.26239,84.00017,20,0.135663,120.4,2.232979,0,35.05362
5/18/2007 7:00:00 PM,0,0,111.7483,90,0,0,21.94061,0,0,-1,0,0,0,0,21.94061,24.13468,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.135663,24.13468,0,0,0
5/18/2007 8:00:00 PM,0,0,116.0292,90,0,0,73.44028,0,0,-1,0,0,0,0,73.44028,80.78432,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.135663,80.78432,0,0,0
5/18/2007 9:00:00 PM,0,0,122.766,90,0,0,46.92215,0,0,-1,0,0,0,0,46.92215,51.61436,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.135663,51.61436,0,0,0
5/18/2007 10:00:00 PM,0,0,133.7998,90,0,0,51.70637,0,0,-1,0,0,0,0,51.70637,56.87701,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.135663,56.87701,0,0,0
5/18/2007 11:00:00 PM,0,0,152.331,90,0,0,13.49598,0,0,-1,0,0,0,0,13.49598,14.84558,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.135663,14.84558,0,0,0
5/19/2007 12:00:00 AM,0,0,179.8109,90,0,0,21.06319,0,0,-1,0,0,0,0,21.06319,23.1695,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.135663,23.1695,0,0,0
5/19/2007 1:00:00 AM,0,0,-152.8255,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.135663,0,0,0,0
5/19/2007 2:00:00 AM,0,0,-134.2355,90,0,0,45.9921,0,0,-1,0,0,0,0,45.9921,50.5913,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.135663,50.5913,0,0,0
5/19/2007 3:00:00 AM,0,0,-123.1219,90,0,0,0.9969591,0,0,-1,0,0,0,0,0.9969591,1.096655,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.135663,1.096655,0,0,0
5/19/2007 4:00:00 AM,0,0,-116.3294,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.135663,0,0,0,0
5/19/2007 5:00:00 AM,0,0,-112.0152,90,0,0,26.74504,26.74504,81,0,22.761,26.74504,0,0,0,0,0,0,0,54.25496,51.54221,354.1758,0,51.54221,0,51.54221,132.8974,31.64217,0.1358367,29.41955,0,81,0
5/19/2007 6:00:00 AM,0.04778024,2.908211,-109.2813,90.09551,0.01545095,1.693424,6.407496,6.407496,78.72328,0,22.18499,6.407496,26.4288,0,0,0,1.693424,0,0,72.31579,68.7,302.6336,46.38799,70.39342,0,70.39342,199.6785,47.5424,0.135981,7.048245,1.354739,81,48.08141
5/19/2007 7:00:00 AM,0.2335473,16.96341,-107.7459,75.97334,0.2053284,22.50399,42.06997,42.06997,81,0,22.761,42.06997,53.49183,0,0,0,22.50399,0,0,38.93003,36.98353,232.2402,109.7421,59.48753,0,59.48753,256.1133,60.97923,0.1361669,46.27696,18.00319,81,132.2461
5/19/2007 8:00:00 AM,0.3617567,31.09552,-107.3865,61.97282,0.3441352,37.71722,27.34264,27.34264,81,0,22.761,27.34264,137.9429,0,0,0,37.71722,0,0,53.65736,50.97449,172.7527,163.2808,88.69171,0,88.69171,340.2536,81.01261,0.1362715,30.0769,30.17377,81,200.9981
5/19/2007 9:00:00 AM,0.770986,45.19742,-108.6413,48.28861,0.7262446,79.59641,23.55211,23.55211,0,-1,0,23.55211,337.9587,0,0,0,79.59641,24.7917,23.55211,0,0,84.06094,243.1034,54.80471,0,54.80471,392.2459,93.3917,0.1361154,25.90732,63.67712,0,322.6998
5/19/2007 10:00:00 AM,0.8230247,59.07284,-113.1085,35.36155,0.786786,86.23174,106.3874,68.7,0,-1,0,68.7,125.5193,0,37.68738,48.32612,86.23174,72.31579,68.7,0,0,29.25623,292.4276,13.91595,0,13.91595,405.4478,96.53499,0.1360758,117.0261,68.9854,0,378.6594
5/19/2007 11:00:00 AM,0.9012855,72.02814,-127.2801,24.48475,0.866859,95.00774,40.66353,40.66353,0,-1,0,40.66353,233.6436,36.86375,0,0,95.00774,42.80371,40.66353,0,0,15.34028,304.952,15.34028,0,15.34028,420.0009,100,0.1360322,44.72988,76.0062,0,399.9597
5/19/2007 12:00:00 PM,0.8004593,79.52531,-179.5037,19.50701,0.7758606,85.03432,18.3187,18.3187,0,-1,0,18.3187,464.1941,65.75148,0,0,85.03432,19.28284,18.3187,0,0,0,318.7582,0,0,0,420.0009,100,0.1360322,20.15057,68.02746,0,403.7925
5/19/2007 1:00:00 PM,0.5999483,72.17825,127.6061,24.37181,0.5885402,64.50401,0,0,0,-1,0,0,0,64.50401,0,0,64.50401,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1360322,0,51.6032,0,383.2622
5/19/2007 2:00:00 PM,0.5935702,59.24668,113.2031,35.20534,0.5778636,63.33385,0,0,0,-1,0,0,0,63.33385,0,0,63.33385,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1360322,0,50.66708,0,382.0921
5/19/2007 3:00:00 PM,0.4832261,45.37656,108.6724,48.11744,0.4679601,51.28843,0,0,0,-1,0,0,0,51.28843,0,0,51.28843,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1360322,0,41.03075,0,370.0467
5/19/2007 4:00:00 PM,0.4750603,31.27595,107.3907,61.79562,0.4382645,48.03379,31.98736,31.98736,0,-1,0,31.98736,150.1649,14.36289,0,0,48.03379,33.6709,31.98736,0,0,0,318.7582,0,0,0,420.0009,100,0.1360322,35.1861,38.42703,0,366.792
5/19/2007 5:00:00 PM,0.2148455,17.14349,107.7336,75.79359,0.1937695,21.23714,31.8283,31.8283,0,-1,0,31.8283,66.72406,0,3.552714E-15,0,21.23714,33.50348,31.8283,0,0,0,318.7582,0,12.26634,-12.26634,407.071,96.92147,0.1360322,35.01114,16.98971,0,339.9954
5/19/2007 6:00:00 PM,0.02590073,3.08669,109.2546,89.91505,0.02396332,2.626379,0,0,0,-1,0,0,0,0,0,0,2.626379,0,0,0,0,13.62927,306.4919,2.626379,0,2.626379,409.5626,97.51471,0.1360247,0,2.101104,0,309.1183
5/19/2007 7:00:00 PM,0,0,111.9716,90,0,0,17.06273,17.06273,0,-1,0,17.06273,0,0,0,0,0,17.96077,17.06273,0,0,11.00289,308.8556,0,17.96077,-17.96077,390.6303,93.00702,0.1360247,18.769,0,0,308.8556
5/19/2007 8:00:00 PM,0,0,116.2613,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.9593,290.8949,0,0,0,390.6303,93.00702,0.1360247,0,0,0,290.8949
5/19/2007 9:00:00 PM,0,0,123.0133,90,0,0,23.92993,23.92993,0,-1,0,23.92993,0,0,0,0,0,25.1894,23.92993,0,0,30.9593,290.8949,0,25.1894,-25.1894,364.0783,86.68514,0.1360247,26.32292,0,0,290.8949
5/19/2007 10:00:00 PM,0,0,134.0544,90,0,0,7.839754,7.839754,0,-1,0,7.839754,0,0,8.881784E-16,0,0,8.252373,7.839754,0,0,58.94751,265.7055,0,8.252373,-8.252373,355.3795,84.61401,0.1360247,8.62373,0,0,265.7055
5/19/2007 11:00:00 PM,0,0,152.5279,90,0,0,27.15104,27.15104,0,-1,0,27.15104,0,0,3.552714E-15,0,0,28.58004,27.15104,0,0,68.11682,257.4531,0,28.58004,-28.58004,325.2535,77.44117,0.1360247,29.86614,0,0,257.4531
5/20/2007 12:00:00 AM,0,0,179.7944,90,0,0,42.8188,42.8188,0,-1,0,42.8188,0,0,7.105427E-15,0,0,45.07243,42.8188,0,0,99.87241,228.873,0,45.07243,-45.07243,277.743,66.12917,0.1360247,47.10069,0,0,228.873
5/20/2007 1:00:00 AM,0,0,-153.0385,90,0,0,40.60017,40.60017,0,-1,0,40.60017,0,0,7.105427E-15,0,0,42.73702,40.60017,0,0,149.9529,183.8006,0,42.73702,-42.73702,232.6943,55.40329,0.1360247,44.66019,0,0,183.8006
5/20/2007 2:00:00 AM,0,0,-134.4971,90,0,0,34.19915,34.19915,0,-1,0,34.19915,0,0,0,0,0,35.9991,34.19915,0,0,197.4385,141.0636,0,35.9991,-35.9991,194.7479,46.36845,0.1360247,37.61906,0,0,141.0636
5/20/2007 3:00:00 AM,0,0,-123.3715,90,0,0,56.70127,56.70127,0,-1,0,56.70127,0,0,7.105427E-15,0,0,59.68555,56.70127,0,0,237.4375,105.0645,0,59.68555,-59.68555,131.8338,31.38894,0.1360247,62.3714,0,0,105.0645
5/20/2007 4:00:00 AM,0,0,-116.5611,90,0,0,26.23285,26.23285,0,-1,0,26.23285,0,0,3.552714E-15,0,0,27.61353,26.23285,0,0,303.7547,45.37896,0,27.61353,-27.61353,102.7266,24.45866,0.1360247,28.85613,0,0,45.37896
5/20/2007 5:00:00 AM,0,0,-112.2365,90,0,0,55.72474,55.72474,81,0,22.761,55.72474,0,3.552714E-15,0,0,0,0,0,25.27526,24.0115,334.4364,17.76543,24.0115,0,24.0115,125.5059,29.88229,0.1361049,61.29721,0,81,17.76543
5/20/2007 6:00:00 AM,0.05450057,2.932487,-109.502,90.10414,0.008845546,0.9694719,45.26436,45.26436,81,0,22.761,45.26436,2.1418,0,0,0,0.9694719,0,0,35.73564,33.94886,310.4249,39.37578,34.91833,0,34.91833,158.6323,37.76952,0.1362208,49.79079,0.7755775,81,40.34525
5/20/2007 7:00:00 AM,0.2677636,16.96919,-107.9777,76.00175,0.2279283,24.98094,1.779314,1.779314,74.0951,0,21.01406,1.779314,1403.965,0,0,0,24.98094,0,0,72.31579,68.7,275.5066,70.80228,93.68094,0,93.68094,247.5059,58.92985,0.1362702,1.957245,19.98475,81,95.78322
5/20/2007 8:00:00 AM,0.4605879,31.08229,-107.645,62.02339,0.4251941,46.60127,57.73591,57.73591,81,0,22.761,57.73591,80.71454,0,0,0,46.60127,0,0,23.26409,22.10089,181.8257,155.1151,68.70216,0,68.70216,312.6825,74.44805,0.1364307,63.5095,37.28102,81,201.7164
5/20/2007 9:00:00 AM,0.7073641,45.16168,-108.9517,48.36718,0.6664869,73.04697,35.77159,35.77159,0,-1,0,35.77159,204.2039,0,0,0,73.04697,37.6543,35.77159,0,0,113.1235,216.9471,35.39267,0,35.39267,346.2589,82.44243,0.1363303,39.34875,58.43758,0,289.994
5/20/2007 10:00:00 AM,0.6615173,59.0046,-113.5186,35.48013,0.6391439,70.05017,10.06418,10.06418,0,-1,0,10.06418,696.0346,0,0,0,70.05017,10.59387,10.06418,0,0,77.73085,248.8005,59.4563,0,59.4563,402.6641,95.87221,0.1361621,11.0706,56.04013,0,318.8506
5/20/2007 11:00:00 AM,0.8910845,71.89766,-127.8591,24.6629,0.8567921,93.90442,65.96241,65.96241,0,-1,0,65.96241,142.3605,6.195749,0,3.858651,93.90442,69.43411,65.96241,0,0,18.27455,302.3111,18.27455,0,18.27455,420.0009,100,0.1361105,72.55865,75.12354,0,396.2155
5/20/2007 12:00:00 PM,0.9436874,79.30368,-179.4677,19.7286,0.9083218,99.55207,97.19568,68.7,0,-1,0,68.7,144.9084,27.23628,28.49568,38.21524,99.55207,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1361105,106.9152,79.64165,0,418.3103
5/20/2007 1:00:00 PM,0.8672386,72.06094,128.2189,24.54004,0.8347021,91.48335,0,0,0,-1,0,0,0,91.48335,0,0,91.48335,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1361105,0,73.18668,0,410.2416
5/20/2007 2:00:00 PM,0.9093505,59.19461,113.6242,35.30954,0.8673079,95.05695,11.62301,11.62301,0,-1,0,11.62301,817.8344,82.8222,0,0,95.05695,12.23474,11.62301,0,0,0,318.7582,0,0,0,420.0009,100,0.1361105,12.78531,76.04556,0,413.8152
5/20/2007 3:00:00 PM,0.6777475,45.35774,108.9868,48.17995,0.63977,70.11879,27.61466,27.61466,0,-1,0,27.61466,253.9187,41.05072,0,0,70.11879,29.06807,27.61466,0,0,0,318.7582,0,0,0,420.0009,100,0.1361105,30.37613,56.09503,0,388.877
5/20/2007 4:00:00 PM,0.5028484,31.27984,107.6501,61.82944,0.4615429,50.58511,10.3723,10.3723,0,-1,0,10.3723,487.6941,39.66689,0,0,50.58511,10.91821,10.3723,0,0,0,318.7582,0,0,0,420.0009,100,0.1361105,11.40953,40.46808,0,369.3433
5/20/2007 5:00:00 PM,0.2540476,17.16639,107.9644,75.80495,0.2194795,24.05495,20.22308,20.22308,0,-1,0,20.22308,118.948,2.767496,0,0,24.05495,21.28745,20.22308,0,0,0,318.7582,0,0,0,420.0009,100,0.1361105,22.24539,19.24396,0,342.8132
5/20/2007 6:00:00 PM,0.03355821,3.127925,109.4728,89.90653,0.02684013,2.941679,22.47215,22.47215,0,-1,0,22.47215,13.09033,0,3.552714E-15,0,2.941679,23.6549,22.47215,0,0,0,318.7582,0,20.71322,-20.71322,398.1672,94.80152,0.1361105,24.71937,2.353343,0,321.6999
5/20/2007 7:00:00 PM,0,0,112.1886,90,0,0,131.7234,68.7,0,-1,0,68.7,0,0,63.02343,76.19577,0,72.31579,68.7,0,0,23.01468,298.045,0,72.31579,-72.31579,321.9397,76.65215,0.1361105,144.8958,0,0,298.045
5/20/2007 8:00:00 PM,0,0,116.4864,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,103.3656,225.7292,0,0,0,321.9397,76.65215,0.1361105,0,0,0,225.7292
5/20/2007 9:00:00 PM,0,0,123.2522,90,0,0,27.86199,27.86199,0,-1,0,27.86199,0,0,3.552714E-15,0,0,29.32841,27.86199,0,0,103.3656,225.7292,0,29.32841,-29.32841,291.0248,69.29148,0.1361105,30.64819,0,0,225.7292
5/20/2007 10:00:00 PM,0,0,134.2985,90,0,0,49.19183,49.19183,0,-1,0,49.19183,0,0,7.105427E-15,0,0,51.78088,49.19183,0,0,135.9527,196.4008,0,51.78088,-51.78088,236.443,56.29583,0.1361105,54.11102,0,0,196.4008
5/20/2007 11:00:00 PM,0,0,152.7138,90,0,0,43.57098,43.57098,0,-1,0,43.57098,0,0,7.105427E-15,0,0,45.86419,43.57098,0,0,193.487,144.6199,0,45.86419,-45.86419,188.0979,44.78511,0.1361105,47.92808,0,0,144.6199
5/21/2007 12:00:00 AM,0,0,179.7737,90,0,0,29.60937,29.60937,0,-1,0,29.60937,0,0,3.552714E-15,0,0,31.16776,29.60937,0,0,244.4472,98.75574,0,31.16776,-31.16776,155.2442,36.96282,0.1361105,32.57031,0,0,98.75574
5/21/2007 1:00:00 AM,0,0,-153.2476,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,279.0781,67.58797,0,0,0,155.2442,36.96282,0.1361105,0,0,0,67.58797
5/21/2007 2:00:00 AM,0,0,-134.7527,90,0,0,8.846306,8.846306,0,-1,0,8.846306,0,0,0,0,0,9.311901,8.846306,0,0,279.0781,67.58797,0,9.311901,-9.311901,145.4285,34.62577,0.1361105,9.730936,0,0,67.58797
5/21/2007 3:00:00 AM,0,0,-123.6153,90,0,0,53.63005,53.63005,0,-1,0,53.63005,0,0,7.105427E-15,3.630784,0,56.45269,53.63005,0,0,289.4246,58.27608,0,56.45269,-56.45269,85.92219,20.45762,0.1361105,58.99306,0,0,58.27608
5/21/2007 4:00:00 AM,0,0,-116.7875,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,352.1498,1.823391,0,0,0,85.92219,20.45762,0.1361105,0,0,0,1.823391
5/21/2007 5:00:00 AM,0,0,-112.4524,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,352.1498,1.823391,0,0,0,85.92219,20.45762,0.1361105,0,0,0,1.823391
5/21/2007 6:00:00 AM,0.04418025,2.953706,-109.7172,90.11494,0.01963982,2.152524,40.14997,40.14997,81,0,22.761,40.14997,5.361211,0,0,0,2.152524,0,0,40.85003,38.80753,352.1498,1.823391,40.96006,0,40.96006,124.7803,29.70954,0.1362448,44.16496,1.72202,81,3.975915
5/21/2007 7:00:00 AM,0.1826603,16.97217,-108.2035,76.03202,0.1703148,18.6665,1.209873,1.209873,73.52567,0,20.86999,1.209873,1542.848,0,0,0,18.6665,0,0,72.31579,68.7,311.1898,38.68744,87.3665,0,87.3665,207.6635,49.44358,0.1363084,1.33086,14.9332,81,57.35394
5/21/2007 8:00:00 AM,0.3996894,31.06651,-107.8965,62.0754,0.3747635,41.07409,0,0,72.31579,0,20.56389,0,0,0,0,0,41.07409,0,0,72.31579,68.7,223.8233,117.3173,109.7741,0,109.7741,311.8043,74.23897,0.1363017,0,32.85927,81,158.3914
5/21/2007 9:00:00 AM,0.5758101,45.1237,-109.2532,48.44658,0.5486392,60.13085,28.598,28.598,0,-1,0,28.598,210.2625,0,0,0,60.13085,30.10316,28.598,0,0,114.0492,216.114,30.0277,0,30.0277,340.2911,81.02152,0.1362173,31.4578,48.10468,0,276.2448
5/21/2007 10:00:00 AM,0.6560903,58.9346,-113.915,35.59847,0.6338919,69.47455,0,0,0,-1,0,0,0,0,0,0,69.47455,0,0,0,0,84.02148,243.1389,69.47455,0,69.47455,406.2004,96.71419,0.1360223,0,55.57964,0,312.6134
5/21/2007 11:00:00 AM,0.6767932,71.767,-128.4107,24.83847,0.6593137,72.26078,0,0,0,-1,0,0,0,57.71385,0,0,72.26078,0,0,0,0,14.54693,305.666,14.54693,0,14.54693,420.0009,100,0.1359815,0,57.80863,0,377.9268
5/21/2007 12:00:00 PM,0.6728199,79.08788,-179.4213,19.94437,0.6574735,72.0591,0,0,0,-1,0,0,0,72.0591,0,0,72.0591,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1359815,0,57.64728,0,390.8173
5/21/2007 1:00:00 PM,0.674419,71.94686,128.8125,24.70313,0.6571887,72.02788,22.6447,22.6447,0,-1,0,22.6447,318.0783,48.19135,0,0,72.02788,23.83652,22.6447,0,0,0,318.7582,0,0,0,420.0009,100,0.1359815,24.90917,57.6223,0,390.7861
5/21/2007 2:00:00 PM,0.7207119,59.14492,114.0344,35.40984,0.6923824,75.88511,2.096113,2.096113,0,-1,0,2.096113,3620.278,73.67867,0,0,75.88511,2.206435,2.096113,0,0,0,318.7582,0,0,0,420.0009,100,0.1359815,2.305724,60.70809,0,394.6433
5/21/2007 3:00:00 PM,0.6409464,45.34097,109.2932,48.23923,0.6062968,66.45013,80.03506,68.7,0,-1,0,68.7,96.72507,0,11.33506,19.33857,66.45013,72.31579,68.7,0,0,0,318.7582,0,5.865664,-5.865664,413.8179,98.52787,0.1359815,88.03857,53.1601,0,385.2083
5/21/2007 4:00:00 PM,0.4841275,31.28554,107.9027,61.86044,0.4450139,48.77353,69.73362,68.7,0,-1,0,68.7,70.99494,0,1.03362,8.006982,48.77353,72.31579,68.7,0,0,6.517404,312.8925,0,23.54226,-23.54226,389.0022,92.61938,0.1359815,76.70699,39.01882,0,361.6661
5/21/2007 5:00:00 PM,0.2379811,17.19083,108.189,75.81384,0.2086098,22.86363,61.97391,61.97391,0,-1,0,61.97391,36.89236,0,7.105427E-15,0,22.86363,65.23569,61.97391,0,0,32.67547,289.3503,0,42.37206,-42.37206,344.3381,81.9851,0.1359815,68.1713,18.29091,0,312.2139
5/21/2007 6:00:00 PM,0.04141315,3.170405,109.6849,89.89584,0.02493899,2.733313,71.35825,68.7,0,-1,0,68.7,3.978621,0,2.658245,9.794069,2.733313,72.31579,68.7,0,0,79.75554,246.9782,0,69.58247,-69.58247,270.9917,64.52171,0.1359815,78.49407,2.18665,0,249.7116
5/21/2007 7:00:00 PM,0,0,112.3992,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,157.0694,177.3958,0,0,0,270.9917,64.52171,0.1359815,0,0,0,177.3958
5/21/2007 8:00:00 PM,0,0,116.7042,90,0,0,10.95299,10.95299,0,-1,0,10.95299,0,0,1.776357E-15,0,0,11.52946,10.95299,0,0,157.0694,177.3958,0,11.52946,-11.52946,258.8386,61.62812,0.1359815,12.04829,0,0,177.3958
5/21/2007 9:00:00 PM,0,0,123.4826,90,0,0,3.00749,3.00749,0,-1,0,3.00749,0,0,4.440892E-16,0,0,3.165779,3.00749,0,0,169.8799,165.8663,0,3.165779,-3.165779,255.5016,60.83359,0.1359815,3.308239,0,0,165.8663
5/21/2007 10:00:00 PM,0,0,134.5324,90,0,0,16.1871,16.1871,0,-1,0,16.1871,0,0,0,0,0,17.03905,16.1871,0,0,173.3974,162.7005,0,17.03905,-17.03905,237.5408,56.55723,0.1359815,17.80581,0,0,162.7005
5/21/2007 11:00:00 PM,0,0,152.8889,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,192.3297,145.6615,0,0,0,237.5408,56.55723,0.1359815,0,0,0,145.6615
5/22/2007 12:00:00 AM,0,0,179.7487,90,0,0,6.653708,6.653708,0,-1,0,6.653708,0,0,8.881784E-16,0,0,7.003903,6.653708,0,0,192.3297,145.6615,0,7.003903,-7.003903,230.1581,54.79943,0.1359815,7.319079,0,0,145.6615
5/22/2007 1:00:00 AM,0,0,-153.4529,90,0,0,22.10669,22.10669,0,-1,0,22.10669,0,0,0,0,0,23.2702,22.10669,0,0,200.1118,138.6576,0,23.2702,-23.2702,205.6291,48.95922,0.1359815,24.31736,0,0,138.6576
5/22/2007 2:00:00 AM,0,0,-135.0026,90,0,0,26.0487,26.0487,0,-1,0,26.0487,0,0,3.552714E-15,0,0,27.41969,26.0487,0,0,225.9676,115.3874,0,27.41969,-27.41969,176.7262,42.07759,0.1359815,28.65358,0,0,115.3874
5/22/2007 3:00:00 AM,0,0,-123.8533,90,0,0,24.64216,24.64216,0,-1,0,24.64216,0,0,3.552714E-15,0,0,25.93911,24.64216,0,0,256.4339,87.96768,0,25.93911,-25.93911,149.384,35.56755,0.1359815,27.10637,0,0,87.96768
5/22/2007 4:00:00 AM,0,0,-117.0083,90,0,0,14.30068,14.30068,0,-1,0,14.30068,0,0,1.776357E-15,0,0,15.05335,14.30068,0,0,285.2552,62.02857,0,15.05335,-15.05335,133.5164,31.78955,0.1359815,15.73075,0,0,62.02857
5/22/2007 5:00:00 AM,0,0,-112.663,90,0,0,63.15283,63.15283,81,0,22.761,63.15283,0,0,0,0,0,0,0,17.84717,16.95481,301.9811,46.97522,16.95481,0,16.95481,149.6012,35.61925,0.1360373,69.46812,0,81,46.97522
5/22/2007 6:00:00 AM,0.008795401,2.971901,-109.9269,90.12788,0.008659254,0.9490542,18.91969,18.91969,81,0,22.761,18.91969,5.016224,0,0,0,0.9490542,0,0,62.08031,58.97629,285.0263,62.23455,59.92535,0,59.92535,206.4513,49.15498,0.1362209,20.81166,0.7592434,81,63.18361
5/22/2007 7:00:00 AM,0.1315367,16.97241,-108.4232,76.06407,0.128454,14.07855,0,0,72.31579,0,20.56389,0,0,0,0,0,14.07855,0,0,72.31579,68.7,225.101,116.1674,82.77855,0,82.77855,284.9819,67.85271,0.1362899,0,11.26284,81,130.2459
5/22/2007 8:00:00 AM,0.1818304,31.04826,-108.1409,62.12876,0.1803022,19.76112,0,0,72.31579,0,20.56389,0,0,0,0,0,19.76112,0,0,72.31579,68.7,142.3224,190.6681,88.46112,0,88.46112,368.9035,87.834,0.1363427,0,15.8089,81,210.4292
5/22/2007 9:00:00 AM,0.4065328,45.08358,-109.5455,48.52671,0.3978531,43.6047,0,0,0,-1,0,0,0,0,0,0,43.6047,0,0,0,0,53.86129,270.2831,43.6047,0,43.6047,410.2706,97.68328,0.136221,0,34.88376,0,313.8878
5/22/2007 10:00:00 AM,0.5239103,58.86304,-114.2976,35.71643,0.5130744,56.23295,0,0,0,-1,0,0,0,45.97636,0,0,56.23295,0,0,0,0,10.25659,309.5273,10.25659,0,10.25659,420.0009,100,0.1361924,0,44.98636,0,365.7603
5/22/2007 11:00:00 AM,0.684491,71.63644,-128.9354,25.0113,0.6661083,73.00547,44.60128,44.60128,0,-1,0,44.60128,163.6847,26.05676,0,0,73.00547,46.94872,44.60128,0,0,0,318.7582,0,0,0,420.0009,100,0.1361924,49.06141,58.40438,0,391.7637
5/22/2007 12:00:00 PM,0.703765,78.87794,-179.3653,20.15425,0.6858224,75.16613,51.21599,51.21599,0,-1,0,51.21599,146.763,21.25456,0,0,75.16613,53.91157,51.21599,0,0,0,318.7582,0,0,0,420.0009,100,0.1361924,56.33759,60.1329,0,393.9243
