Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/22/2007 1:00:00 PM,0.6443013,71.83616,129.3874,24.86099,0.6291801,68.95814,26.41289,26.41289,0,-1,0,26.41289,261.0776,41.1551,0,0,68.95814,27.80304,26.41289,0,0,0,318.7582,0,0,0,420.0009,100,0.1361924,29.05417,55.16651,0,387.7164
5/22/2007 2:00:00 PM,0.6985611,59.09768,114.4335,35.50617,0.6719891,73.65001,0,0,0,-1,0,0,0,73.65001,0,0,73.65001,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1361924,0,58.92001,0,392.4082
5/22/2007 3:00:00 PM,0.492157,45.32628,109.5915,48.29522,0.4752331,52.08554,15.65443,15.65443,0,-1,0,15.65443,332.7208,35.6072,0,0,52.08554,16.47835,15.65443,0,0,0,318.7582,0,0,0,420.0009,100,0.1361924,17.21987,41.66844,0,370.8438
5/22/2007 4:00:00 PM,0.2564729,31.29303,108.1486,61.88861,0.2516747,27.58355,54.42115,54.42115,0,-1,0,54.42115,50.68535,0,7.105427E-15,0,27.58355,57.28542,54.42115,0,0,0,318.7582,0,29.70187,-29.70187,388.6923,92.54561,0.1361924,59.86327,22.06684,0,346.3418
5/22/2007 5:00:00 PM,0.08246961,17.2168,108.4074,75.82026,0.08175437,8.960279,43.53752,43.53752,0,-1,0,43.53752,20.58059,0,0,0,8.960279,45.82897,43.53752,0,0,33.00208,289.0564,0,36.86869,-36.86869,349.8293,83.29253,0.1361924,47.89127,7.168223,0,298.0166
5/22/2007 6:00:00 PM,0.02588687,3.214085,109.8908,89.88302,0.02413205,2.644873,50.59264,50.59264,0,-1,0,50.59264,5.227781,0,1.421085E-14,0,2.644873,53.25541,50.59264,0,0,73.96729,252.1877,0,50.61054,-50.61054,296.4811,70.5906,0.1361924,55.65191,2.115898,0,254.8325
5/22/2007 7:00:00 PM,0,0,112.6034,90,0,0,78.8853,68.7,0,-1,0,68.7,0,0,10.1853,18.07383,0,72.31579,68.7,0,0,130.2012,201.5771,0,72.31579,-72.31579,220.2536,52.44122,0.1361924,86.77383,0,0,201.5771
5/22/2007 8:00:00 PM,0,0,116.915,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,210.5521,129.2613,0,0,0,220.2536,52.44122,0.1361924,0,0,0,129.2613
5/22/2007 9:00:00 PM,0,0,123.7046,90,0,0,99.1705,68.7,0,-1,0,68.7,0,0,30.4705,40.38755,0,72.31579,68.7,0,0,210.5521,129.2613,0,72.31579,-72.31579,144.026,34.29185,0.1361924,109.0876,0,0,129.2613
5/22/2007 10:00:00 PM,0,0,134.7562,90,0,0,24.46164,24.46164,0,-1,0,24.46164,0,0,3.552714E-15,0,0,25.7491,24.46164,0,0,290.903,56.94554,0,25.7491,-25.7491,116.8841,27.82949,0.1361924,26.9078,0,0,56.94554
5/22/2007 11:00:00 PM,0,0,153.0535,90,0,0,78.03683,29.63663,0,-1,0,29.63663,0,0,48.40022,56.2039,0,31.19645,29.63663,0,0,319.5131,31.19645,0,31.19645,-31.19645,84.00017,20,0.1361924,85.84052,0,0,31.19645
5/23/2007 12:00:00 AM,0,0,179.7197,90,0,0,14.32745,0,0,-1,0,0,0,0,14.32745,15.7602,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1361924,15.7602,0,0,0
5/23/2007 1:00:00 AM,0,0,-153.6545,90,0,0,27.43462,0,0,-1,0,0,0,0,27.43462,30.17808,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1361924,30.17808,0,0,0
5/23/2007 2:00:00 AM,0,0,-135.2465,90,0,0,7.340214,0,0,-1,0,0,0,0,7.340214,8.074236,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1361924,8.074236,0,0,0
5/23/2007 3:00:00 AM,0,0,-124.0856,90,0,0,32.47295,0,0,-1,0,0,0,0,32.47295,35.72025,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1361924,35.72025,0,0,0
5/23/2007 4:00:00 AM,0,0,-117.2236,90,0,0,0.6177436,0,0,-1,0,0,0,0,0.6177436,0.6795179,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1361924,0.6795179,0,0,0
5/23/2007 5:00:00 AM,0,0,-112.8682,90,0,0,60.79937,60.79937,81,0,22.761,60.79937,0,0,0,0,0,0,0,20.20063,19.1906,354.1758,0,19.1906,0,19.1906,102.206,24.33471,0.1362551,66.8793,0,81,0
5/23/2007 6:00:00 AM,0.03290914,2.987105,-110.131,90.14291,0.02583401,2.831408,0,0,72.31579,0,20.56389,0,0,0,0,0,2.831408,0,0,72.31579,68.7,334.9852,17.27154,71.53141,0,71.53141,170.0666,40.49197,0.136355,0,2.265126,81,20.10295
5/23/2007 7:00:00 AM,0.1886643,16.96995,-108.6369,76.09784,0.1743315,19.10674,56.25239,56.25239,81,0,22.761,56.25239,33.96609,0,0,0,19.10674,0,0,24.74761,23.51023,263.4538,81.64981,42.61697,0,42.61697,210.4966,50.11814,0.1364826,61.87763,15.28539,81,100.7565
5/23/2007 8:00:00 AM,0.469216,31.02763,-108.3782,62.18338,0.430958,47.233,46.78036,46.78036,81,0,22.761,46.78036,100.9676,0,0,0,47.233,0,0,34.21964,32.50866,220.8368,120.0051,79.74166,0,79.74166,286.1462,68.12991,0.1366088,51.45839,37.7864,81,167.2381
5/23/2007 9:00:00 AM,0.4577324,45.04145,-109.8287,48.60745,0.4441615,48.6801,0,0,0,-1,0,0,0,0,0,0,48.6801,0,0,0,0,141.0952,191.7726,48.6801,0,48.6801,332.3282,79.1256,0.1364734,0,38.94408,0,240.4527
5/23/2007 10:00:00 AM,0.5563198,58.79008,-114.6665,35.83384,0.5427825,59.48896,105.7165,68.7,0,-1,0,68.7,86.59237,0,37.01647,47.58812,59.48896,72.31579,68.7,0,0,92.41507,235.5847,0,12.82683,-12.82683,318.8075,75.9064,0.1364734,116.2881,47.59117,0,295.0736
5/23/2007 11:00:00 AM,0.5155063,71.50623,-129.4338,25.18124,0.5082902,55.70861,26.86246,26.86246,0,-1,0,26.86246,207.3846,0,0,0,55.70861,28.27627,26.86246,0,0,106.6671,222.7578,27.43234,0,27.43234,344.8322,82.10273,0.1363972,29.5487,44.56689,0,278.4664
5/23/2007 12:00:00 PM,0.8574422,78.67393,-179.3004,20.35818,0.8266235,90.59794,0,0,0,-1,0,0,0,11.36317,0,0,90.59794,0,0,0,0,79.23477,247.4469,79.23477,0,79.23477,420.0009,100,0.1361777,0,72.47835,0,338.0449
5/23/2007 1:00:00 PM,0.7634753,71.72898,129.9441,25.01356,0.7380716,80.89265,14.79835,14.79835,0,-1,0,14.79835,546.6331,65.31544,0,0,80.89265,15.57721,14.79835,0,0,0,318.7582,0,0,0,420.0009,100,0.1361777,16.27818,64.71412,0,399.6509
5/23/2007 2:00:00 PM,0.5853104,59.05297,114.8216,35.59847,0.5694072,62.40703,0,0,0,-1,0,0,0,62.40703,0,0,62.40703,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1361777,0,49.92562,0,381.1653
5/23/2007 3:00:00 PM,0.6995335,45.3137,109.8817,48.34791,0.6579902,72.11572,28.39047,28.39047,0,-1,0,28.39047,254.0138,42.23101,0,0,72.11572,29.88471,28.39047,0,0,0,318.7582,0,0,0,420.0009,100,0.1361777,31.22952,57.69258,0,390.874
5/23/2007 4:00:00 PM,0.4639742,31.30232,108.3875,61.91396,0.4272502,46.82663,32.13406,32.13406,0,-1,0,32.13406,145.7227,13.0013,0,0,46.82663,33.82533,32.13406,0,0,0,318.7582,0,0,0,420.0009,100,0.1361777,35.34747,37.4613,0,365.5848
5/23/2007 5:00:00 PM,0.1604055,17.24425,108.6194,75.82423,0.1534962,16.82319,35.42859,35.42859,0,-1,0,35.42859,47.48478,0,0,0,16.82319,37.29325,35.42859,0,0,0,318.7582,0,20.47006,-20.47006,398.4235,94.86255,0.1361777,38.97144,13.45855,0,335.5814
5/23/2007 6:00:00 PM,0.05539664,3.258919,110.0905,89.8681,0.01365935,1.497064,0,0,0,-1,0,0,0,0,0,0,1.497064,0,0,0,0,22.74451,298.2882,1.497064,0,1.497064,399.8438,95.2007,0.1361735,0,1.197652,0,299.7852
5/23/2007 7:00:00 PM,0,0,112.8011,90,0,0,74.54928,68.7,0,-1,0,68.7,0,0,5.84928,13.30421,0,72.31579,68.7,0,0,21.24745,299.6355,0,72.31579,-72.31579,323.6162,77.05132,0.1361735,82.00421,0,0,299.6355
5/23/2007 8:00:00 PM,0,0,117.1185,90,0,0,56.86769,56.86769,0,-1,0,56.86769,0,0,7.105427E-15,0,0,59.86073,56.86769,0,0,101.5983,227.3197,0,59.86073,-59.86073,260.5175,62.02784,0.1361735,62.55446,0,0,227.3197
5/23/2007 9:00:00 PM,0,0,123.9181,90,0,0,42.61027,42.61027,0,-1,0,42.61027,0,0,0,0,0,44.85292,42.61027,0,0,168.1102,167.459,0,44.85292,-44.85292,213.2383,50.77093,0.1361735,46.8713,0,0,167.459
5/23/2007 10:00:00 PM,0,0,134.9698,90,0,0,51.1333,51.1333,0,-1,0,51.1333,0,0,7.105427E-15,0,0,53.82452,51.1333,0,0,217.9468,122.6061,0,53.82452,-53.82452,156.5023,37.26238,0.1361735,56.24663,0,0,122.6061
5/23/2007 11:00:00 PM,0,0,153.2078,90,0,0,48.50304,48.50304,0,-1,0,48.50304,0,0,7.105427E-15,0,0,51.05583,48.50304,0,0,277.7519,68.78156,0,51.05583,-51.05583,102.6847,24.4487,0.1361735,53.35334,0,0,68.78156
5/24/2007 12:00:00 AM,0,0,179.6869,90,0,0,61.05512,16.83945,0,-1,0,16.83945,0,0,44.21568,50.32119,0,17.72573,16.83945,0,0,334.4806,17.72573,0,17.72573,-17.72573,84.00017,20,0.1361735,67.16063,0,0,17.72573
5/24/2007 1:00:00 AM,0,0,-153.8524,90,0,0,52.10551,0,0,-1,0,0,0,0,52.10551,57.31606,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1361735,57.31606,0,0,0
5/24/2007 2:00:00 AM,0,0,-135.4846,90,0,0,15.11188,0,0,-1,0,0,0,0,15.11188,16.62307,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1361735,16.62307,0,0,0
5/24/2007 3:00:00 AM,0,0,-124.312,90,0,0,20.46515,0,0,-1,0,0,0,0,20.46515,22.51167,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1361735,22.51167,0,0,0
5/24/2007 4:00:00 AM,0,0,-117.4333,90,0,0,66.02786,0,0,-1,0,0,0,0,66.02786,72.63065,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1361735,72.63065,0,0,0
5/24/2007 5:00:00 AM,0,0,-113.0678,90,0,0,33.636,33.636,81,0,22.761,33.636,0,0,0,0,0,0,0,47.364,44.9958,354.1758,0,44.9958,0,44.9958,126.6869,30.1635,0.1363194,36.9996,0,81,0
5/24/2007 6:00:00 AM,0.05057393,2.999356,-110.3295,90.15998,0.01337768,1.466194,41.11418,41.11418,81,0,22.761,41.11418,3.566151,0,0,0,1.466194,0,0,39.88582,37.89153,309.18,40.49622,39.35772,0,39.35772,164.0249,39.05348,0.1364459,45.22559,1.172955,81,41.96241
5/24/2007 7:00:00 AM,0.265969,16.96487,-108.8445,76.13326,0.2248868,24.64759,16.50871,16.50871,81,0,22.761,16.50871,149.3006,0,0,0,24.64759,0,0,64.49129,61.26672,269.8223,75.91817,85.91432,0,85.91432,245.5304,58.45951,0.1365543,18.15958,19.71808,81,100.5658
5/24/2007 8:00:00 AM,0.4861401,31.0047,-108.6084,62.23917,0.4447085,48.74005,7.809176,7.809176,80.12496,0,22.53962,7.809176,624.1381,0,0,0,48.74005,0,0,72.31579,68.7,183.908,153.2411,117.44,0,117.44,356.9438,84.98646,0.1365704,8.590094,38.99204,81,201.9811
5/24/2007 9:00:00 AM,0.6518868,44.99743,-110.1026,48.68867,0.6142564,67.3225,62.94117,62.94117,0,-1,0,62.94117,106.961,0,0,0.5352834,67.3225,66.25386,62.94117,0,0,66.46791,258.9371,1.068644,0,1.068644,357.9576,85.22784,0.1365674,69.23528,53.858,0,326.2596
5/24/2007 10:00:00 AM,0.7487236,58.71589,-115.0215,35.95057,0.716226,78.49837,59.30045,59.30045,0,-1,0,59.30045,132.374,0,0,0,78.49837,62.42153,59.30045,0,0,65.39927,259.8989,16.07685,0,16.07685,373.2095,88.85922,0.1365231,65.23049,62.7987,0,338.3972
5/24/2007 11:00:00 AM,1.016276,71.37662,-129.9064,25.34814,0.9726577,106.6033,0.242185,0.242185,0,-1,0,0.242185,44017.3,57.02594,0,0,106.6033,0.2549315,0.242185,0,0,49.32242,274.368,49.32242,0,49.32242,420.0009,100,0.1363873,0.2664035,85.28263,0,380.9713
5/24/2007 12:00:00 PM,0.8830972,78.47591,-179.227,20.55612,0.8498556,93.14417,0,0,0,-1,0,0,0,93.14417,0,0,93.14417,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1363873,0,74.51534,0,411.9024
5/24/2007 1:00:00 PM,0.9486613,71.62544,130.4831,25.16077,0.9086244,99.58524,46.30191,46.30191,0,-1,0,46.30191,215.078,50.84638,0,0,99.58524,48.73885,46.30191,0,0,0,318.7582,0,0,0,420.0009,100,0.1363873,50.9321,79.66819,0,418.3435
5/24/2007 2:00:00 PM,0.8352409,59.01085,115.1987,35.68669,0.7955999,87.19775,0,0,0,-1,0,0,0,87.19775,0,0,87.19775,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1363873,0,69.75819,0,405.956
5/24/2007 3:00:00 PM,0.6720924,45.30327,110.1636,48.39727,0.6327229,69.34644,0,0,0,-1,0,0,0,69.34644,0,0,69.34644,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1363873,0,55.47715,0,388.1046
5/24/2007 4:00:00 PM,0.465599,31.31341,108.6196,61.93649,0.4282203,46.93295,7.870157,7.870157,0,-1,0,7.870157,596.3406,38.64857,0,0,46.93295,8.284375,7.870157,0,0,0,318.7582,0,0,0,420.0009,100,0.1363873,8.657172,37.54636,0,365.6912
5/24/2007 5:00:00 PM,0.2321013,17.27317,108.8251,75.82578,0.2042522,22.38604,63.30405,63.30405,0,-1,0,63.30405,35.36274,0,0,0.9344553,22.38604,66.63584,63.30405,0,0,0,318.7582,0,44.2498,-44.2498,373.3575,88.89445,0.1363873,69.63445,17.90883,0,341.1443
5/24/2007 6:00:00 PM,0.03593108,3.304858,110.284,89.85113,0.02781743,3.048791,3.630688,3.630688,0,-1,0,3.630688,83.97281,0,0,0,3.048791,3.821777,3.630688,0,0,49.16644,274.5084,0,0.7729861,-0.7729861,372.5427,88.70045,0.1363873,3.993757,2.439033,0,277.5572
5/24/2007 7:00:00 PM,0,0,112.9922,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,50.02532,273.7354,0,0,0,372.5427,88.70045,0.1363873,0,0,0,273.7354
5/24/2007 8:00:00 PM,0,0,117.3148,90,0,0,34.96239,34.96239,0,-1,0,34.96239,0,0,7.105427E-15,0,0,36.80251,34.96239,0,0,50.02532,273.7354,0,36.80251,-36.80251,333.7494,79.46398,0.1363873,38.45862,0,0,273.7354
5/24/2007 9:00:00 PM,0,0,124.1233,90,0,0,43.19548,43.19548,0,-1,0,43.19548,0,0,7.105427E-15,0,0,45.46893,43.19548,0,0,90.91699,236.9329,0,45.46893,-45.46893,285.821,68.05247,0.1363873,47.51503,0,0,236.9329
5/24/2007 10:00:00 PM,0,0,135.1735,90,0,0,34.71835,34.71835,0,-1,0,34.71835,0,0,7.105427E-15,0,0,36.54563,34.71835,0,0,141.438,191.464,0,36.54563,-36.54563,247.2985,58.88047,0.1363873,38.19018,0,0,191.464
5/24/2007 11:00:00 PM,0,0,153.352,90,0,0,28.49864,28.49864,0,-1,0,28.49864,0,0,3.552714E-15,0,0,29.99857,28.49864,0,0,182.0443,154.9184,0,29.99857,-29.99857,215.6772,51.35161,0.1363873,31.3485,0,0,154.9184
5/25/2007 12:00:00 AM,0,0,179.6504,90,0,0,29.14106,29.14106,0,-1,0,29.14106,0,0,3.552714E-15,0,0,30.6748,29.14106,0,0,215.376,124.9198,0,30.6748,-30.6748,183.3431,43.65304,0.1363873,32.05516,0,0,124.9198
5/25/2007 1:00:00 AM,0,0,-154.0467,90,0,0,33.03276,33.03276,0,-1,0,33.03276,0,0,0,0,0,34.77133,33.03276,0,0,249.4591,94.245,0,34.77133,-34.77133,146.6909,34.92634,0.1363873,36.33604,0,0,94.245
5/25/2007 2:00:00 AM,0,0,-135.7169,90,0,0,33.24993,33.24993,0,-1,0,33.24993,0,0,7.105427E-15,0,0,34.99992,33.24993,0,0,288.0939,59.47368,0,34.99992,-34.99992,109.7978,26.14227,0.1363873,36.57492,0,0,59.47368
5/25/2007 3:00:00 AM,0,0,-124.5325,90,0,0,4.287899,4.287899,0,-1,0,4.287899,0,0,0,0,0,4.513577,4.287899,0,0,326.9827,24.47376,0,4.513577,-4.513577,105.04,25.00949,0.1363873,4.716689,0,0,24.47376
5/25/2007 4:00:00 AM,0,0,-117.6374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,331.9978,19.96018,0,0,0,105.04,25.00949,0.1363873,0,0,0,19.96018
5/25/2007 5:00:00 AM,0,0,-113.2619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,331.9978,19.96018,0,0,0,105.04,25.00949,0.1363873,0,0,0,19.96018
5/25/2007 6:00:00 AM,0.03894568,3.008694,-110.5222,90.17906,0.02415599,2.647496,31.18947,31.18947,81,0,22.761,31.18947,8.48843,0,0,0,2.647496,0,0,49.81054,47.32001,331.9978,19.96018,49.9675,0,49.9675,152.4434,36.29597,0.1365464,34.30841,2.117997,81,22.60768
5/25/2007 7:00:00 AM,0.2854019,16.95721,-109.0457,76.17027,0.2382405,26.11116,35.15289,35.15289,81,0,22.761,35.15289,74.27884,0,0,0,26.11116,0,0,45.84711,43.55475,282.0303,64.93093,69.66592,0,69.66592,218.5343,52.03186,0.1366986,38.66818,20.88893,81,91.0421
5/25/2007 8:00:00 AM,0.3917148,30.97956,-108.8312,62.29605,0.3669723,40.22016,53.49469,53.49469,81,0,22.761,53.49469,75.18534,0,0,0,40.22016,0,0,27.50531,26.13004,212.3644,127.6303,66.3502,0,66.3502,281.4796,67.01882,0.1368595,58.84416,32.17613,81,167.8504
5/25/2007 9:00:00 AM,0.6287432,44.95163,-110.3672,48.77027,0.593312,65.02699,84.87128,68.7,0,-1,0,68.7,94.65355,0,16.17129,24.65841,65.02699,72.31579,68.7,0,0,146.0142,187.3454,0,7.288799,-7.288799,273.7965,65.18952,0.1368595,93.35841,52.02159,0,252.3724
5/25/2007 10:00:00 AM,0.7493531,58.64063,-115.3627,36.06645,0.7163562,78.51263,64.27737,64.27737,0,-1,0,64.27737,122.1466,0,0,2.005106,78.51263,67.66039,64.27737,0,0,154.1129,180.0566,10.85225,0,10.85225,284.0919,67.64079,0.1368296,70.70511,62.81011,0,258.5693
5/25/2007 11:00:00 AM,0.7172815,71.24785,-130.3538,25.51184,0.6952011,76.19404,0,0,0,-1,0,0,0,0,0,0,76.19404,0,0,0,0,143.2606,189.8237,76.19404,0,76.19404,356.3759,84.85123,0.1366205,0,60.95523,0,266.0177
5/25/2007 12:00:00 PM,0.7598576,78.28391,-179.1458,20.748,0.7363976,80.70918,66.63644,66.63644,0,-1,0,66.63644,121.1187,0,0,4.600091,80.70918,70.14363,66.63644,0,0,67.06658,258.3983,10.56555,0,10.56555,366.3993,87.23775,0.1365916,73.30009,64.56734,0,339.1075
5/25/2007 1:00:00 PM,0.7773731,71.52568,131.0047,25.30257,0.7500215,82.20236,2.305528,2.305528,0,-1,0,2.305528,3565.445,23.27446,0,0,82.20236,2.426872,2.305528,0,0,56.50103,267.9073,56.50103,0,56.50103,420.0009,100,0.136437,2.536081,65.76189,0,350.1096
5/25/2007 2:00:00 PM,0.7885059,58.97139,115.5648,35.77077,0.7521836,82.43932,51.49906,51.49906,0,-1,0,51.49906,160.0793,28.22978,0,0,82.43932,54.20954,51.49906,0,0,0,318.7582,0,0,0,420.0009,100,0.136437,56.64896,65.95145,0,401.1975
5/25/2007 3:00:00 PM,0.6341589,45.29499,110.4373,48.44328,0.5985726,65.60355,7.150481,7.150481,0,-1,0,7.150481,917.4704,58.07673,0,0,65.60355,7.526823,7.150481,0,0,0,318.7582,0,0,0,420.0009,100,0.136437,7.86553,52.48284,0,384.3618
5/25/2007 4:00:00 PM,0.2835091,31.32629,108.8446,61.95618,0.2761658,30.26777,30.46235,30.46235,0,-1,0,30.46235,99.36124,0,0,0,30.26777,32.06564,30.46235,0,0,0,318.7582,0,1.797865,-1.797865,418.1057,99.54878,0.136437,33.50859,24.21422,0,349.026
5/25/2007 5:00:00 PM,0.1529592,17.30353,109.0244,75.82492,0.1473029,16.1444,52.00688,52.00688,0,-1,0,52.00688,31.04281,0,0,0,16.1444,54.74409,52.00688,0,0,1.997628,316.9604,0,38.59969,-38.59969,377.4181,89.86127,0.136437,57.20757,12.91552,0,333.1048
5/25/2007 6:00:00 PM,0.02989247,3.351851,110.4712,89.83215,0.02668254,2.924406,33.7921,33.7921,0,-1,0,33.7921,8.654113,0,7.105427E-15,0,2.924406,35.57063,33.7921,0,0,44.88617,278.3607,0,32.64622,-32.64622,343.006,81.66792,0.136437,37.1713,2.339525,0,281.2851
5/25/2007 7:00:00 PM,0,0,113.1768,90,0,0,32.41092,32.41092,0,-1,0,32.41092,0,0,7.105427E-15,0,0,34.11676,32.41092,0,0,81.15975,245.7144,0,34.11676,-34.11676,307.0437,73.1055,0.136437,35.65202,0,0,245.7144
5/25/2007 8:00:00 PM,0,0,117.5039,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,119.0673,211.5977,0,0,0,307.0437,73.1055,0.136437,0,0,0,211.5977
5/25/2007 9:00:00 PM,0,0,124.32,90,0,0,33.76136,33.76136,0,-1,0,33.76136,0,0,7.105427E-15,0,0,35.53827,33.76136,0,0,119.0673,211.5977,0,35.53827,-35.53827,269.5831,64.18633,0.136437,37.13749,0,0,211.5977
5/25/2007 10:00:00 PM,0,0,135.3672,90,0,0,12.50816,12.50816,0,-1,0,12.50816,0,0,1.776357E-15,0,0,13.16649,12.50816,0,0,158.5542,176.0594,0,13.16649,-13.16649,255.7044,60.88188,0.136437,13.75898,0,0,176.0594
5/25/2007 11:00:00 PM,0,0,153.4864,90,0,0,28.83139,28.83139,0,-1,0,28.83139,0,0,3.552714E-15,0,0,30.34883,28.83139,0,0,173.1837,162.8929,0,30.34883,-30.34883,223.7139,53.26511,0.136437,31.71453,0,0,162.8929
5/26/2007 12:00:00 AM,0,0,179.6103,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,206.9046,132.5441,0,0,0,223.7139,53.26511,0.136437,0,0,0,132.5441
5/26/2007 1:00:00 AM,0,0,-154.2372,90,0,0,33.7693,33.7693,0,-1,0,33.7693,0,0,7.105427E-15,0,0,35.54663,33.7693,0,0,206.9046,132.5441,0,35.54663,-35.54663,186.2445,44.34383,0.136437,37.14623,0,0,132.5441
5/26/2007 2:00:00 AM,0,0,-135.9434,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,246.4008,96.99747,0,0,0,186.2445,44.34383,0.136437,0,0,0,96.99747
5/26/2007 3:00:00 AM,0,0,-124.7471,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,246.4008,96.99747,0,0,0,186.2445,44.34383,0.136437,0,0,0,96.99747
5/26/2007 4:00:00 AM,0,0,-117.8358,90,0,0,76.35918,68.7,0,-1,0,68.7,0,0,7.659181,15.2951,0,72.31579,68.7,0,0,246.4008,96.99747,0,72.31579,-72.31579,110.0169,26.19446,0.136437,83.9951,0,0,96.99747
5/26/2007 5:00:00 AM,0,0,-113.4504,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,326.7517,24.68168,0,0,0,110.0169,26.19446,0.136437,0,0,0,24.68168
5/26/2007 6:00:00 AM,0.01310411,3.01516,-110.7092,90.2001,0.01282532,1.405655,11.13287,11.13287,0,0,0,11.13287,12.62616,0,0,0,1.405655,11.71881,11.13287,0,0,326.7517,24.68168,0,10.31316,-10.31316,99.14591,23.60612,0.136437,12.24616,1.124524,0,26.08733
5/26/2007 7:00:00 AM,0.137029,16.94705,-109.2407,76.2088,0.1331822,14.59677,32.11188,32.11188,81,0,22.761,32.11188,45.45597,0,0,0,14.59677,0,0,48.88812,46.44371,338.2108,14.36852,61.04048,0,61.04048,157.054,37.39373,0.136612,35.32307,11.67741,81,28.96528
5/26/2007 8:00:00 AM,0.3697599,30.95229,-109.0467,62.35392,0.348901,38.23955,92.32436,92.32436,81,0,22.761,92.32436,41.4187,0,0,0,38.23955,11.92038,11.32436,0,0,277.1703,69.30495,26.31917,0,26.31917,182.0226,43.33862,0.1366807,101.5568,30.59164,81,107.5445
5/26/2007 9:00:00 AM,0.3141702,44.90417,-110.6223,48.85211,0.3106077,34.0426,46.06172,46.06172,0,-1,0,46.06172,73.90649,0,0,0,34.0426,48.48602,46.06172,0,0,250.8511,92.9922,0,14.44342,-14.44342,166.7979,39.7137,0.1366807,50.66789,27.23408,0,127.0348
5/26/2007 10:00:00 AM,0.5782525,58.56449,-115.6901,36.18135,0.5621734,61.61421,8.67415,8.67415,0,-1,0,8.67415,710.3198,0,0,0,61.61421,9.130685,8.67415,0,0,266.8994,78.54878,52.48352,0,52.48352,216.5881,51.56849,0.1365374,9.541565,49.29137,0,140.163
5/26/2007 11:00:00 AM,0.7239317,71.12015,-130.7764,25.67222,0.7009487,76.82397,0,0,0,-1,0,0,0,0,0,0,76.82397,0,0,0,0,214.4159,125.784,76.82397,0,76.82397,289.4697,68.92123,0.1363282,0,61.45918,0,202.6079
5/26/2007 12:00:00 PM,0.6635681,78.09801,-179.0571,20.93378,0.6478124,71.00024,0,0,0,-1,0,0,0,0,0,0,71.00024,0,0,0,0,137.5919,194.9255,71.00024,0,71.00024,356.8264,84.95851,0.1361354,0,56.80019,0,265.9258
5/26/2007 1:00:00 PM,0.5904251,71.4298,131.5093,25.43889,0.5785202,63.40582,0,0,0,-1,0,0,0,0,0,0,63.40582,0,0,0,0,66.59164,258.8257,63.40582,0,63.40582,416.9785,99.2804,0.1359637,0,50.72465,0,322.2316
5/26/2007 2:00:00 PM,0.4834291,58.93467,115.9199,35.85067,0.4749621,52.05585,48.04648,48.04648,0,-1,0,48.04648,108.3448,0,0,0,52.05585,50.57524,48.04648,0,0,3.185831,315.891,1.480601,0,1.480601,418.3831,99.61483,0.1359597,52.85113,41.64468,0,367.9468
5/26/2007 3:00:00 PM,0.4471718,45.28891,110.7027,48.4859,0.4344855,47.61961,16.8801,16.8801,0,-1,0,16.8801,282.105,28.14585,0,0,47.61961,17.76853,16.8801,0,0,1.70523,317.2235,1.70523,0,1.70523,420.0009,100,0.1359551,18.56811,38.09569,0,364.8431
5/26/2007 4:00:00 PM,0.2233479,31.34094,109.0626,61.97306,0.2204352,24.1597,63.32542,63.32542,0,-1,0,63.32542,38.15166,0,7.105427E-15,0.9579653,24.1597,66.65834,63.32542,0,0,0,318.7582,0,42.49864,-42.49864,375.2033,89.33395,0.1359551,69.65797,19.32776,0,342.9179
5/26/2007 5:00:00 PM,0.1819729,17.33529,109.2172,75.82169,0.1701633,18.64989,56.36056,56.36056,0,-1,0,56.36056,33.09033,0,7.105427E-15,0,18.64989,59.3269,56.36056,0,0,47.22071,276.2596,0,40.67701,-40.67701,332.326,79.12508,0.1359551,61.99661,14.91991,0,294.9095
5/26/2007 6:00:00 PM,0.02825492,3.399845,110.652,89.81121,0.02592506,2.841387,17.45307,17.45307,0,-1,0,17.45307,16.28016,0,0,0,2.841387,18.37165,17.45307,0,0,92.41739,235.5826,0,15.53027,-15.53027,315.9557,75.22739,0.1359551,19.19838,2.273109,0,238.424
5/26/2007 7:00:00 PM,0,0,113.3548,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,109.6732,220.0523,0,0,0,315.9557,75.22739,0.1359551,0,0,0,220.0523
5/26/2007 8:00:00 PM,0,0,117.6856,90,0,0,32.40718,32.40718,0,-1,0,32.40718,0,0,0,0,0,34.11282,32.40718,0,0,109.6732,220.0523,0,34.11282,-34.11282,279.9976,66.66596,0.1359551,35.6479,0,0,220.0523
5/26/2007 9:00:00 PM,0,0,124.5083,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,147.5764,185.9395,0,0,0,279.9976,66.66596,0.1359551,0,0,0,185.9395
5/26/2007 10:00:00 PM,0,0,135.5512,90,0,0,20.96133,20.96133,0,-1,0,20.96133,0,0,0,0,0,22.06455,20.96133,0,0,147.5764,185.9395,0,22.06455,-22.06455,256.7395,61.12833,0.1359551,23.05746,0,0,185.9395
5/26/2007 11:00:00 PM,0,0,153.6112,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,172.0925,163.8749,0,0,0,256.7395,61.12833,0.1359551,0,0,0,163.8749
5/27/2007 12:00:00 AM,0,0,179.5668,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,172.0925,163.8749,0,0,0,256.7395,61.12833,0.1359551,0,0,0,163.8749
5/27/2007 1:00:00 AM,0,0,-154.4242,90,0,0,33.57829,33.57829,0,-1,0,33.57829,0,0,0,0,0,35.34557,33.57829,0,0,172.0925,163.8749,0,35.34557,-35.34557,219.482,52.25752,0.1359551,36.93612,0,0,163.8749
5/27/2007 2:00:00 AM,0,0,-136.1641,90,0,0,80.07825,68.7,0,-1,0,68.7,0,0,11.37824,19.38607,0,72.31579,68.7,0,0,211.3654,128.5294,0,72.31579,-72.31579,143.2545,34.10814,0.1359551,88.08607,0,0,128.5294
5/27/2007 3:00:00 AM,0,0,-124.9558,90,0,0,30.03781,30.03781,0,-1,0,30.03781,0,0,3.552714E-15,0,0,31.61875,30.03781,0,0,291.7163,56.21357,0,31.61875,-31.61875,109.9254,26.17266,0.1359551,33.04159,0,0,56.21357
5/27/2007 4:00:00 AM,0,0,-118.0284,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,326.8482,24.59483,0,0,0,109.9254,26.17266,0.1359551,0,0,0,24.59483
5/27/2007 5:00:00 AM,0,0,-113.6332,90,0,0,4.456975,4.456975,0,0,0,4.456975,0,0,8.881784E-16,0,0,4.691553,4.456975,0,0,326.8482,24.59483,0,4.691553,-4.691553,104.9801,24.9952,0.1359551,4.902673,0,0,24.59483
5/27/2007 6:00:00 AM,0.0470049,3.0188,-110.8902,90.22304,0.01729347,1.895365,39.1356,39.1356,81,0,22.761,39.1356,4.843071,0,0,0,1.895365,0,0,41.8644,39.77118,332.0611,19.90327,41.66654,0,41.66654,144.5084,34.4067,0.1360864,43.04916,1.516292,81,21.79864
5/27/2007 7:00:00 AM,0.2304589,16.93445,-109.4293,76.24877,0.2007054,21.99731,0,0,72.31579,0,20.56389,0,0,0,0,0,21.99731,0,0,72.31579,68.7,290.3945,57.40316,90.69731,0,90.69731,230.5514,54.89309,0.1361319,0,17.59785,81,79.40047
5/27/2007 8:00:00 AM,0.4299474,30.92299,-109.2548,62.41268,0.3970354,43.51508,57.70642,57.70642,81,0,22.761,57.70642,75.40771,0,0,0,43.51508,0,0,23.29358,22.12891,199.6972,139.0307,65.64399,0,65.64399,292.8268,69.72053,0.1362932,63.47706,34.81207,81,182.5458
5/27/2007 9:00:00 AM,0.6512883,44.85519,-110.868,48.93408,0.6123171,67.10995,90.23559,68.7,0,-1,0,68.7,97.68552,0,21.53559,30.55915,67.10995,72.31579,68.7,0,0,134.0532,198.1103,0,5.205835,-5.205835,287.3394,68.41399,0.1362932,99.25915,53.68797,0,265.2203
5/27/2007 10:00:00 AM,0.8311166,58.48761,-116.0037,36.29513,0.790066,86.59123,0,0,0,-1,0,0,0,0,0,0,86.59123,0,0,0,0,139.8375,192.9045,86.59123,0,86.59123,369.487,87.97292,0.1360598,0,69.27299,0,279.4957
5/27/2007 11:00:00 AM,0.934044,70.99374,-131.1749,25.82912,0.8932981,97.90547,27.95004,27.95004,0,-1,0,27.95004,350.2874,15.23813,0,0,97.90547,29.4211,27.95004,0,0,53.24624,270.8366,53.24624,0,53.24624,420.0009,100,0.1359167,30.74505,78.32438,0,368.7421
5/27/2007 12:00:00 PM,1.062979,77.91824,-178.9616,21.1134,1.01763,111.5323,20.79291,20.79291,0,-1,0,20.79291,536.3958,89.64502,0,0,111.5323,21.88727,20.79291,0,0,0,318.7582,0,0,0,420.0009,100,0.1359167,22.8722,89.22583,0,430.2905
5/27/2007 1:00:00 PM,1.055695,71.33791,131.9973,25.56969,1.008651,110.5482,80.62772,68.7,0,-1,0,68.7,160.9144,38.23239,11.92772,19.9905,110.5482,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1359167,88.6905,88.43855,0,429.3064
5/27/2007 2:00:00 PM,0.9072076,58.90071,116.264,35.92636,0.8614875,94.41903,21.50257,21.50257,0,-1,0,21.50257,439.1058,71.78475,0,0,94.41903,22.63428,21.50257,0,0,0,318.7582,0,0,0,420.0009,100,0.1359167,23.65283,75.53522,0,413.1772
5/27/2007 3:00:00 PM,0.7023757,45.28502,110.9597,48.52514,0.6587223,72.19596,0,0,0,-1,0,0,0,72.19596,0,0,72.19596,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1359167,0,57.75677,0,390.9542
5/27/2007 4:00:00 PM,0.4530424,31.35737,109.2735,61.98712,0.4168747,45.68947,37.53438,37.53438,0,-1,0,37.53438,121.727,6.179595,0,0,45.68947,39.50988,37.53438,0,0,0,318.7582,0,0,0,420.0009,100,0.1359167,41.28782,36.55158,0,364.4477
5/27/2007 5:00:00 PM,0.2265216,17.36843,109.4035,75.81612,0.2003392,21.95718,19.2921,19.2921,0,-1,0,19.2921,113.8144,1.649708,0,0,21.95718,20.30747,19.2921,0,0,0,318.7582,0,0,0,420.0009,100,0.1359167,21.22131,17.56574,0,340.7154
5/27/2007 6:00:00 PM,0.05210947,3.448787,110.8265,89.78836,0.01990809,2.181927,0,0,0,-1,0,0,0,2.181927,0,0,2.181927,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1359167,0,1.745542,0,320.9402
5/27/2007 7:00:00 PM,0,0,113.5261,90,0,0,37.83821,37.83821,0,-1,0,37.83821,0,0,0,0,0,39.82969,37.83821,0,0,0,318.7582,0,39.82969,-39.82969,378.0167,90.00378,0.1359167,41.62203,0,0,318.7582
5/27/2007 8:00:00 PM,0,0,117.8601,90,0,0,53.08503,53.08503,0,-1,0,53.08503,0,0,7.105427E-15,0,0,55.87897,53.08503,0,0,44.25521,278.9285,0,55.87897,-55.87897,319.1151,75.97962,0.1359167,58.39353,0,0,278.9285
5/27/2007 9:00:00 PM,0,0,124.6882,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,106.343,223.0496,0,0,0,319.1151,75.97962,0.1359167,0,0,0,223.0496
5/27/2007 10:00:00 PM,0,0,135.7255,90,0,0,25.76932,25.76932,0,-1,0,25.76932,0,0,3.552714E-15,0,0,27.1256,25.76932,0,0,106.343,223.0496,0,27.1256,-27.1256,290.5222,69.1718,0.1359167,28.34626,0,0,223.0496
5/27/2007 11:00:00 PM,0,0,153.7265,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,136.4825,195.924,0,0,0,290.5222,69.1718,0.1359167,0,0,0,195.924
5/28/2007 12:00:00 AM,0,0,179.52,90,0,0,2.059681,2.059681,0,-1,0,2.059681,0,0,4.440892E-16,0,0,2.168086,2.059681,0,0,136.4825,195.924,0,2.168086,-2.168086,288.2368,68.62767,0.1359167,2.265649,0,0,195.924
5/28/2007 1:00:00 AM,0,0,-154.6075,90,0,0,16.39013,16.39013,0,-1,0,16.39013,0,0,0,0,0,17.25277,16.39013,0,0,138.8915,193.7559,0,17.25277,-17.25277,270.0508,64.29768,0.1359167,18.02915,0,0,193.7559
5/28/2007 2:00:00 AM,0,0,-136.3789,90,0,0,50.99934,50.99934,0,-1,0,50.99934,0,0,7.105427E-15,0,0,53.68352,50.99934,0,0,158.0612,176.5031,0,53.68352,-53.68352,213.4634,50.82451,0.1359167,56.09928,0,0,176.5031
5/28/2007 3:00:00 AM,0,0,-125.1586,90,0,0,44.87878,44.87878,0,-1,0,44.87878,0,0,7.105427E-15,0,0,47.24082,44.87878,0,0,217.7096,122.8196,0,47.24082,-47.24082,163.6672,38.9683,0.1359167,49.36665,0,0,122.8196
5/28/2007 4:00:00 AM,0,0,-118.2153,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,270.1994,75.57876,0,0,0,163.6672,38.9683,0.1359167,0,0,0,75.57876
5/28/2007 5:00:00 AM,0,0,-113.8102,90,0,0,18.29624,18.29624,0,0,0,18.29624,0,0,0,0,0,19.2592,18.29624,0,0,270.1994,75.57876,0,19.2592,-19.2592,143.3662,34.13474,0.1359167,20.12586,0,0,75.57876
5/28/2007 6:00:00 AM,0.03508375,3.019659,-111.0654,90.24783,0.02566621,2.813016,40.02728,40.02728,0,0,0,40.02728,7.027748,0,7.105427E-15,0,2.813016,42.13398,40.02728,0,0,291.5985,56.31956,0,39.32096,-39.32096,101.9183,24.2662,0.1359167,44.03001,2.250413,0,59.13258
5/28/2007 7:00:00 AM,0.169218,16.91948,-109.6115,76.29012,0.15938,17.46805,49.4996,49.4996,81,0,22.761,49.4996,35.28928,0,0,0,17.46805,0,0,31.5004,29.92538,335.2885,16.9986,47.39344,0,47.39344,146.8796,34.97127,0.1360564,54.44955,13.97444,81,34.46665
5/28/2007 8:00:00 AM,0.1953479,30.89174,-109.4554,62.47225,0.1933955,21.19614,0,0,72.31579,0,20.56389,0,0,0,0,0,21.19614,0,0,72.31579,68.7,287.8951,59.65269,89.89614,0,89.89614,232.1626,55.2767,0.1361038,0,16.95691,81,80.84883
5/28/2007 9:00:00 AM,0.4608452,44.80478,-111.1042,49.01608,0.4459879,48.88027,29.2438,29.2438,0,-1,0,29.2438,167.1474,0,0,0,48.88027,30.78295,29.2438,0,0,197.9989,140.5592,18.09732,0,18.09732,249.3312,59.36446,0.1360553,32.16819,39.10422,0,189.4395
5/28/2007 10:00:00 AM,0.7646645,58.41017,-116.3035,36.40764,0.7289175,79.88937,13.52713,13.52713,0,-1,0,13.52713,590.5864,0,0,0,79.88937,14.23908,13.52713,0,0,179.9016,156.8468,65.65028,0,65.65028,311.6125,74.19331,0.1358795,14.87984,63.91149,0,236.7362
5/28/2007 11:00:00 AM,0.4659854,70.86882,-131.5497,25.98244,0.4605642,50.47784,4.965232,4.965232,0,-1,0,4.965232,1016.626,0,0,0,50.47784,5.226561,4.965232,0,0,114.2513,215.9321,45.25128,0,45.25128,354.5417,84.41451,0.1357587,5.461756,40.38227,0,266.4099
5/28/2007 12:00:00 PM,0.4886677,77.74464,-178.8595,21.28681,0.4829653,52.93299,56.17832,56.17832,0,-1,0,56.17832,94.22318,0,7.105427E-15,0,52.93299,59.13507,56.17832,0,0,69.00002,256.6582,0,6.202075,-6.202075,348.0041,82.85796,0.1357587,61.79615,42.3464,0,309.5912
5/28/2007 1:00:00 PM,0.7372795,71.25011,132.4691,25.69492,0.7126279,78.10401,57.8353,57.8353,0,-1,0,57.8353,135.0456,0,0,0,78.10401,60.87926,57.8353,0,0,75.89121,250.4561,17.22475,0,17.22475,364.3449,86.74863,0.1357128,63.61883,62.48321,0,328.5602
5/28/2007 2:00:00 PM,0.659334,58.8696,116.5971,35.99778,0.6348884,69.58376,50.61045,50.61045,0,-1,0,50.61045,137.4889,0,0,0,69.58376,53.27415,50.61045,0,0,58.66646,265.9584,16.30961,0,16.30961,379.8176,90.43258,0.1356693,55.67149,55.66701,0,335.5422
5/28/2007 3:00:00 PM,0.5193676,45.28334,111.2083,48.56098,0.4978055,54.55948,35.21971,35.21971,0,-1,0,35.21971,154.9118,0,0,0,54.55948,37.07338,35.21971,0,0,42.35685,280.6371,17.4861,0,17.4861,396.4064,94.38228,0.1356227,38.74168,43.64759,0,335.1965
5/28/2007 4:00:00 PM,0.3104968,31.37555,109.4773,61.99839,0.299737,32.85117,0,0,0,-1,0,0,0,7.980422,0,0,32.85117,0,0,0,0,24.87075,296.3745,24.87075,0,24.87075,420.0009,100,0.1355565,0,26.28094,0,329.2257
5/28/2007 5:00:00 PM,0.117995,17.40289,109.5832,75.80824,0.1161156,12.72627,0,0,0,-1,0,0,0,12.72627,0,0,12.72627,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1355565,0,10.18101,0,331.4845
5/28/2007 6:00:00 PM,0.03492564,3.498621,110.9945,89.76366,0.02881989,3.15866,32.91711,32.91711,0,-1,0,32.91711,9.595798,0,0,0,3.15866,34.6496,32.91711,0,0,0,318.7582,0,31.49094,-31.49094,386.8065,92.0966,0.1355565,36.20883,2.526928,0,321.9169
5/28/2007 7:00:00 PM,0,0,113.6907,90,0,0,42.34563,42.34563,0,-1,0,42.34563,0,0,7.105427E-15,0,0,44.57435,42.34563,0,0,34.98993,287.2673,0,44.57435,-44.57435,339.821,80.9096,0.1355565,46.58019,0,0,287.2673
5/28/2007 8:00:00 PM,0,0,118.0273,90,0,0,21.83672,21.83672,0,-1,0,21.83672,0,0,0,0,0,22.98602,21.83672,0,0,84.51698,242.6929,0,22.98602,-22.98602,315.5916,75.14071,0.1355565,24.02039,0,0,242.6929
5/28/2007 9:00:00 PM,0,0,124.8598,90,0,0,62.50391,62.50391,0,-1,0,62.50391,0,0,0,0.054295,0,65.79359,62.50391,0,0,110.057,219.7069,0,65.79359,-65.79359,246.2391,58.62823,0.1355565,68.7543,0,0,219.7069
5/28/2007 10:00:00 PM,0,0,135.8902,90,0,0,44.74752,44.74752,0,-1,0,44.74752,0,0,0,0,0,47.10265,44.74752,0,0,183.161,153.9133,0,47.10265,-47.10265,196.5885,46.8067,0.1355565,49.22227,0,0,153.9133
5/28/2007 11:00:00 PM,0,0,153.8327,90,0,0,8.100754,8.100754,0,-1,0,8.100754,0,0,0,0,0,8.527109,8.100754,0,0,235.4973,106.8107,0,8.527109,-8.527109,187.6002,44.66661,0.1355565,8.910829,0,0,106.8107
5/29/2007 12:00:00 AM,0,0,179.47,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,244.9718,98.28358,0,0,0,187.6002,44.66661,0.1355565,0,0,0,98.28358
5/29/2007 1:00:00 AM,0,0,-154.7872,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,244.9718,98.28358,0,0,0,187.6002,44.66661,0.1355565,0,0,0,98.28358
5/29/2007 2:00:00 AM,0,0,-136.5878,90,0,0,30.93108,30.93108,0,-1,0,30.93108,0,0,3.552714E-15,0,0,32.55903,30.93108,0,0,244.9718,98.28358,0,32.55903,-32.55903,153.2799,36.49515,0.1355565,34.02419,0,0,98.28358
5/29/2007 3:00:00 AM,0,0,-125.3553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,281.1485,65.72455,0,0,0,153.2799,36.49515,0.1355565,0,0,0,65.72455
5/29/2007 4:00:00 AM,0,0,-118.3963,90,0,0,19.33311,19.33311,0,-1,0,19.33311,0,0,3.552714E-15,0,0,20.35064,19.33311,0,0,281.1485,65.72455,0,20.35064,-20.35064,131.8285,31.38767,0.1355565,21.26642,0,0,65.72455
5/29/2007 5:00:00 AM,0,0,-113.9815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,303.7603,45.37391,0,0,0,131.8285,31.38767,0.1355565,0,0,0,45.37391
5/29/2007 6:00:00 AM,0.02165663,3.017786,-111.2346,90.27442,0.02071755,2.270643,0,0,0,0,0,0,0,0,0,0,2.270643,0,0,0,0,303.7603,45.37391,2.270643,0,2.270643,133.9826,31.90055,0.1355505,0,1.816514,0,47.64455
5/29/2007 7:00:00 AM,0.2942077,16.90219,-109.7872,76.33278,0.2428986,26.62169,48.67456,48.67456,81,0,22.761,48.67456,54.69323,0,0,0,26.62169,0,0,32.32544,30.70917,301.4897,47.41749,57.33086,0,57.33086,188.3714,44.85025,0.1357156,53.54201,21.29735,81,74.03918
5/29/2007 8:00:00 AM,0.3383861,30.85863,-109.6485,62.53253,0.3224773,35.34351,114.353,114.353,81,0,22.761,114.353,30.90738,0,0,0,35.34351,35.10841,33.35299,0,0,244.1588,99.01526,0.2350998,0,0.2350998,188.5945,44.90335,0.1357162,125.7883,28.27481,81,134.3588
5/29/2007 9:00:00 AM,0.6591805,44.75307,-111.3309,49.09797,0.618426,67.7795,20.62421,20.62421,0,-1,0,20.62421,328.6405,0,0,0,67.7795,21.70969,20.62421,0,0,243.9238,99.22685,46.0698,0,46.0698,232.3001,55.30944,0.1355938,22.68663,54.22359,0,167.0063
5/29/2007 10:00:00 AM,0.8215913,58.33232,-116.5895,36.51875,0.7803686,85.52839,61.75319,61.75319,0,-1,0,61.75319,138.5004,0,0,0,85.52839,65.00336,61.75319,0,0,197.8539,140.6897,20.52503,0,20.52503,251.7719,59.94556,0.1355393,67.92851,68.42271,0,226.2181
5/29/2007 11:00:00 AM,0.8226912,70.74561,-131.9015,26.13203,0.78966,86.54674,10.69408,10.69408,0,-1,0,10.69408,809.2958,0,0,0,86.54674,11.25693,10.69408,0,0,177.3289,159.1622,75.28982,0,75.28982,323.1981,76.95176,0.1353398,11.76349,69.2374,0,245.7089
5/29/2007 12:00:00 PM,0.894081,77.57726,-178.7512,21.45398,0.8578577,94.0212,77.02068,68.7,0,-1,0,68.7,136.8577,0,8.320678,16.02275,94.0212,72.31579,68.7,0,0,102.0391,226.923,21.70542,0,21.70542,343.7896,81.85451,0.1352824,84.72275,75.21696,0,320.9442
5/29/2007 1:00:00 PM,0.6224157,71.1665,132.9249,25.81452,0.6076753,66.60121,75.38601,68.7,0,-1,0,68.7,96.945,0,6.686009,14.22461,66.60121,72.31579,68.7,0,0,80.33369,246.4579,0,5.714577,-5.714577,337.7659,80.4203,0.1352824,82.92461,53.28097,0,313.0591
5/29/2007 2:00:00 PM,0.5314019,58.84137,116.9192,36.0649,0.5191585,56.89977,48.89843,48.89843,0,-1,0,48.89843,116.3632,0,0,0,56.89977,51.47203,48.89843,0,0,86.68322,240.7433,5.427734,0,5.427734,342.9151,81.64629,0.1352681,53.78827,45.51981,0,297.6431
5/29/2007 3:00:00 PM,0.6029519,45.28388,111.4484,48.5934,0.5698989,62.46092,51.10003,51.10003,0,-1,0,51.10003,122.2327,0,0,0,62.46092,53.7895,51.10003,0,0,81.25549,245.6283,8.67142,0,8.67142,351.1415,83.60497,0.1352451,56.21003,49.96873,0,308.0892
5/29/2007 4:00:00 PM,0.2361011,31.39546,109.6738,62.00687,0.2324581,25.4774,104.2795,68.7,0,-1,0,68.7,37.08501,0,35.57955,46.0075,25.4774,72.31579,68.7,0,0,72.58406,253.4326,0,46.83839,-46.83839,301.7696,71.84975,0.1352451,114.7075,20.38192,0,278.91
5/29/2007 5:00:00 PM,0.161552,17.43865,109.7563,75.79808,0.1543583,16.91767,41.2538,41.2538,0,-1,0,41.2538,41.00876,0,0,0,16.91767,43.42505,41.2538,0,0,124.6267,206.5942,0,26.50738,-26.50738,273.8283,65.19709,0.1352451,45.37917,13.53414,0,223.5119
5/29/2007 6:00:00 PM,0.04181582,3.549289,111.156,89.73715,0.02852155,3.125962,14.2649,14.2649,0,-1,0,14.2649,21.91366,0,0,0,3.125962,15.01569,14.2649,0,0,154.0794,180.0868,0,11.88973,-11.88973,261.2955,62.21308,0.1352451,15.69139,2.50077,0,183.2128
5/29/2007 7:00:00 PM,0,0,113.8486,90,0,0,16.22189,16.22189,0,-1,0,16.22189,0,0,0,0,0,17.07568,16.22189,0,0,167.2902,168.1971,0,17.07568,-17.07568,243.2961,57.92753,0.1352451,17.84408,0,0,168.1971
5/29/2007 8:00:00 PM,0,0,118.1871,90,0,0,83.33883,68.7,0,-1,0,68.7,0,0,14.63883,22.97271,0,72.31579,68.7,0,0,186.2631,151.1214,0,72.31579,-72.31579,167.0686,39.77815,0.1352451,91.67271,0,0,151.1214
5/29/2007 9:00:00 PM,0,0,125.023,90,0,0,3.13762,3.13762,0,-1,0,3.13762,0,0,0,0,0,3.302758,3.13762,0,0,266.614,78.80561,0,3.302758,-3.302758,163.5872,38.94925,0.1352451,3.451382,0,0,78.80561
5/29/2007 10:00:00 PM,0,0,136.0453,90,0,0,2.831909,2.831909,0,-1,0,2.831909,0,0,0,0,0,2.980957,2.831909,0,0,270.2838,75.50285,0,2.980957,-2.980957,160.445,38.2011,0.1352451,3.1151,0,0,75.50285
5/29/2007 11:00:00 PM,0,0,153.9298,90,0,0,18.39087,18.39087,0,-1,0,18.39087,0,0,0,0,0,19.35881,18.39087,0,0,273.5959,72.5219,0,19.35881,-19.35881,140.039,33.34255,0.1352451,20.22996,0,0,72.5219
5/30/2007 12:00:00 AM,0,0,179.4169,90,0,0,8.39205,8.39205,0,-1,0,8.39205,0,0,0,0,0,8.833737,8.39205,0,0,295.1057,53.16309,0,8.833737,-8.833737,130.7274,31.12551,0.1352451,9.231256,0,0,53.16309
5/30/2007 1:00:00 AM,0,0,-154.9633,90,0,0,23.86286,23.86286,0,-1,0,23.86286,0,0,0,0,0,25.1188,23.86286,0,0,304.921,44.32935,0,25.1188,-25.1188,104.2499,24.82135,0.1352451,26.24915,0,0,44.32935
5/30/2007 2:00:00 AM,0,0,-136.791,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,332.8307,19.21055,0,0,0,104.2499,24.82135,0.1352451,0,0,0,19.21055
5/30/2007 3:00:00 AM,0,0,-125.5459,90,0,0,28.82604,18.25002,0,-1,0,18.25002,0,0,10.57602,13.45863,0,19.21055,18.25002,0,0,332.8307,19.21055,0,19.21055,-19.21055,84.00017,20,0.1352451,31.70865,0,0,19.21055
5/30/2007 4:00:00 AM,0,0,-118.5714,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1352451,0,0,0,0
5/30/2007 5:00:00 AM,0,0,-114.147,90,0,0,29.62879,29.62879,81,0,22.761,29.62879,0,0,0,0,0,0,0,51.37121,48.80265,354.1758,0,48.80265,0,48.80265,130.2984,31.02337,0.1353982,32.59167,0,81,0
5/30/2007 6:00:00 AM,0.04604275,3.013231,-111.3978,90.30276,0.01806894,1.980356,0,0,72.31579,0,20.56389,0,0,0,0,0,1.980356,0,0,72.31579,68.7,305.3732,43.92239,70.68036,0,70.68036,197.3517,46.98841,0.1354969,0,1.584285,81,45.90274
5/30/2007 7:00:00 AM,0.3091934,16.88267,-109.9563,76.37666,0.2542343,27.86407,0,0,72.31579,0,20.56389,0,0,0,0,0,27.86407,0,0,72.31579,68.7,234.6928,107.5347,96.56407,0,96.56407,288.9604,68.79996,0.1355271,0,22.29126,81,135.3988
5/30/2007 8:00:00 AM,0.5518748,30.82375,-109.8339,62.59343,0.4992578,54.71865,77.40783,77.40783,81,0,22.761,77.40783,70.68878,0,0,0,54.71865,0,0,3.59217,3.412561,138.1287,194.4424,58.13121,0,58.13121,344.1085,81.93044,0.1356776,85.14861,43.77492,81,249.161
5/30/2007 9:00:00 AM,0.779116,44.70019,-111.5479,49.17965,0.7275466,79.73911,46.03154,46.03154,0,-1,0,46.03154,173.2271,0,0,0,79.73911,48.45425,46.03154,0,0,79.99751,246.7605,31.28486,0,31.28486,373.788,88.99696,0.1355951,50.63469,63.79129,0,326.4996
5/30/2007 10:00:00 AM,0.9451352,58.25422,-116.8617,36.62833,0.8954694,98.14345,20.85282,20.85282,0,-1,0,20.85282,470.6483,27.48046,0,0,98.14345,21.95034,20.85282,0,0,48.71265,274.9168,48.71265,0,48.71265,420.0009,100,0.135467,22.9381,78.51476,0,373.0603
5/30/2007 11:00:00 AM,1.031351,70.62428,-132.2306,26.27778,0.9838868,107.834,48.20059,48.20059,0,-1,0,48.20059,223.7192,57.09653,0,0,107.834,50.73747,48.20059,0,0,0,318.7582,0,0,0,420.0009,100,0.135467,53.02065,86.2672,0,426.5922
5/30/2007 12:00:00 PM,1.047706,77.41614,-178.637,21.61485,1.001638,109.7796,0,0,0,-1,0,0,0,109.7796,0,0,109.7796,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.135467,0,87.82365,0,428.5378
5/30/2007 1:00:00 PM,0.9592802,71.08717,133.3651,25.92845,0.9157906,100.3707,0,0,0,-1,0,0,0,100.3707,0,0,100.3707,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.135467,0,80.29652,0,419.1289
5/30/2007 2:00:00 PM,0.9007825,58.81605,117.2303,36.1277,0.8540664,93.60567,29.97572,29.97572,0,-1,0,29.97572,312.2716,62.05228,0,0,93.60567,31.55339,29.97572,0,0,0,318.7582,0,0,0,420.0009,100,0.135467,32.9733,74.88454,0,412.3639
5/30/2007 3:00:00 PM,0.6502617,45.28664,111.6801,48.62241,0.6109534,66.96049,27.60195,27.60195,0,-1,0,27.60195,242.5933,37.9058,0,0,66.96049,29.05469,27.60195,0,0,0,318.7582,0,0,0,420.0009,100,0.135467,30.36215,53.56839,0,385.7187
5/30/2007 4:00:00 PM,0.3952166,31.41709,109.8631,62.01258,0.3696154,40.50985,82.04298,68.7,0,-1,0,68.7,58.96631,0,13.34299,21.54729,40.50985,72.31579,68.7,0,0,0,318.7582,0,31.80594,-31.80594,386.4744,92.01754,0.135467,90.24728,32.40788,0,359.2681
5/30/2007 5:00:00 PM,0.2422417,17.47566,109.9227,75.78568,0.2100471,23.02116,43.67712,43.67712,0,-1,0,43.67712,52.70759,0,0,0,23.02116,45.97591,43.67712,0,0,35.33993,286.9523,0,22.95476,-22.95476,362.278,86.25649,0.135467,48.04483,18.41693,0,309.9734
5/30/2007 6:00:00 PM,0.04281213,3.600732,111.3109,89.70889,0.02865718,3.140827,0,0,0,-1,0,0,0,0,0,0,3.140827,0,0,0,0,60.84521,263.9975,3.140827,0,3.140827,365.2577,86.96593,0.1354588,0,2.512662,0,267.1384
5/30/2007 7:00:00 PM,0,0,113.9998,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,57.70439,266.8243,0,0,0,365.2577,86.96593,0.1354588,0,0,0,266.8243
5/30/2007 8:00:00 PM,0,0,118.3396,90,0,0,45.44025,45.44025,0,-1,0,45.44025,0,0,0,0,0,47.83184,45.44025,0,0,57.70439,266.8243,0,47.83184,-47.83184,314.8385,74.96139,0.1354588,49.98428,0,0,266.8243
5/30/2007 9:00:00 PM,0,0,125.1779,90,0,0,63.33206,63.33206,0,-1,0,63.33206,0,0,7.105427E-15,0.9652658,0,66.66533,63.33206,0,0,110.8509,218.9924,0,66.66533,-66.66533,244.567,58.23013,0.1354588,69.66527,0,0,218.9924
5/30/2007 10:00:00 PM,0,0,136.1911,90,0,0,3.114984,3.114984,0,-1,0,3.114984,0,0,0,0,0,3.27893,3.114984,0,0,184.9235,152.3271,0,3.27893,-3.27893,241.1107,57.4072,0.1354588,3.426482,0,0,152.3271
5/30/2007 11:00:00 PM,0,0,154.0182,90,0,0,49.02082,49.02082,0,-1,0,49.02082,0,0,0,0,0,51.60086,49.02082,0,0,188.5667,149.0482,0,51.60086,-51.60086,186.7186,44.45673,0.1354588,53.9229,0,0,149.0482
5/31/2007 12:00:00 AM,0,0,179.361,90,0,0,9.829742,9.829742,0,-1,0,9.829742,0,0,1.776357E-15,0,0,10.3471,9.829742,0,0,245.901,97.4473,0,10.3471,-10.3471,175.8118,41.85988,0.1354588,10.81272,0,0,97.4473
5/31/2007 1:00:00 AM,0,0,-155.1357,90,0,0,22.2504,22.2504,0,-1,0,22.2504,0,0,0,0,0,23.42147,22.2504,0,0,257.3978,87.10021,0,23.42147,-23.42147,151.1234,35.9817,0.1354588,24.47544,0,0,87.10021
5/31/2007 2:00:00 AM,0,0,-136.9882,90,0,0,11.29198,11.29198,0,-1,0,11.29198,0,0,1.776357E-15,0,0,11.88629,11.29198,0,0,283.4217,63.67874,0,11.88629,-11.88629,138.5942,32.99855,0.1354588,12.42118,0,0,63.67874
5/31/2007 3:00:00 AM,0,0,-125.7305,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,296.6287,51.79244,0,0,0,138.5942,32.99855,0.1354588,0,0,0,51.79244
5/31/2007 4:00:00 AM,0,0,-118.7406,90,0,0,48.74995,48.74995,0,-1,0,48.74995,0,0,7.105427E-15,4.422123,0,51.31573,48.74995,0,0,296.6287,51.79244,0,51.31573,-51.31573,84.50266,20.11964,0.1354588,53.62494,0,0,51.79244
5/31/2007 5:00:00 AM,0,0,-114.3065,90,0,0,4.188811,4.188811,76.5046,0,21.62366,4.188811,0,0,0,0,0,0,0,72.31579,68.7,353.6461,0.4767075,68.7,0,68.7,149.6772,35.63736,0.1355848,4.607692,0,81,0.4767075
5/31/2007 6:00:00 AM,0.03387904,3.006047,-111.5548,90.33278,0.02570435,2.817197,0,0,72.31579,0,20.56389,0,0,0,0,0,2.817197,0,0,72.31579,68.7,284.9461,62.30671,71.5172,0,71.5172,217.5244,51.79141,0.1356804,0,2.253757,81,65.1239
5/31/2007 7:00:00 AM,0.1318606,16.86098,-110.1188,76.4217,0.1284073,14.07344,10.09232,10.09232,81,0,22.761,10.09232,139.4471,0,0,0,14.07344,0,0,70.90768,67.3623,213.4289,126.6722,81.43575,0,81.43575,294.7811,70.18584,0.1357968,11.10155,11.25875,81,140.7456
5/31/2007 8:00:00 AM,0.345681,30.7872,-110.0117,62.65485,0.3280803,35.9576,0,0,72.31579,0,20.56389,0,0,0,0,0,35.9576,0,0,72.31579,68.7,131.9932,199.9644,104.6576,0,104.6576,394.068,93.82553,0.135805,0,28.76608,81,235.922
5/31/2007 9:00:00 AM,0.4195511,44.64624,-111.7553,49.261,0.4086125,44.78394,28.37327,28.37327,0,-1,0,28.37327,157.8385,0,0,0,44.78394,29.8666,28.37327,0,0,27.33559,294.1562,14.91733,0,14.91733,408.2198,97.19501,0.135766,31.2106,35.82715,0,338.9401
5/31/2007 10:00:00 AM,0.514766,58.17603,-117.1202,36.73624,0.5033574,55.16797,0,0,0,-1,0,0,0,42.74971,0,0,55.16797,0,0,0,0,12.41825,307.5818,12.41825,0,12.41825,420.0009,100,0.1357335,0,44.13438,0,362.7498
5/31/2007 11:00:00 AM,0.78533,70.50504,-132.5377,26.41958,0.7550244,82.75068,48.63218,48.63218,0,-1,0,48.63218,170.1562,31.55892,0,0,82.75068,51.19176,48.63218,0,0,0,318.7582,0,0,0,420.0009,100,0.1357335,53.49539,66.20055,0,401.5089
5/31/2007 12:00:00 PM,0.8217024,77.26131,-178.5173,21.76939,0.7908368,86.67571,42.05334,42.05334,0,-1,0,42.05334,206.109,42.40904,0,0,86.67571,44.26667,42.05334,0,0,0,318.7582,0,0,0,420.0009,100,0.1357335,46.25867,69.34057,0,405.4339
5/31/2007 1:00:00 PM,0.606345,71.01219,133.79,26.03668,0.5925743,64.94614,0,0,0,-1,0,0,0,64.94614,0,0,64.94614,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1357335,0,51.95691,0,383.7044
5/31/2007 2:00:00 PM,0.6353396,58.7937,117.5304,36.18614,0.6127601,67.15851,24.49145,24.49145,0,-1,0,24.49145,274.2121,41.37804,0,0,67.15851,25.78047,24.49145,0,0,0,318.7582,0,0,0,420.0009,100,0.1357335,26.9406,53.72681,0,385.9167
5/31/2007 3:00:00 PM,0.5632591,45.29165,111.9032,48.64799,0.5350878,58.64562,73.97852,68.7,0,-1,0,68.7,85.3648,0,5.278519,12.67637,58.64562,72.31579,68.7,0,0,0,318.7582,0,13.67017,-13.67017,405.5912,96.56915,0.1357335,81.37637,46.91649,0,377.4038
5/31/2007 4:00:00 PM,0.1500224,31.44041,110.0451,62.01553,0.1489535,16.3253,4.084437,4.084437,0,-1,0,4.084437,399.6953,0,0,0,16.3253,4.299407,4.084437,0,0,15.18908,305.088,12.02589,0,12.02589,417,99.28551,0.135702,4.492881,13.06024,0,321.4134
5/31/2007 5:00:00 PM,0.05160891,17.51388,110.0824,75.77109,0.05123563,5.615425,69.75599,68.7,0,-1,0,68.7,8.173836,0,1.055986,8.031584,5.615425,72.31579,68.7,0,0,3.163186,315.9113,0,66.70036,-66.70036,346.6916,82.54546,0.135702,76.73158,4.49234,0,321.5268
5/31/2007 6:00:00 PM,0.03923124,3.65289,111.4594,89.67895,0.029938,3.281205,0,0,0,-1,0,0,0,0,0,0,3.281205,0,0,0,0,77.2747,249.211,3.281205,0,3.281205,349.8044,83.28661,0.1356935,0,2.624964,0,252.4922
5/31/2007 7:00:00 PM,0,0,114.1442,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,73.9935,252.1641,0,0,0,349.8044,83.28661,0.1356935,0,0,0,252.1641
5/31/2007 8:00:00 PM,0,0,118.4847,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,73.9935,252.1641,0,0,0,349.8044,83.28661,0.1356935,0,0,0,252.1641
5/31/2007 9:00:00 PM,0,0,125.3245,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,73.9935,252.1641,0,0,0,349.8044,83.28661,0.1356935,0,0,0,252.1641
5/31/2007 10:00:00 PM,0,0,136.3276,90,0,0,35.3047,35.3047,0,-1,0,35.3047,0,0,0,0,0,37.16284,35.3047,0,0,73.9935,252.1641,0,37.16284,-37.16284,310.6314,73.9597,0.1356935,38.83517,0,0,252.1641
5/31/2007 11:00:00 PM,0,0,154.0979,90,0,0,38.04089,38.04089,0,-1,0,38.04089,0,0,7.105427E-15,0,0,40.04305,38.04089,0,0,115.2855,215.0012,0,40.04305,-40.04305,268.4223,63.90994,0.1356935,41.84498,0,0,215.0012
