Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/1/2007 12:00:00 AM,0,0,179.3022,90,0,0,1.491056,1.491056,0,-1,0,1.491056,0,0,2.220446E-16,0,0,1.569533,1.491056,0,0,159.7778,174.9582,0,1.569533,-1.569533,266.7679,63.51603,0.1356935,1.640162,0,0,174.9582
6/1/2007 1:00:00 AM,0,0,-155.3045,90,0,0,78.22896,68.7,0,-1,0,68.7,0,0,9.528955,17.35185,0,72.31579,68.7,0,0,161.5217,173.3887,0,72.31579,-72.31579,190.5403,45.36665,0.1356935,86.05185,0,0,173.3887
6/1/2007 2:00:00 AM,0,0,-137.1796,90,0,0,52.56167,52.56167,0,-1,0,52.56167,0,0,0,0,0,55.32807,52.56167,0,0,241.8726,101.0729,0,55.32807,-55.32807,132.2194,31.48075,0.1356935,57.81784,0,0,101.0729
6/1/2007 3:00:00 AM,0,0,-125.9089,90,0,0,54.36177,43.45755,0,-1,0,43.45755,0,0,10.90422,16.34039,0,45.7448,43.45755,0,0,303.3483,45.7448,0,45.7448,-45.7448,84.00017,20,0.1356935,59.79795,0,0,45.7448
6/1/2007 4:00:00 AM,0,0,-118.9038,90,0,0,52.74173,0,0,-1,0,0,0,0,52.74173,58.0159,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1356935,58.0159,0,0,0
6/1/2007 5:00:00 AM,0,0,-114.4601,90,0,0,31.47337,31.47337,81,0,22.761,31.47337,0,0,0,0,0,0,0,49.52663,47.0503,354.1758,0,47.0503,0,47.0503,128.636,30.62756,0.1358385,34.6207,0,81,0
6/1/2007 6:00:00 AM,0.04971797,2.996289,-111.7058,90.36443,0.01383241,1.516032,7.29742,7.29742,79.61321,0,22.41014,7.29742,20.77491,0,0,0,1.516032,0,0,72.31579,68.7,307.1255,42.34527,70.21603,0,70.21603,195.2488,46.48771,0.1359759,8.027162,1.212826,81,43.8613
6/1/2007 7:00:00 AM,0.2513917,16.83719,-110.2747,76.46782,0.2118544,23.21925,59.71327,59.71327,81,0,22.761,59.71327,38.88456,0,0,0,23.21925,0,0,21.28673,20.22239,236.9095,105.5397,43.44164,0,43.44164,236.4611,56.30016,0.1360965,65.6846,18.5754,81,128.7589
6/1/2007 8:00:00 AM,0.4749129,30.74907,-110.1818,62.71671,0.4316463,47.30844,42.10121,42.10121,81,0,22.761,42.10121,112.3684,0,0,0,47.30844,0,0,38.89879,36.95385,193.4678,144.6372,84.26229,0,84.26229,316.3994,75.33303,0.136204,46.31133,37.84675,81,191.9456
6/1/2007 9:00:00 AM,0.742757,44.59135,-111.953,49.34192,0.6929508,75.9474,46.27325,46.27325,0,-1,0,46.27325,164.1281,0,0,0,75.9474,48.70869,46.27325,0,0,109.2055,220.4732,27.23872,0,27.23872,342.2403,81.48562,0.1361329,50.90058,60.75792,0,296.4207
6/1/2007 10:00:00 AM,0.9031448,58.09788,-117.3651,36.84237,0.8550264,93.71089,18.97685,18.97685,0,-1,0,18.97685,493.8169,0,0,0,93.71089,19.97563,18.97685,0,0,81.96683,244.9881,73.73526,0,73.73526,412.1917,98.14069,0.1359409,20.87453,74.96871,0,338.699
6/1/2007 11:00:00 AM,0.9346542,70.38804,-132.8231,26.55732,0.8916693,97.72696,95.99055,68.7,0,-1,0,68.7,142.2518,17.1796,27.29056,36.88961,97.72696,72.31579,68.7,0,0,8.231566,311.3498,8.231566,0,8.231566,420.0009,100,0.1359195,105.5896,78.18156,0,409.0768
6/1/2007 12:00:00 PM,0.8173791,77.11282,-178.3923,21.91755,0.7865919,86.21048,42.3558,42.3558,0,-1,0,42.3558,203.5388,41.62543,0,0,86.21048,44.58505,42.3558,0,0,0,318.7582,0,0,0,420.0009,100,0.1359195,46.59138,68.96838,0,404.9687
6/1/2007 1:00:00 PM,0.9673198,70.94164,134.1998,26.13916,0.9225462,101.1111,0,0,0,-1,0,0,0,101.1111,0,0,101.1111,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1359195,0,80.88885,0,419.8693
6/1/2007 2:00:00 PM,0.8772205,58.77435,117.8195,36.2402,0.8311456,91.09356,61.87566,61.87566,0,-1,0,61.87566,147.2203,25.96129,0,0,91.09356,65.13228,61.87566,0,0,0,318.7582,0,0,0,420.0009,100,0.1359195,68.06322,72.87485,0,409.8518
6/1/2007 3:00:00 PM,0.7222809,45.29887,112.1177,48.67015,0.6749086,73.96999,9.488541,9.488541,0,-1,0,9.488541,779.5718,63.98205,0,0,73.96999,9.987937,9.488541,0,0,0,318.7582,0,0,0,420.0009,100,0.1359195,10.43739,59.17599,0,392.7282
6/1/2007 4:00:00 PM,0.4200711,31.46539,110.2197,62.01577,0.3891395,42.64969,4.110077,4.110077,0,-1,0,4.110077,1037.686,38.32329,0,0,42.64969,4.326396,4.110077,0,0,0,318.7582,0,0,0,420.0009,100,0.1359195,4.521084,34.11975,0,361.4079
6/1/2007 5:00:00 PM,0.2168066,17.55327,110.2354,75.75433,0.1939588,21.25789,0,0,0,-1,0,0,0,21.25789,0,0,21.25789,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1359195,0,17.00631,0,340.0161
6/1/2007 6:00:00 PM,0.0402987,3.705701,111.6012,89.64738,0.03022902,3.313101,45.97694,45.97694,0,-1,0,45.97694,7.206007,0,0,0,3.313101,48.39678,45.97694,0,0,0,318.7582,0,45.08368,-45.08368,372.4785,88.68517,0.1359195,50.57463,2.650481,0,322.0713
6/1/2007 7:00:00 PM,0,0,114.2818,90,0,0,16.11432,16.11432,0,-1,0,16.11432,0,0,0,0,0,16.96245,16.11432,0,0,50.09297,273.6746,0,16.96245,-16.96245,354.5985,84.42804,0.1359195,17.72576,0,0,273.6746
6/1/2007 8:00:00 PM,0,0,118.6225,90,0,0,4.138807,4.138807,0,-1,0,4.138807,0,0,0,0,0,4.356639,4.138807,0,0,68.94013,256.7121,0,4.356639,-4.356639,350.0062,83.33464,0.1359195,4.552688,0,0,256.7121
6/1/2007 9:00:00 PM,0,0,125.4629,90,0,0,81.60931,68.7,0,-1,0,68.7,0,0,12.90932,21.07025,0,72.31579,68.7,0,0,73.78085,252.3555,0,72.31579,-72.31579,273.7787,65.18526,0.1359195,89.77025,0,0,252.3555
6/1/2007 10:00:00 PM,0,0,136.4549,90,0,0,70.25359,68.7,0,-1,0,68.7,0,0,1.553592,8.578951,0,72.31579,68.7,0,0,154.1317,180.0397,0,72.31579,-72.31579,197.5511,47.03588,0.1359195,77.27895,0,0,180.0397
6/1/2007 11:00:00 PM,0,0,154.1692,90,0,0,6.622449,6.622449,0,-1,0,6.622449,0,0,8.881784E-16,0,0,6.971,6.622449,0,0,234.4826,107.7239,0,6.971,-6.971,190.203,45.28635,0.1359195,7.284695,0,0,107.7239
6/2/2007 12:00:00 AM,0,0,179.2407,90,0,0,31.36288,31.36288,0,-1,0,31.36288,0,0,3.552714E-15,0,0,33.01355,31.36288,0,0,242.2281,100.7529,0,33.01355,-33.01355,155.4037,37.0008,0.1359195,34.49916,0,0,100.7529
6/2/2007 1:00:00 AM,0,0,-155.4697,90,0,0,25.30532,25.30532,0,-1,0,25.30532,0,0,3.552714E-15,0,0,26.63717,25.30532,0,0,278.9099,67.73933,0,26.63717,-26.63717,127.3256,30.31557,0.1359195,27.83585,0,0,67.73933
6/2/2007 2:00:00 AM,0,0,-137.365,90,0,0,30.18851,30.18851,0,-1,0,30.18851,0,0,3.552714E-15,0,0,31.77737,30.18851,0,0,308.5067,41.10216,0,31.77737,-31.77737,93.82935,22.34028,0.1359195,33.20736,0,0,41.10216
6/2/2007 3:00:00 AM,0,0,-126.0812,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,343.8149,9.324786,0,0,0,93.82935,22.34028,0.1359195,0,0,0,9.324786
6/2/2007 4:00:00 AM,0,0,-119.0609,90,0,0,20.16157,8.858546,0,-1,0,8.858546,0,0,11.30302,13.31917,0,9.324786,8.858546,0,0,343.8149,9.324786,0,9.324786,-9.324786,84.00017,20,0.1359195,22.17772,0,0,9.324786
6/2/2007 5:00:00 AM,0,0,-114.6077,90,0,0,30.88509,30.88509,81,0,22.761,30.88509,0,0,0,0,0,0,0,50.11491,47.60917,354.1758,0,47.60917,0,47.60917,129.1662,30.75379,0.136065,33.9736,0,81,0
6/2/2007 6:00:00 AM,0.03349987,2.984011,-111.8505,90.39765,0.02557326,2.802829,5.408318,5.408318,77.72411,0,21.9322,5.408318,51.82441,0,0,0,2.802829,0,0,72.31579,68.7,306.5667,42.84825,71.50283,0,71.50283,196.9997,46.9046,0.1361877,5.94915,2.242263,81,45.65108
6/2/2007 7:00:00 AM,0.2375662,16.81139,-110.4239,76.51494,0.2028966,22.23746,42.20751,42.20751,81,0,22.761,42.20751,52.68604,0,0,0,22.23746,0,0,38.79249,36.85286,235.0638,107.2008,59.09033,0,59.09033,253.0577,60.25172,0.1363554,46.42826,17.78997,81,129.4383
6/2/2007 8:00:00 AM,0.4831751,30.70944,-110.3442,62.77891,0.4381099,48.01685,134.2923,134.2923,81,0,22.761,134.2923,35.75546,0,0,0,48.01685,56.0972,53.29234,0,0,175.9735,160.3821,0,8.08035,-8.08035,244.5403,58.22376,0.1363554,147.7216,38.41348,81,208.3989
6/2/2007 9:00:00 AM,0.5871993,44.53563,-112.141,49.42228,0.5540639,60.72541,36.79031,36.79031,0,-1,0,36.79031,165.0582,0,0,0,60.72541,38.72664,36.79031,0,0,184.9516,152.3017,21.99877,0,21.99877,265.4102,63.19277,0.1362983,40.46934,48.58033,0,213.0271
6/2/2007 10:00:00 AM,0.9195975,58.01993,-117.5964,36.94657,0.8700761,95.36034,17.333,17.333,0,-1,0,17.333,550.1664,0,0,0,95.36034,18.24526,17.333,0,0,162.9529,172.1006,77.11507,0,77.11507,338.5679,80.61125,0.1360983,19.0663,76.28827,0,267.461
6/2/2007 11:00:00 AM,1.041205,70.27346,-133.0875,26.69089,0.9918895,108.7111,61.35776,61.35776,0,-1,0,61.35776,177.1758,0,0,0,108.7111,64.58711,61.35776,0,0,85.83781,241.5042,44.12398,0,44.12398,380.4276,90.57783,0.1359841,67.49353,86.96887,0,350.2153
6/2/2007 12:00:00 PM,1.061487,76.97071,-178.2623,22.0593,1.013451,111.0742,48.23265,48.23265,0,-1,0,48.23265,230.2884,18.58915,0,0,111.0742,50.77121,48.23265,0,0,41.71383,281.2158,41.71383,0,41.71383,420.0009,100,0.1358763,53.05591,88.85935,0,392.29
6/2/2007 1:00:00 PM,0.8580988,70.8756,134.5947,26.23587,0.8208381,89.96386,31.24338,31.24338,0,-1,0,31.24338,287.9454,57.07609,0,0,89.96386,32.88776,31.24338,0,0,0,318.7582,0,0,0,420.0009,100,0.1358763,34.36771,71.97108,0,408.7221
6/2/2007 2:00:00 PM,0.6974885,58.75803,118.0975,36.28986,0.6676108,73.17015,0,0,0,-1,0,0,0,73.17015,0,0,73.17015,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1358763,0,58.53612,0,391.9284
6/2/2007 3:00:00 PM,0.435867,45.30833,112.3235,48.68888,0.4236202,46.42878,19.62691,19.62691,0,-1,0,19.62691,236.5568,25.76888,0,0,46.42878,20.6599,19.62691,0,0,0,318.7582,0,0,0,420.0009,100,0.1358763,21.5896,37.14302,0,365.187
6/2/2007 4:00:00 PM,0.2213474,31.49202,110.387,62.01329,0.2184459,23.94167,0,0,0,-1,0,0,0,23.94167,0,0,23.94167,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1358763,0,19.15334,0,342.6999
6/2/2007 5:00:00 PM,0.2097646,17.59377,110.3815,75.73546,0.1894122,20.75957,57.6429,57.6429,0,-1,0,57.6429,36.0141,0,0,0,20.75957,60.67673,57.6429,0,0,0,318.7582,0,39.91716,-39.91716,377.9245,89.98183,0.1358763,63.40719,16.60766,0,339.5178
6/2/2007 6:00:00 PM,0.03662789,3.759103,111.7363,89.61423,0.03042868,3.334983,40.20748,40.20748,0,-1,0,40.20748,8.294435,0,0,0,3.334983,42.32366,40.20748,0,0,44.3524,278.8411,0,38.98868,-38.98868,336.8268,80.19669,0.1358763,44.22823,2.667986,0,282.1761
6/2/2007 7:00:00 PM,0,0,114.4126,90,0,0,26.62087,26.62087,0,-1,0,26.62087,0,0,3.552714E-15,0,0,28.02197,26.62087,0,0,87.67316,239.8524,0,28.02197,-28.02197,307.289,73.16391,0.1358763,29.28296,0,0,239.8524
6/2/2007 8:00:00 PM,0,0,118.7529,90,0,0,32.30943,32.30943,0,-1,0,32.30943,0,0,7.105427E-15,0,0,34.00993,32.30943,0,0,118.8087,211.8304,0,34.00993,-34.00993,271.4394,64.6283,0.1358763,35.54037,0,0,211.8304
6/2/2007 9:00:00 PM,0,0,125.593,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,156.5975,177.8205,0,0,0,271.4394,64.6283,0.1358763,0,0,0,177.8205
6/2/2007 10:00:00 PM,0,0,136.5731,90,0,0,13.67944,13.67944,0,-1,0,13.67944,0,0,1.776357E-15,0,0,14.39941,13.67944,0,0,156.5975,177.8205,0,14.39941,-14.39941,256.2611,61.01443,0.1358763,15.04738,0,0,177.8205
6/2/2007 11:00:00 PM,0,0,154.2322,90,0,0,36.93594,36.93594,0,-1,0,36.93594,0,0,7.105427E-15,0,0,38.87994,36.93594,0,0,172.5968,163.4211,0,38.87994,-38.87994,215.2781,51.25658,0.1358763,40.62954,0,0,163.4211
6/3/2007 12:00:00 AM,0,0,179.1767,90,0,0,5.275566,5.275566,0,-1,0,5.275566,0,0,0,0,0,5.553227,5.275566,0,0,215.7968,124.5411,0,5.553227,-5.553227,209.4244,49.86286,0.1358763,5.803122,0,0,124.5411
6/3/2007 1:00:00 AM,0,0,-155.6312,90,0,0,1.843589,1.843589,0,-1,0,1.843589,0,0,2.220446E-16,0,0,1.94062,1.843589,0,0,221.967,118.9879,0,1.94062,-1.94062,207.3788,49.37582,0.1358763,2.027947,0,0,118.9879
6/3/2007 2:00:00 AM,0,0,-137.5446,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,224.1233,117.0473,0,0,0,207.3788,49.37582,0.1358763,0,0,0,117.0473
6/3/2007 3:00:00 AM,0,0,-126.2473,90,0,0,5.437166,5.437166,0,-1,0,5.437166,0,0,8.881784E-16,0,0,5.723332,5.437166,0,0,224.1233,117.0473,0,5.723332,-5.723332,201.3459,47.93941,0.1358763,5.980882,0,0,117.0473
6/3/2007 4:00:00 AM,0,0,-119.212,90,0,0,59.56121,59.56121,0,-1,0,59.56121,0,0,0,0,0,62.69601,59.56121,0,0,230.4825,111.324,0,62.69601,-62.69601,135.2585,32.20435,0.1358763,65.51733,0,0,111.324
6/3/2007 5:00:00 AM,0,0,-114.7493,90,0,0,52.73837,52.73837,81,0,22.761,52.73837,0,0,0,0,0,0,0,28.26163,26.84855,300.1447,48.62795,26.84855,0,26.84855,160.7293,38.2688,0.1359579,58.01221,0,81,48.62795
6/3/2007 6:00:00 AM,0.03522776,2.969272,-111.9891,90.43238,0.0251407,2.755421,0,0,72.31579,0,20.56389,0,0,0,0,0,2.755421,0,0,72.31579,68.7,273.2962,72.79165,71.45542,0,71.45542,228.5179,54.40891,0.1360512,0,2.204337,81,75.54707
6/3/2007 7:00:00 AM,0.2077108,16.78363,-110.5662,76.56299,0.1844411,20.21474,2.735371,2.735371,75.05116,0,21.25594,2.735371,739.0129,0,0,0,20.21474,0,0,72.31579,68.7,201.8408,137.1015,88.91474,0,88.91474,312.8698,74.49266,0.1361138,3.008908,16.17179,81,157.3163
6/3/2007 8:00:00 AM,0.3279953,30.66842,-110.4988,62.84135,0.3129439,34.29866,37.52504,37.52504,81,0,22.761,37.52504,91.40205,0,0,0,34.29866,0,0,43.47496,41.30121,112.926,217.1248,75.59987,0,75.59987,384.5901,91.56889,0.1362422,41.27755,27.43892,81,251.4234
6/3/2007 9:00:00 AM,0.2270124,44.47919,-112.3193,49.502,0.2254337,24.70753,11.54194,11.54194,0,-1,0,11.54194,214.0674,0,0,0,24.70753,12.14941,11.54194,0,0,37.32617,285.1647,12.55812,0,12.55812,396.5038,94.40548,0.1362098,12.69613,19.76603,0,309.8722
6/3/2007 10:00:00 AM,0.4436702,57.94233,-117.8141,37.04874,0.4368105,47.87443,53.17686,53.17686,0,-1,0,53.17686,90.02869,0,0,0,47.87443,55.97564,53.17686,0,0,24.76804,296.467,0,8.101213,-8.101213,387.9644,92.37228,0.1362098,58.49454,38.29954,0,344.3414
6/3/2007 11:00:00 AM,0.3450792,70.16145,-133.3313,26.82018,0.3426563,37.55514,54.0338,54.0338,0,-1,0,54.0338,69.50304,0,0,0,37.55514,56.87768,54.0338,0,0,33.76939,288.3658,0,19.32255,-19.32255,367.5966,87.52283,0.1362098,59.43718,30.04411,0,325.9209
6/3/2007 12:00:00 PM,0.5870132,76.835,-178.1275,22.1946,0.5756707,63.09351,17.02071,17.02071,0,-1,0,17.02071,370.6867,0,0,0,63.09351,17.91654,17.02071,0,0,55.23889,269.0432,45.17697,0,45.17697,410.4553,97.72725,0.1360936,18.72278,50.47481,0,332.1367
6/3/2007 1:00:00 PM,0.6407655,70.81413,134.975,26.32677,0.6237283,68.36063,37.88027,37.88027,0,-1,0,37.88027,180.465,18.42474,0,0,68.36063,39.87397,37.88027,0,0,10.06191,309.7025,10.06191,0,10.06191,420.0009,100,0.1360677,41.66829,54.6885,0,378.0631
6/3/2007 2:00:00 PM,0.461206,58.74477,118.3644,36.33511,0.4535521,49.7093,105.633,68.7,0,-1,0,68.7,72.35707,0,36.93297,47.49627,49.7093,72.31579,68.7,0,0,0,318.7582,0,22.60648,-22.60648,396.1715,94.32636,0.1360677,116.1963,39.76744,0,368.4675
6/3/2007 3:00:00 PM,0.1400064,45.32,112.5206,48.70421,0.1391786,15.25397,37.55185,37.55185,0,-1,0,37.55185,40.62109,0,0,0,15.25397,39.52826,37.55185,0,0,25.11831,296.1517,0,24.27429,-24.27429,370.5842,88.23415,0.1360677,41.30703,12.20318,0,311.4057
6/3/2007 4:00:00 PM,0.2224047,31.52025,110.5467,62.00814,0.2194451,24.05118,0,0,0,-1,0,0,0,0,0,0,24.05118,0,0,0,0,52.08975,271.8774,24.05118,0,24.05118,393.4011,93.66675,0.136006,0,19.24095,0,295.9286
6/3/2007 5:00:00 PM,0.1532029,17.63535,110.5208,75.71452,0.1475549,16.17202,39.63113,39.63113,0,-1,0,39.63113,40.80636,0,0,0,16.17202,41.71697,39.63113,0,0,28.03857,293.5235,0,25.54495,-25.54495,366.4744,87.25563,0.136006,43.59424,12.93762,0,309.6955
6/3/2007 6:00:00 PM,0.0771016,3.813031,111.8649,89.57957,0.01231243,1.349442,0,0,0,-1,0,0,0,0,0,0,1.349442,0,0,0,0,56.42185,267.9785,1.349442,0,1.349442,367.7546,87.56043,0.1360025,0,1.079553,0,269.328
6/3/2007 7:00:00 PM,0,0,114.5365,90,0,0,90.96342,68.7,0,-1,0,68.7,0,0,22.26342,31.35977,0,72.31579,68.7,0,0,55.07241,269.1931,0,72.31579,-72.31579,291.527,69.41106,0.1360025,100.0598,0,0,269.1931
6/3/2007 8:00:00 PM,0,0,118.876,90,0,0,17.95701,17.95701,0,-1,0,17.95701,0,0,0,0,0,18.90211,17.95701,0,0,135.4233,196.8773,0,18.90211,-18.90211,271.6024,64.66712,0.1360025,19.75271,0,0,196.8773
6/3/2007 9:00:00 PM,0,0,125.7149,90,0,0,106.2057,68.7,0,-1,0,68.7,0,0,37.50574,48.12632,0,72.31579,68.7,0,0,156.4256,177.9752,0,72.31579,-72.31579,195.3749,46.51775,0.1360025,116.8263,0,0,177.9752
6/3/2007 10:00:00 PM,0,0,136.6823,90,0,0,51.57446,51.57446,0,-1,0,51.57446,0,0,7.105427E-15,0,0,54.2889,51.57446,0,0,236.7765,105.6594,0,54.2889,-54.2889,138.1494,32.89265,0.1360025,56.7319,0,0,105.6594
6/3/2007 11:00:00 PM,0,0,154.2872,90,0,0,80.02602,48.80194,0,-1,0,48.80194,0,0,31.22408,39.22668,0,51.37047,48.80194,0,0,297.0975,51.37047,0,51.37047,-51.37047,84.00017,20,0.1360025,88.02863,0,0,51.37047
6/4/2007 12:00:00 AM,0,0,179.1102,90,0,0,23.02034,0,0,-1,0,0,0,0,23.02034,25.32238,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1360025,25.32238,0,0,0
6/4/2007 1:00:00 AM,0,0,-155.789,90,0,0,49.75819,0,0,-1,0,0,0,0,49.75819,54.73401,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1360025,54.73401,0,0,0
6/4/2007 2:00:00 AM,0,0,-137.7181,90,0,0,52.73316,0,0,-1,0,0,0,0,52.73316,58.00647,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1360025,58.00647,0,0,0
6/4/2007 3:00:00 AM,0,0,-126.4071,90,0,0,25.33594,0,0,-1,0,0,0,0,25.33594,27.86953,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1360025,27.86953,0,0,0
6/4/2007 4:00:00 AM,0,0,-119.3569,90,0,0,66.98904,0,0,-1,0,0,0,0,66.98904,73.68794,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1360025,73.68794,0,0,0
6/4/2007 5:00:00 AM,0,0,-114.8847,90,0,0,16.57925,16.57925,81,0,22.761,16.57925,0,0,0,0,0,0,0,64.42075,61.19971,354.1758,0,61.19971,0,61.19971,142.0593,33.82358,0.1361675,18.23718,0,81,0
6/4/2007 6:00:00 AM,0.05506032,2.95213,-112.1213,90.46856,0.00792061,0.8680989,43.92186,43.92186,81,0,22.761,43.92186,1.976462,0,0,0,0.8680989,0,0,37.07814,35.22423,292.9761,55.07974,36.09233,0,36.09233,176.2995,41.97599,0.1362757,48.31405,0.6944791,81,55.94784
6/4/2007 7:00:00 AM,0.2808858,16.75401,-110.7018,76.61189,0.2302807,25.23876,62.04094,62.04094,81,0,22.761,62.04094,40.68082,0,0,0,25.23876,0,0,18.95906,18.0111,256.8838,87.56284,43.24987,0,43.24987,217.3299,51.74512,0.1363919,68.24503,20.19101,81,112.8016
6/4/2007 8:00:00 AM,0.4439397,30.62609,-110.6455,62.90395,0.4052432,44.41466,7.962804,7.962804,80.27859,0,22.57848,7.962804,557.7766,1.421085E-14,0,0,44.41466,0,0,72.31579,68.7,213.6339,126.4877,113.1147,0,113.1147,324.6399,77.29507,0.1364191,8.759085,35.53173,81,170.9024
6/4/2007 9:00:00 AM,0.7402364,44.42215,-112.4878,49.58094,0.6893829,75.55637,66.30278,66.30278,0,-1,0,66.30278,113.9566,0,0,4.233058,75.55637,69.7924,66.30278,0,0,100.5192,228.2909,5.763966,0,5.763966,330.1081,78.59701,0.1364043,72.93306,60.4451,0,303.8473
6/4/2007 10:00:00 AM,0.7998644,57.8652,-118.0184,37.14877,0.7581179,83.08973,0,0,0,-1,0,0,0,0,0,0,83.08973,0,0,0,0,94.75527,233.4785,83.08973,0,83.08973,408.9339,97.36503,0.1361918,0,66.47178,0,316.5682
6/4/2007 11:00:00 AM,0.9904364,70.05219,-133.5549,26.9451,0.9430067,103.3535,29.06925,29.06925,0,-1,0,29.06925,355.5425,61.08877,0,0,103.3535,30.59921,29.06925,0,0,11.66555,308.2592,11.66555,0,11.66555,420.0009,100,0.136162,31.97617,82.68282,0,411.6128
6/4/2007 12:00:00 PM,0.9476747,76.70572,-177.9881,22.32342,0.9053004,99.22092,69.66526,68.7,0,-1,0,68.7,144.4264,26.90513,0.965264,7.93179,99.22092,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.136162,76.63179,79.37674,0,417.9792
6/4/2007 1:00:00 PM,0.7904143,70.75729,135.3409,26.41183,0.7587815,83.16245,44.2429,44.2429,0,-1,0,44.2429,187.9679,36.59098,0,0,83.16245,46.57147,44.2429,0,0,0,318.7582,0,0,0,420.0009,100,0.136162,48.66719,66.52996,0,401.9207
6/4/2007 2:00:00 PM,0.6538383,58.73458,118.6202,36.37592,0.6284387,68.87688,29.64661,29.64661,0,-1,0,29.64661,232.3263,37.66991,0,0,68.87688,31.20696,29.64661,0,0,0,318.7582,0,0,0,420.0009,100,0.136162,32.61127,55.1015,0,387.6351
6/4/2007 3:00:00 PM,0.5161362,45.33388,112.709,48.71614,0.4938384,54.12468,17.88438,17.88438,0,-1,0,17.88438,302.6367,35.29902,0,0,54.12468,18.82566,17.88438,0,0,0,318.7582,0,0,0,420.0009,100,0.136162,19.67282,43.29975,0,372.8829
6/4/2007 4:00:00 PM,0.4927785,31.55006,110.699,62.00035,0.4476302,49.06027,0,0,0,-1,0,0,0,49.06027,0,0,49.06027,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.136162,0,39.24822,0,367.8185
6/4/2007 5:00:00 PM,0.2426624,17.67794,110.6532,75.69155,0.2102092,23.03893,48.29346,48.29346,0,-1,0,48.29346,47.7061,0,0,0,23.03893,50.83522,48.29346,0,0,0,318.7582,0,27.79629,-27.79629,390.701,93.02386,0.136162,53.12281,18.43114,0,341.7971
6/4/2007 6:00:00 PM,0.04348638,3.867419,111.9867,89.54346,0.03103578,3.401522,34.70531,34.70531,0,-1,0,34.70531,9.801158,0,7.105427E-15,0,3.401522,36.5319,34.70531,0,0,30.88477,290.9619,0,33.13038,-33.13038,355.7785,84.70899,0.136162,38.17584,2.721218,0,294.3635
6/4/2007 7:00:00 PM,0,0,114.6536,90,0,0,17.42001,17.42001,0,-1,0,17.42001,0,0,0,0,0,18.33685,17.42001,0,0,67.6963,257.8315,0,18.33685,-18.33685,336.4498,80.10693,0.136162,19.16201,0,0,257.8315
6/4/2007 8:00:00 PM,0,0,118.9917,90,0,0,61.21609,61.21609,0,-1,0,61.21609,0,0,1.421085E-14,0,0,64.438,61.21609,0,0,88.07058,239.4947,0,64.438,-64.438,268.5262,63.93467,0.136162,67.33771,0,0,239.4947
6/4/2007 9:00:00 PM,0,0,125.8287,90,0,0,28.3613,28.3613,0,-1,0,28.3613,0,0,0,0,0,29.854,28.3613,0,0,159.6684,175.0567,0,29.854,-29.854,237.0573,56.44209,0.136162,31.19743,0,0,175.0567
6/4/2007 10:00:00 PM,0,0,136.7826,90,0,0,29.44972,29.44972,0,-1,0,29.44972,0,0,3.552714E-15,0,0,30.9997,29.44972,0,0,192.8395,145.2027,0,30.9997,-30.9997,204.3807,48.66198,0.136162,32.39469,0,0,145.2027
6/4/2007 11:00:00 PM,0,0,154.3343,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,227.2836,114.203,0,0,0,204.3807,48.66198,0.136162,0,0,0,114.203
6/5/2007 12:00:00 AM,0,0,179.0414,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,227.2836,114.203,0,0,0,204.3807,48.66198,0.136162,0,0,0,114.203
6/5/2007 1:00:00 AM,0,0,-155.9431,90,0,0,8.815421,8.815421,0,-1,0,8.815421,0,0,0,0,0,9.27939,8.815421,0,0,227.2836,114.203,0,9.27939,-9.27939,194.5994,46.33309,0.136162,9.696962,0,0,114.203
6/5/2007 2:00:00 AM,0,0,-137.8857,90,0,0,12.81912,12.81912,0,-1,0,12.81912,0,0,0,0,0,13.49381,12.81912,0,0,237.594,104.9236,0,13.49381,-13.49381,180.3756,42.9465,0.136162,14.10103,0,0,104.9236
6/5/2007 3:00:00 AM,0,0,-126.5606,90,0,0,3.230551,3.230551,0,-1,0,3.230551,0,0,4.440892E-16,0,0,3.40058,3.230551,0,0,252.5871,91.42981,0,3.40058,-3.40058,176.7911,42.09304,0.136162,3.553606,0,0,91.42981
6/5/2007 4:00:00 AM,0,0,-119.4956,90,0,0,29.62112,29.62112,0,-1,0,29.62112,0,0,3.552714E-15,0,0,31.18012,29.62112,0,0,256.3655,88.02923,0,31.18012,-31.18012,143.9244,34.26764,0.136162,32.58323,0,0,88.02923
6/5/2007 5:00:00 AM,0,0,-115.014,90,0,0,24.95293,24.95293,0,0,0,24.95293,0,0,0,0,0,26.26624,24.95293,0,0,291.0101,56.84911,0,26.26624,-26.26624,116.2373,27.6755,0.136162,27.44823,0,0,56.84911
6/5/2007 6:00:00 AM,0.02832981,2.932647,-112.2472,90.50611,0.02462042,2.698398,0,0,0,0,0,0,0,0,0,0,2.698398,0,0,0,0,320.1949,30.58286,2.698398,0,2.698398,118.7973,28.28501,0.1361551,0,2.158718,0,33.28126
6/5/2007 7:00:00 AM,0.09567133,16.72258,-110.8306,76.66154,0.09458921,10.36698,73.36015,73.36015,81,0,22.761,73.36015,14.13162,0,0,0,10.36698,0,0,7.639845,7.257853,317.4965,33.01142,17.62483,0,17.62483,135.5176,32.26604,0.1362023,80.69617,8.293582,81,43.3784
6/5/2007 8:00:00 AM,0.2361591,30.58255,-110.7844,62.96661,0.2320032,25.42755,62.44444,62.44444,81,0,22.761,62.44444,40.72028,0,0,0,25.42755,0,0,18.55556,17.62779,299.8716,48.87377,43.05534,0,43.05534,176.3635,41.99123,0.1363173,68.68888,20.34204,81,74.30132
6/5/2007 9:00:00 AM,0.3318295,44.36462,-112.6466,49.65901,0.3270871,35.84875,54.19748,54.19748,0,-1,0,54.19748,66.14468,0,0,0,35.84875,57.04997,54.19748,0,0,256.8163,87.62357,0,21.20123,-21.20123,154.0155,36.67028,0.1363173,59.61722,28.679,0,123.4723
6/5/2007 10:00:00 AM,0.4447507,57.78869,-118.2093,37.24652,0.4377086,47.97287,19.1935,19.1935,0,-1,0,19.1935,249.9432,0,0,0,47.97287,20.20369,19.1935,0,0,280.3732,66.42235,27.76918,0,27.76918,180.3596,42.94268,0.1362465,21.11286,38.3783,0,114.3952
6/5/2007 11:00:00 AM,0.5207554,69.94578,-133.7588,27.06557,0.5122014,56.13727,26.18593,26.18593,0,-1,0,26.18593,214.3795,0,0,0,56.13727,27.56414,26.18593,0,0,252.604,91.4146,28.57313,0,28.57313,207.4665,49.39668,0.1361737,28.80453,44.90982,0,147.5519
6/5/2007 12:00:00 PM,0.54511,76.58291,-177.8444,22.44572,0.5362223,58.76997,41.98977,41.98977,0,-1,0,41.98977,139.9626,0,0,0,58.76997,44.19975,41.98977,0,0,224.0309,117.1304,14.57021,0,14.57021,221.289,52.68775,0.1361365,46.18874,47.01597,0,175.9004
6/5/2007 1:00:00 PM,0.5916538,70.70513,135.6925,26.49103,0.5784498,63.39809,48.39512,48.39512,0,-1,0,48.39512,131.001,0,0,0,63.39809,50.94223,48.39512,0,0,209.4607,130.2436,12.45586,0,12.45586,233.1057,55.50124,0.1361049,53.23463,50.71848,0,193.6417
6/5/2007 2:00:00 PM,0.4240725,58.72749,118.865,36.41228,0.418343,45.8504,35.5258,35.5258,0,-1,0,35.5258,129.0622,0,0,0,45.8504,37.39558,35.5258,0,0,197.0048,141.4539,8.454814,0,8.454814,241.1266,57.41098,0.1360833,39.07838,36.68032,0,187.3043
6/5/2007 3:00:00 PM,0.1684198,45.34995,112.8885,48.72467,0.1673824,18.34512,14.94255,14.94255,0,-1,0,14.94255,122.771,0,0,0,18.34512,15.729,14.94255,0,0,188.55,149.0632,2.616122,0,2.616122,243.6085,58.0019,0.1360767,16.4368,14.67609,0,167.4083
6/5/2007 4:00:00 PM,0.1902975,31.5814,110.8437,61.98994,0.1885199,20.66178,34.40838,34.40838,0,-1,0,34.40838,60.0487,0,0,0,20.66178,36.21935,34.40838,0,0,185.9339,151.4177,0,15.55756,-15.55756,227.2094,54.09736,0.1360767,37.84922,16.52943,0,172.0795
6/5/2007 5:00:00 PM,0.1331477,17.7215,110.7786,75.66661,0.1301193,14.26107,0,0,0,-1,0,0,0,0,0,0,14.26107,0,0,0,0,203.2201,135.8602,14.26107,0,14.26107,240.7386,57.3186,0.1360404,0,11.40886,0,150.1212
6/5/2007 6:00:00 PM,0.05621321,3.922203,112.1018,89.50597,0.02442571,2.677058,34.40405,34.40405,0,-1,0,34.40405,7.781228,0,0,0,2.677058,36.21479,34.40405,0,0,188.959,148.6951,0,33.53773,-33.53773,205.3867,48.9015,0.1360404,37.84445,2.141646,0,151.3722
6/5/2007 7:00:00 PM,0,0,114.7638,90,0,0,40.29926,40.29926,0,-1,0,40.29926,0,0,7.105427E-15,0,0,42.42027,40.29926,0,0,226.2231,115.1574,0,42.42027,-42.42027,160.6718,38.25512,0.1360404,44.32918,0,0,115.1574
6/5/2007 8:00:00 PM,0,0,119.1001,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,273.3568,72.73714,0,0,0,160.6718,38.25512,0.1360404,0,0,0,72.73714
6/5/2007 9:00:00 PM,0,0,125.9344,90,0,0,11.09604,11.09604,0,-1,0,11.09604,0,0,1.776357E-15,0,0,11.68004,11.09604,0,0,273.3568,72.73714,0,11.68004,-11.68004,148.36,35.32374,0.1360404,12.20565,0,0,72.73714
6/5/2007 10:00:00 PM,0,0,136.8741,90,0,0,30.81262,30.81262,0,-1,0,30.81262,0,0,3.552714E-15,0,0,32.43433,30.81262,0,0,286.3346,61.05709,0,32.43433,-32.43433,114.1712,27.18357,0.1360404,33.89388,0,0,61.05709
6/5/2007 11:00:00 PM,0,0,154.3736,90,0,0,55.58685,27.19162,0,-1,0,27.19162,0,0,28.39523,33.95391,0,28.62276,27.19162,0,0,322.3727,28.62276,0,28.62276,-28.62276,84.00017,20,0.1360404,61.14553,0,0,28.62276
6/6/2007 12:00:00 AM,0,0,178.9703,90,0,0,44.46793,0,0,-1,0,0,0,0,44.46793,48.91472,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1360404,48.91472,0,0,0
6/6/2007 1:00:00 AM,0,0,-156.0935,90,0,0,21.27633,0,0,-1,0,0,0,0,21.27633,23.40397,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1360404,23.40397,0,0,0
6/6/2007 2:00:00 AM,0,0,-138.0473,90,0,0,14.88965,0,0,-1,0,0,0,0,14.88965,16.37861,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1360404,16.37861,0,0,0
6/6/2007 3:00:00 AM,0,0,-126.7078,90,0,0,14.81752,0,0,-1,0,0,0,0,14.81752,16.29928,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1360404,16.29928,0,0,0
6/6/2007 4:00:00 AM,0,0,-119.6281,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1360404,0,0,0,0
6/6/2007 5:00:00 AM,0,0,-115.1371,90,0,0,19.39361,19.39361,81,0,22.761,19.39361,0,0,0,0,0,0,0,61.60639,58.52607,354.1758,0,58.52607,0,58.52607,139.5229,33.21967,0.1362106,21.33297,0,81,0
6/6/2007 6:00:00 AM,0.04575311,2.910884,-112.3667,90.54498,0.01671461,1.831921,0,0,72.31579,0,20.56389,0,0,0,0,0,1.831921,0,0,72.31579,68.7,295.6497,52.67347,70.53192,0,70.53192,206.4353,49.15117,0.1363043,0,1.465537,81,54.50539
6/6/2007 7:00:00 AM,0.2568852,16.68944,-110.9524,76.7119,0.2132332,23.37036,21.29942,21.29942,81,0,22.761,21.29942,109.723,0,0,0,23.37036,0,0,59.70058,56.71555,225.1178,116.1522,80.08591,0,80.08591,282.4115,67.2407,0.136419,23.42936,18.69629,81,139.5226
6/6/2007 8:00:00 AM,0.4485467,30.53788,-110.9154,63.02924,0.4082288,44.74187,0,0,72.31579,0,20.56389,0,0,0,0,0,44.74187,0,0,72.31579,68.7,145.0319,188.2295,113.4419,0,113.4419,390.0319,92.86456,0.1364034,0,35.7935,81,232.9714
6/6/2007 9:00:00 AM,0.530754,44.30671,-112.7956,49.73611,0.5046591,55.31063,31.30206,31.30206,0,-1,0,31.30206,176.6996,0,0,0,55.31063,32.94954,31.30206,0,0,31.59003,290.3272,22.36109,0,22.36109,411.2455,97.9154,0.1363468,34.43227,44.2485,0,345.6378
6/6/2007 10:00:00 AM,0.770041,57.71293,-118.3869,37.3419,0.7304828,80.06091,16.49624,16.49624,0,-1,0,16.49624,485.3283,53.46751,0,0,80.06091,17.36446,16.49624,0,0,9.228943,310.4522,9.228943,0,9.228943,420.0009,100,0.1363234,18.14586,64.04873,0,390.5131
6/6/2007 11:00:00 AM,0.9314632,69.84238,-133.9434,27.18149,0.8868955,97.20375,50.91536,50.91536,0,-1,0,50.91536,190.9124,43.60863,0,0,97.20375,53.59512,50.91536,0,0,0,318.7582,0,0,0,420.0009,100,0.1363234,56.0069,77.763,0,415.962
6/6/2007 12:00:00 PM,0.7579779,76.46658,-177.6965,22.56147,0.731535,80.17623,73.15247,68.7,0,-1,0,68.7,116.7048,7.86044,4.452477,11.76772,80.17623,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1363234,80.46773,64.14098,0,398.9344
6/6/2007 1:00:00 PM,0.9168343,70.65771,136.03,26.56434,0.8736944,95.7569,96.42004,68.7,0,-1,0,68.7,139.3841,23.44112,27.72004,37.36204,95.7569,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1363234,106.062,76.60552,0,414.5151
6/6/2007 2:00:00 PM,0.6888193,58.7235,119.0985,36.4442,0.6590692,72.23399,26.01027,26.01027,0,-1,0,26.01027,277.7133,44.85476,0,0,72.23399,27.37923,26.01027,0,0,0,318.7582,0,0,0,420.0009,100,0.1363234,28.6113,57.78719,0,390.9922
6/6/2007 3:00:00 PM,0.5093331,45.3682,113.0592,48.72982,0.4877403,53.45634,50.84197,50.84197,0,-1,0,50.84197,105.1422,0,7.105427E-15,0,53.45634,53.51786,50.84197,0,0,0,318.7582,0,0.06152275,-0.06152275,419.936,99.98456,0.1363234,55.92616,42.76507,0,372.2146
6/6/2007 4:00:00 PM,0.2681872,31.61425,110.9808,61.97695,0.2619852,28.71358,2.489827,2.489827,0,-1,0,2.489827,1153.236,26.02435,0,0,28.71358,2.620871,2.489827,0,0,0.06835861,318.6967,0.06835861,0,0.06835861,420.0009,100,0.1363232,2.73881,22.97087,0,347.4103
6/6/2007 5:00:00 PM,0.1592826,17.76597,110.8971,75.63975,0.1526734,16.733,41.31993,41.31993,0,-1,0,41.31993,40.49619,0,0,0,16.733,43.49467,41.31993,0,0,0,318.7582,0,26.76167,-26.76167,391.7916,93.28352,0.1363232,45.45193,13.3864,0,335.4912
6/6/2007 6:00:00 PM,0.03527275,3.977313,112.2101,89.46716,0.03097229,3.394563,45.25609,45.25609,0,-1,0,45.25609,7.500787,0,0,0,3.394563,47.63799,45.25609,0,0,29.73519,291.9966,0,44.24343,-44.24343,345.1549,82.17957,0.1363232,49.7817,2.715651,0,295.3911
6/6/2007 7:00:00 PM,0,0,114.8671,90,0,0,15.04316,15.04316,0,-1,0,15.04316,0,0,1.776357E-15,0,0,15.8349,15.04316,0,0,78.89455,247.7531,0,15.8349,-15.8349,328.4634,78.20543,0.1363232,16.54747,0,0,247.7531
6/6/2007 8:00:00 PM,0,0,119.2011,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,96.48888,231.9182,0,0,0,328.4634,78.20543,0.1363232,0,0,0,231.9182
6/6/2007 9:00:00 PM,0,0,126.032,90,0,0,6.071149,6.071149,0,-1,0,6.071149,0,0,8.881784E-16,0,0,6.390683,6.071149,0,0,96.48888,231.9182,0,6.390683,-6.390683,321.7271,76.60153,0.1363232,6.678264,0,0,231.9182
6/6/2007 10:00:00 PM,0,0,136.957,90,0,0,10.87761,10.87761,0,-1,0,10.87761,0,0,1.776357E-15,0,0,11.45011,10.87761,0,0,103.5896,225.5275,0,11.45011,-11.45011,309.6576,73.72785,0.1363232,11.96537,0,0,225.5275
6/6/2007 11:00:00 PM,0,0,154.4053,90,0,0,15.27724,15.27724,0,-1,0,15.27724,0,0,0,0,0,16.0813,15.27724,0,0,116.312,214.0774,0,16.0813,-16.0813,292.7064,69.69186,0.1363232,16.80496,0,0,214.0774
6/7/2007 12:00:00 AM,0,0,178.8971,90,0,0,36.75976,36.75976,0,-1,0,36.75976,0,0,0,0,0,38.69448,36.75976,0,0,134.1801,197.9961,0,38.69448,-38.69448,251.9189,59.98056,0.1363232,40.43573,0,0,197.9961
6/7/2007 1:00:00 AM,0,0,-156.2401,90,0,0,40.90699,40.90699,0,-1,0,40.90699,0,0,0,0,0,43.05998,40.90699,0,0,177.174,159.3017,0,43.05998,-43.05998,206.5296,49.17363,0.1363232,44.99768,0,0,159.3017
6/7/2007 2:00:00 AM,0,0,-138.2028,90,0,0,21.95226,21.95226,0,-1,0,21.95226,0,0,3.552714E-15,0,0,23.10765,21.95226,0,0,225.0184,116.2417,0,23.10765,-23.10765,182.172,43.37421,0.1363232,24.14749,0,0,116.2417
6/7/2007 3:00:00 AM,0,0,-126.8486,90,0,0,32.90833,32.90833,0,-1,0,32.90833,0,0,7.105427E-15,0,0,34.64035,32.90833,0,0,250.6936,93.13402,0,34.64035,-34.64035,145.6579,34.68039,0.1363232,36.19916,0,0,93.13402
6/7/2007 4:00:00 AM,0,0,-119.7543,90,0,0,13.36437,13.36437,0,-1,0,13.36437,0,0,0,0,0,14.06776,13.36437,0,0,289.1828,58.49367,0,14.06776,-14.06776,130.8292,31.14975,0.1363232,14.7008,0,0,58.49367
6/7/2007 5:00:00 AM,0,0,-115.2539,90,0,0,55.3677,55.3677,81,0,22.761,55.3677,0,0,0,0,0,0,0,25.6323,24.35069,304.8137,44.42591,24.35069,0,24.35069,153.9303,36.64999,0.1363954,60.90447,0,81,44.42591
6/7/2007 6:00:00 AM,0.01886862,2.886904,-112.4798,90.5851,0.01825075,2.000282,38.43394,38.43394,81,0,22.761,38.43394,5.204468,0,0,0,2.000282,0,0,42.56606,40.43776,280.463,66.34154,42.43804,0,42.43804,194.1905,46.23575,0.1365198,42.27734,1.600226,81,68.34182
6/7/2007 7:00:00 AM,0.07009064,16.65465,-111.0673,76.76287,0.06947882,7.614879,19.2212,19.2212,81,0,22.761,19.2212,39.61708,0,0,0,7.614879,0,0,61.7788,58.68986,238.0249,104.5358,66.30474,0,66.30474,257.0927,61.21243,0.1366684,21.14332,6.091903,81,112.1506
6/7/2007 8:00:00 AM,0.1692526,30.49219,-111.0385,63.09174,0.1678415,18.39542,116.5067,116.5067,81,0,22.761,116.5067,15.78915,0,0,0,18.39542,37.37548,35.50671,0,0,171.7202,164.21,0,18.98006,-18.98006,237.086,56.44893,0.1366684,128.1574,14.71634,81,182.6055
6/7/2007 9:00:00 AM,0.3455477,44.24853,-112.9349,49.81213,0.3399368,37.25707,74.38248,68.7,0,-1,0,68.7,54.23155,0,5.682475,13.12072,37.25707,72.31579,68.7,0,0,192.8092,145.23,0,35.05872,-35.05872,200.1309,47.65011,0.1366684,81.82072,29.80566,0,182.487
6/7/2007 10:00:00 AM,0.4238048,57.63805,-118.5512,37.4348,0.417794,45.79023,85.92019,68.7,0,-1,0,68.7,66.65244,0,17.22019,25.81221,45.79023,72.31579,68.7,0,0,231.7633,110.1712,0,26.52556,-26.52556,172.1705,40.99289,0.1366684,94.51221,36.63218,0,155.9615
6/7/2007 11:00:00 AM,0.3412043,69.74212,-134.1091,27.29277,0.3388067,37.13321,26.96168,26.96168,0,-1,0,26.96168,137.7259,0,0,0,37.13321,28.38071,26.96168,0,0,261.2361,83.64569,8.752496,0,8.752496,180.4738,42.96987,0.1366462,29.65785,29.70657,0,120.7789
6/7/2007 12:00:00 PM,0.7288458,76.35678,-177.5446,22.67066,0.7050321,77.27151,73.0677,68.7,0,-1,0,68.7,112.4767,0,4.367694,11.67446,77.27151,72.31579,68.7,0,0,252.4837,91.52293,4.955723,0,4.955723,185.1752,44.08925,0.1366337,80.37447,61.81721,0,168.7944
6/7/2007 1:00:00 PM,0.5989471,70.61507,136.3536,26.63175,0.5849806,64.11388,24.55592,24.55592,0,-1,0,24.55592,261.0933,0,0,0,64.11388,25.84834,24.55592,0,0,247.5279,95.98309,38.26553,0,38.26553,221.4771,52.73254,0.136537,27.01151,51.2911,0,160.097
6/7/2007 2:00:00 PM,0.6739022,58.72263,119.3209,36.47167,0.6456968,70.76836,83.37621,68.7,0,-1,0,68.7,103.0107,0,14.6762,23.01382,70.76836,72.31579,68.7,0,0,209.2624,130.4221,0,1.547428,-1.547428,219.846,52.34417,0.136537,91.71382,56.61469,0,201.1904
6/7/2007 3:00:00 PM,0.2622419,45.38861,113.221,48.73162,0.2601057,28.50759,51.4945,51.4945,0,-1,0,51.4945,55.36045,0,0,0,28.50759,54.20474,51.4945,0,0,210.9818,128.8746,0,25.69715,-25.69715,192.7588,45.89486,0.136537,56.64395,22.80607,0,157.3822
6/7/2007 4:00:00 PM,0.2133261,31.64856,111.1103,61.96141,0.2107636,23.0997,45.15947,45.15947,0,-1,0,45.15947,51.15139,0,0,0,23.0997,47.53628,45.15947,0,0,239.5341,103.1775,0,24.43658,-24.43658,167.0004,39.76191,0.136537,49.67541,18.47976,0,126.2772
6/7/2007 5:00:00 PM,0.1336098,17.81129,111.0087,75.61102,0.1305681,14.31027,72.06887,68.7,0,-1,0,68.7,20.83008,0,3.368872,10.57576,14.31027,72.31579,68.7,0,0,266.6859,78.74091,0,58.00552,-58.00552,105.8572,25.20404,0.136537,79.27576,11.44821,0,93.05117
6/7/2007 6:00:00 PM,0.04031365,4.032682,112.3116,89.42709,0.03252177,3.564386,57.02297,23.08478,0,-1,0,23.08478,15.44041,0,33.93819,42.34942,3.564386,24.29977,23.08478,0,0,331.1365,20.73538,0,20.73538,-20.73538,84.00017,20,0.136537,62.72527,2.851509,0,24.29977
6/7/2007 7:00:00 PM,0,0,114.9635,90,0,0,118.5381,0,0,-1,0,0,0,0,118.5381,130.3919,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.136537,130.3919,0,0,0
6/7/2007 8:00:00 PM,0,0,119.2947,90,0,0,98.70435,0,0,-1,0,0,0,0,98.70435,108.5748,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.136537,108.5748,0,0,0
6/7/2007 9:00:00 PM,0,0,126.1215,90,0,0,83.41746,0,0,-1,0,0,0,0,83.41746,91.7592,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.136537,91.7592,0,0,0
6/7/2007 10:00:00 PM,0,0,137.0312,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.136537,0,0,0,0
6/7/2007 11:00:00 PM,0,0,154.4297,90,0,0,15.78189,0,0,-1,0,0,0,0,15.78189,17.36008,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.136537,17.36008,0,0,0
6/8/2007 12:00:00 AM,0,0,178.8219,90,0,0,75.26908,0,0,-1,0,0,0,0,75.26908,82.79598,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.136537,82.79598,0,0,0
6/8/2007 1:00:00 AM,0,0,-156.3829,90,0,0,20.93222,0,0,-1,0,0,0,0,20.93222,23.02544,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.136537,23.02544,0,0,0
6/8/2007 2:00:00 AM,0,0,-138.3522,90,0,0,26.20113,0,0,-1,0,0,0,0,26.20113,28.82124,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.136537,28.82124,0,0,0
6/8/2007 3:00:00 AM,0,0,-126.9829,90,0,0,28.36353,0,0,-1,0,0,0,0,28.36353,31.19988,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.136537,31.19988,0,0,0
6/8/2007 4:00:00 AM,0,0,-119.8741,90,0,0,4.967969,0,0,-1,0,0,0,0,4.967969,5.464766,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.136537,5.464766,0,0,0
6/8/2007 5:00:00 AM,0,0,-115.3644,90,0,0,19.39511,19.39511,81,0,22.761,19.39511,0,0,0,0,0,0,0,61.6049,58.52465,354.1758,0,58.52465,0,58.52465,139.5215,33.21935,0.1367049,21.33462,0,81,0
6/8/2007 6:00:00 AM,0.04005014,2.860773,-112.5864,90.62639,0.02141924,2.347549,28.12713,28.12713,81,0,22.761,28.12713,8.34621,0,0,0,2.347549,0,0,52.87288,50.22923,295.6512,52.67218,52.57678,0,52.57678,189.4002,45.0952,0.1368582,30.93984,1.878039,81,55.01973
6/8/2007 7:00:00 AM,0.1940582,16.6183,-111.1753,76.81437,0.1745659,19.13242,0.06525958,0.06525958,72.38105,0,20.58041,0.06525958,29317.41,0,0,0,19.13242,0,0,72.31579,68.7,243.0744,99.99129,87.83242,0,87.83242,272.7254,64.93449,0.1369067,0.07178553,15.30593,81,119.1237
6/8/2007 8:00:00 AM,0.3454296,30.44556,-111.1536,63.15404,0.3262576,35.75783,43.03209,43.03209,81,0,22.761,43.03209,83.09574,0,0,0,35.75783,0,0,37.96791,36.06952,155.242,179.0405,71.82735,0,71.82735,340.8668,81.1586,0.13704,47.33529,28.60626,81,214.7983
6/8/2007 9:00:00 AM,0.7008868,44.19019,-113.0645,49.88697,0.6519243,71.4509,1.974504,1.974504,0,-1,0,1.974504,3618.675,0,0,0,71.4509,2.078426,1.974504,0,0,83.41461,243.6851,69.37247,0,69.37247,406.6793,96.82821,0.1368653,2.171955,57.16072,0,315.136
6/8/2007 10:00:00 AM,0.8277037,57.56417,-118.7024,37.52511,0.7822482,85.73441,58.8502,58.8502,0,-1,0,58.8502,145.6824,9.744689,0,0,85.73441,61.94757,58.8502,0,0,14.04214,306.1203,14.04214,0,14.04214,420.0009,100,0.13683,64.73521,68.58752,0,391.8547
6/8/2007 11:00:00 AM,0.8316483,69.64512,-134.2564,27.39934,0.7946339,87.09188,32.97472,32.97472,0,-1,0,32.97472,264.1172,52.38165,0,0,87.09188,34.71023,32.97472,0,0,0,318.7582,0,0,0,420.0009,100,0.13683,36.27219,69.6735,0,405.8501
6/8/2007 12:00:00 PM,0.7394075,76.25352,-177.3889,22.77323,0.7144,78.29824,0,0,0,-1,0,0,0,78.29824,0,0,78.29824,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.13683,0,62.6386,0,397.0565
6/8/2007 1:00:00 PM,0.7527019,70.57725,136.6634,26.69324,0.7239891,79.34921,45.7147,45.7147,0,-1,0,45.7147,173.5748,31.22846,0,0,79.34921,48.12074,45.7147,0,0,0,318.7582,0,0,0,420.0009,100,0.13683,50.28617,63.47936,0,398.1074
6/8/2007 2:00:00 PM,0.5854555,58.72489,119.532,36.49468,0.5670355,62.14709,118.082,68.7,0,-1,0,68.7,90.46156,0,49.38195,61.19015,62.14709,72.31579,68.7,0,0,0,318.7582,0,10.1687,-10.1687,409.2821,97.44792,0.13683,129.8902,49.71767,0,380.9053
6/8/2007 3:00:00 PM,0.5667914,45.41116,113.3738,48.73008,0.5367395,58.82664,10.8307,10.8307,0,-1,0,10.8307,543.1473,36.12736,0,0,58.82664,11.40073,10.8307,0,0,11.29855,308.5895,11.29855,0,11.29855,420.0009,100,0.1368016,11.91377,47.06132,0,367.4162
6/8/2007 4:00:00 PM,0.26729,31.68428,111.2321,61.94338,0.2611606,28.62321,18.0472,18.0472,0,-1,0,18.0472,158.6019,9.626152,0,0,28.62321,18.99706,18.0472,0,0,0,318.7582,0,0,0,420.0009,100,0.1368016,19.85192,22.89857,0,347.3814
6/8/2007 5:00:00 PM,0.2179016,17.85742,111.1132,75.58047,0.195007,21.37277,86.48962,68.7,0,-1,0,68.7,31.11029,0,17.78962,26.43858,21.37277,72.31579,68.7,0,0,0,318.7582,0,50.94302,-50.94302,366.3022,87.21463,0.1368016,95.13858,17.09822,0,340.131
6/8/2007 6:00:00 PM,0.04913,4.088242,112.4064,89.38585,0.03150348,3.452781,26.67302,26.67302,0,-1,0,26.67302,12.94485,0,0,0,3.452781,28.07686,26.67302,0,0,56.60336,267.8152,0,24.62408,-24.62408,340.3461,81.03463,0.1368016,29.34032,2.762225,0,271.268
6/8/2007 7:00:00 PM,0,0,115.053,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,83.96344,243.1911,0,0,0,340.3461,81.03463,0.1368016,0,0,0,243.1911
6/8/2007 8:00:00 PM,0,0,119.3811,90,0,0,76.09883,68.7,0,-1,0,68.7,0,0,7.398835,15.00872,0,72.31579,68.7,0,0,83.96344,243.1911,0,72.31579,-72.31579,264.1186,62.88525,0.1368016,83.70872,0,0,243.1911
6/8/2007 9:00:00 PM,0,0,126.2031,90,0,0,69.47738,68.7,0,-1,0,68.7,0,0,0.7773813,7.72512,0,72.31579,68.7,0,0,164.3143,170.8753,0,72.31579,-72.31579,187.8911,44.73587,0.1368016,76.42512,0,0,170.8753
6/8/2007 10:00:00 PM,0,0,137.0969,90,0,0,23.74864,23.74864,0,-1,0,23.74864,0,0,3.552714E-15,0,0,24.99856,23.74864,0,0,244.6652,98.55955,0,24.99856,-24.99856,161.5403,38.46189,0.1368016,26.1235,0,0,98.55955
6/8/2007 11:00:00 PM,0,0,154.4467,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,272.4414,73.56099,0,0,0,161.5403,38.46189,0.1368016,0,0,0,73.56099
6/9/2007 12:00:00 AM,0,0,178.7448,90,0,0,52.87038,52.87038,0,-1,0,52.87038,0,0,7.105427E-15,0,0,55.65304,52.87038,0,0,272.4414,73.56099,0,55.65304,-55.65304,102.8768,24.49443,0.1368016,58.15742,0,0,73.56099
6/9/2007 1:00:00 AM,0,0,-156.5219,90,0,0,10.32632,10.32632,0,-1,0,10.32632,0,0,1.776357E-15,0,0,10.86981,10.32632,0,0,334.2781,17.90795,0,10.86981,-10.86981,91.41901,21.76639,0.1368016,11.35895,0,0,17.90795
6/9/2007 2:00:00 AM,0,0,-138.4955,90,0,0,40.63599,6.686231,0,-1,0,6.686231,0,0,33.94976,38.01336,0,7.038137,6.686231,0,0,346.3557,7.038137,0,7.038137,-7.038137,84.00017,20,0.1368016,44.69958,0,0,7.038137
6/9/2007 3:00:00 AM,0,0,-127.1107,90,0,0,29.81651,0,0,-1,0,0,0,0,29.81651,32.79817,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1368016,32.79817,0,0,0
6/9/2007 4:00:00 AM,0,0,-119.9876,90,0,0,33.95367,0,0,-1,0,0,0,0,33.95367,37.34904,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1368016,37.34904,0,0,0
6/9/2007 5:00:00 AM,0,0,-115.4687,90,0,0,29.04073,29.04073,81,0,22.761,29.04073,0,0,0,0,0,0,0,51.95927,49.36131,354.1758,0,49.36131,0,49.36131,130.8284,31.14956,0.1369457,31.9448,0,81,0
6/9/2007 6:00:00 AM,0.03539034,2.832556,-112.6865,90.6688,0.02393988,2.623811,61.4492,61.4492,81,0,22.761,61.4492,4.269886,0,0,0,2.623811,0,0,19.5508,18.57326,304.8145,44.42518,21.19707,0,21.19707,150.9377,35.93748,0.1370062,67.59412,2.099049,81,47.04899
6/9/2007 7:00:00 AM,0.1459209,16.58046,-111.2762,76.86632,0.139807,15.32285,72.24331,72.24331,81,0,22.761,72.24331,21.21006,0,0,0,15.32285,0,0,8.756695,8.31886,283.6174,63.50254,23.64171,0,23.64171,173.3662,41.27759,0.137067,79.46764,12.25828,81,78.82539
6/9/2007 8:00:00 AM,0.3088947,30.39808,-111.2607,63.21603,0.2961122,32.4539,53.3032,53.3032,81,0,22.761,53.3032,60.88546,0,0,0,32.4539,0,0,27.6968,26.31196,259.9757,84.78008,58.76586,0,58.76586,229.1164,54.55142,0.1372209,58.63352,25.96312,81,117.234
6/9/2007 9:00:00 AM,0.5395824,44.13178,-113.1842,49.96054,0.5114762,56.05779,27.64028,27.64028,0,-1,0,27.64028,202.8119,0,0,0,56.05779,29.09503,27.64028,0,0,201.2099,137.6694,26.96276,0,26.96276,254.6955,60.64167,0.1371531,30.40431,44.84623,0,193.7271
6/9/2007 10:00:00 AM,0.8426586,57.49141,-118.8405,37.61273,0.7957166,87.21054,6.073585,6.073585,0,-1,0,6.073585,1435.899,0,0,0,87.21054,6.393247,6.073585,0,0,174.2471,161.9358,80.81729,0,80.81729,331.3655,78.8964,0.1369504,6.680943,69.76843,0,249.1464
6/9/2007 11:00:00 AM,0.8592983,69.5515,-134.3856,27.50112,0.8195311,89.82061,101.0846,68.7,0,-1,0,68.7,130.7433,0,32.3846,42.49306,89.82061,72.31579,68.7,0,0,93.42981,234.6714,17.50482,0,17.50482,347.9721,82.85033,0.1369066,111.1931,71.85649,0,324.492
6/9/2007 12:00:00 PM,0.857704,76.15684,-177.2294,22.86919,0.8211422,89.99718,10.74687,10.74687,0,-1,0,10.74687,837.4268,2.759703,0,0,89.99718,11.3125,10.74687,0,0,75.92499,250.4257,75.92499,0,75.92499,420.0009,100,0.1367168,11.82156,71.99775,0,340.4229
6/9/2007 1:00:00 PM,0.8525432,70.54428,136.9595,26.74879,0.8139141,89.20498,28.75604,28.75604,0,-1,0,28.75604,310.213,58.93546,0,0,89.20498,30.26952,28.75604,0,0,0,318.7582,0,0,0,420.0009,100,0.1367168,31.63165,71.36398,0,407.9632
6/9/2007 2:00:00 PM,0.5973203,58.73027,119.7319,36.51324,0.5775438,63.2988,70.3564,68.7,0,-1,0,68.7,92.13799,0,1.656396,8.692036,63.2988,72.31579,68.7,0,0,0,318.7582,0,9.016992,-9.016992,410.4961,97.73697,0.1367168,77.39204,50.63904,0,382.057
6/9/2007 3:00:00 PM,0.7012579,45.43581,113.5176,48.72523,0.6537259,71.64835,0,0,0,-1,0,0,0,61.62948,0,0,71.64835,0,0,0,0,10.01888,309.7412,10.01888,0,10.01888,420.0009,100,0.1366918,0,57.31869,0,381.3896
6/9/2007 4:00:00 PM,0.4002606,31.72137,111.3462,61.92289,0.3726376,40.84108,0,0,0,-1,0,0,0,40.84108,0,0,40.84108,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1366918,0,32.67287,0,359.5993
6/9/2007 5:00:00 PM,0.1184642,17.90429,111.2106,75.54816,0.1166271,12.78233,83.02576,68.7,0,-1,0,68.7,18.60601,0,14.32576,22.62834,12.78233,72.31579,68.7,0,0,0,318.7582,0,59.53346,-59.53346,357.2471,85.05865,0.1366918,91.32834,10.22586,0,331.5406
6/9/2007 6:00:00 PM,0.0333672,4.143919,112.4944,89.34349,0.03053546,3.346687,21.74304,21.74304,0,-1,0,21.74304,15.39199,0,3.552714E-15,0,3.346687,22.88741,21.74304,0,0,66.14829,259.2248,0,19.54072,-19.54072,336.6493,80.15444,0.1366918,23.91734,2.677349,0,262.5714
6/9/2007 7:00:00 PM,0,0,115.1355,90,0,0,99.64162,68.7,0,-1,0,68.7,0,0,30.94163,40.90579,0,72.31579,68.7,0,0,87.86021,239.684,0,72.31579,-72.31579,260.4218,62.00507,0.1366918,109.6058,0,0,239.684
6/9/2007 8:00:00 PM,0,0,119.4601,90,0,0,71.3307,68.7,0,-1,0,68.7,0,0,2.630696,9.763765,0,72.31579,68.7,0,0,168.2111,167.3683,0,72.31579,-72.31579,184.1943,43.85569,0.1366918,78.46377,0,0,167.3683
6/9/2007 9:00:00 PM,0,0,126.2767,90,0,0,39.49524,39.49524,0,-1,0,39.49524,0,0,7.105427E-15,0,0,41.57394,39.49524,0,0,248.562,95.05246,0,41.57394,-41.57394,140.3715,33.42171,0.1366918,43.44476,0,0,95.05246
6/9/2007 10:00:00 PM,0,0,137.1543,90,0,0,36.23834,36.23834,0,-1,0,36.23834,0,0,0,0,0,38.14563,36.23834,0,0,294.7552,53.47853,0,38.14563,-38.14563,100.1625,23.84816,0.1366918,39.86218,0,0,53.47853
6/9/2007 11:00:00 PM,0,0,154.4567,90,0,0,57.03775,14.56626,0,-1,0,14.56626,0,0,42.4715,48.17527,0,15.3329,14.56626,0,0,337.1393,15.3329,0,15.3329,-15.3329,84.00017,20,0.1366918,62.74153,0,0,15.3329
6/10/2007 12:00:00 AM,0,0,178.6658,90,0,0,33.14977,0,0,-1,0,0,0,0,33.14977,36.46475,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1366918,36.46475,0,0,0
6/10/2007 1:00:00 AM,0,0,-156.657,90,0,0,4.975659,0,0,-1,0,0,0,0,4.975659,5.473226,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1366918,5.473226,0,0,0
6/10/2007 2:00:00 AM,0,0,-138.6325,90,0,0,20.08372,0,0,-1,0,0,0,0,20.08372,22.09209,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1366918,22.09209,0,0,0
6/10/2007 3:00:00 AM,0,0,-127.2321,90,0,0,51.22839,0,0,-1,0,0,0,0,51.22839,56.35123,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1366918,56.35123,0,0,0
6/10/2007 4:00:00 AM,0,0,-120.0947,90,0,0,9.393486,0,0,-1,0,0,0,0,9.393486,10.33283,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1366918,10.33283,0,0,0
6/10/2007 5:00:00 AM,0,0,-115.5665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1366918,0,0,0,0
6/10/2007 6:00:00 AM,0.04080074,2.80232,-112.7801,90.71225,0.02007838,2.200591,23.9545,23.9545,81,0,22.761,23.9545,9.186543,0,0,0,2.200591,0,0,57.0455,54.19322,354.1758,0,56.39381,0,56.39381,137.5,32.73804,0.1368544,26.34995,1.760473,81,2.200591
6/10/2007 7:00:00 AM,0.2299686,16.54121,-111.3702,76.91865,0.1953477,21.41011,43.28693,43.28693,81,0,22.761,43.28693,49.4609,0,0,0,21.41011,0,0,37.71307,35.82741,297.782,50.75443,57.23752,0,57.23752,191.8003,45.66665,0.1370089,47.61563,17.12809,81,72.16454
6/10/2007 8:00:00 AM,0.4505658,30.34985,-111.3599,63.27763,0.4085273,44.77459,102.9085,102.9085,81,0,22.761,102.9085,43.50911,0,0,0,44.77459,23.06163,21.90855,0,0,240.5445,102.2682,21.71296,0,21.71296,212.399,50.5711,0.1370604,113.1994,35.81967,81,147.0428
