Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/10/2007 9:00:00 AM,0.6705676,44.07343,-113.2943,50.03273,0.62414,68.40574,0,0,0,-1,0,0,0,0,0,0,68.40574,0,0,0,0,218.8315,121.8099,68.40574,0,68.40574,277.2944,66.02235,0.1368899,0,54.72459,0,190.2156
6/10/2007 10:00:00 AM,0.6984763,57.41989,-118.9657,37.69756,0.665716,72.96247,39.74269,39.74269,0,-1,0,39.74269,183.5871,0,0,0,72.96247,41.83442,39.74269,0,0,150.4258,183.375,31.12805,0,31.12805,306.8251,73.05344,0.1368124,43.71696,58.36998,0,256.3375
6/10/2007 11:00:00 AM,0.9597269,69.46136,-134.4971,27.59803,0.912183,99.97526,70.01677,68.7,0,-1,0,68.7,145.5244,0,1.316768,8.318445,99.97526,72.31579,68.7,0,0,119.2977,211.3903,27.65947,0,27.65947,333.0652,79.30107,0.1367437,77.01845,79.98021,0,311.3655
6/10/2007 12:00:00 PM,0.8906752,76.06673,-177.0664,22.95849,0.8510256,93.27242,0,0,0,-1,0,0,0,1.634166,0,0,93.27242,0,0,0,0,91.63824,236.2838,91.63824,0,91.63824,420.0009,100,0.1365164,0,74.61793,0,329.5562
6/10/2007 1:00:00 PM,0.6049984,70.51621,137.2419,26.7984,0.5902892,64.69569,0,0,0,-1,0,0,0,64.69569,0,0,64.69569,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1365164,0,51.75656,0,383.4539
6/10/2007 2:00:00 PM,0.4997812,58.73878,119.9205,36.52736,0.4891331,53.60899,0,0,0,-1,0,0,0,53.60899,0,0,53.60899,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1365164,0,42.88719,0,372.3672
6/10/2007 3:00:00 PM,0.4554946,45.46254,113.6523,48.71709,0.44058,48.28757,40.221,40.221,0,-1,0,40.221,120.0556,5.949671,0,0,48.28757,42.3379,40.221,0,0,0,318.7582,0,0,0,420.0009,100,0.1365164,44.2431,38.63005,0,367.0458
6/10/2007 4:00:00 PM,0.4200212,31.7598,111.4525,61.89997,0.3881961,42.54629,38.06496,38.06496,0,-1,0,38.06496,111.7729,2.477917,0,0,42.54629,40.06837,38.06496,0,0,0,318.7582,0,0,0,420.0009,100,0.1365164,41.87145,34.03703,0,361.3045
6/10/2007 5:00:00 PM,0.2465823,17.95183,111.3009,75.51415,0.2130393,23.34911,53.44106,53.44106,0,-1,0,53.44106,43.69133,0,0,0,23.34911,56.25375,53.44106,0,0,0,318.7582,0,32.90464,-32.90464,385.3163,91.74179,0.1365164,58.78517,18.67929,0,342.1073
6/10/2007 6:00:00 PM,0.03857232,4.199646,112.5755,89.30008,0.03306421,3.623837,0,0,0,-1,0,0,0,0,0,0,3.623837,0,0,0,0,36.56071,285.8536,3.623837,0,3.623837,388.7542,92.56033,0.1365075,0,2.89907,0,289.4774
6/10/2007 7:00:00 PM,0,0,115.2112,90,0,0,37.88988,37.88988,0,-1,0,37.88988,0,0,7.105427E-15,0,0,39.88409,37.88988,0,0,32.93687,289.1151,0,39.88409,-39.88409,346.7126,82.55047,0.1365075,41.67887,0,0,289.1151
6/10/2007 8:00:00 PM,0,0,119.5318,90,0,0,80.47462,68.7,0,-1,0,68.7,0,0,11.77462,19.82208,0,72.31579,68.7,0,0,77.25253,249.231,0,72.31579,-72.31579,270.4851,64.40109,0.1365075,88.52208,0,0,249.231
6/10/2007 9:00:00 PM,0,0,126.3425,90,0,0,37.96431,37.96431,0,-1,0,37.96431,0,0,7.105427E-15,0,0,39.96243,37.96431,0,0,157.6034,176.9152,0,39.96243,-39.96243,228.361,54.37156,0.1365075,41.76074,0,0,176.9152
6/10/2007 10:00:00 PM,0,0,137.2034,90,0,0,32.05967,32.05967,0,-1,0,32.05967,0,0,0,0,0,33.74702,32.05967,0,0,202.0061,136.9527,0,33.74702,-33.74702,192.7885,45.90194,0.1365075,35.26563,0,0,136.9527
6/10/2007 11:00:00 PM,0,0,154.4596,90,0,0,36.99336,36.99336,0,-1,0,36.99336,0,0,0,0,0,38.94038,36.99336,0,0,239.5028,103.2057,0,38.94038,-38.94038,151.7418,36.12892,0.1365075,40.69269,0,0,103.2057
6/11/2007 12:00:00 AM,0,0,178.5852,90,0,0,16.35505,16.35505,0,-1,0,16.35505,0,0,3.552714E-15,0,0,17.21584,16.35505,0,0,282.7699,64.26534,0,17.21584,-17.21584,133.5947,31.8082,0.1365075,17.99055,0,0,64.26534
6/11/2007 1:00:00 AM,0,0,-156.7881,90,0,0,15.03137,15.03137,0,-1,0,15.03137,0,0,1.776357E-15,0,0,15.82249,15.03137,0,0,301.8986,47.0495,0,15.82249,-15.82249,116.9163,27.83716,0.1365075,16.5345,0,0,47.0495
6/11/2007 2:00:00 AM,0,0,-138.7634,90,0,0,48.95788,29.66566,0,-1,0,29.66566,0,0,19.29222,24.18801,0,31.22701,29.66566,0,0,319.4791,31.22701,0,31.22701,-31.22701,84.00017,20,0.1365075,53.85367,0,0,31.22701
6/11/2007 3:00:00 AM,0,0,-127.3468,90,0,0,19.90054,0,0,-1,0,0,0,0,19.90054,21.8906,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1365075,21.8906,0,0,0
6/11/2007 4:00:00 AM,0,0,-120.1952,90,0,0,49.35087,0,0,-1,0,0,0,0,49.35087,54.28596,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1365075,54.28596,0,0,0
6/11/2007 5:00:00 AM,0,0,-115.6579,90,0,0,11.18453,11.18453,81,0,22.761,11.18453,0,0,0,0,0,0,0,69.81547,66.32469,354.1758,0,66.32469,0,66.32469,146.9213,34.98119,0.1366528,12.30299,0,81,0
6/11/2007 6:00:00 AM,0.02339565,2.770132,-112.8671,90.75668,0.02173978,2.38268,65.66302,65.66302,81,0,22.761,65.66302,3.628649,0,0,0,2.38268,0,0,15.33698,14.57013,287.8511,59.69223,16.95281,0,16.95281,163.0042,38.81043,0.1367004,72.22932,1.906144,81,62.07491
6/11/2007 7:00:00 AM,0.1677805,16.50063,-111.4571,76.97127,0.1563041,17.13093,39.66286,39.66286,81,0,22.761,39.66286,43.19135,0,0,0,17.13093,0,0,41.33714,39.27028,270.8983,74.94975,56.40121,0,56.40121,216.511,51.55014,0.1368539,43.62915,13.70474,81,92.08068
6/11/2007 8:00:00 AM,0.1796551,30.30095,-111.4511,63.33874,0.1779756,19.50613,20.68322,20.68322,81,0,22.761,20.68322,94.30895,0,0,0,19.50613,0,0,60.31678,57.30094,214.4971,125.7108,76.80707,0,76.80707,289.3766,68.89906,0.1369725,22.75154,15.6049,81,145.217
6/11/2007 9:00:00 AM,0.295506,44.01522,-113.3946,50.10345,0.2922195,32.02726,47.12137,47.12137,0,-1,0,47.12137,67.96759,0,7.105427E-15,0,32.02726,49.60144,47.12137,0,0,137.69,194.8372,0,17.57418,-17.57418,270.8518,64.4884,0.1369725,51.8335,25.62181,0,226.8645
6/11/2007 10:00:00 AM,0.3804257,57.34972,-119.078,37.77952,0.3761888,41.23029,2.423788,2.423788,0,-1,0,2.423788,1701.068,0,0,0,41.23029,2.551356,2.423788,0,0,157.2169,177.263,38.67893,0,38.67893,307.5458,73.22506,0.1368769,2.666167,32.98423,0,218.4933
6/11/2007 11:00:00 AM,0.3621298,69.3748,-134.5912,27.69001,0.3593386,39.38351,92.30811,68.7,0,-1,0,68.7,57.3268,0,23.60811,32.83892,39.38351,72.31579,68.7,0,0,118.538,212.0741,0,32.93228,-32.93228,272.8322,64.95992,0.1368769,101.5389,31.50681,0,251.4576
6/11/2007 12:00:00 PM,0.7282642,75.98324,-176.9,23.04111,0.7039008,77.14752,31.68798,31.68798,0,-1,0,31.68798,243.4599,0,0,0,77.14752,33.35577,31.68798,0,0,155.1294,179.1418,43.79176,0,43.79176,314.3767,74.85144,0.1367688,34.85678,61.71802,0,256.2893
6/11/2007 1:00:00 PM,0.5004466,70.49305,137.5107,26.84204,0.492905,54.02239,52.72382,52.72382,0,-1,0,52.72382,102.463,0,7.105427E-15,0,54.02239,55.49876,52.72382,0,0,111.3376,218.5544,0,1.476373,-1.476373,312.8205,74.48091,0.1367688,57.9962,43.21791,0,272.5768
6/11/2007 2:00:00 PM,0.5056843,58.7504,120.0977,36.53704,0.4945302,54.20051,69.65369,68.7,0,-1,0,68.7,78.89449,0,0.9536931,7.919063,54.20051,72.31579,68.7,0,0,112.978,217.078,0,18.11528,-18.11528,293.7253,69.93445,0.1367688,76.61906,43.36041,0,271.2785
6/11/2007 3:00:00 PM,0.4214323,45.49131,113.778,48.7057,0.4102196,44.96007,0,0,0,-1,0,0,0,0,0,0,44.96007,0,0,0,0,133.1061,198.9627,44.96007,0,44.96007,336.3781,80.08987,0.1366579,0,35.96805,0,243.9228
6/11/2007 4:00:00 PM,0.2804397,31.79949,111.551,61.87469,0.2729923,29.91995,41.23566,41.23566,0,-1,0,41.23566,72.55844,0,0,0,29.91995,43.40596,41.23566,0,0,88.14606,239.4268,0,13.486,-13.486,322.1627,76.70524,0.1366579,45.35922,23.93596,0,269.3467
6/11/2007 5:00:00 PM,0.09660929,17.99999,111.3842,75.4785,0.09564031,10.48218,0,0,0,-1,0,0,0,0,0,0,10.48218,0,0,0,0,103.1305,225.9408,10.48218,0,10.48218,332.1069,79.07291,0.1366321,0,8.385742,0,236.4229
6/11/2007 6:00:00 PM,0.01065889,4.255351,112.6497,89.2557,0.01051768,1.152737,71.29221,68.7,0,-1,0,68.7,1.677929,0,2.59221,9.721431,1.152737,72.31579,68.7,0,0,92.64834,235.3747,0,71.16306,-71.16306,257.0945,61.21284,0.1366321,78.42143,0.9221898,0,236.5275
6/11/2007 7:00:00 PM,0,0,115.2799,90,0,0,26.24692,26.24692,0,-1,0,26.24692,0,0,3.552714E-15,0,0,27.62833,26.24692,0,0,171.7184,164.2117,0,27.62833,-27.62833,227.9716,54.27885,0.1366321,28.87161,0,0,164.2117
6/11/2007 8:00:00 PM,0,0,119.5963,90,0,0,23.99012,23.99012,0,-1,0,23.99012,0,0,0,0,0,25.25276,23.99012,0,0,202.4165,136.5833,0,25.25276,-25.25276,201.3529,47.94107,0.1366321,26.38914,0,0,136.5833
6/11/2007 9:00:00 PM,0,0,126.4004,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,230.4752,111.3306,0,0,0,201.3529,47.94107,0.1366321,0,0,0,111.3306
6/11/2007 10:00:00 PM,0,0,137.2442,90,0,0,79.32392,68.7,0,-1,0,68.7,0,0,10.62392,18.55631,0,72.31579,68.7,0,0,230.4752,111.3306,0,72.31579,-72.31579,125.1254,29.79169,0.1366321,87.25631,0,0,111.3306
6/11/2007 11:00:00 PM,0,0,154.4558,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,310.826,39.01479,0,0,0,125.1254,29.79169,0.1366321,0,0,0,39.01479
6/12/2007 12:00:00 AM,0,0,178.5029,90,0,0,48.28833,37.06405,0,-1,0,37.06405,0,0,11.22428,16.05312,0,39.01479,37.06405,0,0,310.826,39.01479,0,39.01479,-39.01479,84.00017,20,0.1366321,53.11717,0,0,39.01479
6/12/2007 1:00:00 AM,0,0,-156.9152,90,0,0,17.50451,0,0,-1,0,0,0,0,17.50451,19.25496,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1366321,19.25496,0,0,0
6/12/2007 2:00:00 AM,0,0,-138.888,90,0,0,9.287657,0,0,-1,0,0,0,0,9.287657,10.21642,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1366321,10.21642,0,0,0
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,35.90464,0,0,-1,0,0,0,0,35.90464,39.49511,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1366321,39.49511,0,0,0
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,32.70914,0,0,-1,0,0,0,0,32.70914,35.98006,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1366321,35.98006,0,0,0
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,18.34904,18.34904,81,0,22.761,18.34904,0,0,0,0,0,0,0,62.65096,59.51841,354.1758,0,59.51841,0,59.51841,140.4643,33.44381,0.1367931,20.18394,0,81,0
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.802,0.01076548,1.179897,24.99539,24.99539,81,0,22.761,24.99539,4.720459,0,0,0,1.179897,0,0,56.00461,53.20438,294.6574,53.56657,54.38428,0,54.38428,192.0578,45.72794,0.1369481,27.49493,0.9439176,81,54.74647
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.02409,0.1788822,19.60549,37.55991,37.55991,81,0,22.761,37.55991,52.19791,0,0,0,19.60549,0,0,43.44009,41.26809,240.2731,102.5124,60.87357,0,60.87357,249.8075,59.47786,0.1371051,41.3159,15.68439,81,122.1179
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39929,0.3190981,34.97314,31.70801,31.70801,81,0,22.761,31.70801,110.2975,0,0,0,34.97314,0,0,49.29199,46.82739,179.3996,157.2986,81.80054,0,81.80054,327.4103,77.95467,0.1372103,34.87881,27.97852,81,192.2718
6/12/2007 9:00:00 AM,0.4936171,43.95727,-113.4852,50.17261,0.4717844,51.70758,32.13099,32.13099,0,-1,0,32.13099,160.9274,0,0,0,51.70758,33.82209,32.13099,0,0,97.59901,230.9191,17.88548,0,17.88548,344.378,81.99458,0.1371663,35.34409,41.36606,0,282.6267
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85851,0.7362352,80.69138,24.22403,24.22403,0,-1,0,24.22403,333.1047,0,0,0,80.69138,25.49898,24.22403,0,0,79.71352,247.0161,55.1924,0,55.1924,396.7381,94.46126,0.1370307,26.64643,64.55311,0,327.7074
6/12/2007 11:00:00 AM,0.8012911,69.29193,-134.6684,27.77699,0.7663491,83.99187,87.28908,68.7,0,-1,0,68.7,122.2589,0,18.58908,27.31799,83.99187,72.31579,68.7,0,0,24.52112,296.6892,11.67607,0,11.67607,407.815,97.0986,0.137002,96.01799,67.19349,0,380.6811
6/12/2007 12:00:00 PM,0.8037749,75.90636,-176.7303,23.11705,0.7717602,84.58492,0,0,0,-1,0,0,0,71.73987,0,0,84.58492,0,0,0,0,12.84505,307.1977,12.84505,0,12.84505,420.0009,100,0.1369705,0,67.66794,0,391.7826
6/12/2007 1:00:00 PM,0.5488558,70.47483,137.7661,26.87973,0.538324,59.00031,0,0,0,-1,0,0,0,59.00031,0,0,59.00031,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1369705,0,47.20025,0,377.7585
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54229,0.6615061,72.50107,33.28667,33.28667,0,-1,0,33.28667,217.8081,37.46247,0,0,72.50107,35.0386,33.28667,0,0,0,318.7582,0,0,0,420.0009,100,0.1369705,36.61533,58.00085,0,391.2593
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69108,0.4702153,51.53559,7.493889,7.493889,0,-1,0,7.493889,687.7016,43.64729,0,0,51.53559,7.888305,7.493889,0,0,0,318.7582,0,0,0,420.0009,100,0.1369705,8.243279,41.22848,0,370.2938
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84709,0.3860644,42.31266,73.0248,68.7,0,-1,0,68.7,61.59047,0,4.324797,11.62728,42.31266,72.31579,68.7,0,0,0,318.7582,0,30.00313,-30.00313,388.3748,92.46999,0.1369705,80.32728,33.85012,0,361.0709
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44126,0.2180495,23.89823,3.061508,3.061508,0,-1,0,3.061508,780.6032,0,0,0,23.89823,3.22264,3.061508,0,0,33.33681,288.7551,20.67559,0,20.67559,407.9893,97.14013,0.1369198,3.367659,19.11858,0,312.6533
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21041,0.03380882,3.705446,80.94264,68.7,0,-1,0,68.7,5.393663,0,12.24264,20.33691,3.705446,72.31579,68.7,0,0,12.66123,307.3631,0,68.61034,-68.61034,335.6677,79.92072,0.1369198,89.03691,2.964357,0,311.0686
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,64.42738,64.42738,0,-1,0,64.42738,0,0,0,2.170111,0,67.81829,64.42738,0,0,88.89494,238.7528,0,67.81829,-67.81829,264.1809,62.9001,0.1369198,70.87011,0,0,238.7528
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,2.061475,2.061475,0,-1,0,2.061475,0,0,0,0,0,2.169974,2.061475,0,0,164.2486,170.9345,0,2.169974,-2.169974,261.8936,62.35549,0.1369198,2.267623,0,0,170.9345
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,33.78003,33.78003,0,-1,0,33.78003,0,0,7.105427E-15,0,0,35.55793,33.78003,0,0,166.6597,168.7645,0,35.55793,-35.55793,224.4122,53.43138,0.1369198,37.15804,0,0,168.7645
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,24.5819,24.5819,0,-1,0,24.5819,0,0,3.552714E-15,0,0,25.87568,24.5819,0,0,206.1685,133.2066,0,25.87568,-25.87568,197.1369,46.93726,0.1369198,27.04009,0,0,133.2066
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,31.67613,31.67613,0,-1,0,31.67613,0,0,0,0,0,33.34329,31.67613,0,0,234.9193,107.3309,0,33.34329,-33.34329,161.99,38.56896,0.1369198,34.84374,0,0,107.3309
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,15.9552,15.9552,0,-1,0,15.9552,0,0,1.776357E-15,0,0,16.79494,15.9552,0,0,271.9673,73.98761,0,16.79494,-16.79494,144.2865,34.35387,0.1369198,17.55072,0,0,73.98761
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,51.39106,51.39106,0,-1,0,51.39106,0,0,7.105427E-15,2.19713,0,54.09585,51.39106,0,0,290.6284,57.19267,0,54.09585,-54.09585,87.2645,20.77722,0.1369198,56.53016,0,0,57.19267
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,14.96828,2.941976,0,-1,0,2.941976,0,0,12.0263,13.52313,0,3.096817,2.941976,0,0,350.7349,3.096817,0,3.096817,-3.096817,84.00017,20,0.1369198,16.4651,0,0,3.096817
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,6.011002,0,0,-1,0,0,0,0,6.011002,6.612102,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1369198,6.612102,0,0,0
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,38.62158,0,0,-1,0,0,0,0,38.62158,42.48373,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1369198,42.48373,0,0,0
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1369198,0,0,0,0
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84816,0.005311372,0.5821263,34.30177,34.30177,81,0,22.761,34.30177,1.697074,0,0,0,0.5821263,0,0,46.69823,44.36332,354.1758,0,44.94544,0,44.94544,126.6392,30.15212,0.1370473,37.73195,0.4657011,81,0.5821263
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07706,0.1960363,21.48558,0.7633483,0.7633483,73.07914,0,20.75702,0.7633483,2814.649,0,0,0,21.48558,0,0,72.31579,68.7,309.2304,40.4509,90.18558,0,90.18558,212.1967,50.52293,0.1370918,0.8396832,17.18846,81,61.93647
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45918,0.3197408,35.0436,45.79543,45.79543,81,0,22.761,45.79543,76.52205,0,0,0,35.0436,0,0,35.20457,33.44435,219.0448,121.6179,68.48795,0,68.48795,277.1701,65.99274,0.1372289,50.37497,28.03488,81,156.6615
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.24012,0.5359929,58.74482,0,0,0,-1,0,0,0,0,0,0,58.74482,0,0,0,0,150.5568,183.2571,58.74482,0,58.74482,332.9003,79.26182,0.1370853,0,46.99585,0,242.0019
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93443,0.7663235,83.98906,0.9803471,0.9803471,0,-1,0,0.9803471,8567.277,0,0,0,83.98906,1.031944,0.9803471,0,0,91.81203,236.1274,82.95712,0,82.95712,411.6003,97.99989,0.136883,1.078382,67.19125,0,320.1165
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.85891,0.7428025,81.41115,86.07784,68.7,0,-1,0,68.7,118.5024,0.2404476,17.37784,25.98562,81.41115,72.31579,68.7,0,0,8.854915,310.7888,8.854915,0,8.854915,420.0009,100,0.1368614,94.68562,65.12892,0,392.2
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18627,0.7987285,87.54064,0,0,0,-1,0,0,0,87.54064,0,0,87.54064,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1368614,0,70.03252,0,406.2989
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91145,0.7239454,79.34441,0,0,0,-1,0,0,0,79.34441,0,0,79.34441,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1368614,0,63.47553,0,398.1026
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54314,0.7194856,78.85563,25.32548,25.32548,0,-1,0,25.32548,311.3687,52.19722,0,0,78.85563,26.6584,25.32548,0,0,0,318.7582,0,0,0,420.0009,100,0.1368614,27.85803,63.0845,0,397.6139
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67328,0.6896108,75.58135,73.92892,68.7,0,-1,0,68.7,110.0165,3.26556,5.228916,12.62181,75.58135,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1368614,81.32181,60.46508,0,394.3396
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.81722,0.4615471,50.58557,47.98724,47.98724,0,-1,0,47.98724,105.4146,0.07268424,0,0,50.58557,50.51288,47.98724,0,0,0,318.7582,0,0,0,420.0009,100,0.1368614,52.78596,40.46845,0,369.3438
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40251,0.2139979,23.45417,27.2641,27.2641,0,-1,0,27.2641,86.02586,0,0,0,23.45417,28.69905,27.2641,0,0,0,318.7582,0,5.244877,-5.244877,414.4723,98.68367,0.1368614,29.99051,18.76334,0,342.2124
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.16429,0.0336141,3.684105,0,0,0,-1,0,0,0,0,0,0,3.684105,0,0,0,0,5.827641,313.5133,3.684105,0,3.684105,417.9673,99.51582,0.1368525,0,2.947284,0,317.1974
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.143536,316.829,0,0,0,417.9673,99.51582,0.1368525,0,0,0,316.829
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,23.32116,23.32116,0,-1,0,23.32116,0,0,3.552714E-15,0,0,24.54859,23.32116,0,0,2.143536,316.829,0,24.54859,-24.54859,392.0908,93.35477,0.1368525,25.65327,0,0,316.829
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.41974,292.2805,0,0,0,392.0908,93.35477,0.1368525,0,0,0,292.2805
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,26.08142,26.08142,0,-1,0,26.08142,0,0,0,0,0,27.45413,26.08142,0,0,29.41974,292.2805,0,27.45413,-27.45413,363.1516,86.4645,0.1368525,28.68957,0,0,292.2805
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,59.92433,264.8263,0,0,0,363.1516,86.4645,0.1368525,0,0,0,264.8263
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,55.70631,55.70631,0,-1,0,55.70631,0,0,7.105427E-15,0,0,58.63822,55.70631,0,0,59.92433,264.8263,0,58.63822,-58.63822,301.3415,71.74783,0.1368525,61.27694,0,0,264.8263
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,38.26728,38.26728,0,-1,0,38.26728,0,0,0,0,0,40.28135,38.26728,0,0,125.0779,206.1881,0,40.28135,-40.28135,258.8813,61.63827,0.1368525,42.09401,0,0,206.1881
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,169.835,165.9068,0,0,0,258.8813,61.63827,0.1368525,0,0,0,165.9068
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,45.37528,45.37528,0,-1,0,45.37528,0,0,0,0,0,47.76345,45.37528,0,0,169.835,165.9068,0,47.76345,-47.76345,208.5341,49.65089,0.1368525,49.91281,0,0,165.9068
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,222.9055,118.1433,0,0,0,208.5341,49.65089,0.1368525,0,0,0,118.1433
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,49.48536,49.48536,0,0,0,49.48536,0,0,7.105427E-15,0,0,52.08985,49.48536,0,0,222.9055,118.1433,0,52.08985,-52.08985,153.6266,36.57769,0.1368525,54.4339,0,0,118.1433
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89507,0.003508876,0.3845728,4.595916,4.595916,0,0,0,4.595916,8.367707,0,8.881784E-16,0,0.3845728,4.837806,4.595916,0,0,280.7831,66.05346,0,4.453233,-4.453233,148.9325,35.46005,0.1368525,5.055508,0.3076583,0,66.43803
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.13007,0.223169,24.45932,56.98026,56.98026,0,0,0,56.98026,42.92596,0,0,0,24.45932,59.97923,56.98026,0,0,285.7311,61.60022,0,35.5199,-35.5199,111.4912,26.54548,0.1368525,62.67829,19.56746,0,86.05955
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51834,0.4765798,52.23315,66.94791,66.94791,81,0,22.761,66.94791,78.02058,0,0,0,52.23315,0,0,14.05209,13.34948,325.1977,26.08032,65.58263,0,65.58263,173.7084,41.35906,0.1369964,73.64271,41.78652,81,78.31347
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30589,0.6813691,74.67806,21.21966,21.21966,0,-1,0,21.21966,351.9287,0,0,0,74.67806,22.33648,21.21966,0,0,259.6151,85.10469,52.34158,0,52.34158,223.364,53.18179,0.1368691,23.34162,59.74245,0,159.7827
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.00722,0.8915073,97.7092,71.87269,68.7,0,-1,0,68.7,142.2259,0,3.172688,10.35996,97.7092,72.31579,68.7,0,0,207.2735,132.2121,25.39341,0,25.39341,247.4543,58.91756,0.1368075,79.05996,78.16736,0,229.9213
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93571,0.9365961,102.6509,70.42276,68.7,0,-1,0,68.7,149.4191,0,1.722757,8.765033,102.6509,72.31579,68.7,0,0,181.8801,155.0662,30.33515,0,30.33515,276.2327,65.76956,0.1367339,77.46503,82.12075,0,257.7171
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24876,1.025954,112.4446,33.95698,33.95698,0,-1,0,33.95698,331.1383,0,0,0,112.4446,35.74419,33.95698,0,0,151.5449,182.3678,76.70038,0,76.70038,348.9971,83.09438,0.1365482,37.35268,89.95565,0,294.8124
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.9372,0.9687508,106.1751,15.05227,15.05227,0,-1,0,15.05227,705.3757,15.48605,0,0,106.1751,15.8445,15.05227,0,0,74.84453,251.3981,74.84453,0,74.84453,420.0009,100,0.1363675,16.5575,84.94006,0,357.5732
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.5396,0.7670346,84.06699,86.38381,68.7,0,-1,0,68.7,122.3683,11.75121,17.68381,26.3222,84.06699,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1363675,95.02219,67.2536,0,402.8252
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65232,0.6385285,69.98272,53.17327,53.17327,0,-1,0,53.17327,131.6126,14.01085,0,0,69.98272,55.97187,53.17327,0,0,0,318.7582,0,0,0,420.0009,100,0.1363675,58.4906,55.98618,0,388.7409
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78513,0.4107167,45.01456,43.04264,43.04264,0,-1,0,43.04264,104.5813,0,0,0,45.01456,45.30804,43.04264,0,0,0,318.7582,0,0.2934876,-0.2934876,419.6915,99.92635,0.1363675,47.3469,36.01165,0,363.7728
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.3623,0.2213202,24.25669,4.333807,4.333807,0,-1,0,4.333807,559.7087,19.36869,0,0,24.25669,4.561902,4.333807,0,0,0.3260973,318.4648,0.3260973,0,0.3260973,420.0009,100,0.1363668,4.767187,19.40535,0,342.7214
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11742,0.03194372,3.501032,67.78405,67.78405,0,-1,0,67.78405,5.164979,0,0,5.862457,3.501032,71.35163,67.78405,0,0,0,318.7582,0,67.8506,-67.8506,348.48,82.97127,0.1363668,74.56245,2.800826,0,322.2592
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,11.3844,11.3844,0,-1,0,11.3844,0,0,1.776357E-15,0,0,11.98358,11.3844,0,0,75.38956,250.9076,0,11.98358,-11.98358,335.8482,79.96371,0.1363668,12.52284,0,0,250.9076
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,88.70464,238.924,0,0,0,335.8482,79.96371,0.1363668,0,0,0,238.924
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,71.13514,68.7,0,-1,0,68.7,0,0,2.435139,9.548653,0,72.31579,68.7,0,0,88.70464,238.924,0,72.31579,-72.31579,259.6207,61.81433,0.1363668,78.24865,0,0,238.924
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,10.2562,10.2562,0,-1,0,10.2562,0,0,0,0,0,10.79601,10.2562,0,0,169.0555,166.6083,0,10.79601,-10.79601,248.2407,59.10481,0.1363668,11.28183,0,0,166.6083
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,181.0511,155.8123,0,0,0,248.2407,59.10481,0.1363668,0,0,0,155.8123
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,31.83782,31.83782,0,-1,0,31.83782,0,0,3.552714E-15,0,0,33.51349,31.83782,0,0,181.0511,155.8123,0,33.51349,-33.51349,212.9144,50.6938,0.1363668,35.0216,0,0,155.8123
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,218.2883,122.2988,0,0,0,212.9144,50.6938,0.1363668,0,0,0,122.2988
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,21.20213,21.20213,0,-1,0,21.20213,0,0,3.552714E-15,0,0,22.31803,21.20213,0,0,218.2883,122.2988,0,22.31803,-22.31803,189.3891,45.09256,0.1363668,23.32235,0,0,122.2988
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,20.74604,20.74604,0,-1,0,20.74604,0,0,0,0,0,21.83794,20.74604,0,0,243.0861,99.98073,0,21.83794,-21.83794,166.3699,39.6118,0.1363668,22.82064,0,0,99.98073
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,26.00875,26.00875,0,-1,0,26.00875,0,0,3.552714E-15,0,0,27.37763,26.00875,0,0,267.3505,78.14279,0,27.37763,-27.37763,137.5114,32.74073,0.1363668,28.60962,0,0,78.14279
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,41.56834,41.56834,0,0,0,41.56834,0,0,0,0,0,43.75615,41.56834,0,0,297.7701,50.76516,0,43.75615,-43.75615,91.38831,21.75908,0.1363668,45.72518,0,0,50.76516
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94266,0.003715462,0.4072147,0,0,0,0,0,0,0,0,0,0,0.4072147,0,0,0,0,346.388,7.00901,0.4072147,0,0.4072147,91.77464,21.85106,0.1363658,0,0.3257717,0,7.416225
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18307,0.2207855,24.19809,48.6861,48.6861,81,0,22.761,48.6861,49.70226,0,0,0,24.19809,0,0,32.3139,30.6982,345.9808,7.375504,54.89629,0,54.89629,143.8538,34.25084,0.1365081,53.55471,19.35847,81,31.5736
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57667,0.3866238,42.37397,44.38786,44.38786,81,0,22.761,44.38786,95.46298,0,0,0,42.37397,0,0,36.61214,34.78154,291.0845,56.78217,77.15551,0,77.15551,217.05,51.67846,0.1366236,48.82664,33.89918,81,99.15614
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36982,0.6550557,71.79411,38.39527,38.39527,0,-1,0,38.39527,186.9868,0,0,0,71.79411,40.41608,38.39527,0,0,213.929,126.2221,31.37803,0,31.37803,246.8178,58.76602,0.136548,42.2348,57.43529,0,198.0162
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07678,0.7886749,86.43877,21.73411,21.73411,0,-1,0,21.73411,397.7101,0,0,0,86.43877,22.87801,21.73411,0,0,182.551,154.4624,63.56075,0,63.56075,307.1168,73.1229,0.1363952,23.90752,69.15102,0,240.9011
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00733,0.7485016,82.03577,17.97635,17.97635,0,-1,0,17.97635,456.3538,0,0,0,82.03577,18.92248,17.97635,0,0,118.9902,211.667,63.11329,0,63.11329,366.9913,87.37872,0.1362437,19.77399,65.62862,0,293.7028
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.3045,0.9608706,105.3114,25.95903,25.95903,0,-1,0,25.95903,405.6832,22.1092,0,0,105.3114,27.32529,25.95903,0,0,55.87692,268.469,55.87692,0,55.87692,420.0009,100,0.13611,28.55493,84.24913,0,373.7804
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95698,0.8870753,97.22346,24.54455,24.54455,0,-1,0,24.54455,396.1102,71.38709,0,0,97.22346,25.83636,24.54455,0,0,0,318.7582,0,0,0,420.0009,100,0.13611,26.999,77.77876,0,415.9817
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.5317,0.8365639,91.68741,49.78981,49.78981,0,-1,0,49.78981,184.1489,39.27708,0,0,91.68741,52.41033,49.78981,0,0,0,318.7582,0,0,0,420.0009,100,0.13611,54.76879,73.34992,0,410.4456
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62827,0.566047,62.03875,61.15929,61.15929,0,-1,0,61.15929,101.438,0,0,0,62.03875,64.3782,61.15929,0,0,0,318.7582,0,2.339459,-2.339459,417.5348,99.41286,0.13611,67.27522,49.631,0,380.797
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75087,0.3957342,43.37247,35.08971,35.08971,0,-1,0,35.08971,123.6045,3.836536,0,0,43.37247,36.93653,35.08971,0,0,2.599399,316.4188,2.599399,0,2.599399,420.0009,100,0.1361037,38.59868,34.69798,0,359.7912
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32071,0.2123416,23.27264,71.92302,68.7,0,-1,0,68.7,33.87576,0,3.22302,10.41532,23.27264,72.31579,68.7,0,0,0,318.7582,0,49.04315,-49.04315,368.3048,87.69145,0.1361037,79.11532,18.61811,0,342.0309
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06985,0.03505309,3.841818,2.101099,2.101099,0,-1,0,2.101099,182.848,0,0,0,3.841818,2.211684,2.101099,0,0,54.49239,269.7151,1.630135,0,1.630135,369.8513,88.05966,0.1360998,2.311209,3.073455,0,273.5569
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,57.48899,57.48899,0,-1,0,57.48899,0,0,7.105427E-15,0,0,60.51473,57.48899,0,0,52.86225,271.1822,0,60.51473,-60.51473,306.0632,72.87204,0.1360998,63.23789,0,0,271.1822
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,10.90553,10.90553,0,-1,0,10.90553,0,0,1.776357E-15,0,0,11.4795,10.90553,0,0,120.1008,210.6675,0,11.4795,-11.4795,293.9627,69.99098,0.1360998,11.99608,0,0,210.6675
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,13.22283,13.22283,0,-1,0,13.22283,0,0,0,0,0,13.91877,13.22283,0,0,132.8559,199.188,0,13.91877,-13.91877,279.291,66.49773,0.1360998,14.54512,0,0,199.188
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,62.60377,62.60377,0,-1,0,62.60377,0,0,0,0.1641438,0,65.8987,62.60377,0,0,148.3212,185.2692,0,65.8987,-65.8987,209.8277,49.95888,0.1360998,68.86414,0,0,185.2692
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,46.67478,46.67478,0,-1,0,46.67478,0,0,7.105427E-15,0,0,49.13135,46.67478,0,0,221.5419,119.3705,0,49.13135,-49.13135,158.0387,37.62819,0.1360998,51.34226,0,0,119.3705
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,71.16166,66.72719,0,-1,0,66.72719,0,0,4.434468,11.55063,0,70.23914,66.72719,0,0,276.1323,70.23914,0,70.23914,-70.23914,84.00017,20,0.1360998,78.27782,0,0,70.23914
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,73.9644,0,0,-1,0,0,0,0,73.9644,81.36085,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1360998,81.36085,0,0,0
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1360998,0,0,0,0
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,34.14306,0,0,-1,0,0,0,0,34.14306,37.55737,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1360998,37.55737,0,0,0
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,57.81997,0,0,-1,0,0,0,0,57.81997,63.60196,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1360998,63.60196,0,0,0
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,10.8353,10.8353,81,0,22.761,10.8353,0,0,0,0,0,0,0,70.1647,66.65646,354.1758,0,66.65646,0,66.65646,147.236,35.05613,0.1362403,11.91883,0,81,0
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99087,0.02240158,2.455214,41.55357,41.55357,81,0,22.761,41.55357,5.90855,0,0,0,2.455214,0,0,39.44643,37.47411,287.5193,59.99081,39.92932,0,39.92932,185.1163,44.07523,0.1363509,45.70893,1.964171,81,62.44603
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23595,0.119462,13.09304,26.05277,26.05277,81,0,22.761,26.05277,50.25584,0,0,0,13.09304,0,0,54.94723,52.19987,247.59,95.9272,65.29291,0,65.29291,247.0586,58.82336,0.1364941,28.65804,10.47443,81,109.0202
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63409,0.2011203,22.04279,54.84652,54.84652,81,0,22.761,54.84652,40.18995,0,0,0,22.04279,0,0,26.15348,24.84581,182.2971,154.6908,46.88859,0,46.88859,291.541,69.41439,0.1366139,60.33117,17.63423,81,176.7336
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43185,0.251121,27.52287,20.78478,20.78478,0,-1,0,20.78478,132.4184,0,0,0,27.52287,21.87872,20.78478,0,0,135.4085,196.8905,5.644148,0,5.644148,296.8955,70.68927,0.1366004,22.86326,22.01829,0,224.4134
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14304,0.3233138,35.43519,21.56174,21.56174,0,-1,0,21.56174,164.343,0,0,0,35.43519,22.69656,21.56174,0,0,129.7644,201.9703,12.73863,0,12.73863,308.9805,73.56663,0.1365699,23.71791,28.34815,0,237.4055
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.07372,0.6043057,66.2319,31.88126,31.88126,0,-1,0,31.88126,207.7456,0,0,0,66.2319,33.55922,31.88126,0,0,117.0257,213.4351,32.67268,0,32.67268,339.9765,80.94662,0.1364919,35.06938,52.98552,0,279.667
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.35349,0.7412257,81.23833,0,0,0,-1,0,0,0,0,0,0,81.23833,0,0,0,0,84.35307,242.8405,81.23833,0,81.23833,417.046,99.29646,0.1362982,0,64.99067,0,324.0788
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.9708,0.6927753,75.92818,22.11162,22.11162,0,-1,0,22.11162,343.3858,49.53806,0,0,75.92818,23.27539,22.11162,0,0,3.114725,315.955,3.114725,0,3.114725,420.0009,100,0.1362908,24.32279,60.74254,0,391.8831
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51945,0.7660986,83.96441,24.90281,24.90281,0,-1,0,24.90281,337.1684,57.75093,0,0,83.96441,26.21348,24.90281,0,0,0,318.7582,0,0,0,420.0009,100,0.1362908,27.39309,67.17153,0,402.7226
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60114,0.6504514,71.28947,0,0,0,-1,0,0,0,71.28947,0,0,71.28947,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1362908,0,57.03158,0,390.0477
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71451,0.3015205,33.04664,60.37176,60.37176,0,-1,0,60.37176,54.73858,0,0,0,33.04664,63.54922,60.37176,0,0,0,318.7582,0,30.50258,-30.50258,387.8483,92.34465,0.1362908,66.40894,26.43731,0,351.8049
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27779,0.1670423,18.30784,11.86783,11.86783,0,-1,0,11.86783,154.2644,0,0,0,18.30784,12.49245,11.86783,0,0,33.89175,288.2556,5.815388,0,5.815388,393.3653,93.65821,0.136277,13.05461,14.64627,0,306.5635
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02167,0.02453976,2.689558,74.00349,68.7,0,-1,0,68.7,3.914932,0,5.303494,12.70384,2.689558,72.31579,68.7,0,0,28.07636,293.4895,0,69.62623,-69.62623,319.9728,76.18384,0.136277,81.40385,2.151646,0,296.179
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,105.4388,223.8633,0,0,0,319.9728,76.18384,0.136277,0,0,0,223.8633
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,105.4388,223.8633,0,0,0,319.9728,76.18384,0.136277,0,0,0,223.8633
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,40.90287,40.90287,0,-1,0,40.90287,0,0,0,0,0,43.05565,40.90287,0,0,105.4388,223.8633,0,43.05565,-43.05565,274.5881,65.378,0.136277,44.99316,0,0,223.8633
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,14.52727,14.52727,0,-1,0,14.52727,0,0,1.776357E-15,0,0,15.29186,14.52727,0,0,153.2785,180.8076,0,15.29186,-15.29186,258.4691,61.54014,0.136277,15.97999,0,0,180.8076
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,11.79424,11.79424,0,-1,0,11.79424,0,0,0,0,0,12.41499,11.79424,0,0,170.2694,165.5158,0,12.41499,-12.41499,245.3825,58.4243,0.136277,12.97367,0,0,165.5158
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,7.549952,7.549952,0,-1,0,7.549952,0,0,8.881784E-16,0,0,7.947318,7.549952,0,0,184.0638,153.1008,0,7.947318,-7.947318,237.0053,56.42973,0.136277,8.304947,0,0,153.1008
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,32.95452,32.95452,0,-1,0,32.95452,0,0,0,0,0,34.68897,32.95452,0,0,192.8942,145.1534,0,34.68897,-34.68897,200.4399,47.7237,0.136277,36.24997,0,0,145.1534
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,27.5749,27.5749,0,-1,0,27.5749,0,0,3.552714E-15,0,0,29.02621,27.5749,0,0,231.4375,110.4645,0,29.02621,-29.02621,169.8436,40.43888,0.136277,30.33239,0,0,110.4645
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,44.25318,44.25318,0,-1,0,44.25318,0,0,7.105427E-15,0,0,46.5823,44.25318,0,0,263.6888,81.43826,0,46.5823,-46.5823,120.7416,28.74794,0.136277,48.6785,0,0,81.43826
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,46.93491,33.11317,0,-1,0,33.11317,0,0,13.82174,18.51523,0,34.85597,33.11317,0,0,315.447,34.85597,0,34.85597,-34.85597,84.00017,20,0.136277,51.6284,0,0,34.85597
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.136277,0,0,0,0
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.0396,0.005244548,0.5748024,47.59282,47.59282,81,0,22.761,47.59282,1.20775,0,0,0,0.5748024,0,0,33.40718,31.73682,354.1758,0,32.31163,0,32.31163,114.6537,27.29844,0.1363667,52.3521,0.4598419,81,0.5748024
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28865,0.01186736,1.300662,2.800364,2.800364,75.11616,0,21.27239,2.800364,46.44618,0,0,0,1.300662,0,0,72.31579,68.7,321.8642,29.08047,70.00066,0,70.00066,181.0621,43.10994,0.1364691,3.080401,1.04053,81,30.38113
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.69052,0.0436325,4.782123,48.0699,48.0699,81,0,22.761,48.0699,9.948269,0,0,0,4.782123,0,0,32.9301,31.2836,251.8635,92.08106,36.06572,0,36.06572,215.2771,51.25634,0.1365669,52.87688,3.825698,81,96.86318
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49188,0.03980147,4.362241,82.09674,68.7,0,-1,0,68.7,6.349695,0,13.39674,21.60641,4.362241,72.31579,68.7,0,0,215.7978,124.5402,0,67.95355,-67.95355,143.6478,34.20177,0.1365669,90.30641,3.489793,0,128.9025
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20592,0.07048126,7.724746,81.29957,61.09584,0,-1,0,61.09584,12.64365,0,20.20373,34.20449,7.724746,64.31141,61.09584,0,0,291.3017,56.58666,0,56.58666,-56.58666,84.00017,20,0.1365669,89.42953,6.179797,0,64.31141
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13483,0.1837655,20.1407,40.01412,19.13366,0,-1,0,19.13366,105.2632,0,20.88046,40.1888,20.1407,20.1407,19.13366,0,0,354.1758,0,0,0,0,84.00017,20,0.1365669,44.01553,16.11256,0,20.1407
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.3957,0.2096485,22.97748,41.1687,21.82861,0,-1,0,21.82861,105.2632,0,19.3401,40.91985,22.97748,22.97748,21.82861,0,0,354.1758,0,0,0,0,84.00017,20,0.1365669,45.28557,18.38198,0,22.97748
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97867,0.1497614,16.41385,79.15841,15.59316,0,-1,0,15.59316,105.2632,0,63.56525,83.95562,16.41385,16.41385,15.59316,0,0,354.1758,0,0,0,0,84.00017,20,0.1365669,87.07425,13.13108,0,16.41385
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50288,0.06971195,7.64043,39.63132,7.258409,0,-1,0,7.258409,105.2632,0,32.37291,42.14277,7.64043,7.64043,7.258409,0,0,354.1758,0,0,0,0,84.00017,20,0.1365669,43.59445,6.112344,0,7.64043
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.571,0.1108472,12.14885,34.79984,11.54141,0,-1,0,11.54141,105.2632,0,23.25842,35.97153,12.14885,12.14885,11.54141,0,0,354.1758,0,0,0,0,84.00017,20,0.1365669,38.27982,9.719083,0,12.14885
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67611,0.01918062,2.102196,28.44375,1.997086,0,-1,0,1.997086,105.2632,0,26.44667,30.88871,2.102196,2.102196,1.997086,0,0,354.1758,0,0,0,0,84.00017,20,0.1365669,31.28813,1.681757,0,2.102196
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23362,0.002598717,0.2848193,0,0,0,-1,0,0,0,0,0,0,0.2848193,0,0,0,0,354.1758,0,0.2848193,0,0.2848193,84.27037,20.06433,0.1365662,0,0.2278555,0,0.2848193
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97295,0.03689478,4.043668,32.08191,4.085005,0,-1,0,4.085005,98.98808,0,27.99691,34.27829,4.043668,4.300006,4.085005,0,0,353.891,0.2563374,0,0.2563374,-0.2563374,84.00017,20,0.1365662,35.2901,3.234935,0,4.300006
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,116.2158,0,0,-1,0,0,0,0,116.2158,127.8374,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1365662,127.8374,0,0,0
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,38.84269,0,0,-1,0,0,0,0,38.84269,42.72696,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1365662,42.72696,0,0,0
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,83.16572,0,0,-1,0,0,0,0,83.16572,91.48229,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1365662,91.48229,0,0,0
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,44.19439,0,0,-1,0,0,0,0,44.19439,48.61382,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1365662,48.61382,0,0,0
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,48.64901,0,0,-1,0,0,0,0,48.64901,53.5139,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1365662,53.5139,0,0,0
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,38.28748,0,0,-1,0,0,0,0,38.28748,42.11623,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1365662,42.11623,0,0,0
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,33.92268,0,0,-1,0,0,0,0,33.92268,37.31495,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1365662,37.31495,0,0,0
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,10.82871,0,0,-1,0,0,0,0,10.82871,11.91158,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1365662,11.91158,0,0,0
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,36.43597,0,0,-1,0,0,0,0,36.43597,40.07957,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1365662,40.07957,0,0,0
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,32.23767,0,0,-1,0,0,0,0,32.23767,35.46144,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1365662,35.46144,0,0,0
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,77.76454,77.76454,81,0,22.761,77.76454,0,4.440892E-16,0,4.540998,0,0,0,3.235457,3.073684,354.1758,0,3.073684,0,3.073684,86.91612,20.69427,0.1365748,85.541,0,81,0
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.0888,0.008594759,0.9419855,13.4692,13.4692,81,0,22.761,13.4692,6.993629,0,0,0,0.9419855,0,0,67.53081,64.15427,351.1021,2.766316,65.09625,0,65.09625,148.6718,35.39799,0.1367172,14.81611,0.7535884,81,3.708301
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34109,0.01998282,2.190117,44.84623,44.84623,81,0,22.761,44.84623,4.883615,0,0,0,2.190117,0,0,36.15377,34.34608,286.0059,61.35294,36.5362,0,36.5362,183.3331,43.65066,0.1368172,49.33085,1.752094,81,63.54306
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74588,0.1500717,16.44785,69.10316,69.10316,81,0,22.761,69.10316,23.80188,0,0,0,16.44785,0,0,11.89684,11.302,249.4697,94.23552,27.74985,0,27.74985,209.659,49.9187,0.1368857,76.01348,13.15828,81,110.6834
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54984,0.2375933,26.04022,28.75765,28.75765,0,-1,0,28.75765,90.55058,0,0,0,26.04022,30.27121,28.75765,0,0,221.7198,119.2104,0,4.23099,-4.23099,205.1991,48.85683,0.1368857,31.63342,20.83218,0,145.2506
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26536,0.1747865,19.1566,57.35016,57.35016,0,-1,0,57.35016,33.40287,0,0,0,19.1566,60.36859,57.35016,0,0,226.4209,114.9794,0,41.21199,-41.21199,161.7578,38.51369,0.1368857,63.08518,15.32528,0,134.136
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.19061,0.2179046,23.88234,44.37272,44.37272,0,-1,0,44.37272,53.82213,0,0,0,23.88234,46.70813,44.37272,0,0,272.212,73.7674,0,22.82579,-22.82579,137.6973,32.78502,0.1368857,48.81,19.10588,0,97.64975
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43113,0.1960392,21.4859,3.100935,3.100935,0,-1,0,3.100935,692.8846,0,0,0,21.4859,3.264142,3.100935,0,0,297.574,50.94162,18.22176,0,18.22176,154.984,36.90089,0.1368424,3.411028,17.18872,0,72.42752
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98059,0.3434046,37.63715,29.32302,29.32302,0,-1,0,29.32302,128.3536,0,0,0,37.63715,30.86633,29.32302,0,0,279.3523,67.3412,6.770811,0,6.770811,161.4074,38.43025,0.1368263,32.25532,30.10972,0,104.9783
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48204,0.09389953,10.29139,6.04164,6.04164,0,-1,0,6.04164,170.341,0,0,0,10.29139,6.359621,6.04164,0,0,272.5815,73.43493,3.931767,0,3.931767,165.1374,39.31834,0.1368169,6.645804,8.23311,0,83.72632
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53789,0.1770653,19.40635,10.22412,10.22412,0,-1,0,10.22412,189.8094,0,0,0,19.40635,10.76224,10.22412,0,0,268.6497,76.97352,8.644116,0,8.644116,173.3379,41.27085,0.1367964,11.24654,15.52508,0,96.37988
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63572,0.2475061,27.12667,36.54856,36.54856,0,-1,0,36.54856,74.2209,0,0,0,27.12667,38.47217,36.54856,0,0,260.0056,84.75323,0,11.3455,-11.3455,161.3787,38.42342,0.1367964,40.20341,21.70134,0,111.8799
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18826,0.1060237,11.6202,53.98801,53.98801,0,-1,0,53.98801,21.52367,0,0,0,11.6202,56.82948,53.98801,0,0,272.6117,73.40773,0,45.20928,-45.20928,113.7239,27.07707,0.1367964,59.38681,9.296161,0,85.02793
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92377,0.03311175,3.629048,34.26368,30.23612,0,-1,0,30.23612,12.00236,0,4.027555,10.212,3.629048,31.8275,30.23612,0,0,322.8442,28.19845,0,28.19845,-28.19845,84.00017,20,0.1367964,37.69004,2.903239,0,31.8275
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,56.07908,0,0,-1,0,0,0,0,56.07908,61.68699,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1367964,61.68699,0,0,0
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,36.63823,0,0,-1,0,0,0,0,36.63823,40.30205,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1367964,40.30205,0,0,0
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,49.33789,0,0,-1,0,0,0,0,49.33789,54.27168,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1367964,54.27168,0,0,0
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,52.70776,0,0,-1,0,0,0,0,52.70776,57.97853,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1367964,57.97853,0,0,0
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,4.074718,0,0,-1,0,0,0,0,4.074718,4.48219,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1367964,4.48219,0,0,0
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,43.93679,0,0,-1,0,0,0,0,43.93679,48.33047,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1367964,48.33047,0,0,0
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,25.03547,0,0,-1,0,0,0,0,25.03547,27.53901,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1367964,27.53901,0,0,0
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,48.61673,0,0,-1,0,0,0,0,48.61673,53.4784,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1367964,53.4784,0,0,0
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,37.96561,0,0,-1,0,0,0,0,37.96561,41.76218,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1367964,41.76218,0,0,0
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,8.614025,0,0,-1,0,0,0,0,8.614025,9.475428,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1367964,9.475428,0,0,0
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,20.19976,20.19976,81,0,22.761,20.19976,0,0,0,0,0,0,0,60.80024,57.76023,354.1758,0,57.76023,0,57.76023,138.7963,33.04668,0.1369556,22.21973,0,81,0
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13838,0.02137153,2.34232,35.28195,35.28195,81,0,22.761,35.28195,6.638863,-7.105427E-15,0,0,2.34232,0,0,45.71805,43.43215,296.4156,51.98421,45.77447,0,45.77447,182.2218,43.38606,0.1370806,38.81014,1.873856,81,54.32653
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39318,0.1937864,21.23899,48.61795,48.61795,81,0,22.761,48.61795,43.6855,0,0,0,21.23899,0,0,32.38205,30.76295,250.6411,93.18123,52.00195,0,52.00195,231.5552,55.13208,0.137213,53.47974,16.99119,81,114.4202
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.80008,0.3763324,41.24604,71.84112,71.84112,81,0,22.761,71.84112,57.41285,0,0,0,41.24604,0,0,9.158884,8.700939,198.6392,139.983,49.94698,0,49.94698,278.9391,66.41393,0.1373296,79.02523,32.99683,81,181.229
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60564,0.5670941,62.15352,12.19713,12.19713,0,-1,0,12.19713,509.5749,0,0,0,62.15352,12.83909,12.19713,0,0,148.6922,184.9353,49.31443,0,49.31443,325.7228,77.5529,0.1372125,13.41684,49.72282,0,247.0888
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32128,0.5606303,61.44508,0,0,0,-1,0,0,0,0,0,0,61.44508,0,0,0,0,99.37775,229.3183,61.44508,0,61.44508,384.0147,91.4319,0.1370669,0,49.15606,0,290.7633
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24102,0.6080213,66.63914,26.61422,26.61422,0,-1,0,26.61422,250.3892,0.6914951,0,0,66.63914,28.01497,26.61422,0,0,37.93267,284.6188,37.93267,0,37.93267,420.0009,100,0.1369771,29.27564,53.31131,0,351.258
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45977,0.4626298,50.70423,70.82844,68.7,0,-1,0,68.7,73.80528,0,2.128439,9.211283,50.70423,72.31579,68.7,0,0,0,318.7582,0,21.61156,-21.61156,397.2202,94.57607,0.1369771,77.91129,40.56339,0,369.4625
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97657,0.4199521,46.02675,44.7937,44.7937,0,-1,0,44.7937,102.7527,0,0,0,46.02675,47.15126,44.7937,0,0,24.01284,297.1467,0,1.124513,-1.124513,396.0349,94.29384,0.1369771,49.27307,36.8214,0,343.1734
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45695,0.2384631,26.13555,14.54683,14.54683,0,-1,0,14.54683,179.665,0,0,0,26.13555,15.31245,14.54683,0,0,25.2623,296.0222,10.8231,0,10.8231,406.3026,96.73853,0.1369515,16.00151,20.90844,0,322.1577
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.50187,0.2070188,22.68926,59.79553,59.79553,0,-1,0,59.79553,37.94474,0,0,0,22.68926,62.94267,59.79553,0,0,14.4392,305.7629,0,40.25341,-40.25341,363.8718,86.63597,0.1369515,65.77509,18.15141,0,328.4522
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.5934,0.0678474,7.436075,103.9259,68.7,0,-1,0,68.7,10.82398,0,35.22586,45.61845,7.436075,72.31579,68.7,0,0,59.16521,265.5096,0,64.87971,-64.87971,295.4826,70.35285,0.1369515,114.3185,5.94886,0,272.9456
