Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14179,0.04601409,5.043144,0,0,0,-1,0,0,0,0,0,0,5.043144,0,0,0,0,131.2538,200.6298,5.043144,0,5.043144,300.2669,71.49198,0.1369396,0,4.034515,0,205.673
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.8742,0.02891918,3.169542,26.4365,26.4365,0,-1,0,26.4365,11.98926,0,3.552714E-15,0,3.169542,27.8279,26.4365,0,0,126.2106,205.1687,0,24.65835,-24.65835,274.2747,65.30338,0.1369396,29.08015,2.535634,0,208.3382
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,71.74131,68.7,0,-1,0,68.7,0,0,3.041312,10.21544,0,72.31579,68.7,0,0,153.6088,180.5103,0,72.31579,-72.31579,198.0472,47.154,0.1369396,78.91544,0,0,180.5103
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,89.91312,68.7,0,-1,0,68.7,0,0,21.21312,30.20443,0,72.31579,68.7,0,0,233.9597,108.1945,0,72.31579,-72.31579,121.8197,29.00462,0.1369396,98.90443,0,0,108.1945
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,51.74952,34.08479,0,-1,0,34.08479,0,0,17.66474,22.83969,0,35.87872,34.08479,0,0,314.3105,35.87872,0,35.87872,-35.87872,84.00017,20,0.1369396,56.92447,0,0,35.87872
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,27.44884,0,0,-1,0,0,0,0,27.44884,30.19372,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1369396,30.19372,0,0,0
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,58.37811,0,0,-1,0,0,0,0,58.37811,64.21592,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1369396,64.21592,0,0,0
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1369396,0,0,0,0
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,40.90902,0,0,-1,0,0,0,0,40.90902,44.99992,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1369396,44.99992,0,0,0
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,41.79512,0,0,-1,0,0,0,0,41.79512,45.97463,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1369396,45.97463,0,0,0
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,8.462338,0,0,-1,0,0,0,0,8.462338,9.308573,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1369396,9.308573,0,0,0
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,5.860096,0,0,-1,0,0,0,0,5.860096,6.446106,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1369396,6.446106,0,0,0
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,47.08296,47.08296,81,0,22.761,47.08296,0,0,0,0,0,0,0,33.91704,32.22119,354.1758,0,32.22119,0,32.22119,114.5679,27.27801,0.137028,51.79125,0,81,0
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18828,0.01872696,2.052475,27.67797,27.67797,81,0,22.761,27.67797,7.415555,0,0,0,2.052475,0,0,53.32203,50.65593,321.9546,28.99907,52.7084,0,52.7084,164.5715,39.1836,0.1371713,30.44576,1.64198,81,31.05155
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44485,0.1829797,20.05457,50.65463,50.65463,81,0,22.761,50.65463,39.59081,0,0,0,20.05457,0,0,30.34537,28.8281,269.2462,76.43664,48.88268,0,48.88268,210.9456,50.22505,0.1372949,55.72009,16.04366,81,96.49121
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85306,0.3334554,36.54671,51.1655,51.1655,81,0,22.761,51.1655,71.42841,0,0,0,36.54671,0,0,29.83449,28.34277,220.3635,120.431,64.88947,0,64.88947,272.5052,64.88206,0.1374354,56.28206,29.23737,81,156.9778
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65922,0.3927063,43.04061,41.72464,41.72464,0,-1,0,41.72464,103.1539,0,0,0,43.04061,43.92068,41.72464,0,0,155.4741,178.8316,0,0.8800694,-0.8800694,271.5775,64.66119,0.1374354,45.89711,34.43249,0,221.8722
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.37362,0.5466285,59.91048,73.59743,68.7,0,-1,0,68.7,87.20595,0,4.89743,12.25717,59.91048,72.31579,68.7,0,0,156.4519,177.9515,0,12.40531,-12.40531,258.5012,61.54778,0.1374354,80.95718,47.92839,0,237.862
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28603,0.898024,98.42343,38.13832,38.13832,0,-1,0,38.13832,258.0696,0,0,0,98.42343,40.1456,38.13832,0,0,170.2356,165.5462,58.27783,0,58.27783,313.7884,74.71137,0.1372978,41.95216,78.73875,0,263.9696
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48161,0.8594504,94.19576,0,0,0,-1,0,0,0,0,0,0,94.19576,0,0,0,0,111.9578,217.9962,94.19576,0,94.19576,403.1503,95.98798,0.1370759,0,75.35661,0,312.192
6/20/2007 1:00:00 PM,0.8444397,70.50811,139.3224,26.96663,0.8052925,88.26006,0,0,0,-1,0,0,0,70.49806,0,0,88.26006,0,0,0,0,17.76199,302.7724,17.76199,0,17.76199,420.0009,100,0.1370342,0,70.60804,0,391.0325
6/20/2007 2:00:00 PM,0.849889,58.9921,121.1703,36.42765,0.802197,87.92079,28.72041,28.72041,0,-1,0,28.72041,306.1265,57.68877,0,0,87.92079,30.23201,28.72041,0,0,0,318.7582,0,0,0,420.0009,100,0.1370342,31.59245,70.33663,0,406.679
6/20/2007 3:00:00 PM,0.6712102,45.83541,114.4898,48.46298,0.6261962,68.6311,0,0,0,-1,0,0,0,68.6311,0,0,68.6311,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1370342,0,54.90488,0,387.3893
6/20/2007 4:00:00 PM,0.3235397,32.20485,112.0804,61.54924,0.3106674,34.04915,29.28258,29.28258,0,-1,0,29.28258,116.2778,3.225381,0,0,34.04915,30.82377,29.28258,0,0,0,318.7582,0,0,0,420.0009,100,0.1370342,32.21084,27.23932,0,352.8074
6/20/2007 5:00:00 PM,0.2391104,18.45032,111.8093,75.09428,0.2101557,23.03306,19.32567,19.32567,0,-1,0,19.32567,119.1837,2.690245,0,0,23.03306,20.34282,19.32567,0,0,0,318.7582,0,0,0,420.0009,100,0.1370342,21.25824,18.42645,0,341.7913
6/20/2007 6:00:00 PM,0.06123729,4.743555,113.0079,88.82432,0.03512647,3.849861,42.26701,42.26701,0,-1,0,42.26701,9.108429,0,7.105427E-15,0,3.849861,44.49159,42.26701,0,0,0,318.7582,0,40.64173,-40.64173,377.1607,89.79999,0.1370342,46.49372,3.079889,0,322.6081
6/20/2007 7:00:00 PM,0,0,115.5875,90,0,0,80.51871,68.7,0,-1,0,68.7,0,0,11.81871,19.87058,0,72.31579,68.7,0,0,45.15748,278.1165,0,72.31579,-72.31579,300.9332,71.65061,0.1370342,88.57058,0,0,278.1165
6/20/2007 8:00:00 PM,0,0,119.8518,90,0,0,26.44297,26.44297,0,-1,0,26.44297,0,0,3.552714E-15,0,0,27.83471,26.44297,0,0,125.5084,205.8007,0,27.83471,-27.83471,271.5928,64.66483,0.1370342,29.08727,0,0,205.8007
6/20/2007 9:00:00 PM,0,0,126.5763,90,0,0,58.45637,58.45637,0,-1,0,58.45637,0,0,7.105427E-15,0,0,61.53302,58.45637,0,0,156.4358,177.966,0,61.53302,-61.53302,206.7313,49.22164,0.1370342,64.30201,0,0,177.966
6/20/2007 10:00:00 PM,0,0,137.2582,90,0,0,10.20462,10.20462,0,-1,0,10.20462,0,0,1.776357E-15,0,0,10.74171,10.20462,0,0,224.8058,116.433,0,10.74171,-10.74171,195.4085,46.52575,0.1370342,11.22508,0,0,116.433
6/20/2007 11:00:00 PM,0,0,154.1343,90,0,0,32.04168,32.04168,0,-1,0,32.04168,0,0,7.105427E-15,0,0,33.72808,32.04168,0,0,236.7411,105.6913,0,33.72808,-33.72808,159.856,38.06088,0.1370342,35.24584,0,0,105.6913
6/21/2007 12:00:00 AM,0,0,177.7057,90,0,0,35.74008,35.74008,0,-1,0,35.74008,0,0,0,0,0,37.62114,35.74008,0,0,274.2167,71.96319,0,37.62114,-37.62114,120.1999,28.61896,0.1370342,39.31409,0,0,71.96319
6/21/2007 1:00:00 AM,0,0,-157.87,90,0,0,31.99937,31.99937,0,-1,0,31.99937,0,0,7.105427E-15,2.574355,0,33.68354,31.99937,0,0,316.018,34.34205,0,33.68354,-33.68354,84.6943,20.16527,0.1370342,35.19931,0,0,34.34205
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,33.54037,0.6255818,0,-1,0,0.6255818,0,0,32.91479,36.26883,0,0.6585071,0.6255818,0,0,353.4441,0.6585071,0,0.6585071,-0.6585071,84.00017,20,0.1370342,36.89441,0,0,0.6585071
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,51.84521,0,0,-1,0,0,0,0,51.84521,57.02973,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1370342,57.02973,0,0,0
6/21/2007 4:00:00 AM,0,0,-120.8345,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1370342,0,0,0,0
6/21/2007 5:00:00 AM,0,0,-116.2108,90,0,0,24.9403,24.9403,81,0,22.761,24.9403,0,0,0,0,0,0,0,56.0597,53.25671,354.1758,0,53.25671,0,53.25671,134.5239,32.02944,0.1371791,27.43433,0,81,0
6/21/2007 6:00:00 AM,0.0213784,2.35648,-113.369,91.2384,0.01985892,2.176537,44.42854,44.42854,81,0,22.761,44.42854,4.898962,0,0,0,2.176537,0,0,36.57146,34.74289,300.9191,47.93104,36.91943,0,36.91943,169.5488,40.36868,0.1372784,48.87139,1.74123,81,50.10758
6/21/2007 7:00:00 AM,0.1696104,16.03914,-111.9339,77.49603,0.1558588,17.08212,22.02472,22.02472,81,0,22.761,22.02472,77.55885,0,0,0,17.08212,0,0,58.97528,56.02652,263.9997,81.15853,73.10863,0,73.10863,238.9057,56.8822,0.1373988,24.22719,13.6657,81,98.24065
6/21/2007 8:00:00 AM,0.210071,29.79457,-111.9219,63.90473,0.2070659,22.69442,36.47059,36.47059,81,0,22.761,36.47059,62.22664,0,0,0,22.69442,0,0,44.52941,42.30294,190.891,146.9563,64.99736,0,64.99736,300.5676,71.56358,0.137538,40.11765,18.15554,81,169.6507
6/21/2007 9:00:00 AM,0.3643249,43.46223,-113.8674,50.71049,0.3567927,39.10448,27.58227,27.58227,0,-1,0,27.58227,141.774,0,0,0,39.10448,29.03397,27.58227,0,0,125.8937,205.4539,10.07051,0,10.07051,310.1213,73.83827,0.1375143,30.3405,31.28358,0,244.5584
6/21/2007 10:00:00 AM,0.4177045,56.74439,-119.5134,38.42231,0.4115801,45.10918,28.13467,28.13467,0,-1,0,28.13467,160.3331,0,0,0,45.10918,29.61544,28.13467,0,0,115.8232,214.5174,15.49374,0,15.49374,324.82,77.33794,0.1374779,30.94813,36.08734,0,259.6266
6/21/2007 11:00:00 AM,0.349609,68.72507,-134.6443,28.32558,0.3469976,38.03094,91.51881,68.7,0,-1,0,68.7,55.35799,0,22.81881,31.97069,38.03094,72.31579,68.7,0,0,100.3294,228.4617,0,34.28485,-34.28485,288.6806,68.73334,0.1374779,100.6707,30.42475,0,266.4927
6/21/2007 12:00:00 PM,0.7194242,75.51497,-175.0684,23.49664,0.6951876,76.19256,72.83991,68.7,0,-1,0,68.7,110.9062,0,4.139912,11.4239,76.19256,72.31579,68.7,0,0,138.4237,194.1769,3.876767,0,3.876767,292.3584,69.60901,0.1374688,80.1239,60.95404,0,270.3694
6/21/2007 1:00:00 PM,0.8407109,70.53464,139.4554,26.95079,0.8019014,87.88839,15.53177,15.53177,0,-1,0,15.53177,565.8621,0,0,0,87.88839,16.34923,15.53177,0,0,134.5469,197.666,71.53916,0,71.53916,360.2264,85.76803,0.1373011,17.08495,70.31071,0,285.5544
6/21/2007 2:00:00 PM,0.5994213,59.03361,121.2301,36.39418,0.5789694,63.45505,80.35651,68.7,0,-1,0,68.7,92.36543,0,11.65651,19.69216,63.45505,72.31579,68.7,0,0,63.00777,262.0512,0,8.860739,-8.860739,350.8864,83.54421,0.1373011,88.39216,50.76404,0,325.5063
6/21/2007 3:00:00 PM,0.4990728,45.88216,114.5214,48.42129,0.4785076,52.44444,0,0,0,-1,0,0,0,0,0,0,52.44444,0,0,0,0,72.85303,253.1905,52.44444,0,52.44444,400.6396,95.39017,0.1371785,0,41.95555,0,305.6349
6/21/2007 4:00:00 PM,0.4312278,32.25409,112.099,61.50328,0.3974544,43.561,47.97346,47.97346,0,-1,0,47.97346,90.80229,0,0,0,43.561,50.49839,47.97346,0,0,20.4086,300.3905,0,6.93738,-6.93738,393.3269,93.64908,0.1371785,52.77081,34.8488,0,343.9515
6/21/2007 5:00:00 PM,0.1984352,18.50095,111.8203,75.04578,0.1836836,20.13173,44.12459,44.12459,0,-1,0,44.12459,45.62474,0,0,0,20.13173,46.44693,44.12459,0,0,28.1168,293.4531,0,26.31521,-26.31521,365.5883,87.04465,0.1371785,48.53704,16.10538,0,313.5848
6/21/2007 6:00:00 PM,0.0420048,4.794972,113.0132,88.7742,0.03696964,4.051873,4.078722,4.078722,0,-1,0,4.078722,99.34172,0,0,0,4.051873,4.293392,4.078722,0,0,57.35592,267.1379,0,0.2415189,-0.2415189,365.3336,86.98403,0.1371785,4.486595,3.241498,0,271.1898
6/21/2007 7:00:00 PM,0,0,115.5872,90,0,0,48.60004,48.60004,0,-1,0,48.60004,0,0,7.105427E-15,0,0,51.15794,48.60004,0,0,57.62427,266.8964,0,51.15794,-51.15794,311.4084,74.14472,0.1371785,53.46004,0,0,266.8964
6/21/2007 8:00:00 PM,0,0,119.8447,90,0,0,122.1049,68.7,0,-1,0,68.7,0,0,53.4049,65.61539,0,72.31579,68.7,0,0,114.4664,215.7384,0,72.31579,-72.31579,235.1809,55.99535,0.1371785,134.3154,0,0,215.7384
6/21/2007 9:00:00 PM,0,0,126.5585,90,0,0,46.38548,46.38548,0,-1,0,46.38548,0,0,7.105427E-15,0,0,48.82682,46.38548,0,0,194.8173,143.4227,0,48.82682,-48.82682,183.7129,43.74109,0.1371785,51.02403,0,0,143.4227
6/21/2007 10:00:00 PM,0,0,137.222,90,0,0,87.78653,68.7,0,-1,0,68.7,0,0,19.08653,27.86518,0,72.31579,68.7,0,0,249.0693,94.59583,0,72.31579,-72.31579,107.4854,25.59171,0.1371785,96.56518,0,0,94.59583
6/21/2007 11:00:00 PM,0,0,154.0689,90,0,0,40.45954,21.16604,0,-1,0,21.16604,0,0,19.2935,23.33945,0,22.28004,21.16604,0,0,329.4202,22.28004,0,22.28004,-22.28004,84.00017,20,0.1371785,44.50549,0,0,22.28004
6/22/2007 12:00:00 AM,0,0,177.6125,90,0,0,25.30984,0,0,-1,0,0,0,0,25.30984,27.84083,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1371785,27.84083,0,0,0
6/22/2007 1:00:00 AM,0,0,-157.9537,90,0,0,10.48461,0,0,-1,0,0,0,0,10.48461,11.53307,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1371785,11.53307,0,0,0
6/22/2007 2:00:00 AM,0,0,-139.7757,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1371785,0,0,0,0
6/22/2007 3:00:00 AM,0,0,-128.159,90,0,0,17.55247,0,0,-1,0,0,0,0,17.55247,19.30771,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1371785,19.30771,0,0,0
6/22/2007 4:00:00 AM,0,0,-120.8608,90,0,0,34.66167,0,0,-1,0,0,0,0,34.66167,38.12784,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1371785,38.12784,0,0,0
6/22/2007 5:00:00 AM,0,0,-116.2292,90,0,0,15.87086,15.87086,81,0,22.761,15.87086,0,0,0,0,0,0,0,65.12914,61.87269,354.1758,0,61.87269,0,61.87269,142.6978,33.97559,0.1373246,17.45794,0,81,0
6/22/2007 6:00:00 AM,0.02350643,2.307543,-113.3818,91.28868,0.02096294,2.297539,43.54066,43.54066,81,0,22.761,43.54066,5.276765,0,0,0,2.297539,0,0,37.45934,35.58637,292.3031,55.68542,37.88391,0,37.88391,178.6376,42.53267,0.1374257,47.89473,1.838031,81,57.98296
6/22/2007 7:00:00 AM,0.1423265,15.98916,-111.9421,77.54662,0.1357262,14.87559,43.70782,43.70782,81,0,22.761,43.70782,34.03416,0,0,0,14.87559,0,0,37.29218,35.42757,254.4192,89.78094,50.30317,0,50.30317,226.3594,53.89498,0.1375539,48.0786,11.90047,81,104.6565
6/22/2007 8:00:00 AM,0.2914301,29.74403,-111.9249,63.95502,0.2800753,30.69626,86.52006,86.52006,81,0,22.761,86.52006,35.47878,0,0,0,30.69626,5.810584,5.520055,0,0,204.116,135.0538,24.88567,0,24.88567,249.968,59.51606,0.1376086,95.17206,24.557,81,165.75
6/22/2007 9:00:00 AM,0.5235256,43.41176,-113.8623,50.7594,0.4958561,54.34583,76.00439,68.7,0,-1,0,68.7,79.10601,0,7.304385,14.90482,54.34583,72.31579,68.7,0,0,179.2304,157.4509,0,17.96996,-17.96996,231.026,55.00607,0.1376086,83.60482,43.47667,0,211.7967
6/22/2007 10:00:00 AM,0.5839333,56.69541,-119.4902,38.4673,0.5634297,61.75189,40.43502,40.43502,0,-1,0,40.43502,152.7188,0,0,0,61.75189,42.56318,40.43502,0,0,199.197,139.4809,19.18871,0,19.18871,249.23,59.34035,0.1375638,44.47852,49.40151,0,201.2328
6/22/2007 11:00:00 AM,0.8595874,68.68315,-134.5663,28.35966,0.8179638,89.64883,89.38147,68.7,0,-1,0,68.7,130.4932,0,20.68147,29.61962,89.64883,72.31579,68.7,0,0,180.0083,156.7508,17.33304,0,17.33304,265.6736,63.25548,0.1375233,98.31962,71.71906,0,246.3996
6/22/2007 12:00:00 PM,0.5811273,75.50503,-174.8701,23.50486,0.5691854,62.38272,39.24599,39.24599,0,-1,0,39.24599,158.9531,0,0,0,62.38272,41.31157,39.24599,0,0,162.6752,172.3505,21.07115,0,21.07115,285.6634,68.01496,0.1374741,43.17059,49.90617,0,234.7332
6/22/2007 1:00:00 PM,0.5158545,70.56609,139.5744,26.92907,0.5072789,55.59777,21.66679,21.66679,0,-1,0,21.66679,256.6036,0,0,0,55.59777,22.80715,21.66679,0,0,141.6041,191.3145,32.79062,0,32.79062,316.7713,75.42159,0.1373977,23.83347,44.47822,0,246.9123
6/22/2007 2:00:00 PM,0.8872954,59.07789,121.2777,36.35659,0.8368819,91.72226,81.35236,68.7,0,-1,0,68.7,133.5113,0,12.65237,20.7876,91.72226,72.31579,68.7,0,0,108.8135,220.8261,19.40647,0,19.40647,335.1819,79.80505,0.1373525,89.4876,73.37781,0,312.5483
6/22/2007 3:00:00 PM,0.7018868,45.9304,114.5434,48.37686,0.6535147,71.62521,38.48132,38.48132,0,-1,0,38.48132,186.1299,0,0,0,71.62521,40.50665,38.48132,0,0,89.40701,238.2919,31.11857,0,31.11857,364.7036,86.83401,0.13728,42.32944,57.30017,0,309.9171
6/22/2007 4:00:00 PM,0.534412,32.30392,112.1094,61.4556,0.4820643,52.83425,25.24726,25.24726,0,-1,0,25.24726,209.2673,0,0,0,52.83425,26.57606,25.24726,0,0,58.28844,266.2986,26.25819,0,26.25819,389.6143,92.76512,0.137219,27.77198,42.2674,0,319.1329
6/22/2007 5:00:00 PM,0.2406871,18.55144,111.8239,74.99641,0.2115877,23.19001,0,0,0,-1,0,0,0,0,0,0,23.19001,0,0,0,0,32.03025,289.931,23.19001,0,23.19001,411.6143,98.0032,0.1371651,0,18.55201,0,313.121
6/22/2007 6:00:00 PM,0.07964586,4.845546,113.0116,88.72392,0.02825028,3.096231,83.44768,68.7,0,-1,0,68.7,4.506886,0,14.74768,23.09245,3.096231,72.31579,68.7,0,0,8.840239,310.802,0,69.21956,-69.21956,338.6504,80.6309,0.1371651,91.79244,2.476985,0,313.8983
6/22/2007 7:00:00 PM,0,0,115.5802,90,0,0,76.27588,68.7,0,-1,0,68.7,0,0,7.575879,15.20347,0,72.31579,68.7,0,0,85.75086,241.5825,0,72.31579,-72.31579,262.4229,62.48152,0.1371651,83.90347,0,0,241.5825
6/22/2007 8:00:00 PM,0,0,119.8305,90,0,0,61.73114,61.73114,0,-1,0,61.73114,0,0,7.105427E-15,0,0,64.98015,61.73114,0,0,166.1017,169.2667,0,64.98015,-64.98015,193.9278,46.17319,0.1371651,67.90425,0,0,169.2667
6/22/2007 9:00:00 PM,0,0,126.5334,90,0,0,52.5456,52.5456,0,-1,0,52.5456,0,0,7.105427E-15,0,0,55.31116,52.5456,0,0,238.3019,104.2865,0,55.31116,-55.31116,135.6247,32.29153,0.1371651,57.80017,0,0,104.2865
6/22/2007 10:00:00 PM,0,0,137.1786,90,0,0,3.869934,3.869934,0,-1,0,3.869934,0,0,4.440892E-16,0,0,4.073615,3.869934,0,0,299.7588,48.97535,0,4.073615,-4.073615,131.3307,31.26917,0.1371651,4.256927,0,0,48.97535
6/22/2007 11:00:00 PM,0,0,153.9979,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,304.285,44.90174,0,0,0,131.3307,31.26917,0.1371651,0,0,0,44.90174
6/23/2007 12:00:00 AM,0,0,177.5187,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,304.285,44.90174,0,0,0,131.3307,31.26917,0.1371651,0,0,0,44.90174
6/23/2007 1:00:00 AM,0,0,-158.0327,90,0,0,74.9168,42.65665,0,-1,0,42.65665,0,0,32.26015,39.75183,0,44.90174,42.65665,0,0,304.285,44.90174,0,44.90174,-44.90174,84.00017,20,0.1371651,82.40848,0,0,44.90174
6/23/2007 2:00:00 AM,0,0,-139.8271,90,0,0,49.9608,0,0,-1,0,0,0,0,49.9608,54.95688,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1371651,54.95688,0,0,0
6/23/2007 3:00:00 AM,0,0,-128.1905,90,0,0,32.60778,0,0,-1,0,0,0,0,32.60778,35.86856,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1371651,35.86856,0,0,0
6/23/2007 4:00:00 AM,0,0,-120.8802,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1371651,0,0,0,0
6/23/2007 5:00:00 AM,0,0,-116.2408,90,0,0,56.60286,56.60286,81,0,22.761,56.60286,0,0,0,0,0,0,0,24.39715,23.17729,354.1758,0,23.17729,0,23.17729,105.9881,25.2352,0.1372274,62.26314,0,81,0
6/23/2007 6:00:00 AM,0.008526321,2.257528,-113.3879,91.33904,0.008379659,0.9184105,0,0,72.31579,0,20.56389,0,0,0,0,0,0.9184105,0,0,72.31579,68.7,330.9985,20.85956,69.61841,0,69.61841,172.0339,40.96037,0.1373133,0,0.7347285,81,21.77797
6/23/2007 7:00:00 AM,0.07296778,15.9388,-111.9431,77.59657,0.07227535,7.921378,0,0,72.31579,0,20.56389,0,0,0,0,0,7.921378,0,0,72.31579,68.7,261.3801,83.51613,76.62138,0,76.62138,244.7233,58.26734,0.1373828,0,6.337102,81,91.43751
6/23/2007 8:00:00 AM,0.2743601,29.69384,-111.92,64.00385,0.2654003,29.08787,67.54836,67.54836,81,0,22.761,67.54836,43.06229,0,0,0,29.08787,0,0,13.45164,12.77906,184.7587,152.4754,41.86693,0,41.86693,284.4418,67.7241,0.1374806,74.3032,23.2703,81,181.5632
6/23/2007 9:00:00 AM,0.4542673,43.3625,-113.8479,50.80586,0.4368329,47.87689,36.86349,36.86349,0,-1,0,36.86349,129.8762,0,0,0,47.87689,38.80368,36.86349,0,0,142.8918,190.1556,9.073213,0,9.073213,293.0494,69.77352,0.1374595,40.54984,38.30151,0,238.0325
6/23/2007 10:00:00 AM,0.4889461,56.64883,-119.4553,38.50853,0.4779432,52.38258,17.50297,17.50297,0,-1,0,17.50297,299.2783,0,0,0,52.38258,18.42418,17.50297,0,0,133.8186,198.3215,33.9584,0,33.9584,325.2651,77.44392,0.1373808,19.25327,41.90606,0,250.7041
6/23/2007 11:00:00 AM,0.5568724,68.64561,-134.4739,28.38822,0.5450588,59.73845,34.84933,34.84933,0,-1,0,34.84933,171.4192,0,0,0,59.73845,36.6835,34.84933,0,0,99.86019,228.884,23.05495,0,23.05495,347.137,82.6515,0.1373275,38.33426,47.79076,0,288.6225
6/23/2007 12:00:00 PM,0.8763822,75.50182,-174.6693,23.50627,0.8366256,91.69417,22.89225,22.89225,0,-1,0,22.89225,400.5468,0,0,0,91.69417,24.0971,22.89225,0,0,76.80524,249.6335,67.59706,0,67.59706,411.2652,97.92009,0.1371712,25.18147,73.35533,0,341.3277
6/23/2007 1:00:00 PM,0.6511013,70.60244,139.6794,26.90148,0.6317538,69.24022,0,0,0,-1,0,0,0,60.03204,0,0,69.24022,0,0,0,0,9.208181,310.4709,9.208181,0,9.208181,420.0009,100,0.1371499,0,55.39217,0,379.7111
6/23/2007 2:00:00 PM,0.577662,59.12489,121.313,36.31492,0.5596274,61.33516,59.93089,59.93089,0,-1,0,59.93089,102.3431,0,0,0,61.33516,63.08515,59.93089,0,0,0,318.7582,0,1.749991,-1.749991,418.1562,99.5608,0.1371499,65.92398,49.06813,0,380.0934
6/23/2007 3:00:00 PM,0.5285067,45.98006,114.5556,48.32974,0.5038599,55.22305,7.497579,7.497579,0,-1,0,7.497579,736.5451,45.38643,0,0,55.22305,7.892189,7.497579,0,0,1.944435,317.0082,1.944435,0,1.944435,420.0009,100,0.1371455,8.247337,44.17844,0,372.2313
6/23/2007 4:00:00 PM,0.3417154,32.35426,112.1116,61.40627,0.3260897,35.73943,12.88311,12.88311,0,-1,0,12.88311,277.4131,22.17826,0,0,35.73943,13.56116,12.88311,0,0,0,318.7582,0,0,0,420.0009,100,0.1371455,14.17142,28.59154,0,354.4977
6/23/2007 5:00:00 PM,0.2183569,18.60169,111.8203,74.9462,0.1975828,21.65507,2.626919,2.626919,0,-1,0,2.626919,824.3525,18.88989,0,0,21.65507,2.765177,2.626919,0,0,0,318.7582,0,0,0,420.0009,100,0.1371455,2.889611,17.32406,0,340.4133
6/23/2007 6:00:00 PM,0.05486383,4.895202,113.0031,88.67356,0.03935593,4.31341,50.03917,50.03917,0,-1,0,50.03917,8.620067,0,0,0,4.31341,52.67281,50.03917,0,0,0,318.7582,0,48.3594,-48.3594,369.0255,87.86305,0.1371455,55.04309,3.450728,0,323.0716
6/23/2007 7:00:00 PM,0,0,115.5663,90,0,0,27.95732,27.95732,0,-1,0,27.95732,0,0,3.552714E-15,0,0,29.42876,27.95732,0,0,53.73267,270.3988,0,29.42876,-29.42876,338.0049,80.4772,0.1371455,30.75305,0,0,270.3988
6/23/2007 8:00:00 PM,0,0,119.8094,90,0,0,5.014432,5.014432,0,-1,0,5.014432,0,0,0,0,0,5.278349,5.014432,0,0,86.43129,240.9701,0,5.278349,-5.278349,332.441,79.15247,0.1371455,5.515875,0,0,240.9701
6/23/2007 9:00:00 PM,0,0,126.501,90,0,0,19.40206,19.40206,0,-1,0,19.40206,0,0,3.552714E-15,0,0,20.42322,19.40206,0,0,92.29612,235.6917,0,20.42322,-20.42322,310.9131,74.02678,0.1371455,21.34227,0,0,235.6917
6/23/2007 10:00:00 PM,0,0,137.128,90,0,0,64.82403,64.82403,0,-1,0,64.82403,0,0,0,2.606432,0,68.23582,64.82403,0,0,114.9886,215.2685,0,68.23582,-68.23582,238.9862,56.90137,0.1371455,71.30643,0,0,215.2685
6/23/2007 11:00:00 PM,0,0,153.9214,90,0,0,30.35848,30.35848,0,-1,0,30.35848,0,0,3.552714E-15,0,0,31.9563,30.35848,0,0,190.8062,147.0327,0,31.9563,-31.9563,205.3013,48.88117,0.1371455,33.39433,0,0,147.0327
6/24/2007 12:00:00 AM,0,0,177.4245,90,0,0,46.29637,46.29637,0,-1,0,46.29637,0,0,0,0,0,48.73302,46.29637,0,0,226.3132,115.0764,0,48.73302,-48.73302,153.9322,36.65045,0.1371455,50.926,0,0,115.0764
6/24/2007 1:00:00 AM,0,0,-158.1068,90,0,0,36.108,36.108,0,-1,0,36.108,0,0,7.105427E-15,0,0,38.00842,36.108,0,0,280.461,66.34336,0,38.00842,-38.00842,113.8678,27.11133,0.1371455,39.7188,0,0,66.34336
6/24/2007 2:00:00 AM,0,0,-139.8716,90,0,0,24.98093,24.98093,0,-1,0,24.98093,0,0,0,0.5608245,0,26.29571,24.98093,0,0,322.6925,28.33494,0,26.29571,-26.29571,86.1497,20.51179,0.1371455,27.47902,0,0,28.33494
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,26.59067,1.937268,0,-1,0,1.937268,0,0,24.6534,27.31247,0,2.03923,1.937268,0,0,351.91,2.03923,0,2.03923,-2.03923,84.00017,20,0.1371455,29.24973,0,0,2.03923
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1371455,0,0,0,0
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,56.42504,56.42504,81,0,22.761,56.42504,0,0,0,0,0,0,0,24.57496,23.34621,354.1758,0,23.34621,0,23.34621,106.1483,25.27336,0.1372078,62.06754,0,81,0
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.3894,0.008505982,0.9322556,48.1451,48.1451,81,0,22.761,48.1451,1.936346,0,0,0,0.9322556,0,0,32.8549,31.21215,330.8296,21.01159,32.14441,0,32.14441,136.6432,32.53403,0.1372931,52.95961,0.7458045,81,21.94385
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64579,0.1881205,20.61801,1.703298,1.703298,74.01909,0,20.99483,1.703298,1210.475,0,0,0,20.61801,0,0,72.31579,68.7,298.6852,49.94156,89.31801,0,89.31801,221.3777,52.70887,0.137341,1.873628,16.4944,81,70.55957
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05116,0.3444615,37.75298,0,0,72.31579,0,20.56389,0,0,0,0,0,37.75298,0,0,72.31579,68.7,209.3672,130.3278,106.453,0,106.453,322.3679,76.7541,0.1373413,0,30.20238,81,168.0807
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84982,0.5696476,62.43337,104.4945,68.7,0,-1,0,68.7,90.87827,0,35.79445,46.2439,62.43337,72.31579,68.7,0,0,102.9142,226.1355,0,9.882416,-9.882416,311.9509,74.27387,0.1373413,114.9439,49.9467,0,288.5688
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54594,0.8116661,88.9586,0,0,0,-1,0,0,0,0,0,0,88.9586,0,0,0,0,113.8947,216.253,88.9586,0,88.9586,396.3444,94.36753,0.1371368,0,71.16688,0,305.2116
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41124,0.9244542,101.3202,57.83017,57.83017,0,-1,0,57.83017,175.203,15.51025,0,0,101.3202,60.87386,57.83017,0,0,24.93606,296.3158,24.93606,0,24.93606,420.0009,100,0.1370796,63.61319,81.05614,0,397.636
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50086,0.8788304,96.31981,26.05693,26.05693,0,-1,0,26.05693,369.6514,68.89146,0,0,96.31981,27.42835,26.05693,0,0,0,318.7582,0,0,0,420.0009,100,0.1370796,28.66262,77.05585,0,415.078
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86805,0.7251571,79.47721,0,0,0,-1,0,0,0,79.47721,0,0,79.47721,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1370796,0,63.58177,0,398.2354
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.26923,0.4639006,50.8435,0,0,0,-1,0,0,0,50.8435,0,0,50.8435,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1370796,0,40.6748,0,369.6017
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.28002,0.5925896,64.94782,6.486878,6.486878,0,-1,0,6.486878,1001.219,58.11953,0,0,64.94782,6.828292,6.486878,0,0,0,318.7582,0,0,0,420.0009,100,0.1370796,7.135566,51.95826,0,383.7061
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35536,0.3077022,33.72416,0,0,0,-1,0,0,0,33.72416,0,0,33.72416,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1370796,0,26.97933,0,352.4824
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89525,0.2016695,22.10298,41.02179,41.02179,0,-1,0,41.02179,53.88106,0,7.105427E-15,0,22.10298,43.18084,41.02179,0,0,0,318.7582,0,21.07786,-21.07786,397.7828,94.71001,0.1370796,45.12397,17.68238,0,340.8612
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62319,0.02954239,3.237846,0,0,0,-1,0,0,0,0,0,0,3.237846,0,0,0,0,23.41984,297.6804,3.237846,0,3.237846,400.8545,95.44136,0.1370722,0,2.590277,0,300.9182
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,60.37223,60.37223,0,-1,0,60.37223,0,0,7.105427E-15,0,0,63.54972,60.37223,0,0,20.182,300.5944,0,63.54972,-63.54972,333.8672,79.49203,0.1370722,66.40945,0,0,300.5944
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,1.659962,1.659962,0,-1,0,1.659962,0,0,0,0,0,1.747328,1.659962,0,0,90.7928,237.0447,0,1.747328,-1.747328,332.0254,79.0535,0.1370722,1.825958,0,0,237.0447
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,92.73428,235.2974,0,0,0,332.0254,79.0535,0.1370722,0,0,0,235.2974
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,9.93431,9.93431,0,-1,0,9.93431,0,0,1.776357E-15,0,0,10.45717,9.93431,0,0,92.73428,235.2974,0,10.45717,-10.45717,321.0026,76.42903,0.1370722,10.92774,0,0,235.2974
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,21.77898,21.77898,0,-1,0,21.77898,0,0,3.552714E-15,0,0,22.92525,21.77898,0,0,104.3533,224.8402,0,22.92525,-22.92525,296.8372,70.67539,0.1370722,23.95688,0,0,224.8402
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,129.8259,201.915,0,0,0,296.8372,70.67539,0.1370722,0,0,0,201.915
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,36.23326,36.23326,0,-1,0,36.23326,0,0,7.105427E-15,0,0,38.14027,36.23326,0,0,129.8259,201.915,0,38.14027,-38.14027,256.6339,61.10318,0.1370722,39.85658,0,0,201.915
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,5.276591,5.276591,0,-1,0,5.276591,0,0,0,0,0,5.554306,5.276591,0,0,172.2039,163.7747,0,5.554306,-5.554306,250.7791,59.70919,0.1370722,5.80425,0,0,163.7747
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,5.93223,5.93223,0,-1,0,5.93223,0,0,8.881784E-16,0,0,6.244452,5.93223,0,0,178.3754,158.2204,0,6.244452,-6.244452,244.1969,58.14199,0.1370722,6.525453,0,0,158.2204
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,185.3137,151.9759,0,0,0,244.1969,58.14199,0.1370722,0,0,0,151.9759
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,29.50799,29.50799,0,0,0,29.50799,0,0,3.552714E-15,0,0,31.06104,29.50799,0,0,185.3137,151.9759,0,31.06104,-31.06104,211.4557,50.34649,0.1370722,32.45879,0,0,151.9759
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.43969,0.009732277,1.066658,0,0,0,0,0,0,0,0,0,0,1.066658,0,0,0,0,219.8259,120.9149,1.066658,0,1.066658,212.4676,50.58742,0.1370698,0,0.853326,0,121.9816
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69421,0.07317156,8.019603,12.56271,12.56271,0,0,0,12.56271,63.83659,1.776357E-15,0,0,8.019603,13.2239,12.56271,0,0,218.7593,121.8749,0,5.204298,-5.204298,206.9818,49.28128,0.1370698,13.81898,6.415682,0,129.8945
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09686,0.06267592,6.869281,21.48249,21.48249,0,0,0,21.48249,31.97619,0,0,0,6.869281,22.61314,21.48249,0,0,224.5418,116.6706,0,15.74386,-15.74386,190.3863,45.32998,0.1370698,23.63074,5.495425,0,123.5399
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.8912,0.1092035,11.9687,15.61119,15.61119,0,-1,0,15.61119,76.66744,0,1.776357E-15,0,11.9687,16.43283,15.61119,0,0,242.035,100.9267,0,4.464131,-4.464131,185.6807,44.20959,0.1370698,17.17231,9.574959,0,112.8954
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.5795,0.1058912,11.60567,56.46101,56.46101,0,-1,0,56.46101,20.5552,0,0,0,11.60567,59.43264,56.46101,0,0,246.9951,96.46259,0,47.82697,-47.82697,135.2666,32.20628,0.1370698,62.10711,9.284539,0,108.0683
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42869,0.1081719,11.85564,113.2448,57.46671,0,-1,0,57.46671,20.63045,0,55.77806,76.11283,11.85564,60.49127,57.46671,0,0,300.1362,48.63563,0,48.63563,-48.63563,84.00017,20,0.1370698,124.5693,9.484514,0,60.49127
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48863,0.2996699,32.84382,9.879186,9.879186,0,-1,0,9.879186,332.4547,0,0,4.626779,32.84382,10.39914,9.879186,0,0,354.1758,0,22.44468,0,22.44468,105.2931,25.06973,0.1370183,10.8671,26.27506,0,32.84382
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82881,0.2653573,29.08316,56.46334,46.8192,0,-1,0,46.8192,62.11802,0,9.644139,37.39367,29.08316,49.28337,46.8192,0,0,331.7311,20.20021,0,20.20021,-20.20021,84.00017,20,0.1370183,62.10967,23.26653,0,49.28337
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21957,0.1689491,18.51682,41.52162,17.59098,0,-1,0,17.59098,105.2632,0,23.93064,42.15558,18.51682,18.51682,17.59098,0,0,354.1758,0,0,0,0,84.00017,20,0.1370183,45.67378,14.81345,0,18.51682
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22775,0.1172873,12.85469,50.07932,12.21195,0,-1,0,12.21195,105.2632,0,37.86736,52.64486,12.85469,12.85469,12.21195,0,0,354.1758,0,0,0,0,84.00017,20,0.1370183,55.08725,10.28375,0,12.85469
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30296,0.00803747,0.8809068,50.55956,0.8368614,0,-1,0,0.8368614,105.2632,0,49.7227,55.44815,0.8809068,0.8809068,0.8368614,0,0,354.1758,0,0,0,0,84.00017,20,0.1370183,55.61552,0.7047254,0,0.8809068
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84363,0.03906506,4.28153,14.71935,4.067453,0,-1,0,4.067453,105.2632,0,10.65189,15.37779,4.28153,4.28153,4.067453,0,0,354.1758,0,0,0,0,84.00017,20,0.1370183,16.19128,3.425224,0,4.28153
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5729,0.01868504,2.047881,26.98426,1.945487,0,-1,0,1.945487,105.2632,0,25.03877,29.29358,2.047881,2.047881,1.945487,0,0,354.1758,0,0,0,0,84.00017,20,0.1370183,29.68268,1.638305,0,2.047881
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1370183,0,0,0,0
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,74.75792,0,0,-1,0,0,0,0,74.75792,82.23371,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1370183,82.23371,0,0,0
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,34.76891,0,0,-1,0,0,0,0,34.76891,38.2458,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1370183,38.2458,0,0,0
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,29.24389,0,0,-1,0,0,0,0,29.24389,32.16829,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1370183,32.16829,0,0,0
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,4.620309,0,0,-1,0,0,0,0,4.620309,5.08234,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1370183,5.08234,0,0,0
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,41.68568,0,0,-1,0,0,0,0,41.68568,45.85424,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1370183,45.85424,0,0,0
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,20.40359,0,0,-1,0,0,0,0,20.40359,22.44395,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1370183,22.44395,0,0,0
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,40.43918,0,0,-1,0,0,0,0,40.43918,44.4831,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1370183,44.4831,0,0,0
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,6.197966,0,0,-1,0,0,0,0,6.197966,6.817763,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1370183,6.817763,0,0,0
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,29.33295,0,0,-1,0,0,0,0,29.33295,32.26625,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1370183,32.26625,0,0,0
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,60.42013,60.42013,81,0,22.761,60.42013,0,0,0,0,0,0,0,20.57987,19.55088,354.1758,0,19.55088,0,19.55088,102.5478,24.41608,0.1370703,66.46214,0,81,0
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48983,0.02068804,2.267409,48.29893,48.29893,81,0,22.761,48.29893,4.694533,0,0,0,2.267409,0,0,32.70107,31.06602,334.6249,17.59579,33.33342,0,33.33342,134.1706,31.94532,0.1371576,53.12882,1.813927,81,19.8632
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74175,0.04538385,4.97407,78.30366,78.30366,81,0,22.761,78.30366,6.352283,0,0,0,4.97407,0,0,2.696342,2.561525,301.2915,47.59587,7.535595,0,7.535595,141.3195,33.64744,0.1371752,86.13403,3.979256,81,52.56994
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14089,0.06224741,6.822316,0,0,72.31579,0,20.56389,0,0,0,0,0,6.822316,0,0,72.31579,68.7,293.7559,54.37791,75.52232,0,75.52232,212.9663,50.70615,0.1372465,0,5.457853,81,61.20022
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92996,0.1273743,13.96023,82.07677,68.7,0,-1,0,68.7,20.32056,0,13.37678,21.58446,13.96023,72.31579,68.7,0,0,218.2336,122.348,0,58.35556,-58.35556,151.4541,36.06043,0.1372465,90.28445,11.16818,0,136.3082
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60914,0.2680885,29.3825,45.5692,45.5692,0,-1,0,45.5692,64.47885,0,7.105427E-15,0,29.3825,47.96758,45.5692,0,0,283.0731,63.99243,0,18.58508,-18.58508,131.8637,31.39606,0.1372465,50.12612,23.506,0,93.37492
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44054,0.3178692,34.83846,21.69642,21.69642,0,-1,0,21.69642,160.5724,0,0,0,34.83846,22.83834,21.69642,0,0,303.7232,45.40734,12.00012,0,12.00012,143.248,34.10661,0.1372191,23.86606,27.87077,0,80.2458
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.46959,0.1944,21.30625,51.81521,51.81521,0,-1,0,51.81521,41.11967,0,7.105427E-15,0,21.30625,54.54232,51.81521,0,0,291.7231,56.20746,0,33.23608,-33.23608,108.2141,25.76522,0.1372191,56.99673,17.045,0,77.5137
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78379,0.1094192,11.99234,65.52745,33.21553,0,-1,0,33.21553,36.10463,0,32.31191,47.97884,11.99234,34.96372,33.21553,0,0,328.652,22.97138,0,22.97138,-22.97138,84.00017,20,0.1372191,72.08019,9.593876,0,34.96372
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16599,0.2598498,28.47953,32.11469,27.05556,0,-1,0,27.05556,105.2632,0,5.059129,29.91504,28.47953,28.47953,27.05556,0,0,354.1758,0,0,0,0,84.00017,20,0.1372191,35.32616,22.78363,0,28.47953
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.173,0.2691369,29.49741,102.251,28.02254,0,-1,0,28.02254,105.2632,0,74.2285,106.8716,29.49741,29.49741,28.02254,0,0,354.1758,0,0,0,0,84.00017,20,0.1372191,112.4761,23.59793,0,29.49741
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.24912,0.2989154,32.76114,58.84126,31.12308,0,-1,0,31.12308,105.2632,0,27.71818,58.50076,32.76114,32.76114,31.12308,0,0,354.1758,0,0,0,0,84.00017,20,0.1372191,64.72538,26.20891,0,32.76114
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79142,0.1307051,14.32527,26.7283,13.60901,0,-1,0,13.60901,105.2632,0,13.11929,26.67933,14.32527,14.32527,13.60901,0,0,354.1758,0,0,0,0,84.00017,20,0.1372191,29.40113,11.46022,0,14.32527
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52274,0.03458761,3.790802,0,0,0,-1,0,0,0,0,0,0,3.790802,0,0,0,0,354.1758,0,3.790802,0,3.790802,87.59644,20.85625,0.1372104,0,3.032642,0,3.790802
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,61.0247,3.241136,0,-1,0,3.241136,0,0,57.78357,63.88604,0,3.411722,3.241136,0,0,350.385,3.411722,0,3.411722,-3.411722,84.00017,20,0.1372104,67.12717,0,0,3.411722
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,66.89034,0,0,-1,0,0,0,0,66.89034,73.57937,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1372104,73.57937,0,0,0
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1372104,0,0,0,0
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,32.81323,0,0,-1,0,0,0,0,32.81323,36.09456,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1372104,36.09456,0,0,0
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,59.41924,0,0,-1,0,0,0,0,59.41924,65.36116,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1372104,65.36116,0,0,0
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,27.61462,0,0,-1,0,0,0,0,27.61462,30.37608,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1372104,30.37608,0,0,0
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,31.44785,0,0,-1,0,0,0,0,31.44785,34.59263,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1372104,34.59263,0,0,0
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,31.57088,0,0,-1,0,0,0,0,31.57088,34.72797,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1372104,34.72797,0,0,0
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,45.09805,0,0,-1,0,0,0,0,45.09805,49.60786,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1372104,49.60786,0,0,0
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,18.04898,0,0,-1,0,0,0,0,18.04898,19.85388,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1372104,19.85388,0,0,0
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,39.8546,39.8546,81,0,22.761,39.8546,0,0,0,0,0,0,0,41.1454,39.08813,354.1758,0,39.08813,0,39.08813,121.0824,28.82909,0.1373138,43.84005,0,81,0
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53974,0.01756217,1.924814,23.5639,23.5639,81,0,22.761,23.5639,8.168487,0,0,0,1.924814,0,0,57.4361,54.5643,315.0877,35.17932,56.48911,0,56.48911,174.6727,41.58866,0.137462,25.92029,1.539851,81,37.10414
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78834,0.1668908,18.29123,22.84275,22.84275,81,0,22.761,22.84275,80.07454,0,0,0,18.29123,0,0,58.15725,55.24939,258.5986,86.01952,73.54061,0,73.54061,244.4395,58.19975,0.1375779,25.12703,14.63298,81,104.3108
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18318,0.4354822,47.72885,34.44915,34.44915,81,0,22.761,34.44915,138.5487,0,0,0,47.72885,0,0,46.55085,44.2233,185.058,152.2061,91.95216,0,91.95216,331.6729,78.96959,0.1376514,37.89407,38.18308,81,199.9349
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96602,0.5153458,56.4819,29.05044,29.05044,0,-1,0,29.05044,194.427,0,0,0,56.4819,30.57941,29.05044,0,0,93.10579,234.963,25.90248,0,25.90248,356.2462,84.82035,0.1375922,31.95549,45.18552,0,291.4449
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63483,0.7337517,80.41919,49.93932,49.93932,0,-1,0,49.93932,161.0338,0,0,0,80.41919,52.56771,49.93932,0,0,67.20331,258.2752,27.85148,0,27.85148,382.6684,91.11134,0.1375287,54.93325,64.33535,0,338.6944
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44678,0.7073223,77.52252,31.09748,31.09748,0,-1,0,31.09748,249.2888,5.436511,0,0,77.52252,32.73418,31.09748,0,0,39.35183,283.3416,39.35183,0,39.35183,420.0009,100,0.1374389,34.20722,62.01802,0,360.8641
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44373,0.5756551,63.0918,0,0,0,-1,0,0,0,63.0918,0,0,63.0918,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1374389,0,50.47344,0,381.85
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73302,0.5551046,60.83946,22.72808,22.72808,0,-1,0,22.72808,267.6842,36.91517,0,0,60.83946,23.92429,22.72808,0,0,0,318.7582,0,0,0,420.0009,100,0.1374389,25.00088,48.67157,0,379.5977
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10857,0.6472285,70.93625,33.99421,33.99421,0,-1,0,33.99421,208.6716,35.15287,0,0,70.93625,35.78338,33.99421,0,0,0,318.7582,0,0,0,420.0009,100,0.1374389,37.39363,56.749,0,389.6945
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11585,0.4244389,46.51851,0,0,0,-1,0,0,0,46.51851,0,0,46.51851,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1374389,0,37.21481,0,365.2767
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19394,0.3956694,43.36537,26.38672,26.38672,0,-1,0,26.38672,164.3454,15.58988,0,0,43.36537,27.77549,26.38672,0,0,0,318.7582,0,0,0,420.0009,100,0.1374389,29.02539,34.6923,0,362.1236
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.7387,0.1883322,20.6412,7.735046,7.735046,0,-1,0,7.735046,266.853,12.49905,0,0,20.6412,8.142154,7.735046,0,0,0,318.7582,0,0,0,420.0009,100,0.1374389,8.508551,16.51296,0,339.3994
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47282,0.04034433,4.421739,24.24878,24.24878,0,-1,0,24.24878,18.23489,0,3.552714E-15,0,4.421739,25.52503,24.24878,0,0,0,318.7582,0,21.10329,-21.10329,397.756,94.70362,0.1374389,26.67366,3.537391,0,323.18
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,37.9037,37.9037,0,-1,0,37.9037,0,0,7.105427E-15,0,0,39.89864,37.9037,0,0,23.4481,297.6549,0,39.89864,-39.89864,355.6992,84.69011,0.1374389,41.69407,0,0,297.6549
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,51.49701,51.49701,0,-1,0,51.49701,0,0,7.105427E-15,0,0,54.20738,51.49701,0,0,67.77991,257.7563,0,54.20738,-54.20738,298.5596,71.08547,0.1374389,56.64671,0,0,257.7563
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,128.0103,203.5489,0,0,0,298.5596,71.08547,0.1374389,0,0,0,203.5489
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,40.89433,40.89433,0,-1,0,40.89433,0,0,0,0,0,43.04666,40.89433,0,0,128.0103,203.5489,0,43.04666,-43.04666,253.1844,60.28188,0.1374389,44.98376,0,0,203.5489
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,3.519916,3.519916,0,-1,0,3.519916,0,0,0,0,0,3.705175,3.519916,0,0,175.84,160.5023,0,3.705175,-3.705175,249.2788,59.35198,0.1374389,3.871908,0,0,160.5023
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,4.852714,4.852714,0,-1,0,4.852714,0,0,8.881784E-16,0,0,5.108119,4.852714,0,0,179.9568,156.7971,0,5.108119,-5.108119,243.8944,58.06997,0.1374389,5.337985,0,0,156.7971
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,44.73681,44.73681,0,-1,0,44.73681,0,0,0,0,0,47.09138,44.73681,0,0,185.6325,151.689,0,47.09138,-47.09138,194.2557,46.25127,0.1374389,49.21049,0,0,151.689
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,20.45121,20.45121,0,-1,0,20.45121,0,0,0,0,0,21.52759,20.45121,0,0,237.9563,104.5976,0,21.52759,-21.52759,171.5636,40.8484,0.1374389,22.49634,0,0,104.5976
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,41.14502,41.14502,0,-1,0,41.14502,0,0,7.105427E-15,0,0,43.31055,41.14502,0,0,261.8758,83.06999,0,43.31055,-43.31055,125.9103,29.97858,0.1374389,45.25953,0,0,83.06999
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,6.247259,6.247259,0,-1,0,6.247259,0,0,8.881784E-16,0,0,6.576062,6.247259,0,0,309.9987,39.75944,0,6.576062,-6.576062,118.9785,28.32816,0.1374389,6.871985,0,0,39.75944
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,31.89824,31.89824,81,0,22.761,31.89824,0,0,0,0,0,0,0,49.10176,46.64668,317.3054,33.18338,46.64668,0,46.64668,163.2314,38.86455,0.1375614,35.08806,0,81,33.18338
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58935,0.0200482,2.197283,60.15771,60.15771,81,0,22.761,60.15771,3.652538,0,0,0,2.197283,0,0,20.84229,19.80018,270.6587,75.16539,21.99746,0,21.99746,184.1001,43.83326,0.137618,66.17348,1.757826,81,77.36267
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8339,0.1197709,13.12689,56.65601,56.65601,81,0,22.761,56.65601,23.16945,0,0,0,13.12689,0,0,24.34399,23.12679,248.6612,94.9631,36.25368,0,36.25368,218.4933,52.02212,0.1377067,62.32161,10.50151,81,108.09
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22367,0.2814884,30.85112,54.07829,54.07829,81,0,22.761,54.07829,57.049,0,0,0,30.85112,0,0,26.92171,25.57562,212.4076,127.5914,56.42674,0,56.42674,272.0244,64.76759,0.1378396,59.48612,24.6809,81,158.4425
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99933,0.6043647,66.23837,0,0,0,-1,0,0,0,0,0,0,66.23837,0,0,0,0,155.9808,178.3755,66.23837,0,66.23837,334.8637,79.72929,0.1376888,0,52.9907,0,244.6138
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65653,0.7138677,78.23991,0,0,0,-1,0,0,0,0,0,0,78.23991,0,0,0,0,89.74245,237.99,78.23991,0,78.23991,409.0886,97.40185,0.1375111,0,62.59192,0,316.2299
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.4474,0.7390485,80.99972,66.69981,66.69981,0,-1,0,66.69981,121.4392,0,0,4.669797,80.99972,70.21033,66.69981,0,0,11.50255,308.4059,10.78939,0,10.78939,419.3243,99.83891,0.1374866,73.3698,64.79977,0,389.4056
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41107,0.7600905,83.30592,31.66422,31.66422,0,-1,0,31.66422,263.0917,49.262,0,0,83.30592,33.33075,31.66422,0,0,0.7131636,318.1164,0.7131636,0,0.7131636,420.0009,100,0.137485,34.83064,66.64474,0,401.4223
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67654,0.4402508,48.25148,72.07749,68.7,0,-1,0,68.7,70.23506,0,3.377493,10.58524,48.25148,72.31579,68.7,0,0,0,318.7582,0,24.0643,-24.0643,394.6348,93.96049,0.137485,79.28524,38.60119,0,367.0097
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04736,0.4922184,53.94714,23.6636,23.6636,0,-1,0,23.6636,227.9751,2.299966,0,0,53.94714,24.90906,23.6636,0,0,26.73812,294.6939,26.73812,0,26.73812,420.0009,100,0.1374244,26.02997,43.15771,0,348.6411
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05638,0.3761802,41.22935,0,0,0,-1,0,0,0,41.22935,0,0,41.22935,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1374244,0,32.98348,0,359.9876
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.1375,0.2636024,28.89082,72.28478,68.7,0,-1,0,68.7,42.0536,0,3.584783,10.81326,28.89082,72.31579,68.7,0,0,0,318.7582,0,43.42496,-43.42496,374.2269,89.10146,0.1374244,79.51326,23.11266,0,347.649
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68554,0.08636001,9.465058,53.4579,53.4579,0,-1,0,53.4579,17.70563,0,7.105427E-15,0,9.465058,56.27148,53.4579,0,0,48.24996,275.3333,0,46.80642,-46.80642,324.8886,77.35428,0.1374244,58.8037,7.572046,0,284.7983
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.42319,0.02848521,3.121979,33.23454,33.23454,0,-1,0,33.23454,9.393778,0,7.105427E-15,0,3.121979,34.98372,33.23454,0,0,100.2571,228.5268,0,31.86174,-31.86174,291.3034,69.35781,0.1374244,36.55799,2.497583,0,231.6488
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,135.659,196.6651,0,0,0,291.3034,69.35781,0.1374244,0,0,0,196.6651
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,23.36706,23.36706,0,-1,0,23.36706,0,0,3.552714E-15,0,0,24.59691,23.36706,0,0,135.659,196.6651,0,24.59691,-24.59691,265.376,63.18463,0.1374244,25.70377,0,0,196.6651
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,162.9889,172.0682,0,0,0,265.376,63.18463,0.1374244,0,0,0,172.0682
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,49.13367,49.13367,0,-1,0,49.13367,0,0,0,0,0,51.71966,49.13367,0,0,162.9889,172.0682,0,51.71966,-51.71966,210.8587,50.20434,0.1374244,54.04704,0,0,172.0682
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,220.4552,120.3485,0,0,0,210.8587,50.20434,0.1374244,0,0,0,120.3485
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,22.43222,22.43222,0,-1,0,22.43222,0,0,0,0,0,23.61286,22.43222,0,0,220.4552,120.3485,0,23.61286,-23.61286,185.9685,44.27813,0.1374244,24.67544,0,0,120.3485
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,23.81027,23.81027,0,-1,0,23.81027,0,0,0,0,0,25.06344,23.81027,0,0,246.6917,96.73567,0,25.06344,-25.06344,159.5493,37.98786,0.1374244,26.1913,0,0,96.73567
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,37.86495,37.86495,0,-1,0,37.86495,0,0,7.105427E-15,0,0,39.85784,37.86495,0,0,274.54,71.67223,0,39.85784,-39.85784,117.5355,27.98458,0.1374244,41.65145,0,0,71.67223
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,60.95877,30.22366,0,-1,0,30.22366,0,0,30.73511,36.83099,0,31.81438,30.22366,0,0,318.8265,31.81438,0,31.81438,-31.81438,84.00017,20,0.1374244,67.05465,0,0,31.81438
