Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,9.127818,0,0,-1,0,0,0,0,9.127818,10.0406,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1374244,10.0406,0,0,0
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,19.25475,19.25475,81,0,22.761,19.25475,0,0,0,0,0,0,0,61.74525,58.65799,354.1758,0,58.65799,0,58.65799,139.648,33.24946,0.1375729,21.18022,0,81,0
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63857,0.009586377,1.050667,0,0,72.31579,0,20.56389,0,0,0,0,0,1.050667,0,0,72.31579,68.7,295.5178,52.79219,69.75066,0,69.75066,205.8193,49.0045,0.1376558,0,0.8405335,81,53.84286
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87837,0.2220288,24.33436,55.6459,55.6459,81,0,22.761,55.6459,43.73073,3.552714E-15,0,0,24.33436,0,0,25.3541,24.0864,225.7672,115.5678,48.42075,0,48.42075,251.7553,59.94161,0.1377703,61.21049,19.46749,81,139.9021
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26229,0.4729489,51.83521,29.929,29.929,81,0,22.761,29.929,173.1939,0,0,0,51.83521,0,0,51.071,48.51745,177.3464,159.1465,100.3527,0,100.3527,346.9582,82.60892,0.1378236,32.92191,41.46816,81,210.9817
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02984,0.4864536,53.31531,32.71984,32.71984,0,-1,0,32.71984,162.9449,0,0,0,53.31531,34.44194,32.71984,0,0,76.99375,249.4639,18.87338,0,18.87338,364.863,86.87197,0.1377809,35.99182,42.65225,0,302.7792
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67419,0.5291457,57.99437,0,0,0,-1,0,0,0,0,0,0,57.99437,0,0,0,0,58.12037,266.4499,57.99437,0,57.99437,419.8813,99.97154,0.13765,0,46.3955,0,324.4443
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44236,0.765262,83.87272,38.6509,38.6509,0,-1,0,38.6509,217.0007,43.06155,0,0,83.87272,40.68516,38.6509,0,0,0.1260004,318.6448,0.1260004,0,0.1260004,420.0009,100,0.1376497,42.516,67.09818,0,402.5175
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.3716,0.8256485,90.49108,0,0,0,-1,0,0,0,90.49108,0,0,90.49108,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1376497,0,72.39287,0,409.2493
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61439,0.6707648,73.51582,105.3361,68.7,0,-1,0,68.7,107.0099,1.200031,36.63613,47.16974,73.51582,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1376497,115.8697,58.81266,0,392.274
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98243,0.4740524,51.95614,74.9758,68.7,0,-1,0,68.7,75.62757,0,6.2758,13.77338,51.95614,72.31579,68.7,0,0,0,318.7582,0,20.35965,-20.35965,398.5399,94.89026,0.1376497,82.47338,41.56491,0,370.7144
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.99466,0.4551305,49.8823,40.98765,40.98765,0,-1,0,40.98765,121.7008,0,0,0,49.8823,43.1449,40.98765,0,0,22.62183,298.3986,6.737404,0,6.737404,404.9315,96.41208,0.1376345,45.08642,39.90584,0,348.2809
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07986,0.3416723,37.44729,0,0,0,-1,0,0,0,21.56286,0,0,37.44729,0,0,0,0,15.88443,304.4622,15.88443,0,15.88443,420.0009,100,0.1375987,0,29.95783,0,341.9095
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63203,0.1893456,20.75227,36.20806,36.20806,0,-1,0,36.20806,57.31396,0,7.105427E-15,0,20.75227,38.11375,36.20806,0,0,0,318.7582,0,17.36147,-17.36147,401.7003,95.64272,0.1375987,39.82887,16.60182,0,339.5105
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37395,0.04155636,4.554577,50.48907,50.48907,0,-1,0,50.48907,9.020918,0,7.105427E-15,0,4.554577,53.14639,50.48907,0,0,19.29052,301.3968,0,48.59181,-48.59181,350.48,83.44745,0.1375987,55.53798,3.643662,0,305.9513
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,23.2409,23.2409,0,-1,0,23.2409,0,0,3.552714E-15,0,0,24.46411,23.2409,0,0,73.28143,252.8049,0,24.46411,-24.46411,324.6925,77.30759,0.1375987,25.56499,0,0,252.8049
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,100.4638,228.3408,0,0,0,324.6925,77.30759,0.1375987,0,0,0,228.3408
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,17.3043,17.3043,0,-1,0,17.3043,0,0,3.552714E-15,0,0,18.21506,17.3043,0,0,100.4638,228.3408,0,18.21506,-18.21506,305.4922,72.73609,0.1375987,19.03473,0,0,228.3408
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,34.74298,34.74298,0,-1,0,34.74298,0,0,0,0,0,36.57156,34.74298,0,0,120.7027,210.1258,0,36.57156,-36.57156,266.9424,63.55758,0.1375987,38.21728,0,0,210.1258
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,26.3542,26.3542,0,-1,0,26.3542,0,0,3.552714E-15,0,0,27.74126,26.3542,0,0,161.3378,173.5542,0,27.74126,-27.74126,237.7005,56.59525,0.1375987,28.98962,0,0,173.5542
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,16.17656,16.17656,0,-1,0,16.17656,0,0,3.552714E-15,0,0,17.02796,16.17656,0,0,192.1614,145.813,0,17.02796,-17.02796,219.7515,52.32167,0.1375987,17.79422,0,0,145.813
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,38.91287,38.91287,0,-1,0,38.91287,0,0,0,0,0,40.96091,38.91287,0,0,211.0814,128.785,0,40.96091,-40.96091,176.5749,42.04155,0.1375987,42.80415,0,0,128.785
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,1.109144,1.109144,0,-1,0,1.109144,0,0,0,0,0,1.16752,1.109144,0,0,256.5935,87.82409,0,1.16752,-1.16752,175.3442,41.74854,0.1375987,1.220059,0,0,87.82409
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,3.125748,3.125748,0,-1,0,3.125748,0,0,4.440892E-16,0,0,3.290261,3.125748,0,0,257.8907,86.65657,0,3.290261,-3.290261,171.876,40.92277,0.1375987,3.438323,0,0,86.65657
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,70.45263,68.7,0,-1,0,68.7,0,0,1.752631,8.797894,0,72.31579,68.7,0,0,261.5466,83.36631,0,72.31579,-72.31579,95.64844,22.77339,0.1375987,77.49789,0,0,83.36631
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,11.47134,11.47134,81,0,22.761,11.47134,0,0,0,0,0,0,0,69.52866,66.05223,341.8975,11.05052,66.05223,0,66.05223,158.3111,37.69304,0.1377294,12.61847,0,81,11.05052
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68733,0.02002837,2.19511,41.59031,41.59031,81,0,22.761,41.59031,5.277936,0,0,0,2.19511,0,0,39.40969,37.43921,275.8452,70.49753,39.63432,0,39.63432,195.9115,46.6455,0.1378309,45.74934,1.756088,81,72.69263
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92168,0.088949,9.748811,53.77597,53.77597,81,0,22.761,53.77597,18.12856,0,0,0,9.748811,0,0,27.22403,25.86283,236.2109,106.1684,35.61163,0,35.61163,229.6957,54.68933,0.1379183,59.15357,7.799048,81,115.9172
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29897,0.1718187,18.83133,42.70003,42.70003,81,0,22.761,42.70003,44.10146,0,0,0,18.83133,0,0,38.29997,36.38498,200.5993,138.2189,55.21631,0,55.21631,282.0785,67.1614,0.1380519,46.97003,15.06507,81,157.0502
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.0575,0.2799388,30.6813,48.33878,48.33878,0,-1,0,48.33878,63.47139,0,0,0,30.6813,50.88293,48.33878,0,0,145.383,187.9136,0,20.20163,-20.20163,260.7841,62.09132,0.1380519,53.17266,24.54504,0,218.5949
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68779,0.4873961,53.41861,115.4156,68.7,0,-1,0,68.7,77.75636,0,46.71556,58.25712,53.41861,72.31579,68.7,0,0,167.8292,167.7119,0,18.89717,-18.89717,240.8647,57.34862,0.1380519,126.9571,42.73489,0,221.1305
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43166,0.6433421,70.51029,1.859312,1.859312,0,-1,0,1.859312,3792.278,0,0,0,70.51029,1.957171,1.859312,0,0,188.8261,148.8148,68.55312,0,68.55312,305.8999,72.83316,0.1378975,2.045244,56.40823,0,219.325
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32533,0.6524169,71.5049,46.2869,46.2869,0,-1,0,46.2869,154.4819,0,0,0,71.5049,48.72306,46.2869,0,0,120.273,210.5126,22.78184,0,22.78184,327.5126,77.97904,0.1378463,50.9156,57.20391,0,282.0175
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.5466,0.5376067,58.9217,3.486216,3.486216,0,-1,0,3.486216,1690.133,0,0,0,58.9217,3.669701,3.486216,0,0,97.49112,231.0162,55.25199,0,55.25199,379.9293,90.45918,0.1377222,3.834838,47.13736,0,289.9379
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91385,0.455618,49.93573,48.49634,48.49634,0,-1,0,48.49634,102.968,0,0,0,49.93573,51.04878,48.49634,0,0,42.23912,280.743,0,1.113048,-1.113048,378.756,90.17982,0.1377222,53.34597,39.94859,0,330.6787
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93078,0.5508517,60.37335,47.41175,47.41175,0,-1,0,47.41175,127.3384,0,0,0,60.37335,49.90711,47.41175,0,0,43.47585,279.63,10.46624,0,10.46624,388.6852,92.54391,0.1376988,52.15293,48.29868,0,340.0033
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.02112,0.2999559,32.87517,74.52686,68.7,0,-1,0,68.7,47.85323,0,5.826861,13.27955,32.87517,72.31579,68.7,0,0,33.00961,289.0496,0,39.44062,-39.44062,347.1111,82.64534,0.1376988,81.97955,26.30013,0,321.9247
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57825,0.1120494,12.28062,51.38984,51.38984,0,-1,0,51.38984,23.89698,0,0,0,12.28062,54.09457,51.38984,0,0,76.83252,249.609,0,41.81395,-41.81395,303.0353,72.15113,0.1376988,56.52882,9.824494,0,261.8896
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32516,0.03728522,4.08646,11.55746,11.55746,0,-1,0,11.55746,35.35776,1.776357E-15,0,0,4.08646,12.16575,11.55746,0,0,123.2925,207.795,0,8.079291,-8.079291,294.519,70.12344,0.1376988,12.71321,3.269168,0,211.8815
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,6.077113,6.077113,0,-1,0,6.077113,0,0,8.881784E-16,0,0,6.396961,6.077113,0,0,132.2695,199.7157,0,6.396961,-6.396961,287.776,68.51797,0.1376988,6.684824,0,0,199.7157
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,42.70979,42.70979,0,-1,0,42.70979,0,0,7.105427E-15,0,0,44.95768,42.70979,0,0,139.3772,193.3188,0,44.95768,-44.95768,240.3865,57.23476,0.1376988,46.98077,0,0,193.3188
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,45.35901,45.35901,0,-1,0,45.35901,0,0,7.105427E-15,0,0,47.74633,45.35901,0,0,189.3302,148.3611,0,47.74633,-47.74633,190.0574,45.25168,0.1376988,49.89491,0,0,148.3611
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,89.34924,68.7,0,-1,0,68.7,0,0,20.64925,29.58417,0,72.31579,68.7,0,0,242.3816,100.6148,0,72.31579,-72.31579,113.8299,27.1023,0.1376988,98.28417,0,0,100.6148
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,322.7325,28.29897,0,0,0,113.8299,27.1023,0.1376988,0,0,0,28.29897
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,322.7325,28.29897,0,0,0,113.8299,27.1023,0.1376988,0,0,0,28.29897
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,322.7325,28.29897,0,0,0,113.8299,27.1023,0.1376988,0,0,0,28.29897
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,322.7325,28.29897,0,0,0,113.8299,27.1023,0.1376988,0,0,0,28.29897
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,23.65153,23.65153,0,-1,0,23.65153,0,0,3.552714E-15,0,0,24.89635,23.65153,0,0,322.7325,28.29897,0,24.89635,-24.89635,87.58685,20.85397,0.1376988,26.01668,0,0,28.29897
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,0.2573451,0.2573451,0,-1,0,0.2573451,0,0,5.551115E-17,0,0,0.2708896,0.2573451,0,0,350.3951,3.402621,0,0.2708896,-0.2708896,87.3013,20.78598,0.1376988,0.2830797,0,0,3.402621
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,32.00537,32.00537,81,0,22.761,32.00537,0,0,0,0,0,0,0,48.99463,46.54489,350.6961,3.131732,46.54489,0,46.54489,131.4577,31.29938,0.1378186,35.20591,0,81,3.131732
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73557,0.01519227,1.665073,0,0,72.31579,0,20.56389,0,0,0,0,0,1.665073,0,0,72.31579,68.7,304.1512,45.02213,70.36507,0,70.36507,198.2118,47.1932,0.1378989,0,1.332059,81,46.68721
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96374,0.1470088,16.11217,0,0,72.31579,0,20.56389,0,0,0,0,0,16.11217,0,0,72.31579,68.7,233.7861,108.3507,84.81216,0,84.81216,278.6717,66.35027,0.1379467,0,12.88973,81,124.4629
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33366,0.1566016,17.16353,22.245,22.245,81,0,22.761,22.245,77.15679,0,0,0,17.16353,0,0,58.755,55.81725,148.974,184.6817,72.98078,0,72.98078,347.9074,82.83492,0.1380603,24.4695,13.73082,81,201.8452
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.08225,0.4696815,51.47709,44.03157,44.03157,0,-1,0,44.03157,116.9095,0,0,0,51.47709,46.34902,44.03157,0,0,75.99319,250.3643,5.128074,0,5.128074,352.7723,83.99323,0.1380488,48.43472,41.18167,0,301.8414
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69728,0.6589714,72.22327,22.19005,22.19005,0,-1,0,22.19005,325.4758,0,0,0,72.22327,23.35795,22.19005,0,0,70.86512,254.9796,48.86531,0,48.86531,399.13,95.03076,0.1379395,24.40906,57.77861,0,327.2029
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.4153,0.5491358,60.18528,112.6832,68.7,0,-1,0,68.7,87.60594,0,43.98323,55.25156,60.18528,72.31579,68.7,0,0,21.99981,298.9584,0,12.13051,-12.13051,386.3433,91.98632,0.1379395,123.9516,48.14822,0,359.1437
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27228,0.6124502,67.12454,0,0,0,-1,0,0,0,31.64639,0,0,67.12454,0,0,0,0,35.47815,286.8279,35.47815,0,35.47815,420.0009,100,0.1378603,0,53.69963,0,353.9524
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47323,0.8272787,90.66974,19.8122,19.8122,0,-1,0,19.8122,457.6459,69.81479,0,0,90.66974,20.85495,19.8122,0,0,0,318.7582,0,0,0,420.0009,100,0.1378603,21.79342,72.53579,0,409.428
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84169,0.5445294,59.68043,6.8964,6.8964,0,-1,0,6.8964,865.3853,52.42106,0,0,59.68043,7.259368,6.8964,0,0,0,318.7582,0,0,0,420.0009,100,0.1378603,7.58604,47.74434,0,378.4387
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86482,0.3936723,43.14648,0.3482752,0.3482752,0,-1,0,0.3482752,12388.62,42.77988,0,0,43.14648,0.3666054,0.3482752,0,0,0,318.7582,0,0,0,420.0009,100,0.1378603,0.3831027,34.51719,0,361.9047
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96136,0.2323256,25.46289,6.204274,6.204274,0,-1,0,6.204274,410.4088,18.93207,0,0,25.46289,6.530814,6.204274,0,0,0,318.7582,0,0,0,420.0009,100,0.1378603,6.824701,20.37031,0,344.2211
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52428,0.1928729,21.13887,0,0,0,-1,0,0,0,21.13887,0,0,21.13887,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1378603,0,16.9111,0,339.8971
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27691,0.04307164,4.720652,3.774899,3.774899,0,-1,0,3.774899,125.0537,0.7470742,0,0,4.720652,3.973577,3.774899,0,0,0,318.7582,0,0,0,420.0009,100,0.1378603,4.152389,3.776521,0,323.4789
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,102.5015,68.7,0,-1,0,68.7,0,0,33.80151,44.05166,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1378603,112.7517,0,0,318.7582
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,75.32689,68.7,0,-1,0,68.7,0,0,6.626887,14.15958,0,72.31579,68.7,0,0,80.35088,246.4424,0,72.31579,-72.31579,267.5458,63.70125,0.1378603,82.85957,0,0,246.4424
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,58.72361,58.72361,0,-1,0,58.72361,0,0,7.105427E-15,0,0,61.81432,58.72361,0,0,160.7018,174.1266,0,61.81432,-61.81432,202.3878,48.18746,0.1378603,64.59597,0,0,174.1266
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,229.3843,112.3123,0,0,0,202.3878,48.18746,0.1378603,0,0,0,112.3123
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,12.05738,12.05738,0,-1,0,12.05738,0,0,0,0,0,12.69198,12.05738,0,0,229.3843,112.3123,0,12.69198,-12.69198,189.0092,45.00211,0.1378603,13.26312,0,0,112.3123
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,16.31161,16.31161,0,-1,0,16.31161,0,0,0,0,0,17.17011,16.31161,0,0,243.4865,99.62034,0,17.17011,-17.17011,170.9103,40.69286,0.1378603,17.94277,0,0,99.62034
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,20.46904,20.46904,0,-1,0,20.46904,0,0,3.552714E-15,0,0,21.54636,20.46904,0,0,262.5645,82.45023,0,21.54636,-21.54636,148.1985,35.28528,0.1378603,22.51595,0,0,82.45023
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,17.98658,17.98658,0,-1,0,17.98658,0,0,0,0,0,18.93324,17.98658,0,0,286.5049,60.90387,0,18.93324,-18.93324,128.2411,30.53353,0.1378603,19.78523,0,0,60.90387
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,27.23939,27.23939,0,-1,0,27.23939,0,0,3.552714E-15,0,0,28.67304,27.23939,0,0,307.5418,41.97063,0,28.67304,-28.67304,98.01706,23.33735,0.1378603,29.96333,0,0,41.97063
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,24.18274,12.63271,0,-1,0,12.63271,0,0,11.55004,13.96831,0,13.29759,12.63271,0,0,339.4007,13.29759,0,13.29759,-13.29759,84.00017,20,0.1378603,26.60102,0,0,13.29759
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,33.16061,33.16061,81,0,22.761,33.16061,0,0,0,0,0,0,0,47.83939,45.44742,354.1758,0,45.44742,0,45.44742,127.1154,30.26551,0.1379765,36.47667,0,81,0
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78318,0.01396028,1.530046,0,0,72.31579,0,20.56389,0,0,0,0,0,1.530046,0,0,72.31579,68.7,308.7284,40.90268,70.23005,0,70.23005,193.7415,46.12883,0.1380565,0,1.224037,81,42.43273
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.00449,0.08960725,9.820955,10.80664,10.80664,81,0,22.761,10.80664,90.87888,0,0,0,9.820955,0,0,70.19336,66.68369,238.4983,104.1097,76.50465,0,76.50465,266.3201,63.40943,0.1381616,11.88731,7.856764,81,113.9307
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36629,0.1044778,11.45077,0,0,72.31579,0,20.56389,0,0,0,0,0,11.45077,0,0,72.31579,68.7,161.9937,172.9639,80.15077,0,80.15077,342.3578,81.5136,0.1382191,0,9.160616,81,184.4147
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10405,0.139957,15.33929,38.53868,38.53868,0,-1,0,38.53868,39.80233,0,7.105427E-15,0,15.33929,40.56703,38.53868,0,0,81.84292,245.0996,0,25.22774,-25.22774,315.7654,75.1821,0.1382191,42.39254,12.27143,0,260.4389
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70265,0.2594526,28.43601,0,0,0,-1,0,0,0,0,0,0,28.43601,0,0,0,0,109.8737,219.8719,28.43601,0,28.43601,342.7422,81.60513,0.1381557,0,22.74881,0,248.3079
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39326,0.3409185,37.36467,0,0,0,-1,0,0,0,0,0,0,37.36467,0,0,0,0,81.43774,245.4643,37.36467,0,37.36467,378.1895,90.04493,0.1380726,0,29.89173,0,282.8289
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21244,0.3725538,40.8319,20.68559,20.68559,0,-1,0,20.68559,197.393,0,0,0,40.8319,21.7743,20.68559,0,0,44.07307,279.0925,19.0576,0,19.0576,396.2691,94.34959,0.1380302,22.75414,32.66552,0,319.9243
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39432,0.1775294,19.45722,44.68368,44.68368,0,-1,0,44.68368,43.54436,0,0,0,19.45722,47.03545,44.68368,0,0,25.01547,296.2443,0,27.57823,-27.57823,367.1991,87.42818,0.1380302,49.15205,15.56578,0,315.7015
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76605,0.3866732,42.37939,0,0,0,-1,0,0,0,0,0,0,42.37939,0,0,0,0,55.65795,268.6661,42.37939,0,42.37939,407.4037,97.00069,0.1379361,0,33.90351,0,311.0455
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79687,0.1455814,15.95572,6.106379,6.106379,0,-1,0,6.106379,261.2959,0,0,0,15.95572,6.427767,6.106379,0,0,13.27856,306.8075,9.527951,0,9.527951,416.4427,99.15282,0.137915,6.717017,12.76458,0,322.7632
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90068,0.0441594,4.83987,30.65881,30.65881,0,-1,0,30.65881,15.78623,0,0,0,4.83987,32.27243,30.65881,0,0,3.750613,315.3827,0,27.43257,-27.43257,387.5262,92.26797,0.137915,33.7247,3.871896,0,320.2225
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47021,0.01848168,2.025592,44.68222,44.68222,0,-1,0,44.68222,4.533328,0,7.105427E-15,0,2.025592,47.03391,44.68222,0,0,34.23124,287.9501,0,45.00832,-45.00832,340.0833,80.97205,0.137915,49.15044,1.620473,0,289.9757
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22926,0.01681623,1.843059,0,0,0,-1,0,0,0,0,0,0,1.843059,0,0,0,0,84.24049,242.9418,1.843059,0,1.843059,341.8318,81.38836,0.1379109,0,1.474447,0,244.7849
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,21.06872,21.06872,0,-1,0,21.06872,0,0,0,0,0,22.1776,21.06872,0,0,82.39743,244.6005,0,22.1776,-22.1776,318.4545,75.82236,0.1379109,23.1756,0,0,244.6005
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,107.0392,222.4229,0,0,0,318.4545,75.82236,0.1379109,0,0,0,222.4229
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,35.35891,35.35891,0,-1,0,35.35891,0,0,0,0,0,37.2199,35.35891,0,0,107.0392,222.4229,0,37.2199,-37.2199,279.2213,66.48113,0.1379109,38.89479,0,0,222.4229
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,148.3947,185.203,0,0,0,279.2213,66.48113,0.1379109,0,0,0,185.203
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,148.3947,185.203,0,0,0,279.2213,66.48113,0.1379109,0,0,0,185.203
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,2.208893,2.208893,0,-1,0,2.208893,0,0,4.440892E-16,0,0,2.325151,2.208893,0,0,148.3947,185.203,0,2.325151,-2.325151,276.7704,65.89758,0.1379109,2.429783,0,0,185.203
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,150.9781,182.8779,0,0,0,276.7704,65.89758,0.1379109,0,0,0,182.8779
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,34.33377,34.33377,0,-1,0,34.33377,0,0,7.105427E-15,0,0,36.14081,34.33377,0,0,150.9781,182.8779,0,36.14081,-36.14081,238.6746,56.82718,0.1379109,37.76715,0,0,182.8779
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,191.1346,146.7371,0,0,0,238.6746,56.82718,0.1379109,0,0,0,146.7371
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,62.64749,62.64749,0,-1,0,62.64749,0,0,1.421085E-14,0.2122373,0,65.94473,62.64749,0,0,191.1346,146.7371,0,65.94473,-65.94473,169.1628,40.27677,0.1379109,68.91224,0,0,146.7371
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,29.8644,29.8644,0,0,0,29.8644,0,0,3.552714E-15,0,0,31.43621,29.8644,0,0,264.4065,80.79235,0,31.43621,-31.43621,136.0261,32.3871,0.1379109,32.85083,0,0,80.79235
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.8301,0.01379065,1.511455,36.39739,36.39739,0,0,0,36.39739,4.152647,0,7.105427E-15,0,1.511455,38.31305,36.39739,0,0,299.3356,49.35614,0,36.80159,-36.80159,97.23383,23.15087,0.1379109,40.03713,1.209164,0,50.8676
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04388,0.05668707,6.212903,35.54261,35.54261,81,0,22.761,35.54261,17.48015,-7.105427E-15,0,0,6.212903,0,0,45.45739,43.18452,340.2263,12.55455,49.39742,0,49.39742,144.0963,34.30858,0.1380335,39.09687,4.970323,81,18.76746
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.39681,0.1037848,11.37481,82.92739,82.92739,81,0,22.761,82.92739,13.71659,0,0,0,11.37481,2.028831,1.92739,0,0,290.8289,57.01223,9.345981,0,9.345981,152.9627,36.41962,0.1380529,91.22013,9.09985,81,68.38705
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12286,0.1365654,14.96756,0,0,0,-1,0,0,0,0,0,0,14.96756,0,0,0,0,281.4829,65.42361,14.96756,0,14.96756,167.1622,39.80044,0.1380197,0,11.97405,0,80.39117
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70386,0.5808831,63.66478,25.35978,25.35978,0,-1,0,25.35978,251.0463,0,0,0,63.66478,26.6945,25.35978,0,0,266.5154,78.89442,36.97028,0,36.97028,202.2353,48.15116,0.1379377,27.89576,50.93183,0,142.5592
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36554,0.8093625,88.70612,0,0,0,-1,0,0,0,0,0,0,88.70612,0,0,0,0,229.5451,112.1677,88.70612,0,88.70612,286.3893,68.18779,0.1377415,0,70.9649,0,200.8738
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14585,0.8127514,89.07755,37.64124,37.64124,0,-1,0,37.64124,236.6488,0,0,0,89.07755,39.62236,37.64124,0,0,140.8389,192.0032,49.45519,0,49.45519,333.3066,79.35856,0.1376324,41.40536,71.26204,0,281.0807
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30991,0.5275329,57.8176,42.53937,42.53937,0,-1,0,42.53937,135.9155,0,0,0,57.8176,44.77828,42.53937,0,0,91.38374,236.5129,13.03932,0,13.03932,345.6768,82.30383,0.1376036,46.7933,46.25408,0,294.3304
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68699,0.5422564,59.4313,83.61252,68.7,0,-1,0,68.7,86.50845,0,14.91252,23.27377,59.4313,72.31579,68.7,0,0,78.34442,248.2482,0,12.88449,-12.88449,332.0954,79.07017,0.1376036,91.97377,47.54504,0,307.6795
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72701,0.4900061,53.70467,0,0,0,-1,0,0,0,0,0,0,53.70467,0,0,0,0,92.66052,235.3638,53.70467,0,53.70467,383.0441,91.20079,0.1374854,0,42.96373,0,289.0684
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83915,0.2549345,27.94082,10.45803,10.45803,0,-1,0,10.45803,267.171,0,0,0,27.94082,11.00845,10.45803,0,0,38.95585,283.698,16.93237,0,16.93237,399.1075,95.02541,0.1374481,11.50383,22.35266,0,311.6388
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41611,0.07214837,7.907461,35.70446,35.70446,0,-1,0,35.70446,22.14698,0,0,0,7.907461,37.58364,35.70446,0,0,22.02348,298.9371,0,29.67619,-29.67619,367.8261,87.57746,0.1374481,39.27491,6.325969,0,306.8445
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.1823,0.0438901,4.810355,0,0,0,-1,0,0,0,0,0,0,4.810355,0,0,0,0,54.99702,269.2609,4.810355,0,4.810355,372.3896,88.66401,0.1374375,0,3.848284,0,274.0713
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,50.18667,273.5902,0,0,0,372.3896,88.66401,0.1374375,0,0,0,273.5902
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,47.34877,47.34877,0,-1,0,47.34877,0,0,7.105427E-15,0,0,49.84081,47.34877,0,0,50.18667,273.5902,0,49.84081,-49.84081,319.8528,76.15527,0.1374375,52.08365,0,0,273.5902
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,105.5654,223.7494,0,0,0,319.8528,76.15527,0.1374375,0,0,0,223.7494
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,105.5654,223.7494,0,0,0,319.8528,76.15527,0.1374375,0,0,0,223.7494
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,70.27152,68.7,0,-1,0,68.7,0,0,1.57152,8.598672,0,72.31579,68.7,0,0,105.5654,223.7494,0,72.31579,-72.31579,243.6252,58.00589,0.1374375,77.29868,0,0,223.7494
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,185.9162,151.4336,0,0,0,243.6252,58.00589,0.1374375,0,0,0,151.4336
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,21.47594,21.47594,0,-1,0,21.47594,0,0,3.552714E-15,0,0,22.60625,21.47594,0,0,185.9162,151.4336,0,22.60625,-22.60625,219.7961,52.33231,0.1374375,23.62353,0,0,151.4336
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,20.41842,20.41842,0,-1,0,20.41842,0,0,3.552714E-15,0,0,21.49307,20.41842,0,0,211.0343,128.8274,0,21.49307,-21.49307,197.1405,46.93811,0.1374375,22.46026,0,0,128.8274
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,29.10041,29.10041,0,-1,0,29.10041,0,0,0,0,0,30.63201,29.10041,0,0,234.9155,107.3343,0,30.63201,-30.63201,164.8515,39.25027,0.1374375,32.01045,0,0,107.3343
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,268.951,76.70229,0,0,0,164.8515,39.25027,0.1374375,0,0,0,76.70229
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,4.870932,4.870932,0,0,0,4.870932,0,0,0,0,0,5.127296,4.870932,0,0,268.951,76.70229,0,5.127296,-5.127296,159.4468,37.96346,0.1374375,5.358025,0,0,76.70229
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87627,0.001808044,0.1981616,15.54515,15.54515,0,0,0,15.54515,1.274749,0,0,0,0.1981616,16.36331,15.54515,0,0,274.648,71.57499,0,16.16515,-16.16515,142.4073,33.90643,0.1374375,17.09966,0.1585293,0,71.77316
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08182,0.008611004,0.9437661,29.71996,29.71996,0,0,0,29.71996,3.175529,0,7.105427E-15,0,0.9437661,31.28417,29.71996,0,0,292.6093,55.40984,0,30.34041,-30.34041,110.4257,26.29177,0.1374375,32.69196,0.7550129,0,56.35361
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42516,0.06427817,7.044888,96.83657,96.83657,81,0,22.761,96.83657,7.275028,3.552714E-15,0,0.3657335,7.044888,16.67007,15.83657,0,0,326.3209,25.06944,0,9.625184,-9.625184,100.2798,23.8761,0.1374375,106.5202,5.63591,81,32.11432
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13862,0.1468066,16.09001,73.73817,29.95754,0,-1,0,29.95754,53.70936,0,43.78063,63.38285,16.09001,31.53426,29.95754,0,0,337.0155,15.44425,0,15.44425,-15.44425,84.00017,20,0.1374375,81.11199,12.872,0,31.53426
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70089,0.04717585,5.170473,0,0,0,-1,0,0,0,0,0,0,5.170473,0,0,0,0,354.1758,0,5.170473,0,5.170473,88.90531,21.16789,0.1374262,0,4.136378,0,5.170473
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33213,0.3373361,36.97204,16.40243,16.40243,0,-1,0,16.40243,225.4058,0,0,6.597232,36.97204,17.26572,16.40243,0,0,349.0053,4.653426,19.70632,0,19.70632,107.6004,25.61908,0.1373829,18.04267,29.57763,0,41.62546
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.0725,0.5196816,56.9571,18.04573,18.04573,0,-1,0,18.04573,315.6264,0,0,0,56.9571,18.99551,18.04573,0,0,329.299,22.38911,37.96159,0,37.96159,143.6139,34.19371,0.1372995,19.85031,45.56568,0,79.34621
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.22008,0.3500021,38.36022,4.074313,4.074313,0,-1,0,4.074313,941.5139,0,0,0,38.36022,4.288751,4.074313,0,0,291.3374,56.55455,34.07147,0,34.07147,175.9369,41.88966,0.1372248,4.481744,30.68818,0,94.91477
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.6046,0.317856,34.83701,42.84278,42.84278,0,-1,0,42.84278,81.31362,0,0,0,34.83701,45.09766,42.84278,0,0,257.266,87.21887,0,10.26064,-10.26064,165.1213,39.31451,0.1372248,47.12705,27.86961,0,122.0559
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65534,0.2252333,24.68558,104.3925,68.7,0,-1,0,68.7,35.93242,0,35.69249,46.13174,24.68558,72.31579,68.7,0,0,268.6667,76.95823,0,47.63021,-47.63021,114.9146,27.36057,0.1372248,114.8317,19.74846,0,101.6438
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77686,0.09100749,9.974421,16.07955,16.07955,0,-1,0,16.07955,62.0317,0,0,0,9.974421,16.92585,16.07955,0,0,321.5891,29.32801,0,6.951426,-6.951426,107.5872,25.61594,0.1372248,17.68751,7.979537,0,39.30243
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36206,0.03934295,4.311988,0,0,0,-1,0,0,0,0,0,0,4.311988,0,0,0,0,329.3129,22.37659,4.311988,0,4.311988,111.6779,26.58992,0.1372153,0,3.44959,0,26.68857
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.13609,0.04428194,4.853301,84.49149,29.55514,0,-1,0,29.55514,16.42117,0,54.93636,67.07401,4.853301,31.11068,29.55514,0,0,325.0009,26.25737,0,26.25737,-26.25737,84.00017,20,0.1372153,92.94064,3.882641,0,31.11068
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,17.08044,0,0,-1,0,0,0,0,17.08044,18.78848,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1372153,18.78848,0,0,0
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,43.03617,0,0,-1,0,0,0,0,43.03617,47.33979,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1372153,47.33979,0,0,0
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,113.9984,0,0,-1,0,0,0,0,113.9984,125.3983,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1372153,125.3983,0,0,0
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,61.49596,0,0,-1,0,0,0,0,61.49596,67.64556,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1372153,67.64556,0,0,0
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,31.74934,0,0,-1,0,0,0,0,31.74934,34.92427,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1372153,34.92427,0,0,0
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,1.774611,0,0,-1,0,0,0,0,1.774611,1.952072,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1372153,1.952072,0,0,0
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,51.40388,0,0,-1,0,0,0,0,51.40388,56.54427,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1372153,56.54427,0,0,0
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,61.07212,0,0,-1,0,0,0,0,61.07212,67.17934,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1372153,67.17934,0,0,0
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,0.5611528,0,0,-1,0,0,0,0,0.5611528,0.617268,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1372153,0.617268,0,0,0
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,9.386373,0,0,-1,0,0,0,0,9.386373,10.32501,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1372153,10.32501,0,0,0
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,17.45425,17.45425,81,0,22.761,17.45425,0,0,0,0,0,0,0,63.54575,60.36846,354.1758,0,60.36846,0,60.36846,141.2707,33.63582,0.1373556,19.19967,0,81,0
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92159,0.009963126,1.091959,35.34499,35.34499,81,0,22.761,35.34499,3.08943,0,0,0,1.091959,0,0,45.65501,43.37226,293.8073,54.33162,44.46422,0,44.46422,183.4532,43.67924,0.1374676,38.87948,0.8735669,81,55.42358
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11825,0.123081,13.48968,86.53703,86.53703,81,0,22.761,86.53703,15.58833,0,0,0,13.48968,5.828452,5.537029,0,0,249.3431,94.34942,7.661226,0,7.661226,190.7213,45.40973,0.1374834,95.19073,10.79174,81,107.8391
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45129,0.4007817,43.92567,23.61011,23.61011,81,0,22.761,23.61011,186.0461,0,0,0,43.92567,0,0,57.38989,54.5204,241.6819,101.2445,98.44607,0,98.44607,284.1154,67.64639,0.1375398,25.97112,35.14054,81,145.1702
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15131,0.4152891,45.51569,32.48171,32.48171,0,-1,0,32.48171,140.1272,0,0,0,45.51569,34.19127,32.48171,0,0,143.2358,189.846,11.32442,0,11.32442,294.8587,70.20431,0.137515,35.72988,36.41255,0,235.3617
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69372,0.2937542,32.19546,30.99682,30.99682,0,-1,0,30.99682,103.867,0,0,0,32.19546,32.62823,30.99682,0,0,131.9114,200.038,0,0.432767,-0.432767,294.4025,70.0957,0.137515,34.0965,25.75637,0,232.2334
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29304,0.4145675,45.4366,114.319,68.7,0,-1,0,68.7,66.1377,0,45.61903,57.05094,45.4366,72.31579,68.7,0,0,132.3923,199.6052,0,26.8792,-26.8792,266.0694,63.34972,0.137515,125.7509,36.34927,0,245.0418
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99241,0.4273542,46.83802,56.67875,56.67875,0,-1,0,56.67875,82.6377,0,7.105427E-15,0,46.83802,59.66184,56.67875,0,0,162.258,172.726,0,12.82382,-12.82382,252.5519,60.13128,0.137515,62.34663,37.47041,0,219.564
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12486,0.5880249,64.44753,58.38161,58.38161,0,-1,0,58.38161,110.3901,0,0,0,64.44753,61.45433,58.38161,0,0,176.5067,159.9022,2.993201,0,2.993201,255.3915,60.80737,0.1375085,64.21977,51.55803,0,224.3497
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51897,0.5298917,58.07614,42.74633,42.74633,0,-1,0,42.74633,135.8623,0,0,0,58.07614,44.99613,42.74633,0,0,173.5135,162.5961,13.08,0,13.08,267.8002,63.76183,0.1374798,47.02096,46.46091,0,220.6722
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.58196,0.4482937,49.13299,31.47578,31.47578,0,-1,0,31.47578,156.0978,0,0,0,49.13299,33.1324,31.47578,0,0,160.4335,174.3681,16.00059,0,16.00059,282.9797,67.37599,0.1374448,34.62336,39.30639,0,223.5011
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.7139,0.3126654,34.26813,52.44219,52.44219,0,-1,0,52.44219,65.34458,0,7.105427E-15,0,34.26813,55.2023,52.44219,0,0,144.4329,188.7686,0,20.93418,-20.93418,260.9132,62.12206,0.1374448,57.68641,27.4145,0,223.0367
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30816,0.1921149,21.05579,0,0,0,-1,0,0,0,0,0,0,21.05579,0,0,0,0,167.6931,167.8344,21.05579,0,21.05579,280.8885,66.87807,0.1373988,0,16.84464,0,188.8902
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09074,0.04092696,4.485594,116.9221,68.7,0,-1,0,68.7,6.52925,0,48.22215,59.91436,4.485594,72.31579,68.7,0,0,146.6373,186.7846,0,67.83019,-67.83019,209.3891,49.85446,0.1373988,128.6144,3.588476,0,191.2702
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,39.77378,39.77378,0,-1,0,39.77378,0,0,7.105427E-15,0,0,41.86714,39.77378,0,0,222.0042,118.9544,0,41.86714,-41.86714,165.2573,39.3469,0.1373988,43.75116,0,0,118.9544
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,38.16092,38.16092,0,-1,0,38.16092,0,0,7.105427E-15,0,0,40.16939,38.16092,0,0,268.5233,77.0873,0,40.16939,-40.16939,122.9151,29.26543,0.1373988,41.97702,0,0,77.0873
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,47.25511,35.07201,0,-1,0,35.07201,0,0,12.1831,16.90861,0,36.9179,35.07201,0,0,313.1559,36.9179,0,36.9179,-36.9179,84.00017,20,0.1373988,51.98062,0,0,36.9179
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,40.70665,0,0,-1,0,0,0,0,40.70665,44.77732,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1373988,44.77732,0,0,0
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,18.41881,0,0,-1,0,0,0,0,18.41881,20.26069,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1373988,20.26069,0,0,0
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,39.71889,0,0,-1,0,0,0,0,39.71889,43.69078,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1373988,43.69078,0,0,0
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,39.08128,0,0,-1,0,0,0,0,39.08128,42.9894,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1373988,42.9894,0,0,0
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,29.4906,0,0,-1,0,0,0,0,29.4906,32.43966,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1373988,32.43966,0,0,0
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,40.41337,0,0,-1,0,0,0,0,40.41337,44.45471,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1373988,44.45471,0,0,0
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,52.19126,0,0,-1,0,0,0,0,52.19126,57.41038,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1373988,57.41038,0,0,0
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,10.25612,10.25612,81,0,22.761,10.25612,0,0,0,0,0,0,0,70.74388,67.20669,354.1758,0,67.20669,0,67.20669,147.758,35.18041,0.1375234,11.28173,0,81,0
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.96599,0.01852662,2.030518,33.94569,33.94569,81,0,22.761,33.94569,5.981665,0,0,0,2.030518,0,0,47.05431,44.7016,286.9691,60.48602,46.73211,0,46.73211,192.092,45.7361,0.13764,37.34026,1.624414,81,62.51654
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.1531,0.1971818,21.61113,27.3208,27.3208,81,0,22.761,27.3208,79.10137,0,0,0,21.61113,0,0,53.6792,50.99524,240.237,102.5449,72.60637,0,72.60637,260.9724,62.13617,0.1377523,30.05288,17.2889,81,124.1561
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47514,0.4542508,49.78589,23.33681,23.33681,81,0,22.761,23.33681,213.3363,0,0,0,49.78589,0,0,57.66319,54.78003,167.6306,167.8907,104.5659,0,104.5659,360.1724,85.75517,0.1377946,25.67049,39.82871,81,217.6765
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16088,0.659719,72.3052,86.17963,68.7,0,-1,0,68.7,105.2477,0,17.47964,26.0976,72.3052,72.31579,68.7,0,0,63.06472,262,0,0.01058991,-0.01058991,360.1612,85.7525,0.1377946,94.7976,57.84416,0,334.3052
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68234,0.549949,60.27441,59.90825,59.90825,0,-1,0,59.90825,100.6112,0,0,0,60.27441,63.06131,59.90825,0,0,63.07648,261.9894,0,2.786902,-2.786902,357.2236,85.05306,0.1377946,65.89907,48.21953,0,322.2638
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24827,0.8510479,93.27484,29.74254,29.74254,0,-1,0,29.74254,313.6075,0,0,0,93.27484,31.30794,29.74254,0,0,66.17304,259.2025,61.9669,0,61.9669,416.0106,99.04993,0.1376596,32.7168,74.61987,0,352.4773
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.90559,0.6960788,76.29025,50.41248,50.41248,0,-1,0,50.41248,151.332,19.01833,0,0,76.29025,53.06577,50.41248,0,0,4.206137,314.9727,4.206137,0,4.206137,420.0009,100,0.1376504,55.45373,61.0322,0,391.2629
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02433,0.89718,98.33092,38.87963,38.87963,0,-1,0,38.87963,252.9111,57.40499,0,0,98.33092,40.92593,38.87963,0,0,0,318.7582,0,0,0,420.0009,100,0.1376504,42.7676,78.66474,0,417.0891
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.4302,0.7356946,80.63213,5.857271,5.857271,0,-1,0,5.857271,1376.616,74.46658,0,0,80.63213,6.165548,5.857271,0,0,0,318.7582,0,0,0,420.0009,100,0.1376504,6.442998,64.5057,0,399.3904
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50695,0.6658971,72.98233,41.94672,41.94672,0,-1,0,41.94672,173.9882,28.82789,0,0,72.98233,44.15444,41.94672,0,0,0,318.7582,0,0,0,420.0009,100,0.1376504,46.14139,58.38586,0,391.7405
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65037,0.4511929,49.45074,109.4174,68.7,0,-1,0,68.7,71.9807,0,40.71743,51.65918,49.45074,72.31579,68.7,0,0,0,318.7582,0,22.86505,-22.86505,395.899,94.26147,0.1376504,120.3592,39.56059,0,368.209
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25449,0.2453219,26.88728,52.2488,52.2488,0,-1,0,52.2488,51.46008,0,0,0,26.88728,54.99874,52.2488,0,0,25.40561,295.8932,0,28.11146,-28.11146,366.2669,87.20622,0.1376504,57.47368,21.50982,0,322.7805
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04628,0.04006369,4.390981,49.83331,49.83331,0,-1,0,49.83331,8.811337,0,7.105427E-15,0,4.390981,52.45611,49.83331,0,0,56.64057,267.7817,0,48.06513,-48.06513,315.6018,75.14314,0.1376504,54.81664,3.512785,0,272.1727
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,29.74478,29.74478,0,-1,0,29.74478,0,0,0,0,0,31.31029,29.74478,0,0,110.0463,219.7166,0,31.31029,-31.31029,282.5978,67.28506,0.1376504,32.71925,0,0,219.7166
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,79.58296,68.7,0,-1,0,68.7,0,0,10.88297,18.84126,0,72.31579,68.7,0,0,144.8355,188.4063,0,72.31579,-72.31579,206.3703,49.13569,0.1376504,87.54126,0,0,188.4063
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,24.92229,24.92229,0,-1,0,24.92229,0,0,3.552714E-15,0,0,26.23399,24.92229,0,0,225.1864,116.0905,0,26.23399,-26.23399,178.7173,42.55164,0.1376504,27.41452,0,0,116.0905
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,254.3352,89.85651,0,0,0,178.7173,42.55164,0.1376504,0,0,0,89.85651
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,26.30172,26.30172,0,-1,0,26.30172,0,0,3.552714E-15,0,0,27.68602,26.30172,0,0,254.3352,89.85651,0,27.68602,-27.68602,149.5336,35.60317,0.1376504,28.93189,0,0,89.85651
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,285.0975,62.17049,0,0,0,149.5336,35.60317,0.1376504,0,0,0,62.17049
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,31.50561,31.50561,0,-1,0,31.50561,0,0,7.105427E-15,0,0,33.1638,31.50561,0,0,285.0975,62.17049,0,33.1638,-33.1638,114.5759,27.27992,0.1376504,34.65617,0,0,62.17049
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,41.97744,27.55636,0,-1,0,27.55636,0,0,14.42108,18.61883,0,29.00669,27.55636,0,0,321.9461,29.00669,0,29.00669,-29.00669,84.00017,20,0.1376504,46.17519,0,0,29.00669
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,35.49763,0,0,-1,0,0,0,0,35.49763,39.04739,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1376504,39.04739,0,0,0
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,32.49557,0,0,-1,0,0,0,0,32.49557,35.74512,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1376504,35.74512,0,0,0
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,17.0686,17.0686,81,0,22.761,17.0686,0,0,0,0,0,0,0,63.9314,60.73483,354.1758,0,60.73483,0,60.73483,141.6183,33.71857,0.1377881,18.77546,0,81,0
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00941,0.01737012,1.903765,26.53396,26.53396,81,0,22.761,26.53396,7.174825,0,0,0,1.903765,0,0,54.46604,51.74274,293.441,54.66135,53.6465,0,53.6465,192.5118,45.83606,0.1379212,29.18736,1.523012,81,56.56511
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18633,0.08634017,9.462883,0,0,72.31579,0,20.56389,0,0,0,0,0,9.462883,0,0,72.31579,68.7,239.7945,102.9432,78.16288,0,78.16288,266.6636,63.49122,0.137982,0,7.570307,81,112.4061
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49666,0.2773758,30.40038,59.17429,59.17429,81,0,22.761,59.17429,51.37431,0,0,0,30.40038,0,0,21.82571,20.73442,161.6316,173.2898,51.13481,0,51.13481,315.1744,75.04137,0.1380954,65.09172,24.32031,81,203.6902
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16731,0.2893035,31.70767,40.28595,40.28595,0,-1,0,40.28595,78.7065,0,7.105427E-15,0,31.70767,42.40627,40.28595,0,0,110.4968,219.3111,0,10.6986,-10.6986,303.8971,72.3563,0.1380954,44.31455,25.36613,0,251.0188
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66673,0.4398404,48.20651,40.5321,40.5321,0,-1,0,40.5321,118.9341,0,0,0,48.20651,42.66537,40.5321,0,0,122.3841,208.6125,5.541139,0,5.541139,309.1539,73.60792,0.1380833,44.58532,38.56521,0,256.819
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19783,0.3004392,32.92814,52.90088,52.90088,0,-1,0,52.90088,62.24497,0,0,0,32.92814,55.68514,52.90088,0,0,116.843,213.5995,0,22.757,-22.757,285.1659,67.8965,0.1380833,58.19097,26.34251,0,246.5277
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81208,0.3291216,36.07172,34.92409,34.92409,0,-1,0,34.92409,103.2861,0,7.105427E-15,0,36.07172,36.7622,34.92409,0,0,142.1285,190.8425,0,0.6904747,-0.6904747,284.438,67.72321,0.1380833,38.4165,28.85738,0,226.9143
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.91854,0.1646199,18.04234,0,0,0,-1,0,0,0,0,0,0,18.04234,0,0,0,0,142.8957,190.1521,18.04234,0,18.04234,301.5545,71.79855,0.1380441,0,14.43387,0,208.1944
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33838,0.05142777,5.636484,0,0,0,-1,0,0,0,0,0,0,5.636484,0,0,0,0,124.8534,206.3902,5.636484,0,5.636484,306.9018,73.0717,0.1380318,0,4.509187,0,212.0267
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43042,0.1748541,19.16401,52.87415,52.87415,0,-1,0,52.87415,36.24458,0,7.105427E-15,0,19.16401,55.657,52.87415,0,0,119.2169,211.463,0,36.49298,-36.49298,268.4348,63.91291,0.1380318,58.16156,15.33121,0,230.627
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58636,0.0790785,8.667004,84.49648,68.7,0,-1,0,68.7,12.61573,0,15.79648,24.24613,8.667004,72.31579,68.7,0,0,159.7647,174.97,0,63.64878,-63.64878,201.3431,47.93873,0.1380318,92.94614,6.933603,0,183.637
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20112,0.0279833,3.066969,39.33264,39.33264,0,-1,0,39.33264,7.797518,0,0,0,3.066969,41.40277,39.33264,0,0,230.4855,111.3212,0,38.3358,-38.3358,160.9336,38.31744,0.1380318,43.2659,2.453575,0,114.3882
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00282,0.03879906,4.252377,0,0,0,-1,0,0,0,0,0,0,4.252377,0,0,0,0,273.0809,72.98544,4.252377,0,4.252377,164.9677,39.27795,0.1380226,0,3.401901,0,77.23782
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,83.00043,68.7,0,-1,0,68.7,0,0,14.30043,22.60048,0,72.31579,68.7,0,0,268.8285,76.81258,0,72.31579,-72.31579,88.7402,21.12858,0.1380226,91.30048,0,0,76.81258
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,67.60596,4.271949,0,-1,0,4.271949,0,0,63.33401,70.0946,0,4.496789,4.271949,0,0,349.1794,4.496789,0,4.496789,-4.496789,84.00017,20,0.1380226,74.36655,0,0,4.496789
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,39.50618,0,0,-1,0,0,0,0,39.50618,43.4568,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1380226,43.4568,0,0,0
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,25.58566,0,0,-1,0,0,0,0,25.58566,28.14423,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1380226,28.14423,0,0,0
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,10.50074,0,0,-1,0,0,0,0,10.50074,11.55081,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1380226,11.55081,0,0,0
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1380226,0,0,0,0
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,20.13056,0,0,-1,0,0,0,0,20.13056,22.14361,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1380226,22.14361,0,0,0
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,26.80214,0,0,-1,0,0,0,0,26.80214,29.48236,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1380226,29.48236,0,0,0
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,15.09798,0,0,-1,0,0,0,0,15.09798,16.60778,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1380226,16.60778,0,0,0
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,6.400591,0,0,-1,0,0,0,0,6.400591,7.04065,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1380226,7.04065,0,0,0
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,34.356,34.356,81,0,22.761,34.356,0,0,0,0,0,0,0,46.644,44.3118,354.1758,0,44.3118,0,44.3118,126.038,30.009,0.1381327,37.7916,0,81,0
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05176,0.01218091,1.335027,26.74978,26.74978,81,0,22.761,26.74978,4.990798,0,0,0,1.335027,0,0,54.25022,51.53771,309.864,39.88062,52.87274,0,52.87274,176.1975,41.95171,0.1382632,29.42476,1.068022,81,41.21565
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21784,0.1603547,17.57488,63.98705,63.98705,81,0,22.761,63.98705,27.46631,3.552714E-15,0,0,17.57488,0,0,17.01295,16.16231,256.9913,87.46609,33.73719,0,33.73719,208.2034,49.57214,0.1383388,70.38575,14.0599,81,105.041
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.5158,0.2690167,29.48423,68.95718,68.95718,81,0,22.761,68.95718,42.7573,0,0,0,29.48423,0,0,12.04283,11.44069,223.2541,117.8296,40.92491,0,40.92491,247.0282,58.81612,0.1384267,75.85289,23.58738,81,147.3138
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17055,0.3484494,38.19006,49.64182,49.64182,0,-1,0,49.64182,76.93122,0,0,0,38.19006,52.25454,49.64182,0,0,182.3292,154.662,0,14.06449,-14.06449,232.2029,55.2863,0.1384267,54.606,30.55204,0,192.852
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64687,0.4017355,44.03021,26.21961,26.21961,0,-1,0,26.21961,167.9286,0,0,0,44.03021,27.59959,26.21961,0,0,197.9564,140.5975,16.43062,0,16.43062,247.7904,58.99759,0.138391,28.84157,35.22417,0,184.6277
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14172,0.341421,37.41974,13.02096,13.02096,0,-1,0,13.02096,287.3807,0,0,0,37.41974,13.70628,13.02096,0,0,181.5258,155.385,23.71346,0,23.71346,270.287,64.3539,0.1383395,14.32306,29.93579,0,192.8048
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71187,0.5307531,58.17054,12.15958,12.15958,0,-1,0,12.15958,478.3926,0,0,0,58.17054,12.79956,12.15958,0,0,157.8123,176.7272,45.37098,0,45.37098,313.3297,74.60215,0.1382411,13.37554,46.53643,0,234.8977
