Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80756,0.50308,55.13756,18.18675,18.18675,0,-1,0,18.18675,303.1743,0,0,0,55.13756,19.14395,18.18675,0,0,112.4413,217.561,35.99361,0,35.99361,347.4762,82.73226,0.1381631,20.00543,44.11005,0,272.6986
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.2436,0.6705539,73.49271,43.83675,43.83675,0,-1,0,43.83675,167.6509,0,0,0,73.49271,46.14395,43.83675,0,0,76.4477,249.9553,27.34876,0,27.34876,373.4215,88.9097,0.1381039,48.22043,58.79417,0,323.448
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35248,0.3538221,38.77891,2.937649,2.937649,0,-1,0,2.937649,1320.066,0,0,0,38.77891,3.092262,2.937649,0,0,49.09894,274.5692,35.68665,0,35.68665,407.2768,96.97047,0.1380267,3.231413,31.02312,0,313.3481
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52197,0.3929471,43.067,33.04914,33.04914,0,-1,0,33.04914,130.312,0,0,0,43.067,34.78857,33.04914,0,0,13.4123,306.6872,8.278428,0,8.278428,415.1304,98.84038,0.1380088,36.35406,34.4536,0,349.7542
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14815,0.2102723,23.04585,91.14555,68.7,0,-1,0,68.7,33.54563,0,22.44554,31.5601,23.04585,72.31579,68.7,0,0,5.133868,314.1378,0,49.26994,-49.26994,363.1953,86.47491,0.1380088,100.2601,18.43668,0,337.1836
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96041,0.0270664,2.966477,61.18027,61.18027,0,-1,0,61.18027,4.848748,0,1.421085E-14,0,2.966477,64.40028,61.18027,0,0,59.87825,264.8678,0,61.43381,-61.43381,298.4384,71.05663,0.1380088,67.29829,2.373182,0,267.8343
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,67.59097,67.59097,0,-1,0,67.59097,0,0,0,5.650063,0,71.14838,67.59097,0,0,128.138,203.434,0,71.14838,-71.14838,223.4415,53.20024,0.1380088,74.35006,0,0,203.434
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,53.25619,53.25619,0,-1,0,53.25619,0,0,7.105427E-15,0,0,56.05915,53.25619,0,0,207.1918,132.2856,0,56.05915,-56.05915,164.3499,39.13086,0.1380088,58.58181,0,0,132.2856
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,15.921,15.921,0,-1,0,15.921,0,0,3.552714E-15,0,0,16.75895,15.921,0,0,269.4797,76.22646,0,16.75895,-16.75895,146.6844,34.92479,0.1380088,17.5131,0,0,76.22646
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,288.1008,59.46751,0,0,0,146.6844,34.92479,0.1380088,0,0,0,59.46751
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,1.978322,1.978322,0,-1,0,1.978322,0,0,4.440892E-16,0,0,2.082444,1.978322,0,0,288.1008,59.46751,0,2.082444,-2.082444,144.4893,34.40216,0.1380088,2.176154,0,0,59.46751
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,59.28196,54.51582,0,-1,0,54.51582,0,0,4.766147,10.69434,0,57.38507,54.51582,0,0,290.4146,57.38507,0,57.38507,-57.38507,84.00017,20,0.1380088,65.21016,0,0,57.38507
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,3.218626,0,0,-1,0,0,0,0,3.218626,3.540489,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1380088,3.540489,0,0,0
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1380088,0,0,0,0
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,41.02748,0,0,-1,0,0,0,0,41.02748,45.13023,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1380088,45.13023,0,0,0
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,2.056003,0,0,-1,0,0,0,0,2.056003,2.261604,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1380088,2.261604,0,0,0
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,29.60765,29.60765,81,0,22.761,29.60765,0,0,0,0,0,0,0,51.39235,48.82273,354.1758,0,48.82273,0,48.82273,130.3175,31.02791,0.1381294,32.56842,0,81,0
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09297,0.01146051,1.256072,0,0,72.31579,0,20.56389,0,0,0,0,0,1.256072,0,0,72.31579,68.7,305.3531,43.94046,69.95607,0,69.95607,196.6836,46.82934,0.1382071,0,1.004858,81,45.19653
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.2476,0.1702339,18.65763,5.967077,5.967077,78.28287,0,22.07356,5.967077,312.6763,0,0,0,18.65763,0,0,72.31579,68.7,235.397,106.9009,87.35764,0,87.35764,279.5583,66.56138,0.1382733,6.563784,14.92611,81,125.5586
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53252,0.4289287,47.01058,10.9001,10.9001,81,0,22.761,10.9001,431.2857,0,0,0,47.01058,0,0,70.0999,66.5949,148.0394,185.5228,113.6055,0,113.6055,387.334,92.22219,0.1382946,11.99011,37.60847,81,232.5334
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17058,0.680123,74.54149,22.88286,22.88286,0,-1,0,22.88286,325.7524,16.02037,0,0,74.54149,24.08722,22.88286,0,0,34.43389,287.7677,34.43389,0,34.43389,420.0009,100,0.1382205,25.17115,59.63319,0,362.3092
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62277,0.8210193,89.98372,14.01764,14.01764,0,-1,0,14.01764,641.9319,75.2283,0,0,89.98372,14.75541,14.01764,0,0,0,318.7582,0,0,0,420.0009,100,0.1382205,15.41941,71.98698,0,408.7419
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07996,0.9921131,108.7356,70.26425,68.7,0,-1,0,68.7,158.276,36.4198,1.564252,8.590676,108.7356,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1382205,77.29068,86.98847,0,427.4938
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60501,0.9832883,107.7684,18.36593,18.36593,0,-1,0,18.36593,586.7842,88.43583,0,0,107.7684,19.33256,18.36593,0,0,0,318.7582,0,0,0,420.0009,100,0.1382205,20.20253,86.21471,0,426.5266
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69147,0.9891352,108.4092,0.4417862,0.4417862,0,-1,0,0.4417862,24538.84,107.9442,0,0,108.4092,0.4650382,0.4417862,0,0,0,318.7582,0,0,0,420.0009,100,0.1382205,0.4859649,86.72738,0,427.1674
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14598,0.9576322,104.9565,42.55536,42.55536,0,-1,0,42.55536,246.6352,60.16137,0,0,104.9565,44.79512,42.55536,0,0,0,318.7582,0,0,0,420.0009,100,0.1382205,46.8109,83.96519,0,423.7147
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27322,0.7295057,79.95383,20.29837,20.29837,0,-1,0,20.29837,393.8928,58.58712,0,0,79.95383,21.3667,20.29837,0,0,0,318.7582,0,0,0,420.0009,100,0.1382205,22.32821,63.96306,0,398.712
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45729,0.4551303,49.88228,0,0,0,-1,0,0,0,49.88228,0,0,49.88228,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1382205,0,39.90582,0,368.6405
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09566,0.2357915,25.84275,38.01929,38.01929,0,-1,0,38.01929,67.97273,0,0,0,25.84275,40.02031,38.01929,0,0,0,318.7582,0,14.17756,-14.17756,405.0564,96.4418,0.1382205,41.82122,20.6742,0,344.601
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91914,0.0434124,4.757999,0,0,0,-1,0,0,0,0,0,0,4.757999,0,0,0,0,15.75284,304.5807,4.757999,0,4.757999,409.5702,97.51653,0.1382103,0,3.806399,0,309.3387
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.99484,308.8629,0,0,0,409.5702,97.51653,0.1382103,0,0,0,308.8629
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,51.48112,51.48112,0,-1,0,51.48112,0,0,0,0,0,54.19065,51.48112,0,0,10.99484,308.8629,0,54.19065,-54.19065,352.4482,83.91608,0.1382103,56.62923,0,0,308.8629
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,66.5802,66.5802,0,-1,0,66.5802,0,0,0,4.538218,0,70.08442,66.5802,0,0,71.20668,254.6722,0,70.08442,-70.08442,278.5728,66.32672,0.1382103,73.23822,0,0,254.6722
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,62.16947,62.16947,0,-1,0,62.16947,0,0,1.421085E-14,0,0,65.44155,62.16947,0,0,149.0782,184.5878,0,65.44155,-65.44155,209.5913,49.9026,0.1382103,68.38642,0,0,184.5878
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,20.37812,20.37812,0,-1,0,20.37812,0,0,3.552714E-15,0,0,21.45066,20.37812,0,0,221.7911,119.1462,0,21.45066,-21.45066,186.9804,44.51905,0.1382103,22.41594,0,0,119.1462
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,35.38869,35.38869,0,-1,0,35.38869,0,0,0,0,0,37.25126,35.38869,0,0,245.6252,97.69559,0,37.25126,-37.25126,147.7141,35.16995,0.1382103,38.92756,0,0,97.69559
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,61.7371,57.42212,0,-1,0,57.42212,0,0,4.314983,10.48869,0,60.44434,57.42212,0,0,287.0154,60.44434,0,60.44434,-60.44434,84.00017,20,0.1382103,67.91081,0,0,60.44434
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,35.1578,0,0,-1,0,0,0,0,35.1578,38.67358,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1382103,38.67358,0,0,0
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,74.54717,0,0,-1,0,0,0,0,74.54717,82.00189,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1382103,82.00189,0,0,0
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1382103,0,0,0,0
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,9.477085,9.477085,81,0,22.761,9.477085,0,0,0,0,0,0,0,71.52292,67.94677,354.1758,0,67.94677,0,67.94677,148.4601,35.34758,0.1383298,10.42479,0,81,0
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13297,0.007611748,0.8342476,62.31905,62.31905,81,0,22.761,62.31905,1.338672,0,0,0,0.8342476,0,0,18.68095,17.7469,286.229,61.15209,18.58115,0,18.58115,166.0878,39.54462,0.1383749,68.55096,0.6673981,81,61.98634
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27554,0.13859,15.18947,132.9542,132.9542,81,0,22.761,132.9542,11.42459,0,0,0,15.18947,54.68864,51.9542,0,0,267.6479,77.87512,0,39.49917,-39.49917,124.452,29.63136,0.1383749,146.2496,12.15157,81,93.06459
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54677,0.2752154,30.1636,26.33783,26.33783,81,0,22.761,26.33783,114.5258,0,0,0,30.1636,0,0,54.66217,51.92907,311.5359,38.37595,82.09267,0,82.09267,202.3319,48.17417,0.1384637,28.97161,24.13088,81,68.53956
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16737,0.3594696,39.39787,24.64998,24.64998,0,-1,0,24.64998,159.8292,0,0,0,39.39787,25.94735,24.64998,0,0,229.4432,112.2594,13.45052,0,13.45052,215.0922,51.21233,0.1384348,27.11498,31.5183,0,151.6572
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59441,0.6123206,67.11034,27.2144,27.2144,0,-1,0,27.2144,246.5986,0,0,0,67.11034,28.64674,27.2144,0,0,215.9927,124.3648,38.4636,0,38.4636,251.582,59.90035,0.1383522,29.93584,53.68827,0,191.4752
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01256,0.4603457,50.45389,55.42237,55.42237,0,-1,0,55.42237,91.03525,0,0,0,50.45389,58.33934,55.42237,0,0,177.5291,158.9821,0,7.885446,-7.885446,243.27,57.92131,0.1383522,60.9646,40.36311,0,209.436
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.4915,0.8408464,92.15677,0,0,0,-1,0,0,0,0,0,0,92.15677,0,0,0,0,186.2907,151.0966,92.15677,0,92.15677,330.6976,78.73736,0.1381547,0,73.72541,0,243.2534
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.57034,0.6642577,72.80264,32.46041,32.46041,0,-1,0,32.46041,224.2813,0,0,0,72.80264,34.16886,32.46041,0,0,94.1339,234.0377,38.63378,0,38.63378,367.3488,87.46382,0.138072,35.70646,58.24212,0,306.8404
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04562,0.5863662,64.26574,24.31372,24.31372,0,-1,0,24.31372,264.3188,0,0,0,64.26574,25.59339,24.31372,0,0,55.50012,268.8081,38.67235,0,38.67235,404.0366,96.199,0.1379894,26.74509,51.41259,0,333.0739
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19275,0.4402512,48.25153,16.48238,16.48238,0,-1,0,16.48238,292.7461,14.07388,0,0,48.25153,17.34988,16.48238,0,0,16.82777,303.6132,16.82777,0,16.82777,420.0009,100,0.1379535,18.13062,38.60123,0,351.8648
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.39241,0.3347888,36.69286,58.4289,58.4289,0,-1,0,58.4289,62.79916,0,7.105427E-15,0,36.69286,61.5041,58.4289,0,0,0,318.7582,0,24.81125,-24.81125,393.8475,93.77303,0.1379535,64.27179,29.35428,0,355.4511
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04373,0.2174661,23.83429,0,0,0,-1,0,0,0,0,0,0,23.83429,0,0,0,0,27.56805,293.947,23.83429,0,23.83429,416.4587,99.15663,0.1379026,0,19.06743,0,317.7812
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87907,0.04525331,4.959763,34.35587,34.35587,0,-1,0,34.35587,14.43643,0,0,0,4.959763,36.16408,34.35587,0,0,3.733768,315.3978,0,31.20432,-31.20432,383.5664,91.32516,0.1379026,37.79146,3.96781,0,320.3576
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,63.39316,63.39316,0,-1,0,63.39316,0,0,0,1.032475,0,66.72964,63.39316,0,0,38.40523,284.1935,0,66.72964,-66.72964,313.2272,74.57776,0.1379026,69.73248,0,0,284.1935
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,112.5493,217.4639,0,0,0,313.2272,74.57776,0.1379026,0,0,0,217.4639
7/10/2007 9:00:00 PM,0,0,124.8972,90,0,0,78.66631,68.7,0,-1,0,68.7,0,0,9.966312,17.83294,0,72.31579,68.7,0,0,112.5493,217.4639,0,72.31579,-72.31579,236.9997,56.42838,0.1379026,86.53294,0,0,217.4639
7/10/2007 10:00:00 PM,0,0,135.2384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,192.9001,145.1481,0,0,0,236.9997,56.42838,0.1379026,0,0,0,145.1481
7/10/2007 11:00:00 PM,0,0,151.8591,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,192.9001,145.1481,0,0,0,236.9997,56.42838,0.1379026,0,0,0,145.1481
7/11/2007 12:00:00 AM,0,0,175.8334,90,0,0,54.37899,54.37899,0,-1,0,54.37899,0,0,7.105427E-15,0,0,57.24104,54.37899,0,0,192.9001,145.1481,0,57.24104,-57.24104,176.6623,42.06238,0.1379026,59.81689,0,0,145.1481
7/11/2007 1:00:00 AM,0,0,-158.5125,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,256.5013,87.90705,0,0,0,176.6623,42.06238,0.1379026,0,0,0,87.90705
7/11/2007 2:00:00 AM,0,0,-139.4535,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,256.5013,87.90705,0,0,0,176.6623,42.06238,0.1379026,0,0,0,87.90705
7/11/2007 3:00:00 AM,0,0,-127.4525,90,0,0,20.13181,20.13181,0,-1,0,20.13181,0,0,3.552714E-15,0,0,21.19138,20.13181,0,0,256.5013,87.90705,0,21.19138,-21.19138,154.3247,36.74389,0.1379026,22.14499,0,0,87.90705
7/11/2007 4:00:00 AM,0,0,-119.9936,90,0,0,28.01908,28.01908,0,-1,0,28.01908,0,0,3.552714E-15,0,0,29.49377,28.01908,0,0,280.0473,66.71567,0,29.49377,-29.49377,123.2355,29.34173,0.1379026,30.82099,0,0,66.71567
7/11/2007 5:00:00 AM,0,0,-115.2671,90,0,0,19.20498,19.20498,0,0,0,19.20498,0,0,0,0,0,20.21576,19.20498,0,0,312.8181,37.2219,0,20.21576,-20.21576,101.9262,24.2681,0.1379026,21.12547,0,0,37.2219
7/11/2007 6:00:00 AM,0.03238505,1.26016,-112.3219,92.1717,0.01061643,1.163561,27.20197,27.20197,81,0,22.761,27.20197,4.277487,0,0,0,1.163561,0,0,53.79803,51.10813,335.2801,17.00614,52.27169,0,52.27169,151.5155,36.07505,0.1380297,29.92216,0.9308485,81,18.1697
7/11/2007 7:00:00 AM,0.1872691,15.05063,-110.7414,78.30161,0.1633845,17.90694,3.268814,3.268814,75.5846,0,21.39091,3.268814,547.8115,1.421085E-14,0,0,17.90694,0,0,72.31579,68.7,283.0084,64.05066,86.60694,0,86.60694,233.6781,55.63752,0.1380853,3.595695,14.32555,81,81.9576
7/11/2007 8:00:00 AM,0.5072348,28.92725,-110.4958,64.55851,0.4540984,49.76918,0,0,72.31579,0,20.56389,0,0,0,0,0,49.76918,0,0,72.31579,68.7,196.4015,141.9969,118.4692,0,118.4692,346.0678,82.39693,0.1380588,0,39.81535,81,191.7661
7/11/2007 9:00:00 AM,0.7960273,42.75024,-112.0347,51.16091,0.7388037,80.97289,38.64288,38.64288,0,-1,0,38.64288,209.5415,0,0,0,80.97289,40.67672,38.64288,0,0,77.93228,248.6192,40.29617,0,40.29617,384.2961,91.49889,0.1379731,42.50717,64.77831,0,329.5921
7/11/2007 10:00:00 AM,0.8884421,56.27293,-116.9028,38.56179,0.8389587,91.94988,1.131448,1.131448,0,-1,0,1.131448,8126.744,53.12278,0,0,91.94988,1.190998,1.131448,0,0,37.63611,284.8857,37.63611,0,37.63611,420.0009,100,0.1378933,1.244593,73.55991,0,376.8356
7/11/2007 11:00:00 AM,0.9261135,68.73986,-130.4652,27.93954,0.8820181,96.66919,0,0,0,-1,0,0,0,96.66919,0,0,96.66919,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1378933,0,77.33535,0,415.4274
7/11/2007 12:00:00 PM,0.9741319,76.588,-170.6236,22.37137,0.9300765,101.9364,11.7416,11.7416,0,-1,0,11.7416,868.1642,89.57681,0,0,101.9364,12.35958,11.7416,0,0,0,318.7582,0,0,0,420.0009,100,0.1378933,12.91576,81.54911,0,420.6946
7/11/2007 1:00:00 PM,0.9261436,72.03838,138.8647,25.44424,0.8835816,96.84055,60.84686,60.84686,0,-1,0,60.84686,159.1546,32.79122,0,0,96.84055,64.04932,60.84686,0,0,0,318.7582,0,0,0,420.0009,100,0.1378933,66.93155,77.47243,0,415.5988
7/11/2007 2:00:00 PM,0.8440896,60.34433,119.7218,34.94263,0.8006979,87.75648,36.68981,36.68981,0,-1,0,36.68981,239.1849,49.13563,0,0,87.75648,38.62086,36.68981,0,0,0,318.7582,0,0,0,420.0009,100,0.1378933,40.3588,70.20519,0,406.5147
7/11/2007 3:00:00 PM,0.5917397,47.01952,113.0673,47.11117,0.5611233,61.49911,4.902104,4.902104,0,-1,0,4.902104,1254.545,56.339,0,0,61.49911,5.16011,4.902104,0,0,0,318.7582,0,0,0,420.0009,100,0.1378933,5.392315,49.19929,0,380.2573
7/11/2007 4:00:00 PM,0.5252522,33.25344,110.744,60.32743,0.47908,52.50717,90.49262,68.7,0,-1,0,68.7,76.42965,0,21.79262,30.84188,52.50717,72.31579,68.7,0,0,0,318.7582,0,19.80862,-19.80862,399.1207,95.02856,0.1378933,99.54189,42.00574,0,371.2654
7/11/2007 5:00:00 PM,0.3456993,19.3765,110.5123,73.99246,0.2909245,31.88533,44.46018,44.46018,0,-1,0,44.46018,71.7166,0,0,0,31.88533,46.80019,44.46018,0,0,22.00958,298.9496,0,14.91486,-14.91486,383.3991,91.28531,0.1378933,48.9062,25.50826,0,330.8349
7/11/2007 6:00:00 PM,0.08548293,5.545573,111.6911,87.84029,0.0421358,4.618084,78.69238,68.7,0,-1,0,68.7,6.722102,0,9.992375,17.86161,4.618084,72.31579,68.7,0,0,38.58165,284.0348,0,67.69771,-67.69771,312.0394,74.29495,0.1378933,86.56161,3.694467,0,288.6528
7/11/2007 7:00:00 PM,0,0,114.185,90,0,0,73.65865,68.7,0,-1,0,68.7,0,0,4.958644,12.32451,0,72.31579,68.7,0,0,113.8013,216.337,0,72.31579,-72.31579,235.8119,56.14558,0.1378933,81.02451,0,0,216.337
7/11/2007 8:00:00 PM,0,0,118.284,90,0,0,39.77272,39.77272,0,-1,0,39.77272,0,0,7.105427E-15,0,0,41.86602,39.77272,0,0,194.1522,144.0213,0,41.86602,-41.86602,191.6812,45.6383,0.1378933,43.74999,0,0,144.0213
7/11/2007 9:00:00 PM,0,0,124.7438,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,240.67,102.1552,0,0,0,191.6812,45.6383,0.1378933,0,0,0,102.1552
7/11/2007 10:00:00 PM,0,0,135.07,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,240.67,102.1552,0,0,0,191.6812,45.6383,0.1378933,0,0,0,102.1552
7/11/2007 11:00:00 PM,0,0,151.6964,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,240.67,102.1552,0,0,0,191.6812,45.6383,0.1378933,0,0,0,102.1552
7/12/2007 12:00:00 AM,0,0,175.7457,90,0,0,8.582441,8.582441,0,-1,0,8.582441,0,0,1.776357E-15,0,0,9.034148,8.582441,0,0,240.67,102.1552,0,9.034148,-9.034148,182.1584,43.37096,0.1378933,9.440685,0,0,102.1552
7/12/2007 1:00:00 AM,0,0,-158.4785,90,0,0,28.93107,28.93107,0,-1,0,28.93107,0,0,3.552714E-15,0,0,30.45376,28.93107,0,0,250.7079,93.12108,0,30.45376,-30.45376,150.0573,35.72786,0.1378933,31.82417,0,0,93.12108
7/12/2007 2:00:00 AM,0,0,-139.354,90,0,0,88.27165,59.53396,0,-1,0,59.53396,0,0,28.73769,37.56485,0,62.66732,59.53396,0,0,284.5454,62.66732,0,62.66732,-62.66732,84.00017,20,0.1378933,97.09882,0,0,62.66732
7/12/2007 3:00:00 AM,0,0,-127.3354,90,0,0,46.98665,0,0,-1,0,0,0,0,46.98665,51.68531,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1378933,51.68531,0,0,0
7/12/2007 4:00:00 AM,0,0,-119.8741,90,0,0,11.67252,0,0,-1,0,0,0,0,11.67252,12.83977,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1378933,12.83977,0,0,0
7/12/2007 5:00:00 AM,0,0,-115.1469,90,0,0,27.58838,27.58838,81,0,22.761,27.58838,0,0,0,0,0,0,0,53.41162,50.74104,354.1758,0,50.74104,0,50.74104,132.1373,31.46121,0.1380165,30.34722,0,81,0
7/12/2007 6:00:00 AM,0.03415472,1.204175,-112.1979,92.20906,0.008138039,0.8919291,38.31258,38.31258,81,0,22.761,38.31258,2.328032,0,0,0,0.8919291,0,0,42.68742,40.55304,303.4348,45.66693,41.44497,0,41.44497,171.4555,40.82265,0.1381166,42.14384,0.7135432,81,46.55886
7/12/2007 7:00:00 AM,0.2677656,15.0067,-110.6081,78.32573,0.2128426,23.32755,15.5597,15.5597,81,0,22.761,15.5597,149.923,0,0,0,23.32755,0,0,65.44031,62.16829,261.9898,82.96741,85.49584,0,85.49584,252.564,60.13416,0.1381975,17.11566,18.66204,81,106.295
7/12/2007 8:00:00 AM,0.5419254,28.89607,-110.3445,64.5677,0.4850242,53.15865,80.74376,80.74376,81,0,22.761,80.74376,65.83624,0,0,0,53.15865,0,0,0.2562429,0.2434308,176.494,159.9137,53.40208,0,53.40208,303.2256,72.19643,0.1383031,88.81813,42.52692,81,213.0723
7/12/2007 9:00:00 AM,0.6745321,42.73446,-111.8508,51.15115,0.6275895,68.78381,54.60654,54.60654,0,-1,0,54.60654,125.9626,0,0,0,68.78381,57.48057,54.60654,0,0,123.0919,207.9755,11.30324,0,11.30324,313.9488,74.74957,0.1382791,60.0672,55.02705,0,276.7593
7/12/2007 10:00:00 AM,0.8133109,56.27941,-116.6581,38.52492,0.7693328,84.31887,20.41692,20.41692,0,-1,0,20.41692,412.9853,0,0,0,84.31887,21.4915,20.41692,0,0,111.7886,218.1485,62.82738,0,62.82738,373.5521,88.9408,0.1381461,22.45861,67.45509,0,302.4673
7/12/2007 11:00:00 AM,0.9698366,68.78746,-130.1135,27.86092,0.923439,101.2089,52.26566,52.26566,0,-1,0,52.26566,193.6432,0,0,0,101.2089,55.01648,52.26566,0,0,48.96125,274.6931,46.19243,0,46.19243,417.3741,99.37459,0.1380484,57.49223,80.96713,0,375.902
7/12/2007 12:00:00 PM,1.110032,76.71104,-170.3727,22.24465,1.059263,116.0952,49.43337,49.43337,0,-1,0,49.43337,234.8518,61.29122,0,0,116.0952,52.03513,49.43337,0,0,2.768824,316.2663,2.768824,0,2.768824,420.0009,100,0.1380426,54.37671,92.87614,0,432.3615
7/12/2007 1:00:00 PM,0.9333038,72.15664,138.6461,25.31326,0.8906056,97.61037,31.65724,31.65724,0,-1,0,31.65724,308.3351,64.28696,0,0,97.61037,33.32341,31.65724,0,0,0,318.7582,0,0,0,420.0009,100,0.1380426,34.82296,78.0883,0,416.3686
7/12/2007 2:00:00 PM,0.9070644,60.4263,119.5022,34.83712,0.8597057,94.22374,0,0,0,-1,0,0,0,94.22374,0,0,94.22374,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1380426,0,75.379,0,412.982
7/12/2007 3:00:00 PM,0.7720326,47.07912,112.8879,47.02861,0.7222697,79.16076,42.54695,42.54695,0,-1,0,42.54695,186.0551,34.37449,0,0,79.16076,44.78626,42.54695,0,0,0,318.7582,0,0,0,420.0009,100,0.1380426,46.80165,63.32861,0,397.919
7/12/2007 4:00:00 PM,0.4064834,33.29727,110.59,60.26246,0.3819838,41.86543,0,0,0,-1,0,0,0,41.86543,0,0,41.86543,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1380426,0,33.49234,0,360.6237
7/12/2007 5:00:00 PM,0.2069633,19.40712,110.3718,73.94192,0.1932629,21.18161,23.77952,23.77952,0,-1,0,23.77952,89.075,0,0,0,21.18161,25.03108,23.77952,0,0,0,318.7582,0,3.849465,-3.849465,415.9431,99.03388,0.1380426,26.15748,16.94529,0,339.9398
7/12/2007 6:00:00 PM,0.05729029,5.563509,111.5557,87.80286,0.04648238,5.094468,58.5503,58.5503,0,-1,0,58.5503,8.701011,0,7.105427E-15,0,5.094468,61.6319,58.5503,0,0,4.277184,314.9088,0,56.53743,-56.53743,356.3475,84.84447,0.1380426,64.40533,4.075575,0,320.0032
7/12/2007 7:00:00 PM,0,0,114.0477,90,0,0,26.7319,26.7319,0,-1,0,26.7319,0,0,0,0,0,28.13884,26.7319,0,0,67.09655,258.3713,0,28.13884,-28.13884,326.6865,77.78235,0.1380426,29.40508,0,0,258.3713
7/12/2007 8:00:00 PM,0,0,118.1384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,98.36193,230.2325,0,0,0,326.6865,77.78235,0.1380426,0,0,0,230.2325
7/12/2007 9:00:00 PM,0,0,124.5842,90,0,0,31.26027,31.26027,0,-1,0,31.26027,0,0,3.552714E-15,0,0,32.90554,31.26027,0,0,98.36193,230.2325,0,32.90554,-32.90554,292.001,69.52392,0.1380426,34.3863,0,0,230.2325
7/12/2007 10:00:00 PM,0,0,134.8955,90,0,0,23.89431,23.89431,0,-1,0,23.89431,0,0,0,0,0,25.1519,23.89431,0,0,134.9236,197.327,0,25.1519,-25.1519,265.4886,63.21144,0.1380426,26.28374,0,0,197.327
7/12/2007 11:00:00 PM,0,0,151.5294,90,0,0,28.01518,28.01518,0,-1,0,28.01518,0,0,0,0,0,29.48966,28.01518,0,0,162.8702,172.175,0,29.48966,-29.48966,234.4038,55.81031,0.1380426,30.8167,0,0,172.175
7/13/2007 12:00:00 AM,0,0,175.6592,90,0,0,23.45755,23.45755,0,-1,0,23.45755,0,0,3.552714E-15,0,0,24.69216,23.45755,0,0,195.6365,142.6854,0,24.69216,-24.69216,208.3759,49.61322,0.1380426,25.80331,0,0,142.6854
7/13/2007 1:00:00 AM,0,0,-158.4371,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,223.0722,117.9932,0,0,0,208.3759,49.61322,0.1380426,0,0,0,117.9932
7/13/2007 2:00:00 AM,0,0,-139.2455,90,0,0,29.96744,29.96744,0,-1,0,29.96744,0,0,3.552714E-15,0,0,31.54467,29.96744,0,0,223.0722,117.9932,0,31.54467,-31.54467,175.1249,41.69633,0.1380426,32.96418,0,0,117.9932
7/13/2007 3:00:00 AM,0,0,-127.2099,90,0,0,27.76135,27.76135,0,-1,0,27.76135,0,0,3.552714E-15,0,0,29.22248,27.76135,0,0,258.1219,86.44855,0,29.22248,-29.22248,144.3217,34.36225,0.1380426,30.53749,0,0,86.44855
7/13/2007 4:00:00 AM,0,0,-119.7471,90,0,0,65.4088,54.36477,0,-1,0,54.36477,0,0,11.04403,17.58491,0,57.22607,54.36477,0,0,290.5913,57.22607,0,57.22607,-57.22607,84.00017,20,0.1380426,71.94968,0,0,57.22607
7/13/2007 5:00:00 AM,0,0,-115.0197,90,0,0,32.76162,32.76162,81,0,22.761,32.76162,0,0,0,0,0,0,0,48.23838,45.82646,354.1758,0,45.82646,0,45.82646,127.475,30.35112,0.1381532,36.03778,0,81,0
7/13/2007 6:00:00 AM,0.006451462,1.148625,-112.0672,92.24501,0.006342682,0.6951579,1.724257,1.724257,74.04005,0,21.00013,1.724257,40.31638,0,0,0,0.6951579,0,0,72.31579,68.7,308.3493,41.24381,69.39516,0,69.39516,193.309,46.02586,0.1382377,1.896682,0.5561264,81,41.93897
7/13/2007 7:00:00 AM,0.05433435,14.96376,-110.468,78.34786,0.05387703,5.904922,42.47198,42.47198,81,0,22.761,42.47198,13.9031,0,0,0,5.904922,0,0,38.52802,36.60162,238.9542,103.6995,42.50654,0,42.50654,233.6342,55.62709,0.1383374,46.71918,4.723938,81,109.6044
7/13/2007 8:00:00 AM,0.1180673,28.86644,-110.186,64.5743,0.1172456,12.85012,38.11992,38.11992,81,0,22.761,38.11992,33.70972,0,0,0,12.85012,0,0,42.88008,40.73608,196.4476,141.9553,53.5862,0,53.5862,284.4706,67.73095,0.1384605,41.9319,10.28009,81,154.8055
7/13/2007 9:00:00 AM,0.1169444,42.72081,-111.6584,51.1381,0.1162634,12.74247,0,0,0,-1,0,0,0,0,0,0,12.74247,0,0,0,0,142.8615,190.1829,12.74247,0,12.74247,296.5591,70.60918,0.1384336,0,10.19397,0,202.9254
7/13/2007 10:00:00 AM,0.2873504,56.28881,-116.4029,38.4838,0.2853636,31.27586,31.3827,31.3827,0,-1,0,31.3827,99.65955,0,0,0,31.27586,33.03442,31.3827,0,0,130.119,201.6511,0,1.758563,-1.758563,294.7054,70.16782,0.1384336,34.52097,25.02069,0,232.927
7/13/2007 11:00:00 AM,0.3872503,68.83933,-129.7478,27.77672,0.3839615,42.08218,0,0,0,-1,0,0,0,0,0,0,42.08218,0,0,0,0,132.0729,199.8926,42.08218,0,42.08218,334.6281,79.6732,0.1383449,0,33.66575,0,241.9748
7/13/2007 12:00:00 PM,0.2576589,76.84056,-170.1185,22.11136,0.2561615,28.0753,2.210203,2.210203,0,-1,0,2.210203,1270.259,0,0,0,28.0753,2.32653,2.210203,0,0,89.99076,237.7665,25.74877,0,25.74877,359.0555,85.48924,0.1382906,2.431224,22.46024,0,265.8419
7/13/2007 1:00:00 PM,0.1185794,72.2782,138.4059,25.17749,0.1179483,12.92713,22.93185,22.93185,0,-1,0,22.93185,56.37196,0,0,0,12.92713,24.13879,22.93185,0,0,64.24199,260.9404,0,11.21166,-11.21166,347.2374,82.67541,0.1382906,25.22504,10.34171,0,273.8676
7/13/2007 2:00:00 PM,0.2537559,60.50893,119.268,34.72923,0.252205,27.64167,53.74212,53.74212,0,-1,0,53.74212,51.4339,0,7.105427E-15,0,27.64167,56.57066,53.74212,0,0,76.69939,249.7288,0,28.92898,-28.92898,316.7436,75.41499,0.1382906,59.11633,22.11334,0,277.3705
7/13/2007 3:00:00 PM,0.1854055,47.13818,112.6982,46.94518,0.1842601,20.19491,0,0,0,-1,0,0,0,0,0,0,20.19491,0,0,0,0,108.8427,220.7998,20.19491,0,20.19491,335.9022,79.97655,0.1382481,0,16.15593,0,240.9947
7/13/2007 4:00:00 PM,0.1490619,33.33981,110.4279,60.19759,0.1480355,16.2247,0,0,0,-1,0,0,0,0,0,0,16.2247,0,0,0,0,88.64779,238.9752,16.2247,0,16.2247,351.2943,83.64132,0.1382139,0,12.97976,0,255.1999
7/13/2007 5:00:00 PM,0.05583386,19.43588,110.2244,73.8922,0.05544468,6.076737,63.22786,63.22786,0,-1,0,63.22786,9.610853,0,0,0.8506514,6.076737,66.55565,63.22786,0,0,72.4231,253.5774,0,60.47891,-60.47891,287.5439,68.46269,0.1382139,69.55065,4.86139,0,259.6542
7/13/2007 6:00:00 PM,0.07340061,5.579061,111.4139,87.76685,0.04587075,5.027434,23.8286,23.8286,0,-1,0,23.8286,21.09832,0,3.552714E-15,0,5.027434,25.08274,23.8286,0,0,139.6219,193.0985,0,20.0553,-20.0553,266.4037,63.42934,0.1382139,26.21146,4.021947,0,198.126
7/13/2007 7:00:00 PM,0,0,113.9043,90,0,0,56.62824,56.62824,0,-1,0,56.62824,0,0,7.105427E-15,0,0,59.60868,56.62824,0,0,161.9056,173.0432,0,59.60868,-59.60868,203.5707,48.46911,0.1382139,62.29107,0,0,173.0432
7/13/2007 8:00:00 PM,0,0,117.9868,90,0,0,16.34127,16.34127,0,-1,0,16.34127,0,0,3.552714E-15,0,0,17.20134,16.34127,0,0,228.1374,113.4345,0,17.20134,-17.20134,185.4389,44.15203,0.1382139,17.9754,0,0,113.4345
7/13/2007 9:00:00 PM,0,0,124.4184,90,0,0,95.87924,68.7,0,-1,0,68.7,0,0,27.17924,36.76717,0,72.31579,68.7,0,0,247.25,96.23322,0,72.31579,-72.31579,109.2113,26.00265,0.1382139,105.4672,0,0,96.23322
7/13/2007 10:00:00 PM,0,0,134.7149,90,0,0,27.89646,22.72155,0,-1,0,22.72155,0,0,5.174903,7.964549,0,23.91742,22.72155,0,0,327.6009,23.91742,0,23.91742,-23.91742,84.00017,20,0.1382139,30.6861,0,0,23.91742
7/13/2007 11:00:00 PM,0,0,151.358,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1382139,0,0,0,0
7/14/2007 12:00:00 AM,0,0,175.5741,90,0,0,52.01101,0,0,-1,0,0,0,0,52.01101,57.21211,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1382139,57.21211,0,0,0
7/14/2007 1:00:00 AM,0,0,-158.3881,90,0,0,55.90262,0,0,-1,0,0,0,0,55.90262,61.49289,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1382139,61.49289,0,0,0
7/14/2007 2:00:00 AM,0,0,-139.1278,90,0,0,40.4705,0,0,-1,0,0,0,0,40.4705,44.51755,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1382139,44.51755,0,0,0
7/14/2007 3:00:00 AM,0,0,-127.0759,90,0,0,64.25224,0,0,-1,0,0,0,0,64.25224,70.67747,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1382139,70.67747,0,0,0
7/14/2007 4:00:00 AM,0,0,-119.6125,90,0,0,54.24496,0,0,-1,0,0,0,0,54.24496,59.66946,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1382139,59.66946,0,0,0
7/14/2007 5:00:00 AM,0,0,-114.8856,90,0,0,8.042271,8.042271,80.35806,0,22.59859,8.042271,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1383265,8.846498,0,81,0
7/14/2007 6:00:00 AM,0.03096493,1.093582,-111.9299,92.27946,0.0104021,1.14007,2.557818,2.557818,74.8736,0,21.21102,2.557818,44.57198,0,0,0,1.14007,0,0,72.31579,68.7,285.4758,61.83,69.84007,0,69.84007,215.4308,51.29295,0.138413,2.8136,0.9120561,81,62.97007
7/14/2007 7:00:00 AM,0.1838458,14.92188,-110.3212,78.36796,0.1611993,17.66745,34.97342,34.97342,81,0,22.761,34.97342,50.51678,0,0,0,17.66745,0,0,46.02658,43.72525,215.6357,124.6861,61.39269,0,61.39269,273.673,65.16012,0.1385432,38.47076,14.13396,81,142.3535
7/14/2007 8:00:00 AM,0.408329,28.83837,-110.0201,64.57828,0.3726161,40.83873,19.93921,19.93921,81,0,22.761,19.93921,204.8162,0,0,0,40.83873,0,0,61.06079,58.00775,154.243,179.9395,98.84648,0,98.84648,367.4471,87.48721,0.1385945,21.93313,32.67098,81,220.7782
7/14/2007 9:00:00 AM,0.4604961,42.70932,-111.4576,51.12173,0.4427855,48.52929,41.71199,41.71199,0,-1,0,41.71199,116.3437,0,0,0,48.52929,43.90736,41.71199,0,0,55.39656,268.9013,4.621928,0,4.621928,371.8318,88.5312,0.1385848,45.88319,38.82343,0,317.4306
7/14/2007 10:00:00 AM,0.8536347,56.30113,-116.1372,38.43843,0.8073829,88.48917,50.99324,50.99324,0,-1,0,50.99324,173.5312,0,0,0,88.48917,53.6771,50.99324,0,0,50.77464,273.0611,34.81207,0,34.81207,404.8574,96.39443,0.1385117,56.09257,70.79134,0,361.5502
7/14/2007 11:00:00 AM,0.7885396,68.89541,-129.3681,27.68696,0.756753,82.94012,0,0,0,-1,0,0,0,66.97756,0,0,82.94012,0,0,0,0,15.96256,304.3919,15.96256,0,15.96256,420.0009,100,0.1384782,0,66.3521,0,387.332
7/14/2007 12:00:00 PM,0.8762435,76.9765,-169.8608,21.97154,0.8402805,92.09474,49.98671,49.98671,0,-1,0,49.98671,184.2385,39.47715,0,0,92.09474,52.61759,49.98671,0,0,0,318.7582,0,0,0,420.0009,100,0.1384782,54.98538,73.67579,0,410.853
7/14/2007 1:00:00 PM,0.9341512,72.40292,138.1437,25.03702,0.8921607,97.78081,32.13397,32.13397,0,-1,0,32.13397,304.2911,63.95558,0,0,97.78081,33.82523,32.13397,0,0,0,318.7582,0,0,0,420.0009,100,0.1384782,35.34736,78.22465,0,416.539
7/14/2007 2:00:00 PM,0.6551102,60.59206,119.0191,34.61905,0.6314647,69.20853,69.14758,68.7,0,-1,0,68.7,100.7402,0,0.4475859,7.362345,69.20853,72.31579,68.7,0,0,0,318.7582,0,3.107261,-3.107261,416.7255,99.22016,0.1384782,76.06235,55.36682,0,387.9668
7/14/2007 3:00:00 PM,0.4078081,47.19656,112.4982,46.86097,0.3993226,43.76576,37.21916,37.21916,0,-1,0,37.21916,117.5893,1.13518,0,0,43.76576,39.17807,37.21916,0,0,3.452513,315.651,3.452513,0,3.452513,420.0009,100,0.138471,40.94108,35.01261,0,359.4167
7/14/2007 4:00:00 PM,0.3466385,33.38097,110.2578,60.13292,0.3328462,36.47995,16.41774,16.41774,0,-1,0,16.41774,222.1984,19.19812,0,0,36.47995,17.28183,16.41774,0,0,0,318.7582,0,0,0,420.0009,100,0.138471,18.05951,29.18396,0,355.2382
7/14/2007 5:00:00 PM,0.2109246,19.46269,110.0701,73.84338,0.1965221,21.53883,28.59189,28.59189,0,-1,0,28.59189,75.33195,0,0,0,21.53883,30.09672,28.59189,0,0,0,318.7582,0,8.557896,-8.557896,410.98,97.85219,0.138471,31.45107,17.23106,0,340.2971
7/14/2007 6:00:00 PM,0.06277432,5.592162,111.2658,87.73232,0.04745819,5.201417,49.56275,49.56275,0,-1,0,49.56275,10.49461,0,0,0,5.201417,52.17132,49.56275,0,0,9.508773,310.2003,0,46.9699,-46.9699,361.4694,86.06397,0.138471,54.51903,4.161134,0,315.4017
7/14/2007 7:00:00 PM,0,0,113.7549,90,0,0,102.7173,68.7,0,-1,0,68.7,0,0,34.01734,44.28907,0,72.31579,68.7,0,0,61.69755,263.2304,0,72.31579,-72.31579,285.2419,67.9146,0.138471,112.9891,0,0,263.2304
7/14/2007 8:00:00 PM,0,0,117.8291,90,0,0,45.90767,45.90767,0,-1,0,45.90767,0,0,0,0,0,48.32386,45.90767,0,0,142.0484,190.9146,0,48.32386,-48.32386,234.304,55.78657,0.138471,50.49843,0,0,190.9146
7/14/2007 9:00:00 PM,0,0,124.2465,90,0,0,10.74549,10.74549,0,-1,0,10.74549,0,0,1.776357E-15,0,0,11.31104,10.74549,0,0,195.7416,142.5908,0,11.31104,-11.31104,222.3812,52.94779,0.138471,11.82003,0,0,142.5908
7/14/2007 10:00:00 PM,0,0,134.5284,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,208.3094,131.2798,0,0,0,222.3812,52.94779,0.138471,0,0,0,131.2798
7/14/2007 11:00:00 PM,0,0,151.1824,90,0,0,1.339231,1.339231,0,-1,0,1.339231,0,0,2.220446E-16,0,0,1.409717,1.339231,0,0,208.3094,131.2798,0,1.409717,-1.409717,220.8952,52.59399,0.138471,1.473154,0,0,131.2798
7/15/2007 12:00:00 AM,0,0,175.4904,90,0,0,60.6907,60.6907,0,-1,0,60.6907,0,0,7.105427E-15,0,0,63.88494,60.6907,0,0,209.8758,129.87,0,63.88494,-63.88494,153.5546,36.56054,0.138471,66.75977,0,0,129.87
7/15/2007 1:00:00 AM,0,0,-158.3312,90,0,0,33.99959,33.99959,0,-1,0,33.99959,0,0,7.105427E-15,0,0,35.78904,33.99959,0,0,280.859,65.98509,0,35.78904,-35.78904,115.8296,27.57842,0.138471,37.39955,0,0,65.98509
7/15/2007 2:00:00 AM,0,0,-139.0008,90,0,0,20.83502,20.83502,0,-1,0,20.83502,0,0,3.552714E-15,0,0,21.9316,20.83502,0,0,320.6246,30.19604,0,21.9316,-21.9316,92.71165,22.07416,0.138471,22.91852,0,0,30.19604
7/15/2007 3:00:00 AM,0,0,-126.9335,90,0,0,5.245684,5.245684,0,-1,0,5.245684,0,0,8.881784E-16,0,0,5.521773,5.245684,0,0,344.9931,8.264445,0,5.521773,-5.521773,86.8912,20.68834,0.138471,5.770253,0,0,8.264445
7/15/2007 4:00:00 AM,0,0,-119.4705,90,0,0,38.55177,2.605538,0,-1,0,2.605538,0,0,35.94623,39.8014,0,2.742672,2.605538,0,0,351.1284,2.742672,0,2.742672,-2.742672,84.00017,20,0.138471,42.40694,0,0,2.742672
7/15/2007 5:00:00 AM,0,0,-114.7446,90,0,0,34.14571,34.14571,81,0,22.761,34.14571,0,0,0,0,0,0,0,46.85429,44.51158,354.1758,0,44.51158,0,44.51158,126.2276,30.05412,0.138577,37.56028,0,81,0
7/15/2007 6:00:00 AM,0.02824354,1.039117,-111.7859,92.31235,0.01265465,1.38695,13.82726,13.82726,81,0,22.761,13.82726,10.03054,0,0,0,1.38695,0,0,67.17274,63.8141,309.6642,40.06042,65.20105,0,65.20105,188.0827,44.78151,0.1386986,15.20999,1.10956,81,41.44737
7/15/2007 7:00:00 AM,0.09613665,14.8811,-110.1676,78.38596,0.09461214,10.36949,0,0,72.31579,0,20.56389,0,0,0,0,0,10.36949,0,0,72.31579,68.7,244.4632,98.74136,79.06949,0,79.06949,263.0946,62.64145,0.138754,0,8.295591,81,109.1109
7/15/2007 8:00:00 AM,0.3207098,28.81193,-109.8471,64.57959,0.3038081,33.29737,0,0,72.31579,0,20.56389,0,0,0,0,0,33.29737,0,0,72.31579,68.7,165.3937,169.9039,101.9974,0,101.9974,359.8578,85.68026,0.1387613,0,26.63789,81,203.2013
7/15/2007 9:00:00 AM,0.574026,42.7,-111.2486,51.10202,0.540245,59.21085,43.33204,43.33204,0,-1,0,43.33204,136.6445,0,0,0,59.21085,45.61267,43.33204,0,0,63.39632,261.7015,13.59818,0,13.59818,372.7582,88.75177,0.1387329,47.66524,47.36868,0,320.9124
7/15/2007 10:00:00 AM,0.8288572,56.31635,-115.8611,38.38883,0.7847285,86.00625,46.31277,46.31277,0,-1,0,46.31277,185.7074,0,0,0,86.00625,48.75028,46.31277,0,0,49.79814,273.9399,37.25597,0,37.25597,408.1023,97.16702,0.138655,50.94404,68.805,0,359.9461
7/15/2007 11:00:00 AM,0.8380793,68.95564,-128.9742,27.59168,0.8021211,87.91248,43.42403,43.42403,0,-1,0,43.42403,202.4512,29.6608,0,0,87.91248,45.7095,43.42403,0,0,12.54217,307.4703,12.54217,0,12.54217,420.0009,100,0.1386288,47.76643,70.32998,0,395.3828
7/15/2007 12:00:00 PM,0.5110424,77.11884,-169.5995,21.82521,0.5041634,55.25631,30.09315,30.09315,0,-1,0,30.09315,183.6175,23.5793,0,0,55.25631,31.677,30.09315,0,0,0,318.7582,0,0,0,420.0009,100,0.1386288,33.10247,44.20504,0,374.0145
7/15/2007 1:00:00 PM,0.6464185,72.53065,137.8586,24.89194,0.6297619,69.0219,40.8382,40.8382,0,-1,0,40.8382,169.0131,26.03432,0,0,69.0219,42.98758,40.8382,0,0,0,318.7582,0,0,0,420.0009,100,0.1386288,44.92202,55.21752,0,387.7801
7/15/2007 2:00:00 PM,0.7928439,60.67553,118.7554,34.50673,0.7553466,82.78599,18.04137,18.04137,0,-1,0,18.04137,458.8676,63.79507,0,0,82.78599,18.99091,18.04137,0,0,0,318.7582,0,0,0,420.0009,100,0.1386288,19.8455,66.22879,0,401.5442
7/15/2007 3:00:00 PM,0.5607958,47.25414,112.2881,46.77613,0.5354899,58.68969,0,0,0,-1,0,0,0,58.68969,0,0,58.68969,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1386288,0,46.95176,0,377.4479
7/15/2007 4:00:00 PM,0.443875,33.42063,110.0796,60.06855,0.4131468,45.28089,0,0,0,-1,0,0,0,45.28089,0,0,45.28089,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1386288,0,36.22471,0,364.0391
7/15/2007 5:00:00 PM,0.2221665,19.48748,109.909,73.79555,0.2048399,22.45046,0,0,0,-1,0,0,0,22.45046,0,0,22.45046,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1386288,0,17.96037,0,341.2087
7/15/2007 6:00:00 PM,0.07087238,5.602749,111.1115,87.69935,0.04706505,5.158329,5.843329,5.843329,0,-1,0,5.843329,88.27723,0,8.881784E-16,0,5.158329,6.150873,5.843329,0,0,0,318.7582,0,0.9925436,-0.9925436,418.9546,99.7509,0.1386288,6.427662,4.126664,0,323.9166
7/15/2007 7:00:00 PM,0,0,113.5995,90,0,0,68.19702,68.19702,0,-1,0,68.19702,0,0,0,6.316726,0,71.78634,68.19702,0,0,1.102826,317.7657,0,71.78634,-71.78634,343.2852,81.7344,0.1386288,75.01672,0,0,317.7657
7/15/2007 8:00:00 PM,0,0,117.6655,90,0,0,67.52093,67.52093,0,-1,0,67.52093,0,0,0,5.573019,0,71.07466,67.52093,0,0,80.86543,245.9793,0,71.07466,-71.07466,268.3659,63.89651,0.1386288,74.27302,0,0,245.9793
7/15/2007 9:00:00 PM,0,0,124.0685,90,0,0,25.14503,25.14503,0,-1,0,25.14503,0,0,0,0,0,26.46845,25.14503,0,0,159.8373,174.9047,0,26.46845,-26.46845,240.4657,57.25362,0.1386288,27.65953,0,0,174.9047
7/15/2007 10:00:00 PM,0,0,134.3359,90,0,0,10.53735,10.53735,0,-1,0,10.53735,0,0,0,0,0,11.09195,10.53735,0,0,189.2467,148.4362,0,11.09195,-11.09195,228.7738,54.46983,0.1386288,11.59109,0,0,148.4362
7/15/2007 11:00:00 PM,0,0,151.0026,90,0,0,17.44955,17.44955,0,-1,0,17.44955,0,0,3.552714E-15,0,0,18.36795,17.44955,0,0,201.571,137.3443,0,18.36795,-18.36795,209.4122,49.85996,0.1386288,19.1945,0,0,137.3443
7/16/2007 12:00:00 AM,0,0,175.4083,90,0,0,1.649345,1.649345,0,-1,0,1.649345,0,0,2.220446E-16,0,0,1.736152,1.649345,0,0,221.9799,118.9763,0,1.736152,-1.736152,207.5822,49.42423,0.1386288,1.814279,0,0,118.9763
7/16/2007 1:00:00 AM,0,0,-158.2663,90,0,0,31.46023,31.46023,0,-1,0,31.46023,0,0,3.552714E-15,0,0,33.11603,31.46023,0,0,223.9089,117.2402,0,33.11603,-33.11603,172.6748,41.11297,0.1386288,34.60625,0,0,117.2402
7/16/2007 2:00:00 AM,0,0,-138.8644,90,0,0,14.67293,14.67293,0,-1,0,14.67293,0,0,1.776357E-15,0,0,15.44519,14.67293,0,0,260.7045,84.12416,0,15.44519,-15.44519,156.3941,37.23663,0.1386288,16.14022,0,0,84.12416
7/16/2007 3:00:00 AM,0,0,-126.7825,90,0,0,12.69755,12.69755,0,-1,0,12.69755,0,0,0,0,0,13.36585,12.69755,0,0,277.8658,68.67897,0,13.36585,-13.36585,142.3053,33.88215,0.1386288,13.96731,0,0,68.67897
7/16/2007 4:00:00 AM,0,0,-119.3209,90,0,0,25.933,25.933,0,-1,0,25.933,0,0,3.552714E-15,0,0,27.29789,25.933,0,0,292.7168,55.31312,0,27.29789,-27.29789,113.5308,27.03109,0.1386288,28.5263,0,0,55.31312
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,14.56675,14.56675,0,0,0,14.56675,0,0,1.776357E-15,0,0,15.33343,14.56675,0,0,323.0478,28.01523,0,15.33343,-15.33343,97.36796,23.1828,0.1386288,16.02343,0,0,28.01523
7/16/2007 6:00:00 AM,0.006280974,0.985298,-111.6353,92.34361,0.006174097,0.676681,78.85308,78.85308,81,0,22.761,78.85308,0.8581541,0,0,0,0.676681,0,0,2.146916,2.039571,340.0849,12.6818,2.716252,0,2.716252,99.94482,23.79634,0.1386349,86.7384,0.5413448,81,13.35848
7/16/2007 7:00:00 AM,0.07095604,14.84148,-110.0073,78.4018,0.07027116,7.701719,29.98507,29.98507,81,0,22.761,29.98507,25.68518,0,0,0,7.701719,0,0,51.01493,48.46418,337.3687,15.12643,56.1659,0,56.1659,153.2285,36.4829,0.1387645,32.98357,6.161375,81,22.82815
7/16/2007 8:00:00 AM,0.1282449,28.78713,-109.6668,64.57822,0.1273314,13.95552,54.44255,54.44255,81,0,22.761,54.44255,25.63348,0,0,0,13.95552,0,0,26.55745,25.22958,281.2028,65.67574,39.1851,0,39.1851,190.4027,45.33389,0.1388511,59.8868,11.16442,81,79.63126
7/16/2007 9:00:00 AM,0.1390971,42.69286,-111.0312,51.07898,0.1382641,15.15374,18.56834,18.56834,0,-1,0,18.56834,81.61065,0,0,0,15.15374,19.54562,18.56834,0,0,242.0177,100.9423,0,4.391878,-4.391878,185.7733,44.23164,0.1388511,20.42517,12.12299,0,116.0961
7/16/2007 10:00:00 AM,0.188094,56.33443,-115.5746,38.33501,0.1869983,20.49501,55.9291,55.9291,0,-1,0,55.9291,36.64463,0,0,0,20.49501,58.87274,55.9291,0,0,246.8975,96.55045,0,38.37773,-38.37773,145.3196,34.59984,0.1388511,61.52201,16.39601,0,117.0455
7/16/2007 11:00:00 AM,0.458496,69.01995,-128.5659,27.4909,0.4530474,49.654,51.82685,51.82685,0,-1,0,51.82685,95.80746,0,0,0,49.654,54.55458,51.82685,0,0,289.5394,58.17273,0,4.900587,-4.900587,140.1539,33.36992,0.1388511,57.00954,39.72319,0,107.8267
7/16/2007 12:00:00 PM,0.4082866,77.26753,-169.3343,21.6724,0.4049073,44.37784,3.511407,3.511407,0,-1,0,3.511407,1263.819,0,0,0,44.37784,3.696218,3.511407,0,0,294.9845,53.27214,40.68163,0,40.68163,178.7479,42.55894,0.1387662,3.862548,35.50227,0,97.64999
7/16/2007 1:00:00 PM,0.5565176,72.66121,137.55,24.74234,0.5466346,59.91115,4.653752,4.653752,0,-1,0,4.653752,1287.373,0,0,0,59.91115,4.898687,4.653752,0,0,254.3029,89.8856,55.01246,0,55.01246,230.9373,54.98497,0.1386515,5.119128,47.92892,0,149.7968
7/16/2007 2:00:00 PM,0.4986188,60.75919,118.4768,34.3924,0.489381,53.63616,0,0,0,-1,0,0,0,0,0,0,53.63616,0,0,0,0,199.2905,139.3968,53.63616,0,53.63616,281.821,67.10011,0.1385399,0,42.90892,0,193.033
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69076,0.2965901,32.50627,14.80168,14.80168,0,-1,0,14.80168,219.612,0,0,0,32.50627,15.58072,14.80168,0,0,145.6543,187.6694,16.92555,0,16.92555,297.878,70.9232,0.1385048,16.28185,26.00502,0,220.1756
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00459,0.2941078,32.23421,16.13221,16.13221,0,-1,0,16.13221,199.8128,0,0,0,32.23421,16.98127,16.13221,0,0,128.7287,202.9024,15.25294,0,15.25294,312.3482,74.36848,0.1384731,17.74543,25.78737,0,235.1366
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.74879,0.1132705,12.41444,59.46369,59.46369,0,-1,0,59.46369,20.87735,0,0,0,12.41444,62.59336,59.46369,0,0,113.4758,216.63,0,50.17891,-50.17891,259.455,61.77488,0.1384731,65.41006,9.931556,0,229.0444
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66801,0.04037851,4.425485,0,0,0,-1,0,0,0,0,0,0,4.425485,0,0,0,0,169.2301,166.4511,4.425485,0,4.425485,263.6534,62.77449,0.1384639,0,3.540388,0,170.8766
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,1.856031,1.856031,0,-1,0,1.856031,0,0,2.220446E-16,0,0,1.953716,1.856031,0,0,164.8047,170.434,0,1.953716,-1.953716,261.594,62.28416,0.1384639,2.041634,0,0,170.434
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,26.48265,26.48265,0,-1,0,26.48265,0,0,3.552714E-15,0,0,27.87647,26.48265,0,0,166.9755,168.4803,0,27.87647,-27.87647,232.2096,55.2879,0.1384639,29.13091,0,0,168.4803
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,5.080939,5.080939,0,-1,0,5.080939,0,0,8.881784E-16,0,0,5.348357,5.080939,0,0,197.9493,140.6039,0,5.348357,-5.348357,226.572,53.9456,0.1384639,5.589033,0,0,140.6039
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,18.24981,18.24981,0,-1,0,18.24981,0,0,0,0,0,19.21032,18.24981,0,0,203.8919,135.2555,0,19.21032,-19.21032,206.3225,49.12431,0.1384639,20.07479,0,0,135.2555
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,65.77391,65.77391,0,-1,0,65.77391,0,0,0,3.651304,0,69.23569,65.77391,0,0,225.2367,116.0452,0,69.23569,-69.23569,133.3417,31.74796,0.1384639,72.3513,0,0,116.0452
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,66.47501,44.46899,0,-1,0,44.46899,0,0,22.00601,28.65351,0,46.80947,44.46899,0,0,302.1653,46.80947,0,46.80947,-46.80947,84.00017,20,0.1384639,73.12251,0,0,46.80947
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1384639,0,0,0,0
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,11.10511,0,0,-1,0,0,0,0,11.10511,12.21562,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1384639,12.21562,0,0,0
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,3.906783,0,0,-1,0,0,0,0,3.906783,4.297462,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1384639,4.297462,0,0,0
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1384639,0,0,0,0
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,39.49081,39.49081,81,0,22.761,39.49081,0,0,0,0,0,0,0,41.50919,39.43373,354.1758,0,39.43373,0,39.43373,121.4103,28.90715,0.1385569,43.43989,0,81,0
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.37318,0.01597366,1.750713,46.31952,46.31952,81,0,22.761,46.31952,3.779644,0,0,0,1.750713,0,0,34.68048,32.94646,314.7421,35.49036,34.69717,0,34.69717,154.3269,36.74443,0.138638,50.95147,1.40057,81,37.24107
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41547,0.1809121,19.82796,45.25382,45.25382,81,0,22.761,45.25382,43.81501,0,0,0,19.82796,0,0,35.74618,33.95887,280.0449,66.71782,53.78684,0,53.78684,205.3536,48.89362,0.138756,49.7792,15.86237,81,86.54578
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57412,0.2462217,26.9859,84.7283,84.7283,81,0,22.761,84.7283,31.84992,0,0,0,26.9859,3.924527,3.728301,0,0,226.2581,115.126,23.06137,0,23.06137,227.2315,54.10264,0.1388003,93.20113,21.58872,81,142.1119
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05259,0.5139942,56.33376,6.015249,6.015249,0,-1,0,6.015249,936.5159,0,0,0,56.33376,6.331841,6.015249,0,0,203.1967,135.8812,50.00192,0,50.00192,274.6675,65.3969,0.1386965,6.616774,45.06701,0,192.215
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.277,0.9045298,99.13647,0,0,0,-1,0,0,0,0,0,0,99.13647,0,0,0,0,153.1948,180.8829,99.13647,0,99.13647,368.7166,87.7895,0.1384913,0,79.30917,0,280.0194
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38467,1.040233,114.0095,65.40878,65.40878,0,-1,0,65.40878,174.3031,0,0,3.249656,114.0095,68.85135,65.40878,0,0,54.0583,270.1057,45.15818,0,45.15818,411.5574,97.98967,0.1383979,71.94965,91.20762,0,384.1153
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51316,0.9289423,101.8121,7.276933,7.276933,0,-1,0,7.276933,1399.107,85.25202,0,0,101.8121,7.659929,7.276933,0,0,8.900124,310.7481,8.900124,0,8.900124,420.0009,100,0.1383796,8.004626,81.44966,0,412.5602
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58835,0.7641585,83.75178,53.29231,53.29231,0,-1,0,53.29231,157.1555,27.65461,0,0,83.75178,56.09717,53.29231,0,0,0,318.7582,0,0,0,420.0009,100,0.1383796,58.62154,67.00142,0,402.51
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27617,0.6701174,73.44487,57.16443,57.16443,0,-1,0,57.16443,128.48,13.27178,0,0,73.44487,60.17309,57.16443,0,0,0,318.7582,0,0,0,420.0009,100,0.1383796,62.88087,58.75589,0,392.2031
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60498,0.6612818,72.47649,64.12615,64.12615,0,-1,0,64.12615,113.0217,4.975281,0,1.838764,72.47649,67.50121,64.12615,0,0,0,318.7582,0,0,0,420.0009,100,0.1383796,70.53876,57.98119,0,391.2347
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94112,0.3726785,40.84556,43.83533,43.83533,0,-1,0,43.83533,93.17955,0,0,0,40.84556,46.14245,43.83533,0,0,0,318.7582,0,5.296888,-5.296888,414.4174,98.67062,0.1383796,48.21886,32.67645,0,359.6038
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.70319,0.2239443,24.5443,7.044491,7.044491,0,-1,0,7.044491,348.4183,11.24361,0,0,24.5443,7.415254,7.044491,0,0,5.885431,313.4613,5.885431,0,5.885431,420.0009,100,0.1383674,7.74894,19.63544,0,338.0056
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63835,0.0477273,5.230912,85.26646,68.7,0,-1,0,68.7,7.614136,0,16.56646,25.09311,5.230912,72.31579,68.7,0,0,0,318.7582,0,67.08488,-67.08488,349.2872,83.16344,0.1383674,93.79311,4.18473,0,323.9891
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,74.53875,251.6734,0,0,0,349.2872,83.16344,0.1383674,0,0,0,251.6734
