Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,44.47831,44.47831,0,-1,0,44.47831,0,0,7.105427E-15,0,0,46.81928,44.47831,0,0,74.53875,251.6734,0,46.81928,-46.81928,299.9353,71.41302,0.1383674,48.92614,0,0,251.6734
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,33.07187,33.07187,0,-1,0,33.07187,0,0,7.105427E-15,0,0,34.81249,33.07187,0,0,126.5602,204.8541,0,34.81249,-34.81249,263.2397,62.676,0.1383674,36.37905,0,0,204.8541
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,41.92109,41.92109,0,-1,0,41.92109,0,0,7.105427E-15,0,0,44.12746,41.92109,0,0,165.2407,170.0416,0,44.12746,-44.12746,216.7253,51.60116,0.1383674,46.11319,0,0,170.0416
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,22.05792,22.05792,0,-1,0,22.05792,0,0,3.552714E-15,0,0,23.21887,22.05792,0,0,214.2712,125.9141,0,23.21887,-23.21887,192.2505,45.77383,0.1383674,24.26372,0,0,125.9141
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,30.60164,30.60164,0,-1,0,30.60164,0,0,7.105427E-15,0,0,32.21225,30.60164,0,0,240.07,102.6953,0,32.21225,-32.21225,158.2958,37.6894,0.1383674,33.6618,0,0,102.6953
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,275.8614,70.48301,0,0,0,158.2958,37.6894,0.1383674,0,0,0,70.48301
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,5.45777,5.45777,0,-1,0,5.45777,0,0,8.881784E-16,0,0,5.745021,5.45777,0,0,275.8614,70.48301,0,5.745021,-5.745021,152.24,36.24755,0.1383674,6.003547,0,0,70.48301
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,26.41827,26.41827,0,-1,0,26.41827,0,0,0,0,0,27.80871,26.41827,0,0,282.2447,64.73798,0,27.80871,-27.80871,122.927,29.26829,0.1383674,29.0601,0,0,64.73798
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,49.84114,35.08282,0,-1,0,35.08282,0,0,14.75832,19.74244,0,36.92928,35.08282,0,0,313.1433,36.92928,0,36.92928,-36.92928,84.00017,20,0.1383674,54.82525,0,0,36.92928
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,30.10515,30.10515,81,0,22.761,30.10515,0,0,0,0,0,0,0,50.89485,48.35011,354.1758,0,48.35011,0,48.35011,129.8691,30.92115,0.138481,33.11567,0,81,0
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40099,0.01455946,1.595717,2.002716,2.002716,74.3185,0,21.07058,2.002716,79.67764,0,0,0,1.595717,0,0,72.31579,68.7,305.8257,43.51509,70.29572,0,70.29572,196.5575,46.7993,0.1385623,2.202987,1.276573,81,45.11081
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.42688,0.08648896,9.479191,23.04649,23.04649,81,0,22.761,23.04649,41.13074,0,0,0,9.479191,0,0,57.95351,55.05584,235.53,106.7812,64.53503,0,64.53503,257.7808,61.37626,0.1386833,25.35114,7.583353,81,116.2604
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56728,0.2583602,28.31628,0,0,72.31579,0,20.56389,0,0,0,0,0,28.31628,0,0,72.31579,68.7,170.9949,164.8628,97.01628,0,97.01628,349.8185,83.28996,0.1387009,0,22.65302,81,193.179
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02284,0.2425313,26.58143,42.06594,42.06594,0,-1,0,42.06594,63.1899,0,7.105427E-15,0,26.58143,44.27994,42.06594,0,0,73.97868,252.1774,0,17.69851,-17.69851,331.1626,78.84809,0.1387009,46.27253,21.26514,0,278.7589
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.21479,0.3327251,36.46667,53.89389,53.89389,0,-1,0,53.89389,67.66383,0,0,0,36.46667,56.73042,53.89389,0,0,93.64368,234.4789,0,20.26374,-20.26374,309.8028,73.76242,0.1387009,59.28328,29.17334,0,270.9456
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27302,0.3533946,38.73205,81.46554,68.7,0,-1,0,68.7,56.37853,0,12.76554,20.9121,38.73205,72.31579,68.7,0,0,116.159,214.2152,0,33.58374,-33.58374,274.4024,65.33378,0.1387009,89.6121,30.98564,0,252.9472
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34751,0.3520476,38.58441,0,0,0,-1,0,0,0,0,0,0,38.58441,0,0,0,0,153.4742,180.6314,38.58441,0,38.58441,311.0068,74.04909,0.1386214,0,30.86753,0,219.2158
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.43005,0.3844861,42.13968,0,0,0,-1,0,0,0,0,0,0,42.13968,0,0,0,0,114.8898,215.3574,42.13968,0,42.13968,350.984,83.56745,0.1385348,0,33.71174,0,257.4971
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.1582,0.3658812,40.10058,69.40591,68.7,0,-1,0,68.7,58.37057,0,0.7059087,7.6465,40.10058,72.31579,68.7,0,0,72.75013,253.2831,0,32.21521,-32.21521,317.0262,75.48228,0.1385348,76.3465,32.08047,0,293.3837
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51892,0.1650027,18.0843,47.12156,47.12156,0,-1,0,47.12156,38.37797,0,7.105427E-15,0,18.0843,49.60164,47.12156,0,0,108.5448,221.0679,0,31.51735,-31.51735,283.804,67.57224,0.1385348,51.83372,14.46744,0,239.1522
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87827,0.1554704,17.03956,24.98248,24.98248,0,-1,0,24.98248,68.20604,0,3.552714E-15,0,17.03956,26.29734,24.98248,0,0,143.5641,189.5506,0,9.257787,-9.257787,274.0454,65.24878,0.1385348,27.48073,13.63165,0,206.5901
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65881,0.152135,16.674,42.72417,42.72417,0,-1,0,42.72417,39.02709,0,0,0,16.674,44.97281,42.72417,0,0,153.8505,180.2928,0,28.29881,-28.29881,244.2159,58.14652,0.1385348,46.99659,13.3392,0,196.9668
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61045,0.04799258,5.259987,0,0,0,-1,0,0,0,0,0,0,5.259987,0,0,0,0,185.2936,151.994,5.259987,0,5.259987,249.2059,59.33463,0.138524,0,4.20799,0,157.254
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,61.15245,61.15245,0,-1,0,61.15245,0,0,7.105427E-15,0,0,64.371,61.15245,0,0,180.0336,156.728,0,64.371,-64.371,181.3529,43.17918,0.138524,67.2677,0,0,156.728
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,35.60262,35.60262,0,-1,0,35.60262,0,0,0,0,0,37.47644,35.60262,0,0,251.557,92.35695,0,37.47644,-37.47644,141.8493,33.77357,0.138524,39.16288,0,0,92.35695
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,30.18694,30.18694,0,-1,0,30.18694,0,0,3.552714E-15,0,0,31.77573,30.18694,0,0,293.1975,54.88051,0,31.77573,-31.77573,108.3547,25.7987,0.138524,33.20564,0,0,54.88051
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,6.112686,6.112686,0,-1,0,6.112686,0,0,0,0,0,6.434406,6.112686,0,0,328.5038,23.10478,0,6.434406,-6.434406,101.5723,24.18383,0.138524,6.723954,0,0,23.10478
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,9.805297,9.805297,0,-1,0,9.805297,0,0,0,0,0,10.32137,9.805297,0,0,335.6532,16.67037,0,10.32137,-10.32137,90.6926,21.59344,0.138524,10.78583,0,0,16.67037
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,347.1214,6.349004,0,0,0,90.6926,21.59344,0.138524,0,0,0,6.349004
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,20.68262,6.031554,0,-1,0,6.031554,0,0,14.65106,16.71932,0,6.349004,6.031554,0,0,347.1214,6.349004,0,6.349004,-6.349004,84.00017,20,0.138524,22.75088,0,0,6.349004
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,28.27294,0,0,-1,0,0,0,0,28.27294,31.10023,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.138524,31.10023,0,0,0
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.138524,0,0,0,0
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,11.61809,0,0,-1,0,0,0,0,11.61809,12.7799,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.138524,12.7799,0,0,0
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,3.277874,3.277874,75.59367,0,21.3932,3.277874,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1386135,3.605661,0,81,0
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42699,0.01005018,1.1015,37.43027,37.43027,81,0,22.761,37.43027,2.942806,0,0,0,1.1015,0,0,43.56973,41.39124,285.4758,61.83,42.49274,0,42.49274,189.4869,45.11583,0.138712,41.17329,0.8812001,81,62.9315
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43602,0.2104914,23.06986,16.53667,16.53667,81,0,22.761,16.53667,139.5073,0,0,0,23.06986,0,0,64.46333,61.24017,242.9831,100.0735,84.31003,0,84.31003,269.4704,64.15948,0.1387916,18.19034,18.45589,81,123.1433
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55766,0.3154323,34.57138,0,0,72.31579,0,20.56389,0,0,0,0,0,34.57138,0,0,72.31579,68.7,158.673,175.9525,103.2714,0,103.2714,367.4422,87.48607,0.1387961,0,27.65711,81,210.5239
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98974,0.2556596,28.02029,29.28625,29.28625,0,-1,0,29.28625,95.67731,0,0,0,28.02029,30.82763,29.28625,0,0,55.40165,268.8967,0,2.807334,-2.807334,364.483,86.7815,0.1387961,32.21487,22.41623,0,296.917
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14843,0.7130464,78.14989,13.04813,13.04813,0,-1,0,13.04813,598.9355,5.894102,0,0,78.14989,13.73488,13.04813,0,0,58.52091,266.0894,58.52091,0,58.52091,420.0009,100,0.1386763,14.35294,62.51991,0,344.2393
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.15599,0.9930608,108.8395,92.91296,68.7,0,-1,0,68.7,158.4272,36.52368,24.21297,33.50426,108.8395,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1386763,102.2043,87.07157,0,427.5977
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.17549,0.9487324,103.9811,7.60768,7.60768,0,-1,0,7.60768,1366.791,95.97298,0,0,103.9811,8.008084,7.60768,0,0,0,318.7582,0,0,0,420.0009,100,0.1386763,8.368448,83.18485,0,422.7393
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26758,0.6400784,70.1526,0,0,0,-1,0,0,0,70.1526,0,0,70.1526,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1386763,0,56.12207,0,388.9108
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03863,0.287959,31.5603,29.50708,29.50708,0,-1,0,29.50708,106.9584,0.5002195,0,0,31.5603,31.06008,29.50708,0,0,0,318.7582,0,0,0,420.0009,100,0.1386763,32.45779,25.24824,0,350.3185
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.4327,0.3726918,40.84703,30.20644,30.20644,0,-1,0,30.20644,135.2262,9.050771,0,0,40.84703,31.79626,30.20644,0,0,0,318.7582,0,0,0,420.0009,100,0.1386763,33.22709,32.67762,0,359.6053
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81611,0.3283688,35.98922,35.24158,35.24158,0,-1,0,35.24158,102.1215,0,0,0,35.98922,37.0964,35.24158,0,0,0,318.7582,0,1.107173,-1.107173,418.8338,99.72213,0.1386763,38.76573,28.79138,0,354.7474
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61577,0.2110373,23.12968,34.98796,34.98796,0,-1,0,34.98796,66.10755,0,0,0,23.12968,36.82943,34.98796,0,0,1.230192,317.6511,0,13.69975,-13.69975,404.393,96.28385,0.1386763,38.48676,18.50375,0,340.7807
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.58437,0.04698001,5.149009,45.09296,45.09296,0,-1,0,45.09296,11.41866,0,1.421085E-14,0,5.149009,47.46627,45.09296,0,0,16.45213,303.9513,0,42.31726,-42.31726,359.7867,85.66332,0.1386763,49.60225,4.119207,0,309.1003
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,63.47131,261.634,0,0,0,359.7867,85.66332,0.1386763,0,0,0,261.634
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,24.37249,24.37249,0,-1,0,24.37249,0,0,0,0,0,25.65525,24.37249,0,0,63.47131,261.634,0,25.65525,-25.65525,332.7437,79.22453,0.1386763,26.80973,0,0,261.634
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,91.97715,235.9788,0,0,0,332.7437,79.22453,0.1386763,0,0,0,235.9788
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,91.97715,235.9788,0,0,0,332.7437,79.22453,0.1386763,0,0,0,235.9788
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,91.97715,235.9788,0,0,0,332.7437,79.22453,0.1386763,0,0,0,235.9788
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,31.79244,31.79244,0,-1,0,31.79244,0,0,0,0,0,33.46573,31.79244,0,0,91.97715,235.9788,0,33.46573,-33.46573,297.4677,70.82549,0.1386763,34.97169,0,0,235.9788
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,21.90931,21.90931,0,-1,0,21.90931,0,0,3.552714E-15,0,0,23.06244,21.90931,0,0,129.1613,202.5131,0,23.06244,-23.06244,273.1577,65.03743,0.1386763,24.10024,0,0,202.5131
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,154.7862,179.4506,0,0,0,273.1577,65.03743,0.1386763,0,0,0,179.4506
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,11.78387,11.78387,0,-1,0,11.78387,0,0,1.776357E-15,0,0,12.40408,11.78387,0,0,154.7862,179.4506,0,12.40408,-12.40408,260.0827,61.92433,0.1386763,12.96226,0,0,179.4506
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,10.31614,10.31614,0,-1,0,10.31614,0,0,1.776357E-15,0,0,10.85909,10.31614,0,0,168.5685,167.0466,0,10.85909,-10.85909,248.6362,59.19898,0.1386763,11.34775,0,0,167.0466
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,40.71574,40.71574,0,0,0,40.71574,0,0,0,0,0,42.85867,40.71574,0,0,180.6342,156.1875,0,42.85867,-42.85867,203.4592,48.44257,0.1386763,44.78731,0,0,156.1875
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.4511,0.01507376,1.652084,63.47372,63.47372,81,0,22.761,63.47372,2.602785,0,0,0,1.652084,0,0,17.52629,16.64997,228.2549,113.3288,18.30206,0,18.30206,220.8221,52.57657,0.138718,69.82109,1.321667,81,114.9809
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44283,0.1123795,12.31679,62.2084,62.2084,81,0,22.761,62.2084,19.79924,0,0,0,12.31679,0,0,18.7916,17.85202,209.9529,129.8006,30.16881,0,30.16881,249.4427,59.391,0.1387827,68.42924,9.853432,81,142.1174
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54526,0.3419767,37.48064,78.7685,78.7685,81,0,22.761,78.7685,47.58329,0,0,0,37.48064,0,0,2.231501,2.119926,179.7841,156.9526,39.60057,0,39.60057,287.0111,68.33584,0.1388585,86.64535,29.98451,81,194.4332
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95329,0.2028165,22.22869,28.29486,28.29486,0,-1,0,28.29486,78.56087,0,0,0,22.22869,29.78406,28.29486,0,0,140.1835,192.5931,0,7.555376,-7.555376,279.047,66.43964,0.1388585,31.12434,17.78295,0,214.8218
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07795,0.1652967,18.11652,4.695292,4.695292,0,-1,0,4.695292,385.8443,0,0,0,18.11652,4.942413,4.695292,0,0,148.5784,185.0377,13.17411,0,13.17411,291.5451,69.41536,0.1388315,5.164821,14.49321,0,203.1542
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03362,0.1921782,21.06273,47.04597,47.04597,0,-1,0,47.04597,44.77052,0,0,0,21.06273,49.52207,47.04597,0,0,135.4043,196.8944,0,28.45934,-28.45934,261.5463,62.2728,0.1388315,51.75056,16.85018,0,217.9571
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99714,0.2112974,23.1582,30.76075,30.76075,0,-1,0,30.76075,75.2849,0,0,0,23.1582,32.37973,30.76075,0,0,167.0257,168.4351,0,9.221537,-9.221537,251.8259,59.95844,0.1388315,33.83682,18.52656,0,191.5932
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10104,0.51381,56.31357,62.51488,62.51488,0,-1,0,62.51488,90.08027,0,7.105427E-15,0.06636921,56.31357,65.80514,62.51488,0,0,177.2719,159.2135,0,9.491567,-9.491567,241.821,57.57631,0.1388315,68.76637,45.05086,0,215.5271
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.9176,0.2603568,28.53511,0,0,0,-1,0,0,0,0,0,0,28.53511,0,0,0,0,187.8181,149.722,28.53511,0,28.53511,268.8918,64.02171,0.1387732,0,22.82809,0,178.2571
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34645,0.2398466,26.28719,46.55132,46.55132,0,-1,0,46.55132,56.46927,0,0,0,26.28719,49.00138,46.55132,0,0,159.283,175.4035,0,22.7142,-22.7142,244.9489,58.32104,0.1387732,51.20645,21.02975,0,201.6907
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75477,0.1717883,18.82799,51.7957,51.7957,0,-1,0,51.7957,36.35049,0,0,0,18.82799,54.52179,51.7957,0,0,184.521,152.6893,0,35.6938,-35.6938,207.3243,49.36283,0.1387732,56.97527,15.06239,0,171.5173
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57412,0.1025962,11.24454,2.468513,2.468513,0,-1,0,2.468513,455.5189,0,0,0,11.24454,2.598435,2.468513,0,0,224.1808,116.9956,8.64611,0,8.64611,215.5267,51.31578,0.1387555,2.715365,8.995635,0,128.2401
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.56017,0.0289383,3.171638,14.23683,14.23683,0,-1,0,14.23683,22.27769,0,0,0,3.171638,14.98614,14.23683,0,0,215.5346,124.7771,0,11.8145,-11.8145,203.0732,48.35065,0.1387555,15.66052,2.53731,0,127.9487
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,43.1784,43.1784,0,-1,0,43.1784,0,0,0,0,0,45.45095,43.1784,0,0,228.6619,112.9625,0,45.45095,-45.45095,155.1637,36.94365,0.1387555,47.49624,0,0,112.9625
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,17.90976,17.90976,0,-1,0,17.90976,0,0,0,0,0,18.85238,17.90976,0,0,279.1629,67.5116,0,18.85238,-18.85238,135.2915,32.2122,0.1387555,19.70074,0,0,67.5116
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,2.025746,2.025746,0,-1,0,2.025746,0,0,4.440892E-16,0,0,2.132365,2.025746,0,0,300.11,48.65922,0,2.132365,-2.132365,133.0438,31.67703,0.1387555,2.228321,0,0,48.65922
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,35.89112,35.89112,0,-1,0,35.89112,0,0,7.105427E-15,0,0,37.78013,35.89112,0,0,302.4793,46.52686,0,37.78013,-37.78013,93.22002,22.1952,0.1387555,39.48024,0,0,46.52686
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,6.580801,6.580801,0,-1,0,6.580801,0,0,8.881784E-16,0,0,6.927159,6.580801,0,0,344.4572,8.746722,0,6.927159,-6.927159,85.91816,20.45666,0.1387555,7.238881,0,0,8.746722
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,16.93244,1.728585,0,-1,0,1.728585,0,0,15.20385,16.8971,0,1.819564,1.728585,0,0,352.1541,1.819564,0,1.819564,-1.819564,84.00017,20,0.1387555,18.62568,0,0,1.819564
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,15.38753,0,0,-1,0,0,0,0,15.38753,16.92628,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1387555,16.92628,0,0,0
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,41.27714,0,0,-1,0,0,0,0,41.27714,45.40485,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1387555,45.40485,0,0,0
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,32.09466,0,0,-1,0,0,0,0,32.09466,35.30413,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1387555,35.30413,0,0,0
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,47.02761,0,0,-1,0,0,0,0,47.02761,51.73038,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1387555,51.73038,0,0,0
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,50.09814,50.09814,81,0,22.761,50.09814,0,0,0,0,0,0,0,30.90186,29.35677,354.1758,0,29.35677,0,29.35677,111.8504,26.63101,0.1388234,55.10795,0,81,0
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47327,0.002727394,0.2989223,6.308691,6.308691,78.62448,0,22.15999,6.308691,4.738263,0,0,0,0.2989223,0,0,72.31579,68.7,324.819,26.42109,68.99892,0,68.99892,177.3086,42.21624,0.1389239,6.939559,0.2391379,81,26.72002
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44727,0.03805536,4.170867,30.26329,30.26329,81,0,22.761,30.26329,13.78193,0,0,0,4.170867,0,0,50.73671,48.19987,255.8201,88.52013,52.37074,0,52.37074,226.9918,54.04556,0.1390429,33.28962,3.336694,81,92.69099
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.53004,0.1374721,15.06694,19.07512,19.07512,81,0,22.761,19.07512,78.98742,0,0,0,15.06694,0,0,61.92488,58.82864,203.4494,135.6538,73.89558,0,73.89558,297.0953,70.73684,0.1391427,20.98263,12.05355,81,150.7207
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91349,0.0923316,10.11954,150.3291,68.7,0,-1,0,68.7,14.73005,0,81.62905,96.66196,10.11954,72.31579,68.7,0,0,129.5538,202.1598,0,62.19625,-62.19625,231.5347,55.1272,0.1391427,165.362,8.095634,0,212.2794
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00336,0.1661425,18.20922,46.93921,46.93921,0,-1,0,46.93921,38.7932,0,0,0,18.20922,49.40969,46.93921,0,0,198.6607,139.9636,0,31.20047,-31.20047,198.6465,47.2967,0.1391427,51.63313,14.56738,0,158.1728
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90597,0.1631402,17.88016,94.74866,68.7,0,-1,0,68.7,26.02644,0,26.04867,35.52353,17.88016,72.31579,68.7,0,0,233.3279,108.7631,0,54.43563,-54.43563,141.2663,33.63478,0.1391427,104.2235,14.30413,0,126.6433
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81251,0.210939,23.11891,0,0,0,-1,0,0,0,0,0,0,23.11891,0,0,0,0,293.812,54.32747,23.11891,0,23.11891,163.1989,38.8568,0.1390955,0,18.49513,0,77.44637
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93056,0.3487143,38.21909,36.39094,36.39094,0,-1,0,36.39094,105.0236,0,0,0,38.21909,38.30625,36.39094,0,0,270.6931,75.13448,0,0.0871631,-0.0871631,163.107,38.83492,0.1390955,40.03003,30.57527,0,113.3536
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79525,0.1437493,15.75492,13.97589,13.97589,0,-1,0,13.97589,112.7293,0,0,0,15.75492,14.71146,13.97589,0,0,270.7899,75.04733,1.04346,0,1.04346,164.0969,39.07061,0.1390934,15.37348,12.60394,0,90.80225
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26029,0.2344652,25.69739,78.83259,68.7,0,-1,0,68.7,37.40522,0,10.13259,18.01585,25.69739,72.31579,68.7,0,0,269.7464,75.98643,0,46.6184,-46.6184,114.9568,27.37061,0.1390934,86.71585,20.55791,0,101.6838
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69434,0.05097131,5.586455,40.08782,33.20676,0,-1,0,33.20676,16.82324,0,6.881054,15.13554,5.586455,34.95449,33.20676,0,0,321.5446,29.36803,0,29.36803,-29.36803,84.00017,20,0.1390934,44.0966,4.469164,0,34.95449
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53394,0.08870626,9.722207,41.01281,9.236096,0,-1,0,9.236096,105.2632,0,31.77671,43.26687,9.722207,9.722207,9.236096,0,0,354.1758,0,0,0,0,84.00017,20,0.1390934,45.11409,7.777765,0,9.722207
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.5379,0.04622941,5.066744,36.2308,4.813406,0,-1,0,4.813406,105.2632,0,31.41739,38.8912,5.066744,5.066744,4.813406,0,0,354.1758,0,0,0,0,84.00017,20,0.1390934,39.85388,4.053395,0,5.066744
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,0.4515694,0,0,-1,0,0,0,0,0.4515694,0.4967264,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1390934,0.4967264,0,0,0
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,71.06775,0,0,-1,0,0,0,0,71.06775,78.17452,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1390934,78.17452,0,0,0
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1390934,0,0,0,0
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,3.710055,0,0,-1,0,0,0,0,3.710055,4.081061,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1390934,4.081061,0,0,0
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,15.73268,0,0,-1,0,0,0,0,15.73268,17.30595,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1390934,17.30595,0,0,0
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,8.678627,0,0,-1,0,0,0,0,8.678627,9.54649,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1390934,9.54649,0,0,0
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,18.52207,0,0,-1,0,0,0,0,18.52207,20.37428,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1390934,20.37428,0,0,0
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,12.06168,0,0,-1,0,0,0,0,12.06168,13.26785,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1390934,13.26785,0,0,0
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,33.84239,0,0,-1,0,0,0,0,33.84239,37.22663,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1390934,37.22663,0,0,0
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,65.37759,0,0,-1,0,0,0,0,65.37759,71.91534,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1390934,71.91534,0,0,0
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,28.51213,28.51213,81,0,22.761,28.51213,0,0,0,0,0,0,0,52.48787,49.86348,354.1758,0,49.86348,0,49.86348,131.3048,31.26299,0.1392081,31.36334,0,81,0
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49344,0.005317251,0.5827708,6.970509,6.970509,79.2863,0,22.32743,6.970509,8.360519,0,0,0,0.5827708,0,0,72.31579,68.7,304.3123,44.87713,69.28277,0,69.28277,197.0322,46.91234,0.1393099,7.66756,0.4662166,81,45.4599
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44931,0.02891249,3.168809,17.05705,17.05705,81,0,22.761,17.05705,18.57771,0,0,0,3.168809,0,0,63.94295,60.7458,235.0296,107.2316,63.91461,0,63.91461,257.6669,61.34915,0.1394295,18.76276,2.535048,81,110.4004
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.51199,0.08070057,8.844782,35.52008,35.52008,81,0,22.761,35.52008,24.90079,0,0,0,8.844782,0,0,45.47992,43.20592,171.1149,164.7548,52.0507,0,52.0507,307.0466,73.10619,0.1395448,39.07209,7.075826,81,173.5995
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87034,0.311074,34.09372,32.86141,32.86141,0,-1,0,32.86141,103.75,0,0,0,34.09372,34.59096,32.86141,0,0,119.0642,211.6004,0,0.4972442,-0.4972442,306.5224,72.98138,0.1395448,36.14755,27.27497,0,245.6941
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92471,0.3932487,43.10006,42.82995,42.82995,0,-1,0,42.82995,100.6307,0,7.105427E-15,0,43.10006,45.08416,42.82995,0,0,119.6167,211.1032,0,1.984098,-1.984098,304.431,72.48343,0.1395448,47.11294,34.48005,0,254.2032
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.77309,0.2570865,28.17668,60.13576,60.13576,0,-1,0,60.13576,46.85512,7.105427E-15,0,0,28.17668,63.3008,60.13576,0,0,121.8213,209.1191,0,35.12411,-35.12411,267.407,63.66819,0.1395448,66.14934,22.54135,0,237.2957
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62163,0.3134509,34.35422,10.65689,10.65689,0,-1,0,10.65689,322.3664,0,0,0,34.35422,11.21778,10.65689,0,0,160.8481,173.9949,23.13645,0,23.13645,289.3561,68.89417,0.1394977,11.72258,27.48338,0,208.3492
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75627,0.2099373,23.00913,55.18814,55.18814,0,-1,0,55.18814,41.69217,0,0,0,23.00913,58.09278,55.18814,0,0,137.7116,194.8177,0,35.08365,-35.08365,252.3747,60.08909,0.1394977,60.70695,18.40731,0,217.8269
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67175,0.2673536,29.30195,43.10058,43.10058,0,-1,0,43.10058,67.98505,0,0,0,29.30195,45.36903,43.10058,0,0,176.6935,159.7341,0,16.06708,-16.06708,235.4385,56.05667,0.1394977,47.41064,23.44156,0,189.0361
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17435,0.3164735,34.68549,24.29031,24.29031,0,-1,0,24.29031,142.7956,0,0,0,34.68549,25.56875,24.29031,0,0,194.5458,143.667,9.116743,0,9.116743,244.0874,58.11593,0.1394791,26.71935,27.7484,0,178.3525
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63493,0.1695935,18.58745,46.90836,46.90836,0,-1,0,46.90836,39.62502,0,0,0,18.58745,49.37722,46.90836,0,0,185.429,151.8721,0,30.78977,-30.78977,211.6321,50.3885,0.1394791,51.5992,14.86996,0,170.4595
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49533,0.05191426,5.689803,0,0,0,-1,0,0,0,0,0,0,5.689803,0,0,0,0,219.6399,121.0823,5.689803,0,5.689803,217.03,51.6737,0.1394675,0,4.551842,0,126.7721
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51763,0.04295972,4.708385,9.691761,9.691761,0,-1,0,9.691761,48.58131,0,0,0,4.708385,10.20185,9.691761,0,0,213.9501,126.2031,0,5.493469,-5.493469,211.2393,50.29498,0.1394675,10.66094,3.766708,0,130.9115
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,17.2739,17.2739,0,-1,0,17.2739,0,0,3.552714E-15,0,0,18.18305,17.2739,0,0,220.054,120.7097,0,18.18305,-18.18305,192.0727,45.73151,0.1394675,19.00129,0,0,120.7097
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,61.92739,61.92739,0,-1,0,61.92739,0,0,7.105427E-15,0,0,65.18673,61.92739,0,0,240.2573,102.5266,0,65.18673,-65.18673,123.3599,29.37134,0.1394675,68.12013,0,0,102.5266
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,312.687,37.33989,0,0,0,123.3599,29.37134,0.1394675,0,0,0,37.33989
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,15.97155,15.97155,0,-1,0,15.97155,0,0,0,0,0,16.81216,15.97155,0,0,312.687,37.33989,0,16.81216,-16.81216,105.6383,25.15193,0.1394675,17.56871,0,0,37.33989
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,58.16695,19.50135,0,-1,0,19.50135,0,0,38.66561,44.4823,0,20.52773,19.50135,0,0,331.3672,20.52773,0,20.52773,-20.52773,84.00017,20,0.1394675,63.98365,0,0,20.52773
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,40.30926,0,0,-1,0,0,0,0,40.30926,44.34018,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1394675,44.34018,0,0,0
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,32.28936,0,0,-1,0,0,0,0,32.28936,35.5183,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1394675,35.5183,0,0,0
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,0.9184029,0,0,-1,0,0,0,0,0.9184029,1.010243,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1394675,1.010243,0,0,0
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1394675,0,0,0,0
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,14.89923,0,0,-1,0,0,0,0,14.89923,16.38915,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1394675,16.38915,0,0,0
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,42.65505,42.65505,81,0,22.761,42.65505,0,0,0,0,0,0,0,38.34495,36.4277,354.1758,0,36.4277,0,36.4277,118.5585,28.22816,0.1395507,46.92056,0,81,0
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51155,0.0106948,1.17215,27.85017,27.85017,81,0,22.761,27.85017,4.208773,0,0,0,1.17215,0,0,53.14983,50.49234,317.7481,32.78493,51.66449,0,51.66449,167.5718,39.89796,0.1396681,30.63519,0.9377203,81,33.95708
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44891,0.1840791,20.17507,95.16981,95.16981,81,0,22.761,95.16981,21.19902,0,0,0,20.17507,14.91559,14.16981,0,0,266.0836,79.28297,5.259483,0,5.259483,172.5613,41.08595,0.1396779,104.6868,16.14006,81,99.45805
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.4911,0.4701992,51.53383,12.8814,12.8814,81,0,22.761,12.8814,400.0638,0,0,0,51.53383,0,0,68.1186,64.71267,260.8241,84.01651,116.2465,0,116.2465,282.8424,67.34331,0.1396901,14.16954,41.22706,81,135.5503
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82387,0.707222,77.51153,0,0,0,-1,0,0,0,0,0,0,77.51153,0,0,0,0,144.5776,188.6384,77.51153,0,77.51153,356.3763,84.85134,0.1395326,0,62.00922,0,266.1499
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84203,0.8856206,97.06402,26.37448,26.37448,0,-1,0,26.37448,368.0225,2.235303,0,0,97.06402,27.76261,26.37448,0,0,67.06611,258.3987,67.06611,0,67.06611,420.0009,100,0.1393965,29.01192,77.65121,0,355.4627
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63502,0.8780425,96.23345,39.37995,39.37995,0,-1,0,39.37995,244.3717,54.78088,0,0,96.23345,41.45258,39.37995,0,0,0,318.7582,0,0,0,420.0009,100,0.1393965,43.31795,76.98676,0,414.9917
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42455,0.8147032,89.29147,49.34929,49.34929,0,-1,0,49.34929,180.9377,37.34485,0,0,89.29147,51.94662,49.34929,0,0,0,318.7582,0,0,0,420.0009,100,0.1393965,54.28422,71.43318,0,408.0497
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57831,0.4756234,52.12832,54.01993,54.01993,0,-1,0,54.01993,96.49831,0,0,0,52.12832,56.86309,54.01993,0,0,0,318.7582,0,4.734768,-4.734768,415.0099,98.8117,0.1393965,59.42193,41.70266,0,370.8865
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54725,0.8181843,89.673,48.80126,48.80126,0,-1,0,48.80126,183.7514,33.0424,0,0,89.673,51.36975,48.80126,0,0,5.260853,314.0235,5.260853,0,5.260853,420.0009,100,0.1393858,53.68139,71.7384,0,403.6965
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08876,0.6697232,73.40166,43.14567,43.14567,0,-1,0,43.14567,170.1252,27.98516,0,0,73.40166,45.41649,43.14567,0,0,0,318.7582,0,0,0,420.0009,100,0.1393858,47.46023,58.72132,0,392.1599
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57662,0.4368154,47.87497,106.8007,68.7,0,-1,0,68.7,69.687,0,38.1007,48.78077,47.87497,72.31579,68.7,0,0,0,318.7582,0,24.44082,-24.44082,394.2379,93.86599,0.1393858,117.4808,38.29998,0,366.6332
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45835,0.2806405,30.7582,0,0,0,-1,0,0,0,3.601732,0,0,30.7582,0,0,0,0,27.15647,294.3174,27.15647,0,27.15647,420.0009,100,0.1393308,0,24.60656,0,325.0756
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49941,0.04723706,5.177182,145.3026,68.7,0,-1,0,68.7,7.535927,0,76.60262,91.13289,5.177182,72.31579,68.7,0,0,0,318.7582,0,67.13861,-67.13861,349.2305,83.14996,0.1393308,159.8329,4.141746,0,323.9354
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,62.72336,62.72336,0,-1,0,62.72336,0,0,0,0.2956938,0,66.02459,62.72336,0,0,74.59845,251.6196,0,66.02459,-66.02459,279.6345,66.57951,0.1393308,68.9957,0,0,251.6196
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,67.36813,67.36813,0,-1,0,67.36813,0,0,1.421085E-14,5.404947,0,70.91383,67.36813,0,0,147.9591,185.595,0,70.91383,-70.91383,204.8848,48.78199,0.1393308,74.10495,0,0,185.595
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,51.84543,51.84543,0,-1,0,51.84543,0,0,7.105427E-15,0,0,54.57413,51.84543,0,0,226.7522,114.6812,0,54.57413,-54.57413,147.3586,35.08531,0.1393308,57.02997,0,0,114.6812
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,24.76092,24.76092,0,-1,0,24.76092,0,0,3.552714E-15,0,0,26.06413,24.76092,0,0,287.3902,60.10707,0,26.06413,-26.06413,119.8846,28.54389,0.1393308,27.23701,0,0,60.10707
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,12.53168,12.53168,0,-1,0,12.53168,0,0,1.776357E-15,0,0,13.19125,12.53168,0,0,316.3503,34.04295,0,13.19125,-13.19125,105.9798,25.23323,0.1393308,13.78485,0,0,34.04295
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,40.2429,19.80911,0,-1,0,19.80911,0,0,20.43379,24.45808,0,20.8517,19.80911,0,0,331.0073,20.8517,0,20.8517,-20.8517,84.00017,20,0.1393308,44.2672,0,0,20.8517
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,21.09983,0,0,-1,0,0,0,0,21.09983,23.20982,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1393308,23.20982,0,0,0
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1393308,0,0,0,0
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,22.0648,0,0,-1,0,0,0,0,22.0648,24.27128,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1393308,24.27128,0,0,0
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,26.13978,0,0,-1,0,0,0,0,26.13978,28.75376,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1393308,28.75376,0,0,0
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1393308,0,0,0,0
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52756,0.008454087,0.926568,75.16591,75.16591,81,0,22.761,75.16591,1.232697,0,0,1.506454,0.926568,0,0,5.83409,5.542385,354.1758,0,6.468953,0,6.468953,90.13715,21.46119,0.1393452,82.6825,0.7412544,81,0.926568
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44604,0.1497128,16.40853,62.61369,62.61369,81,0,22.761,62.61369,26.20598,0,0,0,16.40853,0,0,18.38631,17.467,347.7068,5.822058,33.87552,0,33.87552,122.2743,29.11287,0.1394153,68.87505,13.12682,81,22.23059
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46735,0.3925183,43.02,136.3546,136.3546,81,0,22.761,136.3546,31.5501,0,0,26.32168,43.02,58.26795,55.35455,0,0,313.8313,36.31003,0,15.24795,-15.24795,106.2016,25.28603,0.1394153,149.99,34.416,81,79.33003
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,74.61182,54.44273,54.44273,0,-1,0,54.44273,137.0464,0,0,25.70178,74.61182,57.30814,54.44273,0,0,330.7735,21.06208,17.30369,0,17.30369,122.6173,29.19453,0.1393803,59.88701,59.68946,0,95.67391
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,96.89439,25.83022,25.83022,0,-1,0,25.83022,375.1202,0,0,0,96.89439,27.18971,25.83022,0,0,313.4698,36.6354,69.70468,0,69.70468,188.7449,44.93918,0.1392394,28.41325,77.51552,0,133.5298
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,98.15422,57.03688,57.03688,0,-1,0,57.03688,172.089,0,0,0,98.15422,60.03883,57.03688,0,0,243.7651,99.36962,38.11539,0,38.11539,224.9044,53.54855,0.1391624,62.74057,78.52338,0,197.5238
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,103.1248,4.751741,4.751741,0,-1,0,4.751741,2170.252,0,0,0,103.1248,5.001833,4.751741,0,0,205.6497,133.6735,98.12292,0,98.12292,317.992,75.71222,0.1389647,5.226915,82.49981,0,236.7982
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,111.668,70.59385,68.7,0,-1,0,68.7,162.5444,0,1.89385,8.953235,111.668,72.31579,68.7,0,0,107.5268,221.9841,39.35222,0,39.35222,355.3248,84.60096,0.1388856,77.65324,89.3344,0,333.6521
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,88.30788,48.8794,48.8794,0,-1,0,48.8794,180.6648,0,0,0,88.30788,51.452,48.8794,0,0,68.17458,257.4011,36.85588,0,36.85588,390.2893,92.92584,0.1388116,53.76734,70.6463,0,345.709
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,60.44688,43.52362,43.52362,0,-1,0,43.52362,138.8829,0,0,0,60.44688,45.81434,43.52362,0,0,31.3187,290.5714,14.63254,0,14.63254,404.171,96.23099,0.1387822,47.87598,48.3575,0,351.0183
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,51.23371,23.82929,23.82929,0,-1,0,23.82929,215.003,9.464074,0,0,51.23371,25.08347,23.82929,0,0,16.68617,303.7407,16.68617,0,16.68617,420.0009,100,0.1387488,26.21222,40.98697,0,354.9744
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,28.08861,93.3775,68.7,0,-1,0,68.7,40.88589,0,24.6775,34.01525,28.08861,72.31579,68.7,0,0,0,318.7582,0,44.22718,-44.22718,373.3813,88.90013,0.1387488,102.7152,22.47089,0,346.8468
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,5.19844,129.6572,68.7,0,-1,0,68.7,7.566871,0,60.95725,73.92297,5.19844,72.31579,68.7,0,0,49.14131,274.531,0,67.11735,-67.11735,302.6334,72.05543,0.1387488,142.623,4.158752,0,279.7295
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,123.7161,207.4137,0,0,0,302.6334,72.05543,0.1387488,0,0,0,207.4137
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,12.36045,12.36045,0,-1,0,12.36045,0,0,1.776357E-15,0,0,13.011,12.36045,0,0,123.7161,207.4137,0,13.011,-13.011,288.9186,68.79,0.1387488,13.5965,0,0,207.4137
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,18.95772,18.95772,0,-1,0,18.95772,0,0,0,0,0,19.95549,18.95772,0,0,138.1728,194.4027,0,19.95549,-19.95549,267.8837,63.7817,0.1387488,20.85349,0,0,194.4027
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,30.53252,30.53252,0,-1,0,30.53252,0,0,7.105427E-15,0,0,32.1395,30.53252,0,0,160.3456,174.4472,0,32.1395,-32.1395,234.0057,55.71552,0.1387488,33.58577,0,0,174.4472
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,38.10632,38.10632,0,-1,0,38.10632,0,0,0,0,0,40.11191,38.10632,0,0,196.0561,142.3077,0,40.11191,-40.11191,191.724,45.64848,0.1387488,41.91695,0,0,142.3077
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,13.26947,13.26947,0,-1,0,13.26947,0,0,0,0,0,13.96787,13.26947,0,0,240.6249,102.1958,0,13.96787,-13.96787,177.0006,42.14291,0.1387488,14.59642,0,0,102.1958
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,3.451338,3.451338,0,-1,0,3.451338,0,0,4.440892E-16,0,0,3.632987,3.451338,0,0,256.1448,88.22793,0,3.632987,-3.632987,173.1711,41.23112,0.1387488,3.796472,0,0,88.22793
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,19.94567,19.94567,0,-1,0,19.94567,0,0,3.552714E-15,0,0,20.99544,19.94567,0,0,260.1814,84.59494,0,20.99544,-20.99544,151.0399,35.96181,0.1387488,21.94023,0,0,84.59494
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,21.84341,21.84341,0,-1,0,21.84341,0,0,3.552714E-15,0,0,22.99306,21.84341,0,0,283.5097,63.5995,0,22.99306,-22.99306,126.8031,30.19116,0.1387488,24.02775,0,0,63.5995
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,19.29257,19.29257,0,-1,0,19.29257,0,0,0,0,0,20.30797,19.29257,0,0,309.0575,40.60644,0,20.30797,-20.30797,105.3966,25.09439,0.1387488,21.22183,0,0,40.60644
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,27.44868,27.44868,81,0,22.761,27.44868,0,0,0,0,0,0,0,53.55132,50.87376,331.6219,20.29847,50.87376,0,50.87376,153.6597,36.58557,0.1388642,30.19355,0,81,20.29847
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.5414,0.01358924,1.489381,0,0,72.31579,0,20.56389,0,0,0,0,0,1.489381,0,0,72.31579,68.7,280.7482,66.08485,70.18938,0,70.18938,220.2472,52.4397,0.1389348,0,1.191504,81,67.57423
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.44067,0.1768316,19.38074,50.06652,50.06652,81,0,22.761,50.06652,38.70998,-3.552714E-15,0,0,19.38074,0,0,30.93347,29.3868,210.5588,129.2553,48.76754,0,48.76754,266.5122,63.45515,0.1390371,55.07318,15.5046,81,148.636
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44075,0.2343985,25.69007,50.76653,50.76653,81,0,22.761,50.76653,50.60435,0,0,0,25.69007,0,0,30.23347,28.7218,161.7913,173.1461,54.41187,0,54.41187,318.1318,75.74551,0.1391494,55.84319,20.55206,81,198.8362
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72099,0.3605518,39.51647,50.31174,50.31174,0,-1,0,50.31174,78.54325,0,7.105427E-15,0,39.51647,52.95972,50.31174,0,0,107.3794,222.1168,0,13.44325,-13.44325,303.9614,72.3716,0.1391494,55.34291,31.61318,0,261.6332
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66476,0.4309457,47.23165,35.71733,35.71733,0,-1,0,35.71733,132.2374,0,0,0,47.23165,37.59718,35.71733,0,0,122.3164,208.6735,9.634463,0,9.634463,313.1014,74.54781,0.1391301,39.28906,37.78532,0,255.9052
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,66.13216,9.644823,9.644823,0,-1,0,9.644823,685.6751,0,0,0,66.13216,10.15245,9.644823,0,0,112.6819,217.3445,55.97971,0,55.97971,366.2084,87.19231,0.139018,10.60931,52.90572,0,283.4767
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,103.7413,31.53481,31.53481,0,-1,0,31.53481,328.9739,13.84457,0,0,103.7413,33.19453,31.53481,0,0,56.70218,267.7263,56.70218,0,56.70218,420.0009,100,0.1389046,34.68829,82.99303,0,371.4676
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21194,0.8677088,95.10088,75.04103,68.7,0,-1,0,68.7,138.4292,22.7851,6.341029,13.84513,95.10088,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1389046,82.54514,76.08071,0,413.8591
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29586,0.4385649,48.06672,105.7301,68.7,0,-1,0,68.7,69.96611,0,37.03009,47.6031,48.06672,72.31579,68.7,0,0,0,318.7582,0,24.24907,-24.24907,394.4401,93.91412,0.1389046,116.3031,38.45337,0,366.825
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91914,0.37136,40.70105,33.95415,33.95415,0,-1,0,33.95415,119.8706,0,0,0,40.70105,35.74121,33.95415,0,0,26.94341,294.5092,4.959844,0,4.959844,399.1454,95.03443,0.1388947,37.34956,32.56084,0,335.2102
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46376,0.3127168,34.27376,25.23342,25.23342,0,-1,0,25.23342,135.8268,0,0,0,34.27376,26.5615,25.23342,0,0,21.98357,298.973,7.71226,0,7.71226,406.4619,96.77644,0.1388793,27.75676,27.419,0,333.2468
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.3896,0.2523475,27.65729,31.39585,31.39585,0,-1,0,31.39585,88.09217,0,0,0,27.65729,33.04826,31.39585,0,0,14.27131,305.914,0,5.390976,-5.390976,400.7793,95.42345,0.1388793,34.53543,22.12583,0,333.5713
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46935,0.04516217,4.949774,0,0,0,-1,0,0,0,0,0,0,4.949774,0,0,0,0,20.26128,300.5231,4.949774,0,4.949774,405.4751,96.54149,0.1388694,0,3.959819,0,305.4728
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,55.25114,55.25114,0,-1,0,55.25114,0,0,7.105427E-15,0,0,58.15909,55.25114,0,0,15.31151,304.9779,0,58.15909,-58.15909,344.17,81.94508,0.1388694,60.77625,0,0,304.9779
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,51.09821,51.09821,0,-1,0,51.09821,0,0,0,0,0,53.78759,51.09821,0,0,79.93272,246.8188,0,53.78759,-53.78759,287.4729,68.44579,0.1388694,56.20803,0,0,246.8188
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,47.77491,47.77491,0,-1,0,47.77491,0,0,0,0,0,50.28938,47.77491,0,0,139.6967,193.0312,0,50.28938,-50.28938,234.4632,55.82447,0.1388694,52.5524,0,0,193.0312
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,7.669671,7.669671,0,-1,0,7.669671,0,0,1.776357E-15,0,0,8.073338,7.669671,0,0,195.5738,142.7418,0,8.073338,-8.073338,225.9532,53.79827,0.1388694,8.436638,0,0,142.7418
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,72.40829,68.7,0,-1,0,68.7,0,0,3.708285,10.94911,0,72.31579,68.7,0,0,204.5442,134.6685,0,72.31579,-72.31579,149.7257,35.6489,0.1388694,79.64912,0,0,134.6685
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,0.6574215,0.6574215,0,-1,0,0.6574215,0,0,0,0,0,0.6920227,0.6574215,0,0,284.8951,62.35268,0,0.6920227,-0.6920227,148.9962,35.47522,0.1388694,0.7231637,0,0,62.35268
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,10.67055,10.67055,0,-1,0,10.67055,0,0,0,0,0,11.23216,10.67055,0,0,285.664,61.66066,0,11.23216,-11.23216,137.1565,32.65624,0.1388694,11.73761,0,0,61.66066
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,15.81358,15.81358,0,-1,0,15.81358,0,0,1.776357E-15,0,0,16.64588,15.81358,0,0,298.1441,50.4285,0,16.64588,-16.64588,119.6102,28.47856,0.1388694,17.39494,0,0,50.4285
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,18.36651,18.36651,0,-1,0,18.36651,0,0,0,0,0,19.33317,18.36651,0,0,316.6396,33.78262,0,19.33317,-19.33317,99.23123,23.62644,0.1388694,20.20316,0,0,33.78262
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,40.84388,13.72698,0,-1,0,13.72698,0,0,27.1169,31.20129,0,14.44946,13.72698,0,0,338.1208,14.44946,0,14.44946,-14.44946,84.00017,20,0.1388694,44.92827,0,0,14.44946
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,20.43506,20.43506,81,0,22.761,20.43506,0,0,0,0,0,0,0,60.56494,57.53669,354.1758,0,57.53669,0,57.53669,138.5843,32.99619,0.1389992,22.47857,0,81,0
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55303,0.01389987,1.523426,30.52182,30.52182,81,0,22.761,30.52182,4.991269,0,0,0,1.523426,0,0,50.47818,47.95427,296.6391,51.78302,49.4777,0,49.4777,185.5229,44.17204,0.1391101,33.574,1.218741,81,53.30645
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43276,0.1385548,15.18561,71.2522,71.2522,81,0,22.761,71.2522,21.31248,0,0,0,15.18561,0,0,9.747799,9.260409,247.1614,96.31295,24.44602,0,24.44602,208.7145,49.69382,0.1391588,78.37742,12.14849,81,111.4986
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41128,0.3326103,36.45409,41.04048,41.04048,81,0,22.761,41.04048,88.82472,0,0,0,36.45409,0,0,39.95952,37.96154,222.7154,118.3144,74.41563,0,74.41563,279.3113,66.50256,0.1392551,45.14453,29.16327,81,154.7685
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66463,0.4305918,47.19286,3.520037,3.520037,0,-1,0,3.520037,1340.692,0,0,0,47.19286,3.705302,3.520037,0,0,148.2998,185.2884,43.48756,0,43.48756,320.5673,76.32539,0.1391684,3.872041,37.75429,0,232.4813
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57027,0.4570877,50.09681,0,0,0,-1,0,0,0,0,0,0,50.09681,0,0,0,0,104.8122,224.4272,50.09681,0,50.09681,368.0933,87.64108,0.1390686,0,40.07745,0,274.524
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.19036,0.5132937,56.25699,4.980652,4.980652,0,-1,0,4.980652,1129.51,0,0,0,56.25699,5.242792,4.980652,0,0,54.71539,269.5144,51.0142,0,51.0142,416.4896,99.16399,0.1389671,5.478718,45.00559,0,325.7714
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79657,0.593969,65.09901,68.27599,68.27599,0,-1,0,68.27599,95.34686,0,0,6.403584,65.09901,71.86946,68.27599,0,0,3.701194,315.4272,0,6.770454,-6.770454,409.3529,97.46478,0.1389671,75.10358,52.0792,0,380.5262
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.02382,0.6301588,69.06541,0,0,0,-1,0,0,0,57.84149,0,0,69.06541,0,0,0,0,11.22392,308.6567,11.22392,0,11.22392,420.0009,100,0.1389447,0,55.25233,0,377.7221
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16931,0.5226544,57.28291,21.64849,21.64849,0,-1,0,21.64849,264.6047,34.49503,0,0,57.28291,22.78788,21.64849,0,0,0,318.7582,0,0,0,420.0009,100,0.1389447,23.81334,45.82633,0,376.0411
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83538,0.1227205,13.45017,5.661763,5.661763,0,-1,0,5.661763,237.5614,7.490416,0,0,13.45017,5.95975,5.661763,0,0,0,318.7582,0,0,0,420.0009,100,0.1389447,6.227939,10.76013,0,332.2084
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.4094,0.2785304,30.52694,38.75521,38.75521,0,-1,0,38.75521,78.7686,0,0,0,30.52694,40.79496,38.75521,0,0,0,318.7582,0,10.26802,-10.26802,409.1774,97.423,0.1389447,42.63073,24.42155,0,349.2852
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.35798,0.08533487,9.352702,0,0,0,-1,0,0,0,0,0,0,9.352702,0,0,0,0,11.40891,308.4902,9.352702,0,9.352702,418.0501,99.53555,0.1389262,0,7.482162,0,317.8429
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.4576,0.04796647,5.257124,23.50529,23.50529,0,-1,0,23.50529,22.36571,0,0,0,5.257124,24.74241,23.50529,0,0,2.05621,316.9076,0,19.48529,-19.48529,397.5108,94.64525,0.1389262,25.85582,4.2057,0,322.1648
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,21.0927,21.0927,0,-1,0,21.0927,0,0,0,0,0,22.20284,21.0927,0,0,23.70653,297.4223,0,22.20284,-22.20284,374.107,89.07292,0.1389262,23.20196,0,0,297.4223
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,113.0552,68.7,0,-1,0,68.7,0,0,44.3552,55.66072,0,72.31579,68.7,0,0,48.37635,275.2195,0,72.31579,-72.31579,297.8795,70.92354,0.1389262,124.3607,0,0,275.2195
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,17.51754,17.51754,0,-1,0,17.51754,0,0,3.552714E-15,0,0,18.43951,17.51754,0,0,128.7272,202.9037,0,18.43951,-18.43951,278.4425,66.29571,0.1389262,19.26929,0,0,202.9037
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,13.15404,13.15404,0,-1,0,13.15404,0,0,0,0,0,13.84635,13.15404,0,0,149.2156,184.4642,0,13.84635,-13.84635,263.8472,62.82063,0.1389262,14.46944,0,0,184.4642
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,17.87802,17.87802,0,-1,0,17.87802,0,0,3.552714E-15,0,0,18.81897,17.87802,0,0,164.6004,170.6179,0,18.81897,-18.81897,244.0102,58.09756,0.1389262,19.66582,0,0,170.6179
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,57.81805,57.81805,0,-1,0,57.81805,0,0,7.105427E-15,0,0,60.86111,57.81805,0,0,185.5104,151.7989,0,60.86111,-60.86111,179.857,42.82301,0.1389262,63.59986,0,0,151.7989
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,60.16014,60.16014,0,-1,0,60.16014,0,0,7.105427E-15,0,0,63.32646,60.16014,0,0,253.1338,90.93778,0,63.32646,-63.32646,113.1051,26.92972,0.1389262,66.17615,0,0,90.93778
