Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,52.26483,26.23076,0,-1,0,26.23076,0,0,26.03407,31.26056,0,27.61132,26.23076,0,0,323.4966,27.61132,0,27.61132,-27.61132,84.00017,20,0.1389262,57.49131,0,0,27.61132
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,35.79453,0,0,-1,0,0,0,0,35.79453,39.37398,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1389262,39.37398,0,0,0
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,40.70826,0,0,-1,0,0,0,0,40.70826,44.77908,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1389262,44.77908,0,0,0
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1389262,0,0,0,0
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.5624,0.006844546,0.7501622,3.008446,3.008446,75.32423,0,21.32503,3.008446,24.9352,0,0,0,0.7501622,0,0,72.31579,68.7,354.1758,0,69.45016,0,69.45016,149.8864,35.68716,0.1390095,3.309291,0.6001298,81,0.7501622
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.4223,0.0565122,6.193737,30.15702,30.15702,81,0,22.761,30.15702,20.53829,0,0,0,6.193737,0,0,50.84298,48.30083,284.7256,62.50515,54.49457,0,54.49457,201.5845,47.9962,0.139129,33.17272,4.954989,81,68.69888
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37894,0.1592233,17.45087,29.38604,29.38604,81,0,22.761,29.38604,59.38491,0,0,0,17.45087,0,0,51.61396,49.03326,230.2311,111.5503,66.48413,0,66.48413,264.6569,63.01341,0.1392407,32.32465,13.9607,81,129.0011
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60501,0.2788496,30.56191,89.35638,68.7,0,-1,0,68.7,44.48605,0,20.65638,29.59202,30.56191,72.31579,68.7,0,0,163.7469,171.386,0,41.75388,-41.75388,220.6444,52.53428,0.1392407,98.29202,24.44953,0,201.9479
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47194,0.327509,35.89499,47.73247,47.73247,0,-1,0,47.73247,75.20036,0,0,0,35.89499,50.2447,47.73247,0,0,210.1401,129.6321,0,14.34972,-14.34972,205.5185,48.93287,0.1392407,52.50571,28.71599,0,165.5271
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03221,0.4553035,49.90126,35.64117,35.64117,0,-1,0,35.64117,140.0102,0,0,0,49.90126,37.51702,35.64117,0,0,226.0843,115.2824,12.38424,0,12.38424,217.2672,51.73018,0.1392161,39.20528,39.92101,0,165.1836
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57517,0.3868085,42.39421,72.94082,68.7,0,-1,0,68.7,61.70918,0,4.240816,11.5349,42.39421,72.31579,68.7,0,0,213.7,126.4282,0,29.92158,-29.92158,185.7271,44.22065,0.1392161,80.23489,33.91537,0,168.8224
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83264,0.6135322,67.24313,13.99673,13.99673,0,-1,0,13.99673,480.4204,0,0,0,67.24313,14.7334,13.99673,0,0,246.9462,96.50662,52.50974,0,52.50974,235.5422,56.08136,0.1391119,15.3964,53.79451,0,163.7498
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04242,0.3245279,35.56826,74.19784,68.7,0,-1,0,68.7,51.77331,0,5.497841,12.91763,35.56826,72.31579,68.7,0,0,194.4365,143.7654,0,36.74753,-36.74753,196.8069,46.85869,0.1391119,81.61762,28.45461,0,179.3336
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.7525,0.1389667,15.23075,30.77971,30.77971,0,-1,0,30.77971,49.4831,0,0,0,15.23075,32.39969,30.77971,0,0,235.2671,107.0179,0,17.16894,-17.16894,178.7092,42.54974,0.1391119,33.85768,12.1846,0,122.2486
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35656,0.02152546,2.35919,39.17824,39.17824,0,-1,0,39.17824,6.021685,0,0,0,2.35919,41.24025,39.17824,0,0,254.3437,89.84892,0,38.88107,-38.88107,137.725,32.7916,0.1391119,43.09607,1.887352,0,92.20811
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32829,0.1050859,11.51741,79.2689,59.36101,0,-1,0,59.36101,19.40232,0,19.90789,36.58801,11.51741,62.48527,59.36101,0,0,297.5449,50.96786,0,50.96786,-50.96786,84.00017,20,0.1391119,87.19579,9.213931,0,62.48527
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44811,0.03813384,4.17947,24.2212,3.970496,0,-1,0,3.970496,105.2632,0,20.25071,25.84922,4.17947,4.17947,3.970496,0,0,354.1758,0,0,0,0,84.00017,20,0.1391119,26.64332,3.343575,0,4.17947
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,76.97887,0,0,-1,0,0,0,0,76.97887,84.67677,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1391119,84.67677,0,0,0
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,25.53343,0,0,-1,0,0,0,0,25.53343,28.08677,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1391119,28.08677,0,0,0
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,137.9971,0,0,-1,0,0,0,0,137.9971,151.7969,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1391119,151.7969,0,0,0
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,73.80723,0,0,-1,0,0,0,0,73.80723,81.18795,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1391119,81.18795,0,0,0
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,45.42193,0,0,-1,0,0,0,0,45.42193,49.96413,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1391119,49.96413,0,0,0
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,1.788959,0,0,-1,0,0,0,0,1.788959,1.967855,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1391119,1.967855,0,0,0
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,68.03758,0,0,-1,0,0,0,0,68.03758,74.84134,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1391119,74.84134,0,0,0
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,44.396,0,0,-1,0,0,0,0,44.396,48.83561,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1391119,48.83561,0,0,0
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,54.39903,0,0,-1,0,0,0,0,54.39903,59.83894,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1391119,59.83894,0,0,0
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,44.17238,0,0,-1,0,0,0,0,44.17238,48.58962,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1391119,48.58962,0,0,0
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,50.63073,50.63073,81,0,22.761,50.63073,0,0,0,0,0,0,0,30.36927,28.85081,354.1758,0,28.85081,0,28.85081,111.3705,26.51672,0.1391764,55.6938,0,81,0
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56947,0.01289037,1.412785,53.20163,53.20163,81,0,22.761,53.20163,2.655529,0,0,0,1.412785,0,0,27.79837,26.40845,325.325,25.96573,27.82124,0,27.82124,137.764,32.80088,0.1392379,58.52179,1.130228,81,27.37851
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.40926,0.1469062,16.10092,42.49683,42.49683,81,0,22.761,42.49683,37.88736,0,0,0,16.10092,0,0,38.50317,36.57801,297.5038,51.00484,52.67894,0,52.67894,187.7396,44.69982,0.1393487,46.74651,12.88074,81,67.10577
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34373,0.2763831,30.29159,26.49171,26.49171,81,0,22.761,26.49171,114.3436,0,0,0,30.29159,0,0,54.50829,51.78287,244.8248,98.41589,82.07446,0,82.07446,265.6023,63.23851,0.1394288,29.14088,24.23327,81,128.7075
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54216,0.4465879,48.94603,0,0,0,-1,0,0,0,0,0,0,48.94603,0,0,0,0,162.7504,172.2829,48.94603,0,48.94603,312.0366,74.29427,0.1393319,0,39.15683,0,221.2289
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36983,0.4393765,48.15567,49.45069,49.45069,0,-1,0,49.45069,97.38118,0,0,0,48.15567,52.05336,49.45069,0,0,113.8043,216.3343,0,3.897694,-3.897694,307.928,73.31606,0.1393319,54.39576,38.52453,0,264.49
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86922,0.4307182,47.20671,56.54348,56.54348,0,-1,0,56.54348,83.48746,0,0,0,47.20671,59.51945,56.54348,0,0,118.1351,212.4366,0,12.31274,-12.31274,294.9493,70.22588,0.1393319,62.19783,37.76537,0,259.6433
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34781,0.4805108,52.66398,12.69938,12.69938,0,-1,0,12.69938,414.6973,0,0,0,52.66398,13.36777,12.69938,0,0,131.8159,200.1239,39.29622,0,39.29622,332.2289,79.10197,0.1392542,13.96932,42.13119,0,252.7879
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63855,0.1168551,12.80732,0,0,0,-1,0,0,0,0,0,0,12.80732,0,0,0,0,92.51971,235.4905,12.80732,0,12.80732,344.379,81.99484,0.1392289,0,10.24585,0,248.2978
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91535,0.4476089,49.05793,45.0814,45.0814,0,-1,0,45.0814,108.8208,0,0,0,49.05793,47.4541,45.0814,0,0,79.71239,247.0171,1.603833,0,1.603833,345.9005,82.35711,0.1392257,49.58953,39.24635,0,296.075
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67062,0.1832366,20.08274,34.89151,34.89151,0,-1,0,34.89151,57.55766,0,7.105427E-15,0,20.08274,36.72791,34.89151,0,0,78.10856,248.4605,0,16.64517,-16.64517,328.355,78.1796,0.1392257,38.38066,16.06619,0,268.5433
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30532,0.1871357,20.51007,3.697793,3.697793,0,-1,0,3.697793,554.6572,0,0,0,20.51007,3.892414,3.697793,0,0,96.60319,231.8154,16.61766,0,16.61766,344.1199,81.93314,0.1391929,4.067573,16.40806,0,252.3254
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.3006,0.1050024,11.50827,38.31658,38.31658,0,-1,0,38.31658,30.03469,0,7.105427E-15,0,11.50827,40.33324,38.31658,0,0,79.98553,246.7713,0,28.82498,-28.82498,313.7357,74.69883,0.1391929,42.14824,9.206613,0,258.2795
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44093,0.04422527,4.84709,90.16611,68.7,0,-1,0,68.7,7.055444,0,21.46611,30.48272,4.84709,72.31579,68.7,0,0,112.0133,217.9463,0,67.4687,-67.4687,242.6175,57.76595,0.1391929,99.18272,3.877672,0,222.7934
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,69.96896,68.7,0,-1,0,68.7,0,0,1.268953,8.265848,0,72.31579,68.7,0,0,186.9785,150.4776,0,72.31579,-72.31579,166.3899,39.61657,0.1391929,76.96585,0,0,150.4776
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,59.7764,59.7764,0,-1,0,59.7764,0,0,7.105427E-15,0,0,62.92252,59.7764,0,0,267.3294,78.16178,0,62.92252,-62.92252,100.0638,23.82466,0.1391929,65.75404,0,0,78.16178
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,29.40585,14.4773,0,-1,0,14.4773,0,0,14.92856,17.86914,0,15.23926,14.4773,0,0,337.2433,15.23926,0,15.23926,-15.23926,84.00017,20,0.1391929,32.34644,0,0,15.23926
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1391929,0,0,0,0
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,6.314426,0,0,-1,0,0,0,0,6.314426,6.945869,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1391929,6.945869,0,0,0
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,54.77044,0,0,-1,0,0,0,0,54.77044,60.24749,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1391929,60.24749,0,0,0
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,62.05901,0,0,-1,0,0,0,0,62.05901,68.26492,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1391929,68.26492,0,0,0
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,25.81992,0,0,-1,0,0,0,0,25.81992,28.40191,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1391929,28.40191,0,0,0
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,5.520391,0,0,-1,0,0,0,0,5.520391,6.07243,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1391929,6.07243,0,0,0
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,14.24112,0,0,-1,0,0,0,0,14.24112,15.66523,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1391929,15.66523,0,0,0
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,3.770127,3.770127,76.08591,0,21.51774,3.770127,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1392798,4.14714,0,81,0
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57418,0.005117115,0.5608358,36.63139,36.63139,81,0,22.761,36.63139,1.531025,0,0,0,0.5608358,0,0,44.36861,42.15018,285.4758,61.83,42.71102,0,42.71102,189.6939,45.16513,0.1393744,40.29453,0.4486687,81,62.39083
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39363,0.1444492,15.83164,38.35474,38.35474,81,0,22.761,38.35474,41.27687,0,0,0,15.83164,0,0,42.64526,40.51299,242.7648,100.2699,56.34463,0,56.34463,243.1472,57.89206,0.1394927,42.19022,12.66531,81,116.1016
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30567,0.3729372,40.87392,44.27921,44.27921,81,0,22.761,44.27921,92.3095,0,0,0,40.87392,0,0,36.72079,34.88475,186.4202,150.9801,75.75867,0,75.75867,315.0181,75.00417,0.1395848,48.70713,32.69913,81,191.854
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47612,0.5437947,59.5999,42.88464,42.88464,0,-1,0,42.88464,138.9773,0,0,0,59.5999,45.14172,42.88464,0,0,110.6615,219.1629,14.45818,0,14.45818,328.7344,78.26993,0.1395562,47.1731,47.67992,0,278.7628
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.264,0.6527545,71.54189,17.27292,17.27292,0,-1,0,17.27292,414.1852,0,0,0,71.54189,18.18202,17.27292,0,0,96.20331,232.1752,53.35987,0,53.35987,379.356,90.32267,0.1394511,19.00021,57.23351,0,303.7171
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70146,0.8555881,93.77245,16.8072,16.8072,0,-1,0,16.8072,557.9304,33.23723,0,0,93.77245,17.69179,16.8072,0,0,42.84344,280.1991,42.84344,0,42.84344,420.0009,100,0.1393667,18.48792,75.01797,0,373.9716
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11457,0.8929104,97.86298,0,0,0,-1,0,0,0,97.86298,0,0,97.86298,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1393667,0,78.29038,0,416.6212
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44173,0.7948502,87.11558,29.23043,29.23043,0,-1,0,29.23043,298.0304,56.3467,0,0,87.11558,30.76888,29.23043,0,0,0,318.7582,0,0,0,420.0009,100,0.1393667,32.15348,69.69246,0,405.8738
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78828,0.699172,76.62924,0,0,0,-1,0,0,0,76.62924,0,0,76.62924,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1393667,0,61.30339,0,395.3875
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58987,0.5791368,63.4734,51.93456,51.93456,0,-1,0,51.93456,122.218,8.805445,0,0,63.4734,54.66795,51.93456,0,0,0,318.7582,0,0,0,420.0009,100,0.1393667,57.12801,50.77872,0,382.2316
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.25579,0.2550084,27.94892,44.92169,44.92169,0,-1,0,44.92169,62.21698,0,7.105427E-15,0,27.94892,47.28599,44.92169,0,0,0,318.7582,0,19.33707,-19.33707,399.6178,95.1469,0.1393667,49.41386,22.35914,0,346.7072
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.27497,0.2106314,23.0852,77.8833,68.7,0,-1,0,68.7,33.60291,0,9.183305,16.97163,23.0852,72.31579,68.7,0,0,21.48563,299.4211,0,49.23059,-49.23059,347.7242,82.79131,0.1393667,85.67164,18.46816,0,322.5063
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43609,0.04781715,5.24076,53.5661,53.5661,0,-1,0,53.5661,9.783726,0,0,0,5.24076,56.38536,53.5661,0,0,76.18629,250.1906,0,51.1446,-51.1446,293.813,69.95535,0.1393667,58.92271,4.192608,0,255.4313
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,64.45862,64.45862,0,-1,0,64.45862,0,0,1.421085E-14,2.204483,0,67.85118,64.45862,0,0,133.0136,199.046,0,67.85118,-67.85118,222.2916,52.92647,0.1393667,70.90448,0,0,199.046
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,68.56126,68.56126,0,-1,0,68.56126,0,0,0,6.717382,0,72.16975,68.56126,0,0,208.4038,131.1948,0,72.16975,-72.16975,146.218,34.81375,0.1393667,75.41738,0,0,131.1948
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,82.5393,56.07379,0,-1,0,56.07379,0,0,26.46551,34.71944,0,59.02504,56.07379,0,0,288.5924,59.02504,0,59.02504,-59.02504,84.00017,20,0.1393667,90.79323,0,0,59.02504
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,8.323082,0,0,-1,0,0,0,0,8.323082,9.15539,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1393667,9.15539,0,0,0
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,12.89262,0,0,-1,0,0,0,0,12.89262,14.18189,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1393667,14.18189,0,0,0
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,12.29535,0,0,-1,0,0,0,0,12.29535,13.52488,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1393667,13.52488,0,0,0
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,59.97223,0,0,-1,0,0,0,0,59.97223,65.96945,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1393667,65.96945,0,0,0
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,26.72131,0,0,-1,0,0,0,0,26.72131,29.39344,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1393667,29.39344,0,0,0
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,29.96865,0,0,-1,0,0,0,0,29.96865,32.96551,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1393667,32.96551,0,0,0
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,11.18514,0,0,-1,0,0,0,0,11.18514,12.30365,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1393667,12.30365,0,0,0
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,53.57295,53.57295,81,0,22.761,53.57295,0,0,0,0,0,0,0,27.42705,26.0557,354.1758,0,26.0557,0,26.0557,108.7188,25.88537,0.1394243,58.93024,0,81,0
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57652,0.01113327,1.220206,32.01239,32.01239,81,0,22.761,32.01239,3.81167,0,0,0,1.220206,0,0,48.98761,46.53823,328.1201,23.45013,47.75844,0,47.75844,154.0264,36.67288,0.1395292,35.21362,0.9761652,81,24.67033
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37537,0.1324003,14.51107,63.19286,63.19286,81,0,22.761,63.19286,22.96315,0,0,0,14.51107,0,0,17.80714,16.91679,280.3617,66.43272,31.42786,0,31.42786,183.8415,43.77169,0.1395925,69.51214,11.60886,81,80.94379
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26475,0.362148,39.69142,17.27236,17.27236,81,0,22.761,17.27236,229.7973,0,0,0,39.69142,0,0,63.72764,60.54126,248.9338,94.7178,100.2327,0,100.2327,278.9306,66.4119,0.139636,18.9996,31.75314,81,134.4092
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40691,0.6330439,69.38161,28.31636,28.31636,0,-1,0,28.31636,245.023,0,0,0,69.38161,29.8067,28.31636,0,0,148.7011,184.9272,39.57491,0,39.57491,316.4746,75.35094,0.1395582,31.148,55.50529,0,254.3088
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15452,0.6326717,69.34082,0,0,0,-1,0,0,0,0,0,0,69.34082,0,0,0,0,109.1262,220.5446,69.34082,0,69.34082,382.2571,91.01341,0.1394222,0,55.47266,0,289.8854
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52902,0.4929691,54.02942,0,0,0,-1,0,0,0,14.24401,0,0,54.02942,0,0,0,0,39.78541,282.9514,39.78541,0,39.78541,420.0009,100,0.1393443,0,43.22353,0,336.9808
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87548,0.4435275,48.61061,58.20287,58.20287,0,-1,0,58.20287,83.51929,0,0,0,48.61061,61.26617,58.20287,0,0,0,318.7582,0,12.65556,-12.65556,406.6607,96.82378,0.1393443,64.02315,38.88849,0,367.3688
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24236,0.4397621,48.19793,0,0,0,-1,0,0,0,34.1362,0,0,48.19793,0,0,0,0,14.06173,306.1027,14.06173,0,14.06173,420.0009,100,0.1393168,0,38.55834,0,354.3006
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6614,0.3469442,38.02509,4.022041,4.022041,0,-1,0,4.022041,945.4177,33.79136,0,0,38.02509,4.233728,4.022041,0,0,0,318.7582,0,0,0,420.0009,100,0.1393168,4.424245,30.42007,0,356.7833
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.5104,0.3389832,37.15257,33.24307,33.24307,0,-1,0,33.24307,111.7603,2.159855,0,0,37.15257,34.99271,33.24307,0,0,0,318.7582,0,0,0,420.0009,100,0.1393168,36.56738,29.72205,0,355.9108
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20806,0.1515827,16.61346,79.83866,68.7,0,-1,0,68.7,24.18262,0,11.13866,19.12253,16.61346,72.31579,68.7,0,0,0,318.7582,0,55.70233,-55.70233,361.2854,86.02016,0.1393168,87.82253,13.29077,0,335.3717
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25148,0.1034224,11.3351,50.92094,50.92094,0,-1,0,50.92094,22.26019,0,0,0,11.3351,53.60099,50.92094,0,0,61.89148,263.0559,0,42.26589,-42.26589,316.7333,75.41253,0.1393168,56.01303,9.068079,0,274.391
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43363,0.04202439,4.605873,85.59129,68.7,0,-1,0,68.7,6.704328,0,16.89129,25.45042,4.605873,72.31579,68.7,0,0,108.8536,220.79,0,67.70992,-67.70992,245.3607,58.41911,0.1393168,94.15042,3.684698,0,225.3959
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,33.86296,33.86296,0,-1,0,33.86296,0,0,0,0,0,35.64523,33.86296,0,0,184.0868,153.0801,0,35.64523,-35.64523,207.7874,49.47309,0.1393168,37.24926,0,0,153.0801
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,223.6926,117.4349,0,0,0,207.7874,49.47309,0.1393168,0,0,0,117.4349
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,53.55284,53.55284,0,-1,0,53.55284,0,0,7.105427E-15,0,0,56.37141,53.55284,0,0,223.6926,117.4349,0,56.37141,-56.37141,148.3667,35.32533,0.1393168,58.90812,0,0,117.4349
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,35.86885,35.86885,0,-1,0,35.86885,0,0,7.105427E-15,0,0,37.75669,35.86885,0,0,286.3275,61.06345,0,37.75669,-37.75669,108.5677,25.84939,0.1393168,39.45574,0,0,61.06345
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,4.787243,4.787243,0,-1,0,4.787243,0,0,8.881784E-16,0,0,5.039203,4.787243,0,0,328.2794,23.30677,0,5.039203,-5.039203,103.2559,24.58468,0.1393168,5.265967,0,0,23.30677
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,35.0789,17.35419,0,-1,0,17.35419,0,0,17.72472,21.23261,0,18.26756,17.35419,0,0,333.8785,18.26756,0,18.26756,-18.26756,84.00017,20,0.1393168,38.58679,0,0,18.26756
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,22.95859,0,0,-1,0,0,0,0,22.95859,25.25445,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1393168,25.25445,0,0,0
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,45.47131,0,0,-1,0,0,0,0,45.47131,50.01844,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1393168,50.01844,0,0,0
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,80.09485,0,0,-1,0,0,0,0,80.09485,88.10434,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1393168,88.10434,0,0,0
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,28.32102,0,0,-1,0,0,0,0,28.32102,31.15312,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1393168,31.15312,0,0,0
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1393168,0,0,0,0
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57642,0.009276722,1.016729,8.487466,8.487466,80.80325,0,22.71122,8.487466,11.97918,0,0,0,1.016729,0,0,72.31579,68.7,354.1758,0,69.71673,0,69.71673,150.1393,35.74737,0.1394194,9.336213,0.8133829,81,1.016729
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35449,0.1063525,11.65623,41.47009,41.47009,81,0,22.761,41.47009,28.10756,0,0,0,11.65623,0,0,39.52991,37.55342,284.4591,62.74506,49.20965,0,49.20965,196.8236,46.86267,0.1395226,45.6171,9.324986,81,74.40129
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.22097,0.1111981,12.18731,4.68937,4.68937,77.00516,0,21.75031,4.68937,259.8922,0,0,0,12.18731,0,0,72.31579,68.7,235.2494,107.0337,80.88731,0,80.88731,273.5601,65.13322,0.139588,5.158307,9.749846,81,119.221
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33458,0.1685548,18.4736,93.78362,68.7,0,-1,0,68.7,26.89025,0,25.08362,34.46198,18.4736,72.31579,68.7,0,0,154.3621,179.8323,0,53.84219,-53.84219,216.8054,51.62024,0.139588,103.162,14.77888,0,198.3059
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.04145,0.2464286,27.00857,56.57789,56.57789,0,-1,0,56.57789,47.73698,0,7.105427E-15,0,27.00857,59.55567,56.57789,0,0,214.1868,125.9901,0,32.5471,-32.5471,182.4978,43.45176,0.139588,62.23568,21.60686,0,152.9987
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35198,0.1053125,11.54225,0,0,0,-1,0,0,0,0,0,0,11.54225,0,0,0,0,250.3502,93.44303,11.54225,0,11.54225,193.4477,46.05889,0.1395654,0,9.2338,0,104.9853
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63062,0.2589735,28.3835,48.51612,48.51612,0,-1,0,48.51612,58.50323,0,0,0,28.3835,51.0696,48.51612,0,0,238.808,103.8311,0,22.68611,-22.68611,169.5345,40.36526,0.1395654,53.36774,22.7068,0,132.2146
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04063,0.2456156,26.91947,69.66515,68.7,0,-1,0,68.7,39.18409,0,0.9651569,7.931673,26.91947,72.31579,68.7,0,0,264.0147,81.14495,0,45.39632,-45.39632,121.6825,28.97198,0.1395654,76.63168,21.53558,0,108.0644
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53487,0.4668915,51.1713,0,0,0,-1,0,0,0,0,0,0,51.1713,0,0,0,0,314.4551,35.74863,51.1713,0,51.1713,170.2279,40.53037,0.1394655,0,40.93704,0,86.91994
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43233,0.3431894,37.61356,10.056,10.056,0,-1,0,10.056,374.0408,0,0,0,37.61356,10.58527,10.056,0,0,263.2838,81.80281,27.0283,0,27.0283,195.8692,46.63543,0.1394128,11.0616,30.09085,0,119.4164
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16223,0.06977686,7.647544,0,0,0,-1,0,0,0,0,0,0,7.647544,0,0,0,0,236.2555,106.1283,7.647544,0,7.647544,203.1243,48.36283,0.1393979,0,6.118035,0,113.7758
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23019,0.1145136,12.55069,0,0,0,-1,0,0,0,0,0,0,12.55069,0,0,0,0,228.608,113.0111,12.55069,0,12.55069,215.0309,51.19773,0.1393734,0,10.04055,0,125.5618
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.4336,0.04779383,5.238204,47.37858,47.37858,0,-1,0,47.37858,11.05606,0,7.105427E-15,0,5.238204,49.87218,47.37858,0,0,216.0573,124.3067,0,44.63398,-44.63398,167.9826,39.99577,0.1393734,52.11644,4.190563,0,129.5449
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,19.41675,19.41675,0,-1,0,19.41675,0,0,0,0,0,20.43868,19.41675,0,0,265.6506,79.6727,0,20.43868,-20.43868,146.4383,34.8662,0.1393734,21.35842,0,0,79.6727
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,72.18325,56.27232,0,-1,0,56.27232,0,0,15.91093,23.12926,0,59.23402,56.27232,0,0,288.3602,59.23402,0,59.23402,-59.23402,84.00017,20,0.1393734,79.40157,0,0,59.23402
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,69.20316,0,0,-1,0,0,0,0,69.20316,76.12347,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1393734,76.12347,0,0,0
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,21.81383,0,0,-1,0,0,0,0,21.81383,23.99521,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1393734,23.99521,0,0,0
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,60.63126,0,0,-1,0,0,0,0,60.63126,66.69439,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1393734,66.69439,0,0,0
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,78.23294,0,0,-1,0,0,0,0,78.23294,86.05624,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1393734,86.05624,0,0,0
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,16.79382,0,0,-1,0,0,0,0,16.79382,18.4732,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1393734,18.4732,0,0,0
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,12.75267,0,0,-1,0,0,0,0,12.75267,14.02794,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1393734,14.02794,0,0,0
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,49.02768,0,0,-1,0,0,0,0,49.02768,53.93045,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1393734,53.93045,0,0,0
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1393734,0,0,0,0
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,20.12837,20.12837,81,0,22.761,20.12837,0,0,0,0,0,0,0,60.87163,57.82805,354.1758,0,57.82805,0,57.82805,138.8607,33.062,0.1394994,22.1412,0,81,0
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.57385,0.003548627,0.3889295,13.08613,13.08613,81,0,22.761,13.08613,2.972073,0,0,0,0.3889295,0,0,67.91386,64.51817,296.3477,52.04525,64.9071,0,64.9071,200.437,47.72299,0.1396114,14.39475,0.3111436,81,52.43417
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33096,0.0632298,6.929986,48.22793,48.22793,81,0,22.761,48.22793,14.36924,0,0,0,6.929986,0,0,32.77207,31.13347,231.4407,110.4616,38.06345,0,38.06345,236.5471,56.32063,0.1396916,53.05072,5.543989,81,117.3916
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.17437,0.1069485,11.72155,122.2273,122.2273,81,0,22.761,122.2273,9.589966,0,0,0,11.72155,43.39712,41.22726,0,0,193.3772,144.7188,0,31.67557,-31.67557,203.1581,48.37089,0.1396916,134.45,9.377242,81,156.4403
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25917,0.1734016,19.00482,10.2458,10.2458,0,-1,0,10.2458,185.4888,0,0,0,19.00482,10.78506,10.2458,0,0,228.5723,113.0432,8.219765,0,8.219765,210.9561,50.22754,0.1396756,11.27038,15.20386,0,132.048
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92488,0.1320126,14.46858,0,0,0,-1,0,0,0,0,0,0,14.46858,0,0,0,0,220.3525,120.441,14.46858,0,14.46858,224.6822,53.49566,0.1396474,0,11.57487,0,134.9095
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17045,0.09664191,10.59195,36.5852,36.5852,0,-1,0,36.5852,28.95147,0,0,0,10.59195,38.51074,36.5852,0,0,205.8839,133.4627,0,27.91879,-27.91879,195.2532,46.48877,0.1396474,40.24372,8.473562,0,144.0546
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.38004,0.08495791,9.311387,53.06124,53.06124,0,-1,0,53.06124,17.54838,0,7.105427E-15,0,9.311387,55.85394,53.06124,0,0,236.9048,105.5439,0,46.54256,-46.54256,146.1931,34.8078,0.1396474,58.36737,7.44911,0,114.8553
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83673,0.1937924,21.23965,61.93335,61.93335,0,-1,0,61.93335,34.29436,0,0,8.039875,21.23965,65.193,61.93335,0,0,288.6187,59.00135,0,43.95336,-43.95336,99.86214,23.77665,0.1396474,68.12669,16.99172,0,80.241
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.40889,0.1128804,12.37169,68.70382,26.0487,0,-1,0,26.0487,47.49446,0,42.65512,58.92799,12.37169,27.41968,26.0487,0,0,337.4558,15.04799,0,15.04799,-15.04799,84.00017,20,0.1396474,75.5742,9.897352,0,27.41968
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35579,0.1284706,14.08038,0,0,0,-1,0,0,0,0,0,0,14.08038,0,0,0,0,354.1758,0,14.08038,0,14.08038,97.35799,23.18043,0.13962,0,11.2643,0,14.08038
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.11838,0.07038445,7.714136,24.29058,19.36715,0,-1,0,19.36715,39.83103,0,4.923428,13.21523,7.714136,20.38647,19.36715,0,0,340.0954,12.67234,0,12.67234,-12.67234,84.00017,20,0.13962,26.71964,6.171309,0,20.38647
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21115,0.05577208,6.112619,78.01369,5.806989,0,-1,0,5.806989,105.2632,0,72.2067,84.65366,6.112619,6.112619,5.806989,0,0,354.1758,0,0,0,0,84.00017,20,0.13962,85.81506,4.890096,0,6.112619
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43603,0.04808488,5.270103,13.23319,5.006598,0,-1,0,5.006598,105.2632,0,8.226596,13.55519,5.270103,5.270103,5.006598,0,0,354.1758,0,0,0,0,84.00017,20,0.13962,14.55651,4.216083,0,5.270103
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,3.792852,0,0,-1,0,0,0,0,3.792852,4.172137,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.13962,4.172137,0,0,0
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.13962,0,0,0,0
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.13962,0,0,0,0
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.13962,0,0,0,0
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,48.59679,0,0,-1,0,0,0,0,48.59679,53.45647,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.13962,53.45647,0,0,0
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,64.17523,0,0,-1,0,0,0,0,64.17523,70.59275,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.13962,70.59275,0,0,0
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,21.68195,0,0,-1,0,0,0,0,21.68195,23.85014,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.13962,23.85014,0,0,0
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,24.03308,0,0,-1,0,0,0,0,24.03308,26.43639,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.13962,26.43639,0,0,0
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,35.20319,0,0,-1,0,0,0,0,35.20319,38.7235,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.13962,38.7235,0,0,0
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,17.43884,0,0,-1,0,0,0,0,17.43884,19.18273,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.13962,19.18273,0,0,0
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.13962,0,0,0,0
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56879,0.005931808,0.6501261,0,0,0,0,0,0,0,0,0,0,0.6501261,0,0,0,0,354.1758,0,0.6501261,0,0.6501261,84.61693,20.14685,0.1396187,0,0.5201009,0,0.6501261
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30479,0.04556945,4.994412,55.05832,55.05832,81,0,22.761,55.05832,9.071131,0,0,0,4.994412,0,0,25.94168,24.6446,353.5257,0.5851135,29.63901,0,29.63901,112.735,26.8416,0.1396813,60.56415,3.995529,81,5.579525
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12495,0.05399863,5.918251,54.95991,54.95991,81,0,22.761,54.95991,10.7683,0,0,0,5.918251,0,0,26.04009,24.73808,323.8867,27.26022,30.65633,0,30.65633,141.8181,33.76615,0.1397456,60.4559,4.734601,81,33.17847
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18072,0.1003583,10.99927,60.63709,60.63709,0,-1,0,60.63709,18.1395,0,7.105427E-15,12.50256,10.99927,63.82852,60.63709,0,0,293.2303,54.85093,0,52.82925,-52.82925,86.1312,20.50739,0.1397456,66.70081,8.799414,0,65.85019
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80487,0.05625089,6.165098,89.55085,7.777431,0,-1,0,7.777431,79.26907,0,81.77342,95.41398,6.165098,8.186769,7.777431,0,0,351.9295,2.021672,0,2.021672,-2.021672,84.00017,20,0.1397456,98.50594,4.932078,0,8.186769
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98451,0.03589517,3.93411,0,0,0,-1,0,0,0,0,0,0,3.93411,0,0,0,0,354.1758,0,3.93411,0,3.93411,87.73239,20.88862,0.1397379,0,3.147288,0,3.93411
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12382,0.06672937,7.313539,65.07276,10.31153,0,-1,0,10.31153,70.92587,0,54.76123,66.8268,7.313539,10.85424,10.31153,0,0,350.2417,3.540699,0,3.540699,-3.540699,84.00017,20,0.1397379,71.58003,5.850831,0,10.85424
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63088,0.1224818,13.42401,0,0,0,-1,0,0,0,0,0,0,13.42401,0,0,0,0,354.1758,0,13.42401,0,13.42401,96.7353,23.03217,0.1397118,0,10.73921,0,13.42401
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28363,0.145655,15.96379,24.85791,24.85791,0,-1,0,24.85791,64.22015,0,0,12.83305,15.96379,26.16622,24.85791,0,0,340.7518,12.08161,0,10.20243,-10.20243,85.981,20.47162,0.1397118,27.3437,12.77103,0,28.04539
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28091,0.07414761,8.126578,34.7301,9.505466,0,-1,0,9.505466,85.49374,0,25.22464,34.87384,8.126578,10.00575,9.505466,0,0,352.0878,1.879175,0,1.879175,-1.879175,84.00017,20,0.1397118,38.20311,6.501262,0,10.00575
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07661,0.06609463,7.243972,89.16555,6.881773,0,-1,0,6.881773,105.2632,0,82.28378,96.70576,7.243972,7.243972,6.881773,0,0,354.1758,0,0,0,0,84.00017,20,0.1397118,98.08211,5.795177,0,7.243972
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19444,0.05948251,6.519283,0,0,0,-1,0,0,0,0,0,0,6.519283,0,0,0,0,354.1758,0,6.519283,0,6.519283,90.18491,21.47255,0.1396991,0,5.215426,0,6.519283
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.44095,0.04614008,5.056952,59.89052,10.37809,0,-1,0,10.37809,48.72719,0,49.51243,59.34476,5.056952,10.92431,10.37809,0,0,347.6565,5.867354,0,5.867354,-5.867354,84.00017,20,0.1396991,65.87957,4.045562,0,10.92431
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,117.6961,0,0,-1,0,0,0,0,117.6961,129.4657,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1396991,129.4657,0,0,0
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,16.95603,0,0,-1,0,0,0,0,16.95603,18.65163,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1396991,18.65163,0,0,0
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,48.57254,0,0,-1,0,0,0,0,48.57254,53.42979,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1396991,53.42979,0,0,0
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,20.14555,0,0,-1,0,0,0,0,20.14555,22.16011,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1396991,22.16011,0,0,0
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,42.17093,0,0,-1,0,0,0,0,42.17093,46.38803,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1396991,46.38803,0,0,0
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,45.73317,0,0,-1,0,0,0,0,45.73317,50.30648,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1396991,50.30648,0,0,0
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,22.81508,0,0,-1,0,0,0,0,22.81508,25.09659,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1396991,25.09659,0,0,0
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,53.87798,0,0,-1,0,0,0,0,53.87798,59.26578,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1396991,59.26578,0,0,0
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,23.37138,0,0,-1,0,0,0,0,23.37138,25.70852,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1396991,25.70852,0,0,0
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1396991,0,0,0,0
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,9.144025,9.144025,81,0,22.761,9.144025,0,0,0,0,0,0,0,71.85597,68.26318,354.1758,0,68.26318,0,68.26318,148.7603,35.41905,0.1398041,10.05843,0,81,0
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56121,0.001145079,0.1255006,58.81249,58.81249,81,0,22.761,58.81249,0.2133911,0,0,0,0.1255006,0,0,22.18751,21.07813,285.9126,61.43686,21.20363,0,21.20363,168.8758,40.20845,0.1398501,64.69374,0.1004005,81,61.56236
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.27596,0.02650838,2.905318,86.37941,86.37941,81,0,22.761,86.37941,3.363438,0,1.421085E-14,0,2.905318,5.662537,5.37941,0,0,264.709,80.52013,0,2.757219,-2.757219,165.9695,39.51646,0.1398501,95.01735,2.324255,81,83.42545
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07273,0.03872439,4.244193,80.56938,80.56938,81,0,22.761,80.56938,5.267749,0,0,0,4.244193,0,0,0.4306166,0.4090858,267.7726,77.76291,4.653279,0,4.653279,170.384,40.56753,0.1398585,88.62632,3.395354,81,82.0071
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09928,0.1052956,11.5404,62.31217,62.31217,0,-1,0,62.31217,18.5203,0,7.105427E-15,0,11.5404,65.59176,62.31217,0,0,263.1193,81.95086,0,54.05136,-54.05136,113.4088,27.00205,0.1398585,68.54339,9.232322,0,93.49126
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.6815,0.1646709,18.04793,81.0804,43.65006,0,-1,0,43.65006,41.34686,0,37.43034,59.2548,18.04793,45.94743,43.65006,0,0,323.1764,27.8995,0,27.8995,-27.8995,84.00017,20,0.1398585,89.18844,14.43834,0,45.94743
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79428,0.1769101,19.38934,0,0,0,-1,0,0,0,0,0,0,19.38934,0,0,0,0,354.1758,0,19.38934,0,19.38934,102.3945,24.3796,0.1398208,0,15.51147,0,19.38934
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.862,0.133374,14.61779,59.30871,30.46479,0,-1,0,30.46479,47.98257,0,28.84393,45.88432,14.61779,32.0682,30.46479,0,0,334.7865,17.45041,0,17.45041,-17.45041,84.00017,20,0.1398208,65.23959,11.69423,0,32.0682
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42327,0.06763188,7.412454,18.98129,7.041831,0,-1,0,7.041831,105.2632,0,11.93946,19.47106,7.412454,7.412454,7.041831,0,0,354.1758,0,0,0,0,84.00017,20,0.1398208,20.87942,5.929963,0,7.412454
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15929,0.02377331,2.605555,20.27951,2.475277,0,-1,0,2.475277,105.2632,0,17.80424,21.81241,2.605555,2.605555,2.475277,0,0,354.1758,0,0,0,0,84.00017,20,0.1398208,22.30746,2.084444,0,2.605555
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20782,0.06189194,6.783357,0,0,0,-1,0,0,0,0,0,0,6.783357,0,0,0,0,354.1758,0,6.783357,0,6.783357,90.43542,21.5322,0.1398076,0,5.426686,0,6.783357
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.037,0.03400708,3.727176,27.57038,9.340588,0,-1,0,9.340588,39.90302,0,18.2298,23.81949,3.727176,9.832197,9.340588,0,0,347.3925,6.105021,0,6.105021,-6.105021,84.00017,20,0.1398076,30.32742,2.981741,0,9.832197
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.18008,0.02118366,2.321729,38.70249,2.205643,0,-1,0,2.205643,105.2632,0,36.49685,42.13161,2.321729,2.321729,2.205643,0,0,354.1758,0,0,0,0,84.00017,20,0.1398076,42.57273,1.857384,0,2.321729
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44839,0.04762642,5.219855,0,0,0,-1,0,0,0,0,0,0,5.219855,0,0,0,0,354.1758,0,5.219855,0,5.219855,88.95216,21.17904,0.1397974,0,4.175884,0,5.219855
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,44.22736,4.462976,0,-1,0,4.462976,0,0,39.76438,44.18712,0,4.69787,4.462976,0,0,348.956,4.69787,0,4.69787,-4.69787,84.00017,20,0.1397974,48.65009,0,0,4.69787
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1397974,0,0,0,0
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,41.38316,0,0,-1,0,0,0,0,41.38316,45.52147,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1397974,45.52147,0,0,0
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,10.56471,0,0,-1,0,0,0,0,10.56471,11.62118,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1397974,11.62118,0,0,0
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,27.63164,0,0,-1,0,0,0,0,27.63164,30.3948,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1397974,30.3948,0,0,0
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,38.86288,0,0,-1,0,0,0,0,38.86288,42.74916,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1397974,42.74916,0,0,0
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,14.96964,0,0,-1,0,0,0,0,14.96964,16.4666,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1397974,16.4666,0,0,0
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,36.07691,0,0,-1,0,0,0,0,36.07691,39.6846,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1397974,39.6846,0,0,0
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,52.9814,0,0,-1,0,0,0,0,52.9814,58.27954,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1397974,58.27954,0,0,0
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,15.27415,0,0,-1,0,0,0,0,15.27415,16.80157,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1397974,16.80157,0,0,0
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,44.49152,44.49152,81,0,22.761,44.49152,0,0,0,0,0,0,0,36.50848,34.68306,354.1758,0,34.68306,0,34.68306,116.9034,27.83409,0.1398727,48.94067,0,81,0
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55108,0.01340537,1.469228,58.29596,58.29596,81,0,22.761,58.29596,2.520291,-3.552714E-15,0,0,1.469228,0,0,22.70404,21.56884,319.4927,31.21475,23.03806,0,23.03806,138.7592,33.03785,0.139922,64.12556,1.175382,81,32.68398
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24447,0.158692,17.39264,21.65494,21.65494,81,0,22.761,21.65494,80.31719,0,0,0,17.39264,0,0,59.34506,56.37781,296.4547,51.94901,73.77045,0,73.77045,208.744,49.70086,0.1400158,23.82043,13.91411,81,69.34165
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01775,0.234146,25.6624,23.2253,23.2253,81,0,22.761,23.2253,110.4933,0,0,0,25.6624,0,0,57.7747,54.88597,222.6842,118.3424,80.54837,0,80.54837,285.1589,67.89484,0.1400962,25.54783,20.52992,81,144.0048
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01491,0.4294302,47.06554,63.83833,63.83833,0,-1,0,63.83833,73.72615,0,7.105427E-15,1.522167,47.06554,67.19824,63.83833,0,0,142.1359,190.8359,0,20.1327,-20.1327,263.9372,62.84206,0.1400962,70.22217,37.65244,0,237.9015
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55487,0.5021702,55.03785,71.28236,68.7,0,-1,0,68.7,80.11332,0,2.58236,9.710595,55.03785,72.31579,68.7,0,0,164.5055,170.7032,0,17.27794,-17.27794,245.7246,58.50575,0.1400962,78.4106,44.03028,0,225.7411
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59986,0.6041878,66.21899,19.26533,19.26533,0,-1,0,19.26533,343.7211,0,0,0,66.21899,20.27929,19.26533,0,0,183.7032,153.4253,45.93969,0,45.93969,289.3069,68.88245,0.140007,21.19186,52.97519,0,219.6443
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59467,0.6961777,76.30107,31.30179,31.30179,0,-1,0,31.30179,243.7594,0,0,0,76.30107,32.94925,31.30179,0,0,137.7635,194.771,43.35181,0,43.35181,330.434,78.67461,0.139923,34.43197,61.04086,0,271.0721
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21414,0.5927542,64.96586,89.07516,68.7,0,-1,0,68.7,94.56458,0,20.37517,29.28268,64.96586,72.31579,68.7,0,0,94.41174,233.7877,0,7.349928,-7.349928,322.6865,76.82996,0.139923,97.98268,51.97269,0,298.7535
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03606,0.5125265,56.1729,55.87127,55.87127,0,-1,0,55.87127,100.5399,0,7.105427E-15,0,56.1729,58.81186,55.87127,0,0,102.5783,226.4377,0,2.638967,-2.638967,319.9048,76.16766,0.139923,61.4584,44.93832,0,282.6106
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13665,0.3923448,43.001,49.90527,49.90527,0,-1,0,49.90527,86.16524,0,0,0,43.001,52.53186,49.90527,0,0,105.5105,223.7988,0,9.53087,-9.53087,309.8584,73.77565,0.139923,54.8958,34.40079,0,266.7998
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99964,0.1858073,20.36448,32.59091,32.59091,0,-1,0,32.59091,62.48515,0,0,0,20.36448,34.30622,32.59091,0,0,116.1004,214.2679,0,13.94174,-13.94174,295.1625,70.27664,0.139923,35.85,16.29158,0,234.6324
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16816,0.2187122,23.97086,45.1992,45.1992,0,-1,0,45.1992,53.03381,0,0,0,23.97086,47.57811,45.1992,0,0,131.5912,200.3262,0,23.60725,-23.60725,270.2783,64.35184,0.139923,49.71913,19.17669,0,224.297
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45838,0.04740023,5.195065,90.09157,68.7,0,-1,0,68.7,7.561958,0,21.39157,30.40073,5.195065,72.31579,68.7,0,0,157.8215,176.7189,0,67.12073,-67.12073,199.5268,47.50629,0.139923,99.10072,4.156052,0,181.914
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,232.4,109.5982,0,0,0,199.5268,47.50629,0.139923,0,0,0,109.5982
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,42.00503,42.00503,0,-1,0,42.00503,0,0,7.105427E-15,0,0,44.21582,42.00503,0,0,232.4,109.5982,0,44.21582,-44.21582,152.9192,36.40927,0.139923,46.20553,0,0,109.5982
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,35.36214,35.36214,0,-1,0,35.36214,0,0,0,0,0,37.2233,35.36214,0,0,281.5287,65.38236,0,37.2233,-37.2233,113.6824,27.06719,0.139923,38.89835,0,0,65.38236
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,37.78666,26.75111,0,-1,0,26.75111,0,0,11.03555,14.81422,0,28.15906,26.75111,0,0,322.888,28.15906,0,28.15906,-28.15906,84.00017,20,0.139923,41.56533,0,0,28.15906
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,19.68542,0,0,-1,0,0,0,0,19.68542,21.65396,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.139923,21.65396,0,0,0
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.139923,0,0,0,0
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.139923,0,0,0,0
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,3.128807,0,0,-1,0,0,0,0,3.128807,3.441688,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.139923,3.441688,0,0,0
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.139923,0,0,0,0
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.139923,0,0,0,0
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,42.3366,42.3366,81,0,22.761,42.3366,0,0,0,0,0,0,0,38.6634,36.73023,354.1758,0,36.73023,0,36.73023,118.8455,28.2965,0.1400023,46.57026,0,81,0
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53838,0.006448692,0.7067766,20.11266,20.11266,81,0,22.761,20.11266,3.514089,0,0,0,0.7067766,0,0,60.88734,57.84298,317.4456,33.05721,58.54976,0,58.54976,174.3907,41.52151,0.140125,22.12392,0.5654213,81,33.76398
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21032,0.1977922,21.67802,57.5132,57.5132,81,0,22.761,57.5132,37.69225,-3.552714E-15,0,0,21.67802,0,0,23.4868,22.31246,258.8958,85.75199,43.99048,0,43.99048,216.1237,51.45793,0.1402111,63.26452,17.34242,81,107.43
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.96001,0.4393381,48.15145,0,0,72.31579,0,20.56389,0,0,0,0,0,48.15145,0,0,72.31579,68.7,214.9053,125.3434,116.8515,0,116.8515,326.9788,77.85193,0.140187,0,38.52116,81,173.4949
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92765,0.6655026,72.93909,42.20408,42.20408,0,-1,0,42.20408,172.8247,0,0,0,72.93909,44.42534,42.20408,0,0,98.05389,230.5097,28.51374,0,28.51374,354.0293,84.29251,0.1401319,46.42448,58.35127,0,303.4488
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42506,0.7508454,82.29265,43.88538,43.88538,0,-1,0,43.88538,187.5172,0,0,0,82.29265,46.19514,43.88538,0,0,69.54015,256.1721,36.09751,0,36.09751,388.2744,92.44609,0.1400621,48.27392,65.83412,0,338.4648
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40136,0.9863591,108.105,17.99353,17.99353,0,-1,0,17.99353,600.799,55.72176,0,0,108.105,18.94056,17.99353,0,0,33.44263,288.6599,33.44263,0,33.44263,420.0009,100,0.1399976,19.79288,86.48396,0,396.7648
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.3219,1.043542,114.3721,55.32751,55.32751,0,-1,0,55.32751,206.7184,56.13267,0,0,114.3721,58.23948,55.32751,0,0,0,318.7582,0,0,0,420.0009,100,0.1399976,60.86026,91.49772,0,433.1304
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00372,1.042238,114.2293,75.96316,68.7,0,-1,0,68.7,166.2726,41.91348,7.26316,14.85948,114.2293,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1399976,83.55948,91.38342,0,432.9875
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91413,0.7984245,87.50733,7.271716,7.271716,0,-1,0,7.271716,1203.393,79.85289,0,0,87.50733,7.654438,7.271716,0,0,0,318.7582,0,0,0,420.0009,100,0.1399976,7.998888,70.00587,0,406.2656
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06753,0.6540683,71.68589,60.6527,60.6527,0,-1,0,60.6527,118.1908,7.84094,0,0,71.68589,63.84495,60.6527,0,0,0,318.7582,0,0,0,420.0009,100,0.1399976,66.71797,57.34871,0,390.4441
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.9646,0.4659681,51.0701,0,0,0,-1,0,0,0,51.0701,0,0,51.0701,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1399976,0,40.85608,0,369.8283
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15871,0.2347479,25.72836,26.10951,26.10951,0,-1,0,26.10951,98.54019,3.552714E-15,0,0,25.72836,27.4837,26.10951,0,0,0,318.7582,0,1.755333,-1.755333,418.1505,99.55946,0.1399976,28.72046,20.58269,0,344.4866
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.47095,0.04693585,5.144169,37.71447,37.71447,0,-1,0,37.71447,13.63977,0,0,0,5.144169,39.69945,37.71447,0,0,1.95037,317.0029,0,34.55528,-34.55528,381.7261,90.88699,0.1399976,41.48592,4.115335,0,322.1471
