Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,40.34512,282.4476,0,0,0,381.7261,90.88699,0.1399976,0,0,0,282.4476
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,10.9963,10.9963,0,-1,0,10.9963,0,0,1.776357E-15,0,0,11.57506,10.9963,0,0,40.34512,282.4476,0,11.57506,-11.57506,369.5249,87.98195,0.1399976,12.09593,0,0,282.4476
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,26.82684,26.82684,0,-1,0,26.82684,0,0,3.552714E-15,0,0,28.23878,26.82684,0,0,53.2063,270.8726,0,28.23878,-28.23878,339.7586,80.89474,0.1399976,29.50953,0,0,270.8726
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,34.01274,34.01274,0,-1,0,34.01274,0,0,0,0,0,35.80288,34.01274,0,0,84.58273,242.6338,0,35.80288,-35.80288,302.0191,71.90916,0.1399976,37.41401,0,0,242.6338
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,2.738241,2.738241,0,-1,0,2.738241,0,0,0,0,0,2.88236,2.738241,0,0,124.3637,206.8309,0,2.88236,-2.88236,298.9808,71.18576,0.1399976,3.012066,0,0,206.8309
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,13.48919,13.48919,0,-1,0,13.48919,0,0,0,0,0,14.19915,13.48919,0,0,127.5663,203.9485,0,14.19915,-14.19915,284.0136,67.62215,0.1399976,14.83811,0,0,203.9485
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,83.5466,68.7,0,-1,0,68.7,0,0,14.8466,23.20126,0,72.31579,68.7,0,0,143.3432,189.7494,0,72.31579,-72.31579,207.7861,49.47277,0.1399976,91.90126,0,0,189.7494
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,19.93383,19.93383,0,-1,0,19.93383,0,0,0,0,0,20.98298,19.93383,0,0,223.694,117.4336,0,20.98298,-20.98298,185.668,44.20659,0.1399976,21.92722,0,0,117.4336
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,41.56512,41.56512,0,-1,0,41.56512,0,0,7.105427E-15,0,0,43.75275,41.56512,0,0,247.0085,96.45061,0,43.75275,-43.75275,139.5486,33.22579,0.1399976,45.72163,0,0,96.45061
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,295.6226,52.69786,0,0,0,139.5486,33.22579,0.1399976,0,0,0,52.69786
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,8.158781,8.158781,0,0,0,8.158781,0,0,1.776357E-15,0,0,8.588191,8.158781,0,0,295.6226,52.69786,0,8.588191,-8.588191,130.4958,31.07038,0.1399976,8.974659,0,0,52.69786
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52307,0.01263144,1.384406,39.50528,39.50528,81,0,22.761,39.50528,3.504358,0,0,0,1.384406,0,0,41.49472,39.41999,305.1651,44.10967,40.80439,0,40.80439,169.2063,40.28713,0.1400846,43.4558,1.107525,81,45.49408
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17352,0.1620773,17.76367,10.27559,10.27559,81,0,22.761,10.27559,172.8726,0,0,0,17.76367,0,0,70.72441,67.18819,264.3607,80.83363,84.95187,0,84.95187,249.7987,59.47577,0.1401559,11.30315,14.21094,81,98.5973
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89957,0.3529307,38.68121,54.71198,54.71198,81,0,22.761,54.71198,70.6997,0,0,0,38.68121,0,0,26.28802,24.97362,179.4088,157.2903,63.65482,0,63.65482,310.187,73.8539,0.1402679,60.18318,30.94497,81,195.9715
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83758,0.5705571,62.53306,28.67797,28.67797,0,-1,0,28.67797,218.0526,0,0,0,62.53306,30.18734,28.67797,0,0,115.754,214.5797,32.34572,0,32.34572,340.8728,81.16003,0.1402056,31.54577,50.02645,0,277.1127
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29218,0.3667102,40.19144,29.57112,29.57112,0,-1,0,29.57112,135.9145,0,0,0,40.19144,31.12749,29.57112,0,0,83.40826,243.6908,9.063942,0,9.063942,349.4716,83.20737,0.1401882,32.52823,32.15315,0,283.8822
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19891,0.3926265,43.03186,9.36752,9.36752,0,-1,0,9.36752,459.373,0,0,0,43.03186,9.860548,9.36752,0,0,74.34431,251.8483,33.17131,0,33.17131,380.9407,90.69999,0.1401243,10.30427,34.42549,0,294.8802
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04375,0.7420931,81.3334,28.03325,28.03325,0,-1,0,28.03325,290.132,10.65172,0,0,81.3334,29.50868,28.03325,0,0,41.173,281.7025,41.173,0,41.173,420.0009,100,0.1400452,30.83657,65.06673,0,363.0359
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79223,0.7811286,85.61169,13.02339,13.02339,0,-1,0,13.02339,657.3687,71.90286,0,0,85.61169,13.70883,13.02339,0,0,0,318.7582,0,0,0,420.0009,100,0.1400452,14.32573,68.48936,0,404.3699
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79368,0.6975988,76.45683,29.58566,29.58566,0,-1,0,29.58566,258.4253,45.31403,0,0,76.45683,31.1428,29.58566,0,0,0,318.7582,0,0,0,420.0009,100,0.1400452,32.54422,61.16546,0,395.2151
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00058,0.4644735,50.90629,5.554615,5.554615,0,-1,0,5.554615,916.4684,45.05933,0,0,50.90629,5.846963,5.554615,0,0,0,318.7582,0,0,0,420.0009,100,0.1400452,6.110076,40.72503,0,369.6645
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93198,0.281364,30.8375,15.73097,15.73097,0,-1,0,15.73097,196.0304,14.27858,0,0,30.8375,16.55892,15.73097,0,0,0,318.7582,0,0,0,420.0009,100,0.1400452,17.30407,24.67,0,349.5957
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15179,0.1388349,15.21631,34.94414,34.94414,0,-1,0,34.94414,43.54466,0,7.105427E-15,0,15.21631,36.78331,34.94414,0,0,0,318.7582,0,21.567,-21.567,397.2672,94.58725,0.1400452,38.43856,12.17305,0,333.9745
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.4861,0.04645284,5.091231,26.67153,26.67153,0,-1,0,26.67153,19.08864,0,3.552714E-15,0,5.091231,28.07529,26.67153,0,0,23.96333,297.1912,0,22.98406,-22.98406,373.0399,88.81885,0.1400452,29.33868,4.072985,0,302.2825
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,44.84042,44.84042,0,-1,0,44.84042,0,0,7.105427E-15,0,0,47.20045,44.84042,0,0,49.50117,274.2072,0,47.20045,-47.20045,323.2863,76.97276,0.1400452,49.32447,0,0,274.2072
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,52.76824,52.76824,0,-1,0,52.76824,0,0,7.105427E-15,0,0,55.54552,52.76824,0,0,101.9461,227.0067,0,55.54552,-55.54552,264.7361,63.03229,0.1400452,58.04507,0,0,227.0067
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,163.6634,171.4612,0,0,0,264.7361,63.03229,0.1400452,0,0,0,171.4612
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,163.6634,171.4612,0,0,0,264.7361,63.03229,0.1400452,0,0,0,171.4612
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,163.6634,171.4612,0,0,0,264.7361,63.03229,0.1400452,0,0,0,171.4612
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,58.64952,58.64952,0,-1,0,58.64952,0,0,7.105427E-15,0,0,61.73633,58.64952,0,0,163.6634,171.4612,0,61.73633,-61.73633,199.6603,47.53808,0.1400452,64.51447,0,0,171.4612
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,232.2593,109.7249,0,0,0,199.6603,47.53808,0.1400452,0,0,0,109.7249
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,6.493552,6.493552,0,-1,0,6.493552,0,0,8.881784E-16,0,0,6.835318,6.493552,0,0,232.2593,109.7249,0,6.835318,-6.835318,192.4553,45.82259,0.1400452,7.142907,0,0,109.7249
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,16.32335,16.32335,0,-1,0,16.32335,0,0,0,0,0,17.18248,16.32335,0,0,239.8541,102.8896,0,17.18248,-17.18248,174.3434,41.51024,0.1400452,17.95569,0,0,102.8896
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,22.25399,22.25399,0,-1,0,22.25399,0,0,0,0,0,23.42526,22.25399,0,0,258.9457,85.70708,0,23.42526,-23.42526,149.651,35.63111,0.1400452,24.47939,0,0,85.70708
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,1.597693,1.597693,0,0,0,1.597693,0,0,0,0,0,1.681782,1.597693,0,0,284.9738,62.28182,0,1.681782,-1.681782,147.8782,35.20903,0.1400452,1.757462,0,0,62.28182
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50516,0.01079213,1.182817,82.11478,82.11478,81,0,22.761,82.11478,1.440444,0,0,0,1.182817,1.173456,1.114783,0,0,286.8424,60.60004,0.009360923,0,0.009360923,147.8871,35.21114,0.1400452,90.32626,0.9462537,81,61.78285
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13409,0.1473086,16.14502,14.85886,14.85886,81,0,22.761,14.85886,108.6559,0,0,0,16.14502,0,0,66.14114,62.83409,286.8331,60.60846,78.97911,0,78.97911,222.8133,53.05067,0.1401276,16.34474,12.91602,81,76.75349
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83644,0.2320011,25.42732,121.9931,121.9931,81,0,22.761,121.9931,20.84324,0,1.421085E-14,0,25.42732,43.15068,40.99314,0,0,207.854,131.6897,0,17.72336,-17.72336,204.1312,48.60257,0.1401276,134.1925,20.34186,81,157.117
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74474,0.2325469,25.48714,71.51363,68.7,0,-1,0,68.7,37.09918,0,2.813632,9.964994,25.48714,72.31579,68.7,0,0,227.5466,113.9663,0,46.82865,-46.82865,154.7695,36.8498,0.1401276,78.66499,20.38971,0,139.4534
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15631,0.2622675,28.74452,68.36992,68.36992,0,-1,0,68.36992,42.04264,0,0,6.506909,28.74452,71.96833,68.36992,0,0,279.5784,67.13765,0,43.22381,-43.22381,109.2076,26.00175,0.1401276,75.20691,22.99562,0,95.88217
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99263,0.3899906,42.74297,0,0,0,-1,0,0,0,0,0,0,42.74297,0,0,0,0,327.6049,23.91384,42.74297,0,42.74297,149.7571,35.65638,0.1400456,0,34.19438,0,66.65681
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.76029,0.5552126,60.8513,39.25251,39.25251,0,-1,0,39.25251,155.0252,0,0,0,60.8513,41.31843,39.25251,0,0,284.8619,62.38251,19.53287,0,19.53287,168.2876,40.0684,0.1400081,43.17776,48.68104,0,123.2338
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57994,0.4340252,47.56916,33.47683,33.47683,0,-1,0,33.47683,142.0958,0,0,0,47.56916,35.23877,33.47683,0,0,265.329,79.9621,12.33039,0,12.33039,179.9852,42.85355,0.1399845,36.82451,38.05533,0,127.5313
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67492,0.3038593,33.30298,25.27998,25.27998,0,-1,0,25.27998,131.7366,0,0,0,33.30298,26.6105,25.27998,0,0,252.9986,91.05945,6.692481,0,6.692481,186.3343,44.36522,0.1399717,27.80797,26.64239,0,124.3624
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93593,0.3618934,39.66352,59.21225,59.21225,0,-1,0,59.21225,66.98533,7.105427E-15,0,0,39.66352,62.32869,59.21225,0,0,246.3062,97.08268,0,22.66516,-22.66516,162.4431,38.67686,0.1399717,65.13348,31.73082,0,136.7462
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90185,0.249391,27.33326,19.5183,19.5183,0,-1,0,19.5183,140.0391,0,0,0,27.33326,20.54558,19.5183,0,0,271.4897,74.41752,6.787672,0,6.787672,168.8825,40.21003,0.1399587,21.47013,21.8666,0,101.7508
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14743,0.1731039,18.97219,73.49992,68.7,0,-1,0,68.7,27.616,0,4.799917,12.14991,18.97219,72.31579,68.7,0,0,264.702,80.52642,0,53.3436,-53.3436,112.6534,26.82218,0.1399587,80.84991,15.17775,0,99.49861
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50387,0.04665745,5.113656,58.02537,30.68165,0,-1,0,30.68165,16.66682,0,27.34371,37.03263,5.113656,32.29648,30.68165,0,0,323.9727,27.18282,0,27.18282,-27.18282,84.00017,20,0.1399587,63.8279,4.090925,0,32.29648
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,21.81888,0,0,-1,0,0,0,0,21.81888,24.00077,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1399587,24.00077,0,0,0
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,39.46615,0,0,-1,0,0,0,0,39.46615,43.41276,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1399587,43.41276,0,0,0
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1399587,0,0,0,0
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,0.3567054,0,0,-1,0,0,0,0,0.3567054,0.3923759,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1399587,0.3923759,0,0,0
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,0.9371846,0,0,-1,0,0,0,0,0.9371846,1.030903,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1399587,1.030903,0,0,0
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,28.78506,0,0,-1,0,0,0,0,28.78506,31.66356,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1399587,31.66356,0,0,0
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,1.257753,0,0,-1,0,0,0,0,1.257753,1.383528,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1399587,1.383528,0,0,0
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,48.21293,0,0,-1,0,0,0,0,48.21293,53.03422,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1399587,53.03422,0,0,0
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,32.55841,0,0,-1,0,0,0,0,32.55841,35.81426,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1399587,35.81426,0,0,0
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,38.98175,0,0,-1,0,0,0,0,38.98175,42.87993,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1399587,42.87993,0,0,0
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,27.1922,27.1922,81,0,22.761,27.1922,0,0,0,0,0,0,0,53.8078,51.11741,354.1758,0,51.11741,0,51.11741,132.4944,31.54622,0.1400677,29.91142,0,81,0
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48462,0.0119827,1.313304,73.2506,73.2506,81,0,22.761,73.2506,1.792892,0,0,0,1.313304,0,0,7.749398,7.361928,303.0584,46.00567,8.675233,0,8.675233,140.7245,33.50576,0.1400857,80.57566,1.050644,81,47.31898
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09202,0.167631,18.37236,37.5816,37.5816,81,0,22.761,37.5816,48.88658,0,0,0,18.37236,0,0,43.4184,41.24748,294.3831,53.81338,59.61983,0,59.61983,197.2848,46.97248,0.1402049,41.33976,14.69789,81,72.18574
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77066,0.3357434,36.79748,0,0,72.31579,0,20.56389,0,0,0,0,0,36.79748,0,0,72.31579,68.7,234.7633,107.4712,105.4975,0,105.4975,297.3685,70.80188,0.1402028,0,29.43798,81,144.2687
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64922,0.4173314,45.73952,13.4084,13.4084,0,-1,0,13.4084,341.1259,0,0,0,45.73952,14.11411,13.4084,0,0,129.2658,202.419,31.62542,0,31.62542,327.371,77.94532,0.1401423,14.74924,36.59162,0,248.1585
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01757,0.1523686,16.69959,76.67728,68.7,0,-1,0,68.7,24.308,0,7.977274,15.645,16.69959,72.31579,68.7,0,0,97.64043,230.8819,0,55.6162,-55.6162,268.7464,63.98711,0.1401423,84.345,13.35968,0,247.5814
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78266,0.2133222,23.38012,29.54075,29.54075,0,-1,0,29.54075,79.1453,0,3.552714E-15,0,23.38012,31.09553,29.54075,0,0,159.4362,175.2657,0,7.71541,-7.71541,260.6136,62.05074,0.1401423,32.49482,18.70409,0,198.6458
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47162,0.4957594,54.33522,2.81962,2.81962,0,-1,0,2.81962,1927.041,0,0,0,54.33522,2.968021,2.81962,0,0,168.0089,167.5502,51.3672,0,51.3672,309.3448,73.65339,0.1400442,3.101582,43.46818,0,221.8855
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3671,0.6604614,72.38657,94.45591,68.7,0,-1,0,68.7,105.3662,0,25.75591,35.2015,72.38657,72.31579,68.7,0,0,116.6417,213.7807,0.07078499,0,0.07078499,309.412,73.66937,0.1400441,103.9015,57.90926,0,286.1673
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55803,0.7548079,82.72694,60.20087,60.20087,0,-1,0,60.20087,137.4182,0,0,0,82.72694,63.36934,60.20087,0,0,116.5709,213.8444,19.3576,0,19.3576,327.7762,78.0418,0.1400071,66.22096,66.18156,0,296.5714
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87369,0.3130471,34.30996,34.42658,34.42658,0,-1,0,34.42658,99.66123,0,0,0,34.30996,36.23851,34.42658,0,0,97.21328,231.2663,0,1.928552,-1.928552,325.7433,77.55779,0.1400071,37.86924,27.44797,0,265.5762
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87428,0.2350267,25.75892,35.87957,35.87957,0,-1,0,35.87957,71.79275,0,0,0,25.75892,37.76796,35.87957,0,0,99.35612,229.3377,0,12.00904,-12.00904,313.0847,74.54383,0.1400071,39.46752,20.60714,0,255.0966
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14568,0.1830237,20.0594,68.91501,68.7,0,-1,0,68.7,29.19854,0,0.2150111,7.106512,20.0594,72.31579,68.7,0,0,112.6995,217.3287,0,52.25639,-52.25639,258.0016,61.42884,0.1400071,75.80651,16.04752,0,237.3881
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52425,0.04553116,4.990216,0,0,0,-1,0,0,0,0,0,0,4.990216,0,0,0,0,170.7621,165.0723,4.990216,0,4.990216,262.7358,62.55601,0.1399976,0,3.992172,0,170.0625
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,3.093764,3.093764,0,-1,0,3.093764,0,0,4.440892E-16,0,0,3.256594,3.093764,0,0,165.7719,169.5635,0,3.256594,-3.256594,259.303,61.73869,0.1399976,3.403141,0,0,169.5635
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,83.83953,68.7,0,-1,0,68.7,0,0,15.13953,23.52349,0,72.31579,68.7,0,0,169.3904,166.3069,0,72.31579,-72.31579,183.0755,43.58932,0.1399976,92.22349,0,0,166.3069
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,127.579,68.7,0,-1,0,68.7,0,0,58.87902,71.63692,0,72.31579,68.7,0,0,249.7412,93.9911,0,72.31579,-72.31579,106.848,25.43994,0.1399976,140.3369,0,0,93.9911
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,330.0921,21.67532,0,0,0,106.848,25.43994,0.1399976,0,0,0,21.67532
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,4.479079,4.479079,0,-1,0,4.479079,0,0,0,0,0,4.71482,4.479079,0,0,330.0921,21.67532,0,4.71482,-4.71482,101.8781,24.25664,0.1399976,4.926987,0,0,21.67532
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,36.69842,16.11247,0,-1,0,16.11247,0,0,20.58595,24.25579,0,16.96049,16.11247,0,0,335.3308,16.96049,0,16.96049,-16.96049,84.00017,20,0.1399976,40.36826,0,0,16.96049
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,68.44196,0,0,-1,0,0,0,0,68.44196,75.28615,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1399976,75.28615,0,0,0
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,88.1302,0,0,-1,0,0,0,0,88.1302,96.94321,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1399976,96.94321,0,0,0
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1399976,0,0,0,0
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,40.0607,0,0,-1,0,0,0,0,40.0607,44.06677,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1399976,44.06677,0,0,0
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,8.292244,8.292244,80.60803,0,22.66183,8.292244,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1400977,9.121469,0,81,0
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46144,0.004097346,0.4490692,86.08234,86.08234,81,0,22.761,86.08234,0.5216739,8.881784E-16,0,0,0.4490692,5.349836,5.082344,0,0,285.4758,61.83,0,4.900767,-4.900767,144.0089,34.28775,0.1400977,94.69058,0.3592553,81,62.27907
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04733,0.1694163,18.56803,7.149764,7.149764,79.46555,0,22.37279,7.149764,259.7013,0,0,0,18.56803,0,0,72.31579,68.7,290.9211,56.92923,87.26803,0,87.26803,226.7986,53.99955,0.1401578,7.86474,14.85442,81,75.49726
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70229,0.3340584,36.6128,79.15273,79.15273,81,0,22.761,79.15273,46.25589,0,0,0,36.6128,0,0,1.847267,1.754903,203.6531,135.4705,38.3677,0,38.3677,263.1974,62.66592,0.1402246,87.06801,29.29024,81,172.0833
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.55108,0.5220065,57.21191,26.66862,26.66862,0,-1,0,26.66862,214.5289,0,0,0,57.21191,28.07224,26.66862,0,0,165.2854,170.0014,29.13968,0,29.13968,290.8417,69.24789,0.1401691,29.33549,45.76953,0,227.2133
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87606,0.7328597,80.32143,0,0,0,-1,0,0,0,0,0,0,80.32143,0,0,0,0,136.1457,196.2271,80.32143,0,80.32143,367.0413,87.39061,0.1400163,0,64.25714,0,276.5485
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56912,0.7584413,83.12517,88.13714,68.7,0,-1,0,68.7,120.9973,0,19.43714,28.25085,83.12517,72.31579,68.7,0,0,55.82427,268.5164,10.80938,0,10.80938,377.296,89.83219,0.1399958,96.95085,66.50014,0,351.6415
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.1778,0.9101827,99.75602,0,0,0,-1,0,0,0,54.74113,0,0,99.75602,0,0,0,0,45.01489,278.2448,45.01489,0,45.01489,420.0009,100,0.1399103,0,79.80482,0,378.0009
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15397,1.030239,112.9141,118.5473,68.7,0,-1,0,68.7,164.3583,40.59835,49.84732,61.70206,112.9141,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1399103,130.4021,90.33131,0,431.6724
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44321,0.8196408,89.83263,0,0,0,-1,0,0,0,89.83263,0,0,89.83263,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1399103,0,71.8661,0,408.5909
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81398,0.5532259,60.63356,26.75469,26.75469,0,-1,0,26.75469,226.6277,32.47073,0,0,60.63356,28.16283,26.75469,0,0,0,318.7582,0,0,0,420.0009,100,0.1399103,29.43016,48.50685,0,379.3918
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84933,0.3414387,37.42168,69.29838,68.7,0,-1,0,68.7,54.47115,0,0.5983756,7.528213,37.42168,72.31579,68.7,0,0,0,318.7582,0,34.89411,-34.89411,383.2192,91.24249,0.1399103,76.22821,29.93735,0,356.1799
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14658,0.2039144,22.34902,36.88254,36.88254,0,-1,0,36.88254,60.59513,0,0,0,22.34902,38.82372,36.88254,0,0,38.77123,283.8641,0,16.4747,-16.4747,365.8534,87.10777,0.1399103,40.57079,17.87922,0,306.2131
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54727,0.04552466,4.989503,57.61976,57.61976,0,-1,0,57.61976,8.659362,0,7.105427E-15,0,4.989503,60.65238,57.61976,0,0,57.07645,267.3894,0,55.66287,-55.66287,307.1795,73.13784,0.1399103,63.38173,3.991602,0,272.3789
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,46.51623,46.51623,0,-1,0,46.51623,0,0,7.105427E-15,0,0,48.96445,46.51623,0,0,118.9241,211.7265,0,48.96445,-48.96445,255.5665,60.84904,0.1399103,51.16785,0,0,211.7265
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,173.329,162.7621,0,0,0,255.5665,60.84904,0.1399103,0,0,0,162.7621
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,54.23177,54.23177,0,-1,0,54.23177,0,0,7.105427E-15,0,0,57.08607,54.23177,0,0,173.329,162.7621,0,57.08607,-57.08607,195.3925,46.52192,0.1399103,59.65494,0,0,162.7621
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,35.61185,35.61185,0,-1,0,35.61185,0,0,7.105427E-15,0,0,37.48615,35.61185,0,0,236.758,105.676,0,37.48615,-37.48615,155.8786,37.11388,0.1399103,39.17303,0,0,105.676
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,37.64498,37.64498,0,-1,0,37.64498,0,0,7.105427E-15,0,0,39.62629,37.64498,0,0,278.4093,68.18987,0,39.62629,-39.62629,114.1088,27.16871,0.1399103,41.40947,0,0,68.18987
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,74.09834,27.1354,0,-1,0,27.1354,0,0,46.96294,54.37278,0,28.56358,27.1354,0,0,322.4385,28.56358,0,28.56358,-28.56358,84.00017,20,0.1399103,81.50817,0,0,28.56358
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,19.88603,0,0,-1,0,0,0,0,19.88603,21.87463,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1399103,21.87463,0,0,0
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,24.85216,0,0,-1,0,0,0,0,24.85216,27.33738,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1399103,27.33738,0,0,0
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,69.79276,0,0,-1,0,0,0,0,69.79276,76.77203,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1399103,76.77203,0,0,0
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,28.67711,0,0,-1,0,0,0,0,28.67711,31.54482,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1399103,31.54482,0,0,0
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,7.241408,7.241408,79.5572,0,22.39597,7.241408,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.140006,7.965549,0,81,0
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43563,0.003153786,0.3456549,62.18834,62.18834,81,0,22.761,62.18834,0.5558195,0,0,0,0.3456549,0,0,18.81166,17.87107,285.4758,61.83,18.21673,0,18.21673,166.4566,39.63245,0.1400443,68.40718,0.2765239,81,62.17566
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,78.00005,0.0868632,9.520206,61.67824,61.67824,81,0,22.761,61.67824,15.43528,0,0,0,9.520206,0,0,19.32176,18.35567,267.2591,78.22506,27.87588,0,27.87588,192.902,45.92896,0.1400994,67.84606,7.616165,81,87.74526
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63136,0.2508202,27.48989,47.98264,47.98264,81,0,22.761,47.98264,57.29132,0,0,0,27.48989,0,0,33.01736,31.36649,239.3832,103.3133,58.85638,0,58.85638,248.7381,59.22323,0.1402128,52.78091,21.99191,81,130.8032
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.4504,0.06685387,7.327185,38.87645,38.87645,0,-1,0,38.87645,18.84736,0,7.105427E-15,0,7.327185,40.92257,38.87645,0,0,180.5268,156.2841,0,33.59539,-33.59539,213.3254,50.79166,0.1402128,42.76409,5.861748,0,163.6113
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.7319,0.1190165,13.04421,76.97005,68.7,0,-1,0,68.7,18.9872,0,8.270056,15.96706,13.04421,72.31579,68.7,0,0,217.855,122.6887,0,59.27158,-59.27158,150.8477,35.91604,0.1402128,84.66706,10.43537,0,135.7329
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35217,0.5094481,55.83551,46.74075,46.74075,0,-1,0,46.74075,119.4579,0,0,0,55.83551,49.20078,46.74075,0,0,283.7123,63.41712,6.634722,0,6.634722,157.1419,37.41467,0.1402002,51.41482,44.6684,0,119.2526
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87891,0.7140366,78.25842,92.83549,68.7,0,-1,0,68.7,113.9133,0,24.13549,33.41904,78.25842,72.31579,68.7,0,0,277.0776,69.38837,5.942629,0,5.942629,162.7796,38.75697,0.1401889,102.119,62.60674,0,147.6468
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94084,0.8205385,89.93102,31.70138,31.70138,0,-1,0,31.70138,283.6817,0,0,0,89.93102,33.36987,31.70138,0,0,271.135,74.73673,56.56114,0,56.56114,216.4382,51.53281,0.1400817,34.87152,71.94481,0,164.6678
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33065,0.622471,68.22282,0,0,0,-1,0,0,0,0,0,0,68.22282,0,0,0,0,214.5739,125.6418,68.22282,0,68.22282,281.1601,66.94274,0.1399527,0,54.57826,0,193.8646
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75692,0.400219,43.864,37.20453,37.20453,0,-1,0,37.20453,117.8996,0,0,0,43.864,39.16266,37.20453,0,0,146.351,187.0423,4.701337,0,4.701337,285.6201,68.00466,0.1399438,40.92498,35.0912,0,230.9063
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82709,0.3728079,40.85975,42.32549,42.32549,0,-1,0,42.32549,96.53699,0,0,0,40.85975,44.55314,42.32549,0,0,141.6497,191.2735,0,3.693393,-3.693393,281.727,67.07771,0.1399438,46.55804,32.6878,0,232.1333
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15015,0.1520125,16.66057,93.32201,68.7,0,-1,0,68.7,24.25119,0,24.622,33.9542,16.66057,72.31579,68.7,0,0,145.7535,187.5801,0,55.65522,-55.65522,223.0612,53.10971,0.1399438,102.6542,13.32845,0,204.2407
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.57293,0.03830523,4.198254,109.408,68.7,0,-1,0,68.7,6.110995,1.421085E-14,40.70802,51.64883,4.198254,72.31579,68.7,0,0,207.5926,131.9249,0,68.11754,-68.11754,151.259,36.01398,0.1399438,120.3488,3.358603,0,136.1231
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,77.81741,60.61699,0,-1,0,60.61699,0,0,17.20043,24.98217,0,63.80735,60.61699,0,0,283.2787,63.80735,0,63.80735,-63.80735,84.00017,20,0.1399438,85.59916,0,0,63.80735
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,54.9999,0,0,-1,0,0,0,0,54.9999,60.49989,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1399438,60.49989,0,0,0
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,81.20168,0,0,-1,0,0,0,0,81.20168,89.32185,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1399438,89.32185,0,0,0
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,42.21204,0,0,-1,0,0,0,0,42.21204,46.43324,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1399438,46.43324,0,0,0
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,83.26517,0,0,-1,0,0,0,0,83.26517,91.59168,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1399438,91.59168,0,0,0
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1399438,0,0,0,0
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,57.57822,0,0,-1,0,0,0,0,57.57822,63.33604,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1399438,63.33604,0,0,0
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,2.022864,0,0,-1,0,0,0,0,2.022864,2.22515,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1399438,2.22515,0,0,0
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,38.77081,0,0,-1,0,0,0,0,38.77081,42.6479,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1399438,42.6479,0,0,0
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,51.3079,0,0,-1,0,0,0,0,51.3079,56.43869,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1399438,56.43869,0,0,0
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1399438,0,0,0,0
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40717,0.01167709,1.279809,46.50662,46.50662,81,0,22.761,46.50662,2.751886,0,0,0,1.279809,0,0,34.49338,32.76871,354.1758,0,34.04852,0,34.04852,116.3014,27.69076,0.140015,51.15728,1.023847,81,1.279809
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95018,0.1698476,18.6153,53.03927,53.03927,81,0,22.761,53.03927,35.0972,0,0,0,18.6153,0,0,27.96073,26.56269,320.1273,30.64367,45.17799,0,45.17799,159.161,37.89541,0.1401027,58.3432,14.89224,81,49.25896
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55791,0.2983277,32.69672,14.13948,14.13948,81,0,22.761,14.13948,231.2442,0,0,0,32.69672,0,0,66.86052,63.5175,274.9493,71.30386,96.21422,0,96.21422,250.4379,59.62794,0.1401512,15.55342,26.15738,81,104.0006
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34725,0.5729027,62.79014,83.19175,68.7,0,-1,0,68.7,91.39758,0,14.49175,22.81092,62.79014,72.31579,68.7,0,0,178.7351,157.8967,0,9.525652,-9.525652,240.3969,57.23725,0.1401512,91.51093,50.23211,0,220.6868
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.5852,0.8429695,92.38946,25.08156,25.08156,0,-1,0,25.08156,368.356,0,0,0,92.38946,26.40165,25.08156,0,0,189.3191,148.371,65.98781,0,65.98781,302.9985,72.14235,0.1400267,27.58972,73.91157,0,240.7605
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13196,0.8550838,93.71719,0.6319104,0.6319104,0,-1,0,0.6319104,14830.77,0,0,0,93.71719,0.6651688,0.6319104,0,0,123.3313,207.76,93.05202,0,93.05202,391.2754,93.16061,0.1398516,0.6951014,74.97375,0,301.4772
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,87.99416,80.96461,68.7,0,-1,0,68.7,128.0847,0,12.26461,20.36108,87.99416,72.31579,68.7,0,0,30.27931,291.5068,15.67838,0,15.67838,406.1492,96.70199,0.1398221,89.06107,70.39533,0,379.501
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,56.23177,65.28275,65.28275,0,-1,0,65.28275,86.13573,0,1.421085E-14,3.111024,56.23177,68.71868,65.28275,0,0,14.60093,305.6174,0,12.48691,-12.48691,392.9868,93.5681,0.1398221,71.81103,44.98542,0,361.8492
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,53.9781,51.09869,51.09869,0,-1,0,51.09869,105.635,0,0,0,53.9781,53.7881,51.09869,0,0,28.47528,293.1305,0.1900089,0,0.1900089,393.1671,93.61102,0.1398218,56.20856,43.18248,0,347.1086
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,58.53955,57.00983,57.00983,0,-1,0,57.00983,102.6833,0,7.105427E-15,0,58.53955,60.01035,57.00983,0,0,28.28527,293.3015,0,1.470796,-1.470796,391.6167,93.24189,0.1398218,62.71081,46.83164,0,351.841
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,52.76282,33.94367,33.94367,0,-1,0,33.94367,155.4423,0,0,0,52.76282,35.73018,33.94367,0,0,29.91949,291.8307,17.03264,0,17.03264,407.7753,97.08916,0.1397897,37.33804,42.21025,0,344.5935
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,27.93084,79.99959,68.7,0,-1,0,68.7,40.65625,0,11.29959,19.29955,27.93084,72.31579,68.7,0,0,12.88685,307.1601,0,44.38494,-44.38494,360.9895,85.9497,0.1397897,87.99955,22.34468,0,335.0909
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,4.898964,40.783,40.783,0,-1,0,40.783,12.01227,0,7.105427E-15,0,4.898964,42.92947,40.783,0,0,62.20346,262.7751,0,38.03051,-38.03051,320.9018,76.40504,0.1397897,44.86129,3.919171,0,267.6741
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,56.38996,56.38996,0,-1,0,56.38996,0,0,7.105427E-15,0,0,59.35785,56.38996,0,0,104.4596,224.7446,0,59.35785,-59.35785,258.3331,61.50776,0.1397897,62.02896,0,0,224.7446
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,36.9016,36.9016,0,-1,0,36.9016,0,0,7.105427E-15,0,0,38.84378,36.9016,0,0,170.4128,165.3868,0,38.84378,-38.84378,217.3882,51.75898,0.1397897,40.59175,0,0,165.3868
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,28.51546,28.51546,0,-1,0,28.51546,0,0,0,0,0,30.01627,28.51546,0,0,213.5725,126.543,0,30.01627,-30.01627,185.7482,44.22569,0.1397897,31.367,0,0,126.543
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,65.93719,65.93719,0,-1,0,65.93719,0,0,0,3.83091,0,69.40757,65.93719,0,0,246.9239,96.5267,0,69.40757,-69.40757,112.5863,26.8062,0.1397897,72.53091,0,0,96.5267
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,1.414437,1.414437,0,-1,0,1.414437,0,0,0,0,0,1.488881,1.414437,0,0,324.0434,27.11913,0,1.488881,-1.488881,111.0168,26.43253,0.1397897,1.55588,0,0,27.11913
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,19.52623,19.52623,0,-1,0,19.52623,0,0,3.552714E-15,0,0,20.55392,19.52623,0,0,325.6978,25.63025,0,20.55392,-20.55392,89.35109,21.27403,0.1397897,21.47885,0,0,25.63025
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,56.73221,4.822517,0,-1,0,4.822517,0,0,51.90969,57.58291,0,5.076334,4.822517,0,0,348.5354,5.076334,0,5.076334,-5.076334,84.00017,20,0.1397897,62.40543,0,0,5.076334
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,42.04174,0,0,-1,0,0,0,0,42.04174,46.24592,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1397897,46.24592,0,0,0
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,14.54645,0,0,-1,0,0,0,0,14.54645,16.00109,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1397897,16.00109,0,0,0
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,17.09679,0,0,-1,0,0,0,0,17.09679,18.80647,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1397897,18.80647,0,0,0
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,11.79416,11.79416,81,0,22.761,11.79416,0,0,0,0,0,0,0,69.20585,65.74555,354.1758,0,65.74555,0,65.74555,146.3719,34.85038,0.1398956,12.97357,0,81,0
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,39.73217,39.73217,81,0,22.761,39.73217,0,0,0,0,0,0,0,41.26783,39.20444,288.4303,59.171,39.20444,0,39.20444,183.5645,43.70574,0.1399777,43.70538,0,81,59.171
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,4.072588,96.70925,96.70925,81,0,22.761,96.70925,4.211167,3.552714E-15,0,0,4.072588,16.53605,15.70925,0,0,249.2258,94.45499,0,12.46346,-12.46346,170.4268,40.57774,0.1399777,106.3802,3.25807,81,98.52759
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,12.37466,77.44318,77.44318,81,0,22.761,77.44318,15.97902,0,0,0,12.37466,0,0,3.556818,3.378977,263.0741,81.99153,15.75364,0,15.75364,185.372,44.13611,0.1400059,85.1875,9.899727,81,94.36619
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,11.12566,49.82134,49.82134,0,-1,0,49.82134,22.33111,0,7.105427E-15,0,11.12566,52.44352,49.82134,0,0,247.3205,96.16981,0,41.31786,-41.31786,141.8192,33.76641,0.1400059,54.80347,8.900527,0,107.2955
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,15.81833,27.06847,27.06847,0,-1,0,27.06847,58.43821,0,3.552714E-15,0,15.81833,28.49313,27.06847,0,0,293.2292,54.85195,0,12.6748,-12.6748,128.4588,30.58537,0.1400059,29.77532,12.65467,0,70.67028
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,20.09802,26.48423,26.48423,0,-1,0,26.48423,75.88674,0,3.552714E-15,0,20.09802,27.87813,26.48423,0,0,307.3123,42.17715,0,7.780117,-7.780117,120.2578,28.63276,0.1400059,29.13265,16.07841,0,62.27517
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,16.38536,64.84887,48.24328,0,-1,0,48.24328,33.96404,0,16.6056,35.54336,16.38536,50.7824,48.24328,0,0,315.9569,34.39703,0,34.39703,-34.39703,84.00017,20,0.1400059,71.33376,13.10829,0,50.7824
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,25.36377,22.67839,22.67839,0,-1,0,22.67839,111.8411,0,0,20.12712,25.36377,23.87199,22.67839,0,0,354.1758,0,1.49178,0,1.49178,85.4154,20.33696,0.1400031,24.94623,20.29102,0,25.36377
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,20.28692,10.3936,10.3936,0,-1,0,10.3936,195.1866,0,0,6.302979,20.28692,10.94064,10.3936,0,0,352.684,1.342602,9.346283,0,9.346283,94.28206,22.44806,0.1399855,11.43297,16.22954,0,21.62952
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,21.34158,4.016937,4.016937,0,-1,0,4.016937,531.2898,0,0,0,21.34158,4.228354,4.016937,0,0,343.3377,9.754257,17.11322,0,17.11322,110.5171,26.31354,0.1399534,4.41863,17.07326,0,31.09583
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,9.280132,81.98275,32.71447,0,-1,0,32.71447,28.36705,0,49.26828,64.51945,9.280132,34.43629,32.71447,0,0,326.2245,25.15615,0,25.15615,-25.15615,84.00017,20,0.1399534,90.18102,7.424106,0,34.43629
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,11.63309,64.60732,11.05143,0,-1,0,11.05143,105.2632,0,53.55588,68.85777,11.63309,11.63309,11.05143,0,0,354.1758,0,0,0,0,84.00017,20,0.1399534,71.06805,9.30647,0,11.63309
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,4.863805,106.7456,4.620615,0,-1,0,4.620615,105.2632,0,102.125,116.496,4.863805,4.863805,4.620615,0,0,354.1758,0,0,0,0,84.00017,20,0.1399534,117.4202,3.891044,0,4.863805
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,64.79118,0,0,-1,0,0,0,0,64.79118,71.2703,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1399534,71.2703,0,0,0
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1399534,0,0,0,0
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,20.40621,0,0,-1,0,0,0,0,20.40621,22.44683,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1399534,22.44683,0,0,0
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1399534,0,0,0,0
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,33.31909,0,0,-1,0,0,0,0,33.31909,36.651,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1399534,36.651,0,0,0
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,29.64667,0,0,-1,0,0,0,0,29.64667,32.61134,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1399534,32.61134,0,0,0
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,14.65896,0,0,-1,0,0,0,0,14.65896,16.12486,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1399534,16.12486,0,0,0
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1399534,0,0,0,0
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,2.714704,0,0,-1,0,0,0,0,2.714704,2.986174,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1399534,2.986174,0,0,0
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,25.9615,0,0,-1,0,0,0,0,25.9615,28.55765,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1399534,28.55765,0,0,0
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1399534,0,0,0,0
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,23.26919,23.26919,81,0,22.761,23.26919,0,0,0,0,0,0,0,57.73081,54.84427,354.1758,0,54.84427,0,54.84427,136.03,32.38803,0.140068,25.59611,0,81,0
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,6.977667,17.44135,17.44135,81,0,22.761,17.44135,40.00646,0,0,0,6.977667,0,0,63.55865,60.38071,299.3315,49.35984,67.35838,0,67.35838,199.9318,47.60271,0.1401703,19.18549,5.582133,81,56.33751
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,15.61934,3.139663,3.139663,75.45545,0,21.35823,3.139663,497.4844,0,0,0,15.61934,0,0,72.31579,68.7,231.9731,109.9824,84.31934,0,84.31934,279.9241,66.64847,0.1402198,3.45363,12.49547,81,125.6017
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,38.80169,57.39798,57.39798,0,-1,0,57.39798,67.60114,0,7.105427E-15,0,38.80169,60.41893,57.39798,0,0,147.6538,185.8698,0,21.61724,-21.61724,257.1376,61.22311,0.1402198,63.13778,31.04135,0,224.6715
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,67.37061,54.54385,54.54385,0,-1,0,54.54385,123.5164,0,0,0,67.37061,57.41458,54.54385,0,0,171.673,164.2525,9.956025,0,9.956025,266.5827,63.47194,0.1402011,59.99823,53.89648,0,231.6232
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,36.44552,0,0,0,-1,0,0,0,0,0,0,36.44552,0,0,0,0,161.7169,173.213,36.44552,0,36.44552,301.1579,71.70412,0.1401328,0,29.15641,0,209.6585
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,54.01133,98.84174,68.7,0,-1,0,68.7,78.61911,0,30.14175,40.02592,54.01133,72.31579,68.7,0,0,125.2714,206.0139,0,18.30446,-18.30446,281.8633,67.11018,0.1401328,108.7259,43.20906,0,260.0253
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,31.93303,0,0,0,-1,0,0,0,0,0,0,31.93303,0,0,0,0,145.6097,187.7095,31.93303,0,31.93303,312.1577,74.3231,0.140073,0,25.54643,0,219.6425
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,23.19501,0,0,0,-1,0,0,0,0,0,0,23.19501,0,0,0,0,113.6767,216.4492,23.19501,0,23.19501,334.1624,79.56232,0.1400297,0,18.55601,0,239.6442
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,44.53018,75.68504,68.7,0,-1,0,68.7,64.81831,0,6.985042,14.55355,44.53018,72.31579,68.7,0,0,90.48167,237.3247,0,27.78561,-27.78561,304.8738,72.58885,0.1400297,83.25355,35.62414,0,281.8549
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,28.5321,66.43565,66.43565,0,-1,0,66.43565,42.94698,0,1.421085E-14,4.37921,28.5321,69.93226,66.43565,0,0,121.3546,209.5391,0,41.40015,-41.40015,261.2342,62.19849,0.1400297,73.07921,22.82568,0,238.0712
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,6.376651,0,0,0,-1,0,0,0,0,0,0,6.376651,0,0,0,0,167.3548,168.1389,6.376651,0,6.376651,267.2836,63.63883,0.1400177,0,5.10132,0,174.5156
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,1.837247,36.85788,36.85788,0,-1,0,36.85788,4.984679,0,7.105427E-15,0,1.837247,38.79776,36.85788,0,0,160.9781,173.8779,0,36.96051,-36.96051,228.3238,54.3627,0.1400177,40.54366,1.469797,0,175.7152
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,66.55226,66.55226,0,-1,0,66.55226,0,0,0,4.507487,0,70.05502,66.55226,0,0,202.0453,136.9174,0,70.05502,-70.05502,154.4793,36.78072,0.1400177,73.20749,0,0,136.9174
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,1.685765,1.685765,0,-1,0,1.685765,0,0,2.220446E-16,0,0,1.77449,1.685765,0,0,279.8842,66.86241,0,1.77449,-1.77449,152.6089,36.33537,0.1400177,1.854342,0,0,66.86241
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,30.90053,30.90053,0,-1,0,30.90053,0,0,3.552714E-15,0,0,32.52687,30.90053,0,0,281.8559,65.08792,0,32.52687,-32.52687,118.3225,28.17197,0.1400177,33.99059,0,0,65.08792
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,9.457142,9.457142,0,-1,0,9.457142,0,0,0,0,0,9.954886,9.457142,0,0,317.9969,32.56105,0,9.954886,-9.954886,107.8292,25.67356,0.1400177,10.40286,0,0,32.56105
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,44.87653,21.47585,0,-1,0,21.47585,0,0,23.40067,27.88833,0,22.60616,21.47585,0,0,329.0579,22.60616,0,22.60616,-22.60616,84.00017,20,0.1400177,49.36418,0,0,22.60616
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,20.32632,0,0,-1,0,0,0,0,20.32632,22.35895,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1400177,22.35895,0,0,0
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,0.8840043,0,0,-1,0,0,0,0,0.8840043,0.9724047,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1400177,0.9724047,0,0,0
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,50.25092,0,0,-1,0,0,0,0,50.25092,55.27602,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1400177,55.27602,0,0,0
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,17.74903,0,0,-1,0,0,0,0,17.74903,19.52393,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1400177,19.52393,0,0,0
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,23.18123,0,0,-1,0,0,0,0,23.18123,25.49935,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1400177,25.49935,0,0,0
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,40.20515,40.20515,81,0,22.761,40.20515,0,0,0,0,0,0,0,40.79485,38.75511,354.1758,0,38.75511,0,38.75511,120.7665,28.75387,0.1400984,44.22566,0,81,0
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,36.68032,36.68032,81,0,22.761,36.68032,0,0,0,0,0,0,0,44.31968,42.10369,315.4207,34.8796,42.10369,0,42.10369,160.7096,38.26411,0.1401859,40.34836,0,81,34.8796
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,17.08893,9.748325,9.748325,81,0,22.761,9.748325,175.3012,0,0,0,17.08893,0,0,71.25167,67.68909,273.317,72.77292,84.77802,0,84.77802,241.1371,57.41347,0.140255,10.72316,13.67114,81,89.86185
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,35.39285,52.62231,52.62231,81,0,22.761,52.62231,67.25826,0,0,0,35.39285,0,0,28.37769,26.95881,188.539,149.0731,62.35166,0,62.35166,300.289,71.49725,0.140366,57.88454,28.31428,81,184.466
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,69.17507,29.34756,29.34756,0,-1,0,29.34756,235.7097,0,0,0,69.17507,30.89217,29.34756,0,0,126.1873,205.1896,38.2829,0,38.2829,336.6074,80.14445,0.1402945,32.28232,55.34006,0,274.3647
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,66.74889,2.95077,2.95077,0,-1,0,2.95077,2262.084,0,0,0,66.74889,3.106073,2.95077,0,0,87.90443,239.6442,63.64281,0,63.64281,396.9843,94.51987,0.1401758,3.245847,53.39911,0,306.3931
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,100.8287,80.01476,68.7,0,-1,0,68.7,146.7667,4.251321,11.31477,19.31624,100.8287,72.31579,68.7,0,0,24.26162,296.9228,24.26162,0,24.26162,420.0009,100,0.1401306,88.01624,80.66299,0,397.7515
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,110.61,20.43449,20.43449,0,-1,0,20.43449,541.2909,89.10006,0,0,110.61,21.50999,20.43449,0,0,0,318.7582,0,0,0,420.0009,100,0.1401306,22.47794,88.48804,0,429.3683
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,92.04749,31.93071,31.93071,0,-1,0,31.93071,288.2726,58.43622,0,0,92.04749,33.61127,31.93071,0,0,0,318.7582,0,0,0,420.0009,100,0.1401306,35.12378,73.63799,0,410.8057
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,92.96973,48.92686,48.92686,0,-1,0,48.92686,190.0178,41.46777,0,0,92.96973,51.50196,48.92686,0,0,0,318.7582,0,0,0,420.0009,100,0.1401306,53.81955,74.37578,0,411.728
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,67.8962,10.79187,10.79187,0,-1,0,10.79187,629.1418,56.53633,0,0,67.8962,11.35987,10.79187,0,0,0,318.7582,0,0,0,420.0009,100,0.1401306,11.87106,54.31696,0,386.6544
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,55.85568,111.4093,68.7,0,-1,0,68.7,81.30376,0,42.70934,53.85027,55.85568,72.31579,68.7,0,0,0,318.7582,0,16.46011,-16.46011,402.6504,95.86894,0.1401306,122.5503,44.68454,0,374.6139
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,31.61289,38.73698,38.73698,0,-1,0,38.73698,81.60909,0,0,0,31.61289,40.77576,38.73698,0,0,18.28901,302.2981,0,9.162873,-9.162873,392.9919,93.5693,0.1401306,42.61068,25.29031,0,333.911
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,4.777959,83.13749,68.7,0,-1,0,68.7,6.954817,0,14.43749,22.75124,4.777959,72.31579,68.7,0,0,28.46998,293.1353,0,67.53783,-67.53783,321.8007,76.61906,0.1401306,91.45124,3.822367,0,297.9132
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,37.3766,37.3766,0,-1,0,37.3766,0,0,0,0,0,39.34379,37.3766,0,0,103.512,225.5974,0,39.34379,-39.34379,280.3287,66.7448,0.1401306,41.11427,0,0,225.5974
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,36.2296,36.2296,0,-1,0,36.2296,0,0,7.105427E-15,0,0,38.13643,36.2296,0,0,147.2273,186.2536,0,38.13643,-38.13643,240.1294,57.17355,0.1401306,39.85256,0,0,186.2536
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,30.91643,30.91643,0,-1,0,30.91643,0,0,3.552714E-15,0,0,32.54361,30.91643,0,0,189.6012,148.1172,0,32.54361,-32.54361,205.8254,49.00595,0.1401306,34.00807,0,0,148.1172
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,18.6748,18.6748,0,-1,0,18.6748,0,0,3.552714E-15,0,0,19.65769,18.6748,0,0,225.7607,115.5736,0,19.65769,-19.65769,185.1044,44.07239,0.1401306,20.54228,0,0,115.5736
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,15.02865,15.02865,0,-1,0,15.02865,0,0,1.776357E-15,0,0,15.81964,15.02865,0,0,247.6026,95.9159,0,15.81964,-15.81964,168.429,40.10207,0.1401306,16.53152,0,0,95.9159
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,35.46389,35.46389,0,-1,0,35.46389,0,0,0,0,0,37.33041,35.46389,0,0,265.18,80.09627,0,37.33041,-37.33041,129.0793,30.73311,0.1401306,39.01028,0,0,80.09627
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,18.23502,18.23502,0,-1,0,18.23502,0,0,0,0,0,19.19476,18.23502,0,0,306.6582,42.76585,0,19.19476,-19.19476,108.8463,25.91573,0.1401306,20.05852,0,0,42.76585
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,327.9857,23.57109,0,0,0,108.8463,25.91573,0.1401306,0,0,0,23.57109
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,26.1877,22.39254,0,-1,0,22.39254,0,0,3.795159,6.413929,0,23.57109,22.39254,0,0,327.9857,23.57109,0,23.57109,-23.57109,84.00017,20,0.1401306,28.80647,0,0,23.57109
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,45.01017,0,0,-1,0,0,0,0,45.01017,49.51119,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1401306,49.51119,0,0,0
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,29.6753,29.6753,81,0,22.761,29.6753,0,0,0,0,0,0,0,51.3247,48.75846,354.1758,0,48.75846,0,48.75846,130.2565,31.01339,0.1402314,32.64283,0,81,0
