Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,6.261227,6.261227,78.57702,0,22.14799,6.261227,0,0,0,0,0,0,0,72.31579,68.7,305.4173,43.88262,68.7,0,68.7,195.431,46.53111,0.1403212,6.88735,0,81,43.88262
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,20.39708,0,0,72.31579,0,20.56389,0,0,0,0,0,20.39708,0,0,72.31579,68.7,236.7173,105.7126,89.09708,0,89.09708,279.956,66.65605,0.1403495,0,16.31767,81,126.1097
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,48.09217,62.55989,62.55989,81,0,22.761,62.55989,76.87382,0,0,0,48.09217,0,0,18.44011,17.51811,147.6203,185.9,65.61028,0,65.61028,342.1993,81.47587,0.1404537,68.81587,38.47374,81,233.9922
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,69.9655,88.437,68.7,0,-1,0,68.7,101.8421,0,19.737,28.5807,69.9655,72.31579,68.7,0,0,82.00998,244.9492,0,2.350288,-2.350288,339.7219,80.88601,0.1404537,97.2807,55.9724,0,314.9147
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,84.20468,59.2936,59.2936,0,-1,0,59.2936,142.0131,0,0,0,84.20468,62.41432,59.2936,0,0,84.62141,242.599,21.79036,0,21.79036,360.3941,85.80795,0.1404132,65.22296,67.36374,0,326.8036
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,82.43987,30.65716,30.65716,0,-1,0,30.65716,268.909,0,0,0,82.43987,32.27069,30.65716,0,0,62.83105,262.2103,50.16918,0,50.16918,407.9887,97.13998,0.14032,33.72288,65.9519,0,344.6501
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,94.49195,94.41266,68.7,0,-1,0,68.7,137.5429,9.514293,25.71266,35.15392,94.49195,72.31579,68.7,0,0,12.66187,307.3625,12.66187,0,12.66187,420.0009,100,0.1402965,103.8539,75.59356,0,401.8545
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,90.03873,12.29541,12.29541,0,-1,0,12.29541,732.2957,77.0962,0,0,90.03873,12.94253,12.29541,0,0,0,318.7582,0,0,0,420.0009,100,0.1402965,13.52495,72.03098,0,408.797
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,101.8603,20.41196,20.41196,0,-1,0,20.41196,499.0228,80.37406,0,0,101.8603,21.48627,20.41196,0,0,0,318.7582,0,0,0,420.0009,100,0.1402965,22.45316,81.48827,0,420.6186
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,58.20446,46.13561,46.13561,0,-1,0,46.13561,126.1595,9.640661,0,0,58.20446,48.5638,46.13561,0,0,0,318.7582,0,0,0,420.0009,100,0.1402965,50.74917,46.56357,0,376.9627
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,39.22453,36.04697,36.04697,0,-1,0,36.04697,108.815,1.280349,0,0,39.22453,37.94418,36.04697,0,0,0,318.7582,0,0,0,420.0009,100,0.1402965,39.65167,31.37962,0,357.9828
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,26.60572,105.1182,68.7,0,-1,0,68.7,38.7274,0,36.41823,46.93005,26.60572,72.31579,68.7,0,0,0,318.7582,0,45.71007,-45.71007,371.8182,88.52797,0.1402965,115.6301,21.28458,0,345.364
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,4.65492,0,0,0,-1,0,0,0,0,0,0,4.65492,0,0,0,0,50.78896,273.0482,4.65492,0,4.65492,376.2343,89.5794,0.1402878,0,3.723936,0,277.7031
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,39.31397,39.31397,0,-1,0,39.31397,0,0,7.105427E-15,0,0,41.38313,39.31397,0,0,46.13404,277.2376,0,41.38313,-41.38313,332.6126,79.19331,0.1402878,43.24537,0,0,277.2376
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,92.1153,235.8545,0,0,0,332.6126,79.19331,0.1402878,0,0,0,235.8545
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,44.05742,44.05742,0,-1,0,44.05742,0,0,0,0,0,46.37622,44.05742,0,0,92.1153,235.8545,0,46.37622,-46.37622,283.7278,67.55409,0.1402878,48.46316,0,0,235.8545
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,143.6444,189.4782,0,0,0,283.7278,67.55409,0.1402878,0,0,0,189.4782
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,25.39177,25.39177,0,-1,0,25.39177,0,0,0,0,0,26.72817,25.39177,0,0,143.6444,189.4782,0,26.72817,-26.72817,255.5538,60.84602,0.1402878,27.93094,0,0,189.4782
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,28.37449,28.37449,0,-1,0,28.37449,0,0,0,0,0,29.86788,28.37449,0,0,173.3424,162.7501,0,29.86788,-29.86788,224.0703,53.34996,0.1402878,31.21194,0,0,162.7501
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,36.08554,36.08554,0,-1,0,36.08554,0,0,0,0,0,37.98478,36.08554,0,0,206.5289,132.8822,0,37.98478,-37.98478,184.0308,43.81677,0.1402878,39.6941,0,0,132.8822
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,13.61303,13.61303,0,-1,0,13.61303,0,0,1.776357E-15,0,0,14.3295,13.61303,0,0,248.7343,94.89739,0,14.3295,-14.3295,168.9262,40.22044,0.1402878,14.97433,0,0,94.89739
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,264.6559,80.56789,0,0,0,168.9262,40.22044,0.1402878,0,0,0,80.56789
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,264.6559,80.56789,0,0,0,168.9262,40.22044,0.1402878,0,0,0,80.56789
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,13.30677,13.30677,0,0,0,13.30677,0,0,1.776357E-15,0,0,14.00713,13.30677,0,0,264.6559,80.56789,0,14.00713,-14.00713,154.1614,36.70502,0.1402878,14.63745,0,0,80.56789
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,6.6005,6.6005,0,0,0,6.6005,0,0,8.881784E-16,0,0,6.947895,6.6005,0,0,280.2194,66.56076,0,6.947895,-6.947895,146.8376,34.96127,0.1402878,7.26055,0,0,66.56076
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,6.336953,47.31734,47.31734,0,0,0,47.31734,13.39246,0,0,0,6.336953,49.80772,47.31734,0,0,287.9393,59.61287,0,43.47077,-43.47077,101.0154,24.05125,0.1402878,52.04907,5.069562,0,65.94982
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,10.66941,15.34597,15.34597,0,0,0,15.34597,69.5258,0,0,0,10.66941,16.15365,15.34597,0,0,336.2401,16.1421,0,5.484243,-5.484243,95.23454,22.67484,0.1402878,16.88056,8.535525,0,26.81151
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,23.64535,0,0,0,-1,0,0,0,0,0,0,23.64535,0,0,0,0,342.3337,10.65786,23.64535,0,23.64535,117.6665,28.01577,0.140244,0,18.91628,0,34.30321
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,39.68246,0,0,0,-1,0,0,0,0,0,0,39.68246,0,0,0,0,318.6884,31.93867,39.68246,0,39.68246,155.3126,36.97911,0.1401704,0,31.74597,0,71.62113
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,51.66171,17.93076,17.93076,0,-1,0,17.93076,288.1177,0,0,0,51.66171,18.87449,17.93076,0,0,279.0059,67.65289,32.78722,0,32.78722,186.4173,44.38497,0.1401097,19.72384,41.32937,0,119.3146
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,46.88874,0,0,0,-1,0,0,0,0,0,0,46.88874,0,0,0,0,246.2187,97.16138,46.88874,0,46.88874,230.8998,54.97604,0.140023,0,37.51099,0,144.0501
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,44.18341,0,0,0,-1,0,0,0,0,0,0,44.18341,0,0,0,0,199.33,139.3613,44.18341,0,44.18341,272.8159,64.95603,0.1399413,0,35.34673,0,183.5446
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,21.8954,23.20355,23.20355,0,-1,0,23.20355,94.36229,0,3.552714E-15,0,21.8954,24.42479,23.20355,0,0,155.1466,179.1263,0,2.529389,-2.529389,270.1497,64.32122,0.1399413,25.5239,17.51632,0,201.0217
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,29.1673,49.47136,49.47136,0,-1,0,49.47136,58.95795,0,0,0,29.1673,52.07511,49.47136,0,0,157.957,176.5969,0,22.90781,-22.90781,246.0027,58.57196,0.1399413,54.41849,23.33384,0,205.7642
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,9.531434,93.29597,68.7,0,-1,0,68.7,13.87399,0,24.59596,33.92556,9.531434,72.31579,68.7,0,0,183.4101,153.6891,0,62.78436,-62.78436,179.8222,42.81472,0.1399413,102.6256,7.625147,0,163.2206
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,15.02817,37.12179,37.12179,0,-1,0,37.12179,40.48343,7.105427E-15,0,0,15.02817,39.07557,37.12179,0,0,253.1705,90.90475,0,24.0474,-24.0474,154.474,36.77945,0.1399413,40.83397,12.02254,0,105.9329
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,3.597641,38.88962,38.88962,0,-1,0,38.88962,9.250904,0,1.421085E-14,0,3.597641,40.93644,38.88962,0,0,279.8899,66.85736,0,37.3388,-37.3388,115.1155,27.40839,0.1399413,42.77858,2.878113,0,70.455
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,11.09085,11.09085,0,-1,0,11.09085,0,0,1.776357E-15,0,0,11.67458,11.09085,0,0,321.3774,29.51856,0,11.67458,-11.67458,102.8094,24.47837,0.1399413,12.19993,0,0,29.51856
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,8.855509,8.855509,0,-1,0,8.855509,0,0,0,0,0,9.321589,8.855509,0,0,334.3492,17.84398,0,9.321589,-9.321589,92.98356,22.1389,0.1399413,9.74106,0,0,17.84398
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,50.3243,8.096275,0,-1,0,8.096275,0,0,42.22802,47.26045,0,8.522395,8.096275,0,0,344.7065,8.522395,0,8.522395,-8.522395,84.00017,20,0.1399413,55.35672,0,0,8.522395
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,24.32411,0,0,-1,0,0,0,0,24.32411,26.75652,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1399413,26.75652,0,0,0
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,15.95501,0,0,-1,0,0,0,0,15.95501,17.55051,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1399413,17.55051,0,0,0
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,53.45307,0,0,-1,0,0,0,0,53.45307,58.79837,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1399413,58.79837,0,0,0
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1399413,0,0,0,0
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1399413,0,0,0,0
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,44.3215,0,0,-1,0,0,0,0,44.3215,48.75364,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1399413,48.75364,0,0,0
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1399413,0,0,0,0
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,1.461699,1.461699,73.77749,0,20.9337,1.461699,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.140013,1.607869,0,81,0
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,63.15658,63.15658,81,0,22.761,63.15658,0,3.552714E-15,0,0,0,0,0,17.84342,16.95125,285.4758,61.83,16.95125,0,16.95125,165.2561,39.34661,0.1400478,69.47224,0,81,61.83
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,12.3926,55.60884,55.60884,81,0,22.761,55.60884,22.28531,0,0,0,12.3926,0,0,25.39116,24.1216,268.5246,77.08612,36.5142,0,36.5142,199.8965,47.59431,0.1401181,61.16972,9.914081,81,89.47872
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,40.10423,16.75118,16.75118,81,0,22.761,16.75118,239.4114,0,0,0,40.10423,0,0,64.24883,61.03638,232.0104,109.9489,101.1406,0,101.1406,295.8469,70.4396,0.1401563,18.42629,32.08338,81,150.0531
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,48.56461,76.96502,68.7,0,-1,0,68.7,70.69083,0,8.265022,15.96152,48.56461,72.31579,68.7,0,0,130.8698,200.9754,0,23.75118,-23.75118,270.8109,64.47867,0.1401563,84.66152,38.85168,0,249.5401
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,69.19952,62.20293,62.20293,0,-1,0,62.20293,111.248,0,0,0,69.19952,65.47677,62.20293,0,0,157.2599,177.2243,3.722748,0,3.722748,274.3427,65.31955,0.1401494,68.42323,55.35961,0,246.4238
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,67.16622,17.86026,17.86026,0,-1,0,17.86026,376.0652,0,0,0,67.16622,18.80028,17.86026,0,0,153.5372,180.5747,48.36595,0,48.36595,320.2266,76.24429,0.1400603,19.64629,53.73298,0,247.741
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,76.10978,51.71404,51.71404,0,-1,0,51.71404,147.1743,0,0,0,76.10978,54.43583,51.71404,0,0,105.1713,224.1041,21.67394,0,21.67394,340.7883,81.13992,0.1400204,56.88544,60.88782,0,300.2139
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,60.13513,109.0814,68.7,0,-1,0,68.7,87.53294,0,40.38141,51.28955,60.13513,72.31579,68.7,0,0,83.49731,243.6106,0,12.18066,-12.18066,327.9488,78.08289,0.1400204,119.9895,48.1081,0,303.7458
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,72.1824,69.82618,68.7,0,-1,0,68.7,105.069,0,1.126178,8.108796,72.1824,72.31579,68.7,0,0,97.03139,231.43,0,0.1333939,-0.1333939,327.8082,78.04941,0.1400204,76.8088,57.74592,0,303.6124
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,72.03316,47.08474,47.08474,0,-1,0,47.08474,152.9862,0,0,0,72.03316,49.56288,47.08474,0,0,97.1796,231.2966,22.47029,0,22.47029,349.1254,83.12492,0.1399791,51.79321,57.62653,0,303.3297
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,46.94604,51.85891,51.85891,0,-1,0,51.85891,90.52647,0,0,0,46.94604,54.58833,51.85891,0,0,74.70931,251.5198,0,7.642283,-7.642283,341.0697,81.20691,0.1399791,57.0448,37.55684,0,298.4659
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,19.60663,4.22072,4.22072,0,-1,0,4.22072,464.5329,0,0,0,19.60663,4.442863,4.22072,0,0,83.20074,243.8776,15.16377,0,15.16377,355.4553,84.63205,0.1399512,4.642792,15.68531,0,263.4842
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,4.578559,87.05831,68.7,0,-1,0,68.7,6.664569,0,18.35831,27.06414,4.578559,72.31579,68.7,0,0,68.03697,257.525,0,67.73723,-67.73723,284.054,67.63177,0.1399512,95.76414,3.662847,0,262.1035
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,18.93043,18.93043,0,-1,0,18.93043,0,0,3.552714E-15,0,0,19.92677,18.93043,0,0,143.3006,189.7877,0,19.92677,-19.92677,263.0493,62.63067,0.1399512,20.82347,0,0,189.7877
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,19.11721,19.11721,0,-1,0,19.11721,0,0,0,0,0,20.12338,19.11721,0,0,165.4414,169.861,0,20.12338,-20.12338,241.8374,57.58023,0.1399512,21.02893,0,0,169.861
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,33.20259,33.20259,0,-1,0,33.20259,0,0,0,0,0,34.95009,33.20259,0,0,187.8007,149.7376,0,34.95009,-34.95009,204.9968,48.80866,0.1399512,36.52285,0,0,149.7376
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,38.8909,38.8909,0,-1,0,38.8909,0,0,0,0,0,40.93779,38.8909,0,0,226.6342,114.7875,0,40.93779,-40.93779,161.8446,38.53435,0.1399512,42.77999,0,0,114.7875
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,19.16389,19.16389,0,-1,0,19.16389,0,0,0,0,0,20.17252,19.16389,0,0,272.1206,73.84969,0,20.17252,-20.17252,140.5809,33.47157,0.1399512,21.08028,0,0,73.84969
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,69.99639,50.99332,0,-1,0,50.99332,0,0,19.00307,26.00271,0,53.67718,50.99332,0,0,294.5345,53.67718,0,53.67718,-53.67718,84.00017,20,0.1399512,76.99603,0,0,53.67718
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,61.44381,0,0,-1,0,0,0,0,61.44381,67.5882,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1399512,67.5882,0,0,0
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,22.6196,0,0,-1,0,0,0,0,22.6196,24.88156,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1399512,24.88156,0,0,0
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,28.46889,0,0,-1,0,0,0,0,28.46889,31.31578,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1399512,31.31578,0,0,0
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,65.22511,0,0,-1,0,0,0,0,65.22511,71.74762,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1399512,71.74762,0,0,0
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,5.425971,5.425971,77.74176,0,21.93666,5.425971,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1400371,5.968568,0,81,0
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,54.20254,54.20254,81,0,22.761,54.20254,0,0,0,0,0,0,0,26.79746,25.45758,285.4758,61.83,25.45758,0,25.45758,173.3259,41.26799,0.1400892,59.6228,0,81,61.83
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,20.46321,0,0,72.31579,0,20.56389,0,0,0,0,0,20.46321,0,0,72.31579,68.7,260.0182,84.74183,89.16322,0,89.16322,257.9135,61.40786,0.1401173,0,16.37057,81,105.205
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,50.81771,41.68867,41.68867,81,0,22.761,41.68867,121.8981,0,0,0,50.81771,0,0,39.31133,37.34576,170.855,164.9887,88.16347,0,88.16347,341.5528,81.32192,0.1401791,45.85754,40.65417,81,215.8064
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,61.98943,10.54765,10.54765,0,-1,0,10.54765,587.7084,0,0,0,61.98943,11.10279,10.54765,0,0,82.69154,244.3358,50.88663,0,50.88663,389.8281,92.81602,0.1400858,11.60242,49.59154,0,306.3253
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,93.13137,96.16445,68.7,0,-1,0,68.7,135.5624,0,27.46445,37.0809,93.13137,72.31579,68.7,0,0,31.80491,290.1338,20.81558,0,20.81558,409.5754,97.51777,0.1400477,105.7809,74.5051,0,383.2652
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,88.03049,0,0,0,-1,0,0,0,77.04117,0,0,88.03049,0,0,0,0,10.98933,308.8678,10.98933,0,10.98933,420.0009,100,0.1400276,0,70.42439,0,396.8983
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,102.1311,8.639071,8.639071,0,-1,0,8.639071,1182.2,93.03733,0,0,102.1311,9.09376,8.639071,0,0,0,318.7582,0,0,0,420.0009,100,0.1400276,9.502978,81.70487,0,420.8893
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,90.10221,6.288143,6.288143,0,-1,0,6.288143,1432.891,83.48311,0,0,90.10221,6.619098,6.288143,0,0,0,318.7582,0,0,0,420.0009,100,0.1400276,6.916957,72.08176,0,408.8604
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,74.28333,74.32508,68.7,0,-1,0,68.7,108.1271,1.967533,5.625078,13.05759,74.28333,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1400276,81.75758,59.42666,0,393.0415
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,66.30162,83.56734,68.7,0,-1,0,68.7,96.5089,0,14.86734,23.22408,66.30162,72.31579,68.7,0,0,0,318.7582,0,6.014172,-6.014172,413.6613,98.4906,0.1400276,91.92408,53.04129,0,385.0598
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,43.55519,22.69128,22.69128,0,-1,0,22.69128,191.9468,12.98722,0,0,43.55519,23.88556,22.69128,0,0,6.682413,312.744,6.682413,0,6.682413,420.0009,100,0.1400153,24.96041,34.84415,0,356.2993
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,19.14962,0,0,0,-1,0,0,0,19.14962,0,0,19.14962,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1400153,0,15.31969,0,337.9078
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,3.806662,16.94077,16.94077,0,-1,0,16.94077,22.47042,0,0,0,3.806662,17.83239,16.94077,0,0,0,318.7582,0,14.02573,-14.02573,405.2164,96.4799,0.1400153,18.63485,3.04533,0,322.5649
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,8.583492,8.583492,0,-1,0,8.583492,0,0,0,0,0,9.035255,8.583492,0,0,15.58415,304.7325,0,9.035255,-9.035255,395.6924,94.2123,0.1400153,9.441842,0,0,304.7325
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.62332,295.6972,0,0,0,395.6924,94.2123,0.1400153,0,0,0,295.6972
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,8.639292,8.639292,0,-1,0,8.639292,0,0,1.776357E-15,0,0,9.093991,8.639292,0,0,25.62332,295.6972,0,9.093991,-9.093991,386.1065,91.92994,0.1400153,9.503222,0,0,295.6972
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,14.25497,14.25497,0,-1,0,14.25497,0,0,1.776357E-15,0,0,15.00523,14.25497,0,0,35.72775,286.6032,0,15.00523,-15.00523,370.2896,88.16402,0.1400153,15.68047,0,0,286.6032
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,29.65709,29.65709,0,-1,0,29.65709,0,0,3.552714E-15,0,0,31.21799,29.65709,0,0,52.40023,271.598,0,31.21799,-31.21799,337.383,80.32912,0.1400153,32.6228,0,0,271.598
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,57.14862,57.14862,0,-1,0,57.14862,0,0,7.105427E-15,0,0,60.15645,57.14862,0,0,87.08689,240.38,0,60.15645,-60.15645,273.9725,65.23141,0.1400153,62.86349,0,0,240.38
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,33.36407,33.36407,0,-1,0,33.36407,0,0,7.105427E-15,0,0,35.12008,33.36407,0,0,153.9274,180.2236,0,35.12008,-35.12008,236.9527,56.41719,0.1400153,36.70048,0,0,180.2236
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,8.38096,8.38096,0,-1,0,8.38096,0,0,1.776357E-15,0,0,8.822062,8.38096,0,0,192.9497,145.1035,0,8.822062,-8.822062,227.6534,54.20309,0.1400153,9.219055,0,0,145.1035
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,38.31482,38.31482,0,-1,0,38.31482,0,0,0,0,0,40.33139,38.31482,0,0,202.752,136.2814,0,40.33139,-40.33139,185.1404,44.08096,0.1400153,42.14631,0,0,136.2814
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,15.76747,15.76747,0,-1,0,15.76747,0,0,1.776357E-15,0,0,16.59734,15.76747,0,0,247.5647,95.95004,0,16.59734,-16.59734,167.6453,39.91546,0.1400153,17.34422,0,0,95.95004
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,30.37818,30.37818,0,0,0,30.37818,0,0,0,0,0,31.97703,30.37818,0,0,266.0061,79.35271,0,31.97703,-31.97703,133.9385,31.89006,0.1400153,33.41599,0,0,79.35271
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,11.3476,11.3476,0,0,0,11.3476,0,0,1.776357E-15,0,0,11.94485,11.3476,0,0,301.5362,47.37568,0,11.94485,-11.94485,121.3475,28.89221,0.1400153,12.48236,0,0,47.37568
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,14.95375,61.32386,61.32386,81,0,22.761,61.32386,24.38487,0,0,0,14.95375,0,0,19.67614,18.69234,314.8082,35.43083,33.64608,0,33.64608,153.267,36.49207,0.1400782,67.45624,11.963,81,50.38457
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,14.81636,25.03773,25.03773,81,0,22.761,25.03773,59.17616,0,0,0,14.81636,0,0,55.96227,53.16416,281.1621,65.7123,67.98052,0,67.98052,217.759,51.84728,0.1401769,27.5415,11.85309,81,80.52867
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,15.10952,58.76186,58.76186,0,-1,0,58.76186,25.71314,7.105427E-15,0,0,15.10952,61.8546,58.76186,0,0,213.1816,126.8948,0,46.74508,-46.74508,168.4854,40.11549,0.1401769,64.63805,12.08762,0,142.0043
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,57.83086,48.83932,48.83932,0,-1,0,48.83932,118.4105,0,0,0,57.83086,51.40981,48.83932,0,0,265.1206,80.1497,6.421053,0,6.421053,174.5769,41.56585,0.1401651,53.72325,46.26469,0,137.9806
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,60.63256,45.63078,45.63078,0,-1,0,45.63078,132.8765,0,0,0,60.63256,48.0324,45.63078,0,0,258.6995,85.92865,12.60017,0,12.60017,186.5305,44.41193,0.1401421,50.19386,48.50605,0,146.5612
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,67.20211,30.50932,30.50932,0,-1,0,30.50932,220.2675,0,0,0,67.20211,32.11507,30.50932,0,0,246.0994,97.2688,35.08704,0,35.08704,219.817,52.33727,0.1400779,33.56025,53.76168,0,164.4709
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,91.72761,24.30284,24.30284,0,-1,0,24.30284,377.4358,0,0,0,91.72761,25.58193,24.30284,0,0,211.0123,128.8471,66.14568,0,66.14568,282.5683,67.27802,0.1399571,26.73312,73.38209,0,220.5747
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,31.07776,14.37195,14.37195,0,-1,0,14.37195,216.239,0,0,0,31.07776,15.12837,14.37195,0,0,144.8667,188.3782,15.94939,0,15.94939,297.6992,70.88062,0.139928,15.80915,24.86221,0,219.456
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,12.67724,149.8635,68.7,0,-1,0,68.7,18.45305,0,81.16351,96.14986,12.67724,72.31579,68.7,0,0,128.9173,202.7327,0,59.63855,-59.63855,234.8346,55.9129,0.139928,164.8499,10.14179,0,215.4099
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,17.41533,128.5051,68.7,0,-1,0,68.7,25.34982,0,59.80513,72.65565,17.41533,72.31579,68.7,0,0,195.1823,143.0941,0,54.90046,-54.90046,176.9645,42.13431,0.139928,141.3557,13.93226,0,160.5095
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,18.78652,23.92552,23.92552,0,-1,0,23.92552,78.52084,0,3.552714E-15,0,18.78652,25.18476,23.92552,0,0,256.1828,88.19368,0,6.39824,-6.39824,170.2201,40.52852,0.139928,26.31807,15.02921,0,106.9802
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,4.342994,41.3003,41.3003,0,-1,0,41.3003,10.51565,0,0,0,4.342994,43.474,41.3003,0,0,263.292,81.79544,0,39.131,-39.131,128.9724,30.70766,0.139928,45.43032,3.474395,0,86.13844
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,306.7709,42.66444,0,0,0,128.9724,30.70766,0.139928,0,0,0,42.66444
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,59.18225,40.53122,0,-1,0,40.53122,0,0,18.65103,24.56926,0,42.66444,40.53122,0,0,306.7709,42.66444,0,42.66444,-42.66444,84.00017,20,0.139928,65.10047,0,0,42.66444
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,110.2503,0,0,-1,0,0,0,0,110.2503,121.2754,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.139928,121.2754,0,0,0
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,25.95861,0,0,-1,0,0,0,0,25.95861,28.55448,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.139928,28.55448,0,0,0
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,36.75634,0,0,-1,0,0,0,0,36.75634,40.43197,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.139928,40.43197,0,0,0
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,69.65798,0,0,-1,0,0,0,0,69.65798,76.62378,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.139928,76.62378,0,0,0
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,18.86455,0,0,-1,0,0,0,0,18.86455,20.751,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.139928,20.751,0,0,0
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.139928,0,0,0,0
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,57.46388,0,0,-1,0,0,0,0,57.46388,63.21027,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.139928,63.21027,0,0,0
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,24.70466,0,0,-1,0,0,0,0,24.70466,27.17513,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.139928,27.17513,0,0,0
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.139928,0,0,0,0
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.139928,0,0,0,0
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,11.31396,103.2107,91.74827,81,0,22.761,91.74827,12.33153,0,11.46243,30.38211,11.31396,11.31396,10.74827,0,0,354.1758,0,0,0,0,84.00017,20,0.139928,113.5318,9.051171,81,11.31396
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,21.51586,28.22947,28.22947,81,0,22.761,28.22947,76.21774,0,0,0,21.51586,0,0,52.77053,50.13201,354.1758,0,71.64787,0,71.64787,151.9713,36.18357,0.1400199,31.05241,17.21269,81,21.51586
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,35.10106,65.49295,65.49295,0,-1,0,65.49295,53.59517,0,0,4.11412,35.10106,68.93995,65.49295,0,0,282.5279,64.48308,0,33.83889,-33.83889,116.302,27.69089,0.1400199,72.04225,28.08085,0,99.58414
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,60.67941,28.59548,28.59548,0,-1,0,28.59548,212.1993,0,0,0,60.67941,30.1005,28.59548,0,0,320.1267,30.64419,30.57891,0,30.57891,145.3117,34.59795,0.1399641,31.45502,48.54353,0,91.32361
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,55.40625,87.60629,68.7,0,-1,0,68.7,80.64956,0,18.90628,30.58278,55.40625,72.31579,68.7,0,0,289.5478,58.16521,0,16.90954,-16.90954,127.4875,30.3541,0.1399641,96.36691,44.325,0,113.5715
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,55.92857,41.17552,41.17552,0,-1,0,41.17552,135.8297,0,0,0,55.92857,43.34265,41.17552,0,0,308.3362,41.25567,12.58592,0,12.58592,139.4275,33.19696,0.1399412,45.29307,44.74286,0,97.18424
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,68.05614,45.00994,45.00994,0,-1,0,45.00994,151.2025,0,0,0,68.05614,47.37889,45.00994,0,0,295.7502,52.583,20.67726,0,20.67726,159.0437,37.86747,0.1399036,49.51094,54.44492,0,120.6391
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,76.88035,94.56398,68.7,0,-1,0,68.7,111.9073,0,25.86398,35.32037,76.88035,72.31579,68.7,0,0,275.073,71.19253,4.564561,0,4.564561,163.374,38.89849,0.1398953,104.0204,61.50428,0,148.0729
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,54.42816,40.12035,40.12035,0,-1,0,40.12035,135.6622,0,0,0,54.42816,42.23195,40.12035,0,0,270.5084,75.30064,12.19621,0,12.19621,174.9443,41.65333,0.1398731,44.13239,43.54253,0,129.7288
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,25.98417,0,0,0,-1,0,0,0,0,0,0,25.98417,0,0,0,0,258.3122,86.27722,25.98417,0,25.98417,199.5951,47.52254,0.1398258,0,20.78733,0,112.2614
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,14.39644,44.8399,44.8399,0,-1,0,44.8399,32.1063,0,0,0,14.39644,47.1999,44.8399,0,0,232.3281,109.663,0,32.80347,-32.80347,165.0172,39.28973,0.1398258,49.3239,11.51715,0,124.0594
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,3.538891,32.73428,32.73428,0,-1,0,32.73428,10.81096,0,7.105427E-15,0,3.538891,34.45714,32.73428,0,0,268.7764,76.8595,0,30.91825,-30.91825,132.4265,31.53006,0.1398258,36.00771,2.831113,0,80.3984
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,58.20701,43.64419,0,-1,0,43.64419,0,0,14.56282,20.38352,0,45.94126,43.64419,0,0,303.13,45.94126,0,45.94126,-45.94126,84.00017,20,0.1398258,64.02771,0,0,45.94126
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,55.80674,0,0,-1,0,0,0,0,55.80674,61.38742,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1398258,61.38742,0,0,0
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,52.8136,0,0,-1,0,0,0,0,52.8136,58.09496,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1398258,58.09496,0,0,0
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,7.841541,0,0,-1,0,0,0,0,7.841541,8.625694,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1398258,8.625694,0,0,0
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,7.068459,0,0,-1,0,0,0,0,7.068459,7.775305,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1398258,7.775305,0,0,0
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,33.54726,0,0,-1,0,0,0,0,33.54726,36.90198,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1398258,36.90198,0,0,0
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,14.0872,0,0,-1,0,0,0,0,14.0872,15.49592,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1398258,15.49592,0,0,0
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,18.53829,0,0,-1,0,0,0,0,18.53829,20.39212,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1398258,20.39212,0,0,0
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,27.85411,0,0,-1,0,0,0,0,27.85411,30.63952,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1398258,30.63952,0,0,0
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,18.06936,0,0,-1,0,0,0,0,18.06936,19.87629,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1398258,19.87629,0,0,0
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,8.078154,8.078154,80.39394,0,22.60767,8.078154,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1399207,8.885969,0,81,0
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,285.4758,61.83,68.7,0,68.7,214.3493,51.03543,0.1399859,0,0,81,61.83
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,15.04484,40.45685,40.45685,81,0,22.761,40.45685,37.18737,0,0,0,15.04484,0,0,40.54315,38.51599,216.7758,123.66,53.56083,0,53.56083,265.1615,63.13357,0.1400886,44.50254,12.03587,81,138.7048
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,36.59849,36.39958,36.39958,81,0,22.761,36.39958,100.5465,0,0,0,36.59849,0,0,44.60042,42.3704,163.215,171.8647,78.96889,0,78.96889,340.078,80.97079,0.1401665,40.03954,29.27879,81,208.4632
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,67.11581,0,0,0,-1,0,0,0,0,0,0,67.11581,0,0,0,0,84.24609,242.9368,67.11581,0,67.11581,403.7496,96.13068,0.1400447,0,53.69265,0,310.0526
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,98.40305,64.85412,64.85412,0,-1,0,64.85412,151.7298,13.00529,0,2.639528,98.40305,68.26749,64.85412,0,0,17.13027,303.341,17.13027,0,17.13027,420.0009,100,0.1400137,71.33953,78.72244,0,401.744
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,115.2525,4.230937,4.230937,0,-1,0,4.230937,2724.043,110.7989,0,0,115.2525,4.453618,4.230937,0,0,0,318.7582,0,0,0,420.0009,100,0.1400137,4.65403,92.20202,0,434.0107
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,117.9141,51.82108,51.82108,0,-1,0,51.82108,227.5408,63.36557,0,0,117.9141,54.5485,51.82108,0,0,0,318.7582,0,0,0,420.0009,100,0.1400137,57.00319,94.33126,0,436.6723
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,123.1456,23.02387,23.02387,0,-1,0,23.02387,534.8605,98.90993,0,0,123.1456,24.23565,23.02387,0,0,0,318.7582,0,0,0,420.0009,100,0.1400137,25.32626,98.51646,0,441.9038
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,110.6246,69.97356,68.7,0,-1,0,68.7,161.0256,38.30882,1.273557,8.270913,110.6246,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1400137,76.97092,88.49969,0,429.3828
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,92.16035,77.70947,68.7,0,-1,0,68.7,134.149,19.84457,9.009475,16.78042,92.16035,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1400137,85.48042,73.72829,0,410.9186
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,60.28869,5.551343,5.551343,0,-1,0,5.551343,1086.02,54.44517,0,0,60.28869,5.843519,5.551343,0,0,0,318.7582,0,0,0,420.0009,100,0.1400137,6.106478,48.23095,0,379.0469
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,21.4937,86.6044,68.7,0,-1,0,68.7,31.28632,0,17.9044,26.56484,21.4937,72.31579,68.7,0,0,0,318.7582,0,50.82209,-50.82209,366.4297,87.24498,0.1400137,95.26485,17.19496,0,340.2519
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,3.441714,99.28915,68.7,0,-1,0,68.7,5.009773,0,30.58915,40.51806,3.441714,72.31579,68.7,0,0,56.46899,267.9361,0,68.87408,-68.87408,293.83,69.95938,0.1400137,109.2181,2.753371,0,271.3778
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,69.88737,68.7,0,-1,0,68.7,0,0,1.187375,8.176113,0,72.31579,68.7,0,0,132.9957,199.0621,0,72.31579,-72.31579,217.6025,51.81001,0.1400137,76.87611,0,0,199.0621
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,26.34232,26.34232,0,-1,0,26.34232,0,0,3.552714E-15,0,0,27.72876,26.34232,0,0,213.3466,126.7463,0,27.72876,-27.72876,188.3738,44.85081,0.1400137,28.97655,0,0,126.7463
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,244.1563,99.01752,0,0,0,188.3738,44.85081,0.1400137,0,0,0,99.01752
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,12.48994,12.48994,0,-1,0,12.48994,0,0,1.776357E-15,0,0,13.1473,12.48994,0,0,244.1563,99.01752,0,13.1473,-13.1473,174.5153,41.55118,0.1400137,13.73893,0,0,99.01752
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,10.86995,10.86995,0,-1,0,10.86995,0,0,1.776357E-15,0,0,11.44205,10.86995,0,0,258.7645,85.87021,0,11.44205,-11.44205,162.4543,38.67953,0.1400137,11.95695,0,0,85.87021
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,34.45644,34.45644,0,-1,0,34.45644,0,0,7.105427E-15,0,0,36.26994,34.45644,0,0,271.4778,74.42816,0,36.26994,-36.26994,124.2225,29.57672,0.1400137,37.90208,0,0,74.42816
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,29.6279,29.6279,0,-1,0,29.6279,0,0,3.552714E-15,0,0,31.18727,29.6279,0,0,311.7778,38.15822,0,31.18727,-31.18727,91.3482,21.74953,0.1400137,32.59069,0,0,38.15822
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,18.02534,6.622408,0,-1,0,6.622408,0,0,11.40293,13.20546,0,6.970956,6.622408,0,0,346.4303,6.970956,0,6.970956,-6.970956,84.00017,20,0.1400137,19.82787,0,0,6.970956
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1400137,0,0,0,0
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,68.15998,0,0,-1,0,0,0,0,68.15998,74.97598,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1400137,74.97598,0,0,0
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,19.54896,19.54896,81,0,22.761,19.54896,0,0,0,0,0,0,0,61.45104,58.37849,354.1758,0,58.37849,0,58.37849,139.3829,33.18633,0.1401288,21.50385,0,81,0
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,33.87276,33.87276,81,0,22.761,33.87276,0,0,0,0,0,0,0,47.12724,44.77088,295.7973,52.54064,44.77088,0,44.77088,181.8562,43.29902,0.140219,37.26004,0,81,52.54064
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,11.11596,39.49839,39.49839,81,0,22.761,39.49839,28.14282,0,0,0,11.11596,0,0,41.50161,39.42653,251.0264,92.83443,50.54249,0,50.54249,229.8051,54.71538,0.1403165,43.44823,8.892771,81,103.9504
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,16.70302,6.865473,6.865473,79.18126,0,22.30086,6.865473,243.2901,0,0,0,16.70302,0,0,72.31579,68.7,200.4839,138.3227,85.40302,0,85.40302,310.8255,74.00592,0.1403756,7.55202,13.36241,81,155.0257
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,36.71442,0,0,0,-1,0,0,0,0,0,0,36.71442,0,0,0,0,115.0809,215.1854,36.71442,0,36.71442,345.6559,82.29884,0.1403091,0,29.37153,0,251.8998
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,28.80951,67.68299,67.68299,0,-1,0,67.68299,42.56536,0,0,5.751294,28.80951,71.24525,67.68299,0,0,78.36652,248.2284,0,42.43575,-42.43575,300.9246,71.64858,0.1403091,74.45129,23.04761,0,277.0379
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,47.22189,33.41222,33.41222,0,-1,0,33.41222,141.3312,0,0,0,47.22189,35.17076,33.41222,0,0,125.5173,205.7926,12.05113,0,12.05113,312.3573,74.37064,0.1402873,36.75345,37.77751,0,253.0145
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,45.35652,51.3842,51.3842,0,-1,0,51.3842,88.26939,7.105427E-15,0,0,45.35652,54.08864,51.3842,0,0,113.4662,216.6386,0,8.732116,-8.732116,303.1529,72.17912,0.1402873,56.52262,36.28522,0,261.9951
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,14.77262,7.958512,7.958512,0,-1,0,7.958512,185.6205,0,0,0,14.77262,8.377381,7.958512,0,0,123.1686,207.9065,6.395244,0,6.395244,309.2199,73.62365,0.1402758,8.754363,11.8181,0,222.6791
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,5.581265,62.33215,62.33215,0,-1,0,62.33215,8.954071,0,0,0,5.581265,65.61279,62.33215,0,0,116.7733,213.6622,0,60.03153,-60.03153,245.9411,58.5573,0.1402758,68.56537,4.465013,0,219.2435
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,18.80911,23.82649,23.82649,0,-1,0,23.82649,78.94202,0,0,0,18.80911,25.08051,23.82649,0,0,183.475,153.6307,0,6.271402,-6.271402,239.3305,56.98334,0.1402758,26.20914,15.04729,0,172.4398
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,27.00166,0,0,0,-1,0,0,0,0,0,0,27.00166,0,0,0,0,190.4433,147.3593,27.00166,0,27.00166,264.9465,63.08238,0.1402269,0,21.60133,0,174.361
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,20.07837,77.47043,68.7,0,-1,0,68.7,29.22616,0,8.770431,16.51747,20.07837,72.31579,68.7,0,0,163.4416,171.6608,0,52.23742,-52.23742,209.8835,49.97215,0.1402269,85.21748,16.0627,0,191.7392
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,4.175721,37.77935,37.77935,0,-1,0,37.77935,11.05292,7.105427E-15,0,0,4.175721,39.76774,37.77935,0,0,221.4832,119.4234,0,35.59202,-35.59202,172.3662,41.03949,0.1402269,41.55729,3.340576,0,123.5991
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,72.77492,68.7,0,-1,0,68.7,0,0,4.074919,11.35241,0,72.31579,68.7,0,0,261.0298,83.83136,0,72.31579,-72.31579,96.13865,22.89011,0.1402269,80.05241,0,0,83.83136
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,341.3807,11.51557,0,0,0,96.13865,22.89011,0.1402269,0,0,0,11.51557
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,17.28042,10.93979,0,-1,0,10.93979,0,0,6.340626,8.068668,0,11.51557,10.93979,0,0,341.3807,11.51557,0,11.51557,-11.51557,84.00017,20,0.1402269,19.00846,0,0,11.51557
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,79.54304,0,0,-1,0,0,0,0,79.54304,87.49734,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1402269,87.49734,0,0,0
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,37.54329,0,0,-1,0,0,0,0,37.54329,41.29762,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1402269,41.29762,0,0,0
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,53.4915,0,0,-1,0,0,0,0,53.4915,58.84066,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1402269,58.84066,0,0,0
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,34.01298,0,0,-1,0,0,0,0,34.01298,37.41428,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1402269,37.41428,0,0,0
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,60.73834,0,0,-1,0,0,0,0,60.73834,66.81217,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1402269,66.81217,0,0,0
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,35.38364,0,0,-1,0,0,0,0,35.38364,38.922,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1402269,38.922,0,0,0
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,54.13902,0,0,-1,0,0,0,0,54.13902,59.55292,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1402269,59.55292,0,0,0
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,11.25057,11.25057,81,0,22.761,11.25057,0,0,0,0,0,0,0,69.74943,66.26196,354.1758,0,66.26196,0,66.26196,146.8618,34.96702,0.1403272,12.37563,0,81,0
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,60.22855,60.22855,81,0,22.761,60.22855,0,0,0,0,0,0,0,20.77145,19.73288,287.9138,59.63576,19.73288,0,19.73288,165.582,39.42421,0.1403667,66.2514,0,81,59.63576
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,20.77381,14.95471,14.95471,81,0,22.761,14.95471,138.9115,0,0,0,20.77381,0,0,66.04529,62.74303,268.181,77.39536,83.51683,0,83.51683,244.813,58.28871,0.1404356,16.45018,16.61904,81,98.16916
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,46.16885,60.17458,60.17458,81,0,22.761,60.17458,76.72485,0,0,0,46.16885,0,0,20.82542,19.78415,184.6641,152.5605,65.953,0,65.953,307.3816,73.18594,0.140536,66.19203,36.93508,81,198.7294
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,74.92077,3.065645,3.065645,0,-1,0,3.065645,2443.883,0,0,0,74.92077,3.226995,3.065645,0,0,118.7111,211.9182,71.69378,0,71.69378,375.3963,89.37988,0.1404067,3.37221,59.93661,0,286.839
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,96.50342,0,0,0,-1,0,0,0,49.48606,0,0,96.50342,0,0,0,0,47.01736,276.4426,47.01736,0,47.01736,420.0009,100,0.140322,0,77.20273,0,372.946
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,93.61226,30.49895,30.49895,0,-1,0,30.49895,306.9359,61.50809,0,0,93.61226,32.10416,30.49895,0,0,0,318.7582,0,0,0,420.0009,100,0.140322,33.54885,74.8898,0,412.3705
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,115.0547,97.31358,68.7,0,-1,0,68.7,167.4741,42.73893,28.61357,38.34493,115.0547,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.140322,107.0449,92.04378,0,433.813
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,112.368,0,0,0,-1,0,0,0,112.368,0,0,112.368,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.140322,0,89.8944,0,431.1262
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,88.27806,0,0,0,-1,0,0,0,88.27806,0,0,88.27806,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.140322,0,70.62245,0,407.0363
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,44.59988,0,0,0,-1,0,0,0,44.59988,0,0,44.59988,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.140322,0,35.6799,0,363.3581
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,39.8761,26.58271,26.58271,0,-1,0,26.58271,150.0077,11.8943,0,0,39.8761,27.9818,26.58271,0,0,0,318.7582,0,0,0,420.0009,100,0.140322,29.24098,31.90088,0,358.6343
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,13.41496,11.28538,11.28538,0,-1,0,11.28538,118.8703,1.535619,0,0,13.41496,11.87934,11.28538,0,0,0,318.7582,0,0,0,420.0009,100,0.140322,12.41391,10.73197,0,332.1732
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,3.977661,112.3197,68.7,0,-1,0,68.7,5.7899,0,43.61971,54.85168,3.977661,72.31579,68.7,0,0,0,318.7582,0,68.33813,-68.33813,347.9661,82.84892,0.140322,123.5517,3.182129,0,322.7359
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,68.18759,68.18759,0,-1,0,68.18759,0,0,0,6.306351,0,71.77641,68.18759,0,0,75.93125,250.4201,0,71.77641,-71.77641,272.3072,64.83491,0.140322,75.00635,0,0,250.4201
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,68.94104,68.7,0,-1,0,68.7,0,0,0.2410407,7.135145,0,72.31579,68.7,0,0,155.6828,178.6437,0,72.31579,-72.31579,196.0796,46.68553,0.140322,75.83514,0,0,178.6437
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,60.67138,60.67138,0,-1,0,60.67138,0,0,7.105427E-15,0,0,63.86461,60.67138,0,0,236.0337,106.3279,0,63.86461,-63.86461,128.7604,30.65718,0.140322,66.73852,0,0,106.3279
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,27.72334,27.72334,0,-1,0,27.72334,0,0,3.552714E-15,0,0,29.18247,27.72334,0,0,306.9944,42.46329,0,29.18247,-29.18247,97.99938,23.33314,0.140322,30.49568,0,0,42.46329
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,339.4193,13.28082,0,0,0,97.99938,23.33314,0.140322,0,0,0,13.28082
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,339.4193,13.28082,0,0,0,97.99938,23.33314,0.140322,0,0,0,13.28082
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,27.2663,12.61678,0,-1,0,12.61678,0,0,14.64952,17.37615,0,13.28082,12.61678,0,0,339.4193,13.28082,0,13.28082,-13.28082,84.00017,20,0.140322,29.99293,0,0,13.28082
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,58.89023,0,0,-1,0,0,0,0,58.89023,64.77925,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.140322,64.77925,0,0,0
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,38.71822,0,0,-1,0,0,0,0,38.71822,42.59005,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.140322,42.59005,0,0,0
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,46.57433,0,0,-1,0,0,0,0,46.57433,51.23177,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.140322,51.23177,0,0,0
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,15.4179,15.4179,81,0,22.761,15.4179,0,0,0,0,0,0,0,65.5821,62.30299,354.1758,0,62.30299,0,62.30299,143.106,34.07278,0.1404288,16.95969,0,81,0
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,73.00587,73.00587,81,0,22.761,73.00587,0,0,0,0,0,0,0,7.994134,7.594427,291.8728,56.07269,7.594427,0,7.594427,150.3107,35.78819,0.140444,80.30645,0,81,56.07269
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,3.437989,7.215385,7.215385,79.53117,0,22.38939,7.215385,47.64803,0,0,0,3.437989,0,0,72.31579,68.7,284.2784,62.90768,72.13799,0,72.13799,218.7468,52.08247,0.1405277,7.936924,2.750391,81,66.34566
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,6.098581,13.15091,13.15091,81,0,22.761,13.15091,46.37383,0,0,0,6.098581,0,0,67.84909,64.45663,212.1404,127.8319,70.55521,0,70.55521,285.6813,68.01923,0.1406193,14.466,4.878865,81,133.9305
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,13.88224,25.46811,25.46811,0,-1,0,25.46811,54.50833,0,0,0,13.88224,26.80854,25.46811,0,0,141.5852,191.3316,0,12.9263,-12.9263,272.0558,64.77507,0.1406193,28.01493,11.10579,0,205.2138
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,10.88956,38.6539,38.6539,0,-1,0,38.6539,28.17196,0,0,0,10.88956,40.68831,38.6539,0,0,155.9477,178.4053,0,29.79875,-29.79875,240.6452,57.29636,0.1406193,42.51929,8.711648,0,189.2948
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,6.940847,0,0,0,-1,0,0,0,0,0,0,6.940847,0,0,0,0,189.0575,148.6065,6.940847,0,6.940847,247.2298,58.86413,0.1406068,0,5.552678,0,155.5474
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,15.41773,0,0,0,-1,0,0,0,0,0,0,15.41773,0,0,0,0,182.1166,154.8533,15.41773,0,15.41773,261.8564,62.34664,0.1405791,0,12.33419,0,170.271
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,42.3592,25.71522,25.71522,0,-1,0,25.71522,164.7242,0,0,0,42.3592,27.06865,25.71522,0,0,166.6989,168.7292,15.29055,0,15.29055,276.3623,65.80042,0.1405516,28.28674,33.88736,0,211.0884
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,29.94373,29.95331,29.95331,0,-1,0,29.95331,99.96799,0,0,0,29.94373,31.5298,29.95331,0,0,151.4083,182.4907,0,1.586077,-1.586077,274.6904,65.40235,0.1405516,32.94864,23.95498,0,212.4344
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,16.53035,114.0139,68.7,0,-1,0,68.7,24.06165,0,45.31388,56.71527,16.53035,72.31579,68.7,0,0,153.1706,180.9046,0,55.78543,-55.78543,215.8874,51.40166,0.1405516,125.4153,13.22428,0,197.435
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,12.89414,46.26348,46.26348,0,-1,0,46.26348,27.8711,0,7.105427E-15,0,12.89414,48.6984,46.26348,0,0,215.1544,125.1192,0,35.80426,-35.80426,178.1464,42.41573,0.1405516,50.88983,10.31531,0,138.0134
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,14.40479,27.40495,27.40495,0,-1,0,27.40495,52.56276,0,3.552714E-15,0,14.40479,28.84731,27.40495,0,0,254.937,89.31496,0,14.44252,-14.44252,162.9227,38.79103,0.1405516,30.14544,11.52384,0,103.7197
