Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,3.972905,83.13332,68.7,0,-1,0,68.7,5.782977,0,14.43332,22.74665,3.972905,72.31579,68.7,0,0,270.9842,74.87244,0,68.34289,-68.34289,90.88293,21.63875,0.1405516,91.44665,3.178324,0,78.84534
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,17.69038,6.20308,0,-1,0,6.20308,0,0,11.4873,13.25634,0,6.529557,6.20308,0,0,346.9207,6.529557,0,6.529557,-6.529557,84.00017,20,0.1405516,19.45942,0,0,6.529557
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,31.8875,0,0,-1,0,0,0,0,31.8875,35.07625,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1405516,35.07625,0,0,0
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,51.97615,0,0,-1,0,0,0,0,51.97615,57.17376,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1405516,57.17376,0,0,0
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1405516,0,0,0,0
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,27.90414,0,0,-1,0,0,0,0,27.90414,30.69456,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1405516,30.69456,0,0,0
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,79.18674,0,0,-1,0,0,0,0,79.18674,87.10542,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1405516,87.10542,0,0,0
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,10.28955,0,0,-1,0,0,0,0,10.28955,11.31851,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1405516,11.31851,0,0,0
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,50.3337,0,0,-1,0,0,0,0,50.3337,55.36707,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1405516,55.36707,0,0,0
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,26.00731,0,0,-1,0,0,0,0,26.00731,28.60804,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1405516,28.60804,0,0,0
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,17.3628,0,0,-1,0,0,0,0,17.3628,19.09908,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1405516,19.09908,0,0,0
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,13.90808,13.90808,81,0,22.761,13.90808,0,0,0,0,0,0,0,67.09191,63.73732,354.1758,0,63.73732,0,63.73732,144.4667,34.39676,0.1406554,15.29889,0,81,0
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,290.4385,57.36359,68.7,0,68.7,209.6412,49.91448,0.1407188,0,0,81,57.36359
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.9350027,36.04955,36.04955,81,0,22.761,36.04955,2.59366,0,0,0,0.9350027,0,0,44.95045,42.70293,221.7385,119.1936,43.63793,0,43.63793,251.0398,59.77127,0.1408049,39.6545,0.7480022,81,120.1286
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,9.338375,58.18039,58.18039,81,0,22.761,58.18039,16.05072,0,0,0,9.338375,0,0,22.8196,21.67863,178.1006,158.4677,31.017,0,31.017,280.4651,66.77728,0.1408629,63.99844,7.4707,81,167.8061
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,8.580209,57.43103,57.43103,0,-1,0,57.43103,14.94002,0,7.105427E-15,0,8.580209,60.45371,57.43103,0,0,147.0836,186.383,0,51.8735,-51.8735,225.7857,53.75838,0.1408629,63.17413,6.864167,0,194.9632
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,26.67166,33.61441,33.61441,0,-1,0,33.61441,79.34589,0,0,0,26.67166,35.38359,33.61441,0,0,204.7208,134.5095,0,8.711936,-8.711936,216.6025,51.57191,0.1408629,36.97586,21.33733,0,161.1812
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,22.34011,71.26286,68.7,0,-1,0,68.7,32.51836,0,2.562861,9.689147,22.34011,72.31579,68.7,0,0,214.4007,125.7976,0,49.97568,-49.97568,163.9235,39.02932,0.1408629,78.38914,17.87209,0,148.1377
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,6.678251,0,0,0,-1,0,0,0,0,0,0,6.678251,0,0,0,0,269.9292,75.82191,6.678251,0,6.678251,170.259,40.53778,0.1408509,0,5.342601,0,82.50016
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,20.62856,15.16533,15.16533,0,-1,0,15.16533,136.0245,0,0,0,20.62856,15.9635,15.16533,0,0,263.251,81.83234,4.665056,0,4.665056,174.6847,41.59151,0.1408425,16.68186,16.50285,0,102.4609
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,24.36929,26.46795,26.46795,0,-1,0,26.46795,92.07092,0,3.552714E-15,0,24.36929,27.861,26.46795,0,0,258.5859,86.03088,0,3.491714,-3.491714,171.0041,40.71518,0.1408425,29.11475,19.49543,0,110.4002
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,12.27689,48.16852,48.16852,0,-1,0,48.16852,25.48738,0,0,0,12.27689,50.7037,48.16852,0,0,262.4656,82.53917,0,38.42681,-38.42681,130.4987,31.07105,0.1408425,52.98537,9.821514,0,94.81606
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,20.85229,36.64362,36.64362,0,-1,0,36.64362,56.90565,0,0,0,20.85229,38.57223,36.64362,0,0,305.1621,44.11236,0,17.71994,-17.71994,111.8202,26.62381,0.1408425,40.30798,16.68183,0,64.96465
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,15.31656,41.42815,39.62352,0,-1,0,39.62352,38.6552,0,1.804621,17.58802,15.31656,41.70897,39.62352,0,0,324.8509,26.39242,0,26.39242,-26.39242,84.00017,20,0.1408425,45.57096,12.25324,0,41.70897
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,3.92023,0,0,0,-1,0,0,0,0,0,0,3.92023,0,0,0,0,354.1758,0,3.92023,0,3.92023,87.71922,20.88549,0.1408354,0,3.136184,0,3.92023
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,14.89393,3.351797,0,-1,0,3.351797,0,0,11.54213,13.03153,0,3.528207,3.351797,0,0,350.2556,3.528207,0,3.528207,-3.528207,84.00017,20,0.1408354,16.38332,0,0,3.528207
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,40.99853,0,0,-1,0,0,0,0,40.99853,45.09838,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1408354,45.09838,0,0,0
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,68.68022,0,0,-1,0,0,0,0,68.68022,75.54824,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1408354,75.54824,0,0,0
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,58.31823,0,0,-1,0,0,0,0,58.31823,64.15005,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1408354,64.15005,0,0,0
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,32.40929,0,0,-1,0,0,0,0,32.40929,35.65022,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1408354,35.65022,0,0,0
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1408354,0,0,0,0
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,13.36368,0,0,-1,0,0,0,0,13.36368,14.70004,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1408354,14.70004,0,0,0
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,10.72067,0,0,-1,0,0,0,0,10.72067,11.79274,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1408354,11.79274,0,0,0
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,41.22902,0,0,-1,0,0,0,0,41.22902,45.35192,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1408354,45.35192,0,0,0
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,20.80244,0,0,-1,0,0,0,0,20.80244,22.88269,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1408354,22.88269,0,0,0
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,2.173205,2.173205,74.48899,0,21.11372,2.173205,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1409064,2.390525,0,81,0
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,32.44249,32.44249,81,0,22.761,32.44249,0,0,0,0,0,0,0,48.55751,46.12963,285.4758,61.83,46.12963,0,46.12963,192.9371,45.93732,0.1409975,35.68674,0,81,61.83
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,20.60631,0,0,72.31579,0,20.56389,0,0,0,0,0,20.60631,0,0,72.31579,68.7,239.3462,103.3467,89.3063,0,89.3063,277.6605,66.10952,0.1410235,0,16.48505,81,123.953
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,33.23322,0,0,72.31579,0,20.56389,0,0,0,0,0,33.23322,0,0,72.31579,68.7,150.0399,183.7224,101.9332,0,101.9332,374.3629,89.13383,0.1410268,0,26.58657,81,216.9556
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,56.67509,13.52081,13.52081,0,-1,0,13.52081,419.1694,0,0,0,56.67509,14.23243,13.52081,0,0,48.10665,275.4622,42.44266,0,42.44266,414.6275,98.72063,0.1409508,14.87289,45.34007,0,332.1373
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,77.21262,46.93851,46.93851,0,-1,0,46.93851,164.4974,22.13968,0,0,77.21262,49.40896,46.93851,0,0,5.663988,313.6606,5.663988,0,5.663988,420.0009,100,0.1409407,51.63236,61.7701,0,390.8733
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,82.58748,86.8445,68.7,0,-1,0,68.7,120.2147,10.27169,18.1445,26.82895,82.58748,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1409407,95.52895,66.06998,0,401.3457
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,94.33815,0,0,0,-1,0,0,0,94.33815,0,0,94.33815,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1409407,0,75.47052,0,413.0964
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,114.498,0,0,0,-1,0,0,0,114.498,0,0,114.498,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1409407,0,91.59837,0,433.2562
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,108.8039,6.291903,6.291903,0,-1,0,6.291903,1729.268,102.1808,0,0,108.8039,6.623056,6.291903,0,0,0,318.7582,0,0,0,420.0009,100,0.1409407,6.921094,87.04311,0,427.5621
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,87.41006,29.43785,29.43785,0,-1,0,29.43785,296.9309,56.42285,0,0,87.41006,30.98721,29.43785,0,0,0,318.7582,0,0,0,420.0009,100,0.1409407,32.38163,69.92804,0,406.1683
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,62.22795,70.17733,68.7,0,-1,0,68.7,90.57926,0,1.477331,8.495064,62.22795,72.31579,68.7,0,0,0,318.7582,0,10.08784,-10.08784,409.3673,97.46822,0.1409407,77.19506,49.78236,0,380.9862
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,26.22053,7.068813,7.068813,0,-1,0,7.068813,370.9326,7.570967,0,0,26.22053,7.440856,7.068813,0,0,11.20871,308.6704,11.20871,0,11.20871,420.0009,100,0.1409206,7.775694,20.97643,0,334.8909
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,3.848386,80.91644,68.7,0,-1,0,68.7,5.601727,0,12.21644,20.30808,3.848386,72.31579,68.7,0,0,0,318.7582,0,68.46741,-68.46741,347.8299,82.81647,0.1409206,89.00808,3.078709,0,322.6066
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,6.768007,6.768007,0,-1,0,6.768007,0,0,8.881784E-16,0,0,7.124218,6.768007,0,0,76.07489,250.2908,0,7.124218,-7.124218,340.3203,81.02847,0.1409206,7.444808,0,0,250.2908
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,11.43497,11.43497,0,-1,0,11.43497,0,0,1.776357E-15,0,0,12.03682,11.43497,0,0,83.99069,243.1666,0,12.03682,-12.03682,327.6324,78.00755,0.1409206,12.57847,0,0,243.1666
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,9.701017,9.701017,0,-1,0,9.701017,0,0,1.776357E-15,0,0,10.2116,9.701017,0,0,97.36493,231.1298,0,10.2116,-10.2116,316.8684,75.4447,0.1409206,10.67112,0,0,231.1298
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,52.43427,52.43427,0,-1,0,52.43427,0,0,7.105427E-15,0,0,55.19396,52.43427,0,0,108.7112,220.9182,0,55.19396,-55.19396,258.6888,61.59246,0.1409206,57.67769,0,0,220.9182
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,27.59886,27.59886,0,-1,0,27.59886,0,0,3.552714E-15,0,0,29.05143,27.59886,0,0,170.0378,165.7242,0,29.05143,-29.05143,228.0659,54.30131,0.1409206,30.35874,0,0,165.7242
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,19.57108,19.57108,0,-1,0,19.57108,0,0,0,0,0,20.60114,19.57108,0,0,202.3171,136.6728,0,20.60114,-20.60114,206.3504,49.13096,0.1409206,21.52819,0,0,136.6728
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,16.35758,16.35758,0,-1,0,16.35758,0,0,0,0,0,17.21851,16.35758,0,0,225.2073,116.0717,0,17.21851,-17.21851,188.2005,44.80956,0.1409206,17.99334,0,0,116.0717
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,25.41192,25.41192,0,-1,0,25.41192,0,0,0,0,0,26.74939,25.41192,0,0,244.339,98.85315,0,26.74939,-26.74939,160.0042,38.09616,0.1409206,27.95312,0,0,98.85315
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,64.578,64.578,0,-1,0,64.578,0,0,1.421085E-14,2.537227,0,67.97684,64.578,0,0,274.0605,72.10376,0,67.97684,-67.97684,88.35032,21.03575,0.1409206,71.0358,0,0,72.10376
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,43.85382,3.920573,0,-1,0,3.920573,0,0,39.93325,44.31863,0,4.126919,3.920573,0,0,349.5903,4.126919,0,4.126919,-4.126919,84.00017,20,0.1409206,48.2392,0,0,4.126919
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,0.6173379,0.6173379,72.93313,0,20.72008,0.6173379,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1409857,0.6790717,0,81,0
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,37.65044,37.65044,81,0,22.761,37.65044,0,0,0,0,0,0,0,43.34956,41.18208,285.4758,61.83,41.18208,0,41.18208,188.2435,44.81978,0.1410666,41.41548,0,81,61.83
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,18.1988,31.81116,31.81116,81,0,22.761,31.81116,57.20885,0,0,0,18.1988,0,0,49.18884,46.72939,244.2937,98.89388,64.9282,0,64.9282,249.8398,59.48554,0.1411669,34.99228,14.55904,81,117.0927
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,32.3912,0,0,72.31579,0,20.56389,0,0,0,0,0,32.3912,0,0,72.31579,68.7,179.3655,157.3293,101.0912,0,101.0912,345.7433,82.31966,0.1411715,0,25.91296,81,189.7205
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,37.02982,17.43731,17.43731,0,-1,0,17.43731,212.3597,0,0,0,37.02982,18.35506,17.43731,0,0,78.27432,248.3113,18.67476,0,18.67476,363.4597,86.53786,0.1411381,19.18104,29.62385,0,285.3412
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,54.63462,0.9372118,0.9372118,0,-1,0,0.9372118,5829.485,0,0,0,54.63462,0.9865388,0.9372118,0,0,59.59957,265.1186,53.64808,0,53.64808,414.3548,98.6557,0.1410424,1.030933,43.7077,0,319.7532
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,71.58273,16.55661,16.55661,0,-1,0,16.55661,432.3513,48.20323,0,0,71.58273,17.42801,16.55661,0,0,5.951483,313.4019,5.951483,0,5.951483,420.0009,100,0.1410318,18.21227,57.26618,0,384.9846
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,85.61877,0,0,0,-1,0,0,0,85.61877,0,0,85.61877,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1410318,0,68.49502,0,404.377
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,40.38279,66.30651,66.30651,0,-1,0,66.30651,60.90319,0,1.421085E-14,4.237166,40.38279,69.79633,66.30651,0,0,0,318.7582,0,29.41355,-29.41355,388.9962,92.61797,0.1410318,72.93716,32.30623,0,359.141
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,73.6264,108.3655,68.7,0,-1,0,68.7,107.1709,0,39.66547,50.50201,73.6264,72.31579,68.7,0,0,32.68172,289.3447,1.310605,0,1.310605,390.2396,92.914,0.1410295,119.202,58.90112,0,362.9711
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,50.41994,48.22739,48.22739,0,-1,0,48.22739,104.5463,7.105427E-15,0,0,50.41994,50.76568,48.22739,0,0,31.37111,290.5242,0,0.3457401,-0.3457401,389.8752,92.82723,0.1410295,53.05014,40.33595,0,340.9442
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,30.67957,0,0,0,-1,0,0,0,0,0,0,30.67957,0,0,0,0,31.75527,290.1785,30.67957,0,30.67957,418.9803,99.75703,0.1409748,0,24.54366,0,320.8581
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,15.65744,0,0,0,-1,0,0,0,14.58174,0,0,15.65744,0,0,0,0,1.075696,317.7901,1.075696,0,1.075696,420.0009,100,0.1409729,0,12.52595,0,333.4475
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,3.6742,47.64933,47.64933,0,-1,0,47.64933,7.710917,0,7.105427E-15,0,3.6742,50.15719,47.64933,0,0,0,318.7582,0,46.48299,-46.48299,371.0035,88.33398,0.1409729,52.41426,2.93936,0,322.4324
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,53.93819,53.93819,0,-1,0,53.93819,0,0,0,0,0,56.77705,53.93819,0,0,51.64776,272.2752,0,56.77705,-56.77705,311.1552,74.08443,0.1409729,59.33202,0,0,272.2752
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,24.69594,24.69594,0,-1,0,24.69594,0,0,3.552714E-15,0,0,25.99573,24.69594,0,0,114.7334,215.4982,0,25.99573,-25.99573,283.7533,67.56017,0.1409729,27.16553,0,0,215.4982
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,72.80679,68.7,0,-1,0,68.7,0,0,4.106791,11.38747,0,72.31579,68.7,0,0,143.6175,189.5025,0,72.31579,-72.31579,207.5258,49.4108,0.1409729,80.08747,0,0,189.5025
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,50.25105,50.25105,0,-1,0,50.25105,0,0,7.105427E-15,0,0,52.89584,50.25105,0,0,223.9684,117.1867,0,52.89584,-52.89584,151.7687,36.13532,0.1409729,55.27615,0,0,117.1867
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,58.26551,58.26551,0,-1,0,58.26551,0,0,7.105427E-15,3.015776,0,61.33212,58.26551,0,0,282.7415,64.29083,0,61.33212,-61.33212,87.11893,20.74256,0.1409729,64.09206,0,0,64.29083
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,11.45767,2.810776,0,-1,0,2.810776,0,0,8.646894,9.792662,0,2.958711,2.810776,0,0,350.8883,2.958711,0,2.958711,-2.958711,84.00017,20,0.1409729,12.60344,0,0,2.958711
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,8.937866,0,0,-1,0,0,0,0,8.937866,9.831653,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1409729,9.831653,0,0,0
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1409729,0,0,0,0
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,41.47055,0,0,-1,0,0,0,0,41.47055,45.6176,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1409729,45.6176,0,0,0
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,46.12673,0,0,-1,0,0,0,0,46.12673,50.73941,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1409729,50.73941,0,0,0
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,39.19651,39.19651,81,0,22.761,39.19651,0,0,0,0,0,0,0,41.80349,39.71331,354.1758,0,39.71331,0,39.71331,121.6755,28.9703,0.1410506,43.11617,0,81,0
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,19.60853,19.60853,81,0,22.761,19.60853,0,0,0,0,0,0,0,61.39147,58.3219,314.4625,35.74198,58.3219,0,58.3219,177.0045,42.14385,0.1411623,21.56938,0,81,35.74198
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,13.75214,99.59546,99.59546,81,0,22.761,99.59546,13.808,0,0,0,13.75214,19.57417,18.59546,0,0,256.1406,88.23169,0,5.822028,-5.822028,170.8676,40.68267,0.1411623,109.555,11.00171,81,101.9838
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,37.66885,20.72603,20.72603,81,0,22.761,20.72603,181.7466,0,0,0,37.66885,0,0,60.27397,57.26027,262.6095,82.40967,94.92912,0,94.92912,260.9253,62.12494,0.1412086,22.79863,30.13508,81,120.0785
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,44.33913,9.841076,9.841076,0,-1,0,9.841076,450.5517,0,0,0,44.33913,10.35903,9.841076,0,0,167.6804,167.8459,33.98011,0,33.98011,293.1616,69.80025,0.1411482,10.82518,35.47131,0,212.185
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,50.32284,0,0,0,-1,0,0,0,0,0,0,50.32284,0,0,0,0,133.7003,198.428,50.32284,0,50.32284,340.902,81.16699,0.1410588,0,40.25827,0,248.7508
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,89.93108,74.61908,68.7,0,-1,0,68.7,130.9041,0,5.919076,13.38098,89.93108,72.31579,68.7,0,0,83.37744,243.7185,17.61529,0,17.61529,357.6134,85.14587,0.1410275,82.08099,71.94486,0,333.6496
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,103.2079,0,0,0,-1,0,0,0,37.44576,0,0,103.2079,0,0,0,0,65.76215,259.5723,65.76215,0,65.76215,420.0009,100,0.1409109,0,82.56632,0,362.7802
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,89.65979,80.09847,68.7,0,-1,0,68.7,130.5092,17.344,11.39847,19.40832,89.65979,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1409109,88.10832,71.72783,0,408.418
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,59.65637,14.65036,14.65036,0,-1,0,14.65036,407.2007,44.23494,0,0,59.65637,15.42143,14.65036,0,0,0,318.7582,0,0,0,420.0009,100,0.1409109,16.11539,47.72509,0,378.4146
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,22.88564,26.15644,26.15644,0,-1,0,26.15644,87.49525,0,0,0,22.88564,27.53309,26.15644,0,0,0,318.7582,0,4.647452,-4.647452,415.102,98.83361,0.1409109,28.77208,18.30851,0,341.6439
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,5.976269,35.1913,35.1913,0,-1,0,35.1913,16.98223,0,0,0,5.976269,37.04348,35.1913,0,0,5.163836,314.1108,0,31.06721,-31.06721,382.3543,91.03655,0.1409109,38.71043,4.781015,0,320.087
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,8.188553,5.43868,5.43868,0,-1,0,5.43868,150.5614,0,0,0,8.188553,5.724926,5.43868,0,0,39.68295,283.0436,2.463626,0,2.463626,384.6915,91.59303,0.1409065,5.982548,6.550842,0,291.2321
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,1.130212,92.60707,68.7,0,-1,0,68.7,1.645142,0,23.90707,33.16778,1.130212,72.31579,68.7,0,0,37.21933,285.2608,0,71.18558,-71.18558,309.6553,73.7273,0.1409065,101.8678,0.9041698,0,286.3911
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,36.28956,36.28956,0,-1,0,36.28956,0,0,0,0,0,38.19954,36.28956,0,0,116.3144,214.0753,0,38.19954,-38.19954,269.3895,64.14022,0.1409065,39.91852,0,0,214.0753
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,95.93432,68.7,0,-1,0,68.7,0,0,27.23432,36.82775,0,72.31579,68.7,0,0,158.7583,175.8757,0,72.31579,-72.31579,193.1619,45.99084,0.1409065,105.5277,0,0,175.8757
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,27.1641,27.1641,0,-1,0,27.1641,0,0,3.552714E-15,0,0,28.59379,27.1641,0,0,239.1092,103.5599,0,28.59379,-28.59379,163.0214,38.81454,0.1409065,29.88051,0,0,103.5599
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,63.63309,63.63309,0,-1,0,63.63309,0,0,7.105427E-15,1.296401,0,66.9822,63.63309,0,0,270.8801,74.96614,0,66.9822,-66.9822,92.41598,22.00376,0.1409065,69.9964,0,0,74.96614
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,39.27731,7.584739,0,-1,0,7.584739,0,0,31.69257,35.6203,0,7.983936,7.584739,0,0,345.3048,7.983936,0,7.983936,-7.983936,84.00017,20,0.1409065,43.20504,0,0,7.983936
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,48.02819,0,0,-1,0,0,0,0,48.02819,52.83101,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1409065,52.83101,0,0,0
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,14.78145,0,0,-1,0,0,0,0,14.78145,16.2596,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1409065,16.2596,0,0,0
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1409065,0,0,0,0
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,1.914868,0,0,-1,0,0,0,0,1.914868,2.106355,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1409065,2.106355,0,0,0
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,31.33291,0,0,-1,0,0,0,0,31.33291,34.46621,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1409065,34.46621,0,0,0
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,31.28641,31.28641,81,0,22.761,31.28641,0,0,0,0,0,0,0,49.71359,47.22791,354.1758,0,47.22791,0,47.22791,128.8045,30.66768,0.1409985,34.41505,0,81,0
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,1.173113,1.173113,73.4889,0,20.86069,1.173113,0,0,0,0,0,0,0,72.31579,68.7,306.9479,42.50512,68.7,0,68.7,193.979,46.18539,0.1410648,1.290425,0,81,42.50512
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,22.80336,26.96236,26.96236,81,0,22.761,26.96236,84.57477,0,0,0,22.80336,0,0,54.03764,51.33575,238.2479,104.3351,74.13911,0,74.13911,264.3136,62.93168,0.1411478,29.6586,18.24269,81,127.1385
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,44.60438,24.34179,24.34179,81,0,22.761,24.34179,183.242,0,0,0,44.60438,0,0,56.65821,53.8253,164.1088,171.0603,98.42967,0,98.42967,357.6922,85.16463,0.1411877,26.77597,35.6835,81,215.6647
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,48.15601,31.32662,31.32662,0,-1,0,31.32662,153.7223,0,0,0,48.15601,32.97539,31.32662,0,0,65.67911,259.647,15.18062,0,15.18062,372.0938,88.59357,0.1411609,34.45928,38.52481,0,307.803
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,41.14595,0,0,0,-1,0,0,0,0,0,0,41.14595,0,0,0,0,50.49849,273.3096,41.14595,0,41.14595,411.1282,97.88748,0.1410881,0,32.91676,0,314.4555
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,70.17466,17.50784,17.50784,0,-1,0,17.50784,400.8186,42.39283,0,0,70.17466,18.4293,17.50784,0,0,9.352533,310.3409,9.352533,0,9.352533,420.0009,100,0.1410716,19.25862,56.13973,0,380.5156
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,55.97453,24.13667,24.13667,0,-1,0,24.13667,231.9066,30.56751,0,0,55.97453,25.40702,24.13667,0,0,0,318.7582,0,0,0,420.0009,100,0.1410716,26.55033,44.77963,0,374.7328
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,62.90458,11.38022,11.38022,0,-1,0,11.38022,552.7537,50.9254,0,0,62.90458,11.97918,11.38022,0,0,0,318.7582,0,0,0,420.0009,100,0.1410716,12.51824,50.32366,0,381.6628
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,52.72459,40.85903,40.85903,0,-1,0,40.85903,129.0402,9.715087,0,0,52.72459,43.00951,40.85903,0,0,0,318.7582,0,0,0,420.0009,100,0.1410716,44.94493,42.17968,0,371.4828
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,72.71992,21.42094,21.42094,0,-1,0,21.42094,339.4806,50.17157,0,0,72.71992,22.54836,21.42094,0,0,0,318.7582,0,0,0,420.0009,100,0.1410716,23.56303,58.17594,0,391.4781
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,34.06269,15.80507,15.80507,0,-1,0,15.80507,215.5175,17.42578,0,0,34.06269,16.63692,15.80507,0,0,0,318.7582,0,0,0,420.0009,100,0.1410716,17.38558,27.25016,0,352.8209
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,20.2913,0,0,0,-1,0,0,0,20.2913,0,0,20.2913,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1410716,0,16.23304,0,339.0495
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,2.969816,0,0,0,-1,0,0,0,2.969816,0,0,2.969816,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1410716,0,2.375853,0,321.728
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,60.6861,60.6861,0,-1,0,60.6861,0,0,0,0,0,63.88011,60.6861,0,0,0,318.7582,0,63.88011,-63.88011,352.6653,83.96776,0.1410716,66.75471,0,0,318.7582
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,53.45983,53.45983,0,-1,0,53.45983,0,0,7.105427E-15,0,0,56.27351,53.45983,0,0,70.9779,254.8781,0,56.27351,-56.27351,293.3478,69.84457,0.1410716,58.80581,0,0,254.8781
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,17.07052,17.07052,0,-1,0,17.07052,0,0,3.552714E-15,0,0,17.96897,17.07052,0,0,133.504,198.6046,0,17.96897,-17.96897,274.4069,65.33483,0.1410716,18.77757,0,0,198.6046
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,33.99356,33.99356,0,-1,0,33.99356,0,0,0,0,0,35.78269,33.99356,0,0,153.4695,180.6356,0,35.78269,-35.78269,236.6886,56.35431,0.1410716,37.39291,0,0,180.6356
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,26.92314,26.92314,0,-1,0,26.92314,0,0,3.552714E-15,0,0,28.34015,26.92314,0,0,193.2281,144.853,0,28.34015,-28.34015,206.8154,49.24167,0.1410716,29.61546,0,0,144.853
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,36.46494,36.46494,0,-1,0,36.46494,0,0,7.105427E-15,0,0,38.38414,36.46494,0,0,224.7171,116.5128,0,38.38414,-38.38414,166.355,39.60825,0.1410716,40.11143,0,0,116.5128
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,22.99288,22.99288,0,-1,0,22.99288,0,0,3.552714E-15,0,0,24.20303,22.99288,0,0,267.3662,78.12865,0,24.20303,-24.20303,140.8428,33.53392,0.1410716,25.29216,0,0,78.12865
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,30.37634,30.37634,0,-1,0,30.37634,0,0,3.552714E-15,0,0,31.9751,30.37634,0,0,294.2585,53.92562,0,31.9751,-31.9751,107.1381,25.50901,0.1410716,33.41398,0,0,53.92562
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,5.998793,5.998793,0,-1,0,5.998793,0,0,8.881784E-16,0,0,6.314519,5.998793,0,0,329.7863,21.95053,0,6.314519,-6.314519,100.482,23.92423,0.1410716,6.598672,0,0,21.95053
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,55.46712,14.85421,0,-1,0,14.85421,0,0,40.61291,46.15962,0,15.63601,14.85421,0,0,336.8025,15.63601,0,15.63601,-15.63601,84.00017,20,0.1410716,61.01383,0,0,15.63601
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,2.256861,2.256861,74.57265,0,21.13488,2.256861,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1411414,2.482548,0,81,0
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,1.174548,0,0,72.31579,0,20.56389,0,0,0,0,0,1.174548,0,0,72.31579,68.7,285.4758,61.83,69.87455,0,69.87455,215.4635,51.30074,0.1412011,0,0.9396383,81,63.00455
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,9.132002,11.85869,11.85869,81,0,22.761,11.85869,77.00686,0,0,0,9.132002,0,0,69.14131,65.68425,215.6013,124.7171,74.81625,0,74.81625,286.4405,68.19997,0.1412824,13.04455,7.305601,81,133.8491
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,8.798492,48.29943,48.29943,81,0,22.761,48.29943,18.21656,0,0,0,8.798492,0,0,32.70057,31.06554,140.785,192.0517,39.86404,0,39.86404,324.2588,77.20432,0.1413562,53.12937,7.038794,81,200.8502
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,9.064397,104.3183,68.7,0,-1,0,68.7,13.19417,0,35.61827,46.0501,9.064397,72.31579,68.7,0,0,100.921,227.9294,0,63.25139,-63.25139,257.586,61.32987,0.1413562,114.7501,7.251518,0,236.9937
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,24.96514,47.50821,47.50821,0,-1,0,47.50821,52.54911,0,0,0,24.96514,50.00864,47.50821,0,0,171.2003,164.678,0,25.0435,-25.0435,231.1878,55.04461,0.1413562,52.25903,19.97211,0,189.6431
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,33.74941,15.07794,15.07794,0,-1,0,15.07794,223.8331,0,0,0,33.74941,15.87151,15.07794,0,0,199.0264,139.6345,17.8779,0,17.8779,248.1483,59.0828,0.1413246,16.58573,26.99953,0,173.3839
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,36.02384,8.846353,8.846353,0,-1,0,8.846353,407.2169,0,0,0,36.02384,9.311951,8.846353,0,0,181.1485,155.7246,26.71189,0,26.71189,273.4894,65.11639,0.1412775,9.730989,28.81907,0,191.7484
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,16.01251,35.91517,35.91517,0,-1,0,35.91517,44.58424,0,7.105427E-15,0,16.01251,37.80544,35.91517,0,0,154.4366,179.7653,0,21.79293,-21.79293,250.5176,59.64693,0.1412775,39.50669,12.81001,0,195.7778
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,30.79313,0.8241975,0.8241975,0,-1,0,0.8241975,3736.135,0,0,0,30.79313,0.8675763,0.8241975,0,0,178.651,157.9723,29.92555,0,29.92555,278.9075,66.40642,0.1412248,0.9066173,24.6345,0,188.7655
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,26.56501,27.03697,27.03697,0,-1,0,27.03697,98.25439,0,3.552714E-15,0,26.56501,28.45997,27.03697,0,0,148.7254,184.9053,0,1.89496,-1.89496,276.91,65.93083,0.1412248,29.74067,21.25201,0,211.4703
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,14.58125,11.40138,11.40138,0,-1,0,11.40138,127.8903,0,0,0,14.58125,12.00145,11.40138,0,0,150.8309,183.0104,2.579801,0,2.579801,279.3575,66.51354,0.1412203,12.54152,11.665,0,197.5916
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,13.53273,7.690279,7.690279,0,-1,0,7.690279,175.9719,0,0,0,13.53273,8.095031,7.690279,0,0,148.2512,185.3322,5.437699,0,5.437699,284.5161,67.74179,0.1412107,8.459307,10.82618,0,198.8649
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,3.450024,47.00348,47.00348,0,-1,0,47.00348,7.339934,0,0,0,3.450024,49.47734,47.00348,0,0,142.8134,190.2261,0,46.02732,-46.02732,235.9991,56.19014,0.1412107,51.70382,2.760019,0,193.6761
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,4.294274,4.294274,0,-1,0,4.294274,0,0,0,0,0,4.520288,4.294274,0,0,193.9549,144.1988,0,4.520288,-4.520288,231.2343,55.05566,0.1412107,4.723701,0,0,144.1988
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,33.30263,33.30263,0,-1,0,33.30263,0,0,7.105427E-15,0,0,35.0554,33.30263,0,0,198.9775,139.6785,0,35.0554,-35.0554,194.2826,46.25767,0.1412107,36.63289,0,0,139.6785
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,43.42845,43.42845,0,-1,0,43.42845,0,0,0,0,0,45.71416,43.42845,0,0,237.9279,104.6231,0,45.71416,-45.71416,146.0957,34.78461,0.1412107,47.77129,0,0,104.6231
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,30.87898,30.87898,0,-1,0,30.87898,0,0,0,0,0,32.50419,30.87898,0,0,288.7214,58.90895,0,32.50419,-32.50419,111.8332,26.62691,0.1412107,33.96688,0,0,58.90895
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,59.11431,25.08452,0,-1,0,25.08452,0,0,34.02978,39.94121,0,26.40476,25.08452,0,0,324.8372,26.40476,0,26.40476,-26.40476,84.00017,20,0.1412107,65.02573,0,0,26.40476
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1412107,0,0,0,0
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,73.47337,0,0,-1,0,0,0,0,73.47337,80.8207,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1412107,80.8207,0,0,0
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,53.85727,0,0,-1,0,0,0,0,53.85727,59.24299,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1412107,59.24299,0,0,0
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,31.50638,0,0,-1,0,0,0,0,31.50638,34.65701,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1412107,34.65701,0,0,0
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,53.33401,0,0,-1,0,0,0,0,53.33401,58.66742,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1412107,58.66742,0,0,0
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,43.38194,43.38194,81,0,22.761,43.38194,0,0,0,0,0,0,0,37.61806,35.73716,354.1758,0,35.73716,0,35.73716,117.9034,28.07219,0.1412796,47.72013,0,81,0
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,1.078449,22.01023,22.01023,81,0,22.761,22.01023,4.899762,0,0,0,1.078449,0,0,58.98977,56.04028,318.4386,32.16344,57.11873,0,57.11873,172.091,40.97396,0.1413892,24.21126,0.8627592,81,33.24189
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,7.080329,43.60538,43.60538,81,0,22.761,43.60538,16.23729,0,0,0,7.080329,0,0,37.39462,35.52489,261.3199,83.5703,42.60522,0,42.60522,212.5099,50.59748,0.1414686,47.96592,5.664264,81,90.65063
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,15.39727,94.03399,94.03399,81,0,22.761,94.03399,16.37415,0,0,0,15.39727,13.71999,13.03399,0,0,218.7147,121.915,1.677276,0,1.677276,214.1011,50.97634,0.1414712,103.4374,12.31781,81,137.3123
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,51.1366,58.53765,58.53765,0,-1,0,58.53765,87.35677,0,0,0,51.1366,61.61858,58.53765,0,0,217.0374,123.4245,0,10.48198,-10.48198,203.0521,48.34564,0.1414712,64.39141,40.90928,0,174.5611
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,43.63317,110.4605,68.7,0,-1,0,68.7,63.51263,0,41.76047,52.80652,43.63317,72.31579,68.7,0,0,228.6841,112.9426,0,28.68261,-28.68261,172.818,41.14705,0.1414712,121.5065,34.90654,0,156.5757
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,10.51111,22.1871,22.1871,0,-1,0,22.1871,47.37485,0,3.552714E-15,0,10.51111,23.35484,22.1871,0,0,260.5536,84.25996,0,12.84374,-12.84374,159.2795,37.92361,0.1414712,24.40581,8.408885,0,94.77106
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,23.7108,33.14037,33.14037,0,-1,0,33.14037,71.54656,0,7.105427E-15,0,23.7108,34.8846,33.14037,0,0,274.8245,71.41621,0,11.1738,-11.1738,147.5013,35.11927,0.1414712,36.45441,18.96864,0,95.12701
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,35.4309,46.33523,46.33523,0,-1,0,46.33523,76.46645,0,0,0,35.4309,48.77392,46.33523,0,0,287.2398,60.24241,0,13.34302,-13.34302,133.4365,31.77052,0.1414712,50.96875,28.34472,0,95.67332
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,38.30689,41.09464,41.09464,0,-1,0,41.09464,93.21629,0,0,0,38.30689,43.25751,41.09464,0,0,302.0654,46.89939,0,4.950617,-4.950617,128.2181,30.52805,0.1414712,45.2041,30.64551,0,85.20628
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,36.94825,14.38415,14.38415,0,-1,0,14.38415,256.8678,0,0,0,36.94825,15.14121,14.38415,0,0,307.5661,41.94878,21.80704,0,21.80704,148.906,35.45375,0.1414328,15.82257,29.5586,0,78.89703
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,30.26721,0,0,0,-1,0,0,0,0,0,0,30.26721,0,0,0,0,285.759,61.57511,30.26721,0,30.26721,177.62,42.2904,0.1413796,0,24.21377,0,91.84232
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,11.48884,27.83709,27.83709,0,-1,0,27.83709,41.2717,0,3.552714E-15,0,11.48884,29.3022,27.83709,0,0,255.4918,88.8156,0,17.81336,-17.81336,158.8431,37.81971,0.1413796,30.6208,9.191073,0,100.3044
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,3.354913,52.56926,52.56926,0,-1,0,52.56926,6.381892,0,1.421085E-14,0,3.354913,55.33606,52.56926,0,0,275.2844,71.00224,0,51.98114,-51.98114,104.0502,24.7738,0.1413796,57.82618,2.683931,0,74.35715
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,82.72836,18.07004,0,-1,0,18.07004,0,0,64.65832,72.93115,0,19.02109,18.07004,0,0,333.0413,19.02109,0,19.02109,-19.02109,84.00017,20,0.1413796,91.00119,0,0,19.02109
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,30.24911,0,0,-1,0,0,0,0,30.24911,33.27402,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1413796,33.27402,0,0,0
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,4.976379,0,0,-1,0,0,0,0,4.976379,5.474017,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1413796,5.474017,0,0,0
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1413796,0,0,0,0
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,43.77687,0,0,-1,0,0,0,0,43.77687,48.15455,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1413796,48.15455,0,0,0
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,10.92853,0,0,-1,0,0,0,0,10.92853,12.02138,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1413796,12.02138,0,0,0
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1413796,0,0,0,0
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,80.87309,0,0,-1,0,0,0,0,80.87309,88.96039,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1413796,88.96039,0,0,0
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1413796,0,0,0,0
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,22.83467,0,0,-1,0,0,0,0,22.83467,25.11814,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1413796,25.11814,0,0,0
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,24.51065,24.51065,81,0,22.761,24.51065,0,0,0,0,0,0,0,56.48935,53.66488,354.1758,0,53.66488,0,53.66488,134.9111,32.12164,0.1414827,26.96172,0,81,0
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.8752444,0,0,72.31579,0,20.56389,0,0,0,0,0,0.8752444,0,0,72.31579,68.7,300.5109,48.29839,69.57524,0,69.57524,200.916,47.83705,0.1415422,0,0.7001955,81,49.17364
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,10.68126,80.21466,80.21466,81,0,22.761,80.21466,13.31584,0,0,0,10.68126,0,0,0.7853373,0.7460704,230.9357,110.9161,11.42733,0,11.42733,211.7569,50.41822,0.1415603,88.23613,8.545008,81,121.5974
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,30.13976,77.84153,77.84153,81,0,22.761,77.84153,38.71938,0,0,0,30.13976,0,0,3.158468,3.000545,219.5083,121.2007,33.1403,0,33.1403,243.1966,57.90384,0.1416129,85.62569,24.11181,81,151.3405
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,45.7226,75.65649,68.7,0,-1,0,68.7,66.554,0,6.956497,14.52215,45.7226,72.31579,68.7,0,0,186.368,151.027,0,26.59319,-26.59319,215.1649,51.22964,0.1416129,83.22215,36.57808,0,196.7496
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,62.89893,24.88895,24.88895,0,-1,0,24.88895,252.7183,0,0,0,62.89893,26.1989,24.88895,0,0,215.916,124.4338,36.70004,0,36.70004,249.9816,59.51931,0.1415485,27.37785,50.31915,0,187.3327
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,78.91888,2.503575,2.503575,0,-1,0,2.503575,3152.248,0,0,0,78.91888,2.635342,2.503575,0,0,179.216,157.4638,76.28353,0,76.28353,322.3505,76.74997,0.1414146,2.753932,63.1351,0,236.3827
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,32.29101,33.60431,33.60431,0,-1,0,33.60431,96.09187,0,0,0,32.29101,35.37296,33.60431,0,0,102.9325,226.119,0,3.081947,-3.081947,319.1019,75.97649,0.1414146,36.96474,25.83281,0,258.41
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,45.60746,11.8833,11.8833,0,-1,0,11.8833,383.7946,0,0,0,45.60746,12.50874,11.8833,0,0,106.3569,223.037,33.09872,0,33.09872,350.5021,83.45271,0.1413566,13.07163,36.48596,0,268.6445
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,41.36748,22.43382,22.43382,0,-1,0,22.43382,184.3979,0,0,0,41.36748,23.61454,22.43382,0,0,73.25814,252.8259,17.75294,0,17.75294,367.344,87.46268,0.1413256,24.6772,33.09398,0,294.1934
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,33.71123,10.27894,10.27894,0,-1,0,10.27894,327.9641,0,0,0,33.71123,10.81994,10.27894,0,0,55.5052,268.8035,22.89129,0,22.89129,389.0606,92.63329,0.1412855,11.30683,26.96898,0,302.5148
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,25.93645,17.28397,17.28397,0,-1,0,17.28397,150.0607,0,0,0,25.93645,18.19365,17.28397,0,0,32.61391,289.4057,7.742794,0,7.742794,396.406,94.38219,0.141272,19.01237,20.74916,0,315.3422
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,27.77771,89.70303,68.7,0,-1,0,68.7,40.43335,0,21.00303,29.97334,27.77771,72.31579,68.7,0,0,24.87112,296.3742,0,44.53808,-44.53808,349.4588,83.2043,0.141272,98.67333,22.22217,0,324.1519
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,3.420044,32.09914,32.09914,0,-1,0,32.09914,10.65463,0,0,0,3.420044,33.78856,32.09914,0,0,74.35787,251.8361,0,30.36852,-30.36852,317.4475,75.5826,0.141272,35.30905,2.736036,0,255.2562
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,69.19676,68.7,0,-1,0,68.7,0,0,0.49676,7.416436,0,72.31579,68.7,0,0,108.1007,221.4676,0,72.31579,-72.31579,241.22,57.43322,0.141272,76.11644,0,0,221.4676
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,25.33973,25.33973,0,-1,0,25.33973,0,0,3.552714E-15,0,0,26.6734,25.33973,0,0,188.4516,149.1518,0,26.6734,-26.6734,213.1038,50.73889,0.141272,27.8737,0,0,149.1518
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,27.38102,27.38102,0,-1,0,27.38102,0,0,3.552714E-15,0,0,28.82213,27.38102,0,0,218.0887,122.4784,0,28.82213,-28.82213,182.7226,43.50529,0.141272,30.11913,0,0,122.4784
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,42.68984,42.68984,0,-1,0,42.68984,0,0,0,0,0,44.93668,42.68984,0,0,250.1133,93.6563,0,44.93668,-44.93668,135.3552,32.22736,0.141272,46.95883,0,0,93.6563
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,300.0429,48.71962,0,0,0,135.3552,32.22736,0.141272,0,0,0,48.71962
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,300.0429,48.71962,0,0,0,135.3552,32.22736,0.141272,0,0,0,48.71962
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,300.0429,48.71962,0,0,0,135.3552,32.22736,0.141272,0,0,0,48.71962
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,20.46318,20.46318,0,-1,0,20.46318,0,0,3.552714E-15,0,0,21.54019,20.46318,0,0,300.0429,48.71962,0,21.54019,-21.54019,112.6498,26.82133,0.141272,22.50949,0,0,48.71962
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,323.9764,27.17944,0,0,0,112.6498,26.82133,0.141272,0,0,0,27.17944
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,41.22286,25.82047,0,-1,0,25.82047,0,0,15.4024,19.52468,0,27.17944,25.82047,0,0,323.9764,27.17944,0,27.17944,-27.17944,84.00017,20,0.141272,45.34515,0,0,27.17944
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,11.8767,11.8767,81,0,22.761,11.8767,0,0,0,0,0,0,0,69.1233,65.66713,354.1758,0,65.66713,0,65.66713,146.2975,34.83266,0.1413685,13.06437,0,81,0
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.6398274,0,0,72.31579,0,20.56389,0,0,0,0,0,0.6398274,0,0,72.31579,68.7,288.5087,59.10042,69.33983,0,69.33983,212.079,50.4949,0.1414282,0,0.511862,81,59.74025
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,1.65414,81.1396,81.1396,81,0,22.761,81.1396,2.038635,0,0,0,1.65414,0.1469441,0.1395969,0,0,219.1688,121.5063,1.507196,0,1.507196,213.5089,50.83534,0.1414306,89.25356,1.323312,81,123.1604
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,4.238553,78.83834,78.83834,81,0,22.761,78.83834,5.376258,0,0,0,4.238553,0,0,2.161657,2.053574,217.6617,122.8627,6.292126,0,6.292126,219.4781,52.25659,0.1414411,86.72218,3.390842,81,127.1013
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,6.067848,47.33361,47.33361,0,-1,0,47.33361,12.81932,0,0,0,6.067848,49.82486,47.33361,0,0,211.3695,128.5257,0,43.75701,-43.75701,173.3542,41.27472,0.1414411,52.06698,4.854279,0,134.5935
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,12.53601,0,0,0,-1,0,0,0,0,0,0,12.53601,0,0,0,0,259.9884,84.76865,12.53601,0,12.53601,185.2469,44.10631,0.1414191,0,10.02881,0,97.30465
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,18.88988,20.69751,20.69751,0,-1,0,20.69751,91.26646,0,0,0,18.88988,21.78685,20.69751,0,0,247.4524,96.05106,0,2.896968,-2.896968,182.1932,43.37925,0.1414191,22.76726,15.11191,0,114.9409
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,18.38694,8.30954,8.30954,0,-1,0,8.30954,221.275,0,0,0,18.38694,8.746884,8.30954,0,0,250.6713,93.15408,9.640051,0,9.640051,191.3385,45.55671,0.1414023,9.140493,14.70955,0,111.541
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,8.246585,79.44736,68.7,0,-1,0,68.7,12.00376,0,10.74736,18.69209,8.246585,72.31579,68.7,0,0,241.0312,101.8301,0,64.06921,-64.06921,123.8037,29.47701,0.1414023,87.39209,6.597268,0,110.0767
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,4.436798,27.67913,27.67913,0,-1,0,27.67913,16.0294,3.552714E-15,0,0,4.436798,29.13592,27.67913,0,0,312.2192,37.76093,0,24.69913,-24.69913,97.76852,23.27817,0.1414023,30.44704,3.549439,0,42.19772
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,13.93419,46.6342,25.64619,0,-1,0,25.64619,54.33239,0,20.98802,36.24142,13.93419,26.99599,25.64619,0,0,339.6627,13.0618,0,13.0618,-13.0618,84.00017,20,0.1414023,51.29762,11.14735,0,26.99599
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,9.787267,24.38229,9.297903,0,-1,0,9.297903,105.2632,0,15.08439,24.96094,9.787267,9.787267,9.297903,0,0,354.1758,0,0,0,0,84.00017,20,0.1414023,26.82052,7.829813,0,9.787267
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,3.283118,87.42412,3.118962,0,-1,0,3.118962,105.2632,0,84.30515,95.54274,3.283118,3.283118,3.118962,0,0,354.1758,0,0,0,0,84.00017,20,0.1414023,96.16653,2.626494,0,3.283118
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,3.127861,18.3052,2.971467,0,-1,0,2.971467,105.2632,0,15.33373,19.54142,3.127861,3.127861,2.971467,0,0,354.1758,0,0,0,0,84.00017,20,0.1414023,20.13572,2.502288,0,3.127861
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,60.34362,0,0,-1,0,0,0,0,60.34362,66.37798,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1414023,66.37798,0,0,0
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,54.35049,0,0,-1,0,0,0,0,54.35049,59.78555,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1414023,59.78555,0,0,0
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,76.18517,0,0,-1,0,0,0,0,76.18517,83.80368,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1414023,83.80368,0,0,0
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1414023,0,0,0,0
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,36.04346,0,0,-1,0,0,0,0,36.04346,39.6478,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1414023,39.6478,0,0,0
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1414023,0,0,0,0
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,26.61742,0,0,-1,0,0,0,0,26.61742,29.27917,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1414023,29.27917,0,0,0
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,5.231067,0,0,-1,0,0,0,0,5.231067,5.754173,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1414023,5.754173,0,0,0
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,10.80633,0,0,-1,0,0,0,0,10.80633,11.88696,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1414023,11.88696,0,0,0
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,24.28631,0,0,-1,0,0,0,0,24.28631,26.71494,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1414023,26.71494,0,0,0
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,2.673813,2.673813,74.9896,0,21.24037,2.673813,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1414723,2.941194,0,81,0
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.4720387,32.05095,32.05095,81,0,22.761,32.05095,1.472776,0,0,0,0.4720387,0,0,48.94905,46.5016,285.4758,61.83,46.97364,0,46.97364,193.7378,46.12796,0.1415617,35.25604,0.3776309,81,62.30204
