Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,2.454037,7.284873,7.284873,79.60066,0,22.40697,7.284873,33.68675,0,0,0,2.454037,0,0,72.31579,68.7,238.5022,104.1063,71.15404,0,71.15404,261.2404,62.19999,0.1416432,8.01336,1.96323,81,106.5603
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,7.474843,62.28337,62.28337,81,0,22.761,62.28337,12.00135,0,0,0,7.474843,0,0,18.71663,17.7808,167.3481,168.1449,25.25564,0,25.25564,285.2001,67.90464,0.1416886,68.5117,5.979874,81,175.6198
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,13.22193,58.42774,58.42774,0,-1,0,58.42774,22.62954,0,7.105427E-15,0,13.22193,61.50288,58.42774,0,0,142.0925,190.875,0,48.28096,-48.28096,234.3075,55.78738,0.1416886,64.27051,10.57754,0,204.0969
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,3.63594,9.592229,9.592229,0,-1,0,9.592229,37.90505,0,1.776357E-15,0,3.63594,10.09708,9.592229,0,0,195.738,142.594,0,6.461143,-6.461143,227.4968,54.1658,0.1416886,10.55145,2.908752,0,146.23
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,7.106502,9.765843,9.765843,0,-1,0,9.765843,72.76895,0,0,0,7.106502,10.27983,9.765843,0,0,202.917,136.1329,0,3.173333,-3.173333,224.1518,53.36938,0.1416886,10.74243,5.685201,0,143.2394
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,20.68566,43.23878,43.23878,0,-1,0,43.23878,47.84053,0,0,0,20.68566,45.51451,43.23878,0,0,206.443,132.9595,0,24.82884,-24.82884,197.9799,47.13799,0.1416886,47.56266,16.54853,0,153.6452
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,23.93246,32.31634,32.31634,0,-1,0,32.31634,74.05682,0,0,0,23.93246,34.0172,32.31634,0,0,234.0306,108.1307,0,10.08474,-10.08474,187.3497,44.60698,0.1416886,35.54797,19.14596,0,132.0632
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,25.79232,77.42773,68.7,0,-1,0,68.7,37.5434,0,8.727737,16.47051,25.79232,72.31579,68.7,0,0,245.2358,98.04597,0,46.52347,-46.52347,138.3096,32.9308,0.1416886,85.17051,20.63386,0,123.8383
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,22.95051,46.00248,46.00248,0,-1,0,46.00248,49.88973,0,7.105427E-15,0,22.95051,48.42366,46.00248,0,0,296.9286,51.5225,0,25.47315,-25.47315,111.4586,26.53771,0.1416886,50.60273,18.36041,0,74.47301
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,9.381509,47.10073,33.65931,0,-1,0,33.65931,27.87196,0,13.44142,25.28144,9.381509,35.43085,33.65931,0,0,325.2321,26.04934,0,26.04934,-26.04934,84.00017,20,0.1416886,51.8108,7.505207,0,35.43085
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,12.22586,44.84548,11.61456,0,-1,0,11.61456,105.2632,0,33.23092,47.00711,12.22586,12.22586,11.61456,0,0,354.1758,0,0,0,0,84.00017,20,0.1416886,49.33002,9.780684,0,12.22586
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,2.657509,10.28815,2.524633,0,-1,0,2.524633,105.2632,0,7.763514,10.81203,2.657509,2.657509,2.524633,0,0,354.1758,0,0,0,0,84.00017,20,0.1416886,11.31696,2.126007,0,2.657509
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1416886,0,0,0,0
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,76.22318,0,0,-1,0,0,0,0,76.22318,83.8455,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1416886,83.8455,0,0,0
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,46.44871,0,0,-1,0,0,0,0,46.44871,51.09358,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1416886,51.09358,0,0,0
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1416886,0,0,0,0
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,6.865002,0,0,-1,0,0,0,0,6.865002,7.551503,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1416886,7.551503,0,0,0
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,64.3372,0,0,-1,0,0,0,0,64.3372,70.77092,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1416886,70.77092,0,0,0
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,52.76365,0,0,-1,0,0,0,0,52.76365,58.04001,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1416886,58.04001,0,0,0
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,19.89995,0,0,-1,0,0,0,0,19.89995,21.88994,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1416886,21.88994,0,0,0
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,13.23971,0,0,-1,0,0,0,0,13.23971,14.56368,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1416886,14.56368,0,0,0
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,34.84276,0,0,-1,0,0,0,0,34.84276,38.32704,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1416886,38.32704,0,0,0
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,31.23274,31.23274,81,0,22.761,31.23274,0,0,0,0,0,0,0,49.76726,47.2789,354.1758,0,47.2789,0,47.2789,128.8529,30.67919,0.1417784,34.35601,0,81,0
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,1.307743,0,0,72.31579,0,20.56389,0,0,0,0,0,1.307743,0,0,72.31579,68.7,306.8969,42.55101,70.00774,0,70.00774,195.268,46.4923,0.1418363,0,1.046195,81,43.85875
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,19.60962,17.69393,17.69393,81,0,22.761,17.69393,110.8268,0,0,0,19.60962,0,0,63.30607,60.14077,236.8892,105.558,79.75038,0,79.75038,270.9259,64.50603,0.1419072,19.46332,15.68769,81,125.1676
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,47.20534,66.64738,66.64738,81,0,22.761,66.64738,70.8285,0,0,0,47.20534,0,0,14.35261,13.63498,157.1388,177.3333,60.84032,0,60.84032,328.6441,78.24844,0.1420056,73.31213,37.76427,81,224.5387
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,62.24148,17.89382,17.89382,0,-1,0,17.89382,347.8379,0,0,0,62.24148,18.8356,17.89382,0,0,96.29846,232.0896,43.40588,0,43.40588,369.8225,88.05281,0.1419299,19.6832,49.79319,0,294.3311
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,64.50311,5.834346,5.834346,0,-1,0,5.834346,1105.576,5.469121,0,0,64.50311,6.141417,5.834346,0,0,52.89257,271.1549,52.89257,0,52.89257,420.0009,100,0.1418378,6.417781,51.60249,0,335.658
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,64.93484,45.54993,45.54993,0,-1,0,45.54993,142.5575,16.98754,0,0,64.93484,47.9473,45.54993,0,0,0,318.7582,0,0,0,420.0009,100,0.1418378,50.10493,51.94787,0,383.6931
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,64.98855,0,0,0,-1,0,0,0,64.98855,0,0,64.98855,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1418378,0,51.99084,0,383.7468
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,44.80703,0,0,0,-1,0,0,0,44.80703,0,0,44.80703,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1418378,0,35.84562,0,363.5652
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,41.74862,16.55241,16.55241,0,-1,0,16.55241,252.2207,24.32503,0,0,41.74862,17.42359,16.55241,0,0,0,318.7582,0,0,0,420.0009,100,0.1418378,18.20765,33.3989,0,360.5068
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,46.39237,59.9159,59.9159,0,-1,0,59.9159,77.42915,0,7.105427E-15,0,46.39237,63.06937,59.9159,0,0,0,318.7582,0,16.677,-16.677,402.4218,95.81451,0.1418378,65.90749,37.1139,0,365.1506
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,31.07868,51.33905,51.33905,0,-1,0,51.33905,60.53615,0,0,0,31.07868,54.0411,51.33905,0,0,18.53,302.0812,0,22.96242,-22.96242,378.2172,90.05154,0.1418378,56.47295,24.86295,0,333.1599
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,10.72927,37.86716,37.86716,0,-1,0,37.86716,28.33398,0,7.105427E-15,0,10.72927,39.86017,37.86716,0,0,44.0438,279.1188,0,29.13089,-29.13089,347.5106,82.74045,0.1418378,41.65387,8.58342,0,289.8481
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,2.127666,0,0,0,-1,0,0,0,0,0,0,2.127666,0,0,0,0,76.41145,249.9879,2.127666,0,2.127666,349.5291,83.22104,0.1418341,0,1.702133,0,252.1156
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,41.07863,41.07863,0,-1,0,41.07863,0,0,0,0,0,43.24066,41.07863,0,0,74.28379,251.9028,0,43.24066,-43.24066,303.9494,72.36876,0.1418341,45.18649,0,0,251.9028
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,119.3593,68.7,0,-1,0,68.7,0,0,50.65925,62.59517,0,72.31579,68.7,0,0,122.329,208.6622,0,72.31579,-72.31579,227.7218,54.21938,0.1418341,131.2952,0,0,208.6622
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,202.6798,136.3464,0,0,0,227.7218,54.21938,0.1418341,0,0,0,136.3464
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,2.725592,2.725592,0,-1,0,2.725592,0,0,0,0,0,2.869044,2.725592,0,0,202.6798,136.3464,0,2.869044,-2.869044,224.6976,53.49932,0.1418341,2.998151,0,0,136.3464
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,5.048686,5.048686,0,-1,0,5.048686,0,0,8.881784E-16,0,0,5.314406,5.048686,0,0,205.8677,133.4773,0,5.314406,-5.314406,219.0957,52.16555,0.1418341,5.553555,0,0,133.4773
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,58.84048,58.84048,0,-1,0,58.84048,0,0,7.105427E-15,0,0,61.93735,58.84048,0,0,211.7726,128.1629,0,61.93735,-61.93735,153.808,36.62089,0.1418341,64.72453,0,0,128.1629
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,17.29601,17.29601,0,-1,0,17.29601,0,0,0,0,0,18.20633,17.29601,0,0,280.5919,66.22556,0,18.20633,-18.20633,134.6169,32.05158,0.1418341,19.02561,0,0,66.22556
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,35.72496,35.72496,0,-1,0,35.72496,0,0,0,0,0,37.60522,35.72496,0,0,300.8211,48.01924,0,37.60522,-37.60522,94.97751,22.61365,0.1418341,39.29745,0,0,48.01924
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,13.55728,9.893318,0,-1,0,9.893318,0,0,3.663966,5.019694,0,10.41402,9.893318,0,0,342.6047,10.41402,0,10.41402,-10.41402,84.00017,20,0.1418341,14.91301,0,0,10.41402
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,39.56933,0,0,-1,0,0,0,0,39.56933,43.52626,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1418341,43.52626,0,0,0
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,43.53011,43.53011,81,0,22.761,43.53011,0,0,0,0,0,0,0,37.46989,35.59639,354.1758,0,35.59639,0,35.59639,117.7699,28.04039,0.1419014,47.88312,0,81,0
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,1.041632,39.216,39.216,81,0,22.761,39.216,2.65614,0,0,0,1.041632,0,0,41.784,39.69481,318.5794,32.03675,40.73643,0,40.73643,156.4158,37.24179,0.1419779,43.1376,0.8333053,81,33.07839
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,14.49181,0,0,72.31579,0,20.56389,0,0,0,0,0,14.49181,0,0,72.31579,68.7,277.843,68.69955,83.19181,0,83.19181,235.3385,56.03287,0.1420125,0,11.59345,81,83.19136
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,42.96315,49.40157,49.40157,81,0,22.761,49.40157,86.96719,-3.552714E-15,0,0,42.96315,0,0,31.59843,30.01851,194.6512,143.5722,72.98167,0,72.98167,304.575,72.51772,0.1420946,54.34172,34.37052,81,186.5353
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,36.14721,45.97578,45.97578,0,-1,0,45.97578,78.62228,0,0,0,36.14721,48.39556,45.97578,0,0,121.6695,209.2557,0,12.24835,-12.24835,291.6641,69.4437,0.1420946,50.57336,28.91777,0,245.4029
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,58.59865,121.1054,68.7,0,-1,0,68.7,85.29643,0,52.40537,64.51591,58.59865,72.31579,68.7,0,0,135.2788,197.0073,0,13.71714,-13.71714,277.205,66.00105,0.1420946,133.2159,46.87892,0,255.606
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,91.04982,0,0,0,-1,0,0,0,0,0,0,91.04982,0,0,0,0,150.5201,183.2902,91.04982,0,91.04982,363.5824,86.56707,0.1419365,0,72.83985,0,274.34
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,104.8328,36.77028,36.77028,0,-1,0,36.77028,285.1021,6.657033,0,0,104.8328,38.70555,36.77028,0,0,59.47023,265.235,59.47023,0,59.47023,420.0009,100,0.1418334,40.4473,83.86626,0,370.0678
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,82.04688,0,0,0,-1,0,0,0,82.04688,0,0,82.04688,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1418334,0,65.6375,0,400.8051
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,82.68818,59.08414,59.08414,0,-1,0,59.08414,139.9499,20.49434,0,0,82.68818,62.19383,59.08414,0,0,0,318.7582,0,0,0,420.0009,100,0.1418334,64.99255,66.15054,0,401.4464
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,63.21474,16.74458,16.74458,0,-1,0,16.74458,377.5236,45.58887,0,0,63.21474,17.62588,16.74458,0,0,0,318.7582,0,0,0,420.0009,100,0.1418334,18.41904,50.5718,0,381.973
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,38.70086,63.57373,63.57373,0,-1,0,63.57373,60.87555,0,0,1.231104,38.70086,66.91972,63.57373,0,0,0,318.7582,0,28.21886,-28.21886,390.2556,92.9178,0.1418334,69.93111,30.96069,0,357.4591
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20013,0.1059566,11.61284,60.56976,60.56976,0,-1,0,60.56976,19.17267,0,7.105427E-15,0,11.61284,63.75765,60.56976,0,0,31.35429,290.5394,0,52.14481,-52.14481,335.2901,79.83082,0.1418334,66.62674,9.290273,0,302.1522
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09877,0.0150513,1.649622,51.44938,51.44938,0,-1,0,51.44938,3.206302,0,7.105427E-15,0,1.649622,54.15724,51.44938,0,0,89.29296,238.3946,0,52.50762,-52.50762,279.9422,66.65277,0.1418334,56.59431,1.319698,0,240.0442
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,9.299366,9.299366,0,-1,0,9.299366,0,0,0,0,0,9.788806,9.299366,0,0,147.6348,185.8869,0,9.788806,-9.788806,269.6239,64.19604,0.1418334,10.2293,0,0,185.8869
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,18.42852,18.42852,0,-1,0,18.42852,0,0,3.552714E-15,0,0,19.39844,18.42852,0,0,158.5112,176.0981,0,19.39844,-19.39844,249.1761,59.32754,0.1418334,20.27137,0,0,176.0981
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,27.33413,27.33413,0,-1,0,27.33413,0,0,3.552714E-15,0,0,28.77277,27.33413,0,0,180.065,156.6997,0,28.77277,-28.77277,218.847,52.10632,0.1418334,30.06754,0,0,156.6997
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,43.18697,43.18697,0,-1,0,43.18697,0,0,7.105427E-15,0,0,45.45997,43.18697,0,0,212.0348,127.9269,0,45.45997,-45.45997,170.928,40.69706,0.1418334,47.50567,0,0,127.9269
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,26.28156,26.28156,0,-1,0,26.28156,0,0,3.552714E-15,0,0,27.6648,26.28156,0,0,262.5459,82.46696,0,27.6648,-27.6648,141.7667,33.75391,0.1418334,28.90972,0,0,82.46696
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,56.87898,52.06204,0,-1,0,52.06204,0,0,4.816939,10.50484,0,54.80215,52.06204,0,0,293.2845,54.80215,0,54.80215,-54.80215,84.00017,20,0.1418334,62.56688,0,0,54.80215
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,7.059373,0,0,-1,0,0,0,0,7.059373,7.76531,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1418334,7.76531,0,0,0
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,37.83929,0,0,-1,0,0,0,0,37.83929,41.62322,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1418334,41.62322,0,0,0
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,15.10324,0,0,-1,0,0,0,0,15.10324,16.61357,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1418334,16.61357,0,0,0
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,13.22641,0,0,-1,0,0,0,0,13.22641,14.54906,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1418334,14.54906,0,0,0
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1418334,0,0,0,0
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,1.412613,14.71275,14.71275,81,0,22.761,14.71275,9.601284,0,0,0,1.412613,0,0,66.28725,62.97289,354.1758,0,64.38551,0,64.38551,145.0816,34.54317,0.1419304,16.18402,1.13009,81,1.412613
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,14.21113,11.79675,11.79675,81,0,22.761,11.79675,120.4664,0,0,0,14.21113,0,0,69.20325,65.74308,289.7903,57.94695,79.95421,0,79.95421,220.9328,52.60295,0.1420002,12.97643,11.3689,81,72.15808
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,19.52635,59.21904,59.21904,81,0,22.761,59.21904,32.9731,0,0,0,19.52635,0,0,21.78096,20.69191,209.8361,129.9057,40.21827,0,40.21827,259.0872,61.68732,0.1420688,65.14095,15.62108,81,149.4321
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14747,0.3881394,42.54008,78.64415,68.7,0,-1,0,68.7,61.92151,0,9.944153,17.80857,42.54008,72.31579,68.7,0,0,169.6178,166.1022,0,29.77571,-29.77571,227.7009,54.21439,0.1420688,86.50857,34.03206,0,208.6423
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37953,0.2721193,29.82428,59.21366,59.21366,0,-1,0,59.21366,50.36723,0,0,0,29.82428,62.33017,59.21366,0,0,202.702,136.3265,0,32.50589,-32.50589,193.4367,46.05626,0.1420688,65.13503,23.85942,0,166.1508
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96436,0.1873658,20.53529,66.57513,66.57513,0,-1,0,66.57513,30.84529,0,0,4.532649,20.53529,70.07909,66.57513,0,0,238.8196,103.8206,0,49.5438,-49.5438,141.2129,33.62206,0.1420688,73.23265,16.42823,0,124.3559
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252855,0.2046463,22.42924,0,0,0,-1,0,0,0,0,0,0,22.42924,0,0,0,0,293.8683,54.27679,22.42924,0,22.42924,162.4912,38.6883,0.14203,0,17.94339,0,76.70602
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44846,0.4369922,47.89434,0,0,0,-1,0,0,0,0,0,0,47.89434,0,0,0,0,271.439,74.4631,47.89434,0,47.89434,207.9277,49.5065,0.1419472,0,38.31548,0,122.3574
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77274,0.398275,43.65094,17.38741,17.38741,0,-1,0,17.38741,251.0491,0,0,0,43.65094,18.30253,17.38741,0,0,223.5447,117.568,25.3484,0,25.3484,231.9753,55.23211,0.1419034,19.12615,34.92075,0,161.2189
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52225,0.2788535,30.56235,13.0635,13.0635,0,-1,0,13.0635,233.9522,0,0,0,30.56235,13.75106,13.0635,0,0,198.1963,140.3816,16.81129,0,16.81129,247.9239,59.02939,0.1418743,14.36985,24.44988,0,170.9439
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37851,0.2079006,22.78591,5.112154,5.112154,0,-1,0,5.112154,445.7202,0,0,0,22.78591,5.381215,5.112154,0,0,181.385,155.5117,17.40469,0,17.40469,264.4355,62.9607,0.1418443,5.62337,18.22873,0,178.2976
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27407,0.0957954,10.49918,79.15681,68.7,0,-1,0,68.7,15.28264,0,10.45682,18.3725,10.49918,72.31579,68.7,0,0,163.9803,171.176,0,61.81661,-61.81661,199.275,47.44634,0.1418443,87.0725,8.399341,0,181.6751
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18436,0.02507838,2.748591,20.48988,20.48988,0,-1,0,20.48988,13.41438,0,0,0,2.748591,21.56829,20.48988,0,0,232.6654,109.3593,0,18.8197,-18.8197,179.4373,42.72309,0.1418443,22.53886,2.198873,0,112.1079
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,52.58607,52.58607,0,-1,0,52.58607,0,0,0,0,0,55.35376,52.58607,0,0,253.5762,90.53964,0,55.35376,-55.35376,121.0893,28.83074,0.1418443,57.84468,0,0,90.53964
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,41.98629,33.42659,0,-1,0,33.42659,0,0,8.559701,12.75833,0,35.18588,33.42659,0,0,315.0804,35.18588,0,35.18588,-35.18588,84.00017,20,0.1418443,46.18492,0,0,35.18588
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,27.76016,0,0,-1,0,0,0,0,27.76016,30.53618,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1418443,30.53618,0,0,0
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,5.994803,0,0,-1,0,0,0,0,5.994803,6.594284,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1418443,6.594284,0,0,0
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,38.32919,0,0,-1,0,0,0,0,38.32919,42.16211,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1418443,42.16211,0,0,0
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1418443,0,0,0,0
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1418443,0,0,0,0
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,35.69265,0,0,-1,0,0,0,0,35.69265,39.26192,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1418443,39.26192,0,0,0
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,9.090705,0,0,-1,0,0,0,0,9.090705,9.999776,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1418443,9.999776,0,0,0
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1418443,0,0,0,0
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,16.9495,16.9495,81,0,22.761,16.9495,0,0,0,0,0,0,0,64.0505,60.84797,354.1758,0,60.84797,0,60.84797,141.7256,33.74413,0.141947,18.64445,0,81,0
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.73195,0.01425185,1.562003,14.88102,14.88102,81,0,22.761,14.88102,10.49661,0,0,0,1.562003,0,0,66.11897,62.81303,293.3278,54.76318,64.37503,0,64.37503,202.7971,48.28493,0.1420434,16.36913,1.249603,81,56.32518
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81013,0.07683813,8.421459,23.15332,23.15332,81,0,22.761,23.15332,36.37257,0,0,0,8.421459,0,0,57.84668,54.95434,228.9528,112.7007,63.3758,0,63.3758,262.9207,62.60004,0.1421414,25.46866,6.737167,81,121.1222
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.89975,0.205427,22.5148,12.30491,12.30491,81,0,22.761,12.30491,182.974,0,0,0,22.5148,0,0,68.69508,65.26033,165.577,169.7389,87.77513,0,87.77513,346.1915,82.42638,0.1421972,13.53541,18.01184,81,192.2537
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02081,0.32497,35.61671,52.87576,52.87576,0,-1,0,52.87576,67.35924,0,7.105427E-15,0,35.61671,55.6587,52.87576,0,0,77.80187,248.7365,0,20.04199,-20.04199,325.0654,77.39637,0.1421972,58.16334,28.49337,0,284.3532
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22577,0.4387939,48.09182,30.09435,30.09435,0,-1,0,30.09435,159.8035,0,0,0,48.09182,31.67826,30.09435,0,0,100.0707,228.6945,16.41356,0,16.41356,340.6367,81.10381,0.1421689,33.10378,38.47345,0,276.7864
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.74678,0.2104784,23.06843,9.614796,9.614796,0,-1,0,9.614796,239.9263,0,0,0,23.06843,10.12084,9.614796,0,0,83.65719,243.4668,12.94759,0,12.94759,352.9198,84.02836,0.1421466,10.57627,18.45474,0,266.5352
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854548,0.1313854,14.39984,0,0,0,-1,0,0,0,0,0,0,14.39984,0,0,0,0,70.7096,255.1196,14.39984,0,14.39984,366.5807,87.28094,0.1421218,0,11.51987,0,269.5194
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.3805,0.284506,31.18186,50.02058,50.02058,0,-1,0,50.02058,62.33806,0,0,0,31.18186,52.65324,50.02058,0,0,56.30976,268.0794,0,21.47138,-21.47138,343.9479,81.89219,0.1421218,55.02263,24.94548,0,299.2613
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78704,0.1376321,15.08448,5.190845,5.190845,0,-1,0,5.190845,290.5977,0,0,0,15.08448,5.464048,5.190845,0,0,80.16685,246.6081,9.620432,0,9.620432,353.0746,84.06522,0.1421053,5.70993,12.06758,0,261.6925
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56755,0.1807918,19.81478,0,0,0,-1,0,0,0,0,0,0,19.81478,0,0,0,0,70.54642,255.2664,19.81478,0,19.81478,371.8726,88.54092,0.1420711,0,15.85182,0,275.0812
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44156,0.1756632,19.25268,0.1828982,0.1828982,0,-1,0,0.1828982,10526.45,0,0,0,19.25268,0.1925244,0.1828982,0,0,50.73164,273.0998,19.06016,0,19.06016,389.9546,92.84615,0.1420383,0.201188,15.40215,0,292.3524
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34997,0.0474338,5.198744,57.26788,57.26788,0,-1,0,57.26788,9.07794,0,7.105427E-15,0,5.198744,60.28198,57.26788,0,0,31.67148,290.2539,0,55.08324,-55.08324,331.8918,79.0217,0.1420383,62.99467,4.158995,0,295.4526
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27125,0.02398361,2.628603,95.35464,68.7,0,-1,0,68.7,3.826206,0,26.65464,36.19011,2.628603,72.31579,68.7,0,0,92.87508,235.1707,0,69.68719,-69.68719,258.4351,61.53203,0.1420383,104.8901,2.102883,0,237.7993
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,33.52528,33.52528,0,-1,0,33.52528,0,0,0,0,0,35.28977,33.52528,0,0,170.3053,165.4835,0,35.28977,-35.28977,221.2364,52.67522,0.1420383,36.87781,0,0,165.4835
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,68.06015,68.06015,0,-1,0,68.06015,0,0,0,6.166167,0,71.64227,68.06015,0,0,209.5161,130.1937,0,71.64227,-71.64227,145.7188,34.69488,0.1420383,74.86617,0,0,130.1937
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,106.8886,55.62386,0,-1,0,55.62386,0,0,51.26469,61.95355,0,58.55143,55.62386,0,0,289.1187,58.55143,0,58.55143,-58.55143,84.00017,20,0.1420383,117.5774,0,0,58.55143
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,40.92147,1.280752E-14,0,-1,0,1.280752E-14,0,0,40.92147,45.01361,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1420383,45.01361,0,0,1.34816E-14
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,11.70379,1.280752E-14,0,-1,0,1.280752E-14,0,0,11.70379,12.87417,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1420383,12.87417,0,0,1.34816E-14
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,54.90392,1.280752E-14,0,-1,0,1.280752E-14,0,0,54.90392,60.39431,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1420383,60.39431,0,0,1.34816E-14
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,7.183614,1.280752E-14,0,-1,0,1.280752E-14,0,0,7.183614,7.901975,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1420383,7.901975,0,0,1.34816E-14
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,23.58975,1.280752E-14,0,-1,0,1.280752E-14,0,0,23.58975,25.94872,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1420383,25.94872,0,0,1.34816E-14
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,5.594085,1.280752E-14,0,-1,0,1.280752E-14,0,0,5.594085,6.153494,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1420383,6.153494,0,0,1.34816E-14
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,10.09096,1.280752E-14,0,-1,0,1.280752E-14,0,0,10.09096,11.10006,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1420383,11.10006,0,0,1.34816E-14
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,54.60886,54.60886,81,0,22.761,54.60886,0,0,0,0,0,0,0,26.39114,25.07158,354.1758,1.34816E-14,25.07158,0,25.07158,107.7852,25.66308,0.142085,60.06974,0,81,1.34816E-14
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64365,0.01436726,1.574652,20.85111,20.85111,81,0,22.761,20.85111,7.551884,0,0,0,1.574652,0,0,60.14889,57.14145,329.1042,22.56443,58.71609,0,58.71609,163.4881,38.92567,0.1421907,22.93622,1.259721,81,24.13908
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.71165,0.177219,19.42321,71.04839,71.04839,81,0,22.761,71.04839,27.33799,0,0,0,19.42321,0,0,9.951605,9.454024,270.3881,75.40891,28.87723,0,28.87723,190.8835,45.44836,0.1422376,78.15324,15.53856,81,94.83212
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78969,0.400288,43.87157,50.74197,50.74197,81,0,22.761,50.74197,86.46011,-3.552714E-15,0,0,43.87157,0,0,30.25803,28.74513,241.5109,101.3984,72.61669,0,72.61669,259.7737,61.85077,0.1423192,55.81617,35.09725,81,145.27
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.89526,0.6203912,67.99487,0,0,0,-1,0,0,0,0,0,0,67.99487,0,0,0,0,168.8942,166.7534,67.99487,0,67.99487,324.2793,77.20921,0.1422024,0,54.3959,0,234.7483
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07454,0.7410752,81.22184,84.9153,68.7,0,-1,0,68.7,118.2268,0,16.2153,24.70683,81.22184,72.31579,68.7,0,0,100.8993,227.9488,8.906052,0,8.906052,332.7284,79.22088,0.1421871,93.40683,64.97747,0,309.1707
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.53416,0.8298601,90.95267,30.27511,30.27511,0,-1,0,30.27511,300.4206,0,0,0,90.95267,31.86854,30.27511,0,0,91.99328,235.9643,59.08413,0,59.08413,388.7805,92.5666,0.1420857,33.30262,72.76213,0,326.9169
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454655,1.08482,118.8962,97.73943,68.7,0,-1,0,68.7,173.0658,13.6713,29.03943,38.81337,118.8962,72.31579,68.7,0,0,32.90915,289.14,32.90915,0,32.90915,420.0009,100,0.1420293,107.5134,95.11699,0,408.0362
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32293,1.123242,123.1073,23.12983,23.12983,0,-1,0,23.12983,532.2448,98.76012,0,0,123.1073,24.34719,23.12983,0,0,0,318.7582,0,0,0,420.0009,100,0.1420293,25.44281,98.48584,0,441.8655
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80707,1.013953,111.1293,22.07505,22.07505,0,-1,0,22.07505,503.4159,87.89241,0,0,111.1293,23.23689,22.07505,0,0,0,318.7582,0,0,0,420.0009,100,0.1420293,24.28255,88.90344,0,429.8875
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61663,0.7909905,86.69256,14.45163,14.45163,0,-1,0,14.45163,599.8807,71.48031,0,0,86.69256,15.21225,14.45163,0,0,0,318.7582,0,0,0,420.0009,100,0.1420293,15.8968,69.35404,0,405.4508
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50727,0.4289644,47.0145,9.073652,9.073652,0,-1,0,9.073652,518.143,37.46328,0,0,47.0145,9.551213,9.073652,0,0,0,318.7582,0,0,0,420.0009,100,0.1420293,9.981018,37.6116,0,365.7727
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42773,0.2215863,24.28586,0,0,0,-1,0,0,0,24.28586,0,0,24.28586,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1420293,0,19.42869,0,343.0441
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35933,0.02189461,2.399649,40.8196,40.8196,0,-1,0,40.8196,5.87867,0,7.105427E-15,0,2.399649,42.96799,40.8196,0,0,0,318.7582,0,40.56834,-40.56834,377.238,89.81841,0.1420293,44.90155,1.919719,0,321.1579
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,45.07594,278.1899,0,0,0,377.238,89.81841,0.1420293,0,0,0,278.1899
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,45.07594,278.1899,0,0,0,377.238,89.81841,0.1420293,0,0,0,278.1899
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,76.36849,68.7,0,-1,0,68.7,0,0,7.668496,15.30535,0,72.31579,68.7,0,0,45.07594,278.1899,0,72.31579,-72.31579,301.0105,71.66903,0.1420293,84.00535,0,0,278.1899
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,44.70694,44.70694,0,-1,0,44.70694,0,0,0,0,0,47.05994,44.70694,0,0,125.4268,205.8741,0,47.05994,-47.05994,251.405,59.85821,0.1420293,49.17764,0,0,205.8741
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,9.700141,9.700141,0,-1,0,9.700141,0,0,1.776357E-15,0,0,10.21067,9.700141,0,0,177.7156,158.8141,0,10.21067,-10.21067,240.642,57.2956,0.1420293,10.67016,0,0,158.8141
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,15.34436,15.34436,0,-1,0,15.34436,0,0,1.776357E-15,0,0,16.15196,15.34436,0,0,189.0608,148.6035,0,16.15196,-16.15196,223.6163,53.24188,0.1420293,16.8788,0,0,148.6035
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,33.79652,33.79652,0,-1,0,33.79652,0,0,0,0,0,35.57529,33.79652,0,0,207.0074,132.4515,0,35.57529,-35.57529,186.1167,44.31341,0.1420293,37.17618,0,0,132.4515
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,246.5356,96.87623,0,0,0,186.1167,44.31341,0.1420293,0,0,0,96.87623
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,246.5356,96.87623,0,0,0,186.1167,44.31341,0.1420293,0,0,0,96.87623
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,65.58896,65.58896,0,-1,0,65.58896,0,0,1.421085E-14,3.447857,0,69.04101,65.58896,0,0,246.5356,96.87623,0,69.04101,-69.04101,113.3411,26.98591,0.1420293,72.14786,0,0,96.87623
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,31.76568,31.76568,81,0,22.761,31.76568,0,0,0,0,0,0,0,49.23432,46.77261,323.2478,27.83522,46.77261,0,46.77261,157.7135,37.55075,0.1421161,34.94225,0,81,27.83522
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55427,0.0104886,1.149551,17.82572,17.82572,81,0,22.761,17.82572,6.448833,0,0,0,1.149551,0,0,63.17427,60.01556,276.4752,69.93056,61.16511,0,61.16511,215.7398,51.36651,0.1422171,19.6083,0.9196408,81,71.08012
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61274,0.1677524,18.38566,0,0,72.31579,0,20.56389,0,0,0,0,0,18.38566,0,0,72.31579,68.7,215.3101,124.9792,87.08566,0,87.08566,298.3565,71.03712,0.1422441,0,14.70853,81,143.3648
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67994,0.3966588,43.47381,55.45231,55.45231,81,0,22.761,55.45231,78.39855,0,0,0,43.47381,0,0,25.54769,24.27031,128.2244,203.3563,67.74411,0,67.74411,362.6242,86.33892,0.1423336,60.99754,34.77905,81,246.8301
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77099,0.6538483,71.66177,25.45418,25.45418,0,-1,0,25.45418,281.5324,0,0,0,71.66177,26.79387,25.45418,0,0,60.48029,264.326,44.8679,0,44.8679,405.1896,96.47353,0.1422569,27.9996,57.32942,0,335.9877
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92606,0.726612,79.63667,50.66772,50.66772,0,-1,0,50.66772,157.1744,10.68983,0,0,79.63667,53.33445,50.66772,0,0,15.61239,304.7071,15.61239,0,15.61239,420.0009,100,0.1422302,55.7345,63.70934,0,384.3438
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32698,0.7097811,77.79201,23.29204,23.29204,0,-1,0,23.29204,333.9854,53.27407,0,0,77.79201,24.51794,23.29204,0,0,0,318.7582,0,0,0,420.0009,100,0.1422302,25.62124,62.2336,0,396.5502
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.053386,0.7749966,84.93963,59.22866,59.22866,0,-1,0,59.22866,143.4097,22.59368,0,0,84.93963,62.34595,59.22866,0,0,0,318.7582,0,0,0,420.0009,100,0.1422302,65.15152,67.95171,0,403.6978
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27598,0.7691152,84.29503,0,0,0,-1,0,0,0,84.29503,0,0,84.29503,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1422302,0,67.43602,0,403.0533
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83281,0.785435,86.08368,34.05037,34.05037,0,-1,0,34.05037,252.8127,50.24118,0,0,86.08368,35.8425,34.05037,0,0,0,318.7582,0,0,0,420.0009,100,0.1422302,37.45541,68.86694,0,404.8419
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66945,0.755311,82.78208,15.40441,15.40441,0,-1,0,15.40441,537.3921,66.56691,0,0,82.78208,16.21517,15.40441,0,0,0,318.7582,0,0,0,420.0009,100,0.1422302,16.94485,66.22566,0,401.5403
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57559,0.5248069,57.51883,47.6368,47.6368,0,-1,0,47.6368,120.7445,7.374834,0,0,57.51883,50.144,47.6368,0,0,0,318.7582,0,0,0,420.0009,100,0.1422302,52.40047,46.01506,0,376.2771
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50729,0.2129227,23.33633,47.88031,47.88031,0,-1,0,47.88031,48.73888,0,7.105427E-15,0,23.33633,50.40033,47.88031,0,0,0,318.7582,0,27.064,-27.064,391.4729,93.20764,0.1422302,52.66834,18.66906,0,342.0945
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.4485,0.0221225,2.424626,12.5435,12.5435,0,-1,0,12.5435,19.32974,0,0,0,2.424626,13.20368,12.5435,0,0,30.07111,291.6942,0,10.77906,-10.77906,380.1107,90.50238,0.1422302,13.79785,1.939701,0,294.1189
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,53.85241,53.85241,0,-1,0,53.85241,0,0,7.105427E-15,0,0,56.68675,53.85241,0,0,42.04784,280.9152,0,56.68675,-56.68675,320.3577,76.27548,0.1422302,59.23766,0,0,280.9152
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,14.36813,14.36813,0,-1,0,14.36813,0,0,1.776357E-15,0,0,15.12435,14.36813,0,0,105.0331,224.2284,0,15.12435,-15.12435,304.4152,72.47967,0.1422302,15.80494,0,0,224.2284
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,121.838,209.1041,0,0,0,304.4152,72.47967,0.1422302,0,0,0,209.1041
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,3.53552,3.53552,0,-1,0,3.53552,0,0,0,0,0,3.7216,3.53552,0,0,121.838,209.1041,0,3.7216,-3.7216,300.4923,71.54565,0.1422302,3.889072,0,0,209.1041
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,0.6527956,0.6527956,0,-1,0,0.6527956,0,0,1.110223E-16,0,0,0.6871533,0.6527956,0,0,125.9731,205.3825,0,0.6871533,-0.6871533,299.768,71.37318,0.1422302,0.7180752,0,0,205.3825
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,47.99723,47.99723,0,-1,0,47.99723,0,0,7.105427E-15,0,0,50.5234,47.99723,0,0,126.7366,204.6953,0,50.5234,-50.5234,246.5116,58.69313,0.1422302,52.79696,0,0,204.6953
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,22.07552,22.07552,0,-1,0,22.07552,0,0,3.552714E-15,0,0,23.23739,22.07552,0,0,182.8737,154.1719,0,23.23739,-23.23739,222.0173,52.86115,0.1422302,24.28308,0,0,154.1719
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,10.26318,10.26318,0,-1,0,10.26318,0,0,1.776357E-15,0,0,10.80335,10.26318,0,0,208.693,130.9345,0,10.80335,-10.80335,210.6295,50.14979,0.1422302,11.2895,0,0,130.9345
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,22.57489,22.57489,0,-1,0,22.57489,0,0,0,0,0,23.76304,22.57489,0,0,220.6967,120.1312,0,23.76304,-23.76304,185.5811,44.18589,0.1422302,24.83237,0,0,120.1312
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,21.16573,21.16573,0,-1,0,21.16573,0,0,0,0,0,22.27972,21.16573,0,0,247.1001,96.36813,0,22.27972,-22.27972,162.0962,38.59426,0.1422302,23.2823,0,0,96.36813
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,43.43759,43.43759,0,0,0,43.43759,0,0,0,0,0,45.72378,43.43759,0,0,271.8553,74.08842,0,45.72378,-45.72378,113.8991,27.11878,0.1422302,47.78135,0,0,74.08842
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46388,0.01393648,1.527439,50.92048,50.92048,81,0,22.761,50.92048,2.999655,0,0,0,1.527439,0,0,30.07952,28.57555,322.6595,28.36464,30.10299,0,30.10299,142.4573,33.91834,0.1422852,56.01252,1.221951,81,29.89208
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51353,0.1715051,18.79696,0,0,72.31579,0,20.56389,0,0,0,0,0,18.79696,0,0,72.31579,68.7,292.5565,55.45732,87.49696,0,87.49696,225.4642,53.68185,0.1423115,0,15.03757,81,74.25429
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57064,0.4534933,49.70287,21.61609,21.61609,81,0,22.761,21.61609,229.9346,0,0,0,49.70287,0,0,59.38391,56.41472,205.0596,134.2046,106.1176,0,106.1176,326.1362,77.65132,0.1423351,23.77769,39.76229,81,183.9075
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64815,0.7665327,84.01198,102.9919,68.7,0,-1,0,68.7,122.2882,0,34.29194,44.59114,84.01198,72.31579,68.7,0,0,98.942,229.7104,11.69619,0,11.69619,337.2322,80.29322,0.1423152,113.2911,67.20959,0,313.7224
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78054,0.900367,98.68022,54.36723,54.36723,0,-1,0,54.36723,181.5068,0,0,0,98.68022,57.22866,54.36723,0,0,87.24581,240.237,41.45156,0,41.45156,376.5566,89.65615,0.1422445,59.80395,78.94418,0,338.9172
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12569,1.061633,116.3549,69.911,68.7,0,-1,0,68.7,169.3667,0,1.210996,8.202095,116.3549,72.31579,68.7,0,0,45.79425,277.5434,44.03917,0,44.03917,418.3358,99.60357,0.1421696,76.90209,93.08396,0,393.8983
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650972,0.9318916,102.1353,0,0,0,-1,0,0,0,100.3802,0,0,102.1353,0,0,0,0,1.755088,317.1786,1.755088,0,1.755088,420.0009,100,0.1421666,0,81.70825,0,419.314
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.2398,0.7311236,80.13115,32.43105,32.43105,0,-1,0,32.43105,247.0816,45.99321,0,0,80.13115,34.13794,32.43105,0,0,0,318.7582,0,0,0,420.0009,100,0.1421666,35.67415,64.10492,0,398.8894
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86424,0.7323555,80.26616,33.52557,33.52557,0,-1,0,33.52557,239.4178,44.97609,0,0,80.26616,35.29007,33.52557,0,0,0,318.7582,0,0,0,420.0009,100,0.1421666,36.87812,64.21293,0,399.0244
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72593,0.4271325,46.81372,11.74792,11.74792,0,-1,0,11.74792,398.4852,34.44749,0,0,46.81372,12.36623,11.74792,0,0,0,318.7582,0,0,0,420.0009,100,0.1421666,12.92271,37.45098,0,365.572
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64642,0.3734186,40.92668,23.47483,23.47483,0,-1,0,23.47483,174.3428,16.21633,0,0,40.92668,24.71035,23.47483,0,0,0,318.7582,0,0,0,420.0009,100,0.1421666,25.82231,32.74134,0,359.6849
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58852,0.1507655,16.5239,0.009253822,0.009253822,0,-1,0,0.009253822,178562.9,16.51415,0,0,16.5239,0.009740866,0.009253822,0,0,0,318.7582,0,0,0,420.0009,100,0.1421666,0.0101792,13.21912,0,335.2821
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53866,0.02064167,2.262327,32.26644,32.26644,0,-1,0,32.26644,7.011393,0,0,0,2.262327,33.96468,32.26644,0,0,0,318.7582,0,31.70235,-31.70235,386.5836,92.04354,0.1421666,35.49308,1.809861,0,321.0205
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,38.76994,38.76994,0,-1,0,38.76994,0,0,7.105427E-15,0,0,40.81046,38.76994,0,0,35.22483,287.0559,0,40.81046,-40.81046,343.5656,81.80118,0.1421666,42.64693,0,0,287.0559
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,31.27978,31.27978,0,-1,0,31.27978,0,0,0,0,0,32.92609,31.27978,0,0,80.56979,246.2454,0,32.92609,-32.92609,308.8585,73.53759,0.1421666,34.40776,0,0,246.2454
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,9.154567,9.154567,0,-1,0,9.154567,0,0,0,0,0,9.636386,9.154567,0,0,117.1543,213.3193,0,9.636386,-9.636386,298.7008,71.11911,0.1421666,10.07002,0,0,213.3193
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,127.8614,203.683,0,0,0,298.7008,71.11911,0.1421666,0,0,0,203.683
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,18.97189,18.97189,0,-1,0,18.97189,0,0,3.552714E-15,0,0,19.97041,18.97189,0,0,127.8614,203.683,0,19.97041,-19.97041,277.6502,66.10706,0.1421666,20.86908,0,0,203.683
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,1.728257,1.728257,0,-1,0,1.728257,0,0,2.220446E-16,0,0,1.819218,1.728257,0,0,150.0508,183.7125,0,1.819218,-1.819218,275.7326,65.65047,0.1421666,1.901083,0,0,183.7125
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,63.24191,63.24191,0,-1,0,63.24191,0,0,0,0.8660957,0,66.57043,63.24191,0,0,152.0721,181.8933,0,66.57043,-66.57043,205.5612,48.94304,0.1421666,69.56609,0,0,181.8933
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,36.09579,36.09579,0,-1,0,36.09579,0,0,7.105427E-15,0,0,37.99556,36.09579,0,0,226.0393,115.3229,0,37.99556,-37.99556,165.5103,39.40714,0.1421666,39.70536,0,0,115.3229
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,28.87132,28.87132,0,-1,0,28.87132,0,0,3.552714E-15,0,0,30.39086,28.87132,0,0,268.2566,77.32733,0,30.39086,-30.39086,133.4756,31.77983,0.1421666,31.75845,0,0,77.32733
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,16.04277,16.04277,0,-1,0,16.04277,0,0,0,0,0,16.88713,16.04277,0,0,302.0242,46.93647,0,16.88713,-16.88713,115.675,27.5416,0.1421666,17.64705,0,0,46.93647
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,4.490478,4.490478,0,0,0,4.490478,0,0,0,0,0,4.726819,4.490478,0,0,320.7877,30.04934,0,4.726819,-4.726819,110.6925,26.35529,0.1421666,4.939526,0,0,30.04934
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37262,0.01305313,1.430623,10.44384,10.44384,0,0,0,10.44384,13.69825,0,0,0,1.430623,10.99351,10.44384,0,0,326.0397,25.32253,0,9.562889,-9.562889,100.6123,23.95526,0.1421666,11.48822,1.144498,0,26.75315
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41412,0.201965,22.13537,76.8086,76.8086,81,0,22.761,76.8086,28.81887,0,0,0,22.13537,0,0,4.191396,3.981826,336.6651,15.75963,26.1172,0,26.1172,125.3892,29.85452,0.142207,84.48946,17.7083,81,37.895
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46192,0.3975859,43.57542,54.049,54.049,81,0,22.761,54.049,80.62206,0,0,0,43.57542,0,0,26.951,25.60345,310.5479,39.26511,69.17887,0,69.17887,191.0181,45.4804,0.1422935,59.4539,34.86034,81,82.84053
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.5269,0.715345,78.40181,0,0,0,-1,0,0,0,0,0,0,78.40181,0,0,0,0,241.369,101.5261,78.40181,0,78.40181,265.3965,63.18953,0.1421603,0,62.72145,0,179.9279
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63821,0.7863727,86.18644,30.4427,30.4427,0,-1,0,30.4427,283.1104,0,0,0,86.18644,32.04494,30.4427,0,0,162.9672,172.0877,54.1415,0,54.1415,316.7597,75.41882,0.1420684,33.48697,68.94915,0,258.2742
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93079,1.044345,114.4602,72.35796,68.7,0,-1,0,68.7,166.6088,0,3.657966,10.89376,114.4602,72.31579,68.7,0,0,108.8257,220.8151,42.14443,0,42.14443,356.7414,84.93826,0.141997,79.59377,91.56818,0,335.2753
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247687,1.145734,125.5725,7.144032,7.144032,0,-1,0,7.144032,1757.725,51.37113,0,0,125.5725,7.520033,7.144032,0,0,66.6813,258.7451,66.6813,0,66.6813,420.0009,100,0.1418842,7.858435,100.458,0,384.3175
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21456,1.026589,112.5142,16.15526,16.15526,0,-1,0,16.15526,696.4551,95.50862,0,0,112.5142,17.00554,16.15526,0,0,0,318.7582,0,0,0,420.0009,100,0.1418842,17.77079,90.01133,0,431.2724
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.9013,0.9278326,101.6905,64.70327,64.70327,0,-1,0,64.70327,157.1643,33.58175,0,2.473594,101.6905,68.1087,64.70327,0,0,0,318.7582,0,0,0,420.0009,100,0.1418842,71.17359,81.35236,0,420.4487
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78601,0.4970901,54.48108,56.24115,56.24115,0,-1,0,56.24115,96.87048,0,0,0,54.48108,59.20121,56.24115,0,0,0,318.7582,0,4.720138,-4.720138,415.0254,98.81537,0.1418842,61.86527,43.58486,0,373.2393
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71968,0.4173115,45.73734,35.72803,35.72803,0,-1,0,35.72803,128.0153,2.884298,0,0,45.73734,37.60845,35.72803,0,0,5.244597,314.0381,5.244597,0,5.244597,420.0009,100,0.1418753,39.30083,36.58987,0,359.7754
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67136,0.2002351,21.94577,56.65436,56.65436,0,-1,0,56.65436,38.73623,0,7.105427E-15,0,21.94577,59.63617,56.65436,0,0,0,318.7582,0,37.6904,-37.6904,380.2717,90.5407,0.1418753,62.3198,17.55661,0,340.704
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62971,0.01891636,2.073233,7.093925,7.093925,0,-1,0,7.093925,29.22547,0,8.881784E-16,0,2.073233,7.467289,7.093925,0,0,41.87823,281.0678,0,5.394057,-5.394057,374.5858,89.18693,0.1418753,7.803318,1.658586,0,283.1411
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,0.1067637,0.1067637,0,-1,0,0.1067637,0,0,1.387779E-17,0,0,0.1123828,0.1067637,0,0,47.87162,275.6738,0,0.1123828,-0.1123828,374.4674,89.15872,0.1418753,0.1174401,0,0,275.6738
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,53.93769,53.93769,0,-1,0,53.93769,0,0,7.105427E-15,0,0,56.77652,53.93769,0,0,47.99649,275.5614,0,56.77652,-56.77652,314.6197,74.90929,0.1418753,59.33147,0,0,275.5614
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,27.88698,27.88698,0,-1,0,27.88698,0,0,3.552714E-15,0,0,29.35472,27.88698,0,0,111.0815,218.7849,0,29.35472,-29.35472,283.6771,67.54202,0.1418753,30.67568,0,0,218.7849
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,23.12637,23.12637,0,-1,0,23.12637,0,0,0,0,0,24.34355,23.12637,0,0,143.6979,189.4301,0,24.34355,-24.34355,258.0167,61.43243,0.1418753,25.43901,0,0,189.4301
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,45.00753,45.00753,0,-1,0,45.00753,0,0,7.105427E-15,0,0,47.37635,45.00753,0,0,170.7463,165.0866,0,47.37635,-47.37635,208.0777,49.5422,0.1418753,49.50829,0,0,165.0866
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,26.4608,26.4608,0,-1,0,26.4608,0,0,0,0,0,27.85347,26.4608,0,0,223.3866,117.7102,0,27.85347,-27.85347,178.7175,42.5517,0.1418753,29.10688,0,0,117.7102
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,43.57932,43.57932,0,-1,0,43.57932,0,0,7.105427E-15,0,0,45.87297,43.57932,0,0,254.3349,89.85677,0,45.87297,-45.87297,130.3632,31.03879,0.1418753,47.93726,0,0,89.85677
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,45.4855,41.78461,0,-1,0,41.78461,0,0,3.700896,8.249447,0,43.9838,41.78461,0,0,305.3049,43.9838,0,43.9838,-43.9838,84.00017,20,0.1418753,50.03405,0,0,43.9838
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,45.07428,0,0,-1,0,0,0,0,45.07428,49.58171,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1418753,49.58171,0,0,0
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,26.95307,0,0,-1,0,0,0,0,26.95307,29.64838,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1418753,29.64838,0,0,0
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,17.18559,17.18559,81,0,22.761,17.18559,0,0,0,0,0,0,0,63.81441,60.62369,354.1758,0,60.62369,0,60.62369,141.5128,33.69347,0.1419763,18.90415,0,81,0
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28058,0.01277824,1.400495,43.34933,43.34933,81,0,22.761,43.34933,3.230717,-7.105427E-15,0,0,1.400495,0,0,37.65067,35.76813,293.5521,54.56132,37.16862,0,37.16862,176.7741,42.08899,0.1420439,47.68427,1.120396,81,55.96181
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31464,0.2013418,22.06706,7.571969,7.571969,79.88776,0,22.4796,7.571969,291.4309,0,0,0,22.06706,0,0,72.31579,68.7,256.3835,88.01308,90.76706,0,90.76706,262.8833,62.59114,0.1420899,8.329165,17.65365,81,110.0801
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35392,0.3518619,38.56406,56.37604,56.37604,81,0,22.761,56.37604,68.40505,0,0,0,38.56406,0,0,24.62396,23.39276,165.6164,169.7034,61.95682,0,61.95682,321.6607,76.58572,0.1421882,62.01365,30.85125,81,208.2675
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.4074,0.5727066,62.76864,67.82652,67.82652,0,-1,0,67.82652,92.54292,0,0,5.90917,62.76864,71.39633,67.82652,0,0,103.6596,225.4646,0,8.627695,-8.627695,312.5663,74.4204,0.1421882,74.60917,50.21491,0,288.2332
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49929,0.740276,81.13425,63.0654,63.0654,0,-1,0,63.0654,128.651,0,0,0.6719334,81.13425,66.38463,63.0654,0,0,113.2459,216.8369,14.74963,0,14.74963,326.559,77.752,0.1421633,69.37193,64.9074,0,297.9711
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74274,0.9740301,106.7537,125.861,68.7,0,-1,0,68.7,155.3911,0,57.16096,69.74706,106.7537,72.31579,68.7,0,0,98.49632,230.1115,34.43792,0,34.43792,359.2297,85.53071,0.1421052,138.4471,85.40296,0,336.8653
