Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.84386,0.9381967,102.8264,65.72716,65.72716,0,-1,0,65.72716,156.4442,0,0,3.599873,102.8264,69.18649,65.72716,0,0,64.0584,261.1057,33.63988,0,33.63988,391.1433,93.12917,0.1420484,72.29987,82.26109,0,363.932
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20033,0.6897044,75.59161,32.93867,32.93867,0,-1,0,32.93867,229.4919,10.5008,0,0,75.59161,34.67229,32.93867,0,0,30.41852,291.3816,30.41852,0,30.41852,420.0009,100,0.1419972,36.23254,60.47328,0,366.9732
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94396,0.7842134,85.94978,36.20943,36.20943,0,-1,0,36.20943,237.3685,47.8346,0,0,85.94978,38.11518,36.20943,0,0,0,318.7582,0,0,0,420.0009,100,0.1419972,39.83037,68.75983,0,404.708
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84961,0.7780539,85.27471,10.55886,10.55886,0,-1,0,10.55886,807.6127,74.16012,0,0,85.27471,11.11459,10.55886,0,0,0,318.7582,0,0,0,420.0009,100,0.1419972,11.61475,68.21976,0,404.0329
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79529,0.5069978,55.56695,7.504981,7.504981,0,-1,0,7.504981,740.401,47.66697,0,0,55.56695,7.89998,7.504981,0,0,0,318.7582,0,0,0,420.0009,100,0.1419972,8.255479,44.45356,0,374.3252
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75568,0.1993297,21.84654,63.29184,63.29184,0,-1,0,63.29184,34.51715,0,7.105427E-15,0.921028,21.84654,66.62299,63.29184,0,0,0,318.7582,0,44.77645,-44.77645,372.8023,88.76228,0.1419972,69.62103,17.47723,0,340.6048
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.72153,0.01892629,2.074321,58.84468,58.84468,0,-1,0,58.84468,3.525078,0,7.105427E-15,0,2.074321,61.94178,58.84468,0,0,49.75161,273.9818,0,59.86745,-59.86745,309.6965,73.73711,0.1419972,64.72916,1.659457,0,276.0561
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,81.66491,68.7,0,-1,0,68.7,0,0,12.96491,21.1314,0,72.31579,68.7,0,0,116.271,214.1143,0,72.31579,-72.31579,233.4689,55.58773,0.1419972,89.8314,0,0,214.1143
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,63.82757,63.82757,0,-1,0,63.82757,0,0,1.421085E-14,1.510329,0,67.18692,63.82757,0,0,196.6219,141.7985,0,67.18692,-67.18692,162.6477,38.72557,0.1419972,70.21033,0,0,141.7985
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,99.04477,68.7,0,-1,0,68.7,0,0,30.34477,40.24925,0,72.31579,68.7,0,0,271.274,74.61161,0,72.31579,-72.31579,86.42017,20.57619,0.1419972,108.9492,0,0,74.61161
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,44.12938,2.181031,0,-1,0,2.181031,0,0,41.94835,46.36128,0,2.295822,2.181031,0,0,351.6249,2.295822,0,2.295822,-2.295822,84.00017,20,0.1419972,48.54231,0,0,2.295822
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,66.43834,0,0,-1,0,0,0,0,66.43834,73.08218,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1419972,73.08218,0,0,0
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1419972,0,0,0,0
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,38.93357,0,0,-1,0,0,0,0,38.93357,42.82692,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1419972,42.82692,0,0,0
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,35.05603,0,0,-1,0,0,0,0,35.05603,38.56163,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1419972,38.56163,0,0,0
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,11.98251,0,0,-1,0,0,0,0,11.98251,13.18076,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1419972,13.18076,0,0,0
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,72.80207,0,0,-1,0,0,0,0,72.80207,80.08228,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1419972,80.08228,0,0,0
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,36.23733,36.23733,81,0,22.761,36.23733,0,0,0,0,0,0,0,44.76267,42.52454,354.1758,0,42.52454,0,42.52454,124.3425,29.6053,0.1420748,39.86106,0,81,0
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18787,0.007867983,0.8623309,0,0,72.31579,0,20.56389,0,0,0,0,0,0.8623309,0,0,72.31579,68.7,311.6513,38.27209,69.56233,0,69.56233,190.3351,45.31779,0.1421311,0,0.6898648,81,39.13442
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.2152,0.2284051,25.0332,93.72038,93.72038,81,0,22.761,93.72038,26.71052,0,0,0,25.0332,13.38987,12.72037,0,0,242.0889,100.8782,11.64333,0,11.64333,201.3809,47.94775,0.1421483,103.0924,20.02656,81,125.9114
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24676,0.4760327,52.17318,2.434383,2.434383,74.75018,0,21.17979,2.434383,2143.178,0,0,0,52.17318,0,0,72.31579,68.7,230.4456,111.3572,120.8732,0,120.8732,316.0513,75.25016,0.1421263,2.677822,41.73854,81,163.5304
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28981,0.72532,79.49506,85.21738,68.7,0,-1,0,68.7,115.7133,0,16.51738,25.03911,79.49506,72.31579,68.7,0,0,109.5724,220.1431,7.179277,0,7.179277,322.8622,76.8718,0.1421143,93.73911,63.59605,0,299.6381
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36398,0.8957611,98.17541,0,0,0,-1,0,0,0,0,0,0,98.17541,0,0,0,0,102.3932,226.6044,98.17541,0,98.17541,415.9995,99.04731,0.1419494,0,78.54033,0,324.7798
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56203,1.086275,119.0558,24.86552,24.86552,0,-1,0,24.86552,478.7987,88.66382,0,0,119.0558,26.17423,24.86552,0,0,4.217737,314.9622,4.217737,0,4.217737,420.0009,100,0.1419423,27.35207,95.24464,0,434.0181
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439914,0.9570358,104.8911,0,0,0,-1,0,0,0,104.8911,0,0,104.8911,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1419423,0,83.9129,0,423.6494
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.1972,0.9116594,99.91786,72.1873,68.7,0,-1,0,68.7,145.4409,27.60208,3.4873,10.70603,99.91786,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1419423,79.40603,79.9343,0,418.6761
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99213,0.6357721,69.68063,14.45703,14.45703,0,-1,0,14.45703,481.9844,54.4627,0,0,69.68063,15.21793,14.45703,0,0,0,318.7582,0,0,0,420.0009,100,0.1419423,15.90273,55.7445,0,388.4388
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.91664,0.5143791,56.37596,31.36578,31.36578,0,-1,0,31.36578,179.7372,23.35935,0,0,56.37596,33.01661,31.36578,0,0,0,318.7582,0,0,0,420.0009,100,0.1419423,34.50235,45.10077,0,375.1342
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87314,0.3704699,40.6035,29.3676,29.3676,0,-1,0,29.3676,138.2595,9.690235,0,0,40.6035,30.91326,29.3676,0,0,0,318.7582,0,0,0,420.0009,100,0.1419423,32.30436,32.4828,0,359.3617
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84141,0.1912348,20.95933,0,0,0,-1,0,0,0,20.95933,0,0,20.95933,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1419423,0,16.76747,0,339.7176
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.81403,0.01786114,1.957581,0,0,0,-1,0,0,0,1.957581,0,0,1.957581,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1419423,0,1.566065,0,320.7158
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,53.15122,53.15122,0,-1,0,53.15122,0,0,7.105427E-15,0,0,55.94866,53.15122,0,0,0,318.7582,0,55.94866,-55.94866,361.0258,85.95834,0.1419423,58.46635,0,0,318.7582
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,75.98022,68.7,0,-1,0,68.7,0,0,7.28022,14.87824,0,72.31579,68.7,0,0,62.16517,262.8096,0,72.31579,-72.31579,284.7982,67.80897,0.1419423,83.57824,0,0,262.8096
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,96.819,68.7,0,-1,0,68.7,0,0,28.119,37.8009,0,72.31579,68.7,0,0,142.5161,190.4938,0,72.31579,-72.31579,208.5707,49.65959,0.1419423,106.5009,0,0,190.4938
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,45.54069,45.54069,0,-1,0,45.54069,0,0,7.105427E-15,0,0,47.93757,45.54069,0,0,222.8669,118.178,0,47.93757,-47.93757,158.0401,37.62851,0.1419423,50.09476,0,0,118.178
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,22.55558,22.55558,0,-1,0,22.55558,0,0,3.552714E-15,0,0,23.74271,22.55558,0,0,276.1309,70.24042,0,23.74271,-23.74271,133.0131,31.66971,0.1419423,24.81113,0,0,70.24042
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,3.450136,3.450136,0,-1,0,3.450136,0,0,0,0,0,3.631722,3.450136,0,0,302.5117,46.49771,0,3.631722,-3.631722,129.1849,30.75824,0.1419423,3.79515,0,0,46.49771
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,35.0312,35.0312,0,-1,0,35.0312,0,0,7.105427E-15,0,0,36.87495,35.0312,0,0,306.5469,42.86599,0,36.87495,-36.87495,90.31528,21.50359,0.1419423,38.53432,0,0,42.86599
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,50.85764,5.691484,0,-1,0,5.691484,0,0,45.16616,50.25192,0,5.991035,5.691484,0,0,347.5191,5.991035,0,5.991035,-5.991035,84.00017,20,0.1419423,55.94341,0,0,5.991035
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,14.95836,0,0,-1,0,0,0,0,14.95836,16.4542,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1419423,16.4542,0,0,0
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,62.15196,0,0,-1,0,0,0,0,62.15196,68.36716,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1419423,68.36716,0,0,0
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,40.30555,40.30555,81,0,22.761,40.30555,0,0,0,0,0,0,0,40.69445,38.65973,354.1758,0,38.65973,0,38.65973,120.676,28.73232,0.1420126,44.3361,0,81,0
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.0946,0.01220535,1.337707,81.67697,81.67697,81,0,22.761,81.67697,1.637802,0,0,0,1.337707,0.7125975,0.6769676,0,0,315.5161,34.79376,0.6251092,0,0.6251092,121.269,28.87352,0.1420135,89.84467,1.070165,81,36.13147
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.11593,0.1766681,19.36283,90.01218,90.01218,81,0,22.761,90.01218,21.51134,0,0,0,19.36283,9.486513,9.012187,0,0,314.891,35.35635,9.876312,0,9.876312,130.6385,31.10435,0.1420281,99.0134,15.49026,81,54.71918
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14059,0.4731161,51.85352,76.43251,76.43251,81,0,22.761,76.43251,67.84224,0,0,0,51.85352,0,0,4.567492,4.339118,305.0146,44.24504,56.19264,0,56.19264,183.9476,43.79695,0.1421125,84.07576,41.48282,81,96.09856
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17428,0.7139134,78.24491,38.94949,38.94949,0,-1,0,38.94949,200.8882,0,0,0,78.24491,40.99946,38.94949,0,0,248.822,94.81841,37.24545,0,37.24545,219.2817,52.20982,0.1420501,42.84444,62.59593,0,173.0633
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.2325,0.9091259,99.64019,79.01937,68.7,0,-1,0,68.7,145.0367,0,10.31938,18.22131,99.64019,72.31579,68.7,0,0,211.5766,128.3393,27.3244,0,27.3244,245.2039,58.38176,0.1420043,86.92131,79.71215,0,227.9795
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38915,1.094464,119.9532,55.08503,55.08503,0,-1,0,55.08503,217.7601,0,0,0,119.9532,57.98425,55.08503,0,0,184.2522,152.9313,61.96897,0,61.96897,303.9928,72.3791,0.1419006,60.59354,95.96257,0,272.8845
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.036424,1.152651,126.3306,34.01403,34.01403,0,-1,0,34.01403,371.4073,0,0,0,126.3306,35.80424,34.01403,0,0,122.2832,208.7034,90.52634,0,90.52634,389.8737,92.82687,0.1417494,37.41543,101.0645,0,335.0339
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20518,0.9806275,107.4768,74.06129,68.7,0,-1,0,68.7,156.4436,3.404145,5.361289,12.76742,107.4768,72.31579,68.7,0,0,31.75684,290.1771,31.75684,0,31.75684,420.0009,100,0.1416964,81.46741,85.98142,0,397.6538
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.04575,0.6935523,76.01334,47.75427,47.75427,0,-1,0,47.75427,159.176,25.74569,0,0,76.01334,50.26765,47.75427,0,0,0,318.7582,0,0,0,420.0009,100,0.1416964,52.5297,60.81067,0,394.7716
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98702,0.4460695,48.88922,10.37231,10.37231,0,-1,0,10.37231,471.3434,37.97099,0,0,48.88922,10.91822,10.37231,0,0,0,318.7582,0,0,0,420.0009,100,0.1416964,11.40954,39.11137,0,367.6474
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95315,0.3321443,36.40302,84.75672,68.7,0,-1,0,68.7,52.98838,0,16.05672,24.5324,36.40302,72.31579,68.7,0,0,0,318.7582,0,35.91277,-35.91277,382.1454,90.98683,0.1416964,93.2324,29.12242,0,355.1613
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92842,0.1553203,17.02311,78.46312,68.7,0,-1,0,68.7,24.77891,0,9.763119,17.60943,17.02311,72.31579,68.7,0,0,39.90308,282.8455,0,55.29268,-55.29268,323.8618,77.10981,0.1416964,86.30943,13.61849,0,299.8686
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90707,0.01652654,1.811309,25.10709,25.10709,0,-1,0,25.10709,7.214331,0,3.552714E-15,0,1.811309,26.42852,25.10709,0,0,101.3394,227.5528,0,24.61721,-24.61721,297.913,70.93153,0.1416964,27.6178,1.449047,0,229.3641
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,56.53367,56.53367,0,-1,0,56.53367,0,0,0,0,0,59.50912,56.53367,0,0,128.6918,202.9356,0,59.50912,-59.50912,235.1849,55.9963,0.1416964,62.18703,0,0,202.9356
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,7.388355,7.388355,0,-1,0,7.388355,0,0,8.881784E-16,0,0,7.777216,7.388355,0,0,194.8131,143.4264,0,7.777216,-7.777216,226.987,54.04442,0.1416964,8.127191,0,0,143.4264
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,2.110281,2.110281,0,-1,0,2.110281,0,0,0,0,0,2.221349,2.110281,0,0,203.4544,135.6492,0,2.221349,-2.221349,224.6455,53.48692,0.1416964,2.32131,0,0,135.6492
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,37.77607,37.77607,0,-1,0,37.77607,0,0,7.105427E-15,0,0,39.76428,37.77607,0,0,205.9226,133.4279,0,39.76428,-39.76428,182.7303,43.50712,0.1416964,41.55367,0,0,133.4279
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,66.969,66.969,0,-1,0,66.969,0,0,0,4.965904,0,70.49369,66.969,0,0,250.1051,93.6636,0,70.49369,-70.49369,108.4234,25.81504,0.1416964,73.6659,0,0,93.6636
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,31.24748,22.01141,0,-1,0,22.01141,0,0,9.236073,12.36082,0,23.16991,22.01141,0,0,328.4315,23.16991,0,23.16991,-23.16991,84.00017,20,0.1416964,34.37223,0,0,23.16991
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1416964,0,0,0,0
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,32.36492,0,0,-1,0,0,0,0,32.36492,35.60141,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1416964,35.60141,0,0,0
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,51.73724,0,0,-1,0,0,0,0,51.73724,56.91096,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1416964,56.91096,0,0,0
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,39.42892,0,0,-1,0,0,0,0,39.42892,43.37181,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1416964,43.37181,0,0,0
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1416964,0,0,0,0
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00089,0.005555833,0.6089193,45.67398,45.67398,81,0,22.761,45.67398,1.333186,0,0,0,0.6089193,0,0,35.32602,33.55972,354.1758,0,34.16864,0,34.16864,116.4154,27.71789,0.1417582,50.24138,0.4871354,81,0.6089193
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01694,0.07279901,7.978772,0,0,72.31579,0,20.56389,0,0,0,0,0,7.978772,0,0,72.31579,68.7,320.0072,30.75177,76.67877,0,76.67877,189.1593,45.03783,0.1418024,0,6.383018,81,38.73055
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.03553,0.0658605,7.218311,16.89577,16.89577,81,0,22.761,16.89577,42.7226,0,0,0,7.218311,0,0,64.10423,60.89902,243.3284,99.76267,68.11733,0,68.11733,253.781,60.42393,0.1418895,18.58534,5.774649,81,106.981
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06097,0.2227303,24.41124,42.01108,42.01108,0,-1,0,42.01108,58.10667,0,0,0,24.41124,44.22219,42.01108,0,0,175.2111,161.0683,0,19.81095,-19.81095,232.8985,55.4519,0.1418895,46.21218,19.52899,0,185.4795
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10506,0.1126681,12.34842,44.53774,44.53774,0,-1,0,44.53774,27.72574,0,7.105427E-15,0,12.34842,46.88183,44.53774,0,0,197.2232,141.2573,0,34.53341,-34.53341,196.497,46.78492,0.1418895,48.99151,9.878736,0,153.6057
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22457,0.06089152,6.673711,94.1967,68.7,0,-1,0,68.7,9.714281,0,25.4967,34.91637,6.673711,72.31579,68.7,0,0,235.5937,106.7239,0,65.64207,-65.64207,127.3042,30.31047,0.1418895,103.6164,5.338969,0,113.3976
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.634232,0.07636869,8.370008,81.2663,46.97924,0,-1,0,46.97924,17.8164,0,34.28706,48.7749,8.370008,49.45184,46.97924,0,0,308.5293,41.08183,0,41.08183,-41.08183,84.00017,20,0.1418895,89.39294,6.696007,0,49.45184
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22425,0.08359504,9.162016,48.64743,8.703915,0,-1,0,8.703915,105.2632,0,39.94351,51.77139,9.162016,9.162016,8.703915,0,0,354.1758,0,0,0,0,84.00017,20,0.1418895,53.51217,7.329613,0,9.162016
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10473,0.08490014,9.305056,84.49751,8.839803,0,-1,0,8.839803,105.2632,0,75.65771,91.17931,9.305056,9.305056,8.839803,0,0,354.1758,0,0,0,0,84.00017,20,0.1418895,92.94727,7.444045,0,9.305056
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06065,0.14166,15.52594,31.11522,14.74964,0,-1,0,14.74964,105.2632,0,16.36558,31.27682,15.52594,15.52594,14.74964,0,0,354.1758,0,0,0,0,84.00017,20,0.1418895,34.22675,12.42075,0,15.52594
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03521,0.04400892,4.823378,41.37001,4.582209,0,-1,0,4.582209,105.2632,0,36.7878,44.59057,4.823378,4.823378,4.582209,0,0,354.1758,0,0,0,0,84.00017,20,0.1418895,45.50701,3.858702,0,4.823378
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01662,0.02403996,2.63478,86.9302,2.503041,0,-1,0,2.503041,105.2632,0,84.42716,95.12261,2.63478,2.63478,2.503041,0,0,354.1758,0,0,0,0,84.00017,20,0.1418895,95.62322,2.107824,0,2.63478
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00056,0.01152692,1.26335,0,0,0,-1,0,0,0,0,0,0,1.26335,0,0,0,0,354.1758,0,1.26335,0,1.26335,85.19868,20.28536,0.1418874,0,1.01068,0,1.26335
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,39.64575,1.080164,0,-1,0,1.080164,0,0,38.56558,42.53016,0,1.137015,1.080164,0,0,352.9124,1.137015,0,1.137015,-1.137015,84.00017,20,0.1418874,43.61032,0,0,1.137015
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,52.19471,0,0,-1,0,0,0,0,52.19471,57.41417,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1418874,57.41417,0,0,0
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,64.59745,0,0,-1,0,0,0,0,64.59745,71.0572,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1418874,71.0572,0,0,0
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,50.55212,0,0,-1,0,0,0,0,50.55212,55.60733,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1418874,55.60733,0,0,0
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1418874,0,0,0,0
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,3.02048,0,0,-1,0,0,0,0,3.02048,3.322528,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1418874,3.322528,0,0,0
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,54.26857,0,0,-1,0,0,0,0,54.26857,59.69542,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1418874,59.69542,0,0,0
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,24.81242,0,0,-1,0,0,0,0,24.81242,27.29366,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1418874,27.29366,0,0,0
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,10.23507,0,0,-1,0,0,0,0,10.23507,11.25858,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1418874,11.25858,0,0,0
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,24.44112,0,0,-1,0,0,0,0,24.44112,26.88523,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1418874,26.88523,0,0,0
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,73.96232,73.96232,81,0,22.761,73.96232,0,0,0,0.3585543,0,0,0,7.037678,6.685794,354.1758,0,6.685794,0,6.685794,90.34287,21.51016,0.1418995,81.35855,0,81,0
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90685,0.007898888,0.8657181,0,0,72.31579,0,20.56389,0,0,0,0,0,0.8657181,0,0,72.31579,68.7,347.49,6.017215,69.56572,0,69.56572,156.3387,37.22343,0.1419554,0,0.6925744,81,6.882933
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91836,0.06965294,7.633962,28.04479,28.04479,81,0,22.761,28.04479,27.22061,0,0,0,7.633962,0,0,52.95521,50.30745,277.9243,68.62636,57.94141,0,57.94141,211.3068,50.31103,0.1420574,30.84927,6.10717,81,76.26032
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93172,0.1833214,20.09203,0,0,72.31579,0,20.56389,0,0,0,0,0,20.09203,0,0,72.31579,68.7,219.9829,120.7736,88.79203,0,88.79203,295.5423,70.36707,0.1420811,0,16.07362,81,140.8657
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95004,0.2533608,27.76834,20.70007,20.70007,0,-1,0,20.70007,134.1462,0,0,0,27.76834,21.78955,20.70007,0,0,131.1909,200.6865,5.978801,0,5.978801,301.2143,71.71754,0.1420712,22.77007,22.21468,0,228.4548
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98186,0.3240144,35.51198,22.19227,22.19227,0,-1,0,22.19227,160.0196,0,0,0,35.51198,23.36029,22.19227,0,0,125.2121,206.0674,12.15169,0,12.15169,312.7424,74.46232,0.142051,24.4115,28.40958,0,241.5794
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.06878,0.0796836,8.733322,26.47755,26.47755,0,-1,0,26.47755,32.98387,0,3.552714E-15,0,8.733322,27.87111,26.47755,0,0,113.0604,217.0039,0,19.13779,-19.13779,292.5694,69.65923,0.142051,29.12531,6.986658,0,225.7372
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234685,0.1132763,12.41508,26.90966,26.90966,0,-1,0,26.90966,46.13614,0,0,0,12.41508,28.32596,26.90966,0,0,134.3246,197.8661,0,15.91088,-15.91088,275.7978,65.66602,0.142051,29.60062,9.932062,0,210.2812
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25436,0.208376,22.83801,113.9482,68.7,0,-1,0,68.7,33.24311,0,45.24822,56.64304,22.83801,72.31579,68.7,0,0,152.0033,181.9552,0,49.47778,-49.47778,223.6437,53.24839,0.142051,125.343,18.27041,0,204.7933
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16898,0.1921173,21.05606,27.00051,27.00051,0,-1,0,27.00051,77.98392,0,3.552714E-15,0,21.05606,28.42159,27.00051,0,0,206.9786,132.4775,0,7.365534,-7.365534,215.8797,51.39983,0.142051,29.70056,16.84484,0,153.5335
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13743,0.1381051,15.13632,20.45343,20.45343,0,-1,0,20.45343,74.0038,0,0,0,15.13632,21.52993,20.45343,0,0,215.1626,125.1119,0,6.393613,-6.393613,209.1403,49.7952,0.142051,22.49878,12.10905,0,140.2482
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11921,0.135369,14.83644,57.70202,57.70202,0,-1,0,57.70202,25.71217,0,1.421085E-14,0,14.83644,60.73897,57.70202,0,0,222.2666,118.7183,0,45.90253,-45.90253,160.7547,38.27486,0.142051,63.47223,11.86915,0,133.5548
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10589,0.07987054,8.753811,15.0885,15.0885,0,-1,0,15.0885,58.01645,0,0,0,8.753811,15.88263,15.0885,0,0,273.2694,72.81579,0,7.128818,-7.128818,153.2403,36.48571,0.142051,16.59735,7.003048,0,81.5696
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09438,0.008830719,0.9678468,35.61997,35.61997,0,-1,0,35.61997,2.717146,0,7.105427E-15,0,0.9678468,37.49471,35.61997,0,0,281.1903,65.68697,0,36.52686,-36.52686,114.7376,27.31843,0.142051,39.18197,0.7742774,0,66.65482
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,35.40964,27.7021,0,-1,0,27.7021,0,0,7.707534,11.2485,0,29.16011,27.7021,0,0,321.7757,29.16011,0,29.16011,-29.16011,84.00017,20,0.142051,38.9506,0,0,29.16011
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,30.66056,0,0,-1,0,0,0,0,30.66056,33.72662,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.142051,33.72662,0,0,0
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,90.61503,0,0,-1,0,0,0,0,90.61503,99.67654,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.142051,99.67654,0,0,0
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,13.73786,0,0,-1,0,0,0,0,13.73786,15.11164,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.142051,15.11164,0,0,0
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,32.87991,0,0,-1,0,0,0,0,32.87991,36.1679,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.142051,36.1679,0,0,0
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,36.47911,0,0,-1,0,0,0,0,36.47911,40.12703,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.142051,40.12703,0,0,0
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,29.97754,0,0,-1,0,0,0,0,29.97754,32.9753,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.142051,32.9753,0,0,0
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,67.85904,0,0,-1,0,0,0,0,67.85904,74.64494,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.142051,74.64494,0,0,0
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,6.661162,0,0,-1,0,0,0,0,6.661162,7.327278,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.142051,7.327278,0,0,0
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,65.93262,0,0,-1,0,0,0,0,65.93262,72.52589,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.142051,72.52589,0,0,0
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,78.30043,78.30043,81,0,22.761,78.30043,0,0,0,5.130474,0,0,0,2.699569,2.56459,354.1758,0,2.56459,0,2.56459,86.43315,20.57928,0.1420556,86.13048,0,81,0
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81258,0.01711581,1.875893,28.94775,28.94775,81,0,22.761,28.94775,6.480272,0,0,0,1.875893,0,0,52.05225,49.44963,351.6112,2.308131,51.32553,0,51.32553,135.1248,32.17251,0.1421474,31.84253,1.500715,81,4.184024
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.8203,0.1108392,12.14798,24.49672,24.49672,81,0,22.761,24.49672,49.59023,0,0,0,12.14798,0,0,56.50328,53.67812,300.2857,48.50111,65.8261,0,65.8261,197.5729,47.04108,0.1422376,26.94639,9.718385,81,60.64909
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82928,0.3490046,38.2509,17.35839,17.35839,81,0,22.761,17.35839,220.3598,0,0,0,38.2509,0,0,63.64162,60.45953,234.4596,107.7446,98.71044,0,98.71044,291.2179,69.33746,0.1422731,19.09422,30.60072,81,145.9955
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84162,0.4959024,54.3509,26.57803,26.57803,0,-1,0,26.57803,204.4956,0,0,0,54.3509,27.97687,26.57803,0,0,135.7491,196.584,26.37403,0,26.37403,316.2385,75.29473,0.1422293,29.23583,43.48072,0,250.9349
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86311,0.5975795,65.49471,0,0,0,-1,0,0,0,0,0,0,65.49471,0,0,0,0,109.3751,220.3206,65.49471,0,65.49471,378.3722,90.08845,0.1421206,0,52.39577,0,285.8153
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92222,0.7045473,77.21838,36.99576,36.99576,0,-1,0,36.99576,208.7222,0,0,0,77.21838,38.94291,36.99576,0,0,43.88041,279.2659,38.27547,0,38.27547,414.6835,98.73398,0.1420572,40.69534,61.77471,0,356.4843
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.840168,0.8736622,95.75337,0,0,0,-1,0,0,0,90.14844,0,0,95.75337,0,0,0,0,5.604934,313.7138,5.604934,0,5.604934,420.0009,100,0.1420479,0,76.6027,0,409.4672
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29542,0.7955848,87.19609,0,0,0,-1,0,0,0,87.19609,0,0,87.19609,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1420479,0,69.75687,0,405.9543
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23837,0.7276532,79.75079,0,0,0,-1,0,0,0,79.75079,0,0,79.75079,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1420479,0,63.80063,0,398.509
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21726,0.370114,40.56449,43.69258,43.69258,0,-1,0,43.69258,92.84069,0,0,0,40.56449,45.99219,43.69258,0,0,0,318.7582,0,5.427696,-5.427696,414.2795,98.63779,0.1420479,48.06184,32.4516,0,359.3227
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20506,0.2941137,32.23486,36.47176,36.47176,0,-1,0,36.47176,88.38306,0,0,0,32.23486,38.39132,36.47176,0,0,6.030774,313.3305,0,6.156467,-6.156467,407.7901,97.09267,0.1420479,40.11893,25.78789,0,345.5654
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19613,0.2220665,24.33849,72.44999,68.7,0,-1,0,68.7,35.4272,0,3.749987,10.99499,24.33849,72.31579,68.7,0,0,12.87129,307.1741,0,47.9773,-47.9773,357.2175,85.05163,0.1420479,79.69498,19.47079,0,331.5125
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.18842,0.0126054,1.381552,0,0,0,-1,0,0,0,0,0,0,1.381552,0,0,0,0,66.17941,259.1967,1.381552,0,1.381552,358.5282,85.36369,0.1420456,0,1.105242,0,260.5783
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,8.714652,8.714652,0,-1,0,8.714652,0,0,0,0,0,9.173318,8.714652,0,0,64.79785,260.4402,0,9.173318,-9.173318,348.8587,83.06142,0.1420456,9.586118,0,0,260.4402
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,47.02839,47.02839,0,-1,0,47.02839,0,0,7.105427E-15,0,0,49.50357,47.02839,0,0,74.99043,251.2668,0,49.50357,-49.50357,296.6773,70.63732,0.1420456,51.73122,0,0,251.2668
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,85.96571,68.7,0,-1,0,68.7,0,0,17.2657,25.86227,0,72.31579,68.7,0,0,129.9944,201.7633,0,72.31579,-72.31579,220.4498,52.48794,0.1420456,94.56227,0,0,201.7633
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,39.03378,39.03378,0,-1,0,39.03378,0,0,7.105427E-15,0,0,41.08818,39.03378,0,0,210.3453,129.4475,0,41.08818,-41.08818,177.1391,42.17588,0.1420456,42.93715,0,0,129.4475
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,42.79113,42.79113,0,-1,0,42.79113,0,0,0,0,0,45.0433,42.79113,0,0,255.9988,88.3593,0,45.0433,-45.0433,129.6592,30.87119,0.1420456,47.07025,0,0,88.3593
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,42.45757,41.1502,0,-1,0,41.1502,0,0,1.307367,5.553124,0,43.316,41.1502,0,0,306.0469,43.316,0,43.316,-43.316,84.00017,20,0.1420456,46.70332,0,0,43.316
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,45.37841,0,0,-1,0,0,0,0,45.37841,49.91626,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1420456,49.91626,0,0,0
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1420456,0,0,0,0
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1420456,0,0,0,0
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,13.39648,0,0,-1,0,0,0,0,13.39648,14.73612,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1420456,14.73612,0,0,0
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,51.52225,51.52225,81,0,22.761,51.52225,0,0,0,0,0,0,0,29.47775,28.00386,354.1758,0,28.00386,0,28.00386,110.567,26.32541,0.1420958,56.67448,0,81,0
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235749,0.9026381,16.73655,16.73655,81,0,22.761,16.73655,5.393214,0,0,0,0.9026381,0,0,64.26345,61.05027,326.1719,25.20348,61.95291,0,61.95291,169.3407,40.31912,0.1421922,18.41021,0.7221105,81,26.10611
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72291,0.176838,19.38145,28.02838,28.02838,81,0,22.761,28.02838,69.14935,0,0,0,19.38145,0,0,52.97161,50.32304,264.219,80.9611,69.70448,0,69.70448,235.4681,56.06373,0.1422756,30.83122,15.50516,81,100.3425
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72836,0.2952842,32.36314,51.24047,51.24047,81,0,22.761,51.24047,63.15935,0,0,0,32.36314,0,0,29.75953,28.27156,194.5146,143.6951,60.6347,0,60.6347,292.9913,69.75969,0.1423731,56.36451,25.89052,81,176.0583
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73587,0.2333651,25.57681,0,0,0,-1,0,0,0,0,0,0,25.57681,0,0,0,0,133.8799,198.2664,25.57681,0,25.57681,317.2556,75.53689,0.1423308,0,20.46145,0,223.8432
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.749,0.4722817,51.76207,39.65078,39.65078,0,-1,0,39.65078,130.5449,0,0,0,51.76207,41.73766,39.65078,0,0,108.303,221.2855,10.02441,0,10.02441,326.7656,77.80117,0.1423142,43.61585,41.40966,0,273.0476
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78537,0.5377977,58.94262,0,0,0,-1,0,0,0,0,0,0,58.94262,0,0,0,0,98.27862,230.3075,58.94262,0,58.94262,382.6834,91.11492,0.1422167,0,47.1541,0,289.2501
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.455454,0.5658079,62.01255,19.61997,19.61997,0,-1,0,19.61997,316.0685,2.023948,0,0,62.01255,20.6526,19.61997,0,0,39.336,283.3558,39.336,0,39.336,420.0009,100,0.1421518,21.58197,49.61004,0,345.3684
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34728,0.4659134,51.06411,29.94433,29.94433,0,-1,0,29.94433,170.5301,19.54376,0,0,51.06411,31.52035,29.94433,0,0,0,318.7582,0,0,0,420.0009,100,0.1421518,32.93876,40.85128,0,369.8223
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31281,0.1938796,21.2492,46.78961,46.78961,0,-1,0,46.78961,45.41436,0,0,0,21.2492,49.25222,46.78961,0,0,0,318.7582,0,28.00302,-28.00302,390.4831,92.97197,0.1421518,51.46857,16.99936,0,340.0074
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30003,0.1788256,19.59928,19.89847,19.89847,0,-1,0,19.89847,98.49643,0,0,0,19.59928,20.94576,19.89847,0,0,31.11446,290.7552,0,1.346475,-1.346475,389.0638,92.63404,0.1421518,21.88832,15.67943,0,310.3545
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29263,0.2216782,24.29594,64.93156,64.93156,0,-1,0,64.93156,37.41776,0,0,2.724718,24.29594,68.34901,64.93156,0,0,32.61055,289.4087,0,44.05308,-44.05308,342.6277,81.57787,0.1421518,71.42472,19.43675,0,313.7047
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28722,0.04921889,5.39439,65.02435,65.02435,0,-1,0,65.02435,8.295955,0,1.421085E-14,2.826778,5.39439,68.44668,65.02435,0,0,81.55841,245.3557,0,63.05229,-63.05229,276.1648,65.75339,0.1421518,71.52678,4.315512,0,250.75
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,9.780046,9.780046,0,-1,0,9.780046,0,0,0,0,0,10.29479,9.780046,0,0,151.6165,182.3034,0,10.29479,-10.29479,265.3131,63.16967,0.1421518,10.75805,0,0,182.3034
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,27.29231,27.29231,0,-1,0,27.29231,0,0,3.552714E-15,0,0,28.72875,27.29231,0,0,163.0552,172.0086,0,28.72875,-28.72875,235.0304,55.9595,0.1421518,30.02154,0,0,172.0086
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,20.99095,20.99095,0,-1,0,20.99095,0,0,0,0,0,22.09573,20.99095,0,0,194.976,143.2798,0,22.09573,-22.09573,211.7394,50.41405,0.1421518,23.09004,0,0,143.2798
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,37.47368,37.47368,0,-1,0,37.47368,0,0,0,0,0,39.44598,37.47368,0,0,219.5268,121.1841,0,39.44598,-39.44598,170.1597,40.51414,0.1421518,41.22105,0,0,121.1841
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,36.90942,36.90942,0,-1,0,36.90942,0,0,0,0,0,38.85202,36.90942,0,0,263.3557,81.73813,0,38.85202,-38.85202,129.2061,30.76329,0.1421518,40.60036,0,0,81.73813
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,46.1254,40.7418,0,-1,0,40.7418,0,0,5.383601,9.996141,0,42.8861,40.7418,0,0,306.5246,42.8861,0,42.8861,-42.8861,84.00017,20,0.1421518,50.73794,0,0,42.8861
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,35.58403,0,0,-1,0,0,0,0,35.58403,39.14244,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1421518,39.14244,0,0,0
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,12.22592,0,0,-1,0,0,0,0,12.22592,13.44851,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1421518,13.44851,0,0,0
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1421518,0,0,0,0
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,36.59838,0,0,-1,0,0,0,0,36.59838,40.25822,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1421518,40.25822,0,0,0
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1421518,0,0,0,0
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,33.41536,33.41536,81,0,22.761,33.41536,0,0,0,0,0,0,0,47.58464,45.20541,354.1758,0,45.20541,0,45.20541,126.8858,30.21084,0.1422324,36.75689,0,81,0
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62389,0.02379496,2.607928,17.51854,17.51854,81,0,22.761,17.51854,14.88667,0,0,0,2.607928,0,0,63.48146,60.30738,308.9704,40.68487,62.91531,0,62.91531,186.5725,44.42193,0.1423267,19.2704,2.086342,81,43.2928
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62628,0.2536414,27.7991,27.83949,27.83949,81,0,22.761,27.83949,99.8549,0,0,0,27.7991,0,0,53.16051,50.50248,246.0551,97.30865,78.30157,0,78.30157,260.8559,62.10842,0.1423955,30.62344,22.23928,81,125.1077
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62908,0.5559933,60.93687,0,0,72.31579,0,20.56389,0,0,0,0,0,60.93687,0,0,72.31579,68.7,167.7535,167.7801,129.6369,0,129.6369,383.8402,91.39034,0.1423512,0,48.74949,81,228.7169
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63295,0.6825409,74.80648,40.84464,40.84464,0,-1,0,40.84464,183.1488,0,0,0,74.80648,42.99436,40.84464,0,0,38.11664,284.4532,31.81213,0,31.81213,414.0199,98.57596,0.1422988,44.9291,59.84519,0,359.2597
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63973,0.9103139,99.7704,63.43507,63.43507,0,-1,0,63.43507,157.2796,26.69214,0,1.078571,99.7704,66.77375,63.43507,0,0,6.304515,313.0842,6.304515,0,6.304515,420.0009,100,0.1422885,69.77857,79.81632,0,412.8546
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65866,1.067612,117.0102,59.04541,59.04541,0,-1,0,59.04541,198.1699,54.85717,0,0,117.0102,62.15307,59.04541,0,0,0,318.7582,0,0,0,420.0009,100,0.1422885,64.94996,93.60818,0,435.7685
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091655,1.073211,117.6239,34.37421,34.37421,0,-1,0,34.37421,342.1865,81.44054,0,0,117.6239,36.18338,34.37421,0,0,0,318.7582,0,0,0,420.0009,100,0.1422885,37.81163,94.09913,0,436.3821
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40977,0.9734453,106.6896,0,0,0,-1,0,0,0,106.6896,0,0,106.6896,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1422885,0,85.35168,0,425.4478
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39216,0.7533294,82.5649,44.61016,44.61016,0,-1,0,44.61016,185.0809,35.60683,0,0,82.5649,46.95807,44.61016,0,0,0,318.7582,0,0,0,420.0009,100,0.1422885,49.07118,66.05192,0,401.3231
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.38561,0.6726672,73.72433,38.91966,38.91966,0,-1,0,38.91966,189.427,32.75626,0,0,73.72433,40.96806,38.91966,0,0,0,318.7582,0,0,0,420.0009,100,0.1422885,42.81162,58.97946,0,392.4825
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132698,45.29437,14.17908,14.17908,0,-1,0,14.17908,319.4452,30.36903,0,0,45.29437,14.92534,14.17908,0,0,0,318.7582,0,0,0,420.0009,100,0.1422885,15.59698,36.2355,0,364.0526
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37906,0.1361579,14.9229,5.139208,5.139208,0,-1,0,5.139208,290.3735,9.513208,0,0,14.9229,5.409693,5.139208,0,0,0,318.7582,0,0,0,420.0009,100,0.1422885,5.65313,11.93832,0,333.6811
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1422885,0,0,0,318.7582
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,30.08731,30.08731,0,-1,0,30.08731,0,0,3.552714E-15,0,0,31.67085,30.08731,0,0,0,318.7582,0,31.67085,-31.67085,386.6168,92.05145,0.1422885,33.09604,0,0,318.7582
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,57.67461,57.67461,0,-1,0,57.67461,0,0,7.105427E-15,0,0,60.71011,57.67461,0,0,35.18983,287.0874,0,60.71011,-60.71011,322.6227,76.81479,0.1422885,63.44207,0,0,287.0874
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,77.03297,68.7,0,-1,0,68.7,0,0,8.332975,16.03627,0,72.31579,68.7,0,0,102.6455,226.3773,0,72.31579,-72.31579,246.3952,58.66541,0.1422885,84.73627,0,0,226.3773
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,0.01334904,0.01334904,0,-1,0,0.01334904,0,0,1.734723E-18,0,0,0.01405162,0.01334904,0,0,182.9964,154.0615,0,0.01405162,-0.01405162,246.3804,58.66188,0.1422885,0.01468394,0,0,154.0615
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,183.012,154.0474,0,0,0,246.3804,58.66188,0.1422885,0,0,0,154.0474
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,15.81974,15.81974,0,-1,0,15.81974,0,0,1.776357E-15,0,0,16.65236,15.81974,0,0,183.012,154.0474,0,16.65236,-16.65236,228.8273,54.48258,0.1422885,17.40171,0,0,154.0474
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,32.26829,32.26829,0,-1,0,32.26829,0,0,7.105427E-15,0,0,33.96662,32.26829,0,0,201.5146,137.3951,0,33.96662,-33.96662,193.0233,45.95784,0.1422885,35.49512,0,0,137.3951
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,239.2553,103.4284,0,0,0,193.0233,45.95784,0.1422885,0,0,0,103.4284
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,24.22191,24.22191,0,-1,0,24.22191,0,0,3.552714E-15,0,0,25.49674,24.22191,0,0,239.2553,103.4284,0,25.49674,-25.49674,166.1474,39.55882,0.1422885,26.6441,0,0,103.4284
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,70.7205,68.7,0,-1,0,68.7,0,0,2.020496,9.092546,0,72.31579,68.7,0,0,267.585,77.9317,0,72.31579,-72.31579,89.91985,21.40945,0.1422885,77.79255,0,0,77.9317
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,23.19873,23.19873,81,0,22.761,23.19873,0,0,0,0,0,0,0,57.80127,54.9112,347.9359,5.61591,54.9112,0,54.9112,142.0132,33.8126,0.142386,25.51861,0,81,5.61591
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52968,0.0299907,3.28698,52.40484,52.40484,81,0,22.761,52.40484,6.272284,0,0,0,3.28698,0,0,28.59516,27.1654,293.0247,55.03599,30.45238,0,30.45238,170.9029,40.69108,0.1424389,57.64532,2.629584,81,58.32297
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215847,24.28568,7.947837,7.947837,80.26363,0,22.5747,7.947837,305.5634,0,0,0,24.28568,0,0,72.31579,68.7,262.5723,82.44314,92.98569,0,92.98569,259.1168,61.69436,0.1424807,8.74262,19.42855,81,106.7288
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897573,42.7174,38.898,38.898,81,0,22.761,38.898,109.819,0,0,0,42.7174,0,0,42.102,39.9969,169.5866,166.1302,82.71429,0,82.71429,337.5865,80.37758,0.1425418,42.7878,34.17392,81,208.8477
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53298,0.5365599,58.80696,67.68267,67.68267,0,-1,0,67.68267,86.8863,0,1.421085E-14,5.750936,58.80696,71.24491,67.68267,0,0,86.87234,240.5731,0,12.43795,-12.43795,324.4757,77.25597,0.1425418,74.45094,47.04557,0,299.3801
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53547,0.6768361,74.18124,35.17317,35.17317,0,-1,0,35.17317,210.9029,0,0,0,74.18124,37.02439,35.17317,0,0,100.6923,228.1352,37.15685,0,37.15685,359.7258,85.64883,0.1424807,38.69049,59.34499,0,302.3164
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.5425,0.7271072,79.69095,37.00452,37.00452,0,-1,0,37.00452,215.3547,0,0,0,79.69095,38.95212,37.00452,0,0,63.53544,261.5763,40.73883,0,40.73883,398.3741,94.85078,0.1424139,40.70497,63.75276,0,341.2673
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7793294,0.859437,94.19429,13.76948,13.76948,0,-1,0,13.76948,684.0801,56.90348,0,0,94.19429,14.49419,13.76948,0,0,22.79662,298.2413,22.79662,0,22.79662,420.0009,100,0.1423765,15.14643,75.35544,0,392.4356
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.4827,0.8190635,89.76936,18.90546,18.90546,0,-1,0,18.90546,474.833,69.86888,0,0,89.76936,19.90048,18.90546,0,0,0,318.7582,0,0,0,420.0009,100,0.1423765,20.79601,71.81549,0,408.5276
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47629,0.8395194,92.01132,50.59993,50.59993,0,-1,0,50.59993,181.8408,38.74824,0,0,92.01132,53.26308,50.59993,0,0,0,318.7582,0,0,0,420.0009,100,0.1423765,55.65992,73.60906,0,410.7696
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.4739,0.6792651,74.44745,80.54971,68.7,0,-1,0,68.7,108.366,2.131663,11.8497,19.90467,74.44745,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1423765,88.60468,59.55796,0,393.2057
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,41.25462,0,0,0,-1,0,0,0,41.25462,0,0,41.25462,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1423765,0,33.00369,0,360.0128
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47152,0.1934343,21.2004,47.11437,47.11437,0,-1,0,47.11437,44.99774,0,0,0,21.2004,49.59407,47.11437,0,0,0,318.7582,0,28.39367,-28.39367,390.0713,92.87393,0.1423765,51.82581,16.96032,0,339.9586
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,52.36938,52.36938,0,-1,0,52.36938,0,0,0,0,0,55.12566,52.36938,0,0,31.54853,290.3646,0,55.12566,-55.12566,331.9637,79.03883,0.1423765,57.60632,0,0,290.3646
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,24.34336,24.34336,0,-1,0,24.34336,0,0,3.552714E-15,0,0,25.62459,24.34336,0,0,92.79926,235.2389,0,25.62459,-25.62459,304.953,72.60772,0.1423765,26.7777,0,0,235.2389
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,32.91724,32.91724,0,-1,0,32.91724,0,0,0,0,0,34.64973,32.91724,0,0,121.271,209.6143,0,34.64973,-34.64973,268.429,63.91154,0.1423765,36.20897,0,0,209.6143
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,159.7707,174.9646,0,0,0,268.429,63.91154,0.1423765,0,0,0,174.9646
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,15.2288,15.2288,0,-1,0,15.2288,0,0,1.776357E-15,0,0,16.03032,15.2288,0,0,159.7707,174.9646,0,16.03032,-16.03032,251.5316,59.88835,0.1423765,16.75168,0,0,174.9646
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,30.11249,30.11249,0,-1,0,30.11249,0,0,3.552714E-15,0,0,31.69736,30.11249,0,0,177.5822,158.9342,0,31.69736,-31.69736,218.1196,51.93314,0.1423765,33.12374,0,0,158.9342
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,212.8015,127.2369,0,0,0,218.1196,51.93314,0.1423765,0,0,0,127.2369
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,26.30622,26.30622,0,-1,0,26.30622,0,0,3.552714E-15,0,0,27.69076,26.30622,0,0,212.8015,127.2369,0,27.69076,-27.69076,188.931,44.98349,0.1423765,28.93684,0,0,127.2369
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,10.59364,10.59364,0,-1,0,10.59364,0,0,1.776357E-15,0,0,11.1512,10.59364,0,0,243.569,99.54614,0,11.1512,-11.1512,177.1766,42.18482,0.1423765,11.653,0,0,99.54614
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,8.895057,8.895057,0,-1,0,8.895057,0,0,1.776357E-15,0,0,9.363217,8.895057,0,0,255.9592,88.39494,0,9.363217,-9.363217,167.3069,39.8349,0.1423765,9.784562,0,0,88.39494
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,27.56034,27.56034,0,-1,0,27.56034,0,0,3.552714E-15,0,0,29.01089,27.56034,0,0,266.3628,79.03172,0,29.01089,-29.01089,136.7268,32.55392,0.1423765,30.31638,0,0,79.03172
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,23.06418,23.06418,0,0,0,23.06418,0,0,3.552714E-15,0,0,24.27808,23.06418,0,0,298.5971,50.02083,0,24.27808,-24.27808,111.1354,26.46076,0.1423765,25.37059,0,0,50.02083
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136149,2.341219,22.92499,22.92499,81,0,22.761,22.92499,10.21252,0,0,0,2.341219,0,0,58.07501,55.17126,325.5728,25.74275,57.51248,0,57.51248,165.6965,39.45148,0.1424773,25.21749,1.872975,81,28.08397
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846229,6.407467,50.96032,50.96032,81,0,22.761,50.96032,12.57344,0,0,0,6.407467,0,0,30.03968,28.53769,268.0603,77.50398,34.94516,0,34.94516,198.8484,47.34477,0.1425369,56.05635,5.125974,81,83.91145
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619161,17.74601,18.12386,18.12386,81,0,22.761,18.12386,97.91516,0,0,0,17.74601,0,0,62.87614,59.73233,233.1151,108.9546,77.47834,0,77.47834,272.3508,64.84531,0.1426062,19.93624,14.1968,81,126.7006
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,11.70611,45.09869,45.09869,0,-1,0,45.09869,25.95665,0,0,0,11.70611,47.4723,45.09869,0,0,155.6368,178.6851,0,35.76619,-35.76619,234.65,55.86893,0.1426062,49.60855,9.364888,0,190.3913
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403394,26.3412,81.3335,68.7,0,-1,0,68.7,38.34236,0,12.63351,20.76686,26.3412,72.31579,68.7,0,0,195.377,142.9189,0,45.97459,-45.97459,186.1885,44.33051,0.1426062,89.46686,21.07296,0,169.2601
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43728,0.2886269,31.63351,52.5553,52.5553,0,-1,0,52.5553,60.19091,0,0,0,31.63351,55.32137,52.5553,0,0,246.4599,96.94436,0,23.68786,-23.68786,161.2193,38.38547,0.1426062,57.81083,25.30681,0,128.5779
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6048557,0.7891788,86.494,17.76132,17.76132,0,-1,0,17.76132,486.9797,0,0,0,86.494,18.69612,17.76132,0,0,272.7797,73.2565,67.79788,0,67.79788,225.538,53.69942,0.1424952,19.53745,69.19521,0,159.7505
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56583,0.6571402,72.02257,92.06194,68.7,0,-1,0,68.7,104.8363,0,23.36194,32.56813,72.02257,72.31579,68.7,0,0,204.9818,134.2746,0,0.2932221,-0.2932221,225.2289,53.62583,0.1424952,101.2681,57.61805,0,206.2972
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986094,43.68759,50.59498,50.59498,0,-1,0,50.59498,86.34768,0,7.105427E-15,0,43.68759,53.25787,50.59498,0,0,205.3076,133.9814,0,9.570281,-9.570281,215.141,51.22394,0.1424952,55.65448,34.95007,0,177.669
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56477,0.2431019,26.64397,21.7704,21.7704,0,-1,0,21.7704,122.3862,0,0,0,26.64397,22.91621,21.7704,0,0,215.9413,124.4111,3.72776,0,3.72776,218.6774,52.06595,0.1424891,23.94744,21.31518,0,151.0551
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813774,30.83897,68.37246,68.37246,0,-1,0,68.37246,45.10437,0,1.421085E-14,6.509708,30.83897,71.97102,68.37246,0,0,212.2135,127.7661,0,41.13205,-41.13205,175.3204,41.74288,0.1424891,75.20971,24.67117,0,158.605
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,19.34588,51.46564,51.46564,0,-1,0,51.46564,37.58989,0,0,0,19.34588,54.17436,51.46564,0,0,257.9158,86.63403,0,34.82848,-34.82848,138.608,33.00184,0.1424891,56.6122,15.4767,0,105.9799
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,52.05449,49.21527,0,-1,0,49.21527,0,0,2.839224,8.044673,0,51.80554,49.21527,0,0,296.6141,51.80554,0,51.80554,-51.80554,84.00017,20,0.1424891,57.25994,0,0,51.80554
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,36.03455,0,0,-1,0,0,0,0,36.03455,39.63801,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1424891,39.63801,0,0,0
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,22.52122,0,0,-1,0,0,0,0,22.52122,24.77334,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1424891,24.77334,0,0,0
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,11.0252,0,0,-1,0,0,0,0,11.0252,12.12772,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1424891,12.12772,0,0,0
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,13.56183,0,0,-1,0,0,0,0,13.56183,14.91801,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1424891,14.91801,0,0,0
