Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,80.41998,0,0,-1,0,0,0,0,80.41998,88.46198,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1424891,88.46198,0,0,0
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,51.31452,0,0,-1,0,0,0,0,51.31452,56.44598,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1424891,56.44598,0,0,0
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,45.61212,0,0,-1,0,0,0,0,45.61212,50.17333,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1424891,50.17333,0,0,0
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,20.73892,0,0,-1,0,0,0,0,20.73892,22.81281,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1424891,22.81281,0,0,0
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,36.89533,0,0,-1,0,0,0,0,36.89533,40.58486,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1424891,40.58486,0,0,0
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,28.37157,0,0,-1,0,0,0,0,28.37157,31.20873,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1424891,31.20873,0,0,0
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,15.98796,15.98796,81,0,22.761,15.98796,0,0,0,0,0,0,0,65.01204,61.76144,354.1758,0,61.76144,0,61.76144,142.5922,33.95046,0.1425841,17.58676,0,81,0
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669197,4.02144,32.10379,32.10379,81,0,22.761,32.10379,12.52637,0,0,0,4.02144,0,0,48.89621,46.4514,292.4144,55.58529,50.47284,0,50.47284,190.475,45.35109,0.1426715,35.31417,3.217152,81,59.60673
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,26.05725,73.93969,73.93969,81,0,22.761,73.93969,35.24122,0,0,0,26.05725,0,0,7.060312,6.707296,241.9415,101.0108,32.76455,0,32.76455,221.5581,52.75183,0.1427205,81.33366,20.8458,81,127.0681
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201127,57.00435,17.65151,17.65151,81,0,22.761,17.65151,322.9433,0,0,0,57.00435,0,0,63.3485,60.18107,209.177,130.4989,117.1854,0,117.1854,332.73,79.22127,0.1427245,19.41666,45.60349,81,187.5033
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554389,82.7961,5.225154,5.225154,0,-1,0,5.225154,1584.568,0,0,0,82.7961,5.500162,5.225154,0,0,91.99156,235.9658,77.29594,0,77.29594,406.0594,96.6806,0.1425983,5.747669,66.23689,0,318.7619
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34271,0.8095676,88.72861,38.69421,38.69421,0,-1,0,38.69421,229.3072,33.30223,0,0,88.72861,40.73075,38.69421,0,0,14.69562,305.5322,14.69562,0,14.69562,420.0009,100,0.1425743,42.56364,70.98289,0,394.2608
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34336,0.9949093,109.0421,2.844875,2.844875,0,-1,0,2.844875,3832.929,106.0475,0,0,109.0421,2.994606,2.844875,0,0,0,318.7582,0,0,0,420.0009,100,0.1425743,3.129363,87.23365,0,427.8003
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6835998,0.965113,105.7764,5.678897,5.678897,0,-1,0,5.678897,1862.622,99.7986,0,0,105.7764,5.977786,5.678897,0,0,0,318.7582,0,0,0,420.0009,100,0.1425743,6.246787,84.62111,0,424.5346
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455252,103.6296,24.23281,24.23281,0,-1,0,24.23281,427.6416,78.12135,0,0,103.6296,25.50822,24.23281,0,0,0,318.7582,0,0,0,420.0009,100,0.1425743,26.65609,82.90365,0,422.3878
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.6583,0.8011058,87.8012,34.86226,34.86226,0,-1,0,34.86226,251.8517,51.10408,0,0,87.8012,36.69712,34.86226,0,0,0,318.7582,0,0,0,420.0009,100,0.1425743,38.34849,70.24096,0,406.5594
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026692,77.01254,0,0,0,-1,0,0,0,77.01254,0,0,77.01254,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1425743,0,61.61003,0,395.7708
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,53.89008,44.21913,44.21913,0,-1,0,44.21913,121.8705,7.343628,0,0,53.89008,46.54646,44.21913,0,0,0,318.7582,0,0,0,420.0009,100,0.1425743,48.64104,43.11206,0,372.6483
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,22.07409,0,0,0,-1,0,0,0,22.07409,0,0,22.07409,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1425743,0,17.65927,0,340.8323
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1425743,0,0,0,318.7582
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,1.352494,1.352494,0,-1,0,1.352494,0,0,2.220446E-16,0,0,1.423678,1.352494,0,0,0,318.7582,0,1.423678,-1.423678,418.5002,99.64269,0.1425743,1.487743,0,0,318.7582
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,63.39151,63.39151,0,-1,0,63.39151,0,0,7.105427E-15,1.030658,0,66.72791,63.39151,0,0,1.581864,317.3345,0,66.72791,-66.72791,348.1628,82.89573,0.1425743,69.73066,0,0,317.3345
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,75.72398,250.6066,0,0,0,348.1628,82.89573,0.1425743,0,0,0,250.6066
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,19.17018,19.17018,0,-1,0,19.17018,0,0,0,0,0,20.17913,19.17018,0,0,75.72398,250.6066,0,20.17913,-20.17913,326.8921,77.8313,0.1425743,21.08719,0,0,250.6066
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,32.59571,32.59571,0,-1,0,32.59571,0,0,7.105427E-15,0,0,34.31128,32.59571,0,0,98.14523,230.4275,0,34.31128,-34.31128,290.7248,69.22006,0.1425743,35.85529,0,0,230.4275
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,136.2689,196.1162,0,0,0,290.7248,69.22006,0.1425743,0,0,0,196.1162
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,47.60131,47.60131,0,-1,0,47.60131,0,0,0,0,0,50.10664,47.60131,0,0,136.2689,196.1162,0,50.10664,-50.10664,237.9078,56.6446,0.1425743,52.36144,0,0,196.1162
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,191.9429,146.0096,0,0,0,237.9078,56.6446,0.1425743,0,0,0,146.0096
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,30.48351,30.48351,0,-1,0,30.48351,0,0,7.105427E-15,0,0,32.08791,30.48351,0,0,191.9429,146.0096,0,32.08791,-32.08791,204.0842,48.59137,0.1425743,33.53186,0,0,146.0096
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,53.58119,53.58119,0,-1,0,53.58119,0,0,7.105427E-15,0,0,56.40125,53.58119,0,0,227.5961,113.9217,0,56.40125,-56.40125,144.632,34.43613,0.1425743,58.93931,0,0,113.9217
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,33.69366,33.69366,0,0,0,33.69366,0,0,7.105427E-15,0,0,35.46701,33.69366,0,0,290.2642,57.52044,0,35.46701,-35.46701,107.2465,25.53483,0.1425743,37.06303,0,0,57.52044
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888343,3.165624,18.75263,18.75263,0,0,0,18.75263,16.88096,0,3.552714E-15,0,3.165624,19.73961,18.75263,0,0,329.672,22.05342,0,16.57399,-16.57399,89.776,21.37519,0.1425743,20.6279,2.532499,0,25.21905
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,19.52073,107.1381,104.7502,81,0,22.761,104.7502,18.63552,0,2.387934,27.9375,19.52073,25.00016,23.75016,0,0,348.0876,5.479434,0,5.479434,-5.479434,84.00017,20,0.1425743,117.8519,15.61658,81,25.00016
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25088,0.4050502,44.3935,59.32325,59.32325,81,0,22.761,59.32325,74.83322,0,0,0,44.3935,0,0,21.67675,20.59291,354.1758,0,64.98641,0,64.98641,145.6517,34.67891,0.1426636,65.25558,35.5148,81,44.3935
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.7223251,79.16683,14.2361,14.2361,0,-1,0,14.2361,556.0991,0,0,0,79.16683,14.98537,14.2361,0,0,289.1894,58.48777,64.18147,0,64.18147,206.5396,49.17599,0.142559,15.65971,63.33347,0,137.6546
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25454,0.9353153,102.5106,57.78678,57.78678,0,-1,0,57.78678,177.3945,0,0,0,102.5106,60.82819,57.78678,0,0,225.0079,116.2511,41.68237,0,41.68237,246.0829,58.59106,0.1424912,63.56546,82.00845,0,218.7616
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26109,0.8276308,90.70834,31.21438,31.21438,0,-1,0,31.21438,290.5979,0,0,0,90.70834,32.85724,31.21438,0,0,183.3256,153.7652,57.8511,0,57.8511,300.9653,71.65826,0.1423971,34.33582,72.56667,0,244.4736
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9546578,0.8075522,88.50772,18.828,18.828,0,-1,0,18.828,470.0856,0,0,0,88.50772,19.81895,18.828,0,0,125.4745,205.8312,68.68877,0,68.68877,366.1292,87.17345,0.1422856,20.7108,70.80618,0,294.3389
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76156,0.9629086,105.5348,54.04407,54.04407,0,-1,0,54.04407,195.2754,0,0,0,105.5348,56.88849,54.04407,0,0,56.78568,267.6511,48.64629,0,48.64629,412.2791,98.1615,0.1422068,59.44847,84.42783,0,373.1859
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75588,0.9563882,104.8201,98.15001,68.7,0,-1,0,68.7,152.5766,24.36496,29.45001,39.26501,104.8201,72.31579,68.7,0,0,8.139395,311.4328,8.139395,0,8.139395,420.0009,100,0.1421936,107.965,83.85612,0,416.2529
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290242,79.90105,57.54634,57.54634,0,-1,0,57.54634,138.8465,19.32596,0,0,79.90105,60.5751,57.54634,0,0,0,318.7582,0,0,0,420.0009,100,0.1421936,63.30098,63.92084,0,398.6593
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75243,0.4336666,47.52985,60.53233,60.53233,0,-1,0,60.53233,78.51979,0,0,0,47.52985,63.71824,60.53233,0,0,0,318.7582,0,16.18838,-16.18838,402.9368,95.93714,0.1421936,66.58556,38.02388,0,366.2881
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75147,0.2410782,26.42217,16.10553,16.10553,0,-1,0,16.10553,164.0565,0,0,0,26.42217,16.95319,16.10553,0,0,17.98709,302.5699,9.468983,0,9.468983,411.9199,98.07596,0.1421782,17.71608,21.13774,0,328.992
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,71.18421,68.7,0,-1,0,68.7,0,0,2.484211,9.602632,0,72.31579,68.7,0,0,8.518108,311.0919,0,72.31579,-72.31579,335.6923,79.92658,0.1421782,78.30264,0,0,311.0919
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,20.50077,20.50077,0,-1,0,20.50077,0,0,3.552714E-15,0,0,21.57976,20.50077,0,0,88.86899,238.7761,0,21.57976,-21.57976,312.9453,74.51063,0.1421782,22.55084,0,0,238.7761
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,9.046396,9.046396,0,-1,0,9.046396,0,0,0,0,0,9.522522,9.046396,0,0,112.8465,217.1964,0,9.522522,-9.522522,302.9077,72.12072,0.1421782,9.951035,0,0,217.1964
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,23.52329,23.52329,0,-1,0,23.52329,0,0,3.552714E-15,0,0,24.76136,23.52329,0,0,123.4271,207.6739,0,24.76136,-24.76136,276.8069,65.90627,0.1421782,25.87562,0,0,207.6739
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,55.34373,55.34373,0,-1,0,55.34373,0,0,7.105427E-15,0,0,58.25656,55.34373,0,0,150.9397,182.9125,0,58.25656,-58.25656,215.3991,51.28539,0.1421782,60.8781,0,0,182.9125
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,44.83003,44.83003,0,-1,0,44.83003,0,0,7.105427E-15,0,0,47.18951,44.83003,0,0,215.6692,124.6559,0,47.18951,-47.18951,165.657,39.44205,0.1421782,49.31303,0,0,124.6559
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,14.3278,14.3278,0,-1,0,14.3278,0,0,0,0,0,15.08189,14.3278,0,0,268.102,77.46644,0,15.08189,-15.08189,149.7592,35.65689,0.1421782,15.76058,0,0,77.46644
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,26.25089,26.25089,0,-1,0,26.25089,0,0,3.552714E-15,0,0,27.63252,26.25089,0,0,284.8596,62.38455,0,27.63252,-27.63252,120.632,28.72185,0.1421782,28.87598,0,0,62.38455
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,24.98245,24.98245,0,-1,0,24.98245,0,0,3.552714E-15,0,0,26.29731,24.98245,0,0,315.5624,34.75203,0,26.29731,-26.29731,92.91222,22.12191,0.1421782,27.48069,0,0,34.75203
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,11.62855,8.031978,0,-1,0,8.031978,0,0,3.596574,4.759429,0,8.454713,8.031978,0,0,344.7817,8.454713,0,8.454713,-8.454713,84.00017,20,0.1421782,12.79141,0,0,8.454713
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,48.89397,0,0,-1,0,0,0,0,48.89397,53.78336,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1421782,53.78336,0,0,0
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,21.83306,21.83306,81,0,22.761,21.83306,0,0,0,0,0,0,0,59.16694,56.2086,354.1758,0,56.2086,0,56.2086,137.3243,32.6962,0.1422766,24.01636,0,81,0
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042312,3.334373,35.98283,35.98283,81,0,22.761,35.98283,9.266569,-7.105427E-15,0,0,3.334373,0,0,45.01717,42.76632,297.9672,50.58774,46.10069,0,46.10069,181.0593,43.10926,0.1423561,39.58111,2.667499,81,53.92211
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15893,0.1414095,15.49849,67.436,67.436,81,0,22.761,67.436,22.98251,0,0,0,15.49849,0,0,13.564,12.8858,251.8665,92.07835,28.38429,0,28.38429,207.987,49.52061,0.1424006,74.1796,12.39879,81,107.5768
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16168,0.4367279,47.86538,14.41219,14.41219,81,0,22.761,14.41219,332.1172,0,0,0,47.86538,0,0,66.58781,63.25842,223.4822,117.6242,111.1238,0,111.1238,313.4083,74.62086,0.1424148,15.85341,38.2923,81,165.4896
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16545,0.4371164,47.90796,23.25253,23.25253,0,-1,0,23.25253,206.0332,0,0,0,47.90796,24.47635,23.25253,0,0,112.3584,217.6356,23.4316,0,23.4316,335.6375,79.91351,0.1423769,25.57779,38.32636,0,265.5436
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17205,0.7633111,83.65891,40.14753,40.14753,0,-1,0,40.14753,208.3787,0,0,0,83.65891,42.26056,40.14753,0,0,88.92683,238.7241,41.39835,0,41.39835,374.9113,89.26443,0.14231,44.16228,66.92712,0,322.383
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19074,0.8226637,90.16394,65.6685,65.6685,0,-1,0,65.6685,137.3017,0,0,3.535346,90.16394,69.12473,65.6685,0,0,47.52849,275.9826,21.03921,0,21.03921,394.8709,94.01669,0.142276,72.23534,72.13116,0,366.1465
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.302772,0.9593191,105.1414,58.22959,58.22959,0,-1,0,58.22959,180.5635,17.35778,0,0,105.1414,61.2943,58.22959,0,0,26.48928,294.9179,26.48928,0,26.48928,420.0009,100,0.1422333,64.05255,84.11309,0,400.0592
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87356,0.7636859,83.69998,23.39548,23.39548,0,-1,0,23.39548,357.7614,59.07316,0,0,83.69998,24.62682,23.39548,0,0,0,318.7582,0,0,0,420.0009,100,0.1422333,25.73503,66.95998,0,402.4582
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85763,0.4827125,52.90529,20.87894,20.87894,0,-1,0,20.87894,253.3907,30.92746,0,0,52.90529,21.97783,20.87894,0,0,0,318.7582,0,0,0,420.0009,100,0.1422333,22.96683,42.32423,0,371.6635
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85154,0.3839213,42.07778,37.18846,37.18846,0,-1,0,37.18846,113.1474,2.93203,0,0,42.07778,39.14574,37.18846,0,0,0,318.7582,0,0,0,420.0009,100,0.1422333,40.9073,33.66222,0,360.836
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84794,0.1058766,11.60407,68.55483,68.55483,0,-1,0,68.55483,16.9267,0,0,6.710316,11.60407,72.16298,68.55483,0,0,0,318.7582,0,60.55891,-60.55891,356.1661,84.80129,0.1422333,75.41032,9.283257,0,330.3623
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84525,0.04756336,5.212944,49.29183,49.29183,0,-1,0,49.29183,10.57567,0,7.105427E-15,0,5.212944,51.88614,49.29183,0,0,67.28767,258.1993,0,46.67319,-46.67319,306.9683,73.08754,0.1422333,54.22102,4.170355,0,263.4123
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,11.1286,11.1286,0,-1,0,11.1286,0,0,1.776357E-15,0,0,11.71431,11.1286,0,0,119.1468,211.5261,0,11.71431,-11.71431,294.6203,70.14755,0.1422333,12.24146,0,0,211.5261
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,67.13531,67.13531,0,-1,0,67.13531,0,0,1.421085E-14,5.148848,0,70.66875,67.13531,0,0,132.1627,199.8118,0,70.66875,-70.66875,220.1289,52.41154,0.1422333,73.84885,0,0,199.8118
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,82.97749,68.7,0,-1,0,68.7,0,0,14.27748,22.57523,0,72.31579,68.7,0,0,210.6835,129.1431,0,72.31579,-72.31579,143.9014,34.26216,0.1422333,91.27523,0,0,129.1431
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,116.5904,53.9859,0,-1,0,53.9859,0,0,62.60451,74.26355,0,56.82726,53.9859,0,0,291.0344,56.82726,0,56.82726,-56.82726,84.00017,20,0.1422333,128.2495,0,0,56.82726
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,62.80666,0,0,-1,0,0,0,0,62.80666,69.08733,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1422333,69.08733,0,0,0
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,49.15137,0,0,-1,0,0,0,0,49.15137,54.06651,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1422333,54.06651,0,0,0
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,44.66415,0,0,-1,0,0,0,0,44.66415,49.13057,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1422333,49.13057,0,0,0
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,25.43545,0,0,-1,0,0,0,0,25.43545,27.979,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1422333,27.979,0,0,0
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,43.23736,0,0,-1,0,0,0,0,43.23736,47.5611,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1422333,47.5611,0,0,0
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,12.20277,0,0,-1,0,0,0,0,12.20277,13.42305,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1422333,13.42305,0,0,0
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,4.341603,0,0,-1,0,0,0,0,4.341603,4.775764,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1422333,4.775764,0,0,0
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,47.4006,47.4006,81,0,22.761,47.4006,0,0,0,0,0,0,0,33.5994,31.91943,354.1758,0,31.91943,0,31.91943,114.2816,27.20985,0.1422889,52.14066,0,81,0
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.06478,0.02805258,3.074563,0,0,72.31579,0,20.56389,0,0,0,0,0,3.074563,0,0,72.31579,68.7,322.2564,28.72748,71.77457,0,71.77457,182.3729,43.42204,0.1423391,0,2.459651,81,31.80205
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06945,0.1435888,15.73734,0,0,72.31579,0,20.56389,0,0,0,0,0,15.73734,0,0,72.31579,68.7,250.4818,93.32459,84.43734,0,84.43734,262.4772,62.49445,0.1423687,0,12.58987,81,109.0619
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07486,0.3247665,35.59441,0,0,72.31579,0,20.56389,0,0,0,0,0,35.59441,0,0,72.31579,68.7,166.0445,169.3182,104.2944,0,104.2944,361.4196,86.05211,0.1423663,0,28.47552,81,204.9126
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.0823,0.5566406,61.00782,16.91836,16.91836,0,-1,0,16.91836,360.6013,0,0,0,61.00782,17.8088,16.91836,0,0,61.75007,263.1832,43.19902,0,43.19902,402.4018,95.80975,0.1422968,18.61019,48.80625,0,324.191
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.09538,0.7108594,77.91019,10.72406,10.72406,0,-1,0,10.72406,726.4991,48.07065,0,0,77.91019,11.28848,10.72406,0,0,18.55106,302.0623,18.55106,0,18.55106,420.0009,100,0.1422669,11.79646,62.32815,0,379.9725
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13258,0.9463119,103.7158,72.46425,68.7,0,-1,0,68.7,150.9691,31.39999,3.764249,11.01067,103.7158,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1422669,79.71067,82.97263,0,422.474
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680343,0.7438534,81.52634,75.13486,68.7,0,-1,0,68.7,118.6701,9.21055,6.434859,13.94834,81.52634,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1422669,82.64835,65.22107,0,400.2846
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99452,0.3177701,34.8276,96.86829,68.7,0,-1,0,68.7,50.69519,0,28.1683,37.85513,34.8276,72.31579,68.7,0,0,0,318.7582,0,37.48819,-37.48819,380.4848,90.59144,0.1422669,106.5551,27.86208,0,353.5858
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.96338,0.5160621,56.5604,37.75103,37.75103,0,-1,0,37.75103,149.8248,0,0,0,56.5604,39.73793,37.75103,0,0,41.65355,281.2701,16.82247,0,16.82247,396.444,94.39124,0.1422399,41.52614,45.24832,0,337.8304
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95141,0.5637278,61.78457,18.91631,18.91631,0,-1,0,18.91631,326.6207,17.0416,0,0,61.78457,19.9119,18.91631,0,0,24.83107,296.4102,24.83107,0,24.83107,420.0009,100,0.1422,20.80794,49.42765,0,358.1948
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94434,0.5095807,55.85004,29.88478,29.88478,0,-1,0,29.88478,186.8846,24.39238,0,0,55.85004,31.45766,29.88478,0,0,0,318.7582,0,0,0,420.0009,100,0.1422,32.87326,44.68003,0,374.6083
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93907,0.2013967,22.07307,47.90366,47.90366,0,-1,0,47.90366,46.07805,0,7.105427E-15,0,22.07307,50.42491,47.90366,0,0,0,318.7582,0,28.35184,-28.35184,390.1154,92.88443,0.1422,52.69403,17.65846,0,340.8313
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,11.40978,11.40978,0,-1,0,11.40978,0,0,1.776357E-15,0,0,12.0103,11.40978,0,0,31.50204,290.4064,0,12.0103,-12.0103,377.4554,89.87016,0.1422,12.55076,0,0,290.4064
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,39.79782,39.79782,0,-1,0,39.79782,0,0,7.105427E-15,0,0,41.89244,39.79782,0,0,44.84681,278.3961,0,41.89244,-41.89244,333.2969,79.35625,0.1422,43.7776,0,0,278.3961
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,4.31898,4.31898,0,-1,0,4.31898,0,0,8.881784E-16,0,0,4.546295,4.31898,0,0,91.39397,236.5036,0,4.546295,-4.546295,328.5047,78.21525,0.1422,4.750878,0,0,236.5036
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,96.44541,231.9574,0,0,0,328.5047,78.21525,0.1422,0,0,0,231.9574
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,12.04785,12.04785,0,-1,0,12.04785,0,0,1.776357E-15,0,0,12.68195,12.04785,0,0,96.44541,231.9574,0,12.68195,-12.68195,315.1367,75.03241,0.1422,13.25263,0,0,231.9574
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,29.7775,29.7775,0,-1,0,29.7775,0,0,3.552714E-15,0,0,31.34473,29.7775,0,0,110.5365,219.2754,0,31.34473,-31.34473,282.0965,67.1657,0.1422,32.75525,0,0,219.2754
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,145.3639,187.9307,0,0,0,282.0965,67.1657,0.1422,0,0,0,187.9307
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,57.60482,57.60482,0,-1,0,57.60482,0,0,7.105427E-15,0,0,60.63665,57.60482,0,0,145.3639,187.9307,0,60.63665,-60.63665,218.1799,51.94748,0.1422,63.3653,0,0,187.9307
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,43.85573,43.85573,0,-1,0,43.85573,0,0,0,0,0,46.16392,43.85573,0,0,212.738,127.294,0,46.16392,-46.16392,169.5188,40.36154,0.1422,48.2413,0,0,127.294
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,76.71712,68.7,0,-1,0,68.7,0,0,8.017124,15.68884,0,72.31579,68.7,0,0,264.0312,81.1301,0,72.31579,-72.31579,93.29127,22.21216,0.1422,84.38884,0,0,81.1301
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,28.80515,8.373596,0,-1,0,8.373596,0,0,20.43155,23.31207,0,8.814312,8.373596,0,0,344.3821,8.814312,0,8.814312,-8.814312,84.00017,20,0.1422,31.68566,0,0,8.814312
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,55.2512,55.2512,81,0,22.761,55.2512,0,0,0,0,0,0,0,25.7488,24.46136,354.1758,0,24.46136,0,24.46136,107.2063,25.52525,0.1422425,60.77632,0,81,0
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97385,0.03542783,3.88289,53.23213,53.23213,81,0,22.761,53.23213,7.29426,0,0,0,3.88289,0,0,27.76787,26.37948,329.7144,22.01522,30.26237,0,30.26237,135.9156,32.36081,0.1422937,58.55534,3.106312,81,25.89811
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98157,0.2299432,25.20177,0,0,72.31579,0,20.56389,0,0,0,0,0,25.20177,0,0,72.31579,68.7,299.4521,49.25135,93.90177,0,93.90177,224.9987,53.57101,0.1423081,0,20.16142,81,74.45312
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99054,0.4507291,49.39991,61.26469,61.26469,81,0,22.761,61.26469,80.63356,0,0,0,49.39991,0,0,19.73531,18.74854,205.5503,133.7629,68.14845,0,68.14845,289.65,68.96414,0.1423912,67.39117,39.51992,81,183.1629
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.0029,0.4626476,50.70618,48.7588,48.7588,0,-1,0,48.7588,103.9939,0,7.105427E-15,0,50.70618,51.32505,48.7588,0,0,137.4019,195.0965,0,0.618872,-0.618872,288.9977,68.80882,0.1423912,53.63467,40.56494,0,245.8027
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.02466,0.7537428,82.61021,0,0,0,-1,0,0,0,0,0,0,82.61021,0,0,0,0,138.0895,194.4777,82.61021,0,82.61021,367.3686,87.46853,0.1422588,0,66.08817,0,277.0879
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.0868,0.6267538,68.69221,43.4736,43.4736,0,-1,0,43.4736,158.009,0,0,0,68.69221,45.76168,43.4736,0,0,55.4793,268.8269,22.93053,0,22.93053,389.1224,92.64799,0.1422221,47.82096,54.95377,0,337.5191
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.070903,0.9990919,109.5005,22.07757,22.07757,0,-1,0,22.07757,495.9806,53.71216,0,0,109.5005,23.23955,22.07757,0,0,32.54876,289.4643,32.54876,0,32.54876,420.0009,100,0.14217,24.28533,87.60038,0,398.9648
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12411,0.9874576,108.2253,0,0,0,-1,0,0,0,108.2253,0,0,108.2253,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.14217,0,86.58028,0,426.9836
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07294,0.917272,100.533,0,0,0,-1,0,0,0,100.533,0,0,100.533,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.14217,0,80.42641,0,419.2912
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05318,0.6444544,70.6322,44.67223,44.67223,0,-1,0,44.67223,158.1121,23.6088,0,0,70.6322,47.0234,44.67223,0,0,0,318.7582,0,0,0,420.0009,100,0.14217,49.13945,56.50576,0,389.3904
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.0415,0.3114208,34.13172,41.5999,41.5999,0,-1,0,41.5999,82.0476,0,0,0,34.13172,43.78936,41.5999,0,0,0,318.7582,0,9.657649,-9.657649,409.8208,97.57618,0.14217,45.75989,27.30537,0,352.89
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.0328,0.1513164,16.58428,0,0,0,-1,0,0,0,5.853559,0,0,16.58428,0,0,0,0,10.73072,309.1006,10.73072,0,10.73072,420.0009,100,0.1421528,0,13.26742,0,325.6848
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1421528,0,0,0,318.7582
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1421528,0,0,0,318.7582
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,66.37186,66.37186,0,-1,0,66.37186,0,0,0,4.30905,0,69.86512,66.37186,0,0,0,318.7582,0,69.86512,-69.86512,346.3565,82.46568,0.1421528,73.00905,0,0,318.7582
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,14.01669,14.01669,0,-1,0,14.01669,0,0,1.776357E-15,0,0,14.75441,14.01669,0,0,77.62791,248.8931,0,14.75441,-14.75441,330.804,78.7627,0.1421528,15.41836,0,0,248.8931
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,19.65244,19.65244,0,-1,0,19.65244,0,0,3.552714E-15,0,0,20.68678,19.65244,0,0,94.0217,234.1387,0,20.68678,-20.68678,308.9983,73.57086,0.1421528,21.61768,0,0,234.1387
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,8.259549,8.259549,0,-1,0,8.259549,0,0,1.776357E-15,0,0,8.694263,8.259549,0,0,117.007,213.4519,0,8.694263,-8.694263,299.8337,71.38883,0.1421528,9.085504,0,0,213.4519
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,126.6673,204.7577,0,0,0,299.8337,71.38883,0.1421528,0,0,0,204.7577
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,47.60402,47.60402,0,-1,0,47.60402,0,0,0,0,0,50.10949,47.60402,0,0,126.6673,204.7577,0,50.10949,-50.10949,247.0136,58.81266,0.1421528,52.36442,0,0,204.7577
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,18.33697,18.33697,0,-1,0,18.33697,0,0,3.552714E-15,0,0,19.30207,18.33697,0,0,182.3445,154.6482,0,19.30207,-19.30207,226.6675,53.96834,0.1421528,20.17066,0,0,154.6482
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,14.25112,14.25112,0,-1,0,14.25112,0,0,1.776357E-15,0,0,15.00118,14.25112,0,0,203.7913,135.3461,0,15.00118,-15.00118,210.8549,50.20343,0.1421528,15.67623,0,0,135.3461
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,25.53504,25.53504,0,-1,0,25.53504,0,0,3.552714E-15,0,0,26.87899,25.53504,0,0,220.4592,120.3449,0,26.87899,-26.87899,182.5219,43.45751,0.1421528,28.08855,0,0,120.3449
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,38.4377,38.4377,0,0,0,38.4377,0,0,0,0,0,40.46074,38.4377,0,0,250.3248,93.46593,0,40.46074,-40.46074,139.8725,33.30292,0.1421528,42.28147,0,0,93.46593
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.88387,0.002741262,0.3004423,40.94851,40.94851,0,0,0,40.94851,0.7337076,0,7.105427E-15,0,0.3004423,43.10369,40.94851,0,0,295.2812,53.00519,0,42.80325,-42.80325,94.75395,22.56042,0.1421528,45.04336,0.2403539,0,53.30563
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89541,0.02317324,2.539788,82.86605,82.86605,81,0,22.761,82.86605,3.064931,0,0,0,2.539788,1.964262,1.866049,0,0,342.8403,10.20194,0.5755251,0,0.5755251,95.29994,22.69042,0.1421537,91.15266,2.03183,81,12.74172
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90882,0.005197647,0.5696621,74.44772,74.44772,81,0,22.761,74.44772,0.765184,0,0,0,0.5696621,0,0,6.552276,6.224662,342.2648,10.71991,6.794324,0,6.794324,101.7456,24.2251,0.1421652,81.89249,0.4557297,81,11.28957
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92734,0.04263177,4.672442,63.74813,20.43188,0,-1,0,20.43188,22.86839,0,43.31625,53.24212,4.672442,21.50724,20.43188,0,0,335.4705,16.8348,0,16.8348,-16.8348,84.00017,20,0.1421652,70.12295,3.737954,0,21.50724
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96003,0.1610003,17.64563,0,0,0,-1,0,0,0,0,0,0,17.64563,0,0,0,0,354.1758,0,17.64563,0,17.64563,100.7403,23.98573,0.142137,0,14.1165,0,17.64563
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05358,0.1166207,12.78163,26.3833,26.3833,0,-1,0,26.3833,48.44592,0,0,11.5061,12.78163,27.77189,26.3833,0,0,336.5302,15.88107,0,14.99026,-14.99026,84.93916,20.22357,0.142137,29.02163,10.2253,0,28.66269
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.467847,0.1833279,20.09273,41.56645,19.93436,0,-1,0,19.93436,100.7945,0,21.63209,41.05922,20.09273,20.98354,19.93436,0,0,353.186,0.8908046,0,0.8908046,-0.8908046,84.00017,20,0.142137,45.7231,16.07419,0,20.98354
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26192,0.09755098,10.69159,29.37,10.15701,0,-1,0,10.15701,105.2632,0,19.21299,30.2756,10.69159,10.69159,10.15701,0,0,354.1758,0,0,0,0,84.00017,20,0.142137,32.307,8.553269,0,10.69159
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18614,0.04149243,4.54757,2.714561,2.714561,0,-1,0,2.714561,167.5251,0,0,2.121978,4.54757,2.857432,2.714561,0,0,354.1758,0,1.690138,0,1.690138,85.60358,20.38176,0.1421343,2.986017,3.638056,0,4.54757
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15673,0.1592635,17.45528,42.03748,18.02758,0,-1,0,18.02758,96.82539,0,24.0099,41.47966,17.45528,18.9764,18.02758,0,0,352.4857,1.521124,0,1.521124,-1.521124,84.00017,20,0.1421343,46.24123,13.96422,0,18.9764
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13931,0.08579576,9.403215,41.16625,8.933054,0,-1,0,8.933054,105.2632,0,32.2332,43.49627,9.403215,9.403215,8.933054,0,0,354.1758,0,0,0,0,84.00017,20,0.1421343,45.28288,7.522572,0,9.403215
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12632,0.05405322,5.924233,0,0,0,-1,0,0,0,0,0,0,5.924233,0,0,0,0,354.1758,0,5.924233,0,5.924233,89.62039,21.33814,0.1421248,0,4.739387,0,5.924233
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,72.90858,5.065219,0,-1,0,5.065219,0,0,67.84335,75.13422,0,5.33181,5.065219,0,0,348.2516,5.33181,0,5.33181,-5.33181,84.00017,20,0.1421248,80.19943,0,0,5.33181
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,104.0506,0,0,-1,0,0,0,0,104.0506,114.4556,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1421248,114.4556,0,0,0
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,37.64805,0,0,-1,0,0,0,0,37.64805,41.41286,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1421248,41.41286,0,0,0
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1421248,0,0,0,0
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,36.2564,0,0,-1,0,0,0,0,36.2564,39.88203,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1421248,39.88203,0,0,0
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,43.27824,0,0,-1,0,0,0,0,43.27824,47.60606,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1421248,47.60606,0,0,0
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,6.789087,0,0,-1,0,0,0,0,6.789087,7.467996,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1421248,7.467996,0,0,0
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,7.225009,0,0,-1,0,0,0,0,7.225009,7.94751,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1421248,7.94751,0,0,0
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1421248,0,0,0,0
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1421248,0,0,0,0
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,16.72446,0,0,-1,0,0,0,0,16.72446,18.39691,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1421248,18.39691,0,0,0
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,11.05426,11.05426,81,0,22.761,11.05426,0,0,0,0,0,0,0,69.94575,66.44846,354.1758,0,66.44846,0,66.44846,147.0387,35.00915,0.1422106,12.15968,0,81,0
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79497,0.01139799,1.24922,66.04395,66.04395,81,0,22.761,66.04395,1.891498,0,0,0,1.24922,0,0,14.95605,14.20825,287.7274,59.80361,15.45747,0,15.45747,161.703,38.50063,0.1422369,72.64835,0.9993758,81,61.05283
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81107,0.1134666,12.43594,50.43312,50.43312,81,0,22.761,50.43312,24.65827,0,0,0,12.43594,0,0,30.56688,29.03853,272.2699,73.71533,41.47447,0,41.47447,201.0491,47.86874,0.1423044,55.47644,9.948749,81,86.15127
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82981,0.2832847,31.048,0,0,72.31579,0,20.56389,0,0,0,0,0,31.048,0,0,72.31579,68.7,230.7954,111.0424,99.748,0,99.748,295.6783,70.39947,0.1423094,0,24.8384,81,142.0904
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85574,0.3479428,38.13453,40.39601,40.39601,0,-1,0,40.39601,94.40172,0,0,0,38.13453,42.52211,40.39601,0,0,131.0474,200.8156,0,4.387588,-4.387588,291.0534,69.29829,0.1423094,44.43561,30.50762,0,238.9501
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90159,0.5830643,63.90385,36.62646,36.62646,0,-1,0,36.62646,174.4745,0,0,0,63.90385,38.55417,36.62646,0,0,135.9225,196.428,25.34968,0,25.34968,315.1022,75.02419,0.1422689,40.2891,51.12308,0,260.3318
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03303,0.3419316,37.4757,61.73104,61.73104,0,-1,0,61.73104,60.70803,0,0,0,37.4757,64.98005,61.73104,0,0,110.5728,219.2427,0,27.50434,-27.50434,286.1101,68.12132,0.1422689,67.90415,29.98056,0,256.7184
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868062,0.6624976,72.60974,87.76673,68.7,0,-1,0,68.7,105.691,0,19.06673,27.84341,72.60974,72.31579,68.7,0,0,141.1332,191.7383,0.2939505,0,0.2939505,286.389,68.18772,0.1422685,96.54341,58.08779,0,264.3481
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40759,0.5758784,63.11628,72.63519,68.7,0,-1,0,68.7,91.87231,0,3.935197,11.19872,63.11628,72.31579,68.7,0,0,140.8393,192.0029,0,9.199513,-9.199513,276.6919,65.87888,0.1422685,79.89872,50.49302,0,255.1192
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30279,0.4131905,45.28567,6.451735,6.451735,0,-1,0,6.451735,701.9146,0,0,0,45.28567,6.7913,6.451735,0,0,151.0609,182.8034,38.49437,0,38.49437,313.2108,74.57385,0.1422071,7.096909,36.22854,0,228.0891
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.2619,0.2136719,23.41844,30.62693,30.62693,0,-1,0,30.62693,76.46355,0,3.552714E-15,0,23.41844,32.23888,30.62693,0,0,112.5666,217.4483,0,8.820437,-8.820437,303.9133,72.36015,0.1422071,33.68963,18.73475,0,240.8668
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23762,0.1943736,21.30334,40.99614,40.99614,0,-1,0,40.99614,51.96426,0,7.105427E-15,0,21.30334,43.15384,40.99614,0,0,122.3671,208.6279,0,21.85049,-21.85049,280.8808,66.87625,0.1422071,45.09576,17.04267,0,229.9312
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21951,0.09574244,10.49337,29.76242,29.76242,0,-1,0,29.76242,35.25712,0,0,0,10.49337,31.32886,29.76242,0,0,146.6454,186.7774,0,20.83549,-20.83549,258.9183,61.64709,0.1422071,32.73866,8.394697,0,197.2708
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,45.67028,45.67028,0,-1,0,45.67028,0,0,7.105427E-15,0,0,48.07398,45.67028,0,0,169.7959,165.9419,0,48.07398,-48.07398,208.2439,49.58177,0.1422071,50.23731,0,0,165.9419
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,73.25235,68.7,0,-1,0,68.7,0,0,4.552353,11.87759,0,72.31579,68.7,0,0,223.2115,117.8679,0,72.31579,-72.31579,132.0163,31.4324,0.1422071,80.57759,0,0,117.8679
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,49.1907,43.27452,0,-1,0,43.27452,0,0,5.916185,10.83526,0,45.55213,43.27452,0,0,303.5623,45.55213,0,45.55213,-45.55213,84.00017,20,0.1422071,54.10978,0,0,45.55213
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,35.45186,0,0,-1,0,0,0,0,35.45186,38.99705,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1422071,38.99705,0,0,0
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,76.98447,0,0,-1,0,0,0,0,76.98447,84.68291,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1422071,84.68291,0,0,0
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,30.76234,0,0,-1,0,0,0,0,30.76234,33.83858,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1422071,33.83858,0,0,0
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,32.09492,0,0,-1,0,0,0,0,32.09492,35.30441,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1422071,35.30441,0,0,0
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,5.120595,0,0,-1,0,0,0,0,5.120595,5.632655,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1422071,5.632655,0,0,0
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,17.79055,0,0,-1,0,0,0,0,17.79055,19.56961,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1422071,19.56961,0,0,0
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,16.37427,0,0,-1,0,0,0,0,16.37427,18.0117,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1422071,18.0117,0,0,0
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,35.23291,0,0,-1,0,0,0,0,35.23291,38.7562,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1422071,38.7562,0,0,0
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,46.44412,46.44412,81,0,22.761,46.44412,0,7.105427E-15,0,0,0,0,0,34.55588,32.82809,354.1758,0,32.82809,0,32.82809,115.1436,27.41509,0.1422636,51.08853,0,81,0
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70724,0.002018959,0.2212779,15.39008,15.39008,81,0,22.761,15.39008,1.437796,0,0,0,0.2212779,0,0,65.60992,62.32943,321.3477,29.54528,62.5507,0,62.5507,174.4844,41.54383,0.1423552,16.92908,0.1770223,81,29.76656
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72865,0.02092464,2.29334,3.146409,3.146409,75.4622,0,21.35994,3.146409,72.88754,0,0,0,2.29334,0,0,72.31579,68.7,258.797,85.84091,70.99334,0,70.99334,241.8346,57.57956,0.1424158,3.46105,1.834672,81,88.13425
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75363,0.04400341,4.822773,0,0,72.31579,0,20.56389,0,0,0,0,0,4.822773,0,0,72.31579,68.7,187.8037,149.7349,73.52277,0,73.52277,311.5844,74.18663,0.1424623,0,3.858219,81,154.5577
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78821,0.09449591,10.35675,67.99075,67.99075,0,-1,0,67.99075,15.23259,0,0,6.089824,10.35675,71.56921,67.99075,0,0,114.2809,215.9054,0,61.21246,-61.21246,247.0609,58.8239,0.1424623,74.78983,8.285401,0,226.2622
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84944,0.07435242,8.149026,34.33681,34.33681,0,-1,0,34.33681,23.73262,0,7.105427E-15,0,8.149026,36.14402,34.33681,0,0,182.2947,154.693,0,27.99499,-27.99499,217.5515,51.79789,0.1424623,37.7705,6.51922,0,162.842
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02521,0.1208471,13.24484,0,0,0,-1,0,0,0,0,0,0,13.24484,0,0,0,0,213.4003,126.698,13.24484,0,13.24484,230.1167,54.78958,0.1424412,0,10.59587,0,139.9428
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.269873,0.05948333,6.519373,58.31194,58.31194,0,-1,0,58.31194,11.18017,0,0,0,6.519373,61.38099,58.31194,0,0,200.1555,138.6183,0,54.86161,-54.86161,172.2875,41.02075,0.1424412,64.14313,5.215498,0,145.1377
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.5607,0.1145761,12.55755,52.72495,52.72495,0,-1,0,52.72495,23.81709,0,0,0,12.55755,55.49994,52.72495,0,0,261.1128,83.75671,0,42.9424,-42.9424,127.0222,30.24333,0.1424412,57.99744,10.04604,0,96.31425
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42271,0.2207632,24.19565,18.3829,18.3829,0,-1,0,18.3829,131.6204,0,0,0,24.19565,19.35042,18.3829,0,0,308.8266,40.81431,4.845227,0,4.845227,131.6188,31.33775,0.1424335,20.22119,19.35652,0,65.00996
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36854,0.1243479,13.62853,0,0,0,-1,0,0,0,0,0,0,13.62853,0,0,0,0,303.9814,45.17501,13.62853,0,13.62853,144.548,34.41611,0.1424118,0,10.90282,0,58.80354
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33632,0.07871256,8.626897,0,0,0,-1,0,0,0,0,0,0,8.626897,0,0,0,0,290.3528,57.44069,8.626897,0,8.626897,152.7322,36.36473,0.1423981,0,6.901517,0,66.06758
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31226,0.03451611,3.782966,60.16286,60.16286,0,-1,0,60.16286,6.287875,0,7.105427E-15,3.515738,3.782966,63.32933,60.16286,0,0,281.7259,65.2049,0,59.54636,-59.54636,89.96478,21.42014,0.1423981,66.17915,3.026372,0,68.98785
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,84.03758,5.375603,0,-1,0,5.375603,0,0,78.66198,87.06574,0,5.658529,5.375603,0,0,347.8885,5.658529,0,5.658529,-5.658529,84.00017,20,0.1423981,92.44135,0,0,5.658529
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,11.79554,0,0,-1,0,0,0,0,11.79554,12.9751,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1423981,12.9751,0,0,0
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,0.714031,0,0,-1,0,0,0,0,0.714031,0.7854341,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1423981,0.7854341,0,0,0
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,13.45486,0,0,-1,0,0,0,0,13.45486,14.80035,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1423981,14.80035,0,0,0
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,52.2217,0,0,-1,0,0,0,0,52.2217,57.44387,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1423981,57.44387,0,0,0
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1423981,0,0,0,0
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,21.17865,0,0,-1,0,0,0,0,21.17865,23.29652,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1423981,23.29652,0,0,0
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1423981,0,0,0,0
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,69.53162,0,0,-1,0,0,0,0,69.53162,76.48479,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1423981,76.48479,0,0,0
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,10.26397,0,0,-1,0,0,0,0,10.26397,11.29037,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1423981,11.29037,0,0,0
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,44.60508,0,0,-1,0,0,0,0,44.60508,49.06558,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1423981,49.06558,0,0,0
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,43.10428,43.10428,81,0,22.761,43.10428,0,0,0,0,0,0,0,37.89572,36.00093,354.1758,0,36.00093,0,36.00093,118.1536,28.13177,0.1424598,47.41471,0,81,0
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.6208,0.04261664,4.670783,50.97736,50.97736,81,0,22.761,50.97736,9.162465,0,0,0,4.670783,0,0,30.02264,28.52151,318.1749,32.40084,33.19229,0,33.19229,149.6426,35.62912,0.1425152,56.0751,3.736627,81,37.07162
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64828,0.2612588,28.63396,74.84184,74.84184,81,0,22.761,74.84184,38.25929,8.881784E-16,0,0,28.63396,0,0,6.15816,5.850252,284.9826,62.2739,34.48421,0,34.48421,182.3572,43.4183,0.142565,82.32603,22.90717,81,90.90786
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.68037,0.4926412,53.99347,52.61975,52.61975,81,0,22.761,52.61975,102.6107,0,0,0,53.99347,0,0,28.38025,26.96124,250.4984,93.30969,80.95471,0,80.95471,259.1576,61.70407,0.1426267,57.88173,43.19478,81,147.3032
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72484,0.5903672,64.70425,73.93902,68.7,0,-1,0,68.7,94.18377,0,5.239016,12.63292,64.70425,72.31579,68.7,0,0,169.5437,166.1689,0,7.611543,-7.611543,251.1343,59.79377,0.1426267,81.33292,51.7634,0,230.8732
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80368,0.6695191,73.37929,59.35382,59.35382,0,-1,0,59.35382,123.6303,0,0,0,73.37929,62.4777,59.35382,0,0,178.0009,158.5574,10.90159,0,10.90159,261.4765,62.25618,0.1426094,65.2892,58.70343,0,231.9367
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03013,0.8348007,91.49416,78.865,68.7,0,-1,0,68.7,133.1793,0,10.165,18.0515,91.49416,72.31579,68.7,0,0,167.0993,168.3688,19.17837,0,19.17837,279.6707,66.58812,0.1425789,86.7515,73.19533,0,259.863
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.672274,0.8953789,98.13352,65.92253,65.92253,0,-1,0,65.92253,148.8619,0,0,3.81478,98.13352,69.39214,65.92253,0,0,147.921,185.6293,28.74139,0,28.74139,306.9372,73.08013,0.1425332,72.51478,78.50682,0,283.7629
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72087,0.9520769,104.3476,20.49046,20.49046,0,-1,0,20.49046,509.2499,0,0,0,104.3476,21.5689,20.49046,0,0,119.1796,211.4966,82.77872,0,82.77872,385.468,91.7779,0.1424019,22.5395,83.4781,0,315.8442
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54571,0.827535,90.69784,65.27203,65.27203,0,-1,0,65.27203,138.9536,0,0,3.099232,90.69784,68.7074,65.27203,0,0,36.40087,285.9974,21.99044,0,21.99044,406.3299,96.74503,0.142367,71.79923,72.55827,0,376.6953
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47651,0.6286283,68.89766,17.56627,17.56627,0,-1,0,17.56627,392.2157,35.99642,0,0,68.89766,18.49081,17.56627,0,0,14.41043,305.7888,14.41043,0,14.41043,420.0009,100,0.1423442,19.3229,55.11813,0,374.6865
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.43526,0.3703779,40.59342,50.85419,50.85419,0,-1,0,50.85419,79.82315,0,7.105427E-15,0,40.59342,53.53073,50.85419,0,0,0,318.7582,0,12.93731,-12.93731,406.3637,96.75307,0.1423442,55.93961,32.47473,0,359.3517
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40444,0.1734863,19.0141,72.62045,68.7,0,-1,0,68.7,27.677,0,3.920451,11.1825,19.0141,72.31579,68.7,0,0,14.37479,305.8209,0,53.30169,-53.30169,350.1788,83.37574,0.1423442,79.8825,15.21128,0,324.835
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,122.1339,68.7,0,-1,0,68.7,0,0,53.43386,65.64724,0,72.31579,68.7,0,0,73.59889,252.5192,0,72.31579,-72.31579,273.9513,65.22636,0.1423442,134.3472,0,0,252.5192
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,29.6586,29.6586,0,-1,0,29.6586,0,0,0,0,0,31.21958,29.6586,0,0,153.9498,180.2034,0,31.21958,-31.21958,241.0429,57.39106,0.1423442,32.62446,0,0,180.2034
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,7.476264,7.476264,0,-1,0,7.476264,0,0,0,0,0,7.869751,7.476264,0,0,188.6382,148.9839,0,7.869751,-7.869751,232.7475,55.41596,0.1423442,8.22389,0,0,148.9839
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,197.3824,141.1141,0,0,0,232.7475,55.41596,0.1423442,0,0,0,141.1141
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,8.20223,8.20223,0,-1,0,8.20223,0,0,0,0,0,8.633926,8.20223,0,0,197.3824,141.1141,0,8.633926,-8.633926,223.6465,53.24907,0.1423442,9.022453,0,0,141.1141
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,55.40665,55.40665,0,-1,0,55.40665,0,0,7.105427E-15,0,0,58.32279,55.40665,0,0,206.9756,132.4802,0,58.32279,-58.32279,162.1689,38.61157,0.1423442,60.94732,0,0,132.4802
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,1.733249,1.733249,0,-1,0,1.733249,0,0,2.220446E-16,0,0,1.824472,1.733249,0,0,271.7787,74.15739,0,1.824472,-1.824472,160.2458,38.15368,0.1423442,1.906574,0,0,74.15739
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,26.71582,26.71582,0,-1,0,26.71582,0,0,3.552714E-15,0,0,28.12192,26.71582,0,0,273.8059,72.33292,0,28.12192,-28.12192,130.6026,31.09581,0.1423442,29.3874,0,0,72.33292
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,25.3657,25.3657,0,-1,0,25.3657,0,0,0,0,0,26.70074,25.3657,0,0,305.0525,44.211,0,26.70074,-26.70074,102.4576,24.39462,0.1423442,27.90227,0,0,44.211
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,17.17824,16.63475,0,-1,0,16.63475,0,0,0.5434904,2.261314,0,17.51026,16.63475,0,0,334.72,17.51026,0,17.51026,-17.51026,84.00017,20,0.1423442,18.89606,0,0,17.51026
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,7.923529,0,0,-1,0,0,0,0,7.923529,8.715882,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1423442,8.715882,0,0,0
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,10.54419,10.54419,81,0,22.761,10.54419,0,0,0,0,0,0,0,70.45581,66.93302,354.1758,0,66.93302,0,66.93302,147.4984,35.1186,0.1424282,11.59861,0,81,0
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,2.782488,9.977611,9.977611,81,0,22.761,9.977611,27.88731,0,0,0,2.782488,0,0,71.02239,67.47127,287.2428,60.23972,70.25375,0,70.25375,214.147,50.98727,0.1425067,10.97537,2.22599,81,63.02221
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,27.3223,59.08773,59.08773,81,0,22.761,59.08773,46.24023,0,0,0,27.3223,0,0,21.91227,20.81665,216.989,123.4681,48.13895,0,48.13895,259.8156,61.86073,0.14258,64.99651,21.85784,81,150.7904
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,53.49192,33.11554,33.11554,81,0,22.761,33.11554,161.5312,0,0,0,53.49192,0,0,47.88446,45.49023,168.8501,166.7932,98.98215,0,98.98215,353.7183,84.21848,0.1426129,36.4271,42.79353,81,220.2851
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,79.66604,28.93917,28.93917,0,-1,0,28.93917,275.2879,0,0,0,79.66604,30.46229,28.93917,0,0,69.86792,255.8771,49.20375,0,49.20375,400.3971,95.33245,0.1425351,31.83309,63.73283,0,335.5431
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,74.99777,11.67568,11.67568,0,-1,0,11.67568,642.3417,42.04341,0,0,74.99777,12.29019,11.67568,0,0,20.66417,300.1605,20.66417,0,20.66417,420.0009,100,0.1425024,12.84325,59.99822,0,375.1582
