Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,88.92297,39.7171,39.7171,0,-1,0,39.7171,223.8909,47.1155,0,0,88.92297,41.80747,39.7171,0,0,0,318.7582,0,0,0,420.0009,100,0.1425024,43.68881,71.13837,0,407.6812
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,116.3333,13.72189,13.72189,0,-1,0,13.72189,847.7935,101.8892,0,0,116.3333,14.4441,13.72189,0,0,0,318.7582,0,0,0,420.0009,100,0.1425024,15.09408,93.06664,0,435.0915
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,80.2207,61.99528,61.99528,0,-1,0,61.99528,129.3981,14.96251,0,0,80.2207,65.25819,61.99528,0,0,0,318.7582,0,0,0,420.0009,100,0.1425024,68.19481,64.17655,0,398.9789
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,91.19913,95.25823,68.7,0,-1,0,68.7,132.7498,18.88334,26.55823,36.08406,91.19913,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1425024,104.7841,72.9593,0,409.9574
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,67.91999,27.90423,27.90423,0,-1,0,27.90423,243.4039,38.54712,0,0,67.91999,29.37287,27.90423,0,0,0,318.7582,0,0,0,420.0009,100,0.1425024,30.69465,54.33599,0,386.6782
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,44.08016,31.58821,31.58821,0,-1,0,31.58821,139.5462,10.82941,0,0,44.08016,33.25075,31.58821,0,0,0,318.7582,0,0,0,420.0009,100,0.1425024,34.74704,35.26413,0,362.8384
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,16.1793,31.03144,31.03144,0,-1,0,31.03144,52.1384,0,0,0,16.1793,32.66468,31.03144,0,0,0,318.7582,0,16.48538,-16.48538,402.6237,95.8626,0.1425024,34.13459,12.94344,0,334.9375
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.31709,302.2729,0,0,0,402.6237,95.8626,0.1425024,0,0,0,302.2729
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,16.81398,16.81398,0,-1,0,16.81398,0,0,3.552714E-15,0,0,17.69893,16.81398,0,0,18.31709,302.2729,0,17.69893,-17.69893,383.9674,91.42063,0.1425024,18.49538,0,0,302.2729
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,91.30894,68.7,0,-1,0,68.7,0,0,22.60894,31.73984,0,72.31579,68.7,0,0,37.98256,284.5739,0,72.31579,-72.31579,307.7399,73.27126,0.1425024,100.4398,0,0,284.5739
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,39.77878,39.77878,0,-1,0,39.77878,0,0,7.105427E-15,0,0,41.8724,39.77878,0,0,118.3334,212.2581,0,41.8724,-41.8724,263.6025,62.76237,0.1425024,43.75666,0,0,212.2581
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,164.8583,170.3857,0,0,0,263.6025,62.76237,0.1425024,0,0,0,170.3857
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,164.8583,170.3857,0,0,0,263.6025,62.76237,0.1425024,0,0,0,170.3857
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,55.12939,55.12939,0,-1,0,55.12939,0,0,0,0,0,58.03093,55.12939,0,0,164.8583,170.3857,0,58.03093,-58.03093,202.4325,48.19812,0.1425024,60.64233,0,0,170.3857
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,15.93479,15.93479,0,-1,0,15.93479,0,0,3.552714E-15,0,0,16.77346,15.93479,0,0,229.3371,112.3548,0,16.77346,-16.77346,184.7517,43.98842,0.1425024,17.52826,0,0,112.3548
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,19.80316,19.80316,0,-1,0,19.80316,0,0,0,0,0,20.84543,19.80316,0,0,247.9743,95.58134,0,20.84543,-20.84543,162.7787,38.75676,0.1425024,21.78347,0,0,95.58134
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,45.68275,45.68275,0,-1,0,45.68275,0,0,7.105427E-15,0,0,48.0871,45.68275,0,0,271.1359,74.73591,0,48.0871,-48.0871,112.0905,26.68815,0.1425024,50.25103,0,0,74.73591
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,4.928864,4.928864,0,-1,0,4.928864,0,0,8.881784E-16,0,0,5.188277,4.928864,0,0,324.566,26.6488,0,5.188277,-5.188277,106.6215,25.38603,0.1425024,5.42175,0,0,26.6488
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,35.21543,35.21543,81,0,22.761,35.21543,0,0,0,0,0,0,0,45.78457,43.49535,330.3308,21.46052,43.49535,0,43.49535,147.8849,35.21061,0.1425764,38.73697,0,81,21.46052
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,5.612823,74.11769,74.11769,81,0,22.761,74.11769,7.572852,0,0,0,5.612823,0,0,6.882312,6.538196,286.8354,60.60633,12.15102,0,12.15102,159.4123,37.95524,0.1425952,81.52946,4.490258,81,66.21915
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,27.89268,59.14591,59.14591,81,0,22.761,59.14591,47.1591,0,0,0,27.89268,0,0,21.85409,20.76139,274.6844,71.54225,48.65407,0,48.65407,205.5696,48.94505,0.1426689,65.0605,22.31414,81,99.43493
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,56.67342,31.70022,31.70022,81,0,22.761,31.70022,178.7793,0,0,0,56.67342,0,0,49.29978,46.83479,226.0303,115.3309,103.5082,0,103.5082,303.7661,72.32513,0.1426944,34.87024,45.33874,81,172.0043
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,68.49122,55.91993,55.91993,0,-1,0,55.91993,122.4809,0,0,0,68.49122,58.86308,55.91993,0,0,122.5221,208.4883,9.628137,0,9.628137,312.9002,74.49989,0.1426792,61.51192,54.79297,0,276.9795
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,69.71226,0,0,0,-1,0,0,0,0,0,0,69.71226,0,0,0,0,112.894,217.1536,69.71226,0,69.71226,379.035,90.24626,0.1425693,0,55.76981,0,286.8659
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,59.96366,0,0,0,-1,0,0,0,16.78192,0,0,59.96366,0,0,0,0,43.18174,279.8947,43.18174,0,43.18174,420.0009,100,0.1425013,0,47.97093,0,339.8583
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,77.89887,17.74711,17.74711,0,-1,0,17.74711,438.9382,59.21769,0,0,77.89887,18.68117,17.74711,0,0,0,318.7582,0,0,0,420.0009,100,0.1425013,19.52183,62.3191,0,396.6571
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,80.28364,102.8577,68.7,0,-1,0,68.7,116.8612,7.967852,34.15768,44.44344,80.28364,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1425013,113.1434,64.22691,0,399.0419
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,78.11749,32.76812,32.76812,0,-1,0,32.76812,238.3948,43.62473,0,0,78.11749,34.49276,32.76812,0,0,0,318.7582,0,0,0,420.0009,100,0.1425013,36.04494,62.49399,0,396.8757
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,59.57165,6.594974,6.594974,0,-1,0,6.594974,903.2887,52.62957,0,0,59.57165,6.942077,6.594974,0,0,0,318.7582,0,0,0,420.0009,100,0.1425013,7.254471,47.65732,0,378.3299
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,39.05592,55.50389,55.50389,0,-1,0,55.50389,70.36609,0,7.105427E-15,0,39.05592,58.42515,55.50389,0,0,0,318.7582,0,19.36923,-19.36923,399.5839,95.13882,0.1425013,61.05428,31.24473,0,357.8141
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,12.71794,39.4684,39.4684,0,-1,0,39.4684,32.2231,0,0,0,12.71794,41.54569,39.4684,0,0,21.52137,299.389,0,28.82774,-28.82774,369.1968,87.90382,0.1425013,43.41524,10.17436,0,312.1069
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,22.56791,22.56791,0,-1,0,22.56791,0,0,3.552714E-15,0,0,23.7557,22.56791,0,0,53.5522,270.5612,0,23.7557,-23.7557,344.1561,81.94176,0.1425013,24.82471,0,0,270.5612
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,44.22147,44.22147,0,-1,0,44.22147,0,0,0,0,0,46.54891,44.22147,0,0,79.94742,246.8056,0,46.54891,-46.54891,295.0892,70.25919,0.1425013,48.64361,0,0,246.8056
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,131.6684,200.2566,0,0,0,295.0892,70.25919,0.1425013,0,0,0,200.2566
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,131.6684,200.2566,0,0,0,295.0892,70.25919,0.1425013,0,0,0,200.2566
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,131.6684,200.2566,0,0,0,295.0892,70.25919,0.1425013,0,0,0,200.2566
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,41.13047,41.13047,0,-1,0,41.13047,0,0,0,0,0,43.29523,41.13047,0,0,131.6684,200.2566,0,43.29523,-43.29523,249.452,59.39322,0.1425013,45.24352,0,0,200.2566
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,31.18361,31.18361,0,-1,0,31.18361,0,0,7.105427E-15,0,0,32.82485,31.18361,0,0,179.7742,156.9614,0,32.82485,-32.82485,214.8516,51.15504,0.1425013,34.30197,0,0,156.9614
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,26.54307,26.54307,0,-1,0,26.54307,0,0,3.552714E-15,0,0,27.94008,26.54307,0,0,216.2463,124.1366,0,27.94008,-27.94008,185.4002,44.14281,0.1425013,29.19738,0,0,124.1366
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,247.2908,96.19648,0,0,0,185.4002,44.14281,0.1425013,0,0,0,96.19648
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,41.00507,41.00507,0,-1,0,41.00507,0,0,0,0,0,43.16324,41.00507,0,0,247.2908,96.19648,0,43.16324,-43.16324,139.9021,33.30996,0.1425013,45.10558,0,0,96.19648
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,71.75247,50.38158,0,-1,0,50.38158,0,0,21.37089,28.54614,0,53.03325,50.38158,0,0,295.25,53.03325,0,53.03325,-53.03325,84.00017,20,0.1425013,78.92772,0,0,53.03325
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1425013,0,0,0,0
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,3.551806,4.695442,4.695442,77.01123,0,21.75184,4.695442,75.6437,0,0,0,3.551806,0,0,72.31579,68.7,354.1758,0,72.25181,0,72.25181,152.5443,36.31999,0.1425638,5.164987,2.841445,81,3.551806
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,23.74008,20.04475,20.04475,81,0,22.761,20.04475,118.4354,0,0,0,23.74008,0,0,60.95525,57.90749,281.924,65.02663,81.64758,0,81.64758,230.0019,54.76226,0.1426238,22.04922,18.99207,81,88.76671
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,48.4406,0,0,72.31579,0,20.56389,0,0,0,0,0,48.4406,0,0,72.31579,68.7,200.2764,138.5094,117.1406,0,117.1406,341.1313,81.22157,0.142601,0,38.75248,81,186.95
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,70.03926,46.58417,46.58417,0,-1,0,46.58417,150.3499,0,0,0,70.03926,49.03597,46.58417,0,0,83.13583,243.936,21.00329,0,21.00329,361.0567,85.96572,0.142568,51.24259,56.03141,0,313.9753
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,81.0801,0,0,0,-1,0,0,0,18.94757,0,0,81.0801,0,0,0,0,62.13253,262.839,62.13253,0,62.13253,420.0009,100,0.1424705,0,64.86408,0,343.919
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,115.1074,9.928451,9.928451,0,-1,0,9.928451,1159.37,104.6564,0,0,115.1074,10.451,9.928451,0,0,0,318.7582,0,0,0,420.0009,100,0.1424705,10.9213,92.08595,0,433.8657
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,121.4948,0,0,0,-1,0,0,0,121.4948,0,0,121.4948,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1424705,0,97.19585,0,440.253
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,118.6761,73.20871,68.7,0,-1,0,68.7,172.7453,46.36026,4.50871,11.82958,118.6761,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1424705,80.52958,94.94084,0,437.4343
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,100.0618,0,0,0,-1,0,0,0,100.0618,0,0,100.0618,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1424705,0,80.04942,0,418.82
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,81.12644,40.55597,40.55597,0,-1,0,40.55597,200.0358,38.43595,0,0,81.12644,42.69049,40.55597,0,0,0,318.7582,0,0,0,420.0009,100,0.1424705,44.61157,64.90115,0,399.8847
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,48.97379,43.32346,43.32346,0,-1,0,43.32346,113.0422,3.370153,0,0,48.97379,45.60364,43.32346,0,0,0,318.7582,0,0,0,420.0009,100,0.1424705,47.6558,39.17903,0,367.732
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,18.55652,6.207766,6.207766,0,-1,0,6.207766,298.9243,12.02203,0,0,18.55652,6.53449,6.207766,0,0,0,318.7582,0,0,0,420.0009,100,0.1424705,6.828542,14.84521,0,337.3148
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,55.32254,55.32254,0,-1,0,55.32254,0,0,7.105427E-15,0,0,58.23425,55.32254,0,0,0,318.7582,0,58.23425,-58.23425,358.6165,85.38472,0.1424705,60.85479,0,0,318.7582
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,17.15075,17.15075,0,-1,0,17.15075,0,0,3.552714E-15,0,0,18.05342,17.15075,0,0,64.70472,260.524,0,18.05342,-18.05342,339.5866,80.85378,0.1424705,18.86582,0,0,260.524
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,11.6046,11.6046,0,-1,0,11.6046,0,0,1.776357E-15,0,0,12.21537,11.6046,0,0,84.76408,242.4706,0,12.21537,-12.21537,326.7104,77.78805,0.1424705,12.76506,0,0,242.4706
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,98.3367,230.2552,0,0,0,326.7104,77.78805,0.1424705,0,0,0,230.2552
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,42.00517,42.00517,0,-1,0,42.00517,0,0,0,0,0,44.21597,42.00517,0,0,98.3367,230.2552,0,44.21597,-44.21597,280.1027,66.69099,0.1424705,46.20569,0,0,230.2552
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,18.89464,18.89464,0,-1,0,18.89464,0,0,3.552714E-15,0,0,19.8891,18.89464,0,0,147.4656,186.0392,0,19.8891,-19.8891,259.1378,61.69935,0.1424705,20.78411,0,0,186.0392
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,15.27058,15.27058,0,-1,0,15.27058,0,0,1.776357E-15,0,0,16.0743,15.27058,0,0,169.5646,166.1501,0,16.0743,-16.0743,242.194,57.66512,0.1424705,16.79764,0,0,166.1501
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,187.4249,150.0758,0,0,0,242.194,57.66512,0.1424705,0,0,0,150.0758
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,77.06194,68.7,0,-1,0,68.7,0,0,8.361942,16.06814,0,72.31579,68.7,0,0,187.4249,150.0758,0,72.31579,-72.31579,165.9664,39.51574,0.1424705,84.76814,0,0,150.0758
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,30.29846,30.29846,0,-1,0,30.29846,0,0,3.552714E-15,0,0,31.89311,30.29846,0,0,267.7758,77.76004,0,31.89311,-31.89311,132.3481,31.5114,0.1424705,33.3283,0,0,77.76004
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,35.5633,35.5633,0,-1,0,35.5633,0,0,0,0,0,37.43506,35.5633,0,0,303.2126,45.86692,0,37.43506,-37.43506,92.88813,22.11618,0.1424705,39.11964,0,0,45.86692
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,32.69307,32.69307,81,0,22.761,32.69307,0,0,0,0,0,0,0,48.30693,45.89159,344.8071,8.431864,45.89159,0,45.89159,136.4247,32.48201,0.142548,35.96237,0,81,8.431864
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,1.263909,46.93578,46.93578,81,0,22.761,46.93578,2.692847,0,0,0,1.263909,0,0,34.06422,32.36101,298.9155,49.73429,33.62492,0,33.62492,168.3241,40.07709,0.1426042,51.62936,1.011127,81,50.9982
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,20.73186,53.00803,53.00803,81,0,22.761,53.00803,39.1108,0,0,0,20.73186,0,0,27.99197,26.59238,265.2906,79.99672,47.32424,0,47.32424,213.2198,50.76653,0.1426774,58.30883,16.58549,81,100.7286
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,45.62053,0,0,72.31579,0,20.56389,0,0,0,0,0,45.62053,0,0,72.31579,68.7,217.9663,122.5885,114.3205,0,114.3205,321.6738,76.58884,0.142659,0,36.49642,81,168.2091
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,81.34233,0,0,0,-1,0,0,0,0,0,0,81.34233,0,0,0,0,103.6458,225.477,81.34233,0,81.34233,398.8419,94.96217,0.1425318,0,65.07387,0,306.8193
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,79.47099,35.13073,35.13073,0,-1,0,35.13073,226.215,20.1878,0,0,79.47099,36.97972,35.13073,0,0,22.30347,298.6851,22.30347,0,22.30347,420.0009,100,0.1424969,38.64381,63.57679,0,378.1561
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,110.416,48.77732,48.77732,0,-1,0,48.77732,226.3676,59.07148,0,0,110.416,51.34455,48.77732,0,0,0,318.7582,0,0,0,420.0009,100,0.1424969,53.65505,88.33282,0,429.1743
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,113.5366,56.95236,56.95236,0,-1,0,56.95236,199.3536,53.58671,0,0,113.5366,59.94986,56.95236,0,0,0,318.7582,0,0,0,420.0009,100,0.1424969,62.6476,90.82925,0,432.2948
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,93.4507,32.66294,32.66294,0,-1,0,32.66294,286.1062,59.06866,0,0,93.4507,34.38205,32.66294,0,0,0,318.7582,0,0,0,420.0009,100,0.1424969,35.92924,74.76056,0,412.2089
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,66.73246,0,0,0,-1,0,0,0,66.73246,0,0,66.73246,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1424969,0,53.38597,0,385.4907
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,51.42163,71.49591,68.7,0,-1,0,68.7,74.84954,0,2.795911,9.945502,51.42163,72.31579,68.7,0,0,0,318.7582,0,20.89416,-20.89416,397.9765,94.75611,0.1424969,78.6455,41.13731,0,370.1799
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,20.96716,0,0,0,-1,0,0,0,0,0,0,20.96716,0,0,0,0,23.21573,297.8641,20.96716,0,20.96716,417.8676,99.4921,0.1424642,0,16.77372,0,318.8312
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,14.75904,35.4724,35.4724,0,-1,0,35.4724,41.60712,0,7.105427E-15,0,14.75904,37.33936,35.4724,0,0,2.248574,316.7345,0,22.58032,-22.58032,394.0659,93.82503,0.1424642,39.01963,11.80723,0,331.4936
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,84.98767,68.7,0,-1,0,68.7,0,0,16.28767,24.78644,0,72.31579,68.7,0,0,27.33782,294.1542,0,72.31579,-72.31579,317.8384,75.67565,0.1424642,93.48644,0,0,294.1542
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,70.35495,68.7,0,-1,0,68.7,0,0,1.654952,8.690448,0,72.31579,68.7,0,0,107.6887,221.8384,0,72.31579,-72.31579,241.6108,57.52628,0.1424642,77.39045,0,0,221.8384
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,79.6105,68.7,0,-1,0,68.7,0,0,10.91051,18.87156,0,72.31579,68.7,0,0,188.0396,149.5226,0,72.31579,-72.31579,165.3833,39.3769,0.1424642,87.57156,0,0,149.5226
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,66.32614,66.32614,0,-1,0,66.32614,0,0,1.421085E-14,4.258759,0,69.81699,66.32614,0,0,268.3904,77.20682,0,69.81699,-69.81699,91.78973,21.85465,0.1424642,72.95876,0,0,77.20682
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,21.56434,7.020332,0,-1,0,7.020332,0,0,14.54401,16.70044,0,7.389823,7.020332,0,0,345.9649,7.389823,0,7.389823,-7.389823,84.00017,20,0.1424642,23.72077,0,0,7.389823
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,12.59457,0,0,-1,0,0,0,0,12.59457,13.85403,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1424642,13.85403,0,0,0
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,28.60401,0,0,-1,0,0,0,0,28.60401,31.46441,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1424642,31.46441,0,0,0
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,15.99988,0,0,-1,0,0,0,0,15.99988,17.59986,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1424642,17.59986,0,0,0
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,33.91687,0,0,-1,0,0,0,0,33.91687,37.30856,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1424642,37.30856,0,0,0
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,26.07369,0,0,-1,0,0,0,0,26.07369,28.68106,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1424642,28.68106,0,0,0
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,34.88243,0,0,-1,0,0,0,0,34.88243,38.37067,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1424642,38.37067,0,0,0
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,12.6669,12.6669,81,0,22.761,12.6669,0,0,0,0,0,0,0,68.3331,64.91644,354.1758,0,64.91644,0,64.91644,145.5853,34.6631,0.1425499,13.93359,0,81,0
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,1.810103,34.94682,34.94682,81,0,22.761,34.94682,5.179595,0,0,0,1.810103,0,0,46.05318,43.75053,289.2594,58.4248,45.56063,0,45.56063,188.8079,44.95418,0.1426258,38.44149,1.448083,81,60.23491
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,11.90353,43.40803,43.40803,81,0,22.761,43.40803,27.42241,0,0,0,11.90353,0,0,37.59197,35.71237,243.6987,99.42937,47.61589,0,47.61589,233.9803,55.70949,0.1427019,47.74884,9.522821,81,111.3329
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,35.61027,40.42552,40.42552,81,0,22.761,40.42552,88.0886,0,0,0,35.61027,0,0,40.57448,38.54576,196.0828,142.2837,74.15603,0,74.15603,304.3309,72.45959,0.1427729,44.46807,28.48822,81,177.894
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,82.18851,31.88632,31.88632,0,-1,0,31.88632,257.7547,0,0,0,82.18851,33.56455,31.88632,0,0,121.9268,209.0241,48.62395,0,48.62395,350.4597,83.4426,0.1426971,35.07495,65.7508,0,291.2126
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,75.7246,44.38828,44.38828,0,-1,0,44.38828,170.5959,0,0,0,75.7246,46.7245,44.38828,0,0,73.30285,252.7857,29.0001,0,29.0001,377.9716,89.99305,0.1426519,48.8271,60.57968,0,328.5103
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,86.49228,39.26298,39.26298,0,-1,0,39.26298,220.2897,0.8600765,0,0,86.49228,41.32945,39.26298,0,0,44.30275,278.8857,44.30275,0,44.30275,420.0009,100,0.1425829,43.18927,69.19382,0,365.378
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,91.88948,34.97586,34.97586,0,-1,0,34.97586,262.7225,55.07278,0,0,91.88948,36.8167,34.97586,0,0,0,318.7582,0,0,0,420.0009,100,0.1425829,38.47345,73.51158,0,410.6477
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,108.1345,21.29562,21.29562,0,-1,0,21.29562,507.778,85.71803,0,0,108.1345,22.41644,21.29562,0,0,0,318.7582,0,0,0,420.0009,100,0.1425829,23.42518,86.50757,0,426.8927
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,51.77692,40.36538,40.36538,0,-1,0,40.36538,128.2706,9.287051,0,0,51.77692,42.48987,40.36538,0,0,0,318.7582,0,0,0,420.0009,100,0.1425829,44.40191,41.42154,0,370.5352
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,52.56133,15.96482,15.96482,0,-1,0,15.96482,329.2322,35.75626,0,0,52.56133,16.80507,15.96482,0,0,0,318.7582,0,0,0,420.0009,100,0.1425829,17.5613,42.04906,0,371.3195
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,21.84326,22.07348,22.07348,0,-1,0,22.07348,98.95703,0,0,0,21.84326,23.23524,22.07348,0,0,0,318.7582,0,1.391982,-1.391982,418.5336,99.65065,0.1425829,24.28082,17.47461,0,340.6015
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,10.46078,0,0,0,-1,0,0,0,8.914138,0,0,10.46078,0,0,0,0,1.546646,317.3662,1.546646,0,1.546646,420.0009,100,0.1425805,0,8.368628,0,327.827
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,9.814566,9.814566,0,-1,0,9.814566,0,0,0,0,0,10.33112,9.814566,0,0,0,318.7582,0,10.33112,-10.33112,409.1109,97.40716,0.1425805,10.79602,0,0,318.7582
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,37.00698,37.00698,0,-1,0,37.00698,0,0,0,0,0,38.95471,37.00698,0,0,11.47902,308.4271,0,38.95471,-38.95471,368.049,87.63054,0.1425805,40.70768,0,0,308.4271
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,54.76204,269.4724,0,0,0,368.049,87.63054,0.1425805,0,0,0,269.4724
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,57.39797,57.39797,0,-1,0,57.39797,0,0,7.105427E-15,0,0,60.41891,57.39797,0,0,54.76204,269.4724,0,60.41891,-60.41891,304.3619,72.46697,0.1425805,63.13777,0,0,269.4724
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,121.8942,209.0535,0,0,0,304.3619,72.46697,0.1425805,0,0,0,209.0535
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,24.66038,24.66038,0,-1,0,24.66038,0,0,3.552714E-15,0,0,25.9583,24.66038,0,0,121.8942,209.0535,0,25.9583,-25.9583,276.9994,65.95212,0.1425805,27.12642,0,0,209.0535
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,12.85371,12.85371,0,-1,0,12.85371,0,0,1.776357E-15,0,0,13.53022,12.85371,0,0,150.7367,183.0952,0,13.53022,-13.53022,262.7373,62.55638,0.1425805,14.13908,0,0,183.0952
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,27.4957,27.4957,0,-1,0,27.4957,0,0,3.552714E-15,0,0,28.94284,27.4957,0,0,165.7703,169.565,0,28.94284,-28.94284,232.2289,55.29248,0.1425805,30.24527,0,0,169.565
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,55.69357,55.69357,0,-1,0,55.69357,0,0,7.105427E-15,0,0,58.62481,55.69357,0,0,197.929,140.6221,0,58.62481,-58.62481,170.4329,40.57919,0.1425805,61.26292,0,0,140.6221
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,29.05521,29.05521,0,-1,0,29.05521,0,0,3.552714E-15,0,0,30.58443,29.05521,0,0,263.0677,81.99731,0,30.58443,-30.58443,138.1941,32.90329,0.1425805,31.96073,0,0,81.99731
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,0.7390342,0.7390342,0,-1,0,0.7390342,0,0,1.110223E-16,0,0,0.7779308,0.7390342,0,0,297.0504,51.41288,0,0.7779308,-0.7779308,137.3741,32.70805,0.1425805,0.8129377,0,0,51.41288
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,68.91472,68.91472,81,0,22.761,68.91472,0,0,0,0,0,0,0,12.08528,11.48102,297.9148,50.63494,11.48102,0,11.48102,148.2659,35.30134,0.1425997,75.80619,0,81,50.63494
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,2.720808,0,0,72.31579,0,20.56389,0,0,0,0,0,2.720808,0,0,72.31579,68.7,286.4337,60.96786,71.42081,0,71.42081,216.0217,51.43363,0.1426482,0,2.176647,81,63.68867
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,17.37804,45.39193,45.39193,81,0,22.761,45.39193,38.28444,0,0,0,17.37804,0,0,35.60807,33.82767,215.0129,125.2466,51.20571,0,51.20571,264.5997,62.99979,0.1427283,49.93112,13.90243,81,142.6246
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,28.87415,0,0,72.31579,0,20.56389,0,0,0,0,0,28.87415,0,0,72.31579,68.7,163.8072,171.3317,97.57415,0,97.57415,357.1666,85.03951,0.142736,0,23.09932,81,200.2059
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,66.19623,85.10677,68.7,0,-1,0,68.7,96.3555,0,16.40676,24.91744,66.19623,72.31579,68.7,0,0,66.23307,259.1485,0,6.119562,-6.119562,350.7161,83.50365,0.142736,93.61744,52.95698,0,325.3447
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,77.24921,22.06673,22.06673,0,-1,0,22.06673,350.0709,0,0,0,77.24921,23.22814,22.06673,0,0,73.03259,253.0289,54.02107,0,54.02107,401.9649,95.70575,0.1426521,24.27341,61.79937,0,330.2781
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,34.1653,76.35625,68.7,0,-1,0,68.7,49.73115,0,7.656243,15.29187,34.1653,72.31579,68.7,0,0,19.01151,301.6479,0,38.15049,-38.15049,361.7508,86.13097,0.1426521,83.99187,27.33224,0,335.8132
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,67.91737,111.3636,68.7,0,-1,0,68.7,98.86079,0,42.66359,53.79995,67.91737,72.31579,68.7,0,0,61.40094,263.4974,0,4.398425,-4.398425,357.1144,85.02708,0.1426521,122.4999,54.33389,0,331.4147
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,75.51067,54.58957,54.58957,0,-1,0,54.58957,138.3244,0,0,0,75.51067,57.4627,54.58957,0,0,66.28809,259.0989,18.04797,0,18.04797,374.2362,89.10369,0.1426241,60.04852,60.40854,0,334.6096
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,46.78287,65.2658,65.2658,0,-1,0,65.2658,71.68053,0,0,3.092382,46.78287,68.70084,65.2658,0,0,48.24012,275.3421,0,21.91797,-21.91797,351.1327,83.60285,0.1426241,71.79238,37.4263,0,322.125
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,37.86541,37.73378,37.73378,0,-1,0,37.73378,100.3488,0,0,0,37.86541,39.71976,37.73378,0,0,72.59342,253.4241,0,1.854355,-1.854355,349.178,83.13746,0.1426241,41.50715,30.29233,0,291.2896
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,37.74822,56.75947,56.75947,0,-1,0,56.75947,66.50558,0,0,0,37.74822,59.74681,56.75947,0,0,74.65382,251.5698,0,21.99859,-21.99859,325.9895,77.61639,0.1426241,62.43542,30.19858,0,289.318
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,19.64289,0,0,0,-1,0,0,0,0,0,0,19.64289,0,0,0,0,99.09669,229.5712,19.64289,0,19.64289,344.6244,82.05325,0.1425937,0,15.71431,0,249.2141
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,48.63074,48.63074,0,-1,0,48.63074,0,0,7.105427E-15,0,0,51.19025,48.63074,0,0,79.4538,247.2498,0,51.19025,-51.19025,290.6651,69.20583,0.1425937,53.49381,0,0,247.2498
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,44.33722,44.33722,0,-1,0,44.33722,0,0,7.105427E-15,0,0,46.67075,44.33722,0,0,136.3319,196.0596,0,46.67075,-46.67075,241.4698,57.49269,0.1425937,48.77094,0,0,196.0596
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,42.33443,42.33443,0,-1,0,42.33443,0,0,7.105427E-15,0,0,44.56256,42.33443,0,0,188.1882,149.3888,0,44.56256,-44.56256,194.4967,46.30865,0.1425937,46.56787,0,0,149.3888
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,71.24551,68.7,0,-1,0,68.7,0,0,2.545515,9.670067,0,72.31579,68.7,0,0,237.7022,104.8262,0,72.31579,-72.31579,118.2692,28.15928,0.1425937,78.37006,0,0,104.8262
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,19.59901,19.59901,0,-1,0,19.59901,0,0,0,0,0,20.63054,19.59901,0,0,318.0531,32.51046,0,20.63054,-20.63054,96.5227,22.98155,0.1425937,21.55891,0,0,32.51046
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,18.62287,11.28592,0,-1,0,11.28592,0,0,7.336948,9.199235,0,11.87992,11.28592,0,0,340.9759,11.87992,0,11.87992,-11.87992,84.00017,20,0.1425937,20.48516,0,0,11.87992
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,84.91875,0,0,-1,0,0,0,0,84.91875,93.41064,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1425937,93.41064,0,0,0
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1425937,0,0,0,0
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1425937,0,0,0,0
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,5.418182,0,0,-1,0,0,0,0,5.418182,5.96,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1425937,5.96,0,0,0
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,49.26894,0,0,-1,0,0,0,0,49.26894,54.19583,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1425937,54.19583,0,0,0
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1425937,0,0,0,0
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,6.486854,0,0,0,0,0,0,0,0,0,0,6.486854,0,0,0,0,354.1758,0,6.486854,0,6.486854,90.15414,21.46523,0.1425836,0,5.189483,0,6.486854
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,28.54176,0,0,0,0,0,0,0,0,0,0,28.54176,0,0,0,0,347.689,5.838168,28.54176,0,28.54176,117.2312,27.91214,0.1425393,0,22.83341,0,34.37993
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,45.4434,47.36977,47.36977,81,0,22.761,47.36977,95.93333,0,0,0,45.4434,0,0,33.63023,31.94872,319.1472,31.52575,77.39211,0,77.39211,190.6518,45.3932,0.142605,52.10675,36.35472,81,76.96915
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,76.99603,55.09879,55.09879,0,-1,0,55.09879,139.7418,0,0,0,76.99603,57.99873,55.09879,0,0,241.7551,101.1787,18.9973,0,18.9973,208.6743,49.68425,0.1425756,60.60867,61.59682,0,178.1747
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,59.44156,76.84076,68.7,0,-1,0,68.7,86.52337,0,8.140762,15.82484,59.44156,72.31579,68.7,0,0,222.7578,118.2762,0,12.87423,-12.87423,195.1036,46.45315,0.1425756,84.52484,47.55325,0,177.7178
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,72.66852,74.99563,68.7,0,-1,0,68.7,105.7766,0,6.295626,13.79519,72.66852,72.31579,68.7,0,0,237.0625,105.402,0.3527277,0,0.3527277,195.4383,46.53283,0.1425751,82.49519,58.13482,0,178.0705
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,96.83275,45.6759,45.6759,0,-1,0,45.6759,211.9996,0,0,0,96.83275,48.0799,45.6759,0,0,236.7097,105.7195,48.75285,0,48.75285,241.6893,57.54495,0.1424996,50.2435,77.46619,0,202.5522
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,90.77916,50.37083,50.37083,0,-1,0,50.37083,180.2217,0,0,0,90.77916,53.02193,50.37083,0,0,187.9569,149.597,37.75723,0,37.75723,277.5089,66.07342,0.1424412,55.40792,72.62332,0,240.3762
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,99.63712,22.20215,22.20215,0,-1,0,22.20215,448.7724,0,0,0,99.63712,23.37068,22.20215,0,0,150.1997,183.5785,76.26644,0,76.26644,349.8616,83.30022,0.1423234,24.42237,79.7097,0,283.2156
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,78.99822,0,0,0,-1,0,0,0,5.064984,0,0,78.99822,0,0,0,0,73.93324,252.2183,73.93324,0,73.93324,420.0009,100,0.1422095,0,63.19858,0,331.2165
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,50.83663,64.23877,64.23877,0,-1,0,64.23877,79.13699,0,0,1.962646,50.83663,67.61976,64.23877,0,0,0,318.7582,0,16.78313,-16.78313,402.3099,95.78787,0.1422095,70.66264,40.6693,0,369.5948
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,20.69761,35.23036,35.23036,0,-1,0,35.23036,58.74937,0,0,0,20.69761,37.08459,35.23036,0,0,18.64792,301.9751,0,16.38698,-16.38698,385.0365,91.67517,0.1422095,38.7534,16.55809,0,322.6727
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,36.85567,285.5881,0,0,0,385.0365,91.67517,0.1422095,0,0,0,285.5881
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,12.28224,12.28224,0,-1,0,12.28224,0,0,1.776357E-15,0,0,12.92868,12.28224,0,0,36.85567,285.5881,0,12.92868,-12.92868,371.4084,88.4304,0.1422095,13.51047,0,0,285.5881
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,16.17183,16.17183,0,-1,0,16.17183,0,0,0,0,0,17.02298,16.17183,0,0,51.22087,272.6595,0,17.02298,-17.02298,353.4647,84.15808,0.1422095,17.78902,0,0,272.6595
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,60.52818,60.52818,0,-1,0,60.52818,0,0,7.105427E-15,0,0,63.71387,60.52818,0,0,70.13529,255.6365,0,63.71387,-63.71387,286.3044,68.16756,0.1422095,66.58099,0,0,255.6365
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,55.54365,55.54365,0,-1,0,55.54365,0,0,7.105427E-15,0,0,58.467,55.54365,0,0,140.9285,191.9226,0,58.467,-58.467,224.6747,53.49387,0.1422095,61.09801,0,0,191.9226
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,28.2588,28.2588,0,-1,0,28.2588,0,0,3.552714E-15,0,0,29.74611,28.2588,0,0,205.8918,133.4556,0,29.74611,-29.74611,193.3196,46.02838,0.1422095,31.08468,0,0,133.4556
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,36.59276,36.59276,0,-1,0,36.59276,0,0,7.105427E-15,0,0,38.51869,36.59276,0,0,238.943,103.7095,0,38.51869,-38.51869,152.7173,36.36119,0.1422095,40.25203,0,0,103.7095
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,27.22084,27.22084,0,-1,0,27.22084,0,0,3.552714E-15,0,0,28.65352,27.22084,0,0,281.7416,65.1908,0,28.65352,-28.65352,122.5138,29.1699,0.1422095,29.94293,0,0,65.1908
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,7.181019,7.181019,0,-1,0,7.181019,0,0,0,0,0,7.558968,7.181019,0,0,313.5788,36.53727,0,7.558968,-7.558968,114.546,27.2728,0.1422095,7.899121,0,0,36.53727
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,19.34403,19.34403,0,-1,0,19.34403,0,0,0,0,0,20.36213,19.34403,0,0,321.9777,28.97831,0,20.36213,-20.36213,93.08241,22.16244,0.1422095,21.27843,0,0,28.97831
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,20.57696,8.185365,0,-1,0,8.185365,0,0,12.3916,14.44929,0,8.616174,8.185365,0,0,344.6023,8.616174,0,8.616174,-8.616174,84.00017,20,0.1422095,22.63466,0,0,8.616174
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,19.64708,19.64708,81,0,22.761,19.64708,0,0,0,0,0,0,0,61.35292,58.28527,354.1758,0,58.28527,0,58.28527,139.2944,33.16528,0.1423046,21.61179,0,81,0
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,1.851994,13.27181,13.27181,81,0,22.761,13.27181,13.95434,0,0,0,1.851994,0,0,67.72819,64.34177,295.8905,52.45675,66.19377,0,66.19377,202.0914,48.11689,0.1423874,14.599,1.481595,81,54.30874
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,16.52196,8.916129,8.916129,81,0,22.761,8.916129,185.3042,0,0,0,16.52196,0,0,72.08387,68.47968,229.6968,112.0311,85.00164,0,85.00164,282.731,67.31676,0.1424412,9.807742,13.21757,81,128.5531
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,44.54879,67.74875,67.74875,81,0,22.761,67.74875,65.75588,0,0,0,44.54879,0,0,13.25125,12.58869,144.6951,188.5326,57.13747,0,57.13747,336.9364,80.22279,0.142522,74.52363,35.63903,81,233.0814
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,72.90099,43.84898,43.84898,0,-1,0,43.84898,166.2547,0,0,0,72.90099,46.15682,43.84898,0,0,87.55765,239.9563,26.74417,0,26.74417,362.3081,86.26366,0.1424809,48.23388,58.32079,0,312.8573
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,88.1101,55.74665,55.74665,0,-1,0,55.74665,158.0545,0,0,0,88.1101,58.68069,55.74665,0,0,60.81348,264.0261,29.42941,0,29.42941,390.2273,92.91107,0.1424356,61.32132,70.48808,0,352.1362
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,105.0993,20.35396,20.35396,0,-1,0,20.35396,516.3577,52.28996,0,0,105.0993,21.42522,20.35396,0,0,31.38407,290.5126,31.38407,0,31.38407,420.0009,100,0.1423874,22.38936,84.0794,0,395.6118
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,101.0784,20.66225,20.66225,0,-1,0,20.66225,489.1935,79.32865,0,0,101.0784,21.74973,20.66225,0,0,0,318.7582,0,0,0,420.0009,100,0.1423874,22.72847,80.86271,0,419.8366
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,81.61381,0,0,0,-1,0,0,0,81.61381,0,0,81.61381,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1423874,0,65.29105,0,400.372
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,81.19386,7.165021,7.165021,0,-1,0,7.165021,1133.198,73.65173,0,0,81.19386,7.542128,7.165021,0,0,0,318.7582,0,0,0,420.0009,100,0.1423874,7.881524,64.95509,0,399.9521
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,54.35352,50.06854,50.06854,0,-1,0,50.06854,108.5582,1.649795,0,0,54.35352,52.70373,50.06854,0,0,0,318.7582,0,0,0,420.0009,100,0.1423874,55.07539,43.48282,0,373.1118
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,22.14066,23.30665,23.30665,0,-1,0,23.30665,94.99715,0,0,0,22.14066,24.53332,23.30665,0,0,0,318.7582,0,2.392662,-2.392662,417.4788,99.39951,0.1423874,25.63732,17.71252,0,340.8989
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,15.35646,25.68105,25.68105,0,-1,0,25.68105,59.79687,0,0,0,15.35646,27.03268,25.68105,0,0,2.658514,316.3656,0,11.67622,-11.67622,405.1709,96.46908,0.1423874,28.24916,12.28517,0,331.722
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,14.28967,14.28967,0,-1,0,14.28967,0,0,1.776357E-15,0,0,15.04176,14.28967,0,0,15.63209,304.6893,0,15.04176,-15.04176,389.3155,92.69398,0.1423874,15.71864,0,0,304.6893
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,7.783773,7.783773,0,-1,0,7.783773,0,0,0,0,0,8.193445,7.783773,0,0,32.34516,289.6476,0,8.193445,-8.193445,380.6789,90.63765,0.1423874,8.56215,0,0,289.6476
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,41.44899,281.4541,0,0,0,380.6789,90.63765,0.1423874,0,0,0,281.4541
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,12.01476,12.01476,0,-1,0,12.01476,0,0,1.776357E-15,0,0,12.64712,12.01476,0,0,41.44899,281.4541,0,12.64712,-12.64712,367.3477,87.46355,0.1423874,13.21624,0,0,281.4541
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,24.17937,24.17937,0,-1,0,24.17937,0,0,0,0,0,25.45197,24.17937,0,0,55.50134,268.807,0,25.45197,-25.45197,340.5189,81.07577,0.1423874,26.59731,0,0,268.807
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,13.77331,13.77331,0,-1,0,13.77331,0,0,1.776357E-15,0,0,14.49822,13.77331,0,0,83.7813,243.3551,0,14.49822,-14.49822,325.2365,77.4371,0.1423874,15.15064,0,0,243.3551
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,40.87504,40.87504,0,-1,0,40.87504,0,0,0,0,0,43.02636,40.87504,0,0,99.89044,228.8568,0,43.02636,-43.02636,279.8827,66.6386,0.1423874,44.96254,0,0,228.8568
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,14.81909,14.81909,0,-1,0,14.81909,0,0,1.776357E-15,0,0,15.59905,14.81909,0,0,147.6975,185.8305,0,15.59905,-15.59905,263.4398,62.72365,0.1423874,16.301,0,0,185.8305
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,23.62578,23.62578,0,-1,0,23.62578,0,0,3.552714E-15,0,0,24.86924,23.62578,0,0,165.0298,170.2314,0,24.86924,-24.86924,237.2254,56.48212,0.1423874,25.98836,0,0,170.2314
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,6.038729,6.038729,0,-1,0,6.038729,0,0,8.881784E-16,0,0,6.356557,6.038729,0,0,192.6623,145.3622,0,6.356557,-6.356557,230.525,54.88679,0.1423874,6.642602,0,0,145.3622
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,55.20459,55.20459,0,-1,0,55.20459,0,0,7.105427E-15,0,0,58.1101,55.20459,0,0,199.7251,139.0056,0,58.1101,-58.1101,169.2715,40.30267,0.1423874,60.72505,0,0,139.0056
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,23.39293,23.39293,0,0,0,23.39293,0,0,0,0,0,24.62413,23.39293,0,0,264.2919,80.89553,0,24.62413,-24.62413,143.3154,34.12265,0.1423874,25.73222,0,0,80.89553
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,2.820412,17.78974,17.78974,0,0,0,17.78974,15.85415,0,3.552714E-15,0,2.820412,18.72604,17.78974,0,0,291.652,56.2714,0,15.90563,-15.90563,126.5494,30.13075,0.1423874,19.56871,2.25633,0,59.09181
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,22.67361,27.83632,27.83632,0,0,0,27.83632,81.45334,0,3.552714E-15,0,22.67361,29.30139,27.83632,0,0,309.325,40.36577,0,6.627778,-6.627778,119.5631,28.46736,0.1423874,30.61995,18.13889,0,63.03938
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,52.33505,54.21156,54.21156,81,0,22.761,54.21156,96.53855,0,0,0,52.33505,0,0,26.78844,25.44902,316.6891,33.73799,77.78407,0,77.78407,193.3556,46.03695,0.1424521,59.63271,41.86804,81,86.07304
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,72.63604,53.01167,53.01167,0,-1,0,53.01167,137.019,0,0,0,72.63604,55.80175,53.01167,0,0,238.9051,103.7437,16.83429,0,16.83429,209.326,49.83942,0.1424262,58.31283,58.10883,0,176.3797
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,79.64214,45.29335,45.29335,0,-1,0,45.29335,175.8363,0,0,0,79.64214,47.6772,45.29335,0,0,222.0708,118.8945,31.96493,0,31.96493,239.6506,57.05955,0.1423772,49.82268,63.71371,0,198.5367
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,81.94241,102.3492,68.7,0,-1,0,68.7,119.2757,0,33.64917,43.88409,81.94241,72.31579,68.7,0,0,190.1059,147.6629,9.626625,0,9.626625,248.7832,59.23398,0.1423624,112.5841,65.55393,0,229.6054
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,75.84475,39.94546,39.94546,0,-1,0,39.94546,189.8708,0,0,0,75.84475,42.04785,39.94546,0,0,180.4792,156.3269,33.79691,0,33.79691,280.8458,66.8679,0.1423106,43.94,60.6758,0,232.1717
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,63.47473,0,0,0,-1,0,0,0,0,0,0,63.47473,0,0,0,0,146.6823,186.7441,63.47473,0,63.47473,341.0632,81.20535,0.1422134,0,50.77979,0,250.2189
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,54.58638,0,0,0,-1,0,0,0,0,0,0,54.58638,0,0,0,0,83.2076,243.8714,54.58638,0,54.58638,392.8484,93.53514,0.1421299,0,43.66911,0,298.4578
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,49.83792,0,0,0,-1,0,0,0,21.2167,0,0,49.83792,0,0,0,0,28.62122,292.9991,28.62122,0,28.62122,420.0009,100,0.1420861,0,39.87033,0,342.837
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,32.65684,77.93969,68.7,0,-1,0,68.7,47.53543,0,9.239692,17.03366,32.65684,72.31579,68.7,0,0,0,318.7582,0,39.65895,-39.65895,378.1966,90.04664,0.1420861,85.73366,26.12547,0,351.4151
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,18.10007,51.98797,51.98797,0,-1,0,51.98797,34.81589,0,0,0,18.10007,54.72417,51.98797,0,0,44.0655,279.0993,0,36.6241,-36.6241,339.5914,80.85494,0.1420861,57.18676,14.48006,0,297.1993
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,84.75895,242.4752,0,0,0,339.5914,80.85494,0.1420861,0,0,0,242.4752
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,13.41722,13.41722,0,-1,0,13.41722,0,0,0,0,0,14.12339,13.41722,0,0,84.75895,242.4752,0,14.12339,-14.12339,324.7041,77.31034,0.1420861,14.75895,0,0,242.4752
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,56.93539,56.93539,0,-1,0,56.93539,0,0,7.105427E-15,0,0,59.93199,56.93539,0,0,100.4516,228.3518,0,59.93199,-59.93199,261.5302,62.26897,0.1420861,62.62893,0,0,228.3518
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,37.36584,37.36584,0,-1,0,37.36584,0,0,0,0,0,39.33247,37.36584,0,0,167.0427,168.4198,0,39.33247,-39.33247,220.0701,52.39755,0.1420861,41.10242,0,0,168.4198
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,9.997813,9.997813,0,-1,0,9.997813,0,0,0,0,0,10.52401,9.997813,0,0,210.7455,129.0873,0,10.52401,-10.52401,208.9769,49.7563,0.1420861,10.99759,0,0,129.0873
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,1.670016,1.670016,0,-1,0,1.670016,0,0,2.220446E-16,0,0,1.757912,1.670016,0,0,222.4388,118.5633,0,1.757912,-1.757912,207.1239,49.31511,0.1420861,1.837018,0,0,118.5633
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,14.92693,14.92693,0,-1,0,14.92693,0,0,1.776357E-15,0,0,15.71256,14.92693,0,0,224.392,116.8054,0,15.71256,-15.71256,190.5614,45.37167,0.1420861,16.41962,0,0,116.8054
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,30.76988,30.76988,0,-1,0,30.76988,0,0,3.552714E-15,0,0,32.38935,30.76988,0,0,241.8504,101.0928,0,32.38935,-32.38935,156.42,37.24278,0.1420861,33.84687,0,0,101.0928
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,35.70868,35.70868,0,-1,0,35.70868,0,0,7.105427E-15,0,0,37.58808,35.70868,0,0,277.8386,68.70349,0,37.58808,-37.58808,116.7987,27.80916,0.1420861,39.27954,0,0,68.70349
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,59.25754,29.55964,0,-1,0,29.55964,0,0,29.6979,35.62365,0,31.11541,29.55964,0,0,319.6031,31.11541,0,31.11541,-31.11541,84.00017,20,0.1420861,65.1833,0,0,31.11541
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,22.32369,0,0,-1,0,0,0,0,22.32369,24.55606,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1420861,24.55606,0,0,0
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,70.33031,70.33031,81,0,22.761,70.33031,0,0,0,0,0,0,0,10.66969,10.13621,354.1758,0,10.13621,0,10.13621,93.61622,22.28953,0.1421029,77.36334,0,81,0
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,2.733196,21.64236,21.64236,81,0,22.761,21.64236,12.62892,0,0,0,2.733196,0,0,59.35764,56.38976,344.0396,9.122585,59.12295,0,59.12295,149.7052,35.64402,0.1421961,23.8066,2.186557,81,11.85578
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,27.26286,15.38189,15.38189,81,0,22.761,15.38189,177.24,0,0,0,27.26286,0,0,65.61811,62.33721,284.9167,62.33324,89.60007,0,89.60007,234.7073,55.88257,0.1422427,16.92007,21.81029,81,89.59611
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,48.02908,43.60272,43.60272,81,0,22.761,43.60272,110.1516,0,0,0,48.02908,0,0,37.39728,35.52742,195.3166,142.9733,83.5565,0,83.5565,313.9759,74.75602,0.1422984,47.96299,38.42327,81,191.0024
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,48.14847,0,0,0,-1,0,0,0,0,0,0,48.14847,0,0,0,0,111.7601,218.1741,48.14847,0,48.14847,359.6536,85.63163,0.1422249,0,38.51878,0,266.3226
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,46.75745,0,0,0,-1,0,0,0,0,0,0,46.75745,0,0,0,0,63.61161,261.5078,46.75745,0,46.75745,404.0116,96.19304,0.1421536,0,37.40596,0,308.2652
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,73.19617,37.93899,37.93899,0,-1,0,37.93899,192.9313,16.40623,0,0,73.19617,39.93578,37.93899,0,0,16.85416,303.5895,16.85416,0,16.85416,420.0009,100,0.142128,41.73289,58.55694,0,376.7856
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,115.938,35.45877,35.45877,0,-1,0,35.45877,326.9657,78.61298,0,0,115.938,37.32502,35.45877,0,0,0,318.7582,0,0,0,420.0009,100,0.142128,39.00465,92.7504,0,434.6962
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,102.9945,40.89716,40.89716,0,-1,0,40.89716,251.8377,59.94481,0,0,102.9945,43.04964,40.89716,0,0,0,318.7582,0,0,0,420.0009,100,0.142128,44.98688,82.39556,0,421.7527
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,101.5569,40.9809,40.9809,0,-1,0,40.9809,247.8151,58.41908,0,0,101.5569,43.13779,40.9809,0,0,0,318.7582,0,0,0,420.0009,100,0.142128,45.07899,81.2455,0,420.3151
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,77.45435,0,0,0,-1,0,0,0,77.45435,0,0,77.45435,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.142128,0,61.96348,0,396.2126
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,36.80285,57.13951,57.13951,0,-1,0,57.13951,64.40875,0,0,0,36.80285,60.14685,57.13951,0,0,0,318.7582,0,23.34401,-23.34401,395.3941,94.14127,0.142128,62.85346,29.44228,0,355.5611
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,15.60608,4.403834,4.403834,0,-1,0,4.403834,354.3749,0,0,0,15.60608,4.635614,4.403834,0,0,25.93778,295.4142,10.97047,0,10.97047,405.8016,96.61923,0.1421113,4.844217,12.48486,0,311.0203
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,102.2025,68.7,0,-1,0,68.7,0,0,33.50246,43.72271,0,72.31579,68.7,0,0,14.96732,305.2876,0,72.31579,-72.31579,329.5741,78.46986,0.1421113,112.4227,0,0,305.2876
