Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,51.45304,51.45304,0,-1,0,51.45304,0,0,0,0,0,54.16109,51.45304,0,0,95.31819,232.9718,0,54.16109,-54.16109,272.4832,64.87684,0.1421113,56.59834,0,0,232.9718
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,96.19196,68.7,0,-1,0,68.7,0,0,27.49196,37.11116,0,72.31579,68.7,0,0,155.4972,178.8108,0,72.31579,-72.31579,196.2557,46.72746,0.1421113,105.8112,0,0,178.8108
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,15.16377,15.16377,0,-1,0,15.16377,0,0,0,0,0,15.96186,15.16377,0,0,235.8481,106.495,0,15.96186,-15.96186,179.4304,42.72145,0.1421113,16.68015,0,0,106.495
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,253.5835,90.5331,0,0,0,179.4304,42.72145,0.1421113,0,0,0,90.5331
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,54.27018,54.27018,0,-1,0,54.27018,0,0,7.105427E-15,0,0,57.1265,54.27018,0,0,253.5835,90.5331,0,57.1265,-57.1265,119.2138,28.38419,0.1421113,59.69719,0,0,90.5331
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,13.01369,13.01369,0,-1,0,13.01369,0,0,0,0,0,13.69862,13.01369,0,0,317.0573,33.4066,0,13.69862,-13.69862,104.7742,24.94619,0.1421113,14.31506,0,0,33.4066
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,22.78982,18.72258,0,-1,0,18.72258,0,0,4.067238,6.34622,0,19.70798,18.72258,0,0,332.278,19.70798,0,19.70798,-19.70798,84.00017,20,0.1421113,25.0688,0,0,19.70798
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,2.581655,0,0,-1,0,0,0,0,2.581655,2.839821,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1421113,2.839821,0,0,0
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,30.91903,0,0,-1,0,0,0,0,30.91903,34.01093,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1421113,34.01093,0,0,0
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,26.71324,0,0,-1,0,0,0,0,26.71324,29.38457,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1421113,29.38457,0,0,0
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,18.57368,18.57368,81,0,22.761,18.57368,0,0,0,0,0,0,0,62.42632,59.305,354.1758,0,59.305,0,59.305,140.2618,33.39561,0.1422039,20.43105,0,81,0
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,1.13779,41.30083,41.30083,81,0,22.761,41.30083,2.754883,0,0,0,1.13779,0,0,39.69917,37.71421,294.8708,53.3745,38.852,0,38.852,177.1201,42.17136,0.1422674,45.43092,0.9102318,81,54.51229
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,9.496987,0.3878838,0.3878838,72.70367,0,20.66203,0.3878838,2448.411,0,0,0,9.496987,0,0,72.31579,68.7,256.0188,88.3413,78.19699,0,78.19699,251.3042,59.83422,0.1423061,0.4266722,7.59759,81,97.83829
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,7.129298,87.07241,87.07241,81,0,22.761,87.07241,8.18778,0,0,0,7.129298,6.392012,6.072411,0,0,177.8218,158.7186,0.7372857,0,0.7372857,252.0037,60.00076,0.1423071,95.77966,5.703438,81,165.8479
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,25.2448,7.705431,7.705431,0,-1,0,7.705431,327.6235,0,0,0,25.2448,8.110979,7.705431,0,0,177.0845,159.3821,17.13382,0,17.13382,268.2583,63.87089,0.142281,8.475973,20.19584,0,184.6269
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,16.77671,0,0,0,-1,0,0,0,0,0,0,16.77671,0,0,0,0,159.9507,174.8026,16.77671,0,16.77671,284.174,67.66035,0.1422555,0,13.42137,0,191.5793
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,28.94001,46.72067,46.72067,0,-1,0,46.72067,61.94261,0,0,0,28.94001,49.17966,46.72067,0,0,143.174,189.9016,0,20.23965,-20.23965,262.8396,62.58073,0.1422555,51.39274,23.152,0,218.8416
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,12.77452,0,0,0,-1,0,0,0,0,0,0,12.77452,0,0,0,0,165.6625,169.662,12.77452,0,12.77452,274.9586,65.46619,0.1422361,0,10.21961,0,182.4365
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,24.23182,10.03589,10.03589,0,-1,0,10.03589,241.4515,0,0,0,24.23182,10.5641,10.03589,0,0,152.888,181.159,13.66772,0,13.66772,287.9249,68.55341,0.1422153,11.03948,19.38545,0,205.3909
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,23.50245,0,0,0,-1,0,0,0,0,0,0,23.50245,0,0,0,0,139.2203,193.46,23.50245,0,23.50245,310.2213,73.86206,0.1421796,0,18.80196,0,216.9624
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,15.83317,5.527183,5.527183,0,-1,0,5.527183,286.4601,0,0,0,15.83317,5.818087,5.527183,0,0,115.7178,214.6122,10.01509,0,10.01509,319.7224,76.12424,0.1421644,6.079901,12.66654,0,230.4454
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,18.84482,62.19242,62.19242,0,-1,0,62.19242,30.30083,0,1.421085E-14,0,18.84482,65.46571,62.19242,0,0,105.7027,223.6258,0,46.62089,-46.62089,270.5797,64.42361,0.1421644,68.41167,15.07586,0,242.4706
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,11.19353,45.24156,45.24156,0,-1,0,45.24156,24.74169,0,0,0,11.19353,47.6227,45.24156,0,0,157.5037,177.0049,0,36.42917,-36.42917,232.18,55.28083,0.1421644,49.76572,8.954822,0,188.1984
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,197.9806,140.5757,0,0,0,232.18,55.28083,0.1421644,0,0,0,140.5757
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,19.02451,19.02451,0,-1,0,19.02451,0,0,0,0,0,20.02579,19.02451,0,0,197.9806,140.5757,0,20.02579,-20.02579,211.0709,50.25488,0.1421644,20.92696,0,0,140.5757
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,95.35032,68.7,0,-1,0,68.7,0,0,26.65032,36.18535,0,72.31579,68.7,0,0,220.2315,120.5499,0,72.31579,-72.31579,134.8434,32.10551,0.1421644,104.8854,0,0,120.5499
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,59.92617,45.82241,0,-1,0,45.82241,0,0,14.10375,20.09637,0,48.23412,45.82241,0,0,300.5823,48.23412,0,48.23412,-48.23412,84.00017,20,0.1421644,65.91879,0,0,48.23412
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,26.04549,0,0,-1,0,0,0,0,26.04549,28.65004,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1421644,28.65004,0,0,0
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,33.23,0,0,-1,0,0,0,0,33.23,36.553,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1421644,36.553,0,0,0
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,69.46753,0,0,-1,0,0,0,0,69.46753,76.41428,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1421644,76.41428,0,0,0
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,38.82151,0,0,-1,0,0,0,0,38.82151,42.70367,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1421644,42.70367,0,0,0
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,47.10349,0,0,-1,0,0,0,0,47.10349,51.81384,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1421644,51.81384,0,0,0
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,54.62786,0,0,-1,0,0,0,0,54.62786,60.09064,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1421644,60.09064,0,0,0
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,43.49014,0,0,-1,0,0,0,0,43.49014,47.83915,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1421644,47.83915,0,0,0
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,52.40762,52.40762,81,0,22.761,52.40762,0,0,0,0,0,0,0,28.59238,27.16276,354.1758,0,27.16276,0,27.16276,109.769,26.13543,0.142209,57.64838,0,81,0
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,1.544503,32.51824,32.51824,81,0,22.761,32.51824,4.749652,0,0,0,1.544503,0,0,48.48176,46.05767,327.013,24.44649,47.60217,0,47.60217,154.9284,36.88765,0.1422866,35.77007,1.235603,81,25.99099
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,12.19153,40.2302,40.2302,81,0,22.761,40.2302,30.30441,0,0,0,12.19153,0,0,40.7698,38.73131,279.4109,67.28844,50.92284,0,50.92284,203.2381,48.38992,0.1423663,44.25322,9.753221,81,79.47997
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,19.76877,0.3201502,0.3201502,72.63594,0,20.64489,0.3201502,6174.841,0,0,0,19.76877,0,0,72.31579,68.7,228.488,113.119,88.46877,0,88.46877,287.1669,68.37293,0.142389,0.3521653,15.81501,81,132.8878
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,44.05188,46.03101,46.03101,0,-1,0,46.03101,95.70045,0,0,0,44.05188,48.45369,46.03101,0,0,140.0193,192.7409,0,4.40181,-4.40181,282.527,67.2682,0.142389,50.63411,35.24151,0,236.7928
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,58.42206,60.50077,60.50077,0,-1,0,60.50077,96.56416,0,0,0,58.42206,63.68502,60.50077,0,0,144.9102,188.3391,0,5.262957,-5.262957,276.9793,65.94733,0.142389,66.55084,46.73765,0,246.7611
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,63.72417,0,0,0,-1,0,0,0,0,0,0,63.72417,0,0,0,0,150.7579,183.0761,63.72417,0,63.72417,337.4334,80.34113,0.1422924,0,50.97934,0,246.8003
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,100.3338,0,0,0,-1,0,0,0,13.30008,0,0,100.3338,0,0,0,0,87.03372,240.4279,87.03372,0,87.03372,420.0009,100,0.1421606,0,80.26704,0,340.7617
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,77.08418,80.34328,68.7,0,-1,0,68.7,112.204,4.76839,11.64328,19.67761,77.08418,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1421606,88.37762,61.66734,0,395.8424
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,33.80673,27.49536,27.49536,0,-1,0,27.49536,122.9543,4.864245,0,0,33.80673,28.94248,27.49536,0,0,0,318.7582,0,0,0,420.0009,100,0.1421606,30.24489,27.04538,0,352.5649
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,40.17488,0,0,0,-1,0,0,0,40.17488,0,0,40.17488,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1421606,0,32.13991,0,358.9331
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,26.45293,0,0,0,-1,0,0,0,26.45293,0,0,26.45293,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1421606,0,21.16234,0,345.2112
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,19.26028,23.88063,23.88063,0,-1,0,23.88063,80.65233,0,0,0,19.26028,25.1375,23.88063,0,0,0,318.7582,0,5.87722,-5.87722,413.8057,98.52497,0.1421606,26.26869,15.40823,0,338.0185
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,27.51605,27.51605,0,-1,0,27.51605,0,0,3.552714E-15,0,0,28.96427,27.51605,0,0,6.530244,312.881,0,28.96427,-28.96427,383.2747,91.2557,0.1421606,30.26766,0,0,312.881
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,82.75343,68.7,0,-1,0,68.7,0,0,14.05343,22.32878,0,72.31579,68.7,0,0,38.71276,283.9167,0,72.31579,-72.31579,307.0471,73.10632,0.1421606,91.02878,0,0,283.9167
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,15.9195,15.9195,0,-1,0,15.9195,0,0,0,0,0,16.75736,15.9195,0,0,119.0636,211.601,0,16.75736,-16.75736,289.3833,68.90066,0.1421606,17.51145,0,0,211.601
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,137.6829,194.8436,0,0,0,289.3833,68.90066,0.1421606,0,0,0,194.8436
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,46.0284,46.0284,0,-1,0,46.0284,0,0,7.105427E-15,0,0,48.45095,46.0284,0,0,137.6829,194.8436,0,48.45095,-48.45095,238.3116,56.74073,0.1421606,50.63124,0,0,194.8436
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,23.78411,23.78411,0,-1,0,23.78411,0,0,3.552714E-15,0,0,25.0359,23.78411,0,0,191.5173,146.3926,0,25.0359,-25.0359,211.9214,50.45737,0.1421606,26.16252,0,0,146.3926
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,21.01759,21.01759,0,-1,0,21.01759,0,0,3.552714E-15,0,0,22.12378,21.01759,0,0,219.335,121.3567,0,22.12378,-22.12378,188.6009,44.90488,0.1421606,23.11935,0,0,121.3567
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,34.23468,34.23468,0,-1,0,34.23468,0,0,0,0,0,36.0365,34.23468,0,0,243.917,99.23296,0,36.0365,-36.0365,150.6151,35.86066,0.1421606,37.65815,0,0,99.23296
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,27.86653,27.86653,0,-1,0,27.86653,0,0,3.552714E-15,0,0,29.33319,27.86653,0,0,283.9575,63.19645,0,29.33319,-29.33319,119.6952,28.4988,0.1421606,30.65318,0,0,63.19645
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,15.43244,15.43244,0,-1,0,15.43244,0,0,1.776357E-15,0,0,16.24467,15.43244,0,0,316.55,33.86326,0,16.24467,-16.24467,102.5718,24.42181,0.1421606,16.97568,0,0,33.86326
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,334.5996,17.61859,0,0,0,102.5718,24.42181,0.1421606,0,0,0,17.61859
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,34.09961,34.09961,81,0,22.761,34.09961,0,0,0,0,0,0,0,46.90039,44.55537,334.5996,17.61859,44.55537,0,44.55537,144.8407,34.48582,0.1422335,37.50957,0,81,17.61859
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,7.32265,7.370189,7.370189,79.68598,0,22.42855,7.370189,99.355,0,0,0,7.32265,0,0,72.31579,68.7,290.0442,57.71843,76.02265,0,76.02265,216.9622,51.65755,0.1422961,8.107207,5.85812,81,65.04108
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,32.31189,31.60093,31.60093,81,0,22.761,31.60093,102.2498,0,0,0,32.31189,0,0,49.39907,46.92912,214.0216,126.1388,79.24101,0,79.24101,292.1368,69.55624,0.1423577,34.76102,25.84951,81,158.4507
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,59.25277,39.81501,39.81501,81,0,22.761,39.81501,148.8202,0,0,0,59.25277,0,0,41.18499,39.12574,134.7805,197.4557,98.37851,0,98.37851,385.4668,91.77763,0.1423903,43.79651,47.40222,81,256.7085
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,90.33101,54.28812,54.28812,0,-1,0,54.28812,166.3919,0,0,0,90.33101,57.14539,54.28812,0,0,36.40204,285.9964,33.18562,0,33.18562,416.9495,99.27348,0.1423402,59.71693,72.26481,0,376.3274
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,92.59407,0,0,0,-1,0,0,0,89.37766,0,0,92.59407,0,0,0,0,3.216421,315.8634,3.216421,0,3.216421,420.0009,100,0.1423354,0,74.07526,0,408.4575
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,113.4146,88.53398,68.7,0,-1,0,68.7,165.0867,41.0988,19.83398,28.68738,113.4146,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1423354,97.38737,90.73167,0,432.1728
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,117.6668,16.00819,16.00819,0,-1,0,16.00819,735.0415,100.8161,0,0,117.6668,16.85072,16.00819,0,0,0,318.7582,0,0,0,420.0009,100,0.1423354,17.609,94.13345,0,436.425
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,109.7161,55.87256,55.87256,0,-1,0,55.87256,196.3685,50.90291,0,0,109.7161,58.81322,55.87256,0,0,0,318.7582,0,0,0,420.0009,100,0.1423354,61.45982,87.7729,0,428.4744
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,82.89095,72.56935,68.7,0,-1,0,68.7,120.6564,10.57515,3.869349,11.12628,82.89095,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1423354,79.82629,66.31275,0,401.6492
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,70.41489,35.5798,35.5798,0,-1,0,35.5798,197.9069,32.96247,0,0,70.41489,37.45242,35.5798,0,0,0,318.7582,0,0,0,420.0009,100,0.1423354,39.13778,56.33192,0,389.1731
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,48.96436,33.70202,33.70202,0,-1,0,33.70202,145.2861,13.48855,0,0,48.96436,35.47581,33.70202,0,0,0,318.7582,0,0,0,420.0009,100,0.1423354,37.07222,39.17149,0,367.7226
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,17.8948,116.8012,68.7,0,-1,0,68.7,26.04775,0,48.10123,59.78135,17.8948,72.31579,68.7,0,0,0,318.7582,0,54.42099,-54.42099,362.6361,86.34175,0.1423354,128.4814,14.31584,0,336.653
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,45.08296,45.08296,0,-1,0,45.08296,0,0,7.105427E-15,0,0,47.45575,45.08296,0,0,60.46776,264.3372,0,47.45575,-47.45575,312.6133,74.43159,0.1423354,49.59126,0,0,264.3372
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,22.56263,22.56263,0,-1,0,22.56263,0,0,0,0,0,23.75014,22.56263,0,0,113.1964,216.8815,0,23.75014,-23.75014,287.5785,68.47093,0.1423354,24.81889,0,0,216.8815
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,100.3226,68.7,0,-1,0,68.7,0,0,31.62255,41.65481,0,72.31579,68.7,0,0,139.5854,193.1313,0,72.31579,-72.31579,211.351,50.32156,0.1423354,110.3548,0,0,193.1313
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,219.9363,120.8156,0,0,0,211.351,50.32156,0.1423354,0,0,0,120.8156
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,17.00018,17.00018,0,-1,0,17.00018,0,0,0,0,0,17.89492,17.00018,0,0,219.9363,120.8156,0,17.89492,-17.89492,192.4881,45.83039,0.1423354,18.7002,0,0,120.8156
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,43.41093,43.41093,0,-1,0,43.41093,0,0,0,0,0,45.69572,43.41093,0,0,239.8195,102.9206,0,45.69572,-45.69572,144.3205,34.36196,0.1423354,47.75203,0,0,102.9206
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,27.30334,27.30334,0,-1,0,27.30334,0,0,3.552714E-15,0,0,28.74036,27.30334,0,0,290.5926,57.22492,0,28.74036,-28.74036,114.0255,27.14888,0.1423354,30.03367,0,0,57.22492
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,14.08911,14.08911,0,-1,0,14.08911,0,0,1.776357E-15,0,0,14.83065,14.08911,0,0,322.5263,28.48457,0,14.83065,-14.83065,98.39266,23.42678,0.1423354,15.49802,0,0,28.48457
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,34.43393,12.97123,0,-1,0,12.97123,0,0,21.46271,24.9061,0,13.65392,12.97123,0,0,339.0048,13.65392,0,13.65392,-13.65392,84.00017,20,0.1423354,37.87733,0,0,13.65392
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,45.11068,0,0,-1,0,0,0,0,45.11068,49.62175,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1423354,49.62175,0,0,0
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,29.47775,0,0,-1,0,0,0,0,29.47775,32.42553,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1423354,32.42553,0,0,0
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,37.67506,37.67506,81,0,22.761,37.67506,0,0,0,0,0,0,0,43.32494,41.15869,354.1758,0,41.15869,0,41.15869,123.0467,29.29678,0.1424024,41.44257,0,81,0
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,5.616798,36.25141,36.25141,81,0,22.761,36.25141,15.49401,0,0,0,5.616798,0,0,44.74859,42.51116,313.0171,37.04282,48.12796,0,48.12796,168.7049,40.16776,0.1424789,39.87655,4.493439,81,42.65962
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,23.44769,0,0,72.31579,0,20.56389,0,0,0,0,0,23.44769,0,0,72.31579,68.7,264.8892,80.35799,92.14769,0,92.14769,256.1239,60.98176,0.1424948,0,18.75815,81,103.8057
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,29.63402,9.735311,9.735311,81,0,22.761,9.735311,304.3972,0,0,0,29.63402,0,0,71.26469,67.70145,172.7415,163.2909,97.33547,0,97.33547,348.4644,82.96756,0.1425287,10.70884,23.70722,81,192.9249
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,36.61211,0,0,0,-1,0,0,0,0,0,0,36.61211,0,0,0,0,75.40599,250.8928,36.61211,0,36.61211,383.1977,91.23737,0.1424736,0,29.28969,0,287.5049
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,53.63767,44.66405,44.66405,0,-1,0,44.66405,120.0914,0,0,0,53.63767,47.01479,44.66405,0,0,38.79388,283.8438,6.622875,0,6.622875,389.4807,92.73332,0.1424636,49.13046,42.91014,0,337.4814
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,36.9175,59.85563,59.85563,0,-1,0,59.85563,61.67757,0,0,0,36.9175,63.00593,59.85563,0,0,32.17101,289.8043,0,26.08843,-26.08843,361.9811,86.18581,0.1424636,65.84119,29.534,0,326.7218
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,37.13963,0,0,0,-1,0,0,0,0,0,0,37.13963,0,0,0,0,61.15815,263.7159,37.13963,0,37.13963,397.2149,94.57478,0.1424077,0,29.71171,0,300.8555
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,38.87751,27.46338,27.46338,0,-1,0,27.46338,141.5613,0,0,0,38.87751,28.90882,27.46338,0,0,24.01851,297.1416,9.968687,0,9.968687,406.672,96.82648,0.1423928,30.20972,31.10201,0,336.0191
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,50.34971,45.72418,45.72418,0,-1,0,45.72418,110.1162,0,0,0,50.34971,48.13071,45.72418,0,0,14.04983,306.1134,2.218995,0,2.218995,408.7771,97.32769,0.1423894,50.2966,40.27977,0,356.4631
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,46.44556,16.73973,16.73973,0,-1,0,16.73973,277.4571,16.99396,0,0,46.44556,17.62077,16.73973,0,0,11.83083,308.1105,11.83083,0,11.83083,420.0009,100,0.1423716,18.4137,37.15645,0,354.556
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,18.38472,0,0,0,-1,0,0,0,18.38472,0,0,18.38472,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1423716,0,14.70778,0,337.1429
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,5.413418,0,0,0,-1,0,0,0,5.413418,0,0,5.413418,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1423716,0,4.330734,0,324.1716
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,63.26875,63.26875,0,-1,0,63.26875,0,0,1.421085E-14,0.8956233,0,66.59869,63.26875,0,0,0,318.7582,0,66.59869,-66.59869,349.7997,83.28547,0.1423716,69.59563,0,0,318.7582
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,67.58442,67.58442,0,-1,0,67.58442,0,0,1.421085E-14,5.64286,0,71.14149,67.58442,0,0,73.99854,252.1595,0,71.14149,-71.14149,274.8099,65.43081,0.1423716,74.34286,0,0,252.1595
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,153.0446,181.0181,0,0,0,274.8099,65.43081,0.1423716,0,0,0,181.0181
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,153.0446,181.0181,0,0,0,274.8099,65.43081,0.1423716,0,0,0,181.0181
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,52.44691,52.44691,0,-1,0,52.44691,0,0,0,0,0,55.20728,52.44691,0,0,153.0446,181.0181,0,55.20728,-55.20728,216.6164,51.57522,0.1423716,57.6916,0,0,181.0181
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,49.41431,49.41431,0,-1,0,49.41431,0,0,0,0,0,52.01507,49.41431,0,0,214.3861,125.8108,0,52.01507,-52.01507,161.7877,38.5208,0.1423716,54.35575,0,0,125.8108
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,14.93748,14.93748,0,-1,0,14.93748,0,0,1.776357E-15,0,0,15.72367,14.93748,0,0,272.1806,73.79571,0,15.72367,-15.72367,145.2135,34.57457,0.1423716,16.43123,0,0,73.79571
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,9.078594,9.078594,0,-1,0,9.078594,0,0,1.776357E-15,0,0,9.556415,9.078594,0,0,289.6513,58.07204,0,9.556415,-9.556415,135.1401,32.17616,0.1423716,9.986453,0,0,58.07204
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,59.81754,46.08984,0,-1,0,46.08984,0,0,13.7277,19.70945,0,48.51562,46.08984,0,0,300.2696,48.51562,0,48.51562,-48.51562,84.00017,20,0.1423716,65.7993,0,0,48.51562
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,0.3432471,0,0,-1,0,0,0,0,0.3432471,0.3775718,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1423716,0.3775718,0,0,0
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,7.123528,0,0,-1,0,0,0,0,7.123528,7.835881,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1423716,7.835881,0,0,0
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,22.91437,22.91437,81,0,22.761,22.91437,0,0,0,0,0,0,0,58.08563,55.18135,354.1758,0,55.18135,0,55.18135,136.3498,32.46417,0.142461,25.20581,0,81,0
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,2.601047,36.12344,36.12344,81,0,22.761,36.12344,7.200442,0,0,0,2.601047,0,0,44.87656,42.63273,298.9944,49.66321,45.23378,0,45.23378,179.2623,42.68142,0.1425335,39.73578,2.080838,81,52.26426
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,13.33283,14.66088,14.66088,81,0,22.761,14.66088,90.94154,0,0,0,13.33283,0,0,66.33912,63.02216,253.7607,90.37361,76.355,0,76.355,251.699,59.92822,0.1425987,16.12697,10.66627,81,103.7064
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,26.01144,48.59131,48.59131,81,0,22.761,48.59131,53.53105,0,0,0,26.01144,0,0,32.40869,30.78825,177.4057,159.0931,56.79969,0,56.79969,305.584,72.75793,0.1426826,53.45044,20.80915,81,185.1046
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,46.37336,14.81143,14.81143,0,-1,0,14.81143,313.0917,0,0,0,46.37336,15.59098,14.81143,0,0,120.606,210.2128,30.78238,0,30.78238,334.7867,79.71095,0.1426363,16.29258,37.09869,0,256.5862
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,53.64557,58.40147,58.40147,0,-1,0,58.40147,91.85654,0,0,0,53.64557,61.47523,58.40147,0,0,89.82362,237.917,0,7.829663,-7.829663,326.5335,77.74591,0.1426363,64.24162,42.91646,0,291.5626
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,68.439,54.79145,54.79145,0,-1,0,54.79145,124.9082,0,0,0,68.439,57.67521,54.79145,0,0,98.52324,230.0873,10.76379,0,10.76379,336.7449,80.1772,0.1426201,60.27059,54.7512,0,298.5263
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,51.60287,0,0,0,-1,0,0,0,0,0,0,51.60287,0,0,0,0,87.75945,239.7747,51.60287,0,51.60287,385.6997,91.83308,0.1425427,0,41.2823,0,291.3776
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,66.90112,65.45202,65.45202,0,-1,0,65.45202,102.214,0,0,3.297216,66.90112,68.89686,65.45202,0,0,36.15658,286.2173,0,1.995743,-1.995743,383.596,91.3322,0.1425427,71.99722,53.52089,0,353.1184
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,57.55754,53.86504,53.86504,0,-1,0,53.86504,106.8551,0,0,0,57.55754,56.70004,53.86504,0,0,38.37407,284.2216,0.8574972,0,0.8574972,384.4095,91.52589,0.1425414,59.25154,46.04603,0,341.7791
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,66.54037,49.10054,49.10054,0,-1,0,49.10054,135.5186,0,0,0,66.54037,51.68478,49.10054,0,0,37.51657,284.9933,14.85559,0,14.85559,398.5027,94.88142,0.1425191,54.0106,53.2323,0,351.5337
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,50.15282,0,0,0,-1,0,0,0,27.49184,0,0,50.15282,0,0,0,0,22.66098,298.3633,22.66098,0,22.66098,420.0009,100,0.1424852,0,40.12226,0,348.5162
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,11.15289,0,0,0,-1,0,0,0,11.15289,0,0,11.15289,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1424852,0,8.922309,0,329.9111
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1424852,0,0,0,318.7582
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,32.46748,32.46748,0,-1,0,32.46748,0,0,7.105427E-15,0,0,34.1763,32.46748,0,0,0,318.7582,0,34.1763,-34.1763,383.9759,91.42264,0.1424852,35.71423,0,0,318.7582
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,23.47182,23.47182,0,-1,0,23.47182,0,0,3.552714E-15,0,0,24.70717,23.47182,0,0,37.97367,284.5819,0,24.70717,-24.70717,357.9322,85.22179,0.1424852,25.819,0,0,284.5819
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,32.69265,32.69265,0,-1,0,32.69265,0,0,0,0,0,34.41331,32.69265,0,0,65.42609,259.8748,0,34.41331,-34.41331,321.6574,76.58494,0.1424852,35.96191,0,0,259.8748
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,37.47885,37.47885,0,-1,0,37.47885,0,0,0,0,0,39.45142,37.47885,0,0,103.6631,225.4614,0,39.45142,-39.45142,280.0719,66.68366,0.1424852,41.22673,0,0,225.4614
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,34.21624,34.21624,0,-1,0,34.21624,0,0,7.105427E-15,0,0,36.01709,34.21624,0,0,147.498,186.01,0,36.01709,-36.01709,242.1066,57.64431,0.1424852,37.63786,0,0,186.01
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,60.55051,60.55051,0,-1,0,60.55051,0,0,7.105427E-15,0,0,63.73738,60.55051,0,0,187.517,149.9929,0,63.73738,-63.73738,174.9215,41.64789,0.1424852,66.60556,0,0,149.9929
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,4.637126,4.637126,0,-1,0,4.637126,0,0,0,0,0,4.881186,4.637126,0,0,258.3363,86.25555,0,4.881186,-4.881186,169.7763,40.42284,0.1424852,5.100839,0,0,86.25555
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,30.80957,30.80957,0,-1,0,30.80957,0,0,3.552714E-15,0,0,32.43113,30.80957,0,0,263.7599,81.37436,0,32.43113,-32.43113,135.5909,32.28347,0.1424852,33.89053,0,0,81.37436
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,68.70833,46.49607,0,-1,0,46.49607,0,0,22.21226,29.08309,0,48.94323,46.49607,0,0,299.7944,48.94323,0,48.94323,-48.94323,84.00017,20,0.1424852,75.57916,0,0,48.94323
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,26.66947,0,0,-1,0,0,0,0,26.66947,29.33642,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1424852,29.33642,0,0,0
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,21.77604,21.77604,81,0,22.761,21.77604,0,0,0,0,0,0,0,59.22396,56.26276,354.1758,0,56.26276,0,56.26276,137.3757,32.70844,0.1425759,23.95364,0,81,0
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,6.818934,28.81178,28.81178,81,0,22.761,28.81178,23.66717,0,0,0,6.818934,0,0,52.18822,49.5788,297.9131,50.63649,56.39774,0,56.39774,190.8793,45.44736,0.1426647,31.69296,5.455148,81,57.45542
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,29.70981,31.14947,31.14947,81,0,22.761,31.14947,95.37823,0,0,0,29.70981,0,0,49.85053,47.35801,241.5153,101.3945,77.06782,0,77.06782,263.9922,62.85518,0.1427286,34.26441,23.76785,81,131.1043
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,57.02785,50.23194,50.23194,81,0,22.761,50.23194,113.5291,0,0,0,57.02785,0,0,30.76806,29.22966,164.4475,170.7555,86.25751,0,86.25751,345.8233,82.33872,0.1427785,55.25513,45.62228,81,227.7833
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,83.90392,54.32864,54.32864,0,-1,0,54.32864,154.4377,0,0,0,83.90392,57.18805,54.32864,0,0,78.18998,248.3873,26.71587,0,26.71587,371.1682,88.37321,0.1427385,59.76151,67.12314,0,332.2912
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,95.31676,56.93249,56.93249,0,-1,0,56.93249,167.4207,0,0,0,95.31676,59.92894,56.93249,0,0,51.4741,272.4315,35.38782,0,35.38782,404.7401,96.36649,0.1426856,62.62574,76.2534,0,367.7483
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,114.4163,22.11099,22.11099,0,-1,0,22.11099,517.4636,75.0553,0,0,114.4163,23.27472,22.11099,0,0,16.08628,304.2806,16.08628,0,16.08628,420.0009,100,0.1426615,24.32209,91.53304,0,418.6969
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,113.7096,38.03872,38.03872,0,-1,0,38.03872,298.9311,73.6688,0,0,113.7096,40.04076,38.03872,0,0,0,318.7582,0,0,0,420.0009,100,0.1426615,41.84259,90.96764,0,432.4678
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,89.40261,0,0,0,-1,0,0,0,89.40261,0,0,89.40261,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1426615,0,71.52209,0,408.1608
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,71.49253,69.10347,68.7,0,-1,0,68.7,104.0648,0,0.4034666,7.313813,71.49253,72.31579,68.7,0,0,0,318.7582,0,0.8232578,-0.8232578,419.1331,99.79338,0.1426615,76.01382,57.19403,0,390.2508
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,68.84419,11.14019,11.14019,0,-1,0,11.14019,617.9805,56.20295,0,0,68.84419,11.72651,11.14019,0,0,0.9147308,317.935,0.9147308,0,0.9147308,420.0009,100,0.1426602,12.25421,55.07535,0,386.7792
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,46.56738,36.05587,36.05587,0,-1,0,36.05587,129.1534,8.613833,0,0,46.56738,37.95354,36.05587,0,0,0,318.7582,0,0,0,420.0009,100,0.1426602,39.66145,37.2539,0,365.3256
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,19.54927,72.49171,68.7,0,-1,0,68.7,28.456,0,3.79171,11.04088,19.54927,72.31579,68.7,0,0,0,318.7582,0,52.76652,-52.76652,364.38,86.75698,0.1426602,79.74088,15.63942,0,338.3075
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,64.99089,64.99089,0,-1,0,64.99089,0,0,1.421085E-14,2.78998,0,68.41146,64.99089,0,0,58.62946,265.9917,0,68.41146,-68.41146,292.268,69.58749,0.1426602,71.48998,0,0,265.9917
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,79.34602,68.7,0,-1,0,68.7,0,0,10.64601,18.58062,0,72.31579,68.7,0,0,134.6422,197.5802,0,72.31579,-72.31579,216.0405,51.43811,0.1426602,87.28062,0,0,197.5802
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,26.22449,26.22449,0,-1,0,26.22449,0,0,3.552714E-15,0,0,27.60472,26.22449,0,0,214.9931,125.2645,0,27.60472,-27.60472,186.9426,44.51004,0.1426602,28.84694,0,0,125.2645
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,245.665,97.65973,0,0,0,186.9426,44.51004,0.1426602,0,0,0,97.65973
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,245.665,97.65973,0,0,0,186.9426,44.51004,0.1426602,0,0,0,97.65973
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,27.75963,27.75963,0,-1,0,27.75963,0,0,3.552714E-15,0,0,29.22066,27.75963,0,0,245.665,97.65973,0,29.22066,-29.22066,156.1413,37.17642,0.1426602,30.53559,0,0,97.65973
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,21.94123,21.94123,0,-1,0,21.94123,0,0,3.552714E-15,0,0,23.09603,21.94123,0,0,278.1324,68.43907,0,23.09603,-23.09603,131.7959,31.37992,0.1426602,24.13535,0,0,68.43907
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,25.62634,25.62634,0,-1,0,25.62634,0,0,0,0,0,26.97509,25.62634,0,0,303.7946,45.34304,0,26.97509,-26.97509,103.3617,24.60987,0.1426602,28.18897,0,0,45.34304
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,19.65395,17.44955,0,-1,0,17.44955,0,0,2.204397,4.169791,0,18.36795,17.44955,0,0,333.767,18.36795,0,18.36795,-18.36795,84.00017,20,0.1426602,21.61934,0,0,18.36795
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,22.42982,0,0,-1,0,0,0,0,22.42982,24.6728,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1426602,24.6728,0,0,0
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,54.71787,0,0,-1,0,0,0,0,54.71787,60.18966,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1426602,60.18966,0,0,0
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,23.18875,23.18875,81,0,22.761,23.18875,0,0,0,0,0,0,0,57.81125,54.92069,354.1758,0,54.92069,0,54.92069,136.1025,32.4053,0.1427483,25.50762,0,81,0
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,2.124625,35.50612,35.50612,81,0,22.761,35.50612,5.983828,0,0,0,2.124625,0,0,45.49388,43.21918,299.2551,49.42862,45.34381,0,45.34381,179.1194,42.6474,0.1428204,39.05674,1.6997,81,51.55325
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,9.346415,49.77378,49.77378,81,0,22.761,49.77378,18.77778,0,0,0,9.346415,0,0,31.22622,29.66491,253.9113,90.23805,39.01132,0,39.01132,216.1288,51.45914,0.1428801,54.75116,7.477131,81,99.58447
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,7.105748,41.3835,41.3835,81,0,22.761,41.3835,17.17048,0,0,0,7.105748,0,0,39.6165,37.63567,214.9,125.3482,44.74142,0,44.74142,258.5742,61.56517,0.1429495,45.52185,5.684598,81,132.454
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,30.09478,64.79871,64.79871,0,-1,0,64.79871,46.44348,0,0,2.578587,30.09478,68.20918,64.79871,0,0,170.1586,165.6155,0,38.1144,-38.1144,218.3981,51.99945,0.1429495,71.27859,24.07582,0,195.7103
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,21.1691,18.58584,18.58584,0,-1,0,18.58584,113.8991,0,0,0,21.1691,19.56404,18.58584,0,0,212.5079,127.5011,1.605055,0,1.605055,219.9208,52.362,0.1429471,20.44443,16.93528,0,148.6702
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,16.06211,0,0,0,-1,0,0,0,0,0,0,16.06211,0,0,0,0,210.9028,128.9457,16.06211,0,16.06211,235.1587,55.99006,0.1429231,0,12.84969,0,145.0078
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,59.48121,66.88886,66.88886,0,-1,0,66.88886,88.92542,0,0,4.877753,59.48121,70.40933,66.88886,0,0,194.8407,143.4016,0,10.92812,-10.92812,223.6394,53.24738,0.1429231,73.57775,47.58496,0,202.8828
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,80.70084,14.43748,14.43748,0,-1,0,14.43748,558.9674,0,0,0,80.70084,15.19735,14.43748,0,0,206.9831,132.4734,65.50348,0,65.50348,285.7815,68.04308,0.1428253,15.88123,64.56067,0,213.1743
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,50.55503,64.08144,64.08144,0,-1,0,64.08144,78.89185,0,1.421085E-14,1.789579,50.55503,67.45414,64.08144,0,0,141.4796,191.4266,0,16.89911,-16.89911,267.9683,63.80184,0.1428253,70.48958,40.44402,0,241.9816
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,51.57727,125.8102,68.7,0,-1,0,68.7,75.07609,0,57.11025,69.69127,51.57727,72.31579,68.7,0,0,160.2564,174.5275,0,20.73852,-20.73852,246.108,58.59702,0.1428253,138.3913,41.26182,0,226.1047
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,36.61677,54.7761,54.7761,0,-1,0,54.7761,66.84808,0,0,0,36.61677,57.65905,54.7761,0,0,183.2992,153.789,0,21.04228,-21.04228,223.9274,53.31595,0.1428253,60.2537,29.29342,0,190.4057
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,16.80687,71.88153,68.7,0,-1,0,68.7,24.46414,0,3.181529,10.36968,16.80687,72.31579,68.7,0,0,206.6795,132.7467,0,55.50892,-55.50892,165.4159,39.38466,0.1428253,79.06968,13.44549,0,149.5535
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,268.3561,77.23775,0,0,0,165.4159,39.38466,0.1428253,0,0,0,77.23775
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,28.43825,28.43825,0,-1,0,28.43825,0,0,3.552714E-15,0,0,29.935,28.43825,0,0,268.3561,77.23775,0,29.935,-29.935,133.8616,31.87176,0.1428253,31.28207,0,0,77.23775
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,65.40868,44.93761,0,-1,0,44.93761,0,0,20.47107,27.01193,0,47.30275,44.93761,0,0,301.6172,47.30275,0,47.30275,-47.30275,84.00017,20,0.1428253,71.94955,0,0,47.30275
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,3.576206,0,0,-1,0,0,0,0,3.576206,3.933826,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1428253,3.933826,0,0,0
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,38.62432,0,0,-1,0,0,0,0,38.62432,42.48675,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1428253,42.48675,0,0,0
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,10.97923,0,0,-1,0,0,0,0,10.97923,12.07715,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1428253,12.07715,0,0,0
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1428253,0,0,0,0
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,43.4009,0,0,-1,0,0,0,0,43.4009,47.74099,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1428253,47.74099,0,0,0
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,13.0193,0,0,-1,0,0,0,0,13.0193,14.32123,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1428253,14.32123,0,0,0
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,6.099304,0,0,-1,0,0,0,0,6.099304,6.709234,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1428253,6.709234,0,0,0
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,65.05575,0,0,-1,0,0,0,0,65.05575,71.56133,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1428253,71.56133,0,0,0
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,17.27916,17.27916,81,0,22.761,17.27916,0,0,0,0,0,0,0,63.72084,60.5348,354.1758,0,60.5348,0,60.5348,141.4285,33.67339,0.1429133,19.00707,0,81,0
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40047,0.07045066,7.721393,15.91033,15.91033,81,0,22.761,15.91033,48.53068,0,0,0,7.721393,0,0,65.08967,61.83518,293.641,54.48132,69.55657,0,69.55657,207.4157,49.38459,0.1429878,17.50137,6.177114,81,62.20271
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.6526,0.181974,19.94435,37.18331,37.18331,81,0,22.761,37.18331,53.63791,0,0,0,19.94435,0,0,43.81669,41.62586,224.0844,117.0822,61.57021,0,61.57021,265.8263,63.29185,0.1430741,40.90164,15.95548,81,137.0266
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95004,0.195735,21.45255,59.30563,59.30563,81,0,22.761,59.30563,36.17287,0,0,0,21.45255,0,0,21.69437,20.60965,162.5142,172.4954,42.0622,0,42.0622,305.73,72.79272,0.1431347,65.23619,17.16204,81,193.948
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.36517,0.4119504,45.14977,52.27573,52.27573,0,-1,0,52.27573,86.36851,0,0,0,45.14977,55.02708,52.27573,0,0,120.452,210.3514,0,9.877316,-9.877316,295.3184,70.31377,0.1431347,57.5033,36.11981,0,255.5012
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09838,0.6306,69.11375,19.29729,19.29729,0,-1,0,19.29729,358.1526,0,0,0,69.11375,20.31294,19.29729,0,0,131.4268,200.4741,48.80081,0,48.80081,341.6149,81.33672,0.1430619,21.22702,55.291,0,269.5878
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04683,0.8562123,93.84087,34.56079,34.56079,0,-1,0,34.56079,271.5241,0,0,0,93.84087,36.37978,34.56079,0,0,82.62601,244.3948,57.46109,0,57.46109,396.1273,94.31583,0.1429763,38.01687,75.07269,0,338.2357
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64315,0.8512602,93.29812,6.423172,6.423172,0,-1,0,6.423172,1452.524,61.37196,0,0,93.29812,6.761234,6.423172,0,0,25.16492,296.1098,25.16492,0,25.16492,420.0009,100,0.1429388,7.06549,74.6385,0,389.4079
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35024,0.6516594,71.42187,17.40652,17.40652,0,-1,0,17.40652,410.3168,53.09922,0,0,71.42187,18.32265,17.40652,0,0,0,318.7582,0,0,0,420.0009,100,0.1429388,19.14717,57.13749,0,390.1801
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05701,0.7093042,77.73974,8.3323,8.3323,0,-1,0,8.3323,932.9926,68.9689,0,0,77.73974,8.770843,8.3323,0,0,0,318.7582,0,0,0,420.0009,100,0.1429388,9.16553,62.19179,0,396.498
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47697,0.4590912,50.3164,21.21262,21.21262,0,-1,0,21.21262,237.2004,27.98733,0,0,50.3164,22.32907,21.21262,0,0,0,318.7582,0,0,0,420.0009,100,0.1429388,23.33388,40.25312,0,369.0746
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11588,0.3596793,39.42086,7.696102,7.696102,0,-1,0,7.696102,512.2184,31.3197,0,0,39.42086,8.10116,7.696102,0,0,0,318.7582,0,0,0,420.0009,100,0.1429388,8.465713,31.53669,0,358.1791
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84004,0.1208027,13.23997,26.96925,26.96925,0,-1,0,26.96925,49.09286,0,3.552714E-15,0,13.23997,28.38868,26.96925,0,0,0,318.7582,0,15.1487,-15.1487,404.0327,96.19807,0.1429388,29.66617,10.59198,0,331.9982
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.83189,303.6095,0,0,0,404.0327,96.19807,0.1429388,0,0,0,303.6095
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,44.73246,44.73246,0,-1,0,44.73246,0,0,7.105427E-15,0,0,47.0868,44.73246,0,0,16.83189,303.6095,0,47.0868,-47.0868,354.3989,84.38052,0.1429388,49.2057,0,0,303.6095
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,69.15056,256.5227,0,0,0,354.3989,84.38052,0.1429388,0,0,0,256.5227
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,111.4445,68.7,0,-1,0,68.7,0,0,42.74455,53.88901,0,72.31579,68.7,0,0,69.15056,256.5227,0,72.31579,-72.31579,278.1713,66.23113,0.1429388,122.589,0,0,256.5227
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,7.422082,7.422082,0,-1,0,7.422082,0,0,8.881784E-16,0,0,7.812718,7.422082,0,0,149.5014,184.2069,0,7.812718,-7.812718,269.936,64.27035,0.1429388,8.16429,0,0,184.2069
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,43.69969,43.69969,0,-1,0,43.69969,0,0,0,0,0,45.99967,43.69969,0,0,158.1822,176.3942,0,45.99967,-45.99967,221.4481,52.72563,0.1429388,48.06966,0,0,176.3942
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,54.52982,54.52982,0,-1,0,54.52982,0,0,7.105427E-15,0,0,57.3998,54.52982,0,0,209.293,130.3945,0,57.3998,-57.3998,160.9434,38.31977,0.1429388,59.9828,0,0,130.3945
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,28.46527,28.46527,0,-1,0,28.46527,0,0,0,0,0,29.96344,28.46527,0,0,273.0705,72.99474,0,29.96344,-29.96344,129.3591,30.79973,0.1429388,31.3118,0,0,72.99474
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,72.41476,40.87973,0,-1,0,40.87973,0,0,31.53503,38.77651,0,43.0313,40.87973,0,0,306.3633,43.0313,0,43.0313,-43.0313,84.00017,20,0.1429388,79.65624,0,0,43.0313
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,37.59097,0,0,-1,0,0,0,0,37.59097,41.35006,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1429388,41.35006,0,0,0
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,65.296,0,0,-1,0,0,0,0,65.296,71.82559,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1429388,71.82559,0,0,0
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,1.532524,1.532524,73.84831,0,20.95162,1.532524,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1429934,1.685777,0,81,0
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35672,0.05070218,5.556959,35.88746,35.88746,81,0,22.761,35.88746,15.4844,0,0,0,5.556959,0,0,45.11254,42.85691,285.4758,61.83,48.41387,0,48.41387,195.1041,46.45327,0.1430687,39.47621,4.445567,81,67.38696
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62679,0.3007066,32.95744,0,0,72.31579,0,20.56389,0,0,0,0,0,32.95744,0,0,72.31579,68.7,237.0619,105.4025,101.6574,0,101.6574,291.5449,69.41531,0.1430697,0,26.36595,81,138.3599
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94544,0.5338461,58.50953,55.70029,55.70029,81,0,22.761,55.70029,105.0435,3.552714E-15,0,0,58.50953,0,0,25.29971,24.03473,135.4045,196.8942,82.54426,0,82.54426,369.8532,88.06011,0.1431244,61.27032,46.80762,81,255.4037
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39006,0.7290412,79.90291,54.60075,54.60075,0,-1,0,54.60075,146.3403,0,0,0,79.90291,57.47448,54.60075,0,0,52.86024,271.184,22.42843,0,22.42843,391.1307,93.12617,0.1430911,60.06083,63.92233,0,351.0869
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.17421,0.8084782,88.60921,90.02473,68.7,0,-1,0,68.7,128.9799,0,21.32473,30.3272,88.60921,72.31579,68.7,0,0,30.43181,291.3696,16.29343,0,16.29343,406.588,96.80647,0.1430669,99.02721,70.88737,0,379.9788
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24184,0.9441003,103.4734,81.71301,68.7,0,-1,0,68.7,150.6163,17.01922,13.01301,21.18431,103.4734,72.31579,68.7,0,0,14.13838,306.0337,14.13838,0,14.13838,420.0009,100,0.1430459,89.88431,82.77871,0,409.5071
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00434,0.8402982,92.09669,0,0,0,-1,0,0,0,92.09669,0,0,92.09669,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1430459,0,73.67735,0,410.8549
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.56994,0.7333924,80.37981,16.30651,16.30651,0,-1,0,16.30651,492.9307,63.21505,0,0,80.37981,17.16475,16.30651,0,0,0,318.7582,0,0,0,420.0009,100,0.1430459,17.93716,64.30385,0,399.138
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.20054,0.643848,70.56574,83.4722,68.7,0,-1,0,68.7,102.7158,0,14.7722,23.11942,70.56574,72.31579,68.7,0,0,0,318.7582,0,1.75005,-1.75005,418.1561,99.56078,0.1430459,91.81942,56.45259,0,389.324
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.5821,0.536478,58.79799,1.136474,1.136474,0,-1,0,1.136474,5173.721,55.6572,0,0,58.79799,1.196288,1.136474,0,0,1.9445,317.0082,1.9445,0,1.9445,420.0009,100,0.143043,1.250121,47.03839,0,375.8062
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19616,0.2718001,29.78929,0,0,0,-1,0,0,0,29.78929,0,0,29.78929,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.143043,0,23.83143,0,348.5475
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.90101,0.09548305,10.46494,68.83826,68.7,0,-1,0,68.7,15.23281,0,0.138255,7.02208,10.46494,72.31579,68.7,0,0,0,318.7582,0,61.85085,-61.85085,354.8043,84.47705,0.143043,75.72208,8.371954,0,329.2232
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,56.914,56.914,0,-1,0,56.914,0,0,7.105427E-15,0,0,59.90947,56.914,0,0,68.72317,256.9074,0,59.90947,-59.90947,291.6542,69.44134,0.143043,62.6054,0,0,256.9074
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,54.61274,54.61274,0,-1,0,54.61274,0,0,7.105427E-15,0,0,57.48709,54.61274,0,0,135.2892,196.9979,0,57.48709,-57.48709,231.0575,55.01358,0.143043,60.07401,0,0,196.9979
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,19.98056,19.98056,0,-1,0,19.98056,0,0,0,0,0,21.03217,19.98056,0,0,199.1638,139.5108,0,21.03217,-21.03217,208.8876,49.73505,0.143043,21.97862,0,0,139.5108
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,30.52851,30.52851,0,-1,0,30.52851,0,0,0,0,0,32.13528,30.52851,0,0,222.5329,118.4786,0,32.13528,-32.13528,175.0141,41.66993,0.143043,33.58136,0,0,118.4786
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,258.2387,86.34337,0,0,0,175.0141,41.66993,0.143043,0,0,0,86.34337
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,258.2387,86.34337,0,0,0,175.0141,41.66993,0.143043,0,0,0,86.34337
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,33.29551,33.29551,0,-1,0,33.29551,0,0,0,0,0,35.0479,33.29551,0,0,258.2387,86.34337,0,35.0479,-35.0479,138.0703,32.87383,0.143043,36.62505,0,0,86.34337
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,23.90155,23.90155,0,-1,0,23.90155,0,0,3.552714E-15,0,0,25.15953,23.90155,0,0,297.1808,51.29547,0,25.15953,-25.15953,111.5499,26.55944,0.143043,26.29171,0,0,51.29547
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,18.27821,18.27821,0,-1,0,18.27821,0,0,0,0,0,19.24022,18.27821,0,0,325.1359,26.13594,0,19.24022,-19.24022,91.2689,21.73065,0.143043,20.10603,0,0,26.13594
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,13.93815,6.550934,0,-1,0,6.550934,0,0,7.387214,8.781029,0,6.89572,6.550934,0,0,346.5139,6.89572,0,6.89572,-6.89572,84.00017,20,0.143043,15.33196,0,0,6.89572
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,13.34204,0,0,-1,0,0,0,0,13.34204,14.67625,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.143043,14.67625,0,0,0
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,6.877672,6.877672,79.19346,0,22.30395,6.877672,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1431129,7.56544,0,81,0
