Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31595,0.046096,5.052122,11.97491,11.97491,81,0,22.761,11.97491,42.18924,0,0,0,5.052122,0,0,69.02509,65.57384,285.4758,61.83,70.62596,0,70.62596,216.1764,51.47046,0.1431851,13.1724,4.041698,81,66.88213
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60439,0.2544423,27.88687,65.57395,65.57395,81,0,22.761,65.57395,42.52736,0,0,0,27.88687,0,0,15.42605,14.65474,214.8498,125.3934,42.54161,0,42.54161,256.5349,61.07962,0.143244,72.13135,22.3095,81,153.2802
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94478,0.511398,56.04922,0,0,72.31579,0,20.56389,0,0,0,0,0,56.04922,0,0,72.31579,68.7,172.3082,163.6808,124.7492,0,124.7492,374.8824,89.25754,0.1432106,0,44.83938,81,219.73
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41958,0.7769496,85.15367,18.10042,18.10042,0,-1,0,18.10042,470.4514,18.54159,0,0,85.15367,19.05307,18.10042,0,0,47.55901,275.9551,47.55901,0,47.55901,420.0009,100,0.1431402,19.91046,68.12294,0,361.1088
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25562,0.9070207,99.40947,69.52405,68.7,0,-1,0,68.7,144.7008,27.09368,0.8240457,7.77645,99.40947,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1431402,76.47645,79.52758,0,418.1677
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44254,0.9297003,101.8951,55.60728,55.60728,0,-1,0,55.60728,183.2407,43.36117,0,0,101.8951,58.53398,55.60728,0,0,0,318.7582,0,0,0,420.0009,100,0.1431402,61.16801,81.51612,0,420.6534
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.36192,0.9428961,103.3414,15.59014,15.59014,0,-1,0,15.59014,662.8638,86.93074,0,0,103.3414,16.41068,15.59014,0,0,0,318.7582,0,0,0,420.0009,100,0.1431402,17.14916,82.67313,0,422.0996
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.7894,0.8726558,95.64308,116.8481,68.7,0,-1,0,68.7,139.2185,23.32729,48.14806,59.83286,95.64308,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1431402,128.5329,76.51447,0,414.4013
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34325,0.7914549,86.74346,49.07904,49.07904,0,-1,0,49.07904,176.7424,35.08132,0,0,86.74346,51.66214,49.07904,0,0,0,318.7582,0,0,0,420.0009,100,0.1431402,53.98694,69.39477,0,405.5017
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.68568,0.6860995,75.1965,42.55072,42.55072,0,-1,0,42.55072,176.722,30.40627,0,0,75.1965,44.79023,42.55072,0,0,0,318.7582,0,0,0,420.0009,100,0.1431402,46.8058,60.1572,0,393.9547
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27435,0.4640823,50.86342,77.49332,68.7,0,-1,0,68.7,74.03699,0,8.793323,16.54266,50.86342,72.31579,68.7,0,0,0,318.7582,0,21.45237,-21.45237,397.3881,94.61601,0.1431402,85.24265,40.69073,0,369.6216
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95942,0.2109658,23.12185,0,0,0,-1,0,0,0,0,0,0,23.12185,0,0,0,0,23.83597,297.3058,23.12185,0,23.12185,419.3234,99.8387,0.143106,0,18.49748,0,320.4277
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7141196,318.1155,0,0,0,419.3234,99.8387,0.143106,0,0,0,318.1155
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,16.72771,16.72771,0,-1,0,16.72771,0,0,0,0,0,17.60812,16.72771,0,0,0.7141196,318.1155,0,17.60812,-17.60812,400.7628,95.41952,0.143106,18.40049,0,0,318.1155
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,17.73358,17.73358,0,-1,0,17.73358,0,0,3.552714E-15,0,0,18.66693,17.73358,0,0,20.2787,300.5074,0,18.66693,-18.66693,381.0861,90.7346,0.143106,19.50694,0,0,300.5074
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,28.32108,28.32108,0,-1,0,28.32108,0,0,3.552714E-15,0,0,29.81166,28.32108,0,0,41.01973,281.8405,0,29.81166,-29.81166,349.6619,83.25266,0.143106,31.15318,0,0,281.8405
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,15.15993,15.15993,0,-1,0,15.15993,0,0,1.776357E-15,0,0,15.95782,15.15993,0,0,74.14379,252.0288,0,15.95782,-15.95782,332.8409,79.24767,0.143106,16.67592,0,0,252.0288
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,91.8747,236.071,0,0,0,332.8409,79.24767,0.143106,0,0,0,236.071
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,1.17385,1.17385,0,-1,0,1.17385,0,0,2.220446E-16,0,0,1.235632,1.17385,0,0,91.8747,236.071,0,1.235632,-1.235632,331.5384,78.93755,0.143106,1.291235,0,0,236.071
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,26.64174,26.64174,0,-1,0,26.64174,0,0,3.552714E-15,0,0,28.04394,26.64174,0,0,93.24763,234.8354,0,28.04394,-28.04394,301.9775,71.89925,0.143106,29.30592,0,0,234.8354
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,19.03724,19.03724,0,-1,0,19.03724,0,0,3.552714E-15,0,0,20.0392,19.03724,0,0,124.4076,206.7914,0,20.0392,-20.0392,280.8543,66.86993,0.143106,20.94097,0,0,206.7914
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,50.82063,50.82063,0,-1,0,50.82063,0,0,7.105427E-15,0,0,53.4954,50.82063,0,0,146.6733,186.7522,0,53.4954,-53.4954,224.4652,53.44398,0.143106,55.90269,0,0,186.7522
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,1.88428,1.88428,0,-1,0,1.88428,0,0,2.220446E-16,0,0,1.983453,1.88428,0,0,206.1127,133.2568,0,1.983453,-1.983453,222.3745,52.94619,0.143106,2.072708,0,0,133.2568
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,0.8942825,0.8942825,0,0,0,0.8942825,0,0,1.110223E-16,0,0,0.94135,0.8942825,0,0,208.3165,131.2734,0,0.94135,-0.94135,221.3822,52.70994,0.143106,0.9837108,0,0,131.2734
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27821,0.05278042,5.784734,42.74705,42.74705,0,0,0,42.74705,13.53248,0,7.105427E-15,0,5.784734,44.9969,42.74705,0,0,209.3625,130.332,0,39.21216,-39.21216,180.0489,42.86871,0.143106,47.02176,4.627788,0,136.1167
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58546,0.2580022,28.27704,46.13305,46.13305,0,0,0,46.13305,61.29454,0,0,0,28.27704,48.56111,46.13305,0,0,252.9315,91.11986,0,20.28407,-20.28407,158.6676,37.77794,0.143106,50.74636,22.62163,0,119.3969
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94806,0.4213747,46.18267,0,0,0,0,0,0,0,0,0,0,46.18267,0,0,0,0,275.4694,70.83579,46.18267,0,46.18267,202.4804,48.20952,0.1430378,0,36.94614,0,117.0185
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45367,0.5933598,65.03223,38.78859,38.78859,0,-1,0,38.78859,167.6581,0,0,0,65.03223,40.83009,38.78859,0,0,229.2867,112.4002,24.20214,0,24.20214,225.4405,53.67621,0.143002,42.66745,52.02578,0,177.4324
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34244,0.7485051,82.03616,46.84776,46.84776,0,-1,0,46.84776,175.1122,0,0,0,82.03616,49.31343,46.84776,0,0,205.0846,134.1821,32.72272,0,32.72272,256.484,61.0675,0.1429537,51.53254,65.62892,0,216.2183
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64845,0.8728855,95.66824,21.28375,21.28375,0,-1,0,21.28375,449.4896,0,0,0,95.66824,22.40395,21.28375,0,0,172.3618,163.6326,73.2643,0,73.2643,325.9886,77.61619,0.1428457,23.41212,76.5346,0,259.3008
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71579,0.6578981,72.10563,34.24045,34.24045,0,-1,0,34.24045,210.5861,0,0,0,72.10563,36.04258,34.24045,0,0,99.09755,229.5704,36.06306,0,36.06306,360.2011,85.76199,0.1427926,37.66449,57.68451,0,301.6761
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00835,0.5839226,63.99792,0.1106807,0.1106807,0,-1,0,0.1106807,57822.1,0.8469195,0,0,63.99792,0.116506,0.1106807,0,0,63.0345,262.0272,63.0345,0,63.0345,420.0009,100,0.1426999,0.1217488,51.19834,0,326.0251
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48496,0.6382051,69.94727,74.0626,68.7,0,-1,0,68.7,101.8155,0,5.362603,12.76886,69.94727,72.31579,68.7,0,0,0,318.7582,0,2.368514,-2.368514,417.5042,99.40556,0.1426999,81.46886,55.95782,0,388.7055
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.7876,0.5232818,57.35168,17.76936,17.76936,0,-1,0,17.76936,322.756,36.01541,0,0,57.35168,18.70459,17.76936,0,0,2.631682,316.3897,2.631682,0,2.631682,420.0009,100,0.142696,19.5463,45.88134,0,373.7414
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35035,0.2908678,31.87911,48.20609,48.20609,0,-1,0,48.20609,66.13088,0,7.105427E-15,0,31.87911,50.74325,48.20609,0,0,0,318.7582,0,18.86414,-18.86414,400.1163,95.26559,0.142696,53.0267,25.50329,0,350.6373
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.01521,0.1085596,11.89813,36.19914,36.19914,0,-1,0,36.19914,32.86855,0,0,0,11.89813,38.10436,36.19914,0,0,20.96016,299.8941,0,26.20623,-26.20623,372.4925,88.68851,0.142696,39.81906,9.518507,0,311.7922
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,50.07819,273.6879,0,0,0,372.4925,88.68851,0.142696,0,0,0,273.6879
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,21.17023,21.17023,0,-1,0,21.17023,0,0,3.552714E-15,0,0,22.28446,21.17023,0,0,50.07819,273.6879,0,22.28446,-22.28446,349.0026,83.0957,0.142696,23.28726,0,0,273.6879
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,56.90095,56.90095,0,-1,0,56.90095,0,0,7.105427E-15,0,0,59.89574,56.90095,0,0,74.83869,251.4034,0,59.89574,-59.89574,285.867,68.06343,0.142696,62.59105,0,0,251.4034
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,26.80584,26.80584,0,-1,0,26.80584,0,0,3.552714E-15,0,0,28.21667,26.80584,0,0,141.3895,191.5077,0,28.21667,-28.21667,256.124,60.98178,0.142696,29.48642,0,0,191.5077
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,45.87944,45.87944,0,-1,0,45.87944,0,0,0,0,0,48.29415,45.87944,0,0,172.7414,163.291,0,48.29415,-48.29415,205.2175,48.86121,0.142696,50.46738,0,0,163.291
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,52.42028,52.42028,0,-1,0,52.42028,0,0,0,0,0,55.17924,52.42028,0,0,226.4015,114.9968,0,55.17924,-55.17924,147.0535,35.01266,0.142696,57.66231,0,0,114.9968
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,10.91966,10.91966,0,-1,0,10.91966,0,0,1.776357E-15,0,0,11.49438,10.91966,0,0,287.7118,59.8176,0,11.49438,-11.49438,134.9373,32.12787,0.142696,12.01163,0,0,59.8176
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,37.81287,37.81287,0,-1,0,37.81287,0,0,7.105427E-15,0,0,39.80302,37.81287,0,0,300.4833,48.32322,0,39.80302,-39.80302,92.98125,22.13835,0.142696,41.59415,0,0,48.32322
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,70.93884,8.094194,0,-1,0,8.094194,0,0,62.84464,69.93852,0,8.520205,8.094194,0,0,344.7089,8.520205,0,8.520205,-8.520205,84.00017,20,0.142696,78.03272,0,0,8.520205
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,38.76222,0,0,-1,0,0,0,0,38.76222,42.63844,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.142696,42.63844,0,0,0
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,57.77885,0,0,-1,0,0,0,0,57.77885,63.55674,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.142696,63.55674,0,0,0
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,32.42076,32.42076,81,0,22.761,32.42076,0,0,0,0,0,0,0,48.57924,46.15028,354.1758,0,46.15028,0,46.15028,127.7822,30.42426,0.1427688,35.66284,0,81,0
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24355,0.06505036,7.129519,10.25015,10.25015,81,0,22.761,10.25015,69.55528,0,0,0,7.129519,0,0,70.74986,67.21236,308.0255,41.53525,74.34188,0,74.34188,198.3091,47.21635,0.1428353,11.27516,5.703615,81,48.66477
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.56999,0.1907289,20.90389,0,0,72.31579,0,20.56389,0,0,0,0,0,20.90389,0,0,72.31579,68.7,233.6837,108.4429,89.60389,0,89.60389,283.3148,67.45576,0.1428542,0,16.72311,81,129.3468
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95528,0.344813,37.7915,89.06218,89.06218,81,0,22.761,89.06218,42.43272,0,0,0,37.7915,8.486501,8.062176,0,0,144.0798,189.0864,29.305,0,29.305,311.1159,74.07508,0.1428916,97.96839,30.2332,81,226.8779
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49227,0.6183525,67.77143,79.78851,68.7,0,-1,0,68.7,98.64837,0,11.08851,19.06736,67.77143,72.31579,68.7,0,0,114.7748,215.461,0,4.544358,-4.544358,306.3258,72.93456,0.1428916,87.76736,54.21714,0,283.2324
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43452,0.8601825,94.276,68.33812,68.33812,0,-1,0,68.33812,137.9552,0,0,6.471932,94.276,71.93486,68.33812,0,0,119.824,210.9166,22.34114,0,22.34114,327.5204,77.9809,0.1428588,75.17193,75.42081,0,305.1926
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85913,0.9050332,99.19164,46.38353,46.38353,0,-1,0,46.38353,213.851,0,0,0,99.19164,48.82476,46.38353,0,0,97.4829,231.0236,50.36687,0,50.36687,375.3026,89.3576,0.1427849,51.02188,79.35331,0,330.2152
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06585,0.6366038,69.77177,6.740839,6.740839,0,-1,0,6.740839,1035.061,15.56013,0,0,69.77177,7.095619,6.740839,0,0,47.11603,276.3538,47.11603,0,47.11603,420.0009,100,0.1427159,7.414922,55.81742,0,346.1256
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.22652,0.9211894,100.9624,7.86093,7.86093,0,-1,0,7.86093,1284.356,92.6877,0,0,100.9624,8.274663,7.86093,0,0,0,318.7582,0,0,0,420.0009,100,0.1427159,8.647023,80.76989,0,419.7206
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.6255,0.8000284,87.68311,0,0,0,-1,0,0,0,87.68311,0,0,87.68311,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1427159,0,70.14648,0,406.4413
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88774,0.7004567,76.77005,71.06685,68.7,0,-1,0,68.7,111.7468,4.454259,2.366847,9.473532,76.77005,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1427159,78.17353,61.41604,0,395.5283
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42408,0.4333845,47.49894,98.36262,68.7,0,-1,0,68.7,69.13966,0,29.66262,39.49888,47.49894,72.31579,68.7,0,0,0,318.7582,0,24.81684,-24.81684,393.8416,93.77162,0.1427159,108.1989,37.99916,0,366.2572
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06831,0.1573567,17.2463,0,0,0,-1,0,0,0,0,0,0,17.2463,0,0,0,0,27.57427,293.9414,17.2463,0,17.2463,410.2029,97.66715,0.1426906,0,13.79704,0,311.1877
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,61.03798,61.03798,0,-1,0,61.03798,0,0,0,0,0,64.25051,61.03798,0,0,10.32797,309.463,0,64.25051,-64.25051,342.4769,81.54195,0.1426906,67.14178,0,0,309.463
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,5.154129,5.154129,0,-1,0,5.154129,0,0,8.881784E-16,0,0,5.425398,5.154129,0,0,81.71743,245.2125,0,5.425398,-5.425398,336.758,80.18032,0.1426906,5.669541,0,0,245.2125
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,34.33382,34.33382,0,-1,0,34.33382,0,0,0,0,0,36.14086,34.33382,0,0,87.74565,239.7871,0,36.14086,-36.14086,298.6622,71.1099,0.1426906,37.7672,0,0,239.7871
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,37.98149,37.98149,0,-1,0,37.98149,0,0,7.105427E-15,0,0,39.98051,37.98149,0,0,127.9022,203.6463,0,39.98051,-39.98051,256.519,61.07584,0.1426906,41.77964,0,0,203.6463
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,5.443018,5.443018,0,-1,0,5.443018,0,0,8.881784E-16,0,0,5.729493,5.443018,0,0,172.325,163.6658,0,5.729493,-5.729493,250.4796,59.63789,0.1426906,5.98732,0,0,163.6658
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,24.69309,24.69309,0,-1,0,24.69309,0,0,3.552714E-15,0,0,25.99273,24.69309,0,0,178.6911,157.9363,0,25.99273,-25.99273,223.0809,53.11439,0.1426906,27.1624,0,0,157.9363
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,18.79533,18.79533,0,-1,0,18.79533,0,0,3.552714E-15,0,0,19.78456,18.79533,0,0,207.5719,131.9435,0,19.78456,-19.78456,202.2261,48.14898,0.1426906,20.67487,0,0,131.9435
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,229.5547,112.159,0,0,0,202.2261,48.14898,0.1426906,0,0,0,112.159
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,28.29927,28.29927,0,-1,0,28.29927,0,0,3.552714E-15,0,0,29.78871,28.29927,0,0,229.5547,112.159,0,29.78871,-29.78871,170.8261,40.67279,0.1426906,31.1292,0,0,112.159
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,1.206162,1.206162,0,-1,0,1.206162,0,0,0,0,0,1.269644,1.206162,0,0,262.6533,82.37028,0,1.269644,-1.269644,169.4877,40.35415,0.1426906,1.326778,0,0,82.37028
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,35.4652,35.4652,0,-1,0,35.4652,0,0,7.105427E-15,0,0,37.33179,35.4652,0,0,264.064,81.10063,0,37.33179,-37.33179,130.1366,30.98484,0.1426906,39.01172,0,0,81.10063
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,305.5438,43.76884,0,0,0,130.1366,30.98484,0.1426906,0,0,0,43.76884
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.212,0.04701921,5.153305,35.20332,35.20332,0,0,0,35.20332,14.63869,0,0,0,5.153305,37.05613,35.20332,0,0,305.5438,43.76884,0,31.90282,-31.90282,96.50806,22.97806,0.1426906,38.72365,4.122644,0,48.92215
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55801,0.2177245,23.8626,34.70684,34.70684,81,0,22.761,34.70684,68.75476,0,0,0,23.8626,0,0,46.29316,43.9785,340.9913,11.86602,67.84111,0,67.84111,160.8678,38.30178,0.1427665,38.17752,19.09008,81,35.72863
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.9664,0.4756695,52.13338,52.99304,52.99304,81,0,22.761,52.99304,98.37778,0,0,0,52.13338,0,0,28.00696,26.60661,273.1502,72.92302,78.73999,0,78.73999,235.5671,56.08729,0.1428263,58.29234,41.7067,81,125.0564
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53532,0.7843804,85.96809,0,0,0,-1,0,0,0,0,0,0,85.96809,0,0,0,0,194.4102,143.789,85.96809,0,85.96809,317.1236,75.50546,0.1427006,0,68.77447,0,229.7571
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.53169,0.8593082,94.18018,0,0,0,-1,0,0,0,0,0,0,94.18018,0,0,0,0,108.4421,221.1603,94.18018,0,94.18018,406.4707,96.77856,0.1425631,0,75.34414,0,315.3405
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07413,1.041824,114.1839,0,0,0,-1,0,0,0,99.92195,0,0,114.1839,0,0,0,0,14.26197,305.9225,14.26197,0,14.26197,420.0009,100,0.1425423,0,91.34714,0,420.1064
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41199,0.9509684,104.2261,64.26515,64.26515,0,-1,0,64.26515,162.1814,36.5786,0,1.991671,104.2261,67.64753,64.26515,0,0,0,318.7582,0,0,0,420.0009,100,0.1425423,70.69167,83.38091,0,422.9843
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44368,0.9445848,103.5265,69.10309,68.7,0,-1,0,68.7,150.6936,31.21071,0.4030888,7.313398,103.5265,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1425423,76.0134,82.8212,0,422.2847
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.76472,0.6569182,71.99823,46.50025,46.50025,0,-1,0,46.50025,154.8341,23.0506,0,0,71.99823,48.94763,46.50025,0,0,0,318.7582,0,0,0,420.0009,100,0.1425423,51.15028,57.59858,0,390.7564
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98598,0.4973785,54.51268,45.34877,45.34877,0,-1,0,45.34877,120.2076,6.777129,0,0,54.51268,47.73555,45.34877,0,0,0,318.7582,0,0,0,420.0009,100,0.1425423,49.88365,43.61015,0,373.2709
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49546,0.2679711,29.36963,0,0,0,-1,0,0,0,29.36963,0,0,29.36963,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1425423,0,23.49571,0,348.1279
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11867,0.1419346,15.55604,24.81399,24.81399,0,-1,0,24.81399,62.69059,0,0,0,15.55604,26.11999,24.81399,0,0,0,318.7582,0,10.56395,-10.56395,408.8654,97.34872,0.1425423,27.29539,12.44483,0,334.3143
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,48.96988,48.96988,0,-1,0,48.96988,0,0,7.105427E-15,0,0,51.54724,48.96988,0,0,11.73773,308.1943,0,51.54724,-51.54724,354.5299,84.41171,0.1425423,53.86686,0,0,308.1943
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,5.592014,5.592014,0,-1,0,5.592014,0,0,8.881784E-16,0,0,5.886331,5.592014,0,0,69.01244,256.647,0,5.886331,-5.886331,348.3252,82.93439,0.1425423,6.151216,0,0,256.647
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,75.5528,250.7607,0,0,0,348.3252,82.93439,0.1425423,0,0,0,250.7607
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,26.40216,26.40216,0,-1,0,26.40216,0,0,3.552714E-15,0,0,27.79175,26.40216,0,0,75.5528,250.7607,0,27.79175,-27.79175,319.0301,75.9594,0.1425423,29.04237,0,0,250.7607
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,48.00674,48.00674,0,-1,0,48.00674,0,0,7.105427E-15,0,0,50.53341,48.00674,0,0,106.4325,222.969,0,50.53341,-50.53341,265.7632,63.27682,0.1425423,52.80742,0,0,222.969
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,162.5807,172.4355,0,0,0,265.7632,63.27682,0.1425423,0,0,0,172.4355
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,65.63591,65.63591,0,-1,0,65.63591,0,0,1.421085E-14,3.499498,0,69.09043,65.63591,0,0,162.5807,172.4355,0,69.09043,-69.09043,192.9355,45.93693,0.1425423,72.1995,0,0,172.4355
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,22.60249,22.60249,0,-1,0,22.60249,0,0,3.552714E-15,0,0,23.7921,22.60249,0,0,239.3479,103.3451,0,23.7921,-23.7921,167.8564,39.96573,0.1425423,24.86274,0,0,103.3451
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,35.28547,35.28547,0,-1,0,35.28547,0,0,7.105427E-15,0,0,37.1426,35.28547,0,0,265.7836,79.55302,0,37.1426,-37.1426,128.7047,30.64391,0.1425423,38.81402,0,0,79.55302
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,26.21224,26.21224,0,-1,0,26.21224,0,0,3.552714E-15,0,0,27.59183,26.21224,0,0,307.0531,42.41042,0,27.59183,-27.59183,99.62033,23.71908,0.1425423,28.83346,0,0,42.41042
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,337.7107,14.81859,0,0,0,99.62033,23.71908,0.1425423,0,0,0,14.81859
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,45.29609,45.29609,81,0,22.761,45.29609,0,0,0,0,0,0,0,35.70391,33.91871,337.7107,14.81859,33.91871,0,33.91871,131.7984,31.38052,0.1425955,49.8257,0,81,14.81859
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.1836,0.06951541,7.618889,40.83541,40.83541,81,0,22.761,40.83541,18.65755,0,0,0,7.618889,0,0,40.16459,38.15636,303.792,45.34543,45.77525,0,45.77525,175.2247,41.72007,0.142665,44.91895,6.095111,81,52.96432
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54954,0.2460116,26.96287,22.13534,22.13534,81,0,22.761,22.13534,121.8091,0,0,0,26.96287,0,0,58.86466,55.92142,258.0168,86.54315,82.88429,0,82.88429,253.8556,60.44169,0.1427186,24.34888,21.5703,81,113.506
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98142,0.5662234,62.05809,35.43323,35.43323,81,0,22.761,35.43323,175.1409,0,0,0,62.05809,0,0,45.56677,43.28844,175.1325,161.139,105.3465,0,105.3465,353.7961,84.23699,0.1427394,38.97655,49.64647,81,223.1971
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.58275,0.7989719,87.56732,42.2538,42.2538,0,-1,0,42.2538,207.2413,0,0,0,87.56732,44.47769,42.2538,0,0,69.78593,255.9509,43.08963,0,43.08963,394.6745,93.96993,0.1426767,46.47918,70.05386,0,343.5182
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63378,0.7751547,84.95695,17.69232,17.69232,0,-1,0,17.69232,480.1912,39.63715,0,0,84.95695,18.62349,17.69232,0,0,26.6963,294.7316,26.6963,0,26.6963,420.0009,100,0.1426379,19.46155,67.96556,0,379.6885
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29304,0.6797407,74.49958,21.00977,21.00977,0,-1,0,21.00977,354.5949,52.38403,0,0,74.49958,22.11555,21.00977,0,0,0,318.7582,0,0,0,420.0009,100,0.1426379,23.11075,59.59967,0,393.2578
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75411,0.6639432,72.76818,72.5284,68.7,0,-1,0,68.7,105.9217,0.4523916,3.828395,11.08123,72.76818,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1426379,79.78123,58.21455,0,391.5264
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65957,0.7660978,83.96432,32.27971,32.27971,0,-1,0,32.27971,260.1149,49.98569,0,0,83.96432,33.97864,32.27971,0,0,0,318.7582,0,0,0,420.0009,100,0.1426379,35.50768,67.17146,0,402.7226
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90245,0.760442,83.34444,66.62331,66.62331,0,-1,0,66.62331,125.098,13.21463,0,4.585646,83.34444,70.12981,66.62331,0,0,0,318.7582,0,0,0,420.0009,100,0.1426379,73.28564,66.67555,0,402.1027
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08222,0.616607,67.58013,66.86362,66.86362,0,-1,0,66.86362,101.0716,0,0,4.849977,67.58013,70.38275,66.86362,0,0,0,318.7582,0,2.802623,-2.802623,417.0466,99.29662,0.1426379,73.54998,54.06411,0,386.3383
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56439,0.3442854,37.73368,30.53254,30.53254,0,-1,0,30.53254,123.5851,2.480141,0,0,37.73368,32.13951,30.53254,0,0,3.114025,315.9556,3.114025,0,3.114025,420.0009,100,0.1426334,33.58579,30.18694,0,353.6893
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16621,0.1205564,13.21298,0,0,0,-1,0,0,0,13.21298,0,0,13.21298,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1426334,0,10.57038,0,331.9712
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,27.67779,27.67779,0,-1,0,27.67779,0,0,3.552714E-15,0,0,29.13452,27.67779,0,0,0,318.7582,0,29.13452,-29.13452,389.2904,92.688,0.1426334,30.44557,0,0,318.7582
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,61.62917,61.62917,0,-1,0,61.62917,0,0,7.105427E-15,0,0,64.87281,61.62917,0,0,32.37169,289.6237,0,64.87281,-64.87281,320.9084,76.40661,0.1426334,67.79208,0,0,289.6237
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,18.40564,18.40564,0,-1,0,18.40564,0,0,3.552714E-15,0,0,19.37436,18.40564,0,0,104.4526,224.7509,0,19.37436,-19.37436,300.4861,71.54415,0.1426334,20.24621,0,0,224.7509
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,15.03356,15.03356,0,-1,0,15.03356,0,0,0,0,0,15.8248,15.03356,0,0,125.9797,205.3765,0,15.8248,-15.8248,283.8052,67.57254,0.1426334,16.53691,0,0,205.3765
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,143.5628,189.5517,0,0,0,283.8052,67.57254,0.1426334,0,0,0,189.5517
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,143.5628,189.5517,0,0,0,283.8052,67.57254,0.1426334,0,0,0,189.5517
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,143.5628,189.5517,0,0,0,283.8052,67.57254,0.1426334,0,0,0,189.5517
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,143.5628,189.5517,0,0,0,283.8052,67.57254,0.1426334,0,0,0,189.5517
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,6.383563,6.383563,0,-1,0,6.383563,0,0,8.881784E-16,0,0,6.71954,6.383563,0,0,143.5628,189.5517,0,6.71954,-6.71954,276.7222,65.88611,0.1426334,7.021919,0,0,189.5517
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,5.023078,5.023078,0,-1,0,5.023078,0,0,8.881784E-16,0,0,5.28745,5.023078,0,0,151.0289,182.8322,0,5.28745,-5.28745,271.1488,64.5591,0.1426334,5.525386,0,0,182.8322
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,34.49988,34.49988,0,-1,0,34.49988,0,0,0,0,0,36.31566,34.49988,0,0,156.9039,177.5447,0,36.31566,-36.31566,232.8687,55.44482,0.1426334,37.94987,0,0,177.5447
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,10.45154,10.45154,0,0,0,10.45154,0,0,0,0,0,11.00162,10.45154,0,0,197.2546,141.2291,0,11.00162,-11.00162,221.272,52.6837,0.1426334,11.49669,0,0,141.2291
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15838,0.03532021,3.871095,0,0,0,0,0,0,0,0,0,0,3.871095,0,0,0,0,209.4786,130.2275,3.871095,0,3.871095,224.9444,53.55809,0.1426277,0,3.096876,0,134.0986
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54456,0.1966435,21.55213,0,0,0,0,0,0,0,0,0,0,21.55213,0,0,0,0,205.6075,133.7114,21.55213,0,21.55213,245.3905,58.4262,0.1425964,0,17.2417,0,155.2636
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00031,0.387152,42.43186,33.22672,33.22672,0,0,0,33.22672,127.704,0,0,0,42.43186,34.9755,33.22672,0,0,184.0554,153.1084,7.45636,0,7.45636,252.4643,60.11042,0.1425856,36.54939,33.94548,0,195.5402
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63448,0.7630703,83.63251,35.20265,35.20265,0,-1,0,35.20265,237.5745,0,0,0,83.63251,37.05542,35.20265,0,0,176.599,159.8191,46.57708,0,46.57708,296.6512,70.63109,0.142518,38.72292,66.90601,0,243.4516
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.7406,0.9418767,103.2297,0,0,0,-1,0,0,0,0,0,0,103.2297,0,0,0,0,130.022,201.7385,103.2297,0,103.2297,394.5835,93.94825,0.1423683,0,82.58375,0,304.9681
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51542,0.6952953,76.20437,53.47355,53.47355,0,-1,0,53.47355,142.5085,0,0,0,76.20437,56.28794,53.47355,0,0,26.79228,294.6452,19.91642,0,19.91642,413.4778,98.44691,0.1423395,58.8209,60.96349,0,370.8495
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09211,0.6993514,76.64891,48.48595,48.48595,0,-1,0,48.48595,158.0848,18.73521,0,0,76.64891,51.03785,48.48595,0,0,6.875854,312.5699,6.875854,0,6.875854,420.0009,100,0.1423295,53.33455,61.31913,0,389.2189
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87397,0.7922658,86.83234,19.71083,19.71083,0,-1,0,19.71083,440.5312,66.0841,0,0,86.83234,20.74824,19.71083,0,0,0,318.7582,0,0,0,420.0009,100,0.1423295,21.68191,69.46587,0,405.5905
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03854,0.6016716,65.94321,21.61109,21.61109,0,-1,0,21.61109,305.136,43.19469,0,0,65.94321,22.74852,21.61109,0,0,0,318.7582,0,0,0,420.0009,100,0.1423295,23.7722,52.75457,0,384.7014
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17633,0.5967093,65.39933,9.679024,9.679024,0,-1,0,9.679024,675.6811,55.21089,0,0,65.39933,10.18845,9.679024,0,0,0,318.7582,0,0,0,420.0009,100,0.1423295,10.64693,52.31947,0,384.1576
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.6308,0.3947151,43.26078,0,0,0,-1,0,0,0,43.26078,0,0,43.26078,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1423295,0,34.60862,0,362.019
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21089,0.1459687,15.99817,51.24804,51.24804,0,-1,0,51.24804,31.21713,0,7.105427E-15,0,15.99817,53.94531,51.24804,0,0,0,318.7582,0,37.94714,-37.94714,380.001,90.47626,0.1423295,56.37285,12.79854,0,334.7564
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,22.0644,22.0644,0,-1,0,22.0644,0,0,3.552714E-15,0,0,23.22568,22.0644,0,0,42.16349,280.8111,0,23.22568,-23.22568,355.519,84.64722,0.1423295,24.27084,0,0,280.8111
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,52.61936,52.61936,0,-1,0,52.61936,0,0,7.105427E-15,0,0,55.3888,52.61936,0,0,67.9698,257.5854,0,55.3888,-55.3888,297.1341,70.74607,0.1423295,57.88129,0,0,257.5854
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,38.20222,38.20222,0,-1,0,38.20222,0,0,7.105427E-15,0,0,40.21286,38.20222,0,0,129.5129,202.1966,0,40.21286,-40.21286,254.746,60.65369,0.1423295,42.02244,0,0,202.1966
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,11.20111,11.20111,0,-1,0,11.20111,0,0,1.776357E-15,0,0,11.79064,11.20111,0,0,174.1939,161.9837,0,11.79064,-11.79064,242.3176,57.69455,0.1423295,12.32122,0,0,161.9837
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,4.068569,4.068569,0,-1,0,4.068569,0,0,8.881784E-16,0,0,4.282704,4.068569,0,0,187.2946,150.1931,0,4.282704,-4.282704,237.8032,56.61971,0.1423295,4.475426,0,0,150.1931
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,13.58974,13.58974,0,-1,0,13.58974,0,0,1.776357E-15,0,0,14.30499,13.58974,0,0,192.0531,145.9104,0,14.30499,-14.30499,222.7244,53.02952,0.1423295,14.94872,0,0,145.9104
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,31.86128,31.86128,0,-1,0,31.86128,0,0,3.552714E-15,0,0,33.53819,31.86128,0,0,207.9476,131.6054,0,33.53819,-33.53819,187.3721,44.61231,0.1423295,35.04741,0,0,131.6054
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,19.04924,19.04924,0,-1,0,19.04924,0,0,3.552714E-15,0,0,20.05184,19.04924,0,0,245.2122,98.06721,0,20.05184,-20.05184,166.2356,39.57983,0.1423295,20.95417,0,0,98.06721
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,4.5341,4.5341,0,-1,0,4.5341,0,0,0,0,0,4.772737,4.5341,0,0,267.492,78.01538,0,4.772737,-4.772737,161.2047,38.38199,0.1423295,4.98751,0,0,78.01538
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,272.7951,73.24265,0,0,0,161.2047,38.38199,0.1423295,0,0,0,73.24265
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,42.21313,42.21313,0,-1,0,42.21313,0,0,0,0,0,44.43487,42.21313,0,0,272.7951,73.24265,0,44.43487,-44.43487,114.3662,27.23,0.1423295,46.43444,0,0,73.24265
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,35.09052,35.09052,81,0,22.761,35.09052,0,0,0,0,0,0,0,45.90948,43.61401,322.1672,28.80777,43.61401,0,43.61401,155.7421,37.08138,0.1423976,38.59957,0,81,28.80777
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13638,0.08222765,9.01215,0,0,72.31579,0,20.56389,0,0,0,0,0,9.01215,0,0,72.31579,68.7,278.5532,68.06038,77.71215,0,77.71215,229.4663,54.63473,0.1424339,0,7.20972,81,77.07253
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.5431,0.3135382,34.36378,43.45405,43.45405,81,0,22.761,43.45405,79.08075,0,0,0,34.36378,0,0,37.54595,35.66866,200.841,138.0013,70.03244,0,70.03244,295.9049,70.45341,0.142506,47.79945,27.49103,81,172.3651
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02304,0.5635006,61.75967,54.29029,54.29029,81,0,22.761,54.29029,113.7582,0,0,0,61.75967,0,0,26.70971,25.37423,130.8086,201.0305,87.1339,0,87.1339,378.5674,90.13492,0.1425532,59.71931,49.40773,81,262.7902
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69043,0.7119135,78.02571,40.30811,40.30811,0,-1,0,40.30811,193.5732,0,0,0,78.02571,42.42959,40.30811,0,0,43.67468,279.451,35.59612,0,35.59612,412.3369,98.17525,0.1425018,44.33892,62.42057,0,357.4767
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85197,0.9083473,99.55486,7.918532,7.918532,0,-1,0,7.918532,1257.239,83.14101,0,0,99.55486,8.335298,7.918532,0,0,8.078558,311.4875,8.078558,0,8.078558,420.0009,100,0.1424901,8.710385,79.64389,0,411.0424
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74088,1.048548,114.9208,86.77555,68.7,0,-1,0,68.7,167.2793,42.60506,18.07555,26.7531,114.9208,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1424901,95.4531,91.93668,0,433.6791
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42589,1.035931,113.5381,28.48377,28.48377,0,-1,0,28.48377,398.6061,83.55515,0,0,113.5381,29.98292,28.48377,0,0,0,318.7582,0,0,0,420.0009,100,0.1424901,31.33215,90.83045,0,432.2963
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08667,0.955229,104.6931,27.71007,27.71007,0,-1,0,27.71007,377.8161,75.52461,0,0,104.6931,29.1685,27.71007,0,0,0,318.7582,0,0,0,420.0009,100,0.1424901,30.48108,83.75449,0,423.4513
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17283,0.749818,82.18005,45.74532,45.74532,0,-1,0,45.74532,179.6469,34.02708,0,0,82.18005,48.15297,45.74532,0,0,0,318.7582,0,0,0,420.0009,100,0.1424901,50.31985,65.74404,0,400.9383
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26823,0.6438978,70.57121,35.21201,35.21201,0,-1,0,35.21201,200.418,33.50592,0,0,70.57121,37.06528,35.21201,0,0,0,318.7582,0,0,0,420.0009,100,0.1424901,38.73322,56.45696,0,389.3294
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69461,0.4208467,46.1248,58.7432,58.7432,0,-1,0,58.7432,78.51939,0,0,0,46.1248,61.83495,58.7432,0,0,0,318.7582,0,15.71014,-15.71014,403.4409,96.05717,0.1424901,64.61752,36.89984,0,364.883
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25266,0.182558,20.00836,5.570214,5.570214,0,-1,0,5.570214,359.2027,0,0,0,20.00836,5.863384,5.570214,0,0,17.45572,303.0481,14.14498,0,14.14498,416.86,99.25218,0.1424697,6.127236,16.00669,0,323.0564
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,80.13709,68.7,0,-1,0,68.7,0,0,11.4371,19.45081,0,72.31579,68.7,0,0,3.310741,315.7786,0,72.31579,-72.31579,340.6324,81.10281,0.1424697,88.1508,0,0,315.7786
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,41.34274,41.34274,0,-1,0,41.34274,0,0,7.105427E-15,0,0,43.51868,41.34274,0,0,83.66162,243.4628,0,43.51868,-43.51868,294.7597,70.18075,0.1424697,45.47702,0,0,243.4628
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,36.00451,36.00451,0,-1,0,36.00451,0,0,0,0,0,37.89949,36.00451,0,0,132.0157,199.9441,0,37.89949,-37.89949,254.8102,60.66897,0.1424697,39.60496,0,0,199.9441
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,37.90371,37.90371,0,-1,0,37.90371,0,0,7.105427E-15,0,0,39.89865,37.90371,0,0,174.1263,162.0446,0,39.89865,-39.89865,212.7533,50.65545,0.1424697,41.69408,0,0,162.0446
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,29.40115,29.40115,0,-1,0,29.40115,0,0,3.552714E-15,0,0,30.94857,29.40115,0,0,218.4581,122.146,0,30.94857,-30.94857,180.1306,42.88816,0.1424697,32.34126,0,0,122.146
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,252.8454,91.19739,0,0,0,180.1306,42.88816,0.1424697,0,0,0,91.19739
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,35.10769,35.10769,0,-1,0,35.10769,0,0,7.105427E-15,0,0,36.95546,35.10769,0,0,252.8454,91.19739,0,36.95546,-36.95546,141.1762,33.61331,0.1424697,38.61846,0,0,91.19739
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,11.13366,11.13366,0,-1,0,11.13366,0,0,0,0,0,11.71964,11.13366,0,0,293.907,54.24192,0,11.71964,-11.71964,128.8226,30.67198,0.1424697,12.24703,0,0,54.24192
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,52.50533,40.39616,0,-1,0,40.39616,0,0,12.10916,17.35969,0,42.52228,40.39616,0,0,306.9288,42.52228,0,42.52228,-42.52228,84.00017,20,0.1424697,57.75586,0,0,42.52228
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,27.31216,0,0,-1,0,0,0,0,27.31216,30.04338,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1424697,30.04338,0,0,0
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,33.69619,0,0,-1,0,0,0,0,33.69619,37.06581,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1424697,37.06581,0,0,0
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,39.61044,39.61044,81,0,22.761,39.61044,0,0,0,0,0,0,0,41.38956,39.32008,354.1758,0,39.32008,0,39.32008,121.3025,28.88148,0.1425308,43.57148,0,81,0
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.1176,0.01064514,1.166707,46.41296,46.41296,81,0,22.761,46.41296,2.513753,0,0,0,1.166707,0,0,34.58704,32.85769,314.8557,35.38807,34.02439,0,34.02439,153.5808,36.5668,0.1425833,51.05426,0.9333659,81,36.55478
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54514,0.1267582,13.8927,0,0,72.31579,0,20.56389,0,0,0,0,0,13.8927,0,0,72.31579,68.7,280.8313,66.01003,82.5927,0,82.5927,231.9352,55.22255,0.1426122,0,11.11416,81,79.90273
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.04956,0.3148983,34.51286,72.77117,72.77117,81,0,22.761,72.77117,47.42655,0,0,0,34.51286,0,0,8.228831,7.817389,198.2386,140.3435,42.33024,0,42.33024,272.0932,64.78396,0.1426678,80.04829,27.61028,81,174.8563
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.7505,0.566866,62.12852,61.0848,61.0848,0,-1,0,61.0848,101.7086,1.421085E-14,0,0,62.12852,64.29979,61.0848,0,0,155.9084,178.4407,0,2.171271,-2.171271,269.8044,64.23902,0.1426678,67.19328,49.70281,0,240.5692
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.9677,0.8555818,93.77177,0,0,0,-1,0,0,0,0,0,0,93.77177,0,0,0,0,158.3209,176.2694,93.77177,0,93.77177,358.7642,85.41986,0.1425326,0,75.01742,0,270.0412
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96902,0.9544558,104.6084,2.089625,2.089625,0,-1,0,2.089625,5006.083,37.8596,0,0,104.6084,2.199605,2.089625,0,0,64.54914,260.664,64.54914,0,64.54914,420.0009,100,0.1424397,2.298587,83.68668,0,365.2723
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75537,0.7290197,79.90056,71.04847,68.7,0,-1,0,68.7,116.3036,7.584771,2.348473,9.453321,79.90056,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1424397,78.15332,63.92045,0,398.6588
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29744,1.03089,112.9855,9.678172,9.678172,0,-1,0,9.678172,1167.427,102.798,0,0,112.9855,10.18755,9.678172,0,0,0,318.7582,0,0,0,420.0009,100,0.1424397,10.64599,90.38844,0,431.7438
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30518,0.7261474,79.58575,9.786645,9.786645,0,-1,0,9.786645,813.2077,69.28402,0,0,79.58575,10.30173,9.786645,0,0,0,318.7582,0,0,0,420.0009,100,0.1424397,10.76531,63.6686,0,398.344
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35779,0.3416135,37.44084,53.88832,53.88832,0,-1,0,53.88832,69.47858,0,7.105427E-15,0,37.44084,56.72454,53.88832,0,0,0,318.7582,0,19.2837,-19.2837,399.674,95.16029,0.1424397,59.27715,29.95267,0,356.1991
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75575,0.1145618,12.55597,59.01892,59.01892,0,-1,0,59.01892,21.27448,0,7.105427E-15,0,12.55597,62.12518,59.01892,0,0,21.42634,299.4745,0,49.56921,-49.56921,347.4235,82.71971,0.1424397,64.92081,10.04478,0,312.0305
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29147,0.07530361,8.253275,0,0,0,-1,0,0,0,0,0,0,8.253275,0,0,0,0,76.50323,249.9053,8.253275,0,8.253275,355.2532,84.58394,0.1424278,0,6.60262,0,258.1586
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,32.36718,32.36718,0,-1,0,32.36718,0,0,7.105427E-15,0,0,34.07071,32.36718,0,0,68.24996,257.3333,0,34.07071,-34.07071,319.3396,76.03307,0.1424278,35.60389,0,0,257.3333
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,1.705035,1.705035,0,-1,0,1.705035,0,0,2.220446E-16,0,0,1.794774,1.705035,0,0,106.1063,223.2625,0,1.794774,-1.794774,317.4477,75.58263,0.1424278,1.875538,0,0,223.2625
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,27.31892,27.31892,0,-1,0,27.31892,0,0,3.552714E-15,0,0,28.75676,27.31892,0,0,108.1005,221.4678,0,28.75676,-28.75676,287.1354,68.36544,0.1424278,30.05081,0,0,221.4678
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,30.82613,30.82613,0,-1,0,30.82613,0,0,3.552714E-15,0,0,32.44855,30.82613,0,0,140.0525,192.711,0,32.44855,-32.44855,252.9316,60.2217,0.1424278,33.90874,0,0,192.711
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,44.18857,44.18857,0,-1,0,44.18857,0,0,0,0,0,46.51429,44.18857,0,0,176.1064,160.2625,0,46.51429,-46.51429,203.9013,48.54782,0.1424278,48.60743,0,0,160.2625
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,45.44068,45.44068,0,-1,0,45.44068,0,0,7.105427E-15,0,0,47.8323,45.44068,0,0,227.7889,113.7482,0,47.8323,-47.8323,153.4816,36.54317,0.1424278,49.98475,0,0,113.7482
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,28.80246,28.80246,0,-1,0,28.80246,0,0,3.552714E-15,0,0,30.31838,28.80246,0,0,280.9359,65.91588,0,30.31838,-30.31838,121.5232,28.93404,0.1424278,31.68271,0,0,65.91588
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,314.623,35.5975,0,0,0,121.5232,28.93404,0.1424278,0,0,0,35.5975
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,0.6525105,0.6525105,0,-1,0,0.6525105,0,0,1.110223E-16,0,0,0.6868532,0.6525105,0,0,314.623,35.5975,0,0.6868532,-0.6868532,120.7992,28.76166,0.1424278,0.7177616,0,0,35.5975
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,22.30058,22.30058,0,-1,0,22.30058,0,0,3.552714E-15,0,0,23.47429,22.30058,0,0,315.3862,34.91064,0,23.47429,-23.47429,96.05514,22.87023,0.1424278,24.53064,0,0,34.91064
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,341.4688,11.43635,0,0,0,96.05514,22.87023,0.1424278,0,0,0,11.43635
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,341.4688,11.43635,0,0,0,96.05514,22.87023,0.1424278,0,0,0,11.43635
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.10208,0.0983493,10.77908,7.67798,7.67798,0,0,0,7.67798,140.3896,0,0,0,10.77908,8.082085,7.67798,0,0,341.4688,11.43635,2.696999,0,2.696999,98.61374,23.47941,0.142424,8.445778,8.623266,0,22.21543
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.55068,0.2207244,24.19139,0,0,0,0,0,0,0,0,0,0,24.19139,0,0,0,0,338.7718,13.86365,24.19139,0,24.19139,121.5637,28.94368,0.1423892,0,19.35312,0,38.05504
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07985,0.3827704,41.95164,29.40994,29.40994,0,0,0,29.40994,142.6444,0,0,0,41.95164,30.95783,29.40994,0,0,314.5804,35.6359,10.99381,0,10.99381,131.9933,31.42693,0.1423734,32.35093,33.56131,0,77.58755
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81462,0.5758522,63.1134,9.661621,9.661621,0,-1,0,9.661621,653.2382,0,0,0,63.1134,10.17013,9.661621,0,0,303.5865,45.53033,52.94327,0,52.94327,182.2198,43.38557,0.1422974,10.62778,50.49072,0,108.6437
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08759,0.7068963,77.47584,9.86101,9.86101,0,-1,0,9.86101,785.6785,0,0,0,77.47584,10.38001,9.86101,0,0,250.6433,93.17928,67.09583,0,67.09583,245.8724,58.54094,0.1422011,10.84711,61.98067,0,170.6551
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19947,0.825438,90.468,10.34904,10.34904,0,-1,0,10.34904,874.1683,0,0,0,90.468,10.89372,10.34904,0,0,183.5475,153.5655,79.57428,0,79.57428,321.3632,76.5149,0.1420871,11.38394,72.3744,0,244.0335
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08045,0.7482138,82.00423,33.94954,33.94954,0,-1,0,33.94954,241.5474,0,0,0,82.00423,35.73635,33.94954,0,0,103.9732,225.1824,46.26788,0,46.26788,365.2568,86.96573,0.1420209,37.34449,65.60339,0,307.1866
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50608,0.6274633,68.76998,0,0,0,-1,0,0,0,11.06469,0,0,68.76998,0,0,0,0,57.70529,266.8235,57.70529,0,57.70529,420.0009,100,0.1419385,0,55.01599,0,335.5934
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43546,0.5457261,59.81158,59.14607,59.14607,0,-1,0,59.14607,101.1252,0,0,0,59.81158,62.25902,59.14607,0,0,0,318.7582,0,2.447434,-2.447434,417.421,99.38576,0.1419385,65.06068,47.84927,0,378.5698
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44492,0.4575727,50.14997,0,0,0,-1,0,0,0,47.4306,0,0,50.14997,0,0,0,0,2.719372,316.3108,2.719372,0,2.719372,420.0009,100,0.1419346,0,40.11997,0,366.4608
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81416,0.2393139,26.2288,36.79259,36.79259,0,-1,0,36.79259,71.28828,0,0,0,26.2288,38.72904,36.79259,0,0,0,318.7582,0,12.50023,-12.50023,406.8244,96.86277,0.1419346,40.47184,20.98304,0,344.987
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32727,0.1318201,14.44749,33.26745,33.26745,0,-1,0,33.26745,43.4283,0,0,0,14.44749,35.01837,33.26745,0,0,13.88915,306.258,0,20.57088,-20.57088,385.1408,91.70001,0.1419346,36.5942,11.55799,0,320.7055
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,20.34855,20.34855,0,-1,0,20.34855,0,0,3.552714E-15,0,0,21.41953,20.34855,0,0,36.74569,285.6871,0,21.41953,-21.41953,362.5627,86.32427,0.1419346,22.3834,0,0,285.6871
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,60.54515,264.2676,0,0,0,362.5627,86.32427,0.1419346,0,0,0,264.2676
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,60.54515,264.2676,0,0,0,362.5627,86.32427,0.1419346,0,0,0,264.2676
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,60.54515,264.2676,0,0,0,362.5627,86.32427,0.1419346,0,0,0,264.2676
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,10.37466,10.37466,0,-1,0,10.37466,0,0,0,0,0,10.92069,10.37466,0,0,60.54515,264.2676,0,10.92069,-10.92069,351.0512,83.58346,0.1419346,11.41212,0,0,264.2676
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,34.26825,34.26825,0,-1,0,34.26825,0,0,0,0,0,36.07185,34.26825,0,0,72.67926,253.3469,0,36.07185,-36.07185,313.0282,74.53036,0.1419346,37.69508,0,0,253.3469
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,57.39121,57.39121,0,-1,0,57.39121,0,0,7.105427E-15,0,0,60.4118,57.39121,0,0,112.7591,217.275,0,60.4118,-60.4118,249.3486,59.36858,0.1419346,63.13033,0,0,217.275
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,9.131338,9.131338,0,-1,0,9.131338,0,0,0,0,0,9.611935,9.131338,0,0,179.8833,156.8633,0,9.611935,-9.611935,239.2167,56.95624,0.1419346,10.04447,0,0,156.8633
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,84.01376,68.7,0,-1,0,68.7,0,0,15.31377,23.71514,0,72.31579,68.7,0,0,190.5632,147.2513,0,72.31579,-72.31579,162.9892,38.80686,0.1419346,92.41515,0,0,147.2513
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,33.04508,33.04508,0,-1,0,33.04508,0,0,7.105427E-15,0,0,34.7843,33.04508,0,0,270.9141,74.93552,0,34.7843,-34.7843,126.3233,30.07691,0.1419346,36.34959,0,0,74.93552
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,38.95321,38.14367,0,-1,0,38.14367,0,0,0.8095463,4.704867,0,40.15123,38.14367,0,0,309.5633,40.15123,0,40.15123,-40.15123,84.00017,20,0.1419346,42.84853,0,0,40.15123
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,41.07333,41.07333,81,0,22.761,41.07333,0,0,0,0,0,0,0,39.92667,37.93034,354.1758,0,37.93034,0,37.93034,119.984,28.56757,0.1419933,45.18066,0,81,0
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08983,0.0001097106,0.01202429,58.48778,58.48778,81,0,22.761,58.48778,0.02055863,0,0,0,0.01202429,0,0,22.51222,21.38661,316.2455,34.1373,21.39863,0,21.39863,140.2846,33.40102,0.1420264,64.33656,0.009619428,81,34.14933
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55971,0.03515469,3.852954,40.93719,40.93719,81,0,22.761,40.93719,9.411868,0,0,0,3.852954,0,0,40.06281,38.05967,294.8468,53.39607,41.91263,0,41.91263,180.0464,42.8681,0.1420902,45.03091,3.082363,81,57.24903
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.11386,0.07095366,7.776521,16.89562,16.89562,81,0,22.761,16.89562,46.02685,0,0,0,7.776521,0,0,64.10438,60.89916,252.9342,91.11744,68.67568,0,68.67568,245.1979,58.38033,0.1421637,18.58518,6.221217,81,98.89396
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88269,0.2807927,30.77488,22.51352,22.51352,0,-1,0,22.51352,136.6951,0,0,0,30.77488,23.69844,22.51352,0,0,184.2585,152.9256,7.076437,0,7.076437,251.9111,59.97873,0.1421536,24.76487,24.61991,0,183.7004
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.21146,0.5167462,56.63538,38.45084,38.45084,0,-1,0,38.45084,147.293,0,0,0,56.63538,40.47457,38.45084,0,0,177.1821,159.2943,16.16081,0,16.16081,267.2426,63.62907,0.1421305,42.29592,45.3083,0,215.9297
