Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43187,0.4146631,45.44708,0,0,0,-1,0,0,0,0,0,0,45.44708,0,0,0,0,161.0213,173.8391,45.44708,0,45.44708,310.3575,73.8945,0.1420657,0,36.35766,0,219.2861
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40104,0.3932976,43.10542,15.9597,15.9597,0,-1,0,15.9597,270.0892,0,0,0,43.10542,16.79968,15.9597,0,0,115.5742,214.7414,26.30574,0,26.30574,335.3134,79.83635,0.1420282,17.55567,34.48434,0,257.8469
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.7124,0.2610774,28.61409,44.28248,44.28248,0,-1,0,44.28248,64.61717,0,0,0,28.61409,46.61314,44.28248,0,0,89.26846,238.4166,0,17.99905,-17.99905,316.3407,75.31906,0.1420282,48.71073,22.89127,0,267.0307
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56351,0.4004748,43.89204,20.88281,20.88281,0,-1,0,20.88281,210.1827,0,0,0,43.89204,21.9819,20.88281,0,0,109.2674,220.4176,21.91014,0,21.91014,337.1265,80.26804,0.1419969,22.97109,35.11363,0,264.3096
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.52954,0.2123257,23.27089,53.78163,53.78163,0,-1,0,53.78163,43.26922,0,7.105427E-15,0,23.27089,56.61224,53.78163,0,0,87.35726,240.1367,0,33.34135,-33.34135,301.9816,71.90024,0.1419969,59.15979,18.61671,0,263.4076
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.86976,0.03696597,4.05147,3.409781,3.409781,0,-1,0,3.409781,118.8191,0,0,0,4.05147,3.589243,3.409781,0,0,124.4032,206.7953,0.4622273,0,0.4622273,302.4201,72.00465,0.1419963,3.750759,3.241176,0,210.8468
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36002,0.03634453,3.98336,30.28941,30.28941,0,-1,0,30.28941,13.151,0,3.552714E-15,0,3.98336,31.88359,30.28941,0,0,123.941,207.2113,0,27.90023,-27.90023,273.0107,65.00241,0.1419963,33.31835,3.186688,0,211.1947
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,31.99793,31.99793,0,-1,0,31.99793,0,0,7.105427E-15,0,0,33.68203,31.99793,0,0,154.9412,179.3111,0,33.68203,-33.68203,237.5067,56.5491,0.1419963,35.19772,0,0,179.3111
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,18.71794,18.71794,0,-1,0,18.71794,0,0,0,0,0,19.70309,18.71794,0,0,192.3657,145.6291,0,19.70309,-19.70309,216.7378,51.60414,0.1419963,20.58973,0,0,145.6291
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,50.62478,50.62478,0,-1,0,50.62478,0,0,7.105427E-15,0,0,53.28924,50.62478,0,0,214.258,125.926,0,53.28924,-53.28924,160.566,38.22993,0.1419963,55.68726,0,0,125.926
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,89.18343,68.7,0,-1,0,68.7,0,0,20.48343,29.40177,0,72.31579,68.7,0,0,273.4683,72.63675,0,72.31579,-72.31579,84.33849,20.08055,0.1419963,98.10177,0,0,72.63675
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,74.09305,0.3049144,0,-1,0,0.3049144,0,0,73.78813,81.19744,0,0.3209625,0.3049144,0,0,353.8192,0.3209625,0,0.3209625,-0.3209625,84.00017,20,0.1419963,81.50235,0,0,0.3209625
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,3.668113,0,0,-1,0,0,0,0,3.668113,4.034924,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1419963,4.034924,0,0,0
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,82.52786,0,0,-1,0,0,0,0,82.52786,90.78065,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1419963,90.78065,0,0,0
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,11.31819,0,0,-1,0,0,0,0,11.31819,12.45,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1419963,12.45,0,0,0
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,83.2652,0,0,-1,0,0,0,0,83.2652,91.59172,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1419963,91.59172,0,0,0
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,9.149427,0,0,-1,0,0,0,0,9.149427,10.06437,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1419963,10.06437,0,0,0
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,15.66228,0,0,-1,0,0,0,0,15.66228,17.22851,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1419963,17.22851,0,0,0
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1419963,0,0,0,0
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08086,0.01150516,1.260966,53.02944,53.02944,81,0,22.761,53.02944,2.37786,0,0,0,1.260966,0,0,27.97056,26.57203,354.1758,0,27.833,0,27.833,110.4049,26.28682,0.1420389,58.33238,1.008772,81,1.260966
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57221,0.1052228,11.53242,70.10201,70.10201,81,0,22.761,70.10201,16.45091,0,0,0,11.53242,0,0,10.89799,10.3531,326.3428,25.0497,21.88552,0,21.88552,131.1673,31.23025,0.1420693,77.11221,9.225936,81,36.58212
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15153,0.3086638,33.82956,29.31042,29.31042,81,0,22.761,29.31042,115.4182,0,0,0,33.82956,0,0,51.68958,49.10511,304.4573,44.74666,82.93466,0,82.93466,209.846,49.96324,0.1421224,32.24146,27.06364,81,78.57622
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95459,0.6031187,66.10181,3.469965,3.469965,0,-1,0,3.469965,1904.971,0,0,0,66.10181,3.652595,3.469965,0,0,221.5226,119.3879,62.44921,0,62.44921,269.0905,64.06905,0.1420335,3.816962,52.88145,0,185.4897
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.3391,0.5770034,63.23957,59.34089,59.34089,0,-1,0,59.34089,106.57,0,0,0,63.23957,62.46409,59.34089,0,0,159.0734,175.5921,0.7754727,0,0.7754727,269.8262,64.24421,0.1420324,65.27498,50.59165,0,238.8317
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66585,0.6940338,76.06611,27.37972,27.37972,0,-1,0,27.37972,277.8192,0,0,0,76.06611,28.82076,27.37972,0,0,158.2979,176.2901,47.24535,0,47.24535,314.6471,74.91582,0.1419652,30.11769,60.85288,0,252.3562
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71706,0.7019027,76.92854,27.15617,27.15617,0,-1,0,27.15617,283.282,0,0,0,76.92854,28.58544,27.15617,0,0,111.0526,218.8109,48.34309,0,48.34309,360.5094,85.8354,0.1418966,29.87179,61.54283,0,295.7394
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91621,0.477684,52.35416,59.45126,59.45126,0,-1,0,59.45126,88.06232,0,0,0,52.35416,62.58028,59.45126,0,0,62.7095,262.3197,0,10.22612,-10.22612,349.7301,83.26891,0.1418966,65.39639,41.88333,0,314.6738
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68922,0.30852,33.8138,44.75127,44.75127,0,-1,0,44.75127,75.55941,0,0,0,33.8138,47.1066,44.75127,0,0,74.07185,252.0936,0,13.2928,-13.2928,335.7183,79.93276,0.1418966,49.2264,27.05104,0,285.9073
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61154,0.3881756,42.54405,40.69744,40.69744,0,-1,0,40.69744,104.5374,0,0,0,42.54405,42.83941,40.69744,0,0,88.84164,238.8008,0,0.295366,-0.295366,335.4069,79.85863,0.1418966,44.76719,34.03524,0,281.3448
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.9225,0.1323846,14.50935,17.1912,17.1912,0,-1,0,17.1912,84.39989,0,0,0,14.50935,18.096,17.1912,0,0,89.16982,238.5054,0,3.586645,-3.586645,331.6263,78.95847,0.1418966,18.91032,11.60748,0,253.0147
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.3897,0.03626782,3.974953,8.588871,8.588871,0,-1,0,8.588871,46.28028,0,0,0,3.974953,9.040917,8.588871,0,0,93.15498,234.9187,0,5.065964,-5.065964,326.2863,77.68705,0.1418966,9.447759,3.179963,0,238.8937
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,98.78383,229.8528,0,0,0,326.2863,77.68705,0.1418966,0,0,0,229.8528
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,98.78383,229.8528,0,0,0,326.2863,77.68705,0.1418966,0,0,0,229.8528
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,19.30031,19.30031,0,-1,0,19.30031,0,0,0,0,0,20.31611,19.30031,0,0,98.78383,229.8528,0,20.31611,-20.31611,304.8712,72.58823,0.1418966,21.23034,0,0,229.8528
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,60.294,60.294,0,-1,0,60.294,0,0,7.105427E-15,0,0,63.46737,60.294,0,0,121.3573,209.5367,0,63.46737,-63.46737,237.9707,56.65958,0.1418966,66.32339,0,0,209.5367
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,49.27062,49.27062,0,-1,0,49.27062,0,0,0,0,0,51.86381,49.27062,0,0,191.8766,146.0693,0,51.86381,-51.86381,183.3015,43.64312,0.1418966,54.19768,0,0,146.0693
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,249.503,94.20549,0,0,0,183.3015,43.64312,0.1418966,0,0,0,94.20549
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,45.59093,45.59093,0,-1,0,45.59093,0,0,0,0,0,47.99045,45.59093,0,0,249.503,94.20549,0,47.99045,-47.99045,132.7151,31.59877,0.1418966,50.15002,0,0,94.20549
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,32.46907,32.46907,0,-1,0,32.46907,0,0,0,0,0,34.17797,32.46907,0,0,302.8257,46.21504,0,34.17797,-34.17797,96.68835,23.02099,0.1418966,35.71598,0,0,46.21504
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,19.6966,11.43522,0,-1,0,11.43522,0,0,8.261379,10.23104,0,12.03707,11.43522,0,0,340.8013,12.03707,0,12.03707,-12.03707,84.00017,20,0.1418966,21.66626,0,0,12.03707
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,6.583788,0,0,-1,0,0,0,0,6.583788,7.242167,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1418966,7.242167,0,0,0
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,20.72064,0,0,-1,0,0,0,0,20.72064,22.7927,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1418966,22.7927,0,0,0
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,18.3612,18.3612,81,0,22.761,18.3612,0,-7.105427E-15,0,0,0,0,0,62.6388,59.50686,354.1758,0,59.50686,0,59.50686,140.4533,33.4412,0.1419829,20.19732,0,81,0
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.07518,0.009146832,1.002493,25.01283,25.01283,81,0,22.761,25.01283,4.007914,0,0,0,1.002493,0,0,55.98717,53.18781,294.6689,53.55617,54.1903,0,54.1903,191.8628,45.68152,0.142066,27.51411,0.8019942,81,54.55866
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58817,0.03522716,3.860897,51.21342,51.21342,81,0,22.761,51.21342,7.538838,0,0,0,3.860897,0,0,29.78658,28.29725,240.4787,102.3274,32.15815,0,32.15815,222.3707,52.94529,0.1421143,56.33476,3.088717,81,106.1883
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19281,0.2876737,31.52904,0,0,72.31579,0,20.56389,0,0,0,0,0,31.52904,0,0,72.31579,68.7,208.3205,131.2698,100.229,0,100.229,317.4563,75.58468,0.1421182,0,25.22323,81,162.7988
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.03022,0.2474491,27.12042,29.25848,29.25848,0,-1,0,29.25848,92.6925,0,3.552714E-15,0,27.12042,30.7984,29.25848,0,0,108.0915,221.4759,0,3.677981,-3.677981,313.5793,74.6616,0.1421182,32.18433,21.69633,0,248.5963
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47031,0.2764229,30.29595,50.2676,50.2676,0,-1,0,50.2676,60.26934,0,7.105427E-15,0,30.29595,52.91327,50.2676,0,0,112.1781,217.7979,0,22.61732,-22.61732,289.7386,68.98524,0.1421182,55.29436,24.23676,0,248.0939
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90109,0.1159403,12.70706,0,0,0,-1,0,0,0,0,0,0,12.70706,0,0,0,0,137.3085,195.1806,12.70706,0,12.70706,301.7936,71.85547,0.1421002,0,10.16565,0,207.8877
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.02842,0.3094143,33.91181,30.82572,30.82572,0,-1,0,30.82572,110.0114,0,0,0,33.91181,32.44812,30.82572,0,0,124.6014,206.617,1.463684,0,1.463684,303.1822,72.18608,0.1420981,33.90829,27.12945,0,240.5288
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11733,0.3545588,38.85964,106.0997,68.7,0,-1,0,68.7,56.56425,0,37.39967,48.00964,38.85964,72.31579,68.7,0,0,123.1377,207.9343,0,33.45615,-33.45615,267.9163,63.78946,0.1420981,116.7096,31.08771,0,246.7939
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81244,0.1643979,18.01801,59.48047,59.48047,0,-1,0,59.48047,30.29232,0,7.105427E-15,0,18.01801,62.61102,59.48047,0,0,160.3112,174.4781,0,44.59301,-44.59301,220.9111,52.59778,0.1420981,65.42852,14.41441,0,192.4962
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69085,0.1056561,11.57991,57.78706,57.78706,0,-1,0,57.78706,20.03893,0,7.105427E-15,0,11.57991,60.82848,57.78706,0,0,209.859,129.8851,0,49.24857,-49.24857,168.9986,40.23767,0.1420981,63.56576,9.263928,0,141.465
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97232,0.1437715,15.75735,67.00554,67.00554,0,-1,0,67.00554,23.51649,0,0,5.006092,15.75735,70.53214,67.00554,0,0,264.5796,80.63656,0,54.77479,-54.77479,111.2609,26.49063,0.1420981,73.70609,12.60588,0,96.39391
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41626,0.0393733,4.315313,46.26172,28.66822,0,-1,0,28.66822,15.0526,0,17.59349,25.4993,4.315313,30.17708,28.66822,0,0,325.4405,25.86176,0,25.86176,-25.86176,84.00017,20,0.1420981,50.88789,3.45225,0,30.17708
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,3.669582,0,0,-1,0,0,0,0,3.669582,4.03654,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1420981,4.03654,0,0,0
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,38.07906,0,0,-1,0,0,0,0,38.07906,41.88697,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1420981,41.88697,0,0,0
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1420981,0,0,0,0
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,31.31439,0,0,-1,0,0,0,0,31.31439,34.44583,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1420981,34.44583,0,0,0
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,23.77567,0,0,-1,0,0,0,0,23.77567,26.15324,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1420981,26.15324,0,0,0
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,27.65262,0,0,-1,0,0,0,0,27.65262,30.41788,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1420981,30.41788,0,0,0
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,32.84291,0,0,-1,0,0,0,0,32.84291,36.1272,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1420981,36.1272,0,0,0
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,42.05092,0,0,-1,0,0,0,0,42.05092,46.25602,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1420981,46.25602,0,0,0
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,12.97895,0,0,-1,0,0,0,0,12.97895,14.27684,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1420981,14.27684,0,0,0
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,43.51323,0,0,-1,0,0,0,0,43.51323,47.86455,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1420981,47.86455,0,0,0
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,60.68928,0,0,-1,0,0,0,0,60.68928,66.75821,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1420981,66.75821,0,0,0
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1420981,0,0,0,0
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07279,0.1495375,16.38931,7.937892,7.937892,80.25368,0,22.57218,7.937892,206.4692,0,0,0,16.38931,0,0,72.31579,68.7,354.1758,0,85.08931,0,85.08931,164.723,39.21968,0.1421457,8.731682,13.11145,81,16.38931
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60755,0.3111064,34.09727,95.48866,95.48866,81,0,22.761,95.48866,35.70819,0,0,0,34.09727,15.25122,14.48866,0,0,269.0865,76.58038,18.84605,0,18.84605,182.6019,43.47655,0.1421692,105.0375,27.27781,81,110.6776
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.23766,0.5410419,59.29819,50.27573,50.27573,81,0,22.761,50.27573,117.946,0,0,0,59.29819,0,0,30.72428,29.18806,250.2404,93.54182,88.48625,0,88.48625,266.5473,63.46352,0.142214,55.3033,47.43855,81,152.84
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10949,0.8705423,95.41143,56.80223,56.80223,0,-1,0,56.80223,167.9713,0,0,0,95.41143,59.79182,56.80223,0,0,161.7542,173.1794,35.61961,0,35.61961,300.3391,71.50916,0.1421635,62.48245,76.32915,0,268.5909
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60488,0.986876,108.1616,78.61606,68.7,0,-1,0,68.7,157.4405,0,9.916058,17.77766,108.1616,72.31579,68.7,0,0,126.1346,205.2371,35.84581,0,35.84581,334.3454,79.60589,0.1421128,86.47766,86.52928,0,313.3987
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13726,0.7980931,87.471,0,0,0,-1,0,0,0,0,0,0,87.471,0,0,0,0,90.28877,237.4983,87.471,0,87.471,417.3277,99.36353,0.1419892,0,69.9768,0,324.9693
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33504,0.890506,97.59945,36.72909,36.72909,0,-1,0,36.72909,265.7279,56.11948,0,0,97.59945,38.6622,36.72909,0,0,2.817773,316.2222,2.817773,0,2.817773,420.0009,100,0.1419852,40.402,78.07956,0,413.8217
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31559,0.8274336,90.68672,2.50038,2.50038,0,-1,0,2.50038,3626.918,88.05475,0,0,90.68672,2.631978,2.50038,0,0,0,318.7582,0,0,0,420.0009,100,0.1419852,2.750417,72.54938,0,409.4449
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93305,0.7881143,86.37733,24.27752,24.27752,0,-1,0,24.27752,355.7914,60.82204,0,0,86.37733,25.55529,24.27752,0,0,0,318.7582,0,0,0,420.0009,100,0.1419852,26.70528,69.10187,0,405.1356
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76736,0.6178019,67.71109,0,0,0,-1,0,0,0,67.71109,0,0,67.71109,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1419852,0,54.16887,0,386.4693
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01917,0.3767283,41.28942,8.622403,8.622403,0,-1,0,8.622403,478.8621,32.2132,0,0,41.28942,9.076214,8.622403,0,0,0,318.7582,0,0,0,420.0009,100,0.1419852,9.484644,33.03154,0,360.0476
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43968,0.1844688,20.21778,36.35395,36.35395,0,-1,0,36.35395,55.61373,0,0,0,20.21778,38.26731,36.35395,0,0,0,318.7582,0,18.04953,-18.04953,400.975,95.47004,0.1419852,39.98934,16.17423,0,338.976
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,84.77567,68.7,0,-1,0,68.7,0,0,16.07567,24.55324,0,72.31579,68.7,0,0,20.05503,300.7087,0,72.31579,-72.31579,324.7474,77.32066,0.1419852,93.25324,0,0,300.7087
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,90.12158,68.7,0,-1,0,68.7,0,0,21.42158,30.43374,0,72.31579,68.7,0,0,100.4059,228.3929,0,72.31579,-72.31579,248.5199,59.17129,0.1419852,99.13374,0,0,228.3929
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,42.90054,42.90054,0,-1,0,42.90054,0,0,7.105427E-15,0,0,45.15846,42.90054,0,0,180.7568,156.0771,0,45.15846,-45.15846,200.9187,47.83769,0.1419852,47.19059,0,0,156.0771
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,65.23897,65.23897,0,-1,0,65.23897,0,0,1.421085E-14,3.062863,0,68.6726,65.23897,0,0,230.9328,110.9187,0,68.6726,-68.6726,128.5314,30.60266,0.1419852,71.76286,0,0,110.9187
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,20.35395,20.35395,0,-1,0,20.35395,0,0,0,0,0,21.42521,20.35395,0,0,307.2357,42.24607,0,21.42521,-21.42521,105.9473,25.22549,0.1419852,22.38934,0,0,42.24607
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,57.69519,19.77982,0,-1,0,19.77982,0,0,37.91538,43.6849,0,20.82086,19.77982,0,0,331.0415,20.82086,0,20.82086,-20.82086,84.00017,20,0.1419852,63.46471,0,0,20.82086
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,10.80668,0,0,-1,0,0,0,0,10.80668,11.88735,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1419852,11.88735,0,0,0
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,41.5047,0,0,-1,0,0,0,0,41.5047,45.65517,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1419852,45.65517,0,0,0
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,15.23035,0,0,-1,0,0,0,0,15.23035,16.75339,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1419852,16.75339,0,0,0
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,71.55398,0,0,-1,0,0,0,0,71.55398,78.70938,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1419852,78.70938,0,0,0
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,39.3574,0,0,-1,0,0,0,0,39.3574,43.29314,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1419852,43.29314,0,0,0
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,35.09475,35.09475,81,0,22.761,35.09475,0,0,0,0,0,0,0,45.90525,43.60999,354.1758,0,43.60999,0,43.60999,125.3722,29.85047,0.142052,38.60422,0,81,0
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.0737,0.0420933,4.613426,19.96867,19.96867,81,0,22.761,19.96867,23.10332,0,0,0,4.613426,0,0,61.03133,57.97977,310.5658,39.24899,62.59319,0,62.59319,184.7534,43.98881,0.1421333,21.96553,3.690741,81,43.86242
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63034,0.2399999,26.30399,37.2544,37.2544,81,0,22.761,37.2544,70.6064,0,0,0,26.30399,0,0,43.7456,41.55832,247.9726,95.58286,67.86231,0,67.86231,249.1332,59.31731,0.142207,40.97984,21.04319,81,121.8869
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28599,0.5118077,56.09412,0,0,72.31579,0,20.56389,0,0,0,0,0,56.09412,0,0,72.31579,68.7,180.1103,156.659,124.7941,0,124.7941,367.5233,87.50537,0.1421762,0,44.8753,81,212.7531
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19226,0.7366075,80.73218,10.5734,10.5734,0,-1,0,10.5734,763.5404,14.2861,0,0,80.73218,11.12989,10.5734,0,0,55.31618,268.9737,55.31618,0,55.31618,420.0009,100,0.1420983,11.63074,64.58575,0,349.7058
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74263,0.9799314,107.4005,38.0327,38.0327,0,-1,0,38.0327,282.3898,67.36606,0,0,107.4005,40.03442,38.0327,0,0,0,318.7582,0,0,0,420.0009,100,0.1420983,41.83597,85.92039,0,426.1587
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37405,0.8587935,94.12376,4.789156,4.789156,0,-1,0,4.789156,1965.352,89.08255,0,0,94.12376,5.041217,4.789156,0,0,0,318.7582,0,0,0,420.0009,100,0.1420983,5.268072,75.29901,0,412.882
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63684,0.7523142,82.45364,4.227938,4.227938,0,-1,0,4.227938,1950.209,78.00317,0,0,82.45364,4.450461,4.227938,0,0,0,318.7582,0,0,0,420.0009,100,0.1420983,4.650732,65.96291,0,401.2119
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51082,0.86036,94.29546,40.75808,40.75808,0,-1,0,40.75808,231.354,51.39221,0,0,94.29546,42.90324,40.75808,0,0,0,318.7582,0,0,0,420.0009,100,0.1420983,44.83389,75.43636,0,413.0537
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05095,0.9810336,107.5213,78.57337,68.7,0,-1,0,68.7,156.5084,35.20549,9.873374,17.73071,107.5213,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1420983,86.43071,86.01703,0,426.2795
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84101,0.7764901,85.10332,60.19886,60.19886,0,-1,0,60.19886,141.3703,21.73609,0,0,85.10332,63.36723,60.19886,0,0,0,318.7582,0,0,0,420.0009,100,0.1420983,66.21875,68.08266,0,403.8615
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06298,0.4392491,48.1417,48.57027,48.57027,0,-1,0,48.57027,99.11765,0,0,0,48.1417,51.12659,48.57027,0,0,0,318.7582,0,2.984891,-2.984891,416.8545,99.25087,0.1420983,53.42729,38.51336,0,366.8999
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.45994,0.1901389,20.83922,49.31178,49.31178,0,-1,0,49.31178,42.26013,0,0,0,20.83922,51.90713,49.31178,0,0,3.316546,315.7733,0,31.06791,-31.06791,384.106,91.45364,0.1420983,54.24295,16.67138,0,336.6125
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,17.74073,17.74073,0,-1,0,17.74073,0,0,0,0,0,18.67446,17.74073,0,0,37.83645,284.7054,0,18.67446,-18.67446,364.4214,86.76683,0.1420983,19.51481,0,0,284.7054
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,50.95318,50.95318,0,-1,0,50.95318,0,0,7.105427E-15,0,0,53.63492,50.95318,0,0,58.58585,266.031,0,53.63492,-53.63492,307.8853,73.30587,0.1420983,56.04849,0,0,266.031
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,49.09329,49.09329,0,-1,0,49.09329,0,0,7.105427E-15,0,0,51.67715,49.09329,0,0,118.1802,212.396,0,51.67715,-51.67715,253.4128,60.33625,0.1420983,54.00262,0,0,212.396
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,88.69891,68.7,0,-1,0,68.7,0,0,19.9989,28.86879,0,72.31579,68.7,0,0,175.5993,160.7189,0,72.31579,-72.31579,177.1852,42.18687,0.1420983,97.56879,0,0,160.7189
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,11.83437,11.83437,0,-1,0,11.83437,0,0,1.776357E-15,0,0,12.45723,11.83437,0,0,255.9501,88.40311,0,12.45723,-12.45723,164.0542,39.06043,0.1420983,13.01781,0,0,88.40311
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,14.04646,14.04646,0,-1,0,14.04646,0,0,1.776357E-15,0,0,14.78574,14.04646,0,0,269.7915,75.94587,0,14.78574,-14.78574,148.4686,35.3496,0.1420983,15.4511,0,0,75.94587
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,12.91377,12.91377,0,-1,0,12.91377,0,0,1.776357E-15,0,0,13.59344,12.91377,0,0,286.2201,61.16013,0,13.59344,-13.59344,134.1399,31.938,0.1420983,14.20515,0,0,61.16013
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,71.93502,45.18835,0,-1,0,45.18835,0,0,26.74667,33.94017,0,47.56669,45.18835,0,0,301.3239,47.56669,0,47.56669,-47.56669,84.00017,20,0.1420983,79.12852,0,0,47.56669
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,16.3636,0,0,-1,0,0,0,0,16.3636,17.99996,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1420983,17.99996,0,0,0
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,5.772211,0,0,-1,0,0,0,0,5.772211,6.349432,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1420983,6.349432,0,0,0
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1420983,0,0,0,0
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,11.12188,11.12188,81,0,22.761,11.12188,0,0,0,0,0,0,0,69.87812,66.38421,354.1758,0,66.38421,0,66.38421,146.9778,34.99464,0.1421739,12.23407,0,81,0
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.0779,0.1549493,16.98244,17.2824,17.2824,81,0,22.761,17.2824,98.26436,0,0,0,16.98244,0,0,63.7176,60.53172,287.7916,59.74579,77.51416,0,77.51416,220.5141,52.50327,0.1422339,19.01064,13.58595,81,76.72823
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65651,0.2863627,31.38535,0,0,72.31579,0,20.56389,0,0,0,0,0,31.38535,0,0,72.31579,68.7,210.2774,129.5085,100.0854,0,100.0854,315.4634,75.11019,0.1422378,0,25.10828,81,160.8939
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33775,0.6071663,66.54543,0,0,45.94384,0,13.89179,0,0,0,0,0,66.54543,0,0,45.94384,43.64665,110.1921,219.5854,110.1921,0,110.1921,420.0009,100,0.1421544,0,53.23635,81,286.1308
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27842,0.8327781,91.27248,11.07517,11.07517,0,-1,0,11.07517,824.1182,79.6144,0,0,91.27248,11.65807,11.07517,0,0,0,318.7582,0,0,0,420.0009,100,0.1421544,12.18269,73.01798,0,410.0307
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88333,1.061881,116.3822,15.6035,15.6035,0,-1,0,15.6035,745.8724,99.95747,0,0,116.3822,16.42474,15.6035,0,0,0,318.7582,0,0,0,420.0009,100,0.1421544,17.16385,93.10577,0,435.1404
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61116,1.093804,119.8809,91.88865,68.7,0,-1,0,68.7,174.4991,47.56509,23.18865,32.37752,119.8809,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1421544,101.0775,95.9047,0,438.6391
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93376,1.136582,124.5694,0,0,0,-1,0,0,0,124.5694,0,0,124.5694,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1421544,0,99.65551,0,443.3276
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70288,1.14215,125.1796,4.115507,4.115507,0,-1,0,4.115507,3041.657,120.8475,0,0,125.1796,4.332113,4.115507,0,0,0,318.7582,0,0,0,420.0009,100,0.1421544,4.527058,100.1437,0,443.9379
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.166,0.9233147,101.1953,85.98643,68.7,0,-1,0,68.7,147.3003,28.8795,17.28643,25.88507,101.1953,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1421544,94.58507,80.95623,0,419.9535
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.91172,0.7600954,83.30646,4.656108,4.656108,0,-1,0,4.656108,1789.186,78.40529,0,0,83.30646,4.901167,4.656108,0,0,0,318.7582,0,0,0,420.0009,100,0.1421544,5.121719,66.64516,0,402.0647
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10372,0.5093652,55.82642,48.8064,48.8064,0,-1,0,48.8064,114.3834,4.451263,0,0,55.82642,51.37516,48.8064,0,0,0,318.7582,0,0,0,420.0009,100,0.1421544,53.68705,44.66114,0,374.5847
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.477,0.202324,22.17472,13.22775,13.22775,0,-1,0,13.22775,167.6378,8.250767,0,0,22.17472,13.92395,13.22775,0,0,0,318.7582,0,0,0,420.0009,100,0.1421544,14.55053,17.73977,0,340.933
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1421544,0,0,0,318.7582
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1421544,0,0,0,318.7582
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,33.29593,33.29593,0,-1,0,33.29593,0,0,0,0,0,35.04835,33.29593,0,0,0,318.7582,0,35.04835,-35.04835,383.0566,91.20378,0.1421544,36.62552,0,0,318.7582
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,59.30052,59.30052,0,-1,0,59.30052,0,0,7.105427E-15,0,0,62.4216,59.30052,0,0,38.94261,283.7099,0,62.4216,-62.4216,317.2585,75.53759,0.1421544,65.23057,0,0,283.7099
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,11.21631,11.21631,0,-1,0,11.21631,0,0,1.776357E-15,0,0,11.80664,11.21631,0,0,108.2999,221.2883,0,11.80664,-11.80664,304.8132,72.57442,0.1421544,12.33794,0,0,221.2883
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,31.80413,31.80413,0,-1,0,31.80413,0,0,7.105427E-15,0,0,33.47803,31.80413,0,0,121.4184,209.4816,0,33.47803,-33.47803,269.5243,64.17232,0.1421544,34.98454,0,0,209.4816
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,158.6162,176.0036,0,0,0,269.5243,64.17232,0.1421544,0,0,0,176.0036
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,32.47771,32.47771,0,-1,0,32.47771,0,0,7.105427E-15,0,0,34.18706,32.47771,0,0,158.6162,176.0036,0,34.18706,-34.18706,233.4879,55.59225,0.1421544,35.72548,0,0,176.0036
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,21.26478,21.26478,0,-1,0,21.26478,0,0,0,0,0,22.38398,21.26478,0,0,196.6019,141.8165,0,22.38398,-22.38398,209.8931,49.97446,0.1421544,23.39126,0,0,141.8165
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,94.99526,68.7,0,-1,0,68.7,0,0,26.29526,35.79478,0,72.31579,68.7,0,0,221.4729,119.4326,0,72.31579,-72.31579,133.6656,31.82508,0.1421544,104.4948,0,0,119.4326
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,100.5218,44.76094,0,-1,0,44.76094,0,0,55.76081,65.81298,0,47.11678,44.76094,0,0,301.8238,47.11678,0,47.11678,-47.11678,84.00017,20,0.1421544,110.5739,0,0,47.11678
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,15.35868,15.35868,81,0,22.761,15.35868,0,0,0,0,0,0,0,65.64132,62.35925,354.1758,0,62.35925,0,62.35925,143.1593,34.08549,0.1422354,16.89455,0,81,0
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,14.73316,38.06511,38.06511,81,0,22.761,38.06511,38.70517,0,0,0,14.73316,0,0,42.93489,40.78815,291.8166,56.12333,55.52131,0,55.52131,195.8315,46.62645,0.1423154,41.87162,11.78653,81,70.85649
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,26.54363,48.89998,48.89998,81,0,22.761,48.89998,54.28148,0,0,0,26.54363,0,0,32.10002,30.49502,236.2952,106.0925,57.03865,0,57.03865,249.9431,59.51014,0.1423942,53.78998,21.23491,81,132.6361
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39287,0.4162816,45.62447,0,0,72.31579,0,20.56389,0,0,0,0,0,45.62447,0,0,72.31579,68.7,179.2566,157.4273,114.3245,0,114.3245,358.4008,85.33336,0.142378,0,36.49957,81,203.0518
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36786,0.7220004,79.13124,39.02785,39.02785,0,-1,0,39.02785,202.7558,0,0,0,79.13124,41.08195,39.02785,0,0,64.93213,260.3193,38.04929,0,38.04929,394.4976,93.9278,0.1423247,42.93064,63.30499,0,339.4506
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02679,0.9144292,100.2214,4.001188,4.001188,0,-1,0,4.001188,2504.792,69.12684,0,0,100.2214,4.211777,4.001188,0,0,26.88283,294.5637,26.88283,0,26.88283,420.0009,100,0.1422871,4.401307,80.17715,0,394.7851
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84831,0.7291741,79.91749,1.986746,1.986746,0,-1,0,1.986746,4022.531,77.82617,0,0,79.91749,2.091312,1.986746,0,0,0,318.7582,0,0,0,420.0009,100,0.1422871,2.185421,63.93399,0,398.6757
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.2257,1.112337,121.9122,2.168304,2.168304,0,-1,0,2.168304,5622.466,119.6297,0,0,121.9122,2.282425,2.168304,0,0,0,318.7582,0,0,0,420.0009,100,0.1422871,2.385134,97.52972,0,440.6704
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.8916,0.9043655,99.11845,0,0,0,-1,0,0,0,99.11845,0,0,99.11845,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1422871,0,79.29476,0,417.8767
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.2781,0.9280251,101.7115,64.65758,64.65758,0,-1,0,64.65758,157.308,33.65094,0,2.423338,101.7115,68.06061,64.65758,0,0,0,318.7582,0,0,0,420.0009,100,0.1422871,71.12334,81.36924,0,420.4698
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.97942,0.7054615,77.31858,69.80099,68.7,0,-1,0,68.7,112.5452,5.002789,1.100994,8.081094,77.31858,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1422871,76.7811,61.85486,0,396.0768
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14135,0.4492466,49.23743,16.8507,16.8507,0,-1,0,16.8507,292.1981,31.49985,0,0,49.23743,17.73758,16.8507,0,0,0,318.7582,0,0,0,420.0009,100,0.1422871,18.53577,39.38994,0,367.9957
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49085,0.1011809,11.08943,66.17039,66.17039,0,-1,0,66.17039,16.7589,0,0,4.087432,11.08943,69.65305,66.17039,0,0,0,318.7582,0,58.56362,-58.56362,358.2694,85.30206,0.1422871,72.78743,8.871543,0,329.8477
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,44.54709,44.54709,0,-1,0,44.54709,0,0,0,0,0,46.89167,44.54709,0,0,65.07069,260.1946,0,46.89167,-46.89167,308.8412,73.53347,0.1422871,49.0018,0,0,260.1946
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,57.66836,57.66836,0,-1,0,57.66836,0,0,7.105427E-15,0,0,60.70354,57.66836,0,0,117.1725,213.3029,0,60.70354,-60.70354,244.8541,58.29847,0.1422871,63.4352,0,0,213.3029
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,41.13443,41.13443,0,-1,0,41.13443,0,0,0,0,0,43.2994,41.13443,0,0,184.6209,152.5994,0,43.2994,-43.2994,199.2125,47.43145,0.1422871,45.24788,0,0,152.5994
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,89.34967,68.7,0,-1,0,68.7,0,0,20.64967,29.58464,0,72.31579,68.7,0,0,232.7314,109.3,0,72.31579,-72.31579,122.9849,29.28207,0.1422871,98.28464,0,0,109.3
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,18.79706,18.79706,0,-1,0,18.79706,0,0,3.552714E-15,0,0,19.78638,18.79706,0,0,313.0822,36.98421,0,19.78638,-19.78638,102.1283,24.31621,0.1422871,20.67676,0,0,36.98421
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,1.946389,1.946389,0,-1,0,1.946389,0,0,4.440892E-16,0,0,2.04883,1.946389,0,0,335.0671,17.19784,0,2.04883,-2.04883,99.96862,23.80201,0.1422871,2.141028,0,0,17.19784
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,45.35756,14.39155,0,-1,0,14.39155,0,0,30.966,35.50175,0,15.149,14.39155,0,0,337.3436,15.149,0,15.149,-15.149,84.00017,20,0.1422871,49.89331,0,0,15.149
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,28.78319,0,0,-1,0,0,0,0,28.78319,31.6615,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1422871,31.6615,0,0,0
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,31.30984,0,0,-1,0,0,0,0,31.30984,34.44082,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1422871,34.44082,0,0,0
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,36.65598,0,0,-1,0,0,0,0,36.65598,40.32158,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1422871,40.32158,0,0,0
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,50.99401,0,0,-1,0,0,0,0,50.99401,56.09341,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1422871,56.09341,0,0,0
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1422871,0,0,0,0
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,16.22096,6.585802,6.585802,78.90159,0,22.2301,6.585802,246.302,0,0,0,16.22096,0,0,72.31579,68.7,354.1758,0,84.92097,0,84.92097,164.5633,39.18165,0.1423304,7.244382,12.97677,81,16.22096
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,24.90601,31.51832,31.51832,81,0,22.761,31.51832,79.02075,0,0,0,24.90601,0,0,49.48168,47.0076,269.2549,76.42887,71.91361,0,71.91361,232.7865,55.42525,0.1423976,34.67015,19.92481,81,101.3349
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,24.69891,57.96767,57.96767,81,0,22.761,57.96767,42.60808,0,0,0,24.69891,0,0,23.03234,21.88072,197.3412,141.1511,46.57962,0,46.57962,276.9758,65.9465,0.1424608,63.76443,19.75913,81,165.85
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,43.22768,10.50275,10.50275,0,-1,0,10.50275,411.5843,0,0,0,43.22768,11.05553,10.50275,0,0,150.7616,183.0728,32.17215,0,32.17215,307.497,73.21342,0.1424158,11.55303,34.58214,0,226.3005
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,72.3502,2.213619,2.213619,0,-1,0,2.213619,3268.412,0,0,0,72.3502,2.330126,2.213619,0,0,118.5895,212.0277,70.02008,0,70.02008,373.9239,89.02932,0.142318,2.434981,57.88017,0,284.3779
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,48.16468,32.318,32.318,0,-1,0,32.318,149.0336,0,0,0,48.16468,34.01895,32.318,0,0,48.56938,275.0458,14.14573,0,14.14573,387.3437,92.22451,0.1422982,35.5498,38.53175,0,323.2105
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,78.61085,23.6167,23.6167,0,-1,0,23.6167,332.8613,19.32752,0,0,78.61085,24.85968,23.6167,0,0,34.42365,287.7769,34.42365,0,34.42365,420.0009,100,0.1422502,25.97837,62.88868,0,366.3878
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,77.21724,60.79843,60.79843,0,-1,0,60.79843,127.0053,13.21889,0,0,77.21724,63.99835,60.79843,0,0,0,318.7582,0,0,0,420.0009,100,0.1422502,66.87827,61.77379,0,395.9755
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,97.7861,4.228259,4.228259,0,-1,0,4.228259,2312.68,93.3353,0,0,97.7861,4.450799,4.228259,0,0,0,318.7582,0,0,0,420.0009,100,0.1422502,4.651085,78.22888,0,416.5443
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,53.26728,43.66765,43.66765,0,-1,0,43.66765,121.9834,7.301337,0,0,53.26728,45.96595,43.66765,0,0,0,318.7582,0,0,0,420.0009,100,0.1422502,48.03441,42.61383,0,372.0255
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,32.66052,7.995717,7.995717,0,-1,0,7.995717,408.4752,24.24398,0,0,32.66052,8.416544,7.995717,0,0,0,318.7582,0,0,0,420.0009,100,0.1422502,8.795288,26.12842,0,351.4187
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,22.1566,0,0,0,-1,0,0,0,22.1566,0,0,22.1566,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1422502,0,17.72528,0,340.9148
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,79.8478,68.7,0,-1,0,68.7,0,0,11.1478,19.13258,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1422502,87.83258,0,0,318.7582
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,73.70641,68.7,0,-1,0,68.7,0,0,5.006405,12.37705,0,72.31579,68.7,0,0,80.35088,246.4424,0,72.31579,-72.31579,267.5458,63.70125,0.1422502,81.07705,0,0,246.4424
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,63.18399,63.18399,0,-1,0,63.18399,0,0,1.421085E-14,0.8023947,0,66.50947,63.18399,0,0,160.7018,174.1266,0,66.50947,-66.50947,197.4386,47.00911,0.1422502,69.5024,0,0,174.1266
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,7.681848,7.681848,0,-1,0,7.681848,0,0,8.881784E-16,0,0,8.086155,7.681848,0,0,234.6012,107.6172,0,8.086155,-8.086155,188.9151,44.97969,0.1422502,8.450032,0,0,107.6172
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,20.90931,20.90931,0,-1,0,20.90931,0,0,3.552714E-15,0,0,22.0098,20.90931,0,0,243.5858,99.53102,0,22.0098,-22.0098,165.7147,39.45581,0.1422502,23.00024,0,0,99.53102
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,268.0411,77.52122,0,0,0,165.7147,39.45581,0.1422502,0,0,0,77.52122
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,19.1487,19.1487,0,-1,0,19.1487,0,0,0,0,0,20.15653,19.1487,0,0,268.0411,77.52122,0,20.15653,-20.15653,144.4679,34.39704,0.1422502,21.06357,0,0,77.52122
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,34.04026,34.04026,0,-1,0,34.04026,0,0,7.105427E-15,0,0,35.83185,34.04026,0,0,290.4373,57.3647,0,35.83185,-35.83185,106.6978,25.40418,0.1422502,37.44429,0,0,57.3647
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,330.2504,21.53284,0,0,0,106.6978,25.40418,0.1422502,0,0,0,21.53284
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,330.2504,21.53284,0,0,0,106.6978,25.40418,0.1422502,0,0,0,21.53284
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,17.75419,17.75419,0,-1,0,17.75419,0,0,3.552714E-15,0,0,18.68863,17.75419,0,0,330.2504,21.53284,0,18.68863,-18.68863,86.99824,20.71382,0.1422502,19.52961,0,0,21.53284
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,67.80682,67.80682,81,0,22.761,67.80682,0,0,0,0,0,0,0,13.19318,12.53352,351.0156,2.844217,12.53352,0,12.53352,98.88857,23.54485,0.1422691,74.58751,0,81,2.844217
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,13.73411,42.10714,42.10714,81,0,22.761,42.10714,32.61705,0,0,0,13.73411,0,0,38.89286,36.94822,338.4821,14.12438,50.68232,0,50.68232,146.97,34.9928,0.1423415,46.31785,10.98728,81,27.85849
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,21.28842,36.74392,36.74392,81,0,22.761,36.74392,57.93726,0,0,0,21.28842,0,0,44.25608,42.04328,287.7997,59.73847,63.3317,0,63.3317,207.0518,49.29794,0.1424205,40.41831,17.03074,81,81.02689
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,38.13455,49.47618,49.47618,81,0,22.761,49.47618,77.07658,0,0,0,38.13455,0,0,31.52382,29.94762,224.468,116.737,68.08218,0,68.08218,271.6402,64.67611,0.1424927,54.42381,30.50764,81,154.8716
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,49.95517,41.95292,41.95292,0,-1,0,41.95292,119.0744,0,0,0,49.95517,44.16096,41.95292,0,0,156.3858,178.011,5.794202,0,5.794202,277.1371,65.98488,0.1424846,46.14821,39.96413,0,227.9661
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,97.09435,100.0512,68.7,0,-1,0,68.7,141.3309,0,31.35115,41.35627,97.09435,72.31579,68.7,0,0,150.5916,183.2257,24.77855,0,24.77855,300.644,71.58177,0.1424501,110.0563,77.67548,0,280.3201
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,112.4834,80.99243,68.7,0,-1,0,68.7,163.7312,0,12.29243,20.39167,112.4834,72.31579,68.7,0,0,125.8131,205.5264,40.16758,0,40.16758,338.7504,80.65469,0.1423941,89.09167,89.98669,0,318.0098
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,122.576,78.24217,68.7,0,-1,0,68.7,178.4222,0,9.542175,17.36639,122.576,72.31579,68.7,0,0,85.64552,241.6773,50.26026,0,50.26026,386.4314,92.0073,0.1423242,86.06639,98.06084,0,364.2533
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,118.514,33.23512,33.23512,0,-1,0,33.23512,356.5927,48.14441,0,0,118.514,34.98433,33.23512,0,0,35.38526,286.9115,35.38526,0,35.38526,420.0009,100,0.1422749,36.55863,94.8112,0,405.4255
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,67.53526,7.239669,7.239669,0,-1,0,7.239669,932.8501,59.91455,0,0,67.53526,7.620704,7.239669,0,0,0,318.7582,0,0,0,420.0009,100,0.1422749,7.963636,54.02821,0,386.2935
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,62.53597,65.74794,65.74794,0,-1,0,65.74794,95.11473,0,0,3.622734,62.53597,69.20836,65.74794,0,0,0,318.7582,0,6.672384,-6.672384,412.9675,98.32541,0.1422749,72.32273,50.02878,0,381.2942
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,44.07275,25.06974,25.06974,0,-1,0,25.06974,175.8006,10.26979,0,0,44.07275,26.3892,25.06974,0,0,7.41376,312.0858,7.41376,0,7.41376,420.0009,100,0.1422646,27.57671,35.2582,0,356.1586
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,15.29126,53.27272,53.27272,0,-1,0,53.27272,28.70374,0,7.105427E-15,0,15.29126,56.07655,53.27272,0,0,0,318.7582,0,40.78528,-40.78528,377.0094,89.76396,0.1422646,58.59999,12.23301,0,334.0495
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,80.33447,68.7,0,-1,0,68.7,0,0,11.63446,19.66791,0,72.31579,68.7,0,0,45.31698,277.9729,0,72.31579,-72.31579,300.7818,71.61458,0.1422646,88.36791,0,0,277.9729
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,17.64989,17.64989,0,-1,0,17.64989,0,0,3.552714E-15,0,0,18.57883,17.64989,0,0,125.6679,205.6572,0,18.57883,-18.57883,281.198,66.95178,0.1422646,19.41488,0,0,205.6572
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,54.3942,54.3942,0,-1,0,54.3942,0,0,7.105427E-15,0,0,57.25705,54.3942,0,0,146.311,187.0783,0,57.25705,-57.25705,220.8438,52.58175,0.1422646,59.83362,0,0,187.0783
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,26.00325,26.00325,0,-1,0,26.00325,0,0,3.552714E-15,0,0,27.37184,26.00325,0,0,209.9299,129.8213,0,27.37184,-27.37184,191.9913,45.71214,0.1422646,28.60357,0,0,129.8213
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,46.5962,46.5962,0,-1,0,46.5962,0,0,0,0,0,49.04863,46.5962,0,0,240.3431,102.4494,0,49.04863,-49.04863,140.2896,33.40221,0.1422646,51.25582,0,0,102.4494
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,16.40203,16.40203,0,-1,0,16.40203,0,0,0,0,0,17.2653,16.40203,0,0,294.8416,53.4008,0,17.2653,-17.2653,122.0903,29.06907,0.1422646,18.04223,0,0,53.4008
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,32.25101,32.25101,0,-1,0,32.25101,0,0,0,1.147388,0,33.94844,32.25101,0,0,314.0252,36.13551,0,33.94844,-33.94844,86.30554,20.5489,0.1422646,35.47612,0,0,36.13551
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,23.81068,2.077713,0,-1,0,2.077713,0,0,21.73296,24.11403,0,2.187067,2.077713,0,0,351.7457,2.187067,0,2.187067,-2.187067,84.00017,20,0.1422646,26.19174,0,0,2.187067
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1422646,0,0,0,0
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,22.65747,0,0,-1,0,0,0,0,22.65747,24.92321,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1422646,24.92321,0,0,0
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1422646,0,0,0,0
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,17.77637,17.77637,81,0,22.761,17.77637,0,0,0,0,0,0,0,63.22363,60.06245,354.1758,0,60.06245,0,60.06245,140.9804,33.5667,0.142348,19.55401,0,81,0
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,2.233865,21.38009,21.38009,81,0,22.761,21.38009,10.44834,0,0,0,2.233865,0,0,59.61991,56.63891,294.1134,54.0562,58.87278,0,58.87278,196.832,46.86467,0.1424328,23.5181,1.787092,81,56.29007
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,14.73339,16.69876,16.69876,81,0,22.761,16.69876,88.23045,0,0,0,14.73339,0,0,64.30124,61.08618,235.2406,107.0417,75.81956,0,75.81956,268.7608,63.99054,0.1424941,18.36863,11.78671,81,121.7751
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,28.20253,53.86615,53.86615,81,0,22.761,53.86615,52.35669,0,0,0,28.20253,0,0,27.13385,25.77715,159.421,175.2793,53.97969,0,53.97969,319.9704,76.18328,0.1425668,59.25277,22.56203,81,203.4818
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,54.79837,32.36387,32.36387,0,-1,0,32.36387,169.3196,0,0,0,54.79837,34.06723,32.36387,0,0,105.4413,223.861,20.73114,0,20.73114,339.6377,80.86596,0.142538,35.60025,43.8387,0,278.6594
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,97.3389,32.36546,32.36546,0,-1,0,32.36546,300.7493,0,0,0,97.3389,34.0689,32.36546,0,0,84.71018,242.5191,63.27,0,63.27,399.6609,95.15717,0.1424502,35.602,77.87112,0,339.858
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,119.7934,14.54374,14.54374,0,-1,0,14.54374,823.6767,83.04401,0,0,119.7934,15.3092,14.54374,0,0,21.44019,299.4621,21.44019,0,21.44019,420.0009,100,0.1424205,15.99811,95.83472,0,419.2555
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,81.34073,10.48013,10.48013,0,-1,0,10.48013,776.1425,70.30902,0,0,81.34073,11.03171,10.48013,0,0,0,318.7582,0,0,0,420.0009,100,0.1424205,11.52814,65.07259,0,400.099
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,60.83931,29.02442,29.02442,0,-1,0,29.02442,209.6142,30.28729,0,0,60.83931,30.55202,29.02442,0,0,0,318.7582,0,0,0,420.0009,100,0.1424205,31.92686,48.67145,0,379.5975
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,72.57455,0,0,0,-1,0,0,0,72.57455,0,0,72.57455,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1424205,0,58.05964,0,391.3328
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,59.80563,57.02004,57.02004,0,-1,0,57.02004,104.8853,0,0,0,59.80563,60.0211,57.02004,0,0,0,318.7582,0,0.2154619,-0.2154619,419.7737,99.94592,0.1424205,62.72204,47.84451,0,378.5638
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,34.23627,68.2188,68.2188,0,-1,0,68.2188,50.18599,0,1.421085E-14,6.340676,34.23627,71.80926,68.2188,0,0,0.2394021,318.5428,0,37.57299,-37.57299,380.1683,90.51608,0.1424205,75.04068,27.38902,0,352.7791
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,8.808125,16.2437,16.2437,0,-1,0,16.2437,54.22488,0,3.552714E-15,0,8.808125,17.09863,16.2437,0,0,41.98716,280.9698,0,8.290504,-8.290504,371.4294,88.43539,0.1424205,17.86807,7.0465,0,289.7779
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,37.29294,37.29294,0,-1,0,37.29294,0,0,0,0,0,39.25573,37.29294,0,0,51.19883,272.6793,0,39.25573,-39.25573,330.0502,78.58322,0.1424205,41.02223,0,0,272.6793
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,44.9659,44.9659,0,-1,0,44.9659,0,0,0,0,0,47.33252,44.9659,0,0,94.81631,233.4236,0,47.33252,-47.33252,280.1573,66.70399,0.1424205,49.46249,0,0,233.4236
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,92.31763,68.7,0,-1,0,68.7,0,0,23.61763,32.84939,0,72.31579,68.7,0,0,147.408,186.091,0,72.31579,-72.31579,203.9298,48.55462,0.1424205,101.5494,0,0,186.091
