Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,51.47042,51.47042,0,-1,0,51.47042,0,0,7.105427E-15,0,0,54.17939,51.47042,0,0,227.7589,113.7752,0,54.17939,-54.17939,146.8197,34.957,0.1424205,56.61746,0,0,113.7752
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,49.87495,49.87495,0,-1,0,49.87495,0,0,7.105427E-15,0,0,52.49995,49.87495,0,0,287.9582,59.59585,0,52.49995,-52.49995,91.4799,21.78089,0.1424205,54.86245,0,0,59.59585
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,12.67317,6.741106,0,-1,0,6.741106,0,0,5.932067,7.199384,0,7.095901,6.741106,0,0,346.2915,7.095901,0,7.095901,-7.095901,84.00017,20,0.1424205,13.94049,0,0,7.095901
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1424205,0,0,0,0
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1424205,0,0,0,0
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,21.11258,0,0,-1,0,0,0,0,21.11258,23.22384,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1424205,23.22384,0,0,0
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,20.33293,0,0,-1,0,0,0,0,20.33293,22.36622,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1424205,22.36622,0,0,0
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,20.92946,0,0,-1,0,0,0,0,20.92946,23.02241,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1424205,23.02241,0,0,0
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,32.9648,32.9648,81,0,22.761,32.9648,0,0,0,0,0,0,0,48.0352,45.63344,354.1758,0,45.63344,0,45.63344,127.2919,30.30752,0.1424886,36.26128,0,81,0
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,3.059448,0,0,72.31579,0,20.56389,0,0,0,0,0,3.059448,0,0,72.31579,68.7,308.5424,41.0701,71.75945,0,71.75945,195.3688,46.5163,0.1425315,0,2.447559,81,44.12955
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,13.46563,16.85641,16.85641,81,0,22.761,16.85641,79.88432,0,0,0,13.46563,0,0,64.14359,60.93641,236.7829,105.6536,74.40204,0,74.40204,265.9528,63.32197,0.1425945,18.54205,10.7725,81,119.1192
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,35.06055,14.77265,14.77265,81,0,22.761,14.77265,237.3342,0,0,0,35.06055,0,0,66.22735,62.91598,162.3809,172.6154,97.97653,0,97.97653,358.9015,85.45257,0.1426246,16.24992,28.04844,81,207.676
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,20.75718,36.98922,36.98922,0,-1,0,36.98922,56.11684,7.105427E-15,0,0,20.75718,38.93603,36.98922,0,0,64.40434,260.7943,0,18.17884,-18.17884,339.7393,80.89015,0.1426246,40.68815,16.60575,0,281.5515
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,15.61968,12.45599,12.45599,0,-1,0,12.45599,125.399,0,0,0,15.61968,13.11157,12.45599,0,0,84.60306,242.6155,2.508112,0,2.508112,342.1187,81.45668,0.1426211,13.70159,12.49574,0,258.2351
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,13.93811,93.84728,68.7,0,-1,0,68.7,20.28837,0,25.14728,34.53201,13.93811,72.31579,68.7,0,0,82.09494,244.8728,0,58.37768,-58.37768,280.5833,66.8054,0.1426211,103.232,11.15049,0,258.8109
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,25.73424,17.37415,17.37415,0,-1,0,17.37415,148.118,0,0,0,25.73424,18.28858,17.37415,0,0,146.959,186.4951,7.445667,0,7.445667,287.6469,68.48721,0.1426108,19.11156,20.58739,0,212.2293
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,50.03543,42.22849,42.22849,0,-1,0,42.22849,118.4874,0,0,0,50.03543,44.45104,42.22849,0,0,139.5134,193.1962,5.58439,0,5.58439,292.9446,69.74859,0.1426031,46.45134,40.02834,0,243.2316
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,19.25278,9.131008,9.131008,0,-1,0,9.131008,210.8506,0,0,0,19.25278,9.611588,9.131008,0,0,133.929,198.2221,9.641198,0,9.641198,302.0911,71.92631,0.1425898,10.04411,15.40223,0,217.4749
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,3.096504,7.057467,7.057467,0,-1,0,7.057467,43.87557,8.881784E-16,0,0,3.096504,7.428912,7.057467,0,0,124.2878,206.8992,0,4.332408,-4.332408,297.5244,70.83899,0.1425898,7.763213,2.477203,0,209.9957
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,1.25375,56.18603,56.18603,0,-1,0,56.18603,2.231427,0,7.105427E-15,0,1.25375,59.14318,56.18603,0,0,129.1016,202.5668,0,57.88943,-57.88943,236.5035,56.31025,0.1425898,61.80463,1.003,0,203.8206
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,4.135036,0,0,0,-1,0,0,0,0,0,0,4.135036,0,0,0,0,193.4232,144.6774,4.135036,0,4.135036,240.4264,57.24426,0.142584,0,3.308028,0,148.8124
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,148.8533,68.7,0,-1,0,68.7,0,0,80.15334,95.03867,0,72.31579,68.7,0,0,189.2881,148.3989,0,72.31579,-72.31579,164.1988,39.09488,0.142584,163.7387,0,0,148.3989
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,5.638822,5.638822,0,-1,0,5.638822,0,0,0,0,0,5.935602,5.638822,0,0,269.639,76.08312,0,5.935602,-5.935602,157.9421,37.6052,0.142584,6.202704,0,0,76.08312
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,1.108842,1.108842,0,-1,0,1.108842,0,0,2.220446E-16,0,0,1.167202,1.108842,0,0,276.2341,70.14752,0,1.167202,-1.167202,156.7118,37.31226,0.142584,1.219726,0,0,70.14752
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,26.50088,26.50088,0,-1,0,26.50088,0,0,3.552714E-15,0,0,27.89567,26.50088,0,0,277.531,68.98032,0,27.89567,-27.89567,127.3072,30.31118,0.142584,29.15097,0,0,68.98032
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,63.89,39.03042,0,-1,0,39.03042,0,0,24.85958,31.24858,0,41.08465,39.03042,0,0,308.5262,41.08465,0,41.08465,-41.08465,84.00017,20,0.142584,70.279,0,0,41.08465
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,84.46335,0,0,-1,0,0,0,0,84.46335,92.90969,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.142584,92.90969,0,0,0
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.142584,0,0,0,0
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,35.61927,0,0,-1,0,0,0,0,35.61927,39.18119,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.142584,39.18119,0,0,0
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,15.01889,0,0,-1,0,0,0,0,15.01889,16.52078,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.142584,16.52078,0,0,0
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,0.3714704,0,0,-1,0,0,0,0,0.3714704,0.4086174,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.142584,0.4086174,0,0,0
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,26.81119,0,0,-1,0,0,0,0,26.81119,29.4923,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.142584,29.4923,0,0,0
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,16.27213,16.27213,81,0,22.761,16.27213,0,0,0,0,0,0,0,64.72787,61.49147,354.1758,0,61.49147,0,61.49147,142.3361,33.88948,0.1426647,17.89935,0,81,0
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,5.485493,50.72069,50.72069,81,0,22.761,50.72069,10.8151,0,0,0,5.485493,0,0,30.27931,28.76534,292.6843,55.34232,34.25084,0,34.25084,174.8293,41.62594,0.142714,55.79276,4.388394,81,60.82782
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,18.03291,42.43411,42.43411,81,0,22.761,42.43411,42.49627,0,0,0,18.03291,0,0,38.56589,36.6376,258.4335,86.16808,54.67051,0,54.67051,226.6943,53.97472,0.1427901,46.67752,14.42633,81,104.201
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,44.38823,0,0,72.31579,0,20.56389,0,0,0,0,0,44.38823,0,0,72.31579,68.7,203.763,135.3715,113.0882,0,113.0882,333.9792,79.5187,0.1427755,0,35.51059,81,179.7598
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,46.65051,63.23232,63.23232,0,-1,0,63.23232,73.77637,0,7.105427E-15,0.8555559,46.65051,66.56034,63.23232,0,0,90.67476,237.1509,0,19.90983,-19.90983,312.9924,74.52185,0.1427755,69.55556,37.32041,0,283.8015
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,66.15824,13.52745,13.52745,0,-1,0,13.52745,489.0667,0,0,0,66.15824,14.23942,13.52745,0,0,112.7968,217.2411,51.91882,0,51.91882,362.2469,86.2491,0.1427038,14.88019,52.92659,0,283.3994
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,77.73882,84.21429,68.7,0,-1,0,68.7,113.1569,0,15.51429,23.93572,77.73882,72.31579,68.7,0,0,60.87796,263.968,5.423026,0,5.423026,367.3917,87.47403,0.1426963,92.63573,62.19105,0,341.7069
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,62.46161,64.32887,64.32887,0,-1,0,64.32887,97.09733,0,0,2.061756,62.46161,67.7146,64.32887,0,0,55.45494,268.8488,0,5.252986,-5.252986,361.8545,86.15567,0.1426963,70.76176,49.96929,0,331.3104
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,48.64186,18.87294,18.87294,0,-1,0,18.87294,257.7333,0,0,0,48.64186,19.86625,18.87294,0,0,61.29159,263.5958,28.77561,0,28.77561,389.1535,92.6554,0.1426566,20.76024,38.91349,0,312.2377
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,22.8313,31.78952,31.78952,0,-1,0,31.78952,71.82021,0,0,0,22.8313,33.46265,31.78952,0,0,32.51598,289.4938,0,10.63135,-10.63135,377.9471,89.98721,0.1426566,34.96847,18.26504,0,312.3251
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,20.33809,79.48162,68.7,0,-1,0,68.7,29.6042,0,10.78162,18.72978,20.33809,72.31579,68.7,0,0,44.3286,278.8625,0,51.9777,-51.9777,323.1577,76.94216,0.1426566,87.42978,16.27047,0,299.2006
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,23.37471,22.70144,22.70144,0,-1,0,22.70144,102.9658,0,0,0,23.37471,23.89625,22.70144,0,0,102.0816,226.8848,0,0.5215441,-0.5215441,322.608,76.81127,0.1426566,24.97158,18.69977,0,250.2595
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,10.13126,61.2577,61.2577,0,-1,0,61.2577,16.53875,0,0,0,10.13126,64.48179,61.2577,0,0,102.6611,226.3632,0,54.35053,-54.35053,265.3175,63.1707,0.1426566,67.38347,8.105007,0,236.4945
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,26.61261,26.61261,0,-1,0,26.61261,0,0,3.552714E-15,0,0,28.01327,26.61261,0,0,163.0506,172.0127,0,28.01327,-28.01327,235.7889,56.1401,0.1426566,29.27387,0,0,172.0127
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,59.1396,59.1396,0,-1,0,59.1396,0,0,7.105427E-15,0,0,62.2522,59.1396,0,0,194.1764,143.9994,0,62.2522,-62.2522,170.1693,40.51642,0.1426566,65.05356,0,0,143.9994
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,263.3456,81.74723,0,0,0,170.1693,40.51642,0.1426566,0,0,0,81.74723
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,263.3456,81.74723,0,0,0,170.1693,40.51642,0.1426566,0,0,0,81.74723
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,2.671941,2.671941,0,-1,0,2.671941,0,0,0,0,0,2.812569,2.671941,0,0,263.3456,81.74723,0,2.812569,-2.812569,167.2046,39.81054,0.1426566,2.939135,0,0,81.74723
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,31.93346,31.93346,0,-1,0,31.93346,0,0,3.552714E-15,0,0,33.61416,31.93346,0,0,266.4706,78.93466,0,33.61416,-33.61416,131.7722,31.37426,0.1426566,35.1268,0,0,78.93466
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,18.60742,18.60742,0,-1,0,18.60742,0,0,3.552714E-15,0,0,19.58675,18.60742,0,0,303.8197,45.3205,0,19.58675,-19.58675,111.1259,26.4585,0.1426566,20.46816,0,0,45.3205
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,325.5828,25.73374,0,0,0,111.1259,26.4585,0.1426566,0,0,0,25.73374
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,325.5828,25.73374,0,0,0,111.1259,26.4585,0.1426566,0,0,0,25.73374
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,42.13712,24.44706,0,-1,0,24.44706,0,0,17.69006,21.90377,0,25.73374,24.44706,0,0,325.5828,25.73374,0,25.73374,-25.73374,84.00017,20,0.1426566,46.35083,0,0,25.73374
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1426566,0,0,0,0
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,7.662269,7.662269,79.97806,0,22.50245,7.662269,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1427241,8.428496,0,81,0
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,10.77685,42.59203,42.59203,81,0,22.761,42.59203,25.3025,0,0,0,10.77685,0,0,38.40797,36.48757,285.4758,61.83,47.26442,0,47.26442,194.0137,46.19364,0.1427911,46.85123,8.621478,81,72.60685
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,27.49946,36.11432,36.11432,81,0,22.761,36.11432,76.14558,0,0,0,27.49946,0,0,44.88568,42.6414,238.2114,104.368,70.14085,0,70.14085,260.5551,62.03681,0.1428593,39.72575,21.99957,81,131.8674
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,57.03125,10.52483,10.52483,81,0,22.761,10.52483,541.8733,0,0,0,57.03125,0,0,70.47517,66.95141,168.0705,167.4948,123.9827,0,123.9827,378.1754,90.04158,0.1428532,11.57731,45.625,81,224.526
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,78.10725,55.06581,55.06581,0,-1,0,55.06581,141.8435,0,0,0,78.10725,57.96401,55.06581,0,0,44.08788,279.0791,20.14324,0,20.14324,397.285,94.59147,0.1428254,60.57239,62.4858,0,357.1864
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,103.3973,13.30424,13.30424,0,-1,0,13.30424,777.1757,65.44822,0,0,103.3973,14.00446,13.30424,0,0,23.94464,297.208,23.94464,0,23.94464,420.0009,100,0.1427924,14.63467,82.71786,0,400.6054
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,129.4325,32.31108,32.31108,0,-1,0,32.31108,400.5824,95.42085,0,0,129.4325,34.01167,32.31108,0,0,0,318.7582,0,0,0,420.0009,100,0.1427924,35.54219,103.546,0,448.1907
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,133.3965,53.76978,53.76978,0,-1,0,53.76978,248.0882,76.7967,0,0,133.3965,56.59977,53.76978,0,0,0,318.7582,0,0,0,420.0009,100,0.1427924,59.14676,106.7172,0,452.1547
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,117.5463,50.46363,50.46363,0,-1,0,50.46363,232.9327,64.4267,0,0,117.5463,53.11961,50.46363,0,0,0,318.7582,0,0,0,420.0009,100,0.1427924,55.50999,94.03704,0,436.3045
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,104.7813,0,0,0,-1,0,0,0,104.7813,0,0,104.7813,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1427924,0,83.825,0,423.5395
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,81.37105,38.40263,38.40263,0,-1,0,38.40263,211.8892,40.94722,0,0,81.37105,40.42382,38.40263,0,0,0,318.7582,0,0,0,420.0009,100,0.1427924,42.2429,65.09684,0,400.1293
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,47.0844,66.54476,66.54476,0,-1,0,66.54476,70.75599,0,0,4.499235,47.0844,70.04711,66.54476,0,0,0,318.7582,0,22.96271,-22.96271,395.796,94.23696,0.1427924,73.19923,37.66752,0,365.8426
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,22.85246,43.43955,43.43955,0,-1,0,43.43955,52.60751,0,0,0,22.85246,45.72584,43.43955,0,0,25.51413,295.7955,0,22.87338,-22.87338,371.6854,88.49634,0.1427924,47.7835,18.28197,0,318.648
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,157.6597,68.7,0,-1,0,68.7,0,0,88.95974,104.7257,0,72.31579,68.7,0,0,50.92899,272.9221,0,72.31579,-72.31579,295.4578,70.34696,0.1427924,173.4257,0,0,272.9221
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,50.09931,50.09931,0,-1,0,50.09931,0,0,7.105427E-15,0,0,52.73611,50.09931,0,0,131.2799,200.6063,0,52.73611,-52.73611,239.8691,57.11157,0.1427924,55.10924,0,0,200.6063
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,116.9691,68.7,0,-1,0,68.7,0,0,48.26908,59.96599,0,72.31579,68.7,0,0,189.8755,147.8702,0,72.31579,-72.31579,163.6415,38.96219,0.1427924,128.666,0,0,147.8702
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,15.7676,15.7676,0,-1,0,15.7676,0,0,0,0,0,16.59748,15.7676,0,0,270.2264,75.55444,0,16.59748,-16.59748,146.1463,34.79666,0.1427924,17.34436,0,0,75.55444
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,37.69834,37.69834,0,-1,0,37.69834,0,0,0,0,0,39.68246,37.69834,0,0,288.6681,58.95696,0,39.68246,-39.68246,104.3173,24.8374,0.1427924,41.46817,0,0,58.95696
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,15.44868,15.44868,0,-1,0,15.44868,0,0,1.776357E-15,0,0,16.26177,15.44868,0,0,332.7597,19.2745,0,16.26177,-16.26177,87.17587,20.75612,0.1427924,16.99355,0,0,19.2745
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,52.62231,2.862092,0,-1,0,2.862092,0,0,49.76022,55.02245,0,3.012729,2.862092,0,0,350.8283,3.012729,0,3.012729,-3.012729,84.00017,20,0.1427924,57.88454,0,0,3.012729
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,30.65141,0,0,-1,0,0,0,0,30.65141,33.71655,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1427924,33.71655,0,0,0
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,21.34502,0,0,-1,0,0,0,0,21.34502,23.47953,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1427924,23.47953,0,0,0
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,7.500062,0,0,-1,0,0,0,0,7.500062,8.250068,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1427924,8.250068,0,0,0
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,48.86853,0,0,-1,0,0,0,0,48.86853,53.75538,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1427924,53.75538,0,0,0
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,11.65837,11.65837,81,0,22.761,11.65837,0,0,0,0,0,0,0,69.34164,65.87455,354.1758,0,65.87455,0,65.87455,146.4942,34.87952,0.1428664,12.8242,0,81,0
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,42.17919,42.17919,81,0,22.761,42.17919,0,0,0,0,0,0,0,38.82081,36.87977,288.3013,59.2871,36.87977,0,36.87977,181.4815,43.20979,0.1429207,46.39711,0,81,59.2871
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,32.91536,0,0,72.31579,0,20.56389,0,0,0,0,0,32.91536,0,0,72.31579,68.7,251.4215,92.47889,101.6154,0,101.6154,277.8823,66.16232,0.1429218,0,26.33229,81,125.3943
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,67.59709,57.70592,57.70592,81,0,22.761,57.70592,117.1406,0,0,0,67.59709,0,0,23.29408,22.12937,149.8061,183.9327,89.72646,0,89.72646,363.0043,86.42941,0.1429627,63.47652,54.07767,81,251.5298
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,82.89003,63.181,63.181,0,-1,0,63.181,131.1946,0,0,0.7990957,82.89003,66.50631,63.181,0,0,60.07966,264.6865,16.38372,0,16.38372,378.5472,90.13011,0.1429402,69.49909,66.31203,0,347.5766
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,99.48727,54.69759,54.69759,0,-1,0,54.69759,181.886,0,0,0,99.48727,57.57641,54.69759,0,0,43.69594,279.4319,41.91086,0,41.91086,418.3074,99.59679,0.1428826,60.16735,79.58981,0,378.9192
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,121.9372,10.22771,10.22771,0,-1,0,10.22771,1192.224,109.3861,0,0,121.9372,10.76601,10.22771,0,0,1.785078,317.1516,1.785078,0,1.785078,420.0009,100,0.1428802,11.25048,97.54975,0,439.0888
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,103.4717,38.83952,38.83952,0,-1,0,38.83952,266.4082,62.58797,0,0,103.4717,40.88371,38.83952,0,0,0,318.7582,0,0,0,420.0009,100,0.1428802,42.72348,82.77735,0,422.2299
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,91.82809,0,0,0,-1,0,0,0,91.82809,0,0,91.82809,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1428802,0,73.46247,0,410.5863
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,92.17078,21.04601,21.04601,0,-1,0,21.04601,437.9489,70.01708,0,0,92.17078,22.1537,21.04601,0,0,0,318.7582,0,0,0,420.0009,100,0.1428802,23.15061,73.73663,0,410.929
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,79.05042,31.39378,31.39378,0,-1,0,31.39378,251.8028,46.00433,0,0,79.05042,33.04609,31.39378,0,0,0,318.7582,0,0,0,420.0009,100,0.1428802,34.53316,63.24033,0,397.8087
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,43.38177,46.60149,46.60149,0,-1,0,46.60149,93.09096,0,7.105427E-15,0,43.38177,49.0542,46.60149,0,0,0,318.7582,0,5.672427,-5.672427,414.0216,98.57637,0.1428802,51.26163,34.70541,0,362.14
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,17.16592,42.12076,42.12076,0,-1,0,42.12076,40.75405,0,0,0,17.16592,44.33764,42.12076,0,0,6.302696,313.0858,0,27.17173,-27.17173,385.3801,91.75697,0.1428802,46.33284,13.73273,0,330.2517
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,17.597,17.597,0,-1,0,17.597,0,0,3.552714E-15,0,0,18.52316,17.597,0,0,36.4935,285.9141,0,18.52316,-18.52316,365.8549,87.10815,0.1428802,19.3567,0,0,285.9141
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,4.652595,4.652595,0,-1,0,4.652595,0,0,0,0,0,4.897468,4.652595,0,0,57.07479,267.3909,0,4.897468,-4.897468,360.6926,85.87901,0.1428802,5.117854,0,0,267.3909
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,53.75161,53.75161,0,-1,0,53.75161,0,0,7.105427E-15,0,0,56.58064,53.75161,0,0,62.51642,262.4934,0,56.58064,-56.58064,301.0513,71.67874,0.1428802,59.12677,0,0,262.4934
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,61.35364,61.35364,0,-1,0,61.35364,0,0,7.105427E-15,0,0,64.58278,61.35364,0,0,125.3838,205.9128,0,64.58278,-64.58278,232.9751,55.47015,0.1428802,67.48901,0,0,205.9128
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,33.59695,33.59695,0,-1,0,33.59695,0,0,0,0,0,35.36521,33.59695,0,0,197.1424,141.33,0,35.36521,-35.36521,195.6969,46.59441,0.1428802,36.95665,0,0,141.33
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,23.51996,23.51996,0,-1,0,23.51996,0,0,3.552714E-15,0,0,24.75785,23.51996,0,0,236.4371,105.9648,0,24.75785,-24.75785,169.5998,40.38083,0.1428802,25.87196,0,0,105.9648
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,25.98123,25.98123,0,-1,0,25.98123,0,0,3.552714E-15,0,0,27.34867,25.98123,0,0,263.9459,81.20696,0,27.34867,-27.34867,140.7718,33.51703,0.1428802,28.57936,0,0,81.20696
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,30.53602,30.53602,0,-1,0,30.53602,0,0,0,0,0,32.14317,30.53602,0,0,294.3333,53.8583,0,32.14317,-32.14317,106.8899,25.44993,0.1428802,33.58962,0,0,53.8583
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,13.45818,13.45818,0,-1,0,13.45818,0,0,1.776357E-15,0,0,14.1665,13.45818,0,0,330.0479,21.71512,0,14.1665,-14.1665,91.95712,21.89451,0.1428802,14.80399,0,0,21.71512
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,345.7885,7.54862,0,0,0,91.95712,21.89451,0.1428802,0,0,0,7.54862
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,345.7885,7.54862,0,0,0,91.95712,21.89451,0.1428802,0,0,0,7.54862
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,22.81455,22.81455,81,0,22.761,22.81455,0,7.105427E-15,0,0,0,0,0,58.18545,55.27617,345.7885,7.54862,55.27617,0,55.27617,144.3967,34.3801,0.1429614,25.09601,0,81,7.54862
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,16.90586,16.90586,81,0,22.761,16.90586,0,0,0,0,0,0,0,64.09413,60.88943,290.5123,57.29718,60.88943,0,60.88943,202.1615,48.13359,0.1430418,18.59645,0,81,57.29718
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,15.40422,0,0,72.31579,0,20.56389,0,0,0,0,0,15.40422,0,0,72.31579,68.7,229.6228,112.0977,84.10422,0,84.10422,281.9497,67.13076,0.1430667,0,12.32338,81,127.5019
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,33.56308,16.47144,16.47144,81,0,22.761,16.47144,203.7654,0,0,0,33.56308,0,0,64.52856,61.30214,145.5186,187.7915,94.86522,0,94.86522,371.9468,88.55859,0.1431003,18.11858,26.85047,81,221.3545
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,27.19141,78.7598,68.7,0,-1,0,68.7,39.57993,0,10.05981,17.93579,27.19141,72.31579,68.7,0,0,50.65341,273.1702,0,45.12437,-45.12437,324.3815,77.23354,0.1431003,86.63579,21.75313,0,300.3616
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,32.24932,88.56216,68.7,0,-1,0,68.7,46.94225,0,19.86216,28.71838,32.24932,72.31579,68.7,0,0,100.7916,228.0458,0,40.06647,-40.06647,282.1478,67.1779,0.1431003,97.41837,25.79946,0,260.2951
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,65.89413,0.8501319,0.8501319,0,-1,0,0.8501319,7751.047,0,0,0,65.89413,0.8948757,0.8501319,0,0,145.3099,187.9793,64.99925,0,64.99925,343.8115,81.85971,0.1430113,0.9351451,52.7153,0,253.8734
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,102.7464,111.0468,68.7,0,-1,0,68.7,149.5581,0,42.34679,53.45146,102.7464,72.31579,68.7,0,0,80.31065,246.4786,30.4306,0,30.4306,372.6805,88.73327,0.1429696,122.1515,82.19711,0,349.225
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,102.5096,41.46444,41.46444,0,-1,0,41.46444,247.2228,8.982733,0,0,102.5096,43.64677,41.46444,0,0,49.88005,273.8662,49.88005,0,49.88005,420.0009,100,0.1429014,45.61088,82.00765,0,376.3757
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,74.21175,28.62748,28.62748,0,-1,0,28.62748,259.2325,44.07756,0,0,74.21175,30.13419,28.62748,0,0,0,318.7582,0,0,0,420.0009,100,0.1429014,31.49023,59.3694,0,392.97
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,58.1345,22.39423,22.39423,0,-1,0,22.39423,259.5959,34.56163,0,0,58.1345,23.57287,22.39423,0,0,0,318.7582,0,0,0,420.0009,100,0.1429014,24.63365,46.5076,0,376.8927
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,47.8933,64.12733,64.12733,0,-1,0,64.12733,74.6847,0,0,1.840059,47.8933,67.50245,64.12733,0,0,0,318.7582,0,19.60915,-19.60915,399.331,95.07861,0.1429014,70.54006,38.31464,0,366.6515
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,12.77728,0,0,0,-1,0,0,0,0,0,0,12.77728,0,0,0,0,21.78794,299.1491,12.77728,0,12.77728,411.4526,97.9647,0.1428839,0,10.22182,0,311.9264
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,12.92799,12.92799,0,-1,0,12.92799,0,0,0,0,0,13.60841,12.92799,0,0,9.010665,310.6486,0,13.60841,-13.60841,397.1081,94.54935,0.1428839,14.22079,0,0,310.6486
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,30.12589,30.12589,0,-1,0,30.12589,0,0,3.552714E-15,0,0,31.71146,30.12589,0,0,24.13112,297.0402,0,31.71146,-31.71146,363.6812,86.5906,0.1428839,33.13848,0,0,297.0402
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,25.93962,25.93962,0,-1,0,25.93962,0,0,3.552714E-15,0,0,27.30486,25.93962,0,0,59.36608,265.3288,0,27.30486,-27.30486,334.8994,79.73779,0.1428839,28.53358,0,0,265.3288
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,55.06233,55.06233,0,-1,0,55.06233,0,0,7.105427E-15,0,0,57.96035,55.06233,0,0,89.70481,238.0239,0,57.96035,-57.96035,273.8038,65.19125,0.1428839,60.56856,0,0,238.0239
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,25.76366,25.76366,0,-1,0,25.76366,0,0,0,0,0,27.11965,25.76366,0,0,154.1052,180.0636,0,27.11965,-27.11965,245.2172,58.38493,0.1428839,28.34003,0,0,180.0636
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,17.08113,17.08113,0,-1,0,17.08113,0,0,0,0,0,17.98014,17.08113,0,0,184.2381,152.9439,0,17.98014,-17.98014,226.2645,53.87238,0.1428839,18.78925,0,0,152.9439
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,0.5357308,0.5357308,0,-1,0,0.5357308,0,0,0,0,0,0.5639272,0.5357308,0,0,204.2161,134.9638,0,0.5639272,-0.5639272,225.67,53.73085,0.1428839,0.5893039,0,0,134.9638
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,32.34026,32.34026,0,-1,0,32.34026,0,0,0,0,0,34.04237,32.34026,0,0,204.8427,134.3998,0,34.04237,-34.04237,189.7862,45.1871,0.1428839,35.57428,0,0,134.3998
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,18.1361,18.1361,0,-1,0,18.1361,0,0,3.552714E-15,0,0,19.09063,18.1361,0,0,242.6675,100.3575,0,19.09063,-19.09063,169.6629,40.39585,0.1428839,19.9497,0,0,100.3575
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,263.8793,81.26684,0,0,0,169.6629,40.39585,0.1428839,0,0,0,81.26684
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,263.8793,81.26684,0,0,0,169.6629,40.39585,0.1428839,0,0,0,81.26684
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,7.08556,7.08556,0,0,0,7.08556,0,0,0,0,0,7.458485,7.08556,0,0,263.8793,81.26684,0,7.458485,-7.458485,161.801,38.52397,0.1428839,7.794116,0,0,81.26684
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,29.3343,29.3343,0,0,0,29.3343,0,0,3.552714E-15,0,0,30.87822,29.3343,0,0,272.1665,73.80835,0,30.87822,-30.87822,129.2525,30.77434,0.1428839,32.26773,0,0,73.80835
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,33.02632,21.79726,21.79726,0,0,0,21.79726,151.5159,0,0,0,33.02632,22.94448,21.79726,0,0,306.4756,42.93013,10.08184,0,10.08184,138.817,33.05159,0.1428701,23.97698,26.42105,0,75.95645
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,62.58133,56.81184,56.81184,81,0,22.761,56.81184,110.1554,0,0,0,62.58133,0,0,24.18816,22.97875,296.3938,52.00379,85.56009,0,85.56009,219.9864,52.37761,0.1429165,62.49302,50.06507,81,114.5851
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,81.6405,0,0,0,-1,0,0,0,0,0,0,81.6405,0,0,0,0,210.8337,129.0079,81.6405,0,81.6405,297.4374,70.81828,0.1428051,0,65.31239,0,210.6484
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,106.6606,0,0,0,-1,0,0,0,0,0,0,106.6606,0,0,0,0,129.1932,202.4843,106.6606,0,106.6606,398.6245,94.91042,0.1426598,0,85.32851,0,309.145
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,126.3687,48.77848,48.77848,0,-1,0,48.77848,259.0666,52.49036,0,0,126.3687,51.34577,48.77848,0,0,22.5326,298.4789,22.5326,0,22.5326,420.0009,100,0.1426291,53.65633,101.095,0,424.8476
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,119.9523,0,0,0,-1,0,0,0,119.9523,0,0,119.9523,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1426291,0,95.9618,0,438.7105
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.41844,1.156323,126.733,42.81847,42.81847,0,-1,0,42.81847,295.9773,81.66089,0,0,126.733,45.07207,42.81847,0,0,0,318.7582,0,0,0,420.0009,100,0.1426291,47.10032,101.3864,0,445.4912
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,108.7114,64.99347,64.99347,0,-1,0,64.99347,167.2651,40.29719,0,2.792815,108.7114,68.41418,64.99347,0,0,0,318.7582,0,0,0,420.0009,100,0.1426291,71.49281,86.96909,0,427.4696
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44279,0.7636433,83.6953,0,0,0,-1,0,0,0,83.6953,0,0,83.6953,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1426291,0,66.95624,0,402.4535
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33431,0.4786033,52.45492,64.3643,64.3643,0,-1,0,64.3643,81.49693,0,0,2.100725,52.45492,67.75189,64.3643,0,0,0,318.7582,0,15.29697,-15.29697,403.8764,96.16086,0.1426291,70.80073,41.96394,0,371.2131
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47006,0.1654429,18.13254,8.089738,8.089738,0,-1,0,8.089738,224.1425,0,0,0,18.13254,8.515513,8.089738,0,0,16.99663,303.4613,9.617027,0,9.617027,412.9999,98.33312,0.142616,8.898711,14.50603,0,321.5938
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,69.94314,68.7,0,-1,0,68.7,0,0,1.243136,8.23745,0,72.31579,68.7,0,0,7.379601,312.1166,0,72.31579,-72.31579,336.7724,80.18375,0.142616,76.93745,0,0,312.1166
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,85.24013,68.7,0,-1,0,68.7,0,0,16.54013,25.06414,0,72.31579,68.7,0,0,87.73048,239.8008,0,72.31579,-72.31579,260.5449,62.03437,0.142616,93.76414,0,0,239.8008
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,65.56303,65.56303,0,-1,0,65.56303,0,0,1.421085E-14,3.419336,0,69.01372,65.56303,0,0,168.0814,167.485,0,69.01372,-69.01372,187.798,44.71373,0.142616,72.11934,0,0,167.485
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,244.7633,98.47129,0,0,0,187.798,44.71373,0.142616,0,0,0,98.47129
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,46.34114,46.34114,0,-1,0,46.34114,0,0,7.105427E-15,0,0,48.78014,46.34114,0,0,244.7633,98.47129,0,48.78014,-48.78014,136.3792,32.47118,0.142616,50.97525,0,0,98.47129
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,12.29887,12.29887,0,-1,0,12.29887,0,0,0,0,0,12.94618,12.29887,0,0,298.9634,49.69114,0,12.94618,-12.94618,122.7328,29.22203,0.142616,13.52876,0,0,49.69114
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,313.3481,36.74496,0,0,0,122.7328,29.22203,0.142616,0,0,0,36.74496
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,29.4081,29.4081,0,-1,0,29.4081,0,0,0,0,0,30.95589,29.4081,0,0,313.3481,36.74496,0,30.95589,-30.95589,90.10239,21.45291,0.142616,32.34891,0,0,36.74496
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,13.92531,5.49962,0,-1,0,5.49962,0,0,8.425689,9.81822,0,5.789074,5.49962,0,0,347.7435,5.789074,0,5.789074,-5.789074,84.00017,20,0.142616,15.31784,0,0,5.789074
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,14.34095,0,0,-1,0,0,0,0,14.34095,15.77505,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.142616,15.77505,0,0,0
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,12.38539,0,0,-1,0,0,0,0,12.38539,13.62393,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.142616,13.62393,0,0,0
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.142616,0,0,0,0
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,47.49751,47.49751,81,0,22.761,47.49751,0,0,0,0,0,0,0,33.50249,31.82737,354.1758,0,31.82737,0,31.82737,114.1943,27.18905,0.1426626,52.24726,0,81,0
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15453,0.293916,32.21319,0,0,72.31579,0,20.56389,0,0,0,0,0,32.21319,0,0,72.31579,68.7,322.3484,28.64463,100.9132,0,100.9132,209.9289,49.98298,0.1426648,0,25.77055,81,60.85781
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11123,0.5895358,64.61313,63.94962,63.94962,81,0,22.761,63.94962,101.0376,3.552714E-15,0,0,64.61313,0,0,17.05038,16.19786,221.4353,119.4665,80.81099,0,80.81099,286.593,68.23628,0.1427177,70.34458,51.6905,81,184.0796
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.4143,0.8360026,91.62589,47.73851,47.73851,0,-1,0,47.73851,191.9329,0,0,0,91.62589,50.25106,47.73851,0,0,140.6243,192.1964,41.37483,0,41.37483,325.8445,77.58188,0.1426615,52.51236,73.30071,0,283.8223
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56887,0.8705317,95.41027,6.789223,6.789223,0,-1,0,6.789223,1405.319,0,0,0,95.41027,7.14655,6.789223,0,0,99.24944,229.4337,88.26372,0,88.26372,409.5789,97.51859,0.1425418,7.468145,76.32822,0,324.844
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16684,1.174027,128.6734,44.31619,44.31619,0,-1,0,44.31619,290.353,71.03906,0,0,128.6734,46.64862,44.31619,0,0,10.98572,308.8711,10.98572,0,10.98572,420.0009,100,0.1425269,48.74781,102.9387,0,437.5445
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85707,1.211751,132.8079,39.22325,39.22325,0,-1,0,39.22325,338.5948,91.52027,0,0,132.8079,41.28764,39.22325,0,0,0,318.7582,0,0,0,420.0009,100,0.1425269,43.14558,106.2463,0,451.5661
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56693,1.154399,126.5222,66.64859,66.64859,0,-1,0,66.64859,189.8347,56.36575,0,4.613449,126.5222,70.15641,66.64859,0,0,0,318.7582,0,0,0,420.0009,100,0.1425269,73.31345,101.2177,0,445.2804
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21548,1.005614,110.2153,13.48104,13.48104,0,-1,0,13.48104,817.5575,96.02472,0,0,110.2153,14.19057,13.48104,0,0,0,318.7582,0,0,0,420.0009,100,0.1425269,14.82915,88.17223,0,428.9735
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47713,0.7278965,79.77745,36.34957,36.34957,0,-1,0,36.34957,219.4729,41.51474,0,0,79.77745,38.26271,36.34957,0,0,0,318.7582,0,0,0,420.0009,100,0.1425269,39.98453,63.82196,0,398.5357
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33916,0.4652358,50.98985,45.76265,45.76265,0,-1,0,45.76265,111.4224,2.818638,0,0,50.98985,48.17121,45.76265,0,0,0,318.7582,0,0,0,420.0009,100,0.1425269,50.33891,40.79188,0,369.7481
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.45164,0.1787277,19.58856,11.57459,11.57459,0,-1,0,11.57459,169.2376,7.404783,0,0,19.58856,12.18378,11.57459,0,0,0,318.7582,0,0,0,420.0009,100,0.1425269,12.73205,15.67085,0,338.3468
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1425269,0,0,0,318.7582
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,39.56939,39.56939,0,-1,0,39.56939,0,0,7.105427E-15,0,0,41.65199,39.56939,0,0,0,318.7582,0,41.65199,-41.65199,376.0958,89.54644,0.1425269,43.52633,0,0,318.7582
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,30.52561,30.52561,0,-1,0,30.52561,0,0,0,0,0,32.13223,30.52561,0,0,46.27999,277.1062,0,32.13223,-32.13223,342.2255,81.48209,0.1425269,33.57817,0,0,277.1062
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,81.98246,244.974,0,0,0,342.2255,81.48209,0.1425269,0,0,0,244.974
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,37.42658,37.42658,0,-1,0,37.42658,0,0,7.105427E-15,0,0,39.3964,37.42658,0,0,81.98246,244.974,0,39.3964,-39.3964,300.698,71.59462,0.1425269,41.16924,0,0,244.974
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,7.496229,7.496229,0,-1,0,7.496229,0,0,8.881784E-16,0,0,7.890767,7.496229,0,0,125.7562,205.5776,0,7.890767,-7.890767,292.3804,69.61424,0.1425269,8.245852,0,0,205.5776
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,21.44467,21.44467,0,-1,0,21.44467,0,0,3.552714E-15,0,0,22.57334,21.44467,0,0,134.5238,197.6868,0,22.57334,-22.57334,268.586,63.94892,0.1425269,23.58914,0,0,197.6868
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,159.6052,175.1135,0,0,0,268.586,63.94892,0.1425269,0,0,0,175.1135
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,94.82335,68.7,0,-1,0,68.7,0,0,26.12335,35.60569,0,72.31579,68.7,0,0,159.6052,175.1135,0,72.31579,-72.31579,192.3585,45.79955,0.1425269,104.3057,0,0,175.1135
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,49.42309,49.42309,0,-1,0,49.42309,0,0,0,0,0,52.02431,49.42309,0,0,239.9561,102.7977,0,52.02431,-52.02431,137.52,32.7428,0.1425269,54.3654,0,0,102.7977
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,21.35077,21.35077,0,-1,0,21.35077,0,0,3.552714E-15,0,0,22.47449,21.35077,0,0,297.7609,50.77341,0,22.47449,-22.47449,113.8298,27.10229,0.1425269,23.48584,0,0,50.77341
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,38.38611,38.38611,81,0,22.761,38.38611,0,7.105427E-15,0,0,0,0,0,42.61389,40.4832,322.7326,28.29892,40.4832,0,40.4832,152.2356,36.24649,0.1425859,42.22472,0,81,28.29892
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,1.558013,1.558013,73.8738,0,20.95807,1.558013,0,0,0,0,0,0,0,72.31579,68.7,282.2494,64.7338,68.7,0,68.7,217.4101,51.76421,0.142636,1.713815,0,81,64.7338
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21751,0.3131159,34.3175,91.19685,91.19685,81,0,22.761,91.19685,37.63014,0,0,0,34.3175,10.73352,10.19685,0,0,213.5494,126.5638,23.58397,0,23.58397,239.7838,57.09128,0.1426639,100.3165,27.454,81,160.8813
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19784,0.6035777,66.15212,64.99542,64.99542,81,0,22.761,64.99542,101.7797,0,0,0,66.15212,0,0,16.00458,15.20435,189.9654,147.7894,81.35647,0,81.35647,316.9654,75.4678,0.1427158,71.49496,52.9217,81,213.9415
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53123,0.7532783,82.5593,19.44495,19.44495,0,-1,0,19.44495,424.5797,0,0,0,82.5593,20.46836,19.44495,0,0,108.6089,221.0102,62.09093,0,62.09093,375.87,89.49268,0.1426318,21.38944,66.04743,0,303.5695
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72954,0.9168278,100.4843,30.99112,30.99112,0,-1,0,30.99112,324.2358,21.3441,0,0,100.4843,32.62223,30.99112,0,0,46.51799,276.892,46.51799,0,46.51799,420.0009,100,0.1425689,34.09024,80.38746,0,377.3763
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38865,0.9899788,108.5017,4.066719,4.066719,0,-1,0,4.066719,2668.04,104.2209,0,0,108.5017,4.280757,4.066719,0,0,0,318.7582,0,0,0,420.0009,100,0.1425689,4.473391,86.80134,0,427.2599
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09008,1.03179,113.0842,22.00618,22.00618,0,-1,0,22.00618,513.8749,89.91984,0,0,113.0842,23.1644,22.00618,0,0,0,318.7582,0,0,0,420.0009,100,0.1425689,24.2068,90.46738,0,431.8425
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71082,0.9010451,98.75455,0,0,0,-1,0,0,0,98.75455,0,0,98.75455,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1425689,0,79.00364,0,417.5128
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.28903,0.8514678,93.32088,16.56608,16.56608,0,-1,0,16.56608,563.3249,75.8829,0,0,93.32088,17.43798,16.56608,0,0,0,318.7582,0,0,0,420.0009,100,0.1425689,18.22269,74.6567,0,412.0791
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.5079,0.666941,73.09674,0,0,0,-1,0,0,0,73.09674,0,0,73.09674,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1425689,0,58.47739,0,391.855
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34064,0.470767,51.59607,37.74733,37.74733,0,-1,0,37.74733,136.688,11.86204,0,0,51.59607,39.73403,37.74733,0,0,0,318.7582,0,0,0,420.0009,100,0.1425689,41.52206,41.27685,0,370.3543
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.43004,0.2080552,22.80285,77.86311,68.7,0,-1,0,68.7,33.19192,0,9.163114,16.94942,22.80285,72.31579,68.7,0,0,0,318.7582,0,49.51294,-49.51294,367.8096,87.57354,0.1425689,85.64942,18.24228,0,341.5611
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,69.79316,68.7,0,-1,0,68.7,0,0,1.093161,8.072477,0,72.31579,68.7,0,0,55.01438,269.2453,0,72.31579,-72.31579,291.5821,69.42416,0.1425689,76.77248,0,0,269.2453
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,46.34905,46.34905,0,-1,0,46.34905,0,0,0,0,0,48.78847,46.34905,0,0,135.3652,196.9295,0,48.78847,-48.78847,240.1545,57.17953,0.1425689,50.98396,0,0,196.9295
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,16.39721,16.39721,0,-1,0,16.39721,0,0,0,0,0,17.26022,16.39721,0,0,189.5747,148.141,0,17.26022,-17.26022,221.9606,52.84767,0.1425689,18.03693,0,0,148.141
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,39.62435,39.62435,0,-1,0,39.62435,0,0,7.105427E-15,0,0,41.70984,39.62435,0,0,208.7527,130.8808,0,41.70984,-41.70984,177.9946,42.37959,0.1425689,43.58678,0,0,130.8808
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,23.43265,23.43265,0,-1,0,23.43265,0,0,0,0,0,24.66595,23.43265,0,0,255.097,89.17097,0,24.66595,-24.66595,151.9944,36.18908,0.1425689,25.77591,0,0,89.17097
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,282.5036,64.50502,0,0,0,151.9944,36.18908,0.1425689,0,0,0,64.50502
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,282.5036,64.50502,0,0,0,151.9944,36.18908,0.1425689,0,0,0,64.50502
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,21.57554,21.57554,0,-1,0,21.57554,0,0,0,0,0,22.7111,21.57554,0,0,282.5036,64.50502,0,22.7111,-22.7111,128.0548,30.48918,0.1425689,23.7331,0,0,64.50502
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,49.19477,39.70422,0,-1,0,39.70422,0,0,9.490549,14.41003,0,41.79392,39.70422,0,0,307.7381,41.79392,0,41.79392,-41.79392,84.00017,20,0.1425689,54.11425,0,0,41.79392
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,35.35524,0,0,-1,0,0,0,0,35.35524,38.89076,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1425689,38.89076,0,0,0
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,35.70277,0,0,-1,0,0,0,0,35.70277,39.27305,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1425689,39.27305,0,0,0
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,49.84589,49.84589,81,0,22.761,49.84589,0,0,0,0,0,0,0,31.15411,29.5964,354.1758,0,29.5964,0,29.5964,112.0778,26.68513,0.1426119,54.83048,0,81,0
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,324.5794,26.63676,68.7,0,68.7,177.2523,42.20285,0.1426577,0,0,81,26.63676
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28316,0.2556437,28.01855,77.21801,77.21801,81,0,22.761,77.21801,36.28499,0,0,0,28.01855,0,0,3.781988,3.592889,255.8794,88.46677,31.61143,0,31.61143,207.2416,49.34313,0.1426959,84.93981,22.41484,81,116.4853
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28675,0.4259647,46.68573,44.99293,44.99293,81,0,22.761,44.99293,103.7624,0,0,0,46.68573,0,0,36.00707,34.20671,224.268,116.9171,80.89244,0,80.89244,283.9829,67.61483,0.1427482,49.49223,37.34858,81,163.6028
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.64986,0.5237939,57.40781,19.67735,19.67735,0,-1,0,19.67735,291.7456,0,0,0,57.40781,20.713,19.67735,0,0,143.3755,189.7202,36.69481,0,36.69481,318.7946,75.90333,0.1426987,21.64508,45.92624,0,247.1281
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89064,0.656745,71.97926,0,0,0,-1,0,0,0,0,0,0,71.97926,0,0,0,0,106.6807,222.7456,71.97926,0,71.97926,387.0801,92.16175,0.1426017,0,57.5834,0,294.7248
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60789,0.9814387,107.5657,69.19293,68.7,0,-1,0,68.7,156.573,0.5484254,0.4929308,7.412224,107.5657,72.31579,68.7,0,0,34.70147,287.5269,34.70147,0,34.70147,420.0009,100,0.1425549,76.11222,86.05254,0,395.0926
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.3174,0.9992096,109.5134,28.94886,28.94886,0,-1,0,28.94886,378.2994,79.04089,0,0,109.5134,30.47249,28.94886,0,0,0,318.7582,0,0,0,420.0009,100,0.1425549,31.84375,87.61069,0,428.2716
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85004,0.8039007,88.10752,35.41826,35.41826,0,-1,0,35.41826,248.763,50.82514,0,0,88.10752,37.28238,35.41826,0,0,0,318.7582,0,0,0,420.0009,100,0.1425549,38.96009,70.48602,0,406.8658
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35863,0.6858031,75.16402,4.457354,4.457354,0,-1,0,4.457354,1686.292,70.47207,0,0,75.16402,4.691952,4.457354,0,0,0,318.7582,0,0,0,420.0009,100,0.1425549,4.90309,60.13122,0,393.9222
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53506,0.6023906,66.02201,76.25712,68.7,0,-1,0,68.7,96.10191,0,7.557118,15.18283,66.02201,72.31579,68.7,0,0,0,318.7582,0,6.293781,-6.293781,413.3666,98.42043,0.1425549,83.88283,52.81761,0,384.7802
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33875,0.4070789,44.61585,0,0,0,-1,0,0,0,37.62276,0,0,44.61585,0,0,0,0,6.99309,312.4644,6.99309,0,6.99309,420.0009,100,0.1425455,0,35.69268,0,357.0803
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40528,0.1636846,17.93984,33.62375,33.62375,0,-1,0,33.62375,53.35465,0,7.105427E-15,0,17.93984,35.39342,33.62375,0,0,0,318.7582,0,17.45359,-17.45359,401.6031,95.61961,0.1425455,36.98613,14.35187,0,336.6981
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,10.85071,10.85071,0,-1,0,10.85071,0,0,0,0,0,11.4218,10.85071,0,0,19.39288,301.3046,0,11.4218,-11.4218,389.5635,92.75303,0.1425455,11.93578,0,0,301.3046
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,29.34978,29.34978,0,-1,0,29.34978,0,0,3.552714E-15,0,0,30.8945,29.34978,0,0,32.08376,289.8828,0,30.8945,-30.8945,356.9978,84.99931,0.1425455,32.28476,0,0,289.8828
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,66.41099,258.9883,0,0,0,356.9978,84.99931,0.1425455,0,0,0,258.9883
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,66.41099,258.9883,0,0,0,356.9978,84.99931,0.1425455,0,0,0,258.9883
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,31.96658,31.96658,0,-1,0,31.96658,0,0,3.552714E-15,0,0,33.64904,31.96658,0,0,66.41099,258.9883,0,33.64904,-33.64904,321.5287,76.55428,0.1425455,35.16324,0,0,258.9883
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,103.7988,225.3393,0,0,0,321.5287,76.55428,0.1425455,0,0,0,225.3393
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,9.530158,9.530158,0,-1,0,9.530158,0,0,1.776357E-15,0,0,10.03174,9.530158,0,0,103.7988,225.3393,0,10.03174,-10.03174,310.9543,74.03658,0.1425455,10.48317,0,0,225.3393
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,49.87971,49.87971,0,-1,0,49.87971,0,0,7.105427E-15,0,0,52.50496,49.87971,0,0,114.9452,215.3076,0,52.50496,-52.50496,255.6092,60.8592,0.1425455,54.86769,0,0,215.3076
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,47.67281,47.67281,0,-1,0,47.67281,0,0,7.105427E-15,0,0,50.1819,47.67281,0,0,173.284,162.8026,0,50.1819,-50.1819,202.7128,48.26485,0.1425455,52.44009,0,0,162.8026
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,32.41725,32.41725,0,-1,0,32.41725,0,0,7.105427E-15,0,0,34.12342,32.41725,0,0,229.0417,112.6207,0,34.12342,-34.12342,166.7436,39.70077,0.1425455,35.65897,0,0,112.6207
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,33.23954,33.23954,0,-1,0,33.23954,0,0,0,0,0,34.98899,33.23954,0,0,266.9566,78.49728,0,34.98899,-34.98899,129.8619,30.91945,0.1425455,36.5635,0,0,78.49728
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,305.8333,43.50828,0,0,0,129.8619,30.91945,0.1425455,0,0,0,43.50828
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,15.58959,15.58959,0,0,0,15.58959,0,0,1.776357E-15,0,0,16.4101,15.58959,0,0,305.8333,43.50828,0,16.4101,-16.4101,112.5642,26.80094,0.1425455,17.14855,0,0,43.50828
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35142,0.2532917,27.76077,85.77751,85.77751,81,0,22.761,85.77751,32.36369,0,0,0,27.76077,5.028959,4.777511,0,0,324.0667,27.09819,22.73181,0,22.73181,134.1295,31.93552,0.1425722,94.35526,22.20862,81,54.85896
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37788,0.425801,46.66779,25.22989,25.22989,81,0,22.761,25.22989,184.9702,0,0,0,46.66779,0,0,55.77011,52.9816,301.3349,47.55682,99.64939,0,99.64939,228.6652,54.44398,0.1425993,27.75288,37.33423,81,94.22461
