Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77005,0.7485579,82.04195,51.19514,51.19514,0,-1,0,51.19514,160.2534,0,0,0,82.04195,53.88963,51.19514,0,0,201.6855,137.2413,28.15233,0,28.15233,255.3728,60.80293,0.1425615,56.31466,65.63356,0,219.2832
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.052,0.9338312,102.3479,18.16425,18.16425,0,-1,0,18.16425,563.4579,0,0,0,102.3479,19.12026,18.16425,0,0,173.5332,162.5784,83.22764,0,83.22764,334.3295,79.6021,0.1424496,19.98067,81.87832,0,264.9263
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.8244,0.9754827,106.9129,24.86707,24.86707,0,-1,0,24.86707,429.9377,0,0,0,106.9129,26.17587,24.86707,0,0,90.30554,237.4832,80.73704,0,80.73704,410.9234,97.8387,0.1423414,27.35378,85.53032,0,344.3961
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53898,0.9384297,102.8519,85.5829,68.7,0,-1,0,68.7,149.7116,20.9676,16.8829,25.44119,102.8519,72.31579,68.7,0,0,9.568504,310.1466,9.568504,0,9.568504,420.0009,100,0.1423285,94.14119,82.28151,0,412.9985
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.9845,0.7364805,80.71826,0,0,0,-1,0,0,0,80.71826,0,0,80.71826,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1423285,0,64.57461,0,399.4765
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42421,0.7031853,77.06911,49.16421,49.16421,0,-1,0,49.16421,156.7586,25.31731,0,0,77.06911,51.7518,49.16421,0,0,0,318.7582,0,0,0,420.0009,100,0.1423285,54.08064,61.65529,0,395.8273
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.55859,0.5951099,65.22405,6.447885,6.447885,0,-1,0,6.447885,1011.557,58.43681,0,0,65.22405,6.787247,6.447885,0,0,0,318.7582,0,0,0,420.0009,100,0.1423285,7.092673,52.17924,0,383.9823
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.3335,0.3603449,39.4938,16.21943,16.21943,0,-1,0,16.21943,243.4968,22.42072,0,0,39.4938,17.07309,16.21943,0,0,0,318.7582,0,0,0,420.0009,100,0.1423285,17.84138,31.59504,0,358.252
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37739,0.1241487,13.6067,8.696033,8.696033,0,-1,0,8.696033,156.4702,4.452981,0,0,13.6067,9.153719,8.696033,0,0,0,318.7582,0,0,0,420.0009,100,0.1423285,9.565636,10.88536,0,332.3649
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,44.90899,44.90899,0,-1,0,44.90899,0,0,7.105427E-15,0,0,47.27262,44.90899,0,0,0,318.7582,0,47.27262,-47.27262,370.1711,88.1358,0.1423285,49.39989,0,0,318.7582
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,60.52959,60.52959,0,-1,0,60.52959,0,0,7.105427E-15,0,0,63.71536,60.52959,0,0,52.52514,271.4856,0,63.71536,-63.71536,303.0092,72.14491,0.1423285,66.58255,0,0,271.4856
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,4.946048,4.946048,0,-1,0,4.946048,0,0,0,0,0,5.206366,4.946048,0,0,123.32,207.7702,0,5.206366,-5.206366,297.5212,70.83825,0.1423285,5.440653,0,0,207.7702
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,6.418056,6.418056,0,-1,0,6.418056,0,0,8.881784E-16,0,0,6.755848,6.418056,0,0,129.1048,202.5639,0,6.755848,-6.755848,290.4,69.14271,0.1423285,7.059861,0,0,202.5639
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,38.86137,38.86137,0,-1,0,38.86137,0,0,7.105427E-15,0,0,40.9067,38.86137,0,0,136.6113,195.808,0,40.9067,-40.9067,247.2805,58.87619,0.1423285,42.74751,0,0,195.808
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,182.0632,154.9013,0,0,0,247.2805,58.87619,0.1423285,0,0,0,154.9013
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,182.0632,154.9013,0,0,0,247.2805,58.87619,0.1423285,0,0,0,154.9013
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,26.15101,26.15101,0,-1,0,26.15101,0,0,0,0,0,27.52738,26.15101,0,0,182.0632,154.9013,0,27.52738,-27.52738,218.2641,51.96754,0.1423285,28.76611,0,0,154.9013
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,6.628598,6.628598,0,-1,0,6.628598,0,0,8.881784E-16,0,0,6.977472,6.628598,0,0,212.6492,127.3739,0,6.977472,-6.977472,210.9092,50.21637,0.1423285,7.291458,0,0,127.3739
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,17.14631,17.14631,0,-1,0,17.14631,0,0,3.552714E-15,0,0,18.04875,17.14631,0,0,220.4019,120.3965,0,18.04875,-18.04875,191.8841,45.68661,0.1423285,18.86094,0,0,120.3965
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,21.9887,21.9887,0,-1,0,21.9887,0,0,3.552714E-15,0,0,23.146,21.9887,0,0,240.4561,102.3477,0,23.146,-23.146,167.4861,39.87757,0.1423285,24.18757,0,0,102.3477
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,266.1739,79.20172,0,0,0,167.4861,39.87757,0.1423285,0,0,0,79.20172
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,11.18691,11.18691,0,0,0,11.18691,0,0,1.776357E-15,0,0,11.7757,11.18691,0,0,266.1739,79.20172,0,11.7757,-11.7757,155.0734,36.92217,0.1423285,12.30561,0,0,79.20172
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.4222,0.1930825,21.16184,0,0,0,0,0,0,0,0,0,0,21.16184,0,0,0,0,279.258,67.42603,21.16184,0,21.16184,175.1493,41.70213,0.1423002,0,16.92947,0,88.58786
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.47111,0.151486,16.60287,9.531464,9.531464,0,0,0,9.531464,174.1901,0,0,0,16.60287,10.03312,9.531464,0,0,258.0962,86.47167,6.569751,0,6.569751,181.3819,43.18609,0.1422914,10.48461,13.2823,0,103.0745
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89165,0.3852929,42.2281,44.747,44.747,0,-1,0,44.747,94.3708,0,0,0,42.2281,47.1021,44.747,0,0,251.5264,92.38445,0,4.874005,-4.874005,176.2443,41.96284,0.1422914,49.2217,33.78248,0,134.6125
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21344,0.4378448,47.98779,62.9418,62.9418,0,-1,0,62.9418,76.24152,0,0,0.5359749,47.98779,66.25452,62.9418,0,0,256.942,87.51044,0,18.26674,-18.26674,156.9894,37.37836,0.1422914,69.23598,38.39023,0,135.4982
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03803,0.1195582,13.10358,81.93222,68.7,0,-1,0,68.7,19.07362,0,13.23222,21.85424,13.10358,72.31579,68.7,0,0,277.2383,69.24371,0,59.21222,-59.21222,94.5743,22.51764,0.1422914,90.12544,10.48286,0,82.34728
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75477,0.6452392,70.71822,98.47012,68.7,0,-1,0,68.7,102.9377,0,29.77011,85.35074,70.71822,72.31579,68.7,0,0,343.0297,10.0315,0,1.597566,-1.597566,92.89031,22.1167,0.1422914,108.3171,56.57458,0,80.74972
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.11413,0.3562654,39.04668,49.94045,45.10658,0,-1,0,45.10658,86.56538,0,4.833865,39.50339,39.04668,47.48061,45.10658,0,0,344.8048,8.433929,0,8.433929,-8.433929,84.00017,20,0.1422914,54.93449,31.23735,0,47.48061
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.48573,0.3155658,34.58601,49.74834,32.85671,0,-1,0,32.85671,105.2632,0,16.89163,48.15183,34.58601,34.58601,32.85671,0,0,354.1758,0,0,0,0,84.00017,20,0.1422914,54.72317,27.66881,0,34.58601
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57846,0.09113167,9.988031,79.3587,9.488629,0,-1,0,9.488629,105.2632,0,69.87007,85.39684,9.988031,9.988031,9.488629,0,0,354.1758,0,0,0,0,84.00017,20,0.1422914,87.29457,7.990425,0,9.988031
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32488,0.09032356,9.899462,0,0,0,-1,0,0,0,0,0,0,9.899462,0,0,0,0,354.1758,0,9.899462,0,9.899462,93.39162,22.23606,0.1422781,0,7.919569,0,9.899462
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34639,0.01958377,2.146381,14.41378,10.5031,0,-1,0,10.5031,20.43569,0,3.910682,6.98331,2.146381,11.0559,10.5031,0,0,344.2763,8.909515,0,8.909515,-8.909515,84.00017,20,0.1422781,15.85516,1.717105,0,11.0559
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,30.36245,0,0,-1,0,0,0,0,30.36245,33.3987,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1422781,33.3987,0,0,0
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,24.027,0,0,-1,0,0,0,0,24.027,26.4297,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1422781,26.4297,0,0,0
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1422781,0,0,0,0
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,98.0583,0,0,-1,0,0,0,0,98.0583,107.8641,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1422781,107.8641,0,0,0
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1422781,0,0,0,0
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,23.85912,0,0,-1,0,0,0,0,23.85912,26.24503,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1422781,26.24503,0,0,0
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,69.33727,0,0,-1,0,0,0,0,69.33727,76.271,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1422781,76.271,0,0,0
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,12.36703,0,0,-1,0,0,0,0,12.36703,13.60374,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1422781,13.60374,0,0,0
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1422781,0,0,0,0
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,3.707528,0,0,-1,0,0,0,0,3.707528,4.078281,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1422781,4.078281,0,0,0
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1422781,0,0,0,0
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,75.26608,75.26608,81,0,22.761,75.26608,0,0,0,1.792681,0,0,0,5.733926,5.44723,354.1758,0,5.44723,0,5.44723,89.16786,21.2304,0.142286,82.79268,0,81,0
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,26.77225,26.77225,81,0,22.761,26.77225,0,0,0,0,0,0,0,54.22775,51.51637,348.7286,4.902507,51.51637,0,51.51637,138.0406,32.86674,0.1423604,29.44947,0,81,4.902507
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49544,0.1434042,15.7171,69.63766,69.63766,81,0,22.761,69.63766,22.56983,0,0,0,15.7171,0,0,11.36234,10.79422,297.2122,51.26723,26.51132,0,26.51132,163.1914,38.85502,0.1423945,76.60143,12.57368,81,66.98434
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56634,0.2642793,28.96501,0,0,72.31579,0,20.56389,0,0,0,0,0,28.96501,0,0,72.31579,68.7,270.7009,75.12743,97.66501,0,97.66501,255.8446,60.91526,0.1424013,0,23.17201,81,104.0924
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01455,0.47143,51.66873,41.77233,41.77233,0,-1,0,41.77233,123.6913,0,0,0,51.66873,43.97087,41.77233,0,0,173.0359,163.0259,7.697859,0,7.697859,263.1474,62.65402,0.142391,45.94956,41.33498,0,214.6947
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.37479,0.7027278,77.01897,0,0,0,-1,0,0,0,0,0,0,77.01897,0,0,0,0,165.338,169.954,77.01897,0,77.01897,336.214,80.0508,0.1422881,0,61.61517,0,246.973
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24864,0.7473794,81.91279,0,0,0,-1,0,0,0,0,0,0,81.91279,0,0,0,0,88.31905,239.2711,81.91279,0,81.91279,413.9233,98.55297,0.1421787,0,65.53023,0,321.1839
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96474,0.7782877,85.30033,0,0,0,-1,0,0,0,78.89407,0,0,85.30033,0,0,0,0,6.406267,312.9926,6.406267,0,6.406267,420.0009,100,0.1421702,0,68.24026,0,398.2929
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23886,0.7986131,87.528,7.767457,7.767457,0,-1,0,7.767457,1126.855,79.35173,0,0,87.528,8.17627,7.767457,0,0,0,318.7582,0,0,0,420.0009,100,0.1421702,8.544203,70.0224,0,406.2862
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54314,0.8263955,90.57294,67.99047,67.99047,0,-1,0,67.99047,133.2142,19.00402,0,6.08952,90.57294,71.56892,67.99047,0,0,0,318.7582,0,0,0,420.0009,100,0.1421702,74.78952,72.45835,0,409.3312
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59465,0.6376026,69.88124,30.16886,30.16886,0,-1,0,30.16886,231.6337,38.12455,0,0,69.88124,31.75669,30.16886,0,0,0,318.7582,0,0,0,420.0009,100,0.1421702,33.18575,55.90499,0,388.6395
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.3129,0.2858749,31.33189,37.60892,37.60892,0,-1,0,37.60892,83.30973,0,7.105427E-15,0,31.33189,39.58834,37.60892,0,0,0,318.7582,0,8.256447,-8.256447,411.2978,97.92785,0.1421702,41.36981,25.06551,0,350.0901
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31232,0.131904,14.45668,78.34933,68.7,0,-1,0,68.7,21.04321,0,9.649337,17.48427,14.45668,72.31579,68.7,0,0,9.173829,310.5018,0,57.85911,-57.85911,350.3089,83.40672,0.1421702,86.18427,11.56534,0,324.9585
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,91.65424,68.7,0,-1,0,68.7,0,0,22.95424,32.11967,0,72.31579,68.7,0,0,73.46172,252.6427,0,72.31579,-72.31579,274.0814,65.25735,0.1421702,100.8197,0,0,252.6427
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,22.14625,22.14625,0,-1,0,22.14625,0,0,0,0,0,23.31185,22.14625,0,0,153.8126,180.3269,0,23.31185,-23.31185,249.5085,59.40668,0.1421702,24.36088,0,0,180.3269
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,27.10147,27.10147,0,-1,0,27.10147,0,0,3.552714E-15,0,0,28.52786,27.10147,0,0,179.7147,157.015,0,28.52786,-28.52786,219.4375,52.24693,0.1421702,29.81162,0,0,157.015
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,23.24735,23.24735,0,-1,0,23.24735,0,0,3.552714E-15,0,0,24.4709,23.24735,0,0,211.4123,128.4872,0,24.4709,-24.4709,193.6429,46.10537,0.1421702,25.57209,0,0,128.4872
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,17.32356,17.32356,0,-1,0,17.32356,0,0,3.552714E-15,0,0,18.23532,17.32356,0,0,238.6022,104.0163,0,18.23532,-18.23532,174.4212,41.52878,0.1421702,19.05591,0,0,104.0163
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,39.47112,39.47112,0,-1,0,39.47112,0,0,0,0,0,41.54854,39.47112,0,0,258.8636,85.78095,0,41.54854,-41.54854,130.6252,31.10118,0.1421702,43.41822,0,0,85.78095
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,67.70251,42.02079,0,-1,0,42.02079,0,0,25.68172,32.45197,0,44.23241,42.02079,0,0,305.0287,44.23241,0,44.23241,-44.23241,84.00017,20,0.1421702,74.47276,0,0,44.23241
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,32.74226,0,0,-1,0,0,0,0,32.74226,36.01648,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1421702,36.01648,0,0,0
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,28.47856,0,0,-1,0,0,0,0,28.47856,31.32642,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1421702,31.32642,0,0,0
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,17.44428,0,0,-1,0,0,0,0,17.44428,19.18871,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1421702,19.18871,0,0,0
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1421702,0,0,0,0
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,8.410747,8.410747,80.72654,0,22.69181,8.410747,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.142238,9.251822,0,81,0
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,9.300903,9.300903,81,0,22.761,9.300903,0,0,0,0,0,0,0,71.6991,68.11414,285.4758,61.83,68.11414,0,68.11414,213.7935,50.9031,0.1423072,10.23099,0,81,61.83
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57105,0.1246425,13.66081,0,0,72.31579,0,20.56389,0,0,0,0,0,13.66081,0,0,72.31579,68.7,217.3617,123.1327,82.36081,0,82.36081,291.9278,69.50648,0.1423345,0,10.92865,81,136.7935
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66346,0.1890896,20.72421,43.89958,43.89958,81,0,22.761,43.89958,47.20823,0,0,0,20.72421,0,0,37.10042,35.2454,135.0009,197.2575,55.96961,0,55.96961,345.0252,82.1487,0.1424093,48.28954,16.57937,81,217.9817
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.1386,0.2550046,27.9485,43.05824,43.05824,0,-1,0,43.05824,64.90859,0,0,0,27.9485,45.32447,43.05824,0,0,79.03124,247.6301,0,17.37597,-17.37597,326.7094,77.78778,0.1424093,47.36407,22.3588,0,275.5786
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.5359,0.1251106,13.71212,31.06863,31.06863,0,-1,0,31.06863,44.13493,0,0,0,13.71212,32.70382,31.06863,0,0,98.33787,230.2541,0,18.9917,-18.9917,306.6903,73.02136,0.1424093,34.17549,10.96969,0,243.9663
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.45608,0.5455229,59.78931,0,0,0,-1,0,0,0,0,0,0,59.78931,0,0,0,0,119.4398,211.2624,59.78931,0,59.78931,363.4114,86.52636,0.1423297,0,47.83144,0,271.0518
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16885,0.36434,39.93167,48.35997,48.35997,0,-1,0,48.35997,82.57175,0,0,0,39.93167,50.90523,48.35997,0,0,59.65046,265.0728,0,10.97356,-10.97356,351.8443,83.77229,0.1423297,53.19596,31.94533,0,305.0045
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35861,0.2793934,30.62152,65.45073,65.45073,0,-1,0,65.45073,46.78561,0,1.421085E-14,3.2958,30.62152,68.8955,65.45073,0,0,71.8433,254.0993,0,38.27398,-38.27398,311.5,74.16651,0.1423297,71.9958,24.49722,0,284.7208
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,57.9353,0,0,0,-1,0,0,0,0,0,0,57.9353,0,0,0,0,114.3699,215.8253,57.9353,0,57.9353,366.4622,87.25274,0.1422526,0,46.34824,0,273.7606
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60715,0.4206283,46.10086,86.95515,68.7,0,-1,0,68.7,67.1046,0,18.25516,26.95067,46.10086,72.31579,68.7,0,0,56.43465,267.967,0,26.21493,-26.21493,338.8293,80.67348,0.1422526,95.65067,36.88069,0,314.0679
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29758,0.20697,22.68392,71.46535,68.7,0,-1,0,68.7,33.0188,0,2.765359,9.911895,22.68392,72.31579,68.7,0,0,85.56235,241.7521,0,49.63187,-49.63187,286.5127,68.21717,0.1422526,78.61189,18.14713,0,264.436
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27521,0.04855621,5.321761,39.78474,39.78474,0,-1,0,39.78474,13.37639,0,7.105427E-15,0,5.321761,41.87868,39.78474,0,0,140.7089,192.1202,0,36.55692,-36.55692,247.9783,59.04234,0.1422526,43.76322,4.257409,0,197.442
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,54.42471,54.42471,0,-1,0,54.42471,0,0,7.105427E-15,0,0,57.28917,54.42471,0,0,181.3277,155.5633,0,57.28917,-57.28917,187.5902,44.66425,0.1422526,59.86718,0,0,155.5633
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,244.9823,98.27415,0,0,0,187.5902,44.66425,0.1422526,0,0,0,98.27415
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,28.66478,28.66478,0,-1,0,28.66478,0,0,0,0,0,30.17346,28.66478,0,0,244.9823,98.27415,0,30.17346,-30.17346,155.7846,37.0915,0.1422526,31.53126,0,0,98.27415
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,39.89867,39.89867,0,-1,0,39.89867,0,0,0,0,0,41.9986,39.89867,0,0,278.5084,68.10069,0,41.9986,-41.9986,111.5142,26.55095,0.1422526,43.88853,0,0,68.10069
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,12.6868,12.6868,0,-1,0,12.6868,0,0,1.776357E-15,0,0,13.35452,12.6868,0,0,325.1735,26.10209,0,13.35452,-13.35452,97.43729,23.19931,0.1422526,13.95548,0,0,26.10209
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,43.26076,12.11019,0,-1,0,12.11019,0,0,31.15057,35.47665,0,12.74757,12.11019,0,0,340.0118,12.74757,0,12.74757,-12.74757,84.00017,20,0.1422526,47.58684,0,0,12.74757
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1422526,0,0,0,0
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,25.10772,0,0,-1,0,0,0,0,25.10772,27.6185,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1422526,27.6185,0,0,0
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,7.15659,0,0,-1,0,0,0,0,7.15659,7.872249,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1422526,7.872249,0,0,0
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,31.36171,0,0,-1,0,0,0,0,31.36171,34.49788,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1422526,34.49788,0,0,0
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,30.46922,0,0,-1,0,0,0,0,30.46922,33.51614,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1422526,33.51614,0,0,0
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,8.782712,8.782712,81,0,22.761,8.782712,0,0,0,0,0,0,0,72.21729,68.60642,354.1758,0,68.60642,0,68.60642,149.0859,35.49658,0.142321,9.660983,0,81,0
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,41.42998,41.42998,81,0,22.761,41.42998,0,0,0,0,0,0,0,39.57002,37.59152,285.5694,61.74578,37.59152,0,37.59152,184.7484,43.98762,0.1423749,45.57298,0,81,61.74578
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64896,0.1210649,13.26871,0.6890856,0.6890856,73.00488,0,20.73823,0.6890856,1925.554,0,0,0,13.26871,0,0,72.31579,68.7,247.9779,95.57815,81.96871,0,81.96871,262.5107,62.50243,0.1424044,0.7579942,10.61497,81,108.8469
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76239,0.2574076,28.21187,23.3429,23.3429,81,0,22.761,23.3429,120.8585,0,0,0,28.21187,0,0,57.6571,54.77425,166.0092,169.35,82.98612,0,82.98612,341.2383,81.24705,0.1424534,25.67719,22.5695,81,197.5619
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.26366,0.2231954,24.46222,38.6587,38.6587,0,-1,0,38.6587,63.2774,0,0,0,24.46222,40.69337,38.6587,0,0,83.02303,244.0375,0,16.23115,-16.23115,324.1292,77.17345,0.1424534,42.52457,19.56978,0,268.4997
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.69659,0.4033171,44.20355,2.887455,2.887455,0,-1,0,2.887455,1530.883,0,0,0,44.20355,3.039426,2.887455,0,0,101.0576,227.8064,41.16412,0,41.16412,363.1809,86.47146,0.1423988,3.1762,35.36284,0,272.0099
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,67.45408,28.51283,28.51283,0,-1,0,28.51283,236.5745,0,0,0,67.45408,30.0135,28.51283,0,0,59.89351,264.8541,37.44057,0,37.44057,398.7001,94.92841,0.1423491,31.36411,53.96326,0,332.3081
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,89.15511,59.64733,59.64733,0,-1,0,59.64733,149.4704,3.915503,0,0,89.15511,62.78667,59.64733,0,0,22.45294,298.5506,22.45294,0,22.45294,420.0009,100,0.1423193,65.61207,71.32409,0,387.7057
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,74.7854,57.54615,57.54615,0,-1,0,57.54615,129.9573,14.2105,0,0,74.7854,60.5749,57.54615,0,0,0,318.7582,0,0,0,420.0009,100,0.1423193,63.30077,59.82832,0,393.5436
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,54.18236,43.19251,43.19251,0,-1,0,43.19251,125.4439,8.716554,0,0,54.18236,45.46581,43.19251,0,0,0,318.7582,0,0,0,420.0009,100,0.1423193,47.51176,43.34589,0,372.9406
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,56.77448,24.96297,24.96297,0,-1,0,24.96297,227.4348,30.49767,0,0,56.77448,26.27681,24.96297,0,0,0,318.7582,0,0,0,420.0009,100,0.1423193,27.45927,45.41959,0,375.5327
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,18.88377,0,0,0,-1,0,0,0,18.88377,0,0,18.88377,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1423193,0,15.10701,0,337.642
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,10.75969,0,0,0,-1,0,0,0,10.75969,0,0,10.75969,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1423193,0,8.607754,0,329.5179
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,59.19932,59.19932,0,-1,0,59.19932,0,0,7.105427E-15,0,0,62.31507,59.19932,0,0,0,318.7582,0,62.31507,-62.31507,354.315,84.36054,0.1423193,65.11925,0,0,318.7582
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,31.19244,31.19244,0,-1,0,31.19244,0,0,7.105427E-15,0,0,32.83415,31.19244,0,0,69.23897,256.4431,0,32.83415,-32.83415,319.7047,76.12003,0.1423193,34.31168,0,0,256.4431
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,50.84435,50.84435,0,-1,0,50.84435,0,0,7.105427E-15,0,0,53.52037,50.84435,0,0,105.7214,223.609,0,53.52037,-53.52037,263.2893,62.68781,0.1423193,55.92878,0,0,223.609
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,30.9042,30.9042,0,-1,0,30.9042,0,0,7.105427E-15,0,0,32.53074,30.9042,0,0,165.1884,170.0886,0,32.53074,-32.53074,228.9989,54.52345,0.1423193,33.99462,0,0,170.0886
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,27.53429,27.53429,0,-1,0,27.53429,0,0,3.552714E-15,0,0,28.98347,27.53429,0,0,201.3337,137.5579,0,28.98347,-28.98347,198.4477,47.24935,0.1423193,30.28772,0,0,137.5579
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,10.5722,10.5722,0,-1,0,10.5722,0,0,1.776357E-15,0,0,11.12863,10.5722,0,0,233.5375,108.5744,0,11.12863,-11.12863,186.7171,44.45636,0.1423193,11.62942,0,0,108.5744
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,68.67245,68.67245,0,-1,0,68.67245,0,0,0,6.839688,0,72.28678,68.67245,0,0,245.9027,97.44581,0,72.28678,-72.28678,110.5201,26.31426,0.1423193,75.53969,0,0,97.44581
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,30.31736,23.90107,0,-1,0,23.90107,0,0,6.416284,9.44802,0,25.15903,23.90107,0,0,326.2213,25.15903,0,25.15903,-25.15903,84.00017,20,0.1423193,33.34909,0,0,25.15903
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,29.94606,0,0,-1,0,0,0,0,29.94606,32.94066,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1423193,32.94066,0,0,0
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,40.61994,0,0,-1,0,0,0,0,40.61994,44.68193,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1423193,44.68193,0,0,0
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,72.17802,0,0,-1,0,0,0,0,72.17802,79.39582,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1423193,79.39582,0,0,0
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,41.84775,41.84775,81,0,22.761,41.84775,0,0,0,0,0,0,0,39.15225,37.19464,354.1758,0,37.19464,0,37.19464,119.2861,28.4014,0.1423725,46.03252,0,81,0
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,316.9812,33.47518,68.7,0,68.7,184.4606,43.91911,0.1424177,0,0,81,33.47518
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72909,0.2997277,32.85016,71.94946,71.94946,81,0,22.761,71.94946,45.65727,0,0,0,32.85016,0,0,9.05054,8.598014,248.2812,95.30518,41.44817,0,41.44817,223.7818,53.28128,0.1424681,79.14441,26.28013,81,128.1553
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.863,0.5846928,64.08233,88.77547,88.77547,81,0,22.761,88.77547,72.18473,0,0,0,64.08233,8.184703,7.775467,0,0,206.833,132.6085,55.89763,0,55.89763,276.811,65.90724,0.1425328,97.65302,51.26587,81,196.6909
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38961,0.8078178,88.53683,58.48126,58.48126,0,-1,0,58.48126,151.3935,0,0,0,88.53683,61.55922,58.48126,0,0,150.9354,182.9164,26.97761,0,26.97761,302.4042,72.00085,0.142497,64.32938,70.82947,0,271.4532
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85672,0.8817295,96.63755,38.11588,38.11588,0,-1,0,38.11588,253.5362,0,0,0,96.63755,40.12198,38.11588,0,0,123.9577,207.1962,56.51557,0,56.51557,356.0196,84.7664,0.1424222,41.92747,77.31004,0,303.8338
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86095,0.7544157,82.68396,55.38828,55.38828,0,-1,0,55.38828,149.2806,0,0,0,82.68396,58.30346,55.38828,0,0,67.44218,258.0603,24.3805,0,24.3805,379.149,90.27338,0.14239,60.92711,66.14716,0,340.7442
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55929,0.7701018,84.40315,73.2013,68.7,0,-1,0,68.7,122.8576,0,4.501302,11.82143,84.40315,72.31579,68.7,0,0,43.06168,280.0027,12.08737,0,12.08737,390.616,93.00363,0.142374,80.52143,67.52252,0,364.4059
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58297,0.8227539,90.17383,15.49511,15.49511,0,-1,0,15.49511,581.9504,42.88888,0,0,90.17383,16.31064,15.49511,0,0,30.97431,290.8813,30.97431,0,30.97431,420.0009,100,0.1423331,17.04462,72.13906,0,381.0552
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69024,0.5949174,65.20295,57.73503,57.73503,0,-1,0,57.73503,112.9348,4.429228,0,0,65.20295,60.77372,57.73503,0,0,0,318.7582,0,0,0,420.0009,100,0.1423331,63.50854,52.16236,0,383.9612
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62102,0.5606888,61.45149,0,0,0,-1,0,0,0,61.45149,0,0,61.45149,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1423331,0,49.16119,0,380.2097
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25693,0.3221633,35.30909,21.5563,21.5563,0,-1,0,21.5563,163.7994,12.61825,0,0,35.30909,22.69084,21.5563,0,0,0,318.7582,0,0,0,420.0009,100,0.1423331,23.71193,28.24727,0,354.0673
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19199,0.1851574,20.29325,54.3411,54.3411,0,-1,0,54.3411,37.34421,0,7.105427E-15,0,20.29325,57.20116,54.3411,0,0,0,318.7582,0,36.90791,-36.90791,381.0965,90.73708,0.1423331,59.77521,16.2346,0,339.0515
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,47.67583,47.67583,0,-1,0,47.67583,0,0,7.105427E-15,0,0,50.18509,47.67583,0,0,41.00878,281.8503,0,50.18509,-50.18509,328.1968,78.14193,0.1423331,52.44341,0,0,281.8503
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,48.81408,48.81408,0,-1,0,48.81408,0,0,7.105427E-15,0,0,51.38324,48.81408,0,0,96.76999,231.6652,0,51.38324,-51.38324,274.0341,65.24608,0.1423331,53.69548,0,0,231.6652
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,31.85562,31.85562,0,-1,0,31.85562,0,0,7.105427E-15,0,0,33.53223,31.85562,0,0,153.8625,180.282,0,33.53223,-33.53223,238.688,56.83036,0.1423331,35.04118,0,0,180.282
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,48.62438,48.62438,0,-1,0,48.62438,0,0,7.105427E-15,0,0,51.18356,48.62438,0,0,191.1205,146.7498,0,51.18356,-51.18356,184.7358,43.98463,0.1423331,53.48682,0,0,146.7498
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,59.82841,59.82841,0,-1,0,59.82841,0,0,7.105427E-15,0,0,62.97727,59.82841,0,0,247.9911,95.56621,0,62.97727,-62.97727,118.3519,28.17897,0.1423331,65.81125,0,0,95.56621
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,44.71279,30.95949,0,-1,0,30.95949,0,0,13.7533,18.22458,0,32.58894,30.95949,0,0,317.9659,32.58894,0,32.58894,-32.58894,84.00017,20,0.1423331,49.18407,0,0,32.58894
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1423331,0,0,0,0
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,75.57608,0,0,-1,0,0,0,0,75.57608,83.13369,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1423331,83.13369,0,0,0
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1423331,0,0,0,0
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,36.99149,0,0,-1,0,0,0,0,36.99149,40.69064,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1423331,40.69064,0,0,0
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,50.02537,0,0,-1,0,0,0,0,50.02537,55.0279,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1423331,55.0279,0,0,0
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,22.22011,22.22011,81,0,22.761,22.22011,0,0,0,0,0,0,0,58.77989,55.84089,354.1758,0,55.84089,0,55.84089,136.9755,32.61315,0.1424126,24.44212,0,81,0
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,298.3349,50.25681,68.7,0,68.7,202.15,48.13086,0.1424576,0,0,81,50.25681
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81135,0.2698254,29.57286,68.53927,68.53927,81,0,22.761,68.53927,43.14732,0,0,0,29.57286,0,0,12.46073,11.83769,229.6349,112.0868,41.41055,0,41.41055,241.4355,57.48454,0.1425086,75.3932,23.65829,81,141.6597
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96519,0.6135973,67.25026,122.9275,122.9275,81,0,22.761,122.9275,54.70724,0,0,0,67.25026,44.13423,41.92752,0,0,188.2244,149.3563,23.11603,0,23.11603,263.3653,62.70591,0.1425353,135.2203,53.80021,81,216.6066
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51632,0.8076772,88.52142,26.91933,26.91933,0,-1,0,26.91933,328.8396,0,0,0,88.52142,28.33613,26.91933,0,0,165.1083,170.1607,60.18529,0,60.18529,320.4621,76.30035,0.1424559,29.61126,70.81714,0,258.6822
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01612,0.880101,96.45907,32.5915,32.5915,0,-1,0,32.5915,295.9638,0,0,0,96.45907,34.30685,32.5915,0,0,104.923,224.3275,62.15222,0,62.15222,379.4249,90.33907,0.1423739,35.85065,77.16725,0,320.7866
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05813,1.049318,115.0052,17.20374,17.20374,0,-1,0,17.20374,668.4898,54.12522,0,0,115.0052,18.1092,17.20374,0,0,42.77082,280.2645,42.77082,0,42.77082,420.0009,100,0.1423176,18.92411,92.00419,0,395.2697
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74557,1.146436,125.6494,82.88873,68.7,0,-1,0,68.7,182.8957,53.33357,14.18873,22.47761,125.6494,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1423176,91.1776,100.5195,0,444.4076
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68745,1.113566,122.0468,21.9286,21.9286,0,-1,0,21.9286,556.5646,98.96408,0,0,122.0468,23.08274,21.9286,0,0,0,318.7582,0,0,0,420.0009,100,0.1423176,24.12146,97.63745,0,440.8051
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73076,0.9487404,103.9819,22.24067,22.24067,0,-1,0,22.24067,467.5307,80.57072,0,0,103.9819,23.41123,22.24067,0,0,0,318.7582,0,0,0,420.0009,100,0.1423176,24.46473,83.18556,0,422.7402
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62236,0.7384588,80.93508,41.43825,41.43825,0,-1,0,41.43825,195.3149,37.31586,0,0,80.93508,43.61921,41.43825,0,0,0,318.7582,0,0,0,420.0009,100,0.1423176,45.58208,64.74806,0,399.6933
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23164,0.4546554,49.83023,24.79754,24.79754,0,-1,0,24.79754,200.9483,23.72756,0,0,49.83023,26.10267,24.79754,0,0,0,318.7582,0,0,0,420.0009,100,0.1423176,27.27729,39.86418,0,368.5884
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14596,0.1752494,19.20734,39.63724,39.63724,0,-1,0,39.63724,48.45781,0,0,0,19.20734,41.72341,39.63724,0,0,0,318.7582,0,22.51607,-22.51607,396.2668,94.34905,0.1423176,43.60097,15.36587,0,337.9656
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,9.257034,9.257034,0,-1,0,9.257034,0,0,1.776357E-15,0,0,9.744247,9.257034,0,0,25.01786,296.2422,0,9.744247,-9.744247,385.9955,91.9035,0.1423176,10.18274,0,0,296.2422
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,38.09896,38.09896,0,-1,0,38.09896,0,0,7.105427E-15,0,0,40.10417,38.09896,0,0,35.8448,286.4979,0,40.10417,-40.10417,343.722,81.8384,0.1423176,41.90886,0,0,286.4979
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,21.5879,21.5879,0,-1,0,21.5879,0,0,3.552714E-15,0,0,22.72411,21.5879,0,0,80.40499,246.3937,0,22.72411,-22.72411,319.7686,76.13524,0.1423176,23.74669,0,0,246.3937
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,71.42134,68.7,0,-1,0,68.7,0,0,2.721339,9.863473,0,72.31579,68.7,0,0,105.654,223.6696,0,72.31579,-72.31579,243.5411,57.98587,0.1423176,78.56348,0,0,223.6696
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,58.19475,58.19475,0,-1,0,58.19475,0,0,7.105427E-15,0,0,61.25763,58.19475,0,0,186.0049,151.3538,0,61.25763,-61.25763,178.9699,42.6118,0.1423176,64.01422,0,0,151.3538
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,31.56278,31.56278,0,-1,0,31.56278,0,0,7.105427E-15,0,0,33.22398,31.56278,0,0,254.0689,90.09621,0,33.22398,-33.22398,143.9488,34.27345,0.1423176,34.71906,0,0,90.09621
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,54.91158,54.02861,0,-1,0,54.02861,0,0,0.8829678,6.374126,0,56.87223,54.02861,0,0,290.9844,56.87223,0,56.87223,-56.87223,84.00017,20,0.1423176,60.40274,0,0,56.87223
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,60.70866,0,0,-1,0,0,0,0,60.70866,66.77953,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1423176,66.77953,0,0,0
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1423176,0,0,0,0
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,62.39264,0,0,-1,0,0,0,0,62.39264,68.6319,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1423176,68.6319,0,0,0
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1423176,0,0,0,0
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,20.7555,20.7555,81,0,22.761,20.7555,0,0,0,0,0,0,0,60.2445,57.23227,354.1758,0,57.23227,0,57.23227,138.2955,32.92743,0.1423988,22.83105,0,81,0
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,20.60489,20.60489,81,0,22.761,20.60489,0,0,0,0,0,0,0,60.39511,57.37535,296.9435,51.50904,57.37535,0,57.37535,192.7265,45.88717,0.1424803,22.66538,0,81,51.50904
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89567,0.3410828,37.38267,3.027663,3.027663,75.34345,0,21.32989,3.027663,1234.704,0,0,0,37.38267,0,0,72.31579,68.7,239.5682,103.1469,106.0827,0,106.0827,293.3654,69.84875,0.1424837,3.33043,29.90614,81,140.5295
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06886,0.6401999,70.16591,67.92065,67.92065,81,0,22.761,67.92065,103.3057,0,0,0,70.16591,0,0,13.07935,12.42538,133.4855,198.6213,82.59129,0,82.59129,371.7184,88.50419,0.1425327,74.71272,56.13273,81,268.7872
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.64366,0.8626589,94.54741,57.16496,57.16496,0,-1,0,57.16496,165.394,0,0,0,94.54741,60.17364,57.16496,0,0,50.89422,272.9534,34.37377,0,34.37377,404.3282,96.26842,0.1424875,62.88145,75.63793,0,367.5008
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17466,1.056463,115.7883,44.49992,44.49992,0,-1,0,44.49992,260.199,52.42587,0,0,115.7883,46.84203,44.49992,0,0,16.52045,303.8898,16.52045,0,16.52045,420.0009,100,0.1424658,48.94992,92.63068,0,419.6782
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25166,1.128208,123.6516,11.03464,11.03464,0,-1,0,11.03464,1120.576,112.0361,0,0,123.6516,11.61541,11.03464,0,0,0,318.7582,0,0,0,420.0009,100,0.1424658,12.13811,98.92125,0,442.4098
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92582,1.074296,117.7428,49.38455,49.38455,0,-1,0,49.38455,238.4204,65.75909,0,0,117.7428,51.98373,49.38455,0,0,0,318.7582,0,0,0,420.0009,100,0.1424658,54.32301,94.19426,0,436.501
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78673,0.9839374,107.8395,71.58128,68.7,0,-1,0,68.7,156.9717,35.52375,2.881276,10.0394,107.8395,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1424658,78.7394,86.27164,0,426.5978
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76697,0.8522814,93.41003,0,0,0,-1,0,0,0,93.41003,0,0,93.41003,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1424658,0,74.72803,0,412.1683
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.61998,0.6335912,69.4416,58.07152,58.07152,0,-1,0,58.07152,119.5794,8.313681,0,0,69.4416,61.12791,58.07152,0,0,0,318.7582,0,0,0,420.0009,100,0.1424658,63.87867,55.55328,0,388.1998
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20306,0.3265008,35.78449,49.46,49.46,0,-1,0,49.46,72.35036,0,0,0,35.78449,52.06316,49.46,0,0,0,318.7582,0,16.27867,-16.27867,402.8416,95.91447,0.1424658,54.406,28.62759,0,354.5427
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09704,0.1454376,15.93997,58.9379,58.9379,0,-1,0,58.9379,27.04535,0,1.421085E-14,0,15.93997,62.0399,58.9379,0,0,18.08741,302.4796,0,46.09993,-46.09993,354.248,84.3446,0.1424658,64.8317,12.75197,0,318.4195
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,152.8939,68.7,0,-1,0,68.7,0,0,84.1939,99.48329,0,72.31579,68.7,0,0,69.30956,256.3796,0,72.31579,-72.31579,278.0205,66.19522,0.1424658,168.1833,0,0,256.3796
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,13.11163,13.11163,0,-1,0,13.11163,0,0,1.776357E-15,0,0,13.80172,13.11163,0,0,149.6604,184.0638,0,13.80172,-13.80172,263.4722,62.73135,0.1424658,14.4228,0,0,184.0638
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,35.2467,35.2467,0,-1,0,35.2467,0,0,0,0,0,37.10179,35.2467,0,0,164.9957,170.2621,0,37.10179,-37.10179,224.3635,53.41977,0.1424658,38.77137,0,0,170.2621
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,25.46395,25.46395,0,-1,0,25.46395,0,0,0,0,0,26.80416,25.46395,0,0,206.2199,133.1603,0,26.80416,-26.80416,196.1094,46.69262,0.1424658,28.01034,0,0,133.1603
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,29.88939,29.88939,0,-1,0,29.88939,0,0,3.552714E-15,0,0,31.46251,29.88939,0,0,236.0023,106.3562,0,31.46251,-31.46251,162.945,38.79635,0.1424658,32.87833,0,0,106.3562
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,23.34335,23.34335,0,-1,0,23.34335,0,0,3.552714E-15,0,0,24.57195,23.34335,0,0,270.9606,74.89365,0,24.57195,-24.57195,137.0439,32.62944,0.1424658,25.67768,0,0,74.89365
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,25.48638,25.48638,0,-1,0,25.48638,0,0,3.552714E-15,0,0,26.82777,25.48638,0,0,298.2628,50.32171,0,26.82777,-26.82777,108.765,25.89637,0.1424658,28.03502,0,0,50.32171
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,54.34001,22.31924,0,-1,0,22.31924,0,0,32.02077,37.45477,0,23.49394,22.31924,0,0,328.0714,23.49394,0,23.49394,-23.49394,84.00017,20,0.1424658,59.77401,0,0,23.49394
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,25.29327,0,0,-1,0,0,0,0,25.29327,27.8226,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1424658,27.8226,0,0,0
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,15.07471,0,0,-1,0,0,0,0,15.07471,16.58218,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1424658,16.58218,0,0,0
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1424658,0,0,0,0
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,36.28045,36.28045,81,0,22.761,36.28045,0,0,0,0,0,0,0,44.71955,42.48357,354.1758,0,42.48357,0,42.48357,124.3036,29.59604,0.1425259,39.90849,0,81,0
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,39.05578,39.05578,81,0,22.761,39.05578,0,0,0,0,0,0,0,41.94422,39.84701,311.6922,38.23522,39.84701,0,39.84701,162.1058,38.59655,0.1425822,42.96135,0,81,38.23522
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98195,0.2577249,28.24665,26.88587,26.88587,81,0,22.761,26.88587,105.0613,0,0,0,28.24665,0,0,54.11413,51.40843,271.8452,74.09753,79.65508,0,79.65508,237.6733,56.58876,0.1426349,29.57445,22.59732,81,102.3442
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17391,0.4244797,46.52297,54.94194,54.94194,81,0,22.761,54.94194,84.67661,0,0,0,46.52297,0,0,26.05806,24.75516,192.1901,145.7871,71.27813,0,71.27813,305.2936,72.68881,0.1426985,60.43613,37.21838,81,192.3101
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77149,0.6332083,69.39964,13.93043,13.93043,0,-1,0,13.93043,498.1874,0,0,0,69.39964,14.66361,13.93043,0,0,120.912,209.9374,54.73602,0,54.73602,357.2208,85.0524,0.1426266,15.32347,55.51971,0,279.337
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33218,0.9219883,101.0499,54.5704,54.5704,0,-1,0,54.5704,185.1735,0,0,0,101.0499,57.44253,54.5704,0,0,66.17599,259.1998,43.60738,0,43.60738,398.5904,94.90228,0.1425695,60.02745,80.83994,0,360.2498
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44142,0.9625233,105.4926,12.80582,12.80582,0,-1,0,12.80582,823.7858,69.44413,0,0,105.4926,13.47981,12.80582,0,0,22.56861,298.4465,22.56861,0,22.56861,420.0009,100,0.1425399,14.08641,84.39404,0,403.939
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10003,0.9078638,99.50187,57.71246,57.71246,0,-1,0,57.71246,172.4097,38.75191,0,0,99.50187,60.74995,57.71246,0,0,0,318.7582,0,0,0,420.0009,100,0.1425399,63.4837,79.60149,0,418.2601
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88075,1.04287,114.2985,0,0,0,-1,0,0,0,114.2985,0,0,114.2985,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1425399,0,91.43883,0,433.0568
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79884,0.9231525,101.1775,14.79472,14.79472,0,-1,0,14.79472,683.8756,85.60412,0,0,101.1775,15.57339,14.79472,0,0,0,318.7582,0,0,0,420.0009,100,0.1425399,16.2742,80.94201,0,419.9357
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61386,0.7005283,76.7779,40.45757,40.45757,0,-1,0,40.45757,189.7739,34.19099,0,0,76.7779,42.58691,40.45757,0,0,0,318.7582,0,0,0,420.0009,100,0.1425399,44.50332,61.42232,0,395.5361
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17122,0.3779499,41.42331,0,0,0,-1,0,0,0,41.42331,0,0,41.42331,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1425399,0,33.13865,0,360.1815
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04527,0.1870392,20.49949,20.61188,20.61188,0,-1,0,20.61188,99.45475,0,3.552714E-15,0,20.49949,21.69672,20.61188,0,0,0,318.7582,0,1.197222,-1.197222,418.7389,99.69953,0.1425399,22.67307,16.3996,0,339.2577
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,61.21977,61.21977,0,-1,0,61.21977,0,0,0,0,0,64.44186,61.21977,0,0,1.330247,317.561,0,64.44186,-64.44186,350.8112,83.5263,0.1425399,67.34175,0,0,317.561
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,87.11998,68.7,0,-1,0,68.7,0,0,18.41998,27.13198,0,72.31579,68.7,0,0,72.93232,253.1191,0,72.31579,-72.31579,274.5836,65.37692,0.1425399,95.83198,0,0,253.1191
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,19.56183,19.56183,0,-1,0,19.56183,0,0,0,0,0,20.5914,19.56183,0,0,153.2832,180.8033,0,20.5914,-20.5914,252.8784,60.20902,0.1425399,21.51801,0,0,180.8033
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,176.1625,160.2119,0,0,0,252.8784,60.20902,0.1425399,0,0,0,160.2119
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,35.13861,35.13861,0,-1,0,35.13861,0,0,0,0,0,36.98801,35.13861,0,0,176.1625,160.2119,0,36.98801,-36.98801,213.8896,50.92599,0.1425399,38.65247,0,0,160.2119
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,43.04623,43.04623,0,-1,0,43.04623,0,0,7.105427E-15,0,0,45.31182,43.04623,0,0,217.2603,123.2239,0,45.31182,-45.31182,166.1268,39.55391,0.1425399,47.35086,0,0,123.2239
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,37.76798,37.76798,0,-1,0,37.76798,0,0,0,0,0,39.75577,37.76798,0,0,267.6068,77.91212,0,39.75577,-39.75577,124.2205,29.57625,0.1425399,41.54478,0,0,77.91212
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,63.34669,36.24853,0,-1,0,36.24853,0,0,27.09816,33.43283,0,38.15635,36.24853,0,0,311.7799,38.15635,0,38.15635,-38.15635,84.00017,20,0.1425399,69.68137,0,0,38.15635
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1425399,0,0,0,0
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,37.71313,0,0,-1,0,0,0,0,37.71313,41.48445,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1425399,41.48445,0,0,0
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,10.75246,0,0,-1,0,0,0,0,10.75246,11.8277,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1425399,11.8277,0,0,0
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,8.863035,8.863035,81,0,22.761,8.863035,0,0,0,0,0,0,0,72.13696,68.53011,354.1758,0,68.53011,0,68.53011,149.0135,35.47934,0.142607,9.749339,0,81,0
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,42.57514,42.57514,81,0,22.761,42.57514,0,0,0,0,0,0,0,38.42486,36.50362,285.6457,61.6771,36.50362,0,36.50362,183.6439,43.72466,0.1426584,46.83265,0,81,61.6771
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.07011,0.2203027,24.14518,56.40062,56.40062,81,0,22.761,56.40062,42.81013,0,0,0,24.14518,0,0,24.59938,23.36941,249.1421,94.53036,47.51459,0,47.51459,228.7202,54.45708,0.1427189,62.04068,19.31614,81,118.6755
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28023,0.4022659,44.08835,29.16334,29.16334,81,0,22.761,29.16334,151.1773,0,0,0,44.08835,0,0,51.83666,49.24483,201.6275,137.2935,93.33318,0,93.33318,317.2638,75.53886,0.1427533,32.07967,35.27068,81,181.3818
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.8997,0.7371585,80.79258,25.71706,25.71706,0,-1,0,25.71706,314.1594,0,0,0,80.79258,27.07059,25.71706,0,0,108.2943,221.2934,53.72198,0,53.72198,368.229,87.67339,0.142683,28.28877,64.63406,0,302.0859
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48854,0.5900634,64.67094,33.47495,33.47495,0,-1,0,33.47495,193.1921,0,0,0,64.67094,35.23679,33.47495,0,0,54.57232,269.6431,29.43416,0,29.43416,396.1527,94.32188,0.1426445,36.82244,51.73676,0,334.3141
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62732,0.8841752,96.9056,7.995397,7.995397,0,-1,0,7.995397,1212.017,63.35123,0,0,96.9056,8.416207,7.995397,0,0,25.13816,296.1339,25.13816,0,25.13816,420.0009,100,0.1426117,8.794936,77.52448,0,393.0395
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26816,0.8575409,93.98648,55.55215,55.55215,0,-1,0,55.55215,169.1861,35.51054,0,0,93.98648,58.47594,55.55215,0,0,0,318.7582,0,0,0,420.0009,100,0.1426117,61.10736,75.18919,0,412.7447
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96948,0.9771747,107.0983,35.73029,35.73029,0,-1,0,35.73029,299.7411,69.48752,0,0,107.0983,37.61082,35.73029,0,0,0,318.7582,0,0,0,420.0009,100,0.1426117,39.30331,85.67867,0,425.8566
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82634,0.8534383,93.53683,28.83021,28.83021,0,-1,0,28.83021,324.4404,63.18925,0,0,93.53683,30.34759,28.83021,0,0,0,318.7582,0,0,0,420.0009,100,0.1426117,31.71323,74.82947,0,412.2951
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60401,0.7414097,81.25851,51.01238,51.01238,0,-1,0,51.01238,159.2917,27.56126,0,0,81.25851,53.69725,51.01238,0,0,0,318.7582,0,0,0,420.0009,100,0.1426117,56.11362,65.00681,0,400.0167
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13614,0.5021011,55.03028,28.66965,28.66965,0,-1,0,28.66965,191.9461,24.8517,0,0,55.03028,30.17858,28.66965,0,0,0,318.7582,0,0,0,420.0009,100,0.1426117,31.53662,44.02422,0,373.7885
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.9907,0.1535663,16.83087,17.8516,17.8516,0,-1,0,17.8516,94.28216,0,0,0,16.83087,18.79115,17.8516,0,0,0,318.7582,0,1.960283,-1.960283,417.9345,99.50802,0.1426117,19.63676,13.4647,0,335.5891
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,25.48821,25.48821,0,-1,0,25.48821,0,0,3.552714E-15,0,0,26.8297,25.48821,0,0,2.178093,316.7979,0,26.8297,-26.8297,389.6535,92.77447,0.1426117,28.03703,0,0,316.7979
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,94.65383,68.7,0,-1,0,68.7,0,0,25.95383,35.41922,0,72.31579,68.7,0,0,31.98887,289.9682,0,72.31579,-72.31579,313.426,74.62509,0.1426117,104.1192,0,0,289.9682
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,72.89756,68.7,0,-1,0,68.7,0,0,4.197563,11.48732,0,72.31579,68.7,0,0,112.3397,217.6525,0,72.31579,-72.31579,237.1985,56.47571,0.1426117,80.18732,0,0,217.6525
