Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,18.13332,18.13332,0,-1,0,18.13332,0,0,3.552714E-15,0,0,19.08771,18.13332,0,0,192.6906,145.3367,0,19.08771,-19.08771,217.0782,51.6852,0.1426117,19.94666,0,0,145.3367
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,27.80781,27.80781,0,-1,0,27.80781,0,0,3.552714E-15,0,0,29.27138,27.80781,0,0,213.8992,126.249,0,29.27138,-29.27138,186.2235,44.33884,0.1426117,30.58859,0,0,126.249
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,42.01045,42.01045,0,-1,0,42.01045,0,0,0,0,0,44.22153,42.01045,0,0,246.4229,96.97758,0,44.22153,-44.22153,139.6099,33.24039,0.1426117,46.21149,0,0,96.97758
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,60.96596,50.11825,0,-1,0,50.11825,0,0,10.84771,16.94431,0,52.75605,50.11825,0,0,295.558,52.75605,0,52.75605,-52.75605,84.00017,20,0.1426117,67.06255,0,0,52.75605
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,12.55855,0,0,-1,0,0,0,0,12.55855,13.8144,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1426117,13.8144,0,0,0
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1426117,0,0,0,0
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,64.82078,0,0,-1,0,0,0,0,64.82078,71.30286,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1426117,71.30286,0,0,0
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,43.48325,0,0,-1,0,0,0,0,43.48325,47.83157,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1426117,47.83157,0,0,0
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,30.96681,30.96681,81,0,22.761,30.96681,0,0,0,0,0,0,0,50.03319,47.53153,354.1758,0,47.53153,0,47.53153,129.0925,30.73626,0.1426784,34.06349,0,81,0
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,62.28951,62.28951,81,0,22.761,62.28951,0,0,0,0,0,0,0,18.71049,17.77497,306.6443,42.77838,17.77497,0,17.77497,145.9554,34.75121,0.1427033,68.51846,0,81,42.77838
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16007,0.04251509,4.659654,64.85524,64.85524,81,0,22.761,64.85524,7.1847,0,0,0,4.659654,0,0,16.14476,15.33752,288.8693,58.77585,19.99718,0,19.99718,164.9263,39.2681,0.1427302,71.34077,3.727723,81,63.4355
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.3877,0.1916101,21.00047,35.45685,35.45685,81,0,22.761,35.45685,59.22823,0,0,0,21.00047,0,0,45.54315,43.266,268.8721,76.77331,64.26646,0,64.26646,225.8949,53.78438,0.1428025,39.00253,16.80037,81,97.77377
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02814,0.344983,37.81013,0,0,0,-1,0,0,0,0,0,0,37.81013,0,0,0,0,204.6057,134.6131,37.81013,0,37.81013,261.7647,62.3248,0.1427531,0,30.2481,0,172.4232
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64361,0.4111212,45.05889,66.84934,66.84934,0,-1,0,66.84934,67.40364,0,0,4.834275,45.05889,70.36773,66.84934,0,0,166.7955,168.6422,0,25.30884,-25.30884,235.0868,55.97295,0.1427531,73.53427,36.04711,0,213.7011
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80925,0.615806,67.49235,45.94379,45.94379,0,-1,0,45.94379,146.902,0,0,0,67.49235,48.36189,45.94379,0,0,194.9165,143.3334,19.13046,0,19.13046,253.2356,60.29407,0.1427281,50.53817,53.99387,0,210.8257
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43018,0.5119388,56.10849,0,0,0,-1,0,0,0,0,0,0,56.10849,0,0,0,0,175.786,160.5508,56.10849,0,56.10849,306.4648,72.96766,0.1426549,0,44.88679,0,216.6593
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05286,0.5462531,59.86934,30.96285,30.96285,0,-1,0,30.96285,193.3586,0,0,0,59.86934,32.59248,30.96285,0,0,119.6775,211.0485,27.27687,0,27.27687,332.3419,79.12886,0.1426194,34.05914,47.89547,0,270.9178
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84944,0.6356097,69.66283,54.08692,54.08692,0,-1,0,54.08692,128.7979,0,0,0,69.66283,56.9336,54.08692,0,0,92.40066,235.5976,12.72922,0,12.72922,344.4179,82.0041,0.1426028,59.49561,55.73026,0,305.2605
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59043,0.4370309,47.89859,48.71025,48.71025,0,-1,0,48.71025,98.33368,0,0,0,47.89859,51.27395,48.71025,0,0,79.67143,247.0539,0,3.375367,-3.375367,340.8599,81.15697,0.1426028,53.58128,38.31887,0,294.9525
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09785,0.3120285,34.19832,58.35099,58.35099,0,-1,0,58.35099,58.60795,0,0,0,34.19832,61.4221,58.35099,0,0,83.42184,243.6786,0,27.22378,-27.22378,312.1635,74.32451,0.1426028,64.18609,27.35866,0,277.8769
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93338,0.1167579,12.79666,97.05154,68.7,0,-1,0,68.7,18.62688,0,28.35155,38.0567,12.79666,72.31579,68.7,0,0,113.6705,216.4548,0,59.51913,-59.51913,249.4249,59.38676,0.1426028,106.7567,10.23733,0,229.2514
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,91.22962,68.7,0,-1,0,68.7,0,0,22.52962,31.65259,0,72.31579,68.7,0,0,179.8028,156.9357,0,72.31579,-72.31579,173.1974,41.23738,0.1426028,100.3526,0,0,156.9357
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,124.7661,68.7,0,-1,0,68.7,0,0,56.06606,68.54266,0,72.31579,68.7,0,0,260.1537,84.61988,0,72.31579,-72.31579,96.96982,23.08801,0.1426028,137.2427,0,0,84.61988
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,32.03934,11.68888,0,-1,0,11.68888,0,0,20.35046,23.55439,0,12.30409,11.68888,0,0,340.5046,12.30409,0,12.30409,-12.30409,84.00017,20,0.1426028,35.24327,0,0,12.30409
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,40.09786,0,0,-1,0,0,0,0,40.09786,44.10765,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1426028,44.10765,0,0,0
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,48.14781,0,0,-1,0,0,0,0,48.14781,52.96259,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1426028,52.96259,0,0,0
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,17.42539,0,0,-1,0,0,0,0,17.42539,19.16793,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1426028,19.16793,0,0,0
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,13.82793,0,0,-1,0,0,0,0,13.82793,15.21072,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1426028,15.21072,0,0,0
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1426028,0,0,0,0
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,16.65742,0,0,-1,0,0,0,0,16.65742,18.32316,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1426028,18.32316,0,0,0
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1426028,0,0,0,0
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,15.30437,0,0,-1,0,0,0,0,15.30437,16.83481,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1426028,16.83481,0,0,0
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1426028,0,0,0,0
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,42.02245,42.02245,81,0,22.761,42.02245,0,0,0,0,0,0,0,38.97755,37.02867,354.1758,0,37.02867,0,37.02867,119.1286,28.36391,0.1426546,46.2247,0,81,0
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25175,0.1582322,17.34225,46.5881,46.5881,81,0,22.761,46.5881,37.22464,0,0,0,17.34225,0,0,34.4119,32.6913,317.1471,33.32581,50.03356,0,50.03356,166.5947,39.66531,0.1427201,51.24691,13.8738,81,50.66806
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49624,0.4799897,52.60687,38.85668,38.85668,81,0,22.761,38.85668,135.3869,0,0,0,52.60687,0,0,42.14332,40.03615,267.1136,78.356,92.64302,0,92.64302,254.4835,60.5912,0.1427552,42.74235,42.08549,81,130.9629
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15672,0.7714449,84.55035,20.84895,20.84895,0,-1,0,20.84895,405.5378,0,0,0,84.55035,21.94626,20.84895,0,0,174.4706,161.7347,62.6041,0,62.6041,313.875,74.73199,0.1426738,22.93384,67.64029,0,246.2851
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79726,0.865495,94.85825,26.5227,26.5227,0,-1,0,26.5227,357.6494,0,0,0,94.85825,27.91863,26.5227,0,0,111.8665,218.0784,66.93962,0,66.93962,377.3795,89.85208,0.1425867,29.17496,75.8866,0,312.9366
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98713,0.8746098,95.85723,0,0,0,-1,0,0,0,50.93039,0,0,95.85723,0,0,0,0,44.92684,278.3241,44.92684,0,44.92684,420.0009,100,0.1425284,0,76.68578,0,374.1813
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58607,0.7408476,81.19689,58.93083,58.93083,0,-1,0,58.93083,137.7834,19.16444,0,0,81.19689,62.03245,58.93083,0,0,0,318.7582,0,0,0,420.0009,100,0.1425284,64.82391,64.95752,0,399.9551
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13087,0.8754449,95.94877,0,0,0,-1,0,0,0,95.94877,0,0,95.94877,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1425284,0,76.75901,0,414.707
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86813,0.8560551,93.82364,41.63126,41.63126,0,-1,0,41.63126,225.3683,50.00127,0,0,93.82364,43.82237,41.63126,0,0,0,318.7582,0,0,0,420.0009,100,0.1425284,45.79438,75.05891,0,412.5819
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57312,0.6536748,71.64275,0.2327172,0.2327172,0,-1,0,0.2327172,30785.33,71.39779,0,0,71.64275,0.2449654,0.2327172,0,0,0,318.7582,0,0,0,420.0009,100,0.1425284,0.2559889,57.3142,0,390.401
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05637,0.2944318,32.26973,25.04091,25.04091,0,-1,0,25.04091,128.868,5.910878,0,0,32.26973,26.35885,25.04091,0,0,0,318.7582,0,0,0,420.0009,100,0.1425284,27.545,25.81578,0,351.028
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87336,0.1355035,14.85118,0,0,0,-1,0,0,0,14.85118,0,0,14.85118,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1425284,0,11.88094,0,333.6094
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,18.1348,18.1348,0,-1,0,18.1348,0,0,3.552714E-15,0,0,19.08927,18.1348,0,0,0,318.7582,0,19.08927,-19.08927,399.879,95.20909,0.1425284,19.94828,0,0,318.7582
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.21029,299.6689,0,0,0,399.879,95.20909,0.1425284,0,0,0,299.6689
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,29.7191,29.7191,0,-1,0,29.7191,0,0,3.552714E-15,0,0,31.28327,29.7191,0,0,21.21029,299.6689,0,31.28327,-31.28327,366.9035,87.35781,0.1425284,32.69101,0,0,299.6689
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,44.23555,44.23555,0,-1,0,44.23555,0,0,7.105427E-15,0,0,46.56374,44.23555,0,0,55.96948,268.3857,0,46.56374,-46.56374,317.821,75.67152,0.1425284,48.6591,0,0,268.3857
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,24.18437,24.18437,0,-1,0,24.18437,0,0,3.552714E-15,0,0,25.45724,24.18437,0,0,107.707,221.822,0,25.45724,-25.45724,290.9868,69.28242,0.1425284,26.60281,0,0,221.822
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,14.34499,14.34499,0,-1,0,14.34499,0,0,0,0,0,15.09999,14.34499,0,0,135.9928,196.3647,0,15.09999,-15.09999,275.07,65.49272,0.1425284,15.77949,0,0,196.3647
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,15.62135,15.62135,0,-1,0,15.62135,0,0,1.776357E-15,0,0,16.44352,15.62135,0,0,152.7705,181.2647,0,16.44352,-16.44352,257.737,61.36583,0.1425284,17.18348,0,0,181.2647
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,11.85684,11.85684,0,-1,0,11.85684,0,0,0,0,0,12.48088,11.85684,0,0,171.0411,164.8212,0,12.48088,-12.48088,244.581,58.23345,0.1425284,13.04252,0,0,164.8212
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,60.16636,60.16636,0,-1,0,60.16636,0,0,7.105427E-15,0,0,63.33301,60.16636,0,0,184.9088,152.3403,0,63.33301,-63.33301,177.8221,42.33852,0.1425284,66.183,0,0,152.3403
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,49.14576,49.14576,0,-1,0,49.14576,0,0,0,0,0,51.73238,49.14576,0,0,255.2788,89.00732,0,51.73238,-51.73238,123.2914,29.35504,0.1425284,54.06034,0,0,89.00732
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,312.7592,37.27494,0,0,0,123.2914,29.35504,0.1425284,0,0,0,37.27494
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,312.7592,37.27494,0,0,0,123.2914,29.35504,0.1425284,0,0,0,37.27494
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,11.8959,11.8959,0,0,0,11.8959,0,0,1.776357E-15,0,0,12.522,11.8959,0,0,312.7592,37.27494,0,12.522,-12.522,110.0921,26.21234,0.1425284,13.08549,0,0,37.27494
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34505,0.08479249,9.293258,127.6231,113.3439,81,0,22.761,113.3439,8.199169,0,14.2792,34.10439,9.293258,34.0462,32.34389,0,0,326.6725,24.75294,0,24.75294,-24.75294,84.00017,20,0.1425284,140.3854,7.434606,81,34.0462
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60573,0.2546839,27.91336,0,0,72.31579,0,20.56389,0,0,0,0,0,27.91336,0,0,72.31579,68.7,354.1758,0,96.61336,0,96.61336,175.6557,41.82269,0.1425363,0,22.33069,81,27.91336
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28529,0.2513729,27.55047,0.6855654,0.6855654,0,-1,0,0.6855654,4018.649,0,0,0,27.55047,0.7216478,0.6855654,0,0,257.5624,86.95203,26.82882,0,26.82882,201.1077,47.88269,0.1425015,0.754122,22.04038,0,114.5025
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94935,0.3253888,35.66262,59.15049,59.15049,0,-1,0,59.15049,60.29133,0,7.105427E-15,0,35.66262,62.26367,59.15049,0,0,230.7336,111.098,0,26.60105,-26.60105,173.0677,41.20652,0.1425015,65.06554,28.53009,0,146.7606
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16085,0.6613382,72.48267,10.88556,10.88556,0,-1,0,10.88556,665.861,0,0,0,72.48267,11.45848,10.88556,0,0,260.2903,84.49691,61.02419,0,61.02419,230.9604,54.99045,0.1424224,11.97411,57.98614,0,156.9796
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.7358,0.6160128,67.515,25.25863,25.25863,0,-1,0,25.25863,267.2948,0,0,0,67.515,26.58803,25.25863,0,0,199.2662,139.4187,40.92698,0,40.92698,269.7871,64.23489,0.1423694,27.78449,54.012,0,206.9337
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20345,0.9200255,100.8348,32.65671,32.65671,0,-1,0,32.65671,308.7721,0,0,0,100.8348,34.37548,32.65671,0,0,158.3392,176.253,66.45931,0,66.45931,332.8359,79.24649,0.1422835,35.92238,80.66784,0,277.0878
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88239,0.7120214,78.03754,0,0,0,-1,0,0,0,0,0,0,78.03754,0,0,0,0,91.87987,236.0663,78.03754,0,78.03754,406.8689,96.87334,0.1421827,0,62.43003,0,314.1039
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.5521,0.6982048,76.52324,11.86987,11.86987,0,-1,0,11.86987,644.6845,50.1863,0,0,76.52324,12.4946,11.86987,0,0,13.84233,306.3001,13.84233,0,13.84233,420.0009,100,0.1421648,13.05686,61.21859,0,382.8234
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01176,0.4597192,50.38523,25.42689,25.42689,0,-1,0,25.42689,198.1573,23.62009,0,0,50.38523,26.76514,25.42689,0,0,0,318.7582,0,0,0,420.0009,100,0.1421648,27.96957,40.30819,0,369.1435
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81068,0.1521931,16.68036,0,0,0,-1,0,0,0,16.68036,0,0,16.68036,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1421648,0,13.34429,0,335.4386
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,19.38705,19.38705,0,-1,0,19.38705,0,0,3.552714E-15,0,0,20.40742,19.38705,0,0,0,318.7582,0,20.40742,-20.40742,398.4895,94.87827,0.1421648,21.32576,0,0,318.7582
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,75.8991,68.7,0,-1,0,68.7,0,0,7.199099,14.78901,0,72.31579,68.7,0,0,22.67492,298.3508,0,72.31579,-72.31579,322.262,76.72889,0.1421648,83.48901,0,0,298.3508
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,103.0258,226.035,0,0,0,322.262,76.72889,0.1421648,0,0,0,226.035
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,31.71372,31.71372,0,-1,0,31.71372,0,0,0,0,0,33.38287,31.71372,0,0,103.0258,226.035,0,33.38287,-33.38287,287.0734,68.35066,0.1421648,34.88509,0,0,226.035
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,26.56834,26.56834,0,-1,0,26.56834,0,0,0,0,0,27.96667,26.56834,0,0,140.1179,192.6521,0,27.96667,-27.96667,257.5939,61.33176,0.1421648,29.22517,0,0,192.6521
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,171.1919,164.6855,0,0,0,257.5939,61.33176,0.1421648,0,0,0,164.6855
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,52.51071,52.51071,0,-1,0,52.51071,0,0,7.105427E-15,0,0,55.27443,52.51071,0,0,171.1919,164.6855,0,55.27443,-55.27443,199.3295,47.45932,0.1421648,57.76178,0,0,164.6855
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,53.89826,53.89826,0,-1,0,53.89826,0,0,0,0,0,56.73501,53.89826,0,0,232.608,109.411,0,56.73501,-56.73501,139.5256,33.22031,0.1421648,59.28809,0,0,109.411
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,50.78983,50.04223,0,-1,0,50.04223,0,0,0.7475896,5.826572,0,52.67604,50.04223,0,0,295.6469,52.67604,0,52.67604,-52.67604,84.00017,20,0.1421648,55.8688,0,0,52.67604
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1421648,0,0,0,0
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1421648,0,0,0,0
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,87.7275,81,81,0,22.761,81,0,0,6.727501,15.50025,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1421648,96.50025,0,81,0
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,14.02302,14.02302,81,0,22.761,14.02302,0,0,0,0,0,0,0,66.97698,63.62813,354.1758,0,63.62813,0,63.62813,144.3631,34.3721,0.1422377,15.42532,0,81,0
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.43988,0.2816039,30.86378,0,0,72.31579,0,20.56389,0,0,0,0,0,30.86378,0,0,72.31579,68.7,290.5477,57.26532,99.56378,0,99.56378,238.8176,56.86122,0.142242,0,24.69103,81,88.1291
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71607,0.4688266,51.38339,4.932516,4.932516,77.24831,0,21.81182,4.932516,1041.728,0,0,0,51.38339,0,0,72.31579,68.7,190.9839,146.8727,120.0834,0,120.0834,352.7387,83.98524,0.1422324,5.425767,41.10672,81,198.2561
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41373,0.8591192,94.15946,12.14573,12.14573,0,-1,0,12.14573,775.2473,10.47398,0,0,94.15946,12.78498,12.14573,0,0,70.9005,254.9478,70.9005,0,70.9005,420.0009,100,0.1421412,13.3603,75.32757,0,349.1072
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.09976,0.9341952,102.3878,67.70683,67.70683,0,-1,0,67.70683,151.2222,31.11744,0,5.777517,102.3878,71.27035,67.70683,0,0,0,318.7582,0,0,0,420.0009,100,0.1421412,74.47752,81.91023,0,421.146
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33035,0.7721989,84.633,0,0,0,-1,0,0,0,84.633,0,0,84.633,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1421412,0,67.7064,0,403.3912
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87934,0.5614019,61.52965,18.08907,18.08907,0,-1,0,18.08907,340.1482,42.48853,0,0,61.52965,19.04113,18.08907,0,0,0,318.7582,0,0,0,420.0009,100,0.1421412,19.89798,49.22372,0,380.2879
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27058,0.6161012,67.52469,34.30438,34.30438,0,-1,0,34.30438,196.8399,31.41482,0,0,67.52469,36.10987,34.30438,0,0,0,318.7582,0,0,0,420.0009,100,0.1421412,37.73482,54.01975,0,386.2829
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89219,0.6607143,72.41428,15.30623,15.30623,0,-1,0,15.30623,473.1035,56.30247,0,0,72.41428,16.11182,15.30623,0,0,0,318.7582,0,0,0,420.0009,100,0.1421412,16.83685,57.93143,0,391.1725
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52738,0.4661509,51.09015,96.07169,68.7,0,-1,0,68.7,74.36702,0,27.37169,36.97886,51.09015,72.31579,68.7,0,0,0,318.7582,0,21.22565,-21.22565,397.627,94.67292,0.1421412,105.6789,40.87212,0,369.8484
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96402,0.2044819,22.41122,8.641205,8.641205,0,-1,0,8.641205,259.3529,0,0,0,22.41122,9.096004,8.641205,0,0,23.58405,297.5326,13.31521,0,13.31521,410.259,97.68051,0.1421241,9.505325,17.92898,0,319.9438
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,17.67625,33.8868,33.8868,0,-1,0,33.8868,52.16264,0,0,0,17.67625,35.67032,33.8868,0,0,10.26884,309.5163,0,17.99407,-17.99407,391.2916,93.16447,0.1421241,37.27548,14.141,0,327.1925
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,61.26606,61.26606,0,-1,0,61.26606,0,0,0,0,0,64.49059,61.26606,0,0,30.26224,291.5222,0,64.49059,-64.49059,323.3125,76.97901,0.1421241,67.39266,0,0,291.5222
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,38.83884,38.83884,0,-1,0,38.83884,0,0,7.105427E-15,0,0,40.88299,38.83884,0,0,101.9184,227.0316,0,40.88299,-40.88299,280.218,66.71845,0.1421241,42.72272,0,0,227.0316
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,13.07777,13.07777,0,-1,0,13.07777,0,0,1.776357E-15,0,0,13.76608,13.07777,0,0,147.344,186.1486,0,13.76608,-13.76608,265.7073,63.26353,0.1421241,14.38555,0,0,186.1486
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,36.76826,36.76826,0,-1,0,36.76826,0,0,7.105427E-15,0,0,38.70343,36.76826,0,0,162.6396,172.3826,0,38.70343,-38.70343,224.9103,53.54997,0.1421241,40.44509,0,0,172.3826
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,36.26697,36.26697,0,-1,0,36.26697,0,0,0,0,0,38.17575,36.26697,0,0,205.6434,133.6791,0,38.17575,-38.17575,184.6696,43.96885,0.1421241,39.89367,0,0,133.6791
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,36.37082,36.37082,0,-1,0,36.37082,0,0,0,0,0,38.28507,36.37082,0,0,248.061,95.50336,0,38.28507,-38.28507,144.3136,34.3603,0.1421241,40.0079,0,0,95.50336
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,290.5999,57.2183,0,0,0,144.3136,34.3603,0.1421241,0,0,0,57.2183
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,63.5394,54.35738,0,-1,0,54.35738,0,0,9.182017,15.53596,0,57.2183,54.35738,0,0,290.5999,57.2183,0,57.2183,-57.2183,84.00017,20,0.1421241,69.89334,0,0,57.2183
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,6.408947,0,0,-1,0,0,0,0,6.408947,7.049842,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1421241,7.049842,0,0,0
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,4.105559,0,0,-1,0,0,0,0,4.105559,4.516115,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1421241,4.516115,0,0,0
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,60.30531,0,0,-1,0,0,0,0,60.30531,66.33585,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1421241,66.33585,0,0,0
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,6.132664,6.132664,78.44846,0,22.11546,6.132664,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1421837,6.74593,0,81,0
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,285.4758,61.83,68.7,0,68.7,214.3493,51.03543,0.1422277,0,0,81,61.83
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,15.36078,50.50548,50.50548,81,0,22.761,50.50548,30.41409,0,0,0,15.36078,0,0,30.49452,28.96979,216.7758,123.66,44.33057,0,44.33057,256.4049,61.04867,0.1422852,55.55603,12.28863,81,139.0208
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,15.66776,45.91808,45.91808,81,0,22.761,45.91808,34.12111,0,0,0,15.66776,0,0,35.08192,33.32782,172.4452,163.5575,48.99558,0,48.99558,302.8862,72.11562,0.1423491,50.5099,12.53421,81,179.2253
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,19.10761,0,0,0,-1,0,0,0,0,0,0,19.10761,0,0,0,0,123.4497,207.6535,19.10761,0,19.10761,321.0133,76.43158,0.1423245,0,15.28609,0,226.7612
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,24.59145,41.08736,41.08736,0,-1,0,41.08736,59.85163,0,0,0,24.59145,43.24985,41.08736,0,0,104.342,224.8504,0,18.65839,-18.65839,301.3456,71.74881,0.1423245,45.19609,19.67316,0,249.4418
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,62.65602,57.69402,57.69402,0,-1,0,57.69402,108.6006,0,0,0,62.65602,60.73055,57.69402,0,0,125.0736,206.192,1.925482,0,1.925482,303.1723,72.18373,0.142322,63.46342,50.12482,0,268.848
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,66.24376,10.50888,10.50888,0,-1,0,10.50888,630.3598,0,0,0,66.24376,11.06198,10.50888,0,0,123.1481,207.9249,55.18178,0,55.18178,355.5223,84.648,0.1422512,11.55977,52.99501,0,274.1687
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,50.88329,90.86776,68.7,0,-1,0,68.7,74.06592,0,22.16776,31.25454,50.88329,72.31579,68.7,0,0,67.96632,257.5885,0,21.4325,-21.4325,332.9305,79.269,0.1422512,99.95454,40.70663,0,308.4718
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,94.23491,56.23199,56.23199,0,-1,0,56.23199,167.5824,0,0,0,94.23491,59.19157,56.23199,0,0,91.78022,236.156,35.04334,0,35.04334,366.1755,87.18447,0.1422063,61.85519,75.38792,0,330.3909
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,38.51266,40.44539,40.44539,0,-1,0,40.44539,95.22139,0,0,0,38.51266,42.5741,40.44539,0,0,56.73688,267.695,0,4.061433,-4.061433,361.8944,86.16515,0.1422063,44.48993,30.81013,0,306.2077
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,33.97274,27.81915,27.81915,0,-1,0,27.81915,122.12,0,0,0,33.97274,29.28332,27.81915,0,0,61.24958,263.6336,4.689425,0,4.689425,366.3432,87.22439,0.1422002,30.60106,27.17819,0,297.6064
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,13.14214,31.49713,31.49713,0,-1,0,31.49713,41.72488,0,7.105427E-15,0,13.14214,33.15487,31.49713,0,0,56.56016,267.8541,0,20.01273,-20.01273,345.2479,82.20171,0.1422002,34.64684,10.51371,0,280.9962
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,78.60474,68.7,0,-1,0,68.7,0,0,9.904733,17.76521,0,72.31579,68.7,0,0,78.79652,247.8414,0,72.31579,-72.31579,269.0204,64.05234,0.1422002,86.46521,0,0,247.8414
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,20.43412,20.43412,0,-1,0,20.43412,0,0,3.552714E-15,0,0,21.5096,20.43412,0,0,159.1474,175.5256,0,21.5096,-21.5096,246.3472,58.65399,0.1422002,22.47754,0,0,175.5256
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,75.04041,68.7,0,-1,0,68.7,0,0,6.340403,13.84444,0,72.31579,68.7,0,0,183.047,154.016,0,72.31579,-72.31579,170.1197,40.50461,0.1422002,82.54444,0,0,154.016
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,3.382258,3.382258,0,-1,0,3.382258,0,0,0,0,0,3.560272,3.382258,0,0,263.3978,81.70017,0,3.560272,-3.560272,166.3669,39.61108,0.1422002,3.720484,0,0,81.70017
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,15.98264,15.98264,0,-1,0,15.98264,0,0,1.776357E-15,0,0,16.82383,15.98264,0,0,267.3537,78.1399,0,16.82383,-16.82383,148.633,35.38873,0.1422002,17.58091,0,0,78.1399
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,286.0468,61.31607,0,0,0,148.633,35.38873,0.1422002,0,0,0,61.31607
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,3.172566,3.172566,0,-1,0,3.172566,0,0,0,0,0,3.339543,3.172566,0,0,286.0468,61.31607,0,3.339543,-3.339543,145.1128,34.55059,0.1422002,3.489823,0,0,61.31607
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,42.51155,42.51155,0,-1,0,42.51155,0,0,7.105427E-15,0,0,44.749,42.51155,0,0,289.7574,57.97652,0,44.749,-44.749,97.9432,23.31976,0.1422002,46.76271,0,0,57.97652
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,16.1593,12.56614,0,-1,0,12.56614,0,0,3.593159,5.209089,0,13.22752,12.56614,0,0,339.4786,13.22752,0,13.22752,-13.22752,84.00017,20,0.1422002,17.77523,0,0,13.22752
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,25.81765,0,0,-1,0,0,0,0,25.81765,28.39942,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1422002,28.39942,0,0,0
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,36.93333,0,0,-1,0,0,0,0,36.93333,40.62667,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1422002,40.62667,0,0,0
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,26.37652,26.37652,81,0,22.761,26.37652,0,0,0,0,0,0,0,54.62348,51.8923,354.1758,0,51.8923,0,51.8923,133.2295,31.72125,0.1422721,29.01417,0,81,0
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,302.2835,46.70308,68.7,0,68.7,198.4041,47.23897,0.1423159,0,0,81,46.70308
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,26.09551,41.52191,41.52191,81,0,22.761,41.52191,62.84756,0,0,0,26.09551,0,0,39.47809,37.50418,233.5835,108.5331,63.59969,0,63.59969,258.7401,61.60465,0.1423882,45.6741,20.87641,81,134.6286
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,50.75237,136.0066,136.0066,81,0,22.761,136.0066,37.31611,7.105427E-15,0,0,50.75237,57.90168,55.00659,0,0,169.9838,165.7728,0,7.149303,-7.149303,251.204,59.81036,0.1423882,149.6073,40.6019,81,216.5252
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,88.37988,56.20872,56.20872,0,-1,0,56.20872,157.2352,0,0,0,88.37988,59.16708,56.20872,0,0,177.9275,158.6235,29.2128,0,29.2128,278.9177,66.40884,0.1423507,61.82959,70.7039,0,247.0034
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,102.0899,8.138532,8.138532,0,-1,0,8.138532,1254.402,0,0,0,102.0899,8.566875,8.138532,0,0,148.7147,184.915,93.52302,0,93.52302,367.6414,87.5335,0.142231,8.952385,81.67191,0,287.0049
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,107.2502,22.20951,22.20951,0,-1,0,22.20951,482.902,28.68007,0,0,107.2502,23.37843,22.20951,0,0,55.19166,269.0857,55.19166,0,55.19166,420.0009,100,0.1421605,24.43045,85.80012,0,376.3359
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,101.3261,25.31196,25.31196,0,-1,0,25.31196,400.3092,74.68194,0,0,101.3261,26.64417,25.31196,0,0,0,318.7582,0,0,0,420.0009,100,0.1421605,27.84316,81.06089,0,420.0844
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,108.489,26.98732,26.98732,0,-1,0,26.98732,402.0001,80.08134,0,0,108.489,28.4077,26.98732,0,0,0,318.7582,0,0,0,420.0009,100,0.1421605,29.68605,86.79124,0,427.2473
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,81.03363,0,0,0,-1,0,0,0,81.03363,0,0,81.03363,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1421605,0,64.8269,0,399.7919
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,73.05036,28.95167,28.95167,0,-1,0,28.95167,252.3183,42.57492,0,0,73.05036,30.47544,28.95167,0,0,0,318.7582,0,0,0,420.0009,100,0.1421605,31.84683,58.44029,0,391.8086
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,47.00983,0,0,0,-1,0,0,0,47.00983,0,0,47.00983,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1421605,0,37.60786,0,365.7681
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,14.07772,13.51699,13.51699,0,-1,0,13.51699,104.1483,0,0,0,14.07772,14.22841,13.51699,0,0,0,318.7582,0,0.1506908,-0.1506908,419.842,99.96218,0.1421605,14.86869,11.26218,0,332.8359
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,29.98977,29.98977,0,-1,0,29.98977,0,0,3.552714E-15,0,0,31.56817,29.98977,0,0,0.1674342,318.6075,0,31.56817,-31.56817,386.5662,92.03939,0.1421605,32.98874,0,0,318.6075
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,35.24318,287.0394,0,0,0,386.5662,92.03939,0.1421605,0,0,0,287.0394
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,35.24318,287.0394,0,0,0,386.5662,92.03939,0.1421605,0,0,0,287.0394
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,69.30692,68.7,0,-1,0,68.7,0,0,0.6069124,7.537604,0,72.31579,68.7,0,0,35.24318,287.0394,0,72.31579,-72.31579,310.3387,73.89001,0.1421605,76.2376,0,0,287.0394
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,24.92458,24.92458,0,-1,0,24.92458,0,0,3.552714E-15,0,0,26.2364,24.92458,0,0,115.5941,214.7236,0,26.2364,-26.2364,282.6831,67.30537,0.1421605,27.41704,0,0,214.7236
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,144.7456,188.4872,0,0,0,282.6831,67.30537,0.1421605,0,0,0,188.4872
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,52.37469,52.37469,0,-1,0,52.37469,0,0,0,0,0,55.13126,52.37469,0,0,144.7456,188.4872,0,55.13126,-55.13126,224.5696,53.46886,0.1421605,57.61216,0,0,188.4872
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,65.34615,65.34615,0,-1,0,65.34615,0,0,1.421085E-14,3.180767,0,68.78542,65.34615,0,0,206.0026,133.3559,0,68.78542,-68.78542,152.0634,36.20551,0.1421605,71.88077,0,0,133.3559
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,7.499037,7.499037,0,-1,0,7.499037,0,0,0,0,0,7.893723,7.499037,0,0,282.4308,64.57049,0,7.893723,-7.893723,143.7427,34.22439,0.1421605,8.24894,0,0,64.57049
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,5.660186,5.660186,0,-1,0,5.660186,0,0,8.881784E-16,0,0,5.95809,5.660186,0,0,291.2016,56.67677,0,5.95809,-5.95809,137.4623,32.72906,0.1421605,6.226204,0,0,56.67677
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,12.76392,12.76392,0,-1,0,12.76392,0,0,0,0,0,13.4357,12.76392,0,0,297.8217,50.71867,0,13.4357,-13.4357,123.2999,29.35705,0.1421605,14.04031,0,0,50.71867
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,21.35734,21.35734,0,0,0,21.35734,0,0,3.552714E-15,0,0,22.48141,21.35734,0,0,312.7503,37.28297,0,22.48141,-22.48141,99.60239,23.71481,0.1421605,23.49307,0,0,37.28297
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,11.64829,11.64829,0,0,0,11.64829,0,0,0,0,0,12.26136,11.64829,0,0,337.7296,14.80156,0,12.26136,-12.26136,86.67778,20.63753,0.1421605,12.81312,0,0,14.80156
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,15.93595,69.02892,69.02892,81,0,22.761,69.02892,23.0859,0,0,0,15.93595,0,0,11.97108,11.37253,351.3534,2.540205,27.30847,0,27.30847,112.5849,26.80587,0.1421941,75.93181,12.74876,81,18.47615
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,22.69606,51.37625,51.37625,81,0,22.761,51.37625,44.17617,0,0,0,22.69606,0,0,29.62375,28.14256,324.0449,27.11783,50.83862,0,50.83862,160.8146,38.28912,0.1422584,56.51387,18.15685,81,49.81389
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,39.25403,38.86609,38.86609,0,-1,0,38.86609,100.9981,0,0,0,39.25403,40.91168,38.86609,0,0,273.2063,72.8726,0,1.65765,-1.65765,159.0673,37.87309,0.1422584,42.7527,31.40322,0,112.1266
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,82.1486,66.23954,66.23954,0,-1,0,66.23954,124.0175,0,0,4.163493,82.1486,69.72583,66.23954,0,0,275.0481,71.21494,12.42276,0,12.42276,170.8526,40.6791,0.1422425,72.86349,65.71887,0,153.3635
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,94.22011,17.59054,17.59054,0,-1,0,17.59054,535.6293,0,0,0,94.22011,18.51636,17.59054,0,0,262.6253,82.39543,75.70375,0,75.70375,242.6715,57.7788,0.1421459,19.3496,75.37608,0,176.6155
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,88.88358,3.962675,3.962675,0,-1,0,3.962675,2243.02,0,0,0,88.88358,4.171237,3.962675,0,0,186.9216,150.5288,84.71233,0,84.71233,323.0367,76.91333,0.1420379,4.358942,71.10686,0,239.4124
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,105.0143,47.98114,47.98114,0,-1,0,47.98114,218.8657,0,0,0,105.0143,50.50646,47.98114,0,0,102.2092,226.7699,54.50781,0,54.50781,374.7473,89.22536,0.1419685,52.77925,84.01141,0,331.7842
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,88.89349,4.301255,4.301255,0,-1,0,4.301255,2066.687,36.66442,0,0,88.89349,4.527637,4.301255,0,0,47.70144,275.8269,47.70144,0,47.70144,420.0009,100,0.1419078,4.73138,71.11479,0,364.7204
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,49.0443,17.42698,17.42698,0,-1,0,17.42698,281.4274,30.70011,0,0,49.0443,18.34419,17.42698,0,0,0,318.7582,0,0,0,420.0009,100,0.1419078,19.16968,39.23544,0,367.8025
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,36.42178,0,0,0,-1,0,0,0,36.42178,0,0,36.42178,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1419078,0,29.13742,0,355.18
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,15.50765,38.11636,38.11636,0,-1,0,38.11636,40.68501,0,0,0,15.50765,40.12249,38.11636,0,0,0,318.7582,0,24.61484,-24.61484,394.0545,93.82232,0.1419078,41.928,12.40612,0,334.2659
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.34982,294.1434,0,0,0,394.0545,93.82232,0.1419078,0,0,0,294.1434
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,82.42506,68.7,0,-1,0,68.7,0,0,13.72506,21.96757,0,72.31579,68.7,0,0,27.34982,294.1434,0,72.31579,-72.31579,317.827,75.67294,0.1419078,90.66756,0,0,294.1434
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,69.32298,68.7,0,-1,0,68.7,0,0,0.6229734,7.555271,0,72.31579,68.7,0,0,107.7007,221.8276,0,72.31579,-72.31579,241.5995,57.52356,0.1419078,76.25527,0,0,221.8276
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,58.88619,58.88619,0,-1,0,58.88619,0,0,7.105427E-15,0,0,61.98546,58.88619,0,0,188.0516,149.5118,0,61.98546,-61.98546,176.261,41.96683,0.1419078,64.77481,0,0,149.5118
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,30.97477,30.97477,0,-1,0,30.97477,0,0,3.552714E-15,0,0,32.60502,30.97477,0,0,256.9243,87.52634,0,32.60502,-32.60502,141.8923,33.78382,0.1419078,34.07225,0,0,87.52634
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,11.72721,11.72721,0,-1,0,11.72721,0,0,0,0,0,12.34443,11.72721,0,0,293.1521,54.92133,0,12.34443,-12.34443,128.8802,30.68569,0.1419078,12.89993,0,0,54.92133
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,48.26945,40.44805,0,-1,0,40.44805,0,0,7.821407,12.64835,0,42.57689,40.44805,0,0,306.8681,42.57689,0,42.57689,-42.57689,84.00017,20,0.1419078,53.0964,0,0,42.57689
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1419078,0,0,0,0
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,30.34876,0,0,-1,0,0,0,0,30.34876,33.38364,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1419078,33.38364,0,0,0
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,67.94528,0,0,-1,0,0,0,0,67.94528,74.73981,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1419078,74.73981,0,0,0
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1419078,0,0,0,0
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,15.63538,15.63538,81,0,22.761,15.63538,0,0,0,0,0,0,0,65.36462,62.09639,354.1758,0,62.09639,0,62.09639,142.91,34.02612,0.1419818,17.19892,0,81,0
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,43.53688,43.53688,81,0,22.761,43.53688,0,0,0,0,0,0,0,37.46312,35.58996,292.0794,55.88675,35.58996,0,35.58996,176.6736,42.06505,0.1420309,47.89057,0,81,55.88675
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,4.780837,0,0,72.31579,0,20.56389,0,0,0,0,0,4.780837,0,0,72.31579,68.7,256.4895,87.91771,73.48083,0,73.48083,246.3836,58.66265,0.1420684,0,3.82467,81,92.69855
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,25.48371,33.21127,33.21127,81,0,22.761,33.21127,76.73211,0,0,0,25.48371,0,0,47.78873,45.39929,183.0086,154.0505,70.883,0,70.883,313.6291,74.67345,0.1421311,36.5324,20.38697,81,179.5342
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,42.72754,60.78903,60.78903,0,-1,0,60.78903,70.28825,0,0,0,42.72754,63.98845,60.78903,0,0,112.1256,217.8452,0,21.26091,-21.26091,291.2182,69.33752,0.1421311,66.86794,34.18203,0,260.5727
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,38.22228,0,0,0,-1,0,0,0,0,0,0,38.22228,0,0,0,0,135.7489,196.5843,38.22228,0,38.22228,327.479,77.97104,0.1420825,0,30.57783,0,234.8065
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,52.91985,9.028074,9.028074,0,-1,0,9.028074,586.1699,0,0,0,52.91985,9.503236,9.028074,0,0,97.52657,230.9843,43.41662,0,43.41662,368.6676,87.77783,0.1420274,9.930882,42.33588,0,283.9042
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,45.36869,0,0,0,-1,0,0,0,0,0,0,45.36869,0,0,0,0,54.10995,270.0593,45.36869,0,45.36869,411.7082,98.02555,0.1419699,0,36.29495,0,315.4279
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,45.28615,0,0,0,-1,0,0,0,36.54488,0,0,45.28615,0,0,0,0,8.741266,310.8911,8.741266,0,8.741266,420.0009,100,0.1419588,0,36.22892,0,356.1772
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,24.33602,78.03956,68.7,0,-1,0,68.7,35.42361,0,9.339556,17.14351,24.33602,72.31579,68.7,0,0,0,318.7582,0,47.97977,-47.97977,369.4257,87.95833,0.1419588,85.84351,19.46882,0,343.0942
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,43.57566,29.4383,29.4383,0,-1,0,29.4383,148.0237,0,0,0,43.57566,30.98768,29.4383,0,0,53.31085,270.7784,12.58798,0,12.58798,381.3677,90.80166,0.1419428,32.38213,34.86053,0,314.3541
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,29.06815,30.70467,30.70467,0,-1,0,30.70467,94.67013,0,0,0,29.06815,32.32071,30.70467,0,0,40.72287,282.1076,0,3.252555,-3.252555,377.9392,89.98535,0.1419428,33.77514,23.25452,0,311.1758
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,8.169801,53.93851,53.93851,0,-1,0,53.93851,15.14651,0,0,0,8.169801,56.77737,53.93851,0,0,44.33682,278.8551,0,48.60757,-48.60757,326.7024,77.78612,0.1419428,59.33236,6.535841,0,287.0249
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,13.97158,13.97158,0,-1,0,13.97158,0,0,1.776357E-15,0,0,14.70693,13.97158,0,0,98.34524,230.2475,0,14.70693,-14.70693,311.1999,74.09506,0.1419428,15.36874,0,0,230.2475
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,12.33103,12.33103,0,-1,0,12.33103,0,0,1.776357E-15,0,0,12.98004,12.33103,0,0,114.6863,215.5406,0,12.98004,-12.98004,297.5177,70.83741,0.1419428,13.56414,0,0,215.5406
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,23.94967,23.94967,0,-1,0,23.94967,0,0,3.552714E-15,0,0,25.21018,23.94967,0,0,129.1085,202.5605,0,25.21018,-25.21018,270.9439,64.51031,0.1419428,26.34464,0,0,202.5605
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,70.09054,68.7,0,-1,0,68.7,0,0,1.390535,8.399589,0,72.31579,68.7,0,0,157.1198,177.3504,0,72.31579,-72.31579,194.7163,46.36094,0.1419428,77.09959,0,0,177.3504
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,38.02142,38.02142,0,-1,0,38.02142,0,0,0,0,0,40.02255,38.02142,0,0,237.4707,105.0346,0,40.02255,-40.02255,152.5289,36.31632,0.1419428,41.82357,0,0,105.0346
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,7.764806,7.764806,0,-1,0,7.764806,0,0,8.881784E-16,0,0,8.17348,7.764806,0,0,281.9402,65.01202,0,8.17348,-8.17348,143.9133,34.26499,0.1419428,8.541286,0,0,65.01202
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,291.0219,56.83854,0,0,0,143.9133,34.26499,0.1419428,0,0,0,56.83854
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,291.0219,56.83854,0,0,0,143.9133,34.26499,0.1419428,0,0,0,56.83854
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,0.05991673,0.05991673,0,-1,0,0.05991673,0,0,0,0,0,0.06307025,0.05991673,0,0,291.0219,56.83854,0,0.06307025,-0.06307025,143.8468,34.24916,0.1419428,0.0659084,0,0,56.83854
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,291.0919,56.77547,0,0,0,143.8468,34.24916,0.1419428,0,0,0,56.77547
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,55.59382,53.9367,0,-1,0,53.9367,0,0,1.657125,7.216507,0,56.77547,53.9367,0,0,291.0919,56.77547,0,56.77547,-56.77547,84.00017,20,0.1419428,61.15321,0,0,56.77547
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,18.86757,18.86757,81,0,22.761,18.86757,0,0,0,0,0,0,0,62.13243,59.02581,354.1758,0,59.02581,0,59.02581,139.997,33.33255,0.1420205,20.75432,0,81,0
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,17.84891,17.84891,81,0,22.761,17.84891,0,0,0,0,0,0,0,63.1511,59.99354,295.15,53.12323,59.99354,0,59.99354,196.9118,46.88368,0.1420968,19.6338,0,81,53.12323
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,2.731011,39.06313,39.06313,81,0,22.761,39.06313,6.991277,0,0,0,2.731011,0,0,41.93687,39.84003,235.1564,107.1174,42.57104,0,42.57104,237.2983,56.49948,0.1421545,42.96944,2.184809,81,109.8484
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,16.20803,64.11369,64.11369,81,0,22.761,64.11369,25.28015,0,0,0,16.20803,0,0,16.88632,16.042,192.5854,145.4314,32.25003,0,32.25003,267.8933,63.784,0.1421945,70.52505,12.96643,81,161.6394
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,10.03588,47.81018,47.81018,0,-1,0,47.81018,20.99109,0,7.105427E-15,0,10.03588,50.3265,47.81018,0,0,160.3354,174.4564,0,40.29062,-40.29062,225.4233,53.6721,0.1421945,52.59119,8.028703,0,184.4923
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,48.72777,36.82914,36.82914,0,-1,0,36.82914,132.3077,0,0,0,48.72777,38.76751,36.82914,0,0,205.1027,134.1658,9.960263,0,9.960263,234.8724,55.92189,0.1421819,40.51205,38.98222,0,182.8935
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,73.40411,0,0,0,-1,0,0,0,0,0,0,73.40411,0,0,0,0,195.1425,143.13,73.40411,0,73.40411,304.5097,72.50216,0.1420889,0,58.72329,0,216.5341
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,39.82314,46.61873,46.61873,0,-1,0,46.61873,85.42305,0,0,0,39.82314,49.07235,46.61873,0,0,121.7384,209.1937,0,9.249205,-9.249205,294.7602,70.18085,0.1420889,51.2806,31.85851,0,249.0168
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,32.5279,50.00135,50.00135,0,-1,0,50.00135,65.05404,0,0,0,32.5279,52.633,50.00135,0,0,132.0153,199.9445,0,20.1051,-20.1051,273.5675,65.13499,0.1420889,55.00149,26.02232,0,232.4724
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,15.49673,33.25023,33.25023,0,-1,0,33.25023,46.60638,0,0,0,15.49673,35.00025,33.25023,0,0,154.3543,179.8394,0,19.50352,-19.50352,253.009,60.24012,0.1420889,36.57526,12.39739,0,195.3361
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,25.76473,57.47151,57.47151,0,-1,0,57.47151,44.83044,0,0,0,25.76473,60.49632,57.47151,0,0,176.0248,160.3359,0,34.73159,-34.73159,216.3987,51.5234,0.1420889,63.21866,20.61179,0,186.1006
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,35.80161,0,0,0,-1,0,0,0,0,0,0,35.80161,0,0,0,0,214.6155,125.6043,35.80161,0,35.80161,250.3631,59.61014,0.1420436,0,28.64129,0,161.4059
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,18.87453,17.52351,17.52351,0,-1,0,17.52351,107.7098,0,0,0,18.87453,18.4458,17.52351,0,0,178.8139,157.8257,0.4287298,0,0.4287298,250.7698,59.70698,0.1420431,19.27587,15.09963,0,176.7003
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,35.8167,35.8167,0,-1,0,35.8167,0,0,7.105427E-15,0,0,37.70179,35.8167,0,0,178.3851,158.2116,0,37.70179,-37.70179,211.0287,50.24482,0.1420431,39.39837,0,0,158.2116
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,46.77163,46.77163,0,-1,0,46.77163,0,0,7.105427E-15,0,0,49.2333,46.77163,0,0,220.276,120.5098,0,49.2333,-49.2333,159.1322,37.88855,0.1420431,51.44879,0,0,120.5098
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,57.87918,57.87918,0,-1,0,57.87918,0,0,0,0,0,60.92545,57.87918,0,0,274.9797,71.2765,0,60.92545,-60.92545,94.91114,22.59785,0.1420431,63.6671,0,0,71.2765
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,37.5396,9.833504,0,-1,0,9.833504,0,0,27.70609,31.46005,0,10.35106,9.833504,0,0,342.6746,10.35106,0,10.35106,-10.35106,84.00017,20,0.1420431,41.29356,0,0,10.35106
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,49.96643,0,0,-1,0,0,0,0,49.96643,54.96308,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1420431,54.96308,0,0,0
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,44.74021,0,0,-1,0,0,0,0,44.74021,49.21423,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1420431,49.21423,0,0,0
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,6.980091,0,0,-1,0,0,0,0,6.980091,7.6781,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1420431,7.6781,0,0,0
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,54.33899,0,0,-1,0,0,0,0,54.33899,59.77289,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1420431,59.77289,0,0,0
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,20.25179,0,0,-1,0,0,0,0,20.25179,22.27697,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1420431,22.27697,0,0,0
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,30.82528,0,0,-1,0,0,0,0,30.82528,33.90781,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1420431,33.90781,0,0,0
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,12.74568,0,0,-1,0,0,0,0,12.74568,14.02025,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1420431,14.02025,0,0,0
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,2.931596,2.931596,75.24738,0,21.30559,2.931596,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1420938,3.224755,0,81,0
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,47.71499,47.71499,81,0,22.761,47.71499,0,0,0,0,0,0,0,33.28501,31.62076,285.4758,61.83,31.62076,0,31.62076,179.1728,42.6601,0.1421371,52.48649,0,81,61.83
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,19.56546,41.12102,41.12102,81,0,22.761,41.12102,47.58018,0,0,0,19.56546,0,0,39.87898,37.88503,253.8551,90.28868,57.45049,0,57.45049,233.6751,55.63682,0.1422106,45.23312,15.65237,81,109.8541
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,47.38585,67.71281,67.71281,81,0,22.761,67.71281,69.98062,0,0,0,47.38585,0,0,13.28719,12.62283,196.4046,141.9941,60.00868,0,60.00868,290.6043,69.19137,0.1422804,74.48409,37.90868,81,189.38
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,62.03068,104.5376,68.7,0,-1,0,68.7,90.29211,0,35.8376,46.29136,62.03068,72.31579,68.7,0,0,136.3959,196.0019,0,10.28511,-10.28511,279.7629,66.61008,0.1422804,114.9914,49.62455,0,258.0326
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,102.3212,20.12008,20.12008,0,-1,0,20.12008,508.5525,0,0,0,102.3212,21.17903,20.12008,0,0,147.8238,185.7168,81.14214,0,81.14214,356.7411,84.93818,0.1421779,22.13209,81.85693,0,288.038
