Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,112.6723,10.81575,10.81575,0,-1,0,10.81575,1041.743,34.6057,0,0,112.6723,11.385,10.81575,0,0,66.68165,258.7448,66.68165,0,66.68165,420.0009,100,0.1420937,11.89733,90.13788,0,371.4171
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,113.1345,0,0,0,-1,0,0,0,113.1345,0,0,113.1345,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1420937,0,90.50759,0,431.8927
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,111.1543,37.45573,37.45573,0,-1,0,37.45573,296.7617,71.7272,0,0,111.1543,39.42709,37.45573,0,0,0,318.7582,0,0,0,420.0009,100,0.1420937,41.20131,88.92344,0,429.9125
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,105.6627,33.18644,33.18644,0,-1,0,33.18644,318.3911,70.72958,0,0,105.6627,34.93309,33.18644,0,0,0,318.7582,0,0,0,420.0009,100,0.1420937,36.50508,84.53014,0,424.4209
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,71.73842,40.13671,40.13671,0,-1,0,40.13671,178.7352,29.48926,0,0,71.73842,42.24916,40.13671,0,0,0,318.7582,0,0,0,420.0009,100,0.1420937,44.15038,57.39074,0,390.4966
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,46.43667,21.14311,21.14311,0,-1,0,21.14311,219.6302,24.18076,0,0,46.43667,22.25591,21.14311,0,0,0,318.7582,0,0,0,420.0009,100,0.1420937,23.25743,37.14934,0,365.1949
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,19.53588,88.82397,68.7,0,-1,0,68.7,28.4365,0,20.12398,29.00637,19.53588,72.31579,68.7,0,0,0,318.7582,0,52.77991,-52.77991,364.3659,86.75362,0.1420937,97.70638,15.6287,0,338.2941
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,70.49998,68.7,0,-1,0,68.7,0,0,1.79998,8.849977,0,72.31579,68.7,0,0,58.64435,265.9783,0,72.31579,-72.31579,288.1384,68.60424,0.1420937,77.54998,0,0,265.9783
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,27.35059,27.35059,0,-1,0,27.35059,0,0,3.552714E-15,0,0,28.79009,27.35059,0,0,138.9952,193.6625,0,28.79009,-28.79009,257.791,61.37868,0.1420937,30.08565,0,0,193.6625
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,65.98257,65.98257,0,-1,0,65.98257,0,0,0,3.880822,0,69.45533,65.98257,0,0,170.9842,164.8724,0,69.45533,-69.45533,184.5786,43.9472,0.1420937,72.58083,0,0,164.8724
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,91.17014,68.7,0,-1,0,68.7,0,0,22.47014,31.58715,0,72.31579,68.7,0,0,248.1568,95.41709,0,72.31579,-72.31579,108.3511,25.79782,0.1420937,100.2872,0,0,95.41709
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,58.72068,21.94624,0,-1,0,21.94624,0,0,36.77444,42.6465,0,23.10131,21.94624,0,0,328.5077,23.10131,0,23.10131,-23.10131,84.00017,20,0.1420937,64.59274,0,0,23.10131
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,26.42928,0,0,-1,0,0,0,0,26.42928,29.07221,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1420937,29.07221,0,0,0
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,50.60144,0,0,-1,0,0,0,0,50.60144,55.66158,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1420937,55.66158,0,0,0
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,47.97523,0,0,-1,0,0,0,0,47.97523,52.77276,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1420937,52.77276,0,0,0
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,40.00211,0,0,-1,0,0,0,0,40.00211,44.00232,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1420937,44.00232,0,0,0
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,34.15256,0,0,-1,0,0,0,0,34.15256,37.56781,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1420937,37.56781,0,0,0
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,62.10425,0,0,-1,0,0,0,0,62.10425,68.31468,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1420937,68.31468,0,0,0
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,60.62833,60.62833,81,0,22.761,60.62833,0,0,0,0,0,0,0,20.37167,19.35308,354.1758,0,19.35308,0,19.35308,102.3601,24.37141,0.1421202,66.69117,0,81,0
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,42.92887,42.92887,81,0,22.761,42.92887,0,0,0,0,0,0,0,38.07113,36.16757,334.8227,17.41777,36.16757,0,36.16757,136.6717,32.54081,0.1421695,47.22176,0,81,17.41777
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,29.8841,61.6824,61.6824,81,0,22.761,61.6824,48.44834,0,0,0,29.8841,0,0,19.3176,18.35172,298.6552,49.96859,48.23582,0,48.23582,182.4322,43.43615,0.1422276,67.85064,23.90728,81,79.85269
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,54.69995,30.67914,30.67914,81,0,22.761,30.67914,178.2969,0,0,0,54.69995,0,0,50.32086,47.80481,250.4193,93.38083,102.5048,0,102.5048,279.6768,66.58958,0.1422497,33.74706,43.75996,81,148.0808
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,71.98489,118.8053,68.7,0,-1,0,68.7,104.7815,0,50.10529,61.98582,71.98489,72.31579,68.7,0,0,147.9146,185.6351,0,0.3309063,-0.3309063,279.328,66.50652,0.1422497,130.6858,57.58791,0,257.62
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,91.12107,75.52603,68.7,0,-1,0,68.7,132.6362,0,6.826035,14.37864,91.12107,72.31579,68.7,0,0,148.2822,185.3042,18.80528,0,18.80528,297.1682,70.7542,0.1422261,83.07864,72.89686,0,276.4253
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,111.9751,65.24862,65.24862,0,-1,0,65.24862,171.613,0,0,3.073478,111.9751,68.68275,65.24862,0,0,129.477,202.229,43.29232,0,43.29232,338.2389,80.53291,0.1421715,71.77348,89.58006,0,314.204
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,93.55441,35.91074,35.91074,0,-1,0,35.91074,260.5193,0,0,0,93.55441,37.80078,35.91074,0,0,86.18463,241.1921,55.75362,0,55.75362,391.1314,93.12635,0.1421014,39.50182,74.84352,0,334.7465
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,112.6273,0,0,0,-1,0,0,0,82.19624,0,0,112.6273,0,0,0,0,30.43101,291.3703,30.43101,0,30.43101,420.0009,100,0.1420631,0,90.10181,0,403.9976
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,95.17596,34.77321,34.77321,0,-1,0,34.77321,273.7048,58.57258,0,0,95.17596,36.60338,34.77321,0,0,0,318.7582,0,0,0,420.0009,100,0.1420631,38.25053,76.14076,0,413.9342
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,71.41383,84.19282,68.7,0,-1,0,68.7,103.9503,0,15.49282,23.9121,71.41383,72.31579,68.7,0,0,0,318.7582,0,0.9019647,-0.9019647,419.0501,99.77363,0.1420631,92.6121,57.13106,0,390.1721
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,27.14169,0,0,0,-1,0,0,0,26.1395,0,0,27.14169,0,0,0,0,1.002183,317.8563,1.002183,0,1.002183,420.0009,100,0.1420619,0,21.71335,0,344.998
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,12.19759,34.36081,34.36081,0,-1,0,34.36081,35.49855,0,7.105427E-15,0,12.19759,36.16927,34.36081,0,0,0,318.7582,0,23.97168,-23.97168,394.7325,93.98373,0.1420619,37.79689,9.758072,0,330.9558
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,1.100606,1.100606,0,-1,0,1.100606,0,0,0,0,0,1.158532,1.100606,0,0,26.6352,294.7866,0,1.158532,-1.158532,393.5113,93.69297,0.1420619,1.210666,0,0,294.7866
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,38.92606,38.92606,0,-1,0,38.92606,0,0,0,0,0,40.9748,38.92606,0,0,27.92246,293.628,0,40.9748,-40.9748,350.32,83.40937,0.1420619,42.81866,0,0,293.628
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,96.40771,68.7,0,-1,0,68.7,0,0,27.70771,37.34849,0,72.31579,68.7,0,0,73.45001,252.6532,0,72.31579,-72.31579,274.0925,65.25999,0.1420619,106.0485,0,0,252.6532
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,14.49982,14.49982,0,-1,0,14.49982,0,0,0,0,0,15.26297,14.49982,0,0,153.8009,180.3374,0,15.26297,-15.26297,258.0039,61.42938,0.1420619,15.94981,0,0,180.3374
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,11.02238,11.02238,0,-1,0,11.02238,0,0,1.776357E-15,0,0,11.60251,11.02238,0,0,170.7598,165.0744,0,11.60251,-11.60251,245.7738,58.51746,0.1420619,12.12462,0,0,165.0744
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,37.61949,37.61949,0,-1,0,37.61949,0,0,0,0,0,39.59946,37.61949,0,0,183.6514,153.472,0,39.59946,-39.59946,204.0323,48.57903,0.1420619,41.38144,0,0,153.472
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,18.04414,18.04414,0,-1,0,18.04414,0,0,3.552714E-15,0,0,18.99383,18.04414,0,0,227.6508,113.8725,0,18.99383,-18.99383,184.011,43.81207,0.1420619,19.84856,0,0,113.8725
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,19.19753,19.19753,0,-1,0,19.19753,0,0,3.552714E-15,0,0,20.20793,19.19753,0,0,248.7551,94.87865,0,20.20793,-20.20793,162.71,38.74041,0.1420619,21.11728,0,0,94.87865
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,271.2083,74.67072,0,0,0,162.71,38.74041,0.1420619,0,0,0,74.67072
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,271.2083,74.67072,0,0,0,162.71,38.74041,0.1420619,0,0,0,74.67072
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,17.71101,17.71101,0,-1,0,17.71101,0,0,3.552714E-15,0,0,18.64317,17.71101,0,0,271.2083,74.67072,0,18.64317,-18.64317,143.0584,34.06145,0.1420619,19.48211,0,0,74.67072
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,5.341063,5.341063,0,0,0,5.341063,0,0,8.881784E-16,0,0,5.622171,5.341063,0,0,291.923,56.02756,0,5.622171,-5.622171,137.1321,32.65044,0.1420619,5.875169,0,0,56.02756
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,298.1698,50.40539,0,0,0,137.1321,32.65044,0.1420619,0,0,0,50.40539
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,28.51224,0,0,0,0,0,0,0,0,0,0,28.51224,0,0,0,0,298.1698,50.40539,28.51224,0,28.51224,164.1812,39.09068,0.1420261,0,22.80979,0,78.91763
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,55.68021,19.29679,19.29679,0,0,0,19.29679,288.5465,0,0,0,55.68021,20.31241,19.29679,0,0,269.6576,76.06641,35.3678,0,35.3678,197.734,47.07944,0.1419816,21.22647,44.54417,0,131.7466
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,82.97027,58.82949,58.82949,0,-1,0,58.82949,141.0352,0,0,0,82.97027,61.92578,58.82949,0,0,234.2898,107.8974,21.04449,0,21.04449,217.6986,51.8329,0.1419552,64.71244,66.37621,0,190.8677
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,92.91943,22.45386,22.45386,0,-1,0,22.45386,413.8238,0,0,0,92.91943,23.63564,22.45386,0,0,213.2453,126.8375,69.28379,0,69.28379,283.427,67.48248,0.1418683,24.69925,74.33555,0,219.7569
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,102.0742,0,0,0,-1,0,0,0,0,0,0,102.0742,0,0,0,0,143.9615,189.1929,102.0742,0,102.0742,380.263,90.53864,0.1417405,0,81.65932,0,291.267
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,116.7231,4.228077,4.228077,0,-1,0,4.228077,2760.666,70.38512,0,0,116.7231,4.450608,4.228077,0,0,41.88734,281.0596,41.88734,0,41.88734,420.0009,100,0.1416881,4.650885,93.37846,0,397.7827
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,102.1722,37.99284,37.99284,0,-1,0,37.99284,268.925,62.17978,0,0,102.1722,39.99247,37.99284,0,0,0,318.7582,0,0,0,420.0009,100,0.1416881,41.79213,81.73779,0,420.9305
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,73.37786,0,0,0,-1,0,0,0,73.37786,0,0,73.37786,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1416881,0,58.70229,0,392.1361
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,72.89883,46.62532,46.62532,0,-1,0,46.62532,156.3503,23.81954,0,0,72.89883,49.07929,46.62532,0,0,0,318.7582,0,0,0,420.0009,100,0.1416881,51.28786,58.31906,0,391.657
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,51.37044,60.39009,60.39009,0,-1,0,60.39009,85.06436,0,7.105427E-15,0,51.37044,63.56852,60.39009,0,0,0,318.7582,0,12.19807,-12.19807,407.1429,96.9386,0.1416881,66.4291,41.09635,0,370.1287
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,19.96674,22.19187,22.19187,0,-1,0,22.19187,89.97322,0,0,0,19.96674,23.35986,22.19187,0,0,13.55341,306.5602,0,3.393123,-3.393123,403.5663,96.08701,0.1416881,24.41105,15.97339,0,326.5269
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,49.06308,49.06308,0,-1,0,49.06308,0,0,0,0,0,51.64534,49.06308,0,0,17.32355,303.167,0,51.64534,-51.64534,349.1273,83.12538,0.1416881,53.96938,0,0,303.167
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,51.42558,51.42558,0,-1,0,51.42558,0,0,7.105427E-15,0,0,54.13219,51.42558,0,0,74.70727,251.5217,0,54.13219,-54.13219,292.067,69.53961,0.1416881,56.56814,0,0,251.5217
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,6.768483,6.768483,0,-1,0,6.768483,0,0,0,0,0,7.124719,6.768483,0,0,134.8541,197.3895,0,7.124719,-7.124719,284.5569,67.7515,0.1416881,7.445332,0,0,197.3895
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,22.45152,22.45152,0,-1,0,22.45152,0,0,0,0,0,23.63318,22.45152,0,0,142.7705,190.2648,0,23.63318,-23.63318,259.6453,61.82018,0.1416881,24.69667,0,0,190.2648
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,27.03078,27.03078,0,-1,0,27.03078,0,0,0,0,0,28.45345,27.03078,0,0,169.0296,166.6316,0,28.45345,-28.45345,229.6527,54.67911,0.1416881,29.73386,0,0,166.6316
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,37.64121,37.64121,0,-1,0,37.64121,0,0,0,0,0,39.62233,37.64121,0,0,200.6445,138.1781,0,39.62233,-39.62233,187.8871,44.73494,0.1416881,41.40533,0,0,138.1781
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,26.06294,26.06294,0,-1,0,26.06294,0,0,0,0,0,27.43467,26.06294,0,0,244.6694,98.55581,0,27.43467,-27.43467,158.9684,37.84955,0.1416881,28.66923,0,0,98.55581
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,275.1523,71.12114,0,0,0,158.9684,37.84955,0.1416881,0,0,0,71.12114
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,27.59914,27.59914,0,-1,0,27.59914,0,0,3.552714E-15,0,0,29.05173,27.59914,0,0,275.1523,71.12114,0,29.05173,-29.05173,128.3452,30.55832,0.1416881,30.35905,0,0,71.12114
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,33.42799,33.42799,0,-1,0,33.42799,0,0,7.105427E-15,0,0,35.18736,33.42799,0,0,307.432,42.06941,0,35.18736,-35.18736,91.25449,21.72721,0.1416881,36.77079,0,0,42.06941
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,38.46377,6.537945,0,-1,0,6.537945,0,0,31.92582,35.7722,0,6.882047,6.537945,0,0,346.5291,6.882047,0,6.882047,-6.882047,84.00017,20,0.1416881,42.31015,0,0,6.882047
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,26.41636,26.41636,81,0,22.761,26.41636,0,0,0,0,0,0,0,54.58364,51.85445,354.1758,0,51.85445,0,51.85445,133.1936,31.7127,0.1417587,29.058,0,81,0
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,19.62079,19.62079,81,0,22.761,19.62079,0,0,0,0,0,0,0,61.37921,58.31025,302.3214,46.66901,58.31025,0,58.31025,188.5116,44.88362,0.1418363,21.58287,0,81,46.66901
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,26.50563,130.52,130.52,81,0,22.761,130.52,20.30772,0,0,0,26.50563,52.1263,49.51999,0,0,244.0111,99.14823,0,25.62068,-25.62068,161.505,38.4535,0.1418363,143.572,21.2045,81,125.6539
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,47.01486,81.96855,81.96855,81,0,22.761,81.96855,57.35719,0,0,0,47.01486,1.019532,0.9685552,0,0,272.4785,73.52756,45.99533,0,45.99533,205.14,48.84276,0.1418871,90.16541,37.61189,81,120.5424
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,70.67444,38.91753,38.91753,0,-1,0,38.91753,181.6005,0,0,0,70.67444,40.96582,38.91753,0,0,226.4832,114.9233,29.70862,0,29.70862,233.3241,55.55324,0.1418499,42.80928,56.53955,0,185.5978
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,90.4371,0,0,0,-1,0,0,0,0,0,0,90.4371,0,0,0,0,196.7746,141.6611,90.4371,0,90.4371,319.1203,75.98086,0.141737,0,72.34969,0,232.0982
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,100.1866,103.9291,68.7,0,-1,0,68.7,145.832,0,35.2291,45.62201,100.1866,72.31579,68.7,0,0,106.3375,223.0545,27.87081,0,27.87081,345.5608,82.27622,0.1417023,114.322,80.14928,0,323.2411
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,113.3074,26.32595,26.32595,0,-1,0,26.32595,430.4018,7.129168,0,0,113.3074,27.71152,26.32595,0,0,78.46667,248.1382,78.46667,0,78.46667,420.0009,100,0.1416045,28.95854,90.64589,0,361.4456
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,112.3175,52.01012,52.01012,0,-1,0,52.01012,215.9532,57.57,0,0,112.3175,54.7475,52.01012,0,0,0,318.7582,0,0,0,420.0009,100,0.1416045,57.21113,89.854,0,431.0757
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,92.23672,57.1711,57.1711,0,-1,0,57.1711,161.3345,32.05661,0,0,92.23672,60.1801,57.1711,0,0,0,318.7582,0,0,0,420.0009,100,0.1416045,62.88821,73.78938,0,410.9949
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,74.79459,92.95636,68.7,0,-1,0,68.7,108.8713,2.478806,24.25636,33.552,74.79459,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1416045,102.252,59.83568,0,393.5528
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,44.22311,33.99327,33.99327,0,-1,0,33.99327,130.0937,8.44071,0,0,44.22311,35.78239,33.99327,0,0,0,318.7582,0,0,0,420.0009,100,0.1416045,37.3926,35.37849,0,362.9813
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,14.01997,0,0,0,-1,0,0,0,14.01997,0,0,14.01997,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1416045,0,11.21598,0,332.7782
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1416045,0,0,0,318.7582
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,36.31839,36.31839,0,-1,0,36.31839,0,0,0,0,0,38.22988,36.31839,0,0,0,318.7582,0,38.22988,-38.22988,379.703,90.4053,0.1416045,39.95022,0,0,318.7582
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,42.47764,280.5284,0,0,0,379.703,90.4053,0.1416045,0,0,0,280.5284
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,42.47764,280.5284,0,0,0,379.703,90.4053,0.1416045,0,0,0,280.5284
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,28.53193,28.53193,0,-1,0,28.53193,0,0,3.552714E-15,0,0,30.03361,28.53193,0,0,42.47764,280.5284,0,30.03361,-30.03361,348.0448,82.86765,0.1416045,31.38512,0,0,280.5284
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,37.82108,37.82108,0,-1,0,37.82108,0,0,7.105427E-15,0,0,39.81166,37.82108,0,0,75.84832,250.4947,0,39.81166,-39.81166,306.0796,72.87595,0.1416045,41.60319,0,0,250.4947
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,61.0545,61.0545,0,-1,0,61.0545,0,0,1.421085E-14,0,0,64.26789,61.0545,0,0,120.0835,210.6831,0,64.26789,-64.26789,238.3353,56.74639,0.1416045,67.15995,0,0,210.6831
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,22.82557,22.82557,0,-1,0,22.82557,0,0,0,0,0,24.02692,22.82557,0,0,191.4923,146.4152,0,24.02692,-24.02692,213.0087,50.71626,0.1416045,25.10813,0,0,146.4152
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,218.1889,122.3883,0,0,0,213.0087,50.71626,0.1416045,0,0,0,122.3883
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,13.36219,13.36219,0,-1,0,13.36219,0,0,1.776357E-15,0,0,14.06546,13.36219,0,0,218.1889,122.3883,0,14.06546,-14.06546,198.1824,47.1862,0.1416045,14.6984,0,0,122.3883
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,233.8171,108.3228,0,0,0,198.1824,47.1862,0.1416045,0,0,0,108.3228
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,31.60843,31.60843,0,0,0,31.60843,0,0,7.105427E-15,0,0,33.27204,31.60843,0,0,233.8171,108.3228,0,33.27204,-33.27204,163.1106,38.83578,0.1416045,34.76928,0,0,108.3228
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,23.83492,23.83492,0,0,0,23.83492,0,0,3.552714E-15,0,0,25.08938,23.83492,0,0,270.7861,75.05076,0,25.08938,-25.08938,136.6641,32.539,0.1416045,26.21841,0,0,75.05076
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,23.18589,76.54585,76.54585,81,0,22.761,76.54585,30.2902,0,0,0,23.18589,0,0,4.454145,4.231438,298.6632,49.96138,27.41733,0,27.41733,162.6745,38.73193,0.1416358,84.20044,18.54871,81,73.14727
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,54.92092,30.47952,30.47952,81,0,22.761,30.47952,180.1896,0,0,0,54.92092,0,0,50.52048,47.99446,271.2458,74.63698,102.9154,0,102.9154,260.3085,61.9781,0.1416578,33.52747,43.93674,81,129.5579
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,64.06689,23.26235,23.26235,0,-1,0,23.26235,275.4102,0,0,0,64.06689,24.48668,23.26235,0,0,168.3305,167.2608,39.58021,0,39.58021,297.8576,70.91834,0.1416085,25.58858,51.25351,0,231.3277
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,84.2136,22.0375,22.0375,0,-1,0,22.0375,382.1377,0,0,0,84.2136,23.19737,22.0375,0,0,128.7502,202.883,61.01624,0,61.01624,355.7427,84.70048,0.1415327,24.24125,67.37088,0,287.0966
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,103.8458,8.834864,8.834864,0,-1,0,8.834864,1175.409,26.81191,0,0,103.8458,9.299856,8.834864,0,0,67.73402,257.7976,67.73402,0,67.73402,420.0009,100,0.1414486,9.718349,83.07662,0,361.6434
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,110.2954,0,0,0,-1,0,0,0,110.2954,0,0,110.2954,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1414486,0,88.23636,0,429.0537
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,114.4693,14.37211,14.37211,0,-1,0,14.37211,796.4688,99.34081,0,0,114.4693,15.12853,14.37211,0,0,0,318.7582,0,0,0,420.0009,100,0.1414486,15.80932,91.57548,0,433.2276
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,96.0351,27.69004,27.69004,0,-1,0,27.69004,346.8218,66.88768,0,0,96.0351,29.14741,27.69004,0,0,0,318.7582,0,0,0,420.0009,100,0.1414486,30.45904,76.82807,0,414.7933
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,73.24682,118.2088,68.7,0,-1,0,68.7,106.6184,0.9310284,49.50879,61.32966,73.24682,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1414486,130.0297,58.59745,0,392.005
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,49.9388,69.04077,68.7,0,-1,0,68.7,72.69112,0,0.3407701,7.244847,49.9388,72.31579,68.7,0,0,0,318.7582,0,22.37699,-22.37699,396.4134,94.38396,0.1414486,75.94485,39.95104,0,368.697
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,21.22593,0,0,0,-1,0,0,0,0,0,0,21.22593,0,0,0,0,24.86333,296.3812,21.22593,0,21.22593,416.5501,99.1784,0.1414223,0,16.98075,0,317.6072
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,111.2827,68.7,0,-1,0,68.7,0,0,42.58272,53.71099,0,72.31579,68.7,0,0,3.637393,315.4846,0,72.31579,-72.31579,340.3226,81.02902,0.1414223,122.411,0,0,315.4846
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,39.22076,39.22076,0,-1,0,39.22076,0,0,7.105427E-15,0,0,41.28501,39.22076,0,0,83.98827,243.1688,0,41.28501,-41.28501,296.8044,70.66756,0.1414223,43.14283,0,0,243.1688
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,18.48933,18.48933,0,-1,0,18.48933,0,0,0,0,0,19.46245,18.48933,0,0,129.8605,201.8838,0,19.46245,-19.46245,276.2891,65.78299,0.1414223,20.33826,0,0,201.8838
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,94.67545,68.7,0,-1,0,68.7,0,0,25.97544,35.44299,0,72.31579,68.7,0,0,151.4855,182.4213,0,72.31579,-72.31579,200.0616,47.63362,0.1414223,104.143,0,0,182.4213
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,57.80211,57.80211,0,-1,0,57.80211,0,0,7.105427E-15,0,0,60.84433,57.80211,0,0,231.8363,110.1055,0,60.84433,-60.84433,135.926,32.36328,0.1414223,63.58232,0,0,110.1055
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,14.63249,14.63249,0,-1,0,14.63249,0,0,1.776357E-15,0,0,15.40262,14.63249,0,0,299.4411,49.2612,0,15.40262,-15.40262,119.6902,28.49762,0.1414223,16.09574,0,0,49.2612
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,17.26441,17.26441,0,-1,0,17.26441,0,0,3.552714E-15,0,0,18.17306,17.26441,0,0,316.5552,33.85858,0,18.17306,-18.17306,100.5342,23.93666,0.1414223,18.99085,0,0,33.85858
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,78.41169,14.90124,0,-1,0,14.90124,0,0,63.51044,71.35162,0,15.68552,14.90124,0,0,336.7474,15.68552,0,15.68552,-15.68552,84.00017,20,0.1414223,86.25286,0,0,15.68552
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,13.49231,0,0,-1,0,0,0,0,13.49231,14.84154,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1414223,14.84154,0,0,0
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,20.00977,0,0,-1,0,0,0,0,20.00977,22.01075,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1414223,22.01075,0,0,0
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,26.47969,0,0,-1,0,0,0,0,26.47969,29.12766,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1414223,29.12766,0,0,0
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,47.87421,47.87421,81,0,22.761,47.87421,0,0,0,0,0,0,0,33.12579,31.4695,354.1758,0,31.4695,0,31.4695,113.8548,27.10822,0.1414649,52.66163,0,81,0
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,10.16402,10.16402,81,0,22.761,10.16402,0,0,0,0,0,0,0,70.83598,67.29418,322.7063,28.32255,67.29418,0,67.29418,177.6956,42.3084,0.1415311,11.18042,0,81,28.32255
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,26.03596,68.96371,68.96371,81,0,22.761,68.96371,37.75312,0,0,0,26.03596,0,0,12.03629,11.43448,255.4121,88.88732,37.47043,0,37.47043,213.2432,50.77209,0.1415752,75.86008,20.82876,81,114.9233
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,55.94854,30.52803,30.52803,81,0,22.761,30.52803,183.2694,0,0,0,55.94854,0,0,50.47197,47.94837,217.9417,122.6107,103.8969,0,103.8969,311.8085,74.23996,0.1415959,33.58083,44.75883,81,178.5592
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,84.86865,0,0,0,-1,0,0,0,0,0,0,84.86865,0,0,0,0,114.0448,216.1179,84.86865,0,84.86865,392.3219,93.4098,0.1414909,0,67.89492,0,300.9866
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,97.73695,34.28141,34.28141,0,-1,0,34.28141,285.102,32.47514,0,0,97.73695,36.08569,34.28141,0,0,29.17612,292.4997,29.17612,0,29.17612,420.0009,100,0.1414548,37.70955,78.18956,0,390.2367
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,117.7474,0,0,0,-1,0,0,0,117.7474,0,0,117.7474,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1414548,0,94.19794,0,436.5056
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,124.268,30.11663,30.11663,0,-1,0,30.11663,412.6226,92.56629,0,0,124.268,31.70171,30.11663,0,0,0,318.7582,0,0,0,420.0009,100,0.1414548,33.12829,99.41441,0,443.0262
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,106.166,40.89691,40.89691,0,-1,0,40.89691,259.5941,63.11658,0,0,106.166,43.04938,40.89691,0,0,0,318.7582,0,0,0,420.0009,100,0.1414548,44.9866,84.93277,0,424.9242
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,87.93986,41.17352,41.17352,0,-1,0,41.17352,213.5836,44.59932,0,0,87.93986,43.34054,41.17352,0,0,0,318.7582,0,0,0,420.0009,100,0.1414548,45.29087,70.35189,0,406.6981
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,74.43362,53.56673,53.56673,0,-1,0,53.56673,138.955,18.0476,0,0,74.43362,56.38603,53.56673,0,0,0,318.7582,0,0,0,420.0009,100,0.1414548,58.9234,59.5469,0,393.1919
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,52.87848,61.22938,61.22938,0,-1,0,61.22938,86.36129,0,0,0,52.87848,64.45198,61.22938,0,0,0,318.7582,0,11.57349,-11.57349,407.8013,97.09535,0.1414548,67.35232,42.30279,0,371.6367
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,25.8185,62.27348,62.27348,0,-1,0,62.27348,41.45987,0,0,0,25.8185,65.55103,62.27348,0,0,12.85944,307.1847,0,39.73253,-39.73253,365.9196,87.12353,0.1414548,68.50083,20.6548,0,333.0032
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,57.00669,267.4522,0,0,0,365.9196,87.12353,0.1414548,0,0,0,267.4522
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,39.49125,39.49125,0,-1,0,39.49125,0,0,7.105427E-15,0,0,41.56974,39.49125,0,0,57.00669,267.4522,0,41.56974,-41.56974,322.1012,76.69061,0.1414548,43.44038,0,0,267.4522
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,7.41708,7.41708,0,-1,0,7.41708,0,0,0,0,0,7.807453,7.41708,0,0,103.1953,225.8825,0,7.807453,-7.807453,313.8714,74.73114,0.1414548,8.158789,0,0,225.8825
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,127.0986,68.7,0,-1,0,68.7,0,0,58.39858,71.10844,0,72.31579,68.7,0,0,111.8702,218.075,0,72.31579,-72.31579,237.6439,56.58176,0.1414548,139.8084,0,0,218.075
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,2.326886,2.326886,0,-1,0,2.326886,0,0,4.440892E-16,0,0,2.449354,2.326886,0,0,192.2211,145.7592,0,2.449354,-2.449354,235.062,55.96704,0.1414548,2.559575,0,0,145.7592
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,17.83312,17.83312,0,-1,0,17.83312,0,0,0,0,0,18.77171,17.83312,0,0,194.9426,143.3099,0,18.77171,-18.77171,215.2749,51.25583,0.1414548,19.61644,0,0,143.3099
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,215.8001,124.5382,0,0,0,215.2749,51.25583,0.1414548,0,0,0,124.5382
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,56.04552,56.04552,0,-1,0,56.04552,0,0,7.105427E-15,0,0,58.99529,56.04552,0,0,215.8001,124.5382,0,58.99529,-58.99529,153.0884,36.44955,0.1414548,61.65007,0,0,124.5382
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,54.81653,54.81653,0,-1,0,54.81653,0,0,7.105427E-15,0,0,57.70161,54.81653,0,0,281.3504,65.54287,0,57.70161,-57.70161,92.26559,21.96795,0.1414548,60.29818,0,0,65.54287
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,345.4633,7.841263,0,0,0,92.26559,21.96795,0.1414548,0,0,0,7.841263
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,20.83633,7.4492,0,-1,0,7.4492,0,0,13.38713,15.47077,0,7.841263,7.4492,0,0,345.4633,7.841263,0,7.841263,-7.841263,84.00017,20,0.1414548,22.91997,0,0,7.841263
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,2.884491,2.884491,75.20028,0,21.29367,2.884491,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1415048,3.172941,0,81,0
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,44.09925,44.09925,81,0,22.761,44.09925,0,0,0,0,0,0,0,36.90075,35.05572,285.4758,61.83,35.05572,0,35.05572,182.4315,43.43598,0.1415521,48.50917,0,81,61.83
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,25.31372,26.98795,26.98795,81,0,22.761,26.98795,93.79639,0,0,0,25.31372,0,0,54.01205,51.31145,250.4201,93.38014,76.62517,0,76.62517,255.1245,60.74381,0.1416065,29.68674,20.25098,81,118.6939
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,51.29104,0,0,72.31579,0,20.56389,0,0,0,0,0,51.29104,0,0,72.31579,68.7,173.7949,162.3428,119.991,0,119.991,368.958,87.84697,0.141586,0,41.03283,81,213.6338
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,85.07348,24.34756,24.34756,0,-1,0,24.34756,349.4128,5.640594,0,0,85.07348,25.62901,24.34756,0,0,53.80388,270.3347,53.80388,0,53.80388,420.0009,100,0.1415196,26.78231,68.05878,0,355.4082
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,105.7286,82.52206,68.7,0,-1,0,68.7,153.8989,33.41278,13.82206,22.07427,105.7286,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1415196,90.77427,84.58286,0,424.4868
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,117.8487,32.75343,32.75343,0,-1,0,32.75343,359.8057,83.37141,0,0,117.8487,34.47729,32.75343,0,0,0,318.7582,0,0,0,420.0009,100,0.1415196,36.02877,94.27897,0,436.6069
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,121.5695,50.07828,50.07828,0,-1,0,50.07828,242.759,68.85557,0,0,121.5695,52.71397,50.07828,0,0,0,318.7582,0,0,0,420.0009,100,0.1415196,55.08611,97.25563,0,440.3278
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,116.1552,22.54048,22.54048,0,-1,0,22.54048,515.318,92.42834,0,0,116.1552,23.72682,22.54048,0,0,0,318.7582,0,0,0,420.0009,100,0.1415196,24.79453,92.92414,0,434.9134
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,106.0838,0,0,0,-1,0,0,0,106.0838,0,0,106.0838,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1415196,0,84.86703,0,424.842
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,83.5069,51.80622,51.80622,0,-1,0,51.80622,161.1909,28.97404,0,0,83.5069,54.53287,51.80622,0,0,0,318.7582,0,0,0,420.0009,100,0.1415196,56.98685,66.80553,0,402.2651
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,54.54221,33.91039,33.91039,0,-1,0,33.91039,160.8422,18.84706,0,0,54.54221,35.69514,33.91039,0,0,0,318.7582,0,0,0,420.0009,100,0.1415196,37.30143,43.63377,0,373.3004
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,22.12477,56.81387,56.81387,0,-1,0,56.81387,38.94255,0,0,0,22.12477,59.80408,56.81387,0,0,0,318.7582,0,37.67931,-37.67931,380.2834,90.54348,0.1415196,62.49526,17.69982,0,340.883
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,41.8659,281.0789,0,0,0,380.2834,90.54348,0.1415196,0,0,0,281.0789
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,35.349,35.349,0,-1,0,35.349,0,0,7.105427E-15,0,0,37.20947,35.349,0,0,41.8659,281.0789,0,37.20947,-37.20947,341.0611,81.20487,0.1415196,38.8839,0,0,281.0789
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,18.78758,18.78758,0,-1,0,18.78758,0,0,3.552714E-15,0,0,19.7764,18.78758,0,0,83.20975,243.8694,0,19.7764,-19.7764,320.215,76.24151,0.1415196,20.66633,0,0,243.8694
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,31.51443,31.51443,0,-1,0,31.51443,0,0,7.105427E-15,0,0,33.17308,31.51443,0,0,105.1835,224.093,0,33.17308,-33.17308,285.2475,67.91593,0.1415196,34.66587,0,0,224.093
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,49.1997,49.1997,0,-1,0,49.1997,0,0,0,0,0,51.78916,49.1997,0,0,142.0425,190.92,0,51.78916,-51.78916,230.6569,54.9182,0.1415196,54.11967,0,0,190.92
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,31.049,31.049,0,-1,0,31.049,0,0,3.552714E-15,0,0,32.68316,31.049,0,0,199.586,139.1308,0,32.68316,-32.68316,196.2058,46.71558,0.1415196,34.1539,0,0,139.1308
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,19.64596,19.64596,0,-1,0,19.64596,0,0,3.552714E-15,0,0,20.67996,19.64596,0,0,235.9007,106.4476,0,20.67996,-20.67996,174.4072,41.52545,0.1415196,21.61056,0,0,106.4476
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,258.8784,85.76768,0,0,0,174.4072,41.52545,0.1415196,0,0,0,85.76768
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,258.8784,85.76768,0,0,0,174.4072,41.52545,0.1415196,0,0,0,85.76768
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,30.15369,30.15369,0,-1,0,30.15369,0,0,3.552714E-15,0,0,31.74073,30.15369,0,0,258.8784,85.76768,0,31.74073,-31.74073,140.9496,33.55936,0.1415196,33.16906,0,0,85.76768
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,15.17639,15.17639,0,-1,0,15.17639,0,0,0,0,0,15.97515,15.17639,0,0,294.1459,54.02695,0,15.97515,-15.97515,124.1103,29.55001,0.1415196,16.69403,0,0,54.02695
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,37.86629,37.86629,81,0,22.761,37.86629,0,0,0,0,0,0,0,43.13371,40.97702,311.896,38.0518,40.97702,0,40.97702,162.9845,38.80576,0.1415747,41.65292,0,81,38.0518
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,39.80769,39.80769,81,0,22.761,39.80769,0,0,0,0,0,0,0,41.19231,39.13269,270.919,74.93111,39.13269,0,39.13269,200.109,47.64491,0.1416273,43.78846,0,81,74.93111
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,19.54586,43.03881,43.03881,81,0,22.761,43.03881,45.41449,-7.105427E-15,0,0,19.54586,0,0,37.96119,36.06313,231.7863,110.1505,55.60899,0,55.60899,252.8643,60.20568,0.141697,47.34269,15.63668,81,129.6964
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,45.70741,22.45127,22.45127,81,0,22.761,22.45127,203.5849,0,0,0,45.70741,0,0,58.54873,55.62129,176.1773,160.1986,101.3287,0,101.3287,348.9932,83.09345,0.1417207,24.6964,36.56593,81,205.906
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,65.99442,59.19825,59.19825,0,-1,0,59.19825,111.4803,0,0,0,65.99442,62.31395,59.19825,0,0,74.84863,251.3945,3.680468,0,3.680468,352.4848,83.92478,0.1417162,65.11808,52.79553,0,317.3889
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,70.97702,24.93732,24.93732,0,-1,0,24.93732,284.6216,0,0,0,70.97702,26.24981,24.93732,0,0,71.16817,254.7069,44.7272,0,44.7272,394.9167,94.02761,0.1416611,27.43106,56.78161,0,325.6839
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,70.18626,20.49865,20.49865,0,-1,0,20.49865,342.3946,22.16778,0,0,70.18626,21.57752,20.49865,0,0,26.44096,294.9614,26.44096,0,26.44096,420.0009,100,0.1416285,22.54851,56.14901,0,365.1476
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,84.13451,0,0,0,-1,0,0,0,84.13451,0,0,84.13451,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1416285,0,67.3076,0,402.8927
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,87.35606,46.13492,46.13492,0,-1,0,46.13492,189.3491,38.79298,0,0,87.35606,48.56308,46.13492,0,0,0,318.7582,0,0,0,420.0009,100,0.1416285,50.74841,69.88484,0,406.1143
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,63.47721,31.19378,31.19378,0,-1,0,31.19378,203.4932,30.64165,0,0,63.47721,32.83556,31.19378,0,0,0,318.7582,0,0,0,420.0009,100,0.1416285,34.31316,50.78177,0,382.2354
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,45.41187,94.11909,68.7,0,-1,0,68.7,66.1017,0,25.41909,34.831,45.41187,72.31579,68.7,0,0,0,318.7582,0,26.90392,-26.90392,391.6416,93.24782,0.1416285,103.531,36.32949,0,364.1701
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,28.06189,71.47241,68.7,0,-1,0,68.7,40.84701,0,2.772412,9.919653,28.06189,72.31579,68.7,0,0,29.89325,291.8543,0,44.25389,-44.25389,344.9939,82.14124,0.1416285,78.61965,22.44951,0,319.9162
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,19.7957,0,0,0,-1,0,0,0,0,0,0,19.7957,0,0,0,0,79.06425,247.6004,19.7957,0,19.7957,363.7738,86.61263,0.1416041,0,15.83656,0,267.3961
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,21.02825,21.02825,0,-1,0,21.02825,0,0,3.552714E-15,0,0,22.13499,21.02825,0,0,59.26854,265.4165,0,22.13499,-22.13499,340.4414,81.05732,0.1416041,23.13107,0,0,265.4165
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,17.58566,17.58566,0,-1,0,17.58566,0,0,0,0,0,18.51122,17.58566,0,0,83.86298,243.2815,0,18.51122,-18.51122,320.9289,76.41149,0.1416041,19.34422,0,0,243.2815
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,59.22196,59.22196,0,-1,0,59.22196,0,0,7.105427E-15,0,0,62.33891,59.22196,0,0,104.431,224.7703,0,62.33891,-62.33891,255.2179,60.76605,0.1416041,65.14416,0,0,224.7703
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,18.69403,18.69403,0,-1,0,18.69403,0,0,3.552714E-15,0,0,19.67793,18.69403,0,0,173.6965,162.4314,0,19.67793,-19.67793,234.4756,55.8274,0.1416041,20.56344,0,0,162.4314
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,7.986861,7.986861,0,-1,0,7.986861,0,0,1.776357E-15,0,0,8.407222,7.986861,0,0,195.5608,142.7535,0,8.407222,-8.407222,225.6136,53.71741,0.1416041,8.785547,0,0,142.7535
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,19.50516,19.50516,0,-1,0,19.50516,0,0,0,0,0,20.53175,19.50516,0,0,204.9022,134.3463,0,20.53175,-20.53175,203.9712,48.56448,0.1416041,21.45568,0,0,134.3463
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,62.06314,62.06314,0,-1,0,62.06314,0,0,1.421085E-14,0,0,65.32962,62.06314,0,0,227.7152,113.8145,0,65.32962,-65.32962,135.1077,32.16845,0.1416041,68.26945,0,0,113.8145
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,300.3037,48.4849,0,0,0,135.1077,32.16845,0.1416041,0,0,0,48.4849
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,57.41861,46.06065,0,-1,0,46.06065,0,0,11.35796,17.09982,0,48.4849,46.06065,0,0,300.3037,48.4849,0,48.4849,-48.4849,84.00017,20,0.1416041,63.16047,0,0,48.4849
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,26.36181,0,0,-1,0,0,0,0,26.36181,28.99799,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1416041,28.99799,0,0,0
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1416041,0,0,0,0
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,81.06712,81,81,0,22.761,81,0,0,0.06712509,8.173838,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1416041,89.17384,0,81,0
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,80.88908,80.88908,81,0,22.761,80.88908,0,0,0,7.977987,0,0,0,0.110921,0.105375,354.1758,0,0.105375,0,0.105375,84.10014,20.0238,0.1416043,88.97799,0,81,0
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,23.84279,0,0,72.31579,0,20.56389,0,0,0,0,0,23.84279,0,0,72.31579,68.7,354.0704,0.09483746,92.54279,0,92.54279,171.8939,40.92704,0.1416176,0,19.07423,81,23.93763
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,52.89262,82.2206,82.2206,81,0,22.761,82.2206,64.33013,0,0,0,52.89262,1.284848,1.220606,0,0,261.5276,83.38335,51.60778,0,51.60778,220.8534,52.58403,0.1416738,90.44267,42.3141,81,136.276
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,75.7081,21.62103,21.62103,0,-1,0,21.62103,350.1596,0,0,0,75.7081,22.75898,21.62103,0,0,209.9199,129.8304,52.94912,0,52.94912,271.0853,64.54399,0.1416087,23.78313,60.56648,0,205.5385
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,87.4966,16.1683,16.1683,0,-1,0,16.1683,541.1613,0,0,0,87.4966,17.01927,16.1683,0,0,156.9707,177.4846,70.47733,0,70.47733,337.946,80.46317,0.1415222,17.78514,69.99728,0,264.9812
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,115.1454,33.88443,33.88443,0,-1,0,33.88443,339.818,0,0,0,115.1454,35.66782,33.88443,0,0,86.49341,240.9142,79.47757,0,79.47757,413.345,98.41528,0.1414247,37.27288,92.11632,0,356.0595
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,114.9132,71.73476,68.7,0,-1,0,68.7,167.2682,35.5816,3.034768,10.20824,114.9132,72.31579,68.7,0,0,7.015843,312.444,7.015843,0,7.015843,420.0009,100,0.1414161,78.90824,91.93058,0,427.3572
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,90.38532,0,0,0,-1,0,0,0,90.38532,0,0,90.38532,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1414161,0,72.30826,0,409.1436
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,82.08275,75.34014,68.7,0,-1,0,68.7,119.48,9.766955,6.640141,14.17416,82.08275,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1414161,82.87415,65.6662,0,400.841
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,82.37145,30.63763,30.63763,0,-1,0,30.63763,268.8571,50.12132,0,0,82.37145,32.25014,30.63763,0,0,0,318.7582,0,0,0,420.0009,100,0.1414161,33.70139,65.89716,0,401.1297
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,42.06271,42.59504,42.59504,0,-1,0,42.59504,98.75027,0,7.105427E-15,0,42.06271,44.83688,42.59504,0,0,0,318.7582,0,2.774164,-2.774164,417.0766,99.30376,0.1414161,46.85454,33.65017,0,360.821
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,14.07753,56.21441,56.21441,0,-1,0,56.21441,25.04257,0,7.105427E-15,0,14.07753,59.17306,56.21441,0,0,3.082405,315.9841,0,45.09553,-45.09553,369.5417,87.98595,0.1414161,61.83585,11.26202,0,330.0616
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,51.98413,51.98413,0,-1,0,51.98413,0,0,0,0,0,54.72014,51.98413,0,0,53.18855,270.8885,0,54.72014,-54.72014,311.8617,74.25262,0.1414161,57.18255,0,0,270.8885
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,1.744765,1.744765,0,-1,0,1.744765,0,0,2.220446E-16,0,0,1.836595,1.744765,0,0,113.9887,216.1684,0,1.836595,-1.836595,309.9257,73.79169,0.1414161,1.919242,0,0,216.1684
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,72.3087,68.7,0,-1,0,68.7,0,0,3.608699,10.83957,0,72.31579,68.7,0,0,116.0294,214.3318,0,72.31579,-72.31579,233.6982,55.64231,0.1414161,79.53957,0,0,214.3318
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,51.13923,51.13923,0,-1,0,51.13923,0,0,7.105427E-15,0,0,53.83076,51.13923,0,0,196.3802,142.016,0,53.83076,-53.83076,176.9556,42.13219,0.1414161,56.25315,0,0,142.016
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,20.85102,20.85102,0,-1,0,20.85102,0,0,3.552714E-15,0,0,21.94844,20.85102,0,0,256.1922,88.18524,0,21.94844,-21.94844,153.8199,36.62371,0.1414161,22.93612,0,0,88.18524
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,55.06116,55.06116,0,-1,0,55.06116,0,0,7.105427E-15,0,0,57.95912,55.06116,0,0,280.5794,66.2368,0,57.95912,-57.95912,92.72561,22.07748,0.1414161,60.56728,0,0,66.2368
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,47.95766,7.863794,0,-1,0,7.863794,0,0,40.09387,44.88964,0,8.277678,7.863794,0,0,344.9784,8.277678,0,8.277678,-8.277678,84.00017,20,0.1414161,52.75343,0,0,8.277678
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,43.51365,0,0,-1,0,0,0,0,43.51365,47.86501,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1414161,47.86501,0,0,0
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,21.67317,0,0,-1,0,0,0,0,21.67317,23.84049,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1414161,23.84049,0,0,0
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,36.96075,0,0,-1,0,0,0,0,36.96075,40.65683,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1414161,40.65683,0,0,0
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,36.79622,0,0,-1,0,0,0,0,36.79622,40.47585,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1414161,40.47585,0,0,0
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,18.23675,18.23675,81,0,22.761,18.23675,0,0,0,0,0,0,0,62.76325,59.62509,354.1758,0,59.62509,0,59.62509,140.5655,33.46791,0.141491,20.06042,0,81,0
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,294.5507,53.66258,68.7,0,68.7,205.74,48.98563,0.1415335,0,0,81,53.66258
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,25.94257,44.01357,44.01357,81,0,22.761,44.01357,58.94221,0,0,0,25.94257,0,0,36.98643,35.13711,225.8507,115.4926,61.07968,0,61.07968,263.6853,62.78209,0.1416065,48.41492,20.75405,81,141.4352
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,57.86861,55.04718,55.04718,81,0,22.761,55.04718,105.1255,0,0,0,57.86861,0,0,25.95282,24.65518,164.771,170.4643,82.52379,0,82.52379,341.9742,81.42228,0.1416531,60.5519,46.29489,81,228.3329
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,78.88719,29.8106,29.8106,0,-1,0,29.8106,264.628,0,0,0,78.88719,31.37958,29.8106,0,0,82.24725,244.7357,47.50761,0,47.50761,387.0439,92.15313,0.1415949,32.79166,63.10975,0,323.6229
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,106.6913,1.814271,1.814271,0,-1,0,1.814271,5880.67,70.04189,0,0,106.6913,1.909759,1.814271,0,0,34.73964,287.4926,34.73964,0,34.73964,420.0009,100,0.1415524,1.995698,85.35302,0,394.1838
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,108.4314,49.90142,49.90142,0,-1,0,49.90142,217.2911,55.90355,0,0,108.4314,52.52781,49.90142,0,0,0,318.7582,0,0,0,420.0009,100,0.1415524,54.89156,86.74509,0,427.1896
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,110.2813,0,0,0,-1,0,0,0,110.2813,0,0,110.2813,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1415524,0,88.22502,0,429.0395
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,113.2619,28.45759,28.45759,0,-1,0,28.45759,398.0026,83.30659,0,0,113.2619,29.95535,28.45759,0,0,0,318.7582,0,0,0,420.0009,100,0.1415524,31.30334,90.60955,0,432.0202
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,96.04395,15.0795,15.0795,0,-1,0,15.0795,636.9173,80.17079,0,0,96.04395,15.87316,15.0795,0,0,0,318.7582,0,0,0,420.0009,100,0.1415524,16.58745,76.83516,0,414.8022
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,76.36817,0,0,0,-1,0,0,0,76.36817,0,0,76.36817,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1415524,0,61.09454,0,395.1264
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,49.891,92.70274,68.7,0,-1,0,68.7,72.62154,0,24.00274,33.27301,49.891,72.31579,68.7,0,0,0,318.7582,0,22.42479,-22.42479,396.363,94.37196,0.1415524,101.973,39.9128,0,368.6492
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,22.8742,41.53409,41.53409,0,-1,0,41.53409,55.07332,0,0,0,22.8742,43.72009,41.53409,0,0,24.91644,296.3334,0,20.84589,-20.84589,374.3895,89.14019,0.1415524,45.6875,18.29936,0,319.2076
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,15.22999,15.22999,0,-1,0,15.22999,0,0,1.776357E-15,0,0,16.03157,15.22999,0,0,48.07854,275.4875,0,16.03157,-16.03157,357.4908,85.11668,0.1415524,16.75299,0,0,275.4875
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,47.17433,47.17433,0,-1,0,47.17433,0,0,7.105427E-15,0,0,49.65719,47.17433,0,0,65.89139,259.456,0,49.65719,-49.65719,305.1475,72.65402,0.1415524,51.89176,0,0,259.456
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,48.43596,48.43596,0,-1,0,48.43596,0,0,0,0,0,50.98522,48.43596,0,0,121.066,209.7988,0,50.98522,-50.98522,251.4044,59.85806,0.1415524,53.27956,0,0,209.7988
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,41.33599,41.33599,0,-1,0,41.33599,0,0,7.105427E-15,0,0,43.51157,41.33599,0,0,177.7163,158.8136,0,43.51157,-43.51157,205.5391,48.93779,0.1415524,45.4696,0,0,158.8136
