Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,29.13324,29.13324,0,-1,0,29.13324,0,0,3.552714E-15,0,0,30.66657,29.13324,0,0,226.0625,115.302,0,30.66657,-30.66657,173.2137,41.24128,0.1415524,32.04656,0,0,115.302
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,72.48122,68.7,0,-1,0,68.7,0,0,3.781217,11.02934,0,72.31579,68.7,0,0,260.1364,84.63542,0,72.31579,-72.31579,96.9862,23.09191,0.1415524,79.72934,0,0,84.63542
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,340.4873,12.31963,0,0,0,96.9862,23.09191,0.1415524,0,0,0,12.31963
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,340.4873,12.31963,0,0,0,96.9862,23.09191,0.1415524,0,0,0,12.31963
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,71.96821,11.70365,0,-1,0,11.70365,0,0,60.26456,67.46137,0,12.31963,11.70365,0,0,340.4873,12.31963,0,12.31963,-12.31963,84.00017,20,0.1415524,79.16502,0,0,12.31963
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,41.92051,0,0,-1,0,0,0,0,41.92051,46.11256,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1415524,46.11256,0,0,0
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,34.41271,0,0,-1,0,0,0,0,34.41271,37.85398,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1415524,37.85398,0,0,0
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,42.36129,42.36129,81,0,22.761,42.36129,0,0,0,0,0,0,0,38.63871,36.70677,354.1758,0,36.70677,0,36.70677,118.8233,28.2912,0.1416014,46.59742,0,81,0
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,11.22064,11.22064,81,0,22.761,11.22064,0,0,0,0,0,0,0,69.77937,66.2904,317.469,33.03609,66.2904,0,66.2904,181.7119,43.26464,0.1416677,12.3427,0,81,33.03609
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,25.33831,21.51752,21.51752,81,0,22.761,21.51752,117.7566,0,0,0,25.33831,0,0,59.48248,56.50835,251.1786,92.69746,81.84666,0,81.84666,259.3584,61.75188,0.141715,23.66927,20.27065,81,118.0358
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,54.08636,5.678251,5.678251,77.99404,0,22.00049,5.678251,952.5179,0,0,0,54.08636,0,0,72.31579,68.7,169.332,166.3595,122.7864,0,122.7864,375.8438,89.48644,0.1417049,6.246076,43.26908,81,220.4458
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,81.10088,61.52525,61.52525,0,-1,0,61.52525,131.8172,0,0,0,81.10088,64.76342,61.52525,0,0,46.54561,276.8672,16.33747,0,16.33747,391.3429,93.17669,0.141685,67.67777,64.88071,0,357.968
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,103.0939,31.46503,31.46503,0,-1,0,31.46503,327.6459,39.76466,0,0,103.0939,33.12108,31.46503,0,0,30.20815,291.5709,30.20815,0,30.20815,420.0009,100,0.1416481,34.61153,82.47511,0,394.6648
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,120.0868,39.81096,39.81096,0,-1,0,39.81096,301.6426,78.18054,0,0,120.0868,41.90628,39.81096,0,0,0,318.7582,0,0,0,420.0009,100,0.1416481,43.79206,96.06946,0,438.845
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,119.8221,4.798491,4.798491,0,-1,0,4.798491,2497.079,114.7711,0,0,119.8221,5.051043,4.798491,0,0,0,318.7582,0,0,0,420.0009,100,0.1416481,5.278339,95.85769,0,438.5803
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,116.7128,16.58358,16.58358,0,-1,0,16.58358,703.7858,99.25645,0,0,116.7128,17.4564,16.58358,0,0,0,318.7582,0,0,0,420.0009,100,0.1416481,18.24193,93.37028,0,435.4711
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,106.8285,25.08125,25.08125,0,-1,0,25.08125,425.9297,80.42718,0,0,106.8285,26.40131,25.08125,0,0,0,318.7582,0,0,0,420.0009,100,0.1416481,27.58937,85.46279,0,425.5867
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,76.49548,84.44983,68.7,0,-1,0,68.7,111.3471,4.17969,15.74983,24.19481,76.49548,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1416481,92.89481,61.19638,0,395.2537
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,49.91815,29.8051,29.8051,0,-1,0,29.8051,167.4819,18.54436,0,0,49.91815,31.37379,29.8051,0,0,0,318.7582,0,0,0,420.0009,100,0.1416481,32.78561,39.93452,0,368.6764
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,22.89075,29.92238,29.92238,0,-1,0,29.92238,76.50042,0,0,0,22.89075,31.49724,29.92238,0,0,0,318.7582,0,8.606498,-8.606498,410.9288,97.84,0.1416481,32.91462,18.3126,0,341.649
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,4.134178,4.134178,0,-1,0,4.134178,0,0,8.881784E-16,0,0,4.351767,4.134178,0,0,9.562775,310.1517,0,4.351767,-4.351767,406.3416,96.74781,0.1416481,4.547596,0,0,310.1517
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,33.99999,33.99999,0,-1,0,33.99999,0,0,7.105427E-15,0,0,35.78946,33.99999,0,0,14.39807,305.8,0,35.78946,-35.78946,368.6162,87.76559,0.1416481,37.39999,0,0,305.8
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,42.53065,42.53065,0,-1,0,42.53065,0,0,7.105427E-15,0,0,44.7691,42.53065,0,0,54.16414,270.0105,0,44.7691,-44.7691,321.4254,76.52972,0.1416481,46.78371,0,0,270.0105
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,4.180149,4.180149,0,-1,0,4.180149,0,0,8.881784E-16,0,0,4.400157,4.180149,0,0,103.9076,225.2414,0,4.400157,-4.400157,316.7873,75.42539,0.1416481,4.598164,0,0,225.2414
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,63.81392,63.81392,0,-1,0,63.81392,0,0,7.105427E-15,1.495314,0,67.17255,63.81392,0,0,108.7966,220.8412,0,67.17255,-67.17255,245.9812,58.56683,0.1416481,70.19531,0,0,220.8412
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,47.34003,47.34003,0,-1,0,47.34003,0,0,0,0,0,49.83162,47.34003,0,0,183.4328,153.6687,0,49.83162,-49.83162,193.4541,46.0604,0.1416481,52.07404,0,0,153.6687
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,65.25234,65.25234,0,-1,0,65.25234,0,0,0,3.077578,0,68.68668,65.25234,0,0,238.8013,103.8371,0,68.68668,-68.68668,121.0519,28.82183,0.1416481,71.77758,0,0,103.8371
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,315.1198,35.1504,0,0,0,121.0519,28.82183,0.1416481,0,0,0,35.1504
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,46.34451,33.39288,0,-1,0,33.39288,0,0,12.95163,17.58608,0,35.1504,33.39288,0,0,315.1198,35.1504,0,35.1504,-35.1504,84.00017,20,0.1416481,50.97896,0,0,35.1504
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,4.550015,0,0,-1,0,0,0,0,4.550015,5.005016,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1416481,5.005016,0,0,0
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,6.070673,0,0,-1,0,0,0,0,6.070673,6.67774,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1416481,6.67774,0,0,0
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,15.07184,15.07184,81,0,22.761,15.07184,0,0,0,0,0,0,0,65.92816,62.63175,354.1758,0,62.63175,0,62.63175,143.4179,34.14704,0.1417187,16.57903,0,81,0
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,27.18811,27.18811,81,0,22.761,27.18811,0,0,0,0,0,0,0,53.81189,51.1213,291.5441,56.36858,51.1213,0,51.1213,191.9158,45.69415,0.1417866,29.90692,0,81,56.36858
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,26.897,73.18552,73.18552,81,0,22.761,73.18552,36.7518,0,0,0,26.897,0,0,7.814477,7.423753,240.4228,102.3777,34.32076,0,34.32076,224.4753,53.4464,0.1418254,80.50407,21.5176,81,129.2747
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,45.93851,37.83865,37.83865,81,0,22.761,37.83865,121.4063,0,0,0,45.93851,0,0,43.16135,41.00328,206.102,133.2664,86.94179,0,86.94179,306.9555,73.0845,0.1418662,41.62251,36.7508,81,179.2049
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,81.08926,0,0,0,-1,0,0,0,0,0,0,81.08926,0,0,0,0,119.1602,211.514,81.08926,0,81.08926,383.8836,91.40067,0.1417674,0,64.87141,0,292.6033
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,100.2513,79.41075,68.7,0,-1,0,68.7,145.9261,0,10.71075,18.65183,100.2513,72.31579,68.7,0,0,38.07095,284.4944,27.93546,0,27.93546,410.3855,97.71063,0.1417334,87.35183,80.201,0,384.7456
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,98.88512,0,0,0,-1,0,0,0,88.74964,0,0,98.88512,0,0,0,0,10.13548,309.6363,10.13548,0,10.13548,420.0009,100,0.141721,0,79.1081,0,408.5214
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,100.0147,62.53414,62.53414,0,-1,0,62.53414,159.9362,34.1893,0,0.08755068,100.0147,65.82541,62.53414,0,0,0,318.7582,0,0,0,420.0009,100,0.141721,68.78755,80.01176,0,418.7729
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,71.38129,0,0,0,-1,0,0,0,71.38129,0,0,71.38129,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.141721,0,57.10503,0,390.1395
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,79.13543,66.92635,66.92635,0,-1,0,66.92635,118.2426,8.686647,0,4.918977,79.13543,70.44878,66.92635,0,0,0,318.7582,0,0,0,420.0009,100,0.141721,73.61898,63.30834,0,397.8936
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,58.05928,5.637094,5.637094,0,-1,0,5.637094,1029.951,52.1255,0,0,58.05928,5.933783,5.637094,0,0,0,318.7582,0,0,0,420.0009,100,0.141721,6.200803,46.44743,0,376.8175
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,46.96954,0,0,0,-1,0,0,0,46.96954,0,0,46.96954,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.141721,0,37.57563,0,365.7278
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,17.7071,0,0,0,-1,0,0,0,17.7071,0,0,17.7071,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.141721,0,14.16568,0,336.4653
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,46.04179,46.04179,0,-1,0,46.04179,0,0,7.105427E-15,0,0,48.46504,46.04179,0,0,0,318.7582,0,48.46504,-48.46504,368.9142,87.83654,0.141721,50.64596,0,0,318.7582
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,64.87595,64.87595,0,-1,0,64.87595,0,0,0,2.66354,0,68.29047,64.87595,0,0,53.85004,270.2932,0,68.29047,-68.29047,296.9297,70.69741,0.141721,71.36354,0,0,270.2932
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,59.88624,59.88624,0,-1,0,59.88624,0,0,7.105427E-15,0,0,63.03815,59.88624,0,0,129.7283,202.0027,0,63.03815,-63.03815,230.4817,54.87648,0.141721,65.87486,0,0,202.0027
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,25.29137,25.29137,0,-1,0,25.29137,0,0,0,0,0,26.6225,25.29137,0,0,199.7707,138.9646,0,26.6225,-26.6225,202.4191,48.19493,0.141721,27.82051,0,0,138.9646
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,6.062433,6.062433,0,-1,0,6.062433,0,0,8.881784E-16,0,0,6.381508,6.062433,0,0,229.3513,112.3421,0,6.381508,-6.381508,195.6924,46.59334,0.141721,6.668676,0,0,112.3421
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,6.971645,6.971645,0,-1,0,6.971645,0,0,8.881784E-16,0,0,7.338574,6.971645,0,0,236.4418,105.9606,0,7.338574,-7.338574,187.9569,44.75155,0.141721,7.668809,0,0,105.9606
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,67.75275,67.75275,0,-1,0,67.75275,0,0,0,5.828032,0,71.31869,67.75275,0,0,244.5958,98.62199,0,71.31869,-71.31869,112.7804,26.85242,0.141721,74.52803,0,0,98.62199
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,2.160634,2.160634,0,-1,0,2.160634,0,0,0,0,0,2.274352,2.160634,0,0,323.8388,27.3033,0,2.274352,-2.274352,110.383,26.28161,0.141721,2.376698,0,0,27.3033
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,2.815258,2.815258,0,-1,0,2.815258,0,0,0,0,0,2.963429,2.815258,0,0,326.3659,25.02895,0,2.963429,-2.963429,107.2593,25.53787,0.141721,3.096784,0,0,25.02895
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,31.38749,20.96224,0,-1,0,20.96224,0,0,10.42525,13.564,0,22.06552,20.96224,0,0,329.6586,22.06552,0,22.06552,-22.06552,84.00017,20,0.141721,34.52624,0,0,22.06552
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,45.1454,0,0,-1,0,0,0,0,45.1454,49.65993,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.141721,49.65993,0,0,0
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,26.26677,26.26677,81,0,22.761,26.26677,0,0,0,0,0,0,0,54.73323,51.99657,354.1758,0,51.99657,0,51.99657,133.3284,31.7448,0.1417898,28.89345,0,81,0
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,69.8281,69.8281,81,0,22.761,69.8281,0,-1.776357E-15,0,0,0,0,0,11.1719,10.6133,302.1792,46.79691,10.6133,0,10.6133,143.3971,34.1421,0.1418039,76.81091,0,81,46.79691
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,12.27142,31.314,31.314,81,0,22.761,31.314,39.18829,0,0,0,12.27142,0,0,49.686,47.2017,291.5659,56.34888,59.47313,0,59.47313,199.8183,47.57568,0.141878,34.4454,9.817137,81,68.6203
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,27.35685,0,0,72.31579,0,20.56389,0,0,0,0,0,27.35685,0,0,72.31579,68.7,232.0928,109.8747,96.05685,0,96.05685,290.9458,69.27267,0.1418866,0,21.88548,81,137.2316
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,47.67968,35.96384,35.96384,0,-1,0,35.96384,132.5767,0,0,0,47.67968,37.85667,35.96384,0,0,136.036,196.3259,9.823006,0,9.823006,300.2647,71.49146,0.1418747,39.56023,38.14375,0,244.0055
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,51.1021,43.8713,43.8713,0,-1,0,43.8713,116.4818,0,0,0,51.1021,46.18032,43.8713,0,0,126.213,205.1666,4.921787,0,4.921787,304.9339,72.60317,0.1418687,48.25843,40.88168,0,256.2687
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,66.91622,66.9231,66.9231,0,-1,0,66.9231,99.98972,0,0,4.915407,66.91622,70.44537,66.9231,0,0,121.2912,209.5962,0,3.529145,-3.529145,301.2139,71.71745,0.1418687,73.61541,53.53298,0,276.5124
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,71.29285,84.51,68.7,0,-1,0,68.7,103.7742,0,15.81,24.261,71.29285,72.31579,68.7,0,0,125.2124,206.067,0,1.022934,-1.022934,300.1356,71.46072,0.1418687,92.961,57.03428,0,277.3599
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,82.19707,79.92727,68.7,0,-1,0,68.7,119.6464,0,11.22727,19.22,82.19707,72.31579,68.7,0,0,126.349,205.0441,9.881279,0,9.881279,309.5098,73.69267,0.1418567,87.92,65.75765,0,287.2411
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,56.01042,80.0761,68.7,0,-1,0,68.7,81.52899,0,11.3761,19.38371,56.01042,72.31579,68.7,0,0,116.4678,213.9372,0,16.30537,-16.30537,292.3224,69.60045,0.1418567,88.0837,44.80833,0,269.9477
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,31.95324,0,0,0,-1,0,0,0,0,0,0,31.95324,0,0,0,0,134.5848,197.6319,31.95324,0,31.95324,322.636,76.81793,0.1418179,0,25.56259,0,229.5851
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,16.53189,49.95897,49.95897,0,-1,0,49.95897,33.09093,0,0,0,16.53189,52.58839,49.95897,0,0,102.6316,226.3898,0,36.0565,-36.0565,284.6291,67.76869,0.1418179,54.95487,13.22551,0,242.9217
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,13.69371,57.23512,57.23512,0,-1,0,57.23512,23.92537,0,0,0,13.69371,60.24749,57.23512,0,0,142.6944,190.3333,0,46.55378,-46.55378,235.5571,56.08491,0.1418179,62.95863,10.95497,0,204.027
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,65.53448,65.53448,0,-1,0,65.53448,0,0,1.421085E-14,3.387923,0,68.98366,65.53448,0,0,194.4208,143.7795,0,68.98366,-68.98366,162.8419,38.77181,0.1418179,72.08792,0,0,143.7795
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,54.95611,54.95611,0,-1,0,54.95611,0,0,7.105427E-15,0,0,57.84854,54.95611,0,0,271.0693,74.79585,0,57.84854,-57.84854,101.8642,24.25333,0.1418179,60.45172,0,0,74.79585
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,61.27854,16.09995,0,-1,0,16.09995,0,0,45.17859,51.30645,0,16.94732,16.09995,0,0,335.3455,16.94732,0,16.94732,-16.94732,84.00017,20,0.1418179,67.40639,0,0,16.94732
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,6.874528,0,0,-1,0,0,0,0,6.874528,7.561981,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1418179,7.561981,0,0,0
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1418179,0,0,0,0
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,68.52702,0,0,-1,0,0,0,0,68.52702,75.37973,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1418179,75.37973,0,0,0
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,26.40246,0,0,-1,0,0,0,0,26.40246,29.04271,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1418179,29.04271,0,0,0
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,1.290076,0,0,-1,0,0,0,0,1.290076,1.419084,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1418179,1.419084,0,0,0
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,53.41909,0,0,-1,0,0,0,0,53.41909,58.761,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1418179,58.761,0,0,0
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1418179,0,0,0,0
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,54.44932,0,0,-1,0,0,0,0,54.44932,59.89425,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1418179,59.89425,0,0,0
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,5.799477,5.799477,78.11526,0,22.03116,5.799477,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1418737,6.379424,0,81,0
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,15.67574,15.67574,81,0,22.761,15.67574,0,0,0,0,0,0,0,65.32426,62.05804,285.4758,61.83,62.05804,0,62.05804,208.0481,49.53517,0.1419445,17.24331,0,81,61.83
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4154,0.1924108,21.08822,39.12397,39.12397,81,0,22.761,39.12397,53.90103,0,0,0,21.08822,0,0,41.87603,39.78223,223.4178,117.6822,60.87045,0,60.87045,265.7949,63.28438,0.1420166,43.03637,16.87058,81,138.7705
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84069,0.4966052,54.42793,47.10862,47.10862,81,0,22.761,47.10862,115.5371,7.105427E-15,0,0,54.42793,0,0,33.89138,32.19681,162.5473,172.4657,86.62474,0,86.62474,347.9744,82.85088,0.1420574,51.81948,43.54234,81,226.8936
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68785,0.7490304,82.09373,45.79109,45.79109,0,-1,0,45.79109,179.2788,0,0,0,82.09373,48.20115,45.79109,0,0,75.92257,250.4279,33.89259,0,33.89259,380.1277,90.50642,0.1420163,50.3702,65.67499,0,332.5216
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.49978,0.9250596,101.3865,25.90757,25.90757,0,-1,0,25.90757,391.3395,32.08543,0,0,101.3865,27.27112,25.90757,0,0,42.02998,280.9312,42.02998,0,42.02998,420.0009,100,0.1419653,28.49832,81.10923,0,382.3178
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66204,1.025594,112.4051,62.82163,62.82163,0,-1,0,62.82163,178.9273,46.27703,0,0.4037903,112.4051,66.12803,62.82163,0,0,0,318.7582,0,0,0,420.0009,100,0.1419653,69.10379,89.92405,0,431.1633
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40852,1.004425,110.0849,0,0,0,-1,0,0,0,110.0849,0,0,110.0849,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1419653,0,88.06796,0,428.8432
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48177,0.8604928,94.31001,0,0,0,-1,0,0,0,94.31001,0,0,94.31001,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1419653,0,75.44801,0,413.0682
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.23418,0.8504787,93.21247,0,0,0,-1,0,0,0,93.21247,0,0,93.21247,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1419653,0,74.56998,0,411.9707
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38822,0.7319747,80.22443,70.42081,68.7,0,-1,0,68.7,116.775,7.908638,1.720812,8.762894,80.22443,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1419653,77.46289,64.17954,0,398.9827
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52644,0.3467859,38.00773,0.9621644,0.9621644,0,-1,0,0.9621644,3950.233,36.99493,0,0,38.00773,1.012805,0.9621644,0,0,0,318.7582,0,0,0,420.0009,100,0.1419653,1.058381,30.40619,0,356.766
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.0948,0.114647,12.56531,39.87855,39.87855,0,-1,0,39.87855,31.50895,0,7.105427E-15,0,12.56531,41.97742,39.87855,0,0,0,318.7582,0,29.41211,-29.41211,388.9977,92.61833,0.1419653,43.8664,10.05225,0,331.3235
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,53.54842,53.54842,0,-1,0,53.54842,0,0,7.105427E-15,0,0,56.36676,53.54842,0,0,32.68012,289.3461,0,56.36676,-56.36676,329.582,78.47174,0.1419653,58.90326,0,0,289.3461
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,28.80375,28.80375,0,-1,0,28.80375,0,0,3.552714E-15,0,0,30.31974,28.80375,0,0,95.30985,232.9794,0,30.31974,-30.31974,297.6222,70.86228,0.1419653,31.68413,0,0,232.9794
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,3.587189,3.587189,0,-1,0,3.587189,0,0,4.440892E-16,0,0,3.775989,3.587189,0,0,128.9984,202.6596,0,3.775989,-3.775989,293.6419,69.9146,0.1419653,3.945908,0,0,202.6596
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,38.61419,38.61419,0,-1,0,38.61419,0,0,7.105427E-15,0,0,40.64651,38.61419,0,0,133.194,198.8836,0,40.64651,-40.64651,250.7967,59.71339,0.1419653,42.47561,0,0,198.8836
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,39.61976,39.61976,0,-1,0,39.61976,0,0,7.105427E-15,0,0,41.70501,39.61976,0,0,178.3568,158.2371,0,41.70501,-41.70501,206.8358,49.24652,0.1419653,43.58174,0,0,158.2371
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,11.96545,11.96545,0,-1,0,11.96545,0,0,1.776357E-15,0,0,12.59521,11.96545,0,0,224.6957,116.5321,0,12.59521,-12.59521,193.5593,46.08545,0.1419653,13.162,0,0,116.5321
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,238.6904,103.9369,0,0,0,193.5593,46.08545,0.1419653,0,0,0,103.9369
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,23.31696,23.31696,0,-1,0,23.31696,0,0,0,0,0,24.54417,23.31696,0,0,238.6904,103.9369,0,24.54417,-24.54417,167.6874,39.9255,0.1419653,25.64866,0,0,103.9369
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,265.9617,79.39272,0,0,0,167.6874,39.9255,0.1419653,0,0,0,79.39272
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,77.54572,68.7,0,-1,0,68.7,0,0,8.845722,16.60029,0,72.31579,68.7,0,0,265.9617,79.39272,0,72.31579,-72.31579,91.45991,21.77612,0.1419653,85.30029,0,0,79.39272
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,66.93147,6.723086,0,-1,0,6.723086,0,0,60.20837,66.90152,0,7.076932,6.723086,0,0,346.3126,7.076932,0,7.076932,-7.076932,84.00017,20,0.1419653,73.62461,0,0,7.076932
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,39.19375,39.19375,81,0,22.761,39.19375,0,0,0,0,0,0,0,41.80625,39.71593,354.1758,0,39.71593,0,39.71593,121.678,28.9709,0.1420175,43.11313,0,81,0
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,55.85596,55.85596,81,0,22.761,55.85596,0,0,0,0,0,0,0,25.14404,23.88684,314.4599,35.74434,23.88684,0,23.88684,144.3391,34.36637,0.1420489,61.44156,0,81,35.74434
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52232,0.1882491,20.6321,38.02901,38.02901,81,0,22.761,38.02901,54.25359,0,0,0,20.6321,0,0,42.97099,40.82244,290.573,57.2425,61.45454,0,61.45454,202.64,48.24751,0.1421201,41.83191,16.50568,81,77.8746
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.9474,0.4148902,45.47196,21.88261,21.88261,81,0,22.761,21.88261,207.7996,0,0,0,45.47196,0,0,59.11739,56.16152,229.1185,112.5516,101.6335,0,101.6335,299.058,71.20413,0.1421425,24.07087,36.37757,81,158.0235
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79208,0.6463163,70.83627,65.78381,65.78381,0,-1,0,65.78381,107.6804,0,0,3.662183,70.83627,69.24611,65.78381,0,0,127.485,204.0217,1.590158,0,1.590158,300.5665,71.56331,0.1421406,72.36218,56.66901,0,274.858
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,94.34648,18.68928,18.68928,0,-1,0,18.68928,504.816,0,0,0,94.34648,19.67292,18.68928,0,0,125.8948,205.4529,74.67355,0,74.67355,371.4081,88.43031,0.1420502,20.55821,75.47718,0,299.7993
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,110.6496,26.04672,26.04672,0,-1,0,26.04672,424.8119,32.01066,0,0,110.6496,27.4176,26.04672,0,0,51.22129,272.6591,51.22129,0,51.22129,420.0009,100,0.1419883,28.65139,88.51965,0,383.3086
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,110.1927,63.45892,63.45892,0,-1,0,63.45892,173.6442,43.39388,0,1.104809,110.1927,66.79886,63.45892,0,0,0,318.7582,0,0,0,420.0009,100,0.1419883,69.80481,88.15419,0,428.951
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,97.83763,43.39162,43.39162,0,-1,0,43.39162,225.4759,52.16224,0,0,97.83763,45.67539,43.39162,0,0,0,318.7582,0,0,0,420.0009,100,0.1419883,47.73078,78.2701,0,416.5959
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,89.83109,61.03504,61.03504,0,-1,0,61.03504,147.1795,25.58367,0,0,89.83109,64.24741,61.03504,0,0,0,318.7582,0,0,0,420.0009,100,0.1419883,67.13855,71.86487,0,408.5893
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,59.92505,28.209,28.209,0,-1,0,28.209,212.4324,30.23137,0,0,59.92505,29.69368,28.209,0,0,0,318.7582,0,0,0,420.0009,100,0.1419883,31.0299,47.94004,0,378.6833
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,45.5504,32.83901,32.83901,0,-1,0,32.83901,138.7082,10.98302,0,0,45.5504,34.56738,32.83901,0,0,0,318.7582,0,0,0,420.0009,100,0.1419883,36.12291,36.44032,0,364.3086
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,23.54136,15.6105,15.6105,0,-1,0,15.6105,150.8046,7.109253,0,0,23.54136,16.43211,15.6105,0,0,0,318.7582,0,0,0,420.0009,100,0.1419883,17.17155,18.83309,0,342.2996
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,75.47453,68.7,0,-1,0,68.7,0,0,6.774524,14.32198,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1419883,83.02198,0,0,318.7582
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,38.61324,38.61324,0,-1,0,38.61324,0,0,0,0,0,40.64552,38.61324,0,0,80.35088,246.4424,0,40.64552,-40.64552,300.9292,71.64966,0.1419883,42.47457,0,0,246.4424
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,20.71121,20.71121,0,-1,0,20.71121,0,0,3.552714E-15,0,0,21.80128,20.71121,0,0,125.5126,205.7969,0,21.80128,-21.80128,277.9486,66.17811,0.1419883,22.78233,0,0,205.7969
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,12.49714,12.49714,0,-1,0,12.49714,0,0,1.776357E-15,0,0,13.15488,12.49714,0,0,149.7362,183.9956,0,13.15488,-13.15488,264.0822,62.87658,0.1419883,13.74685,0,0,183.9956
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,164.3527,170.8408,0,0,0,264.0822,62.87658,0.1419883,0,0,0,170.8408
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,164.3527,170.8408,0,0,0,264.0822,62.87658,0.1419883,0,0,0,170.8408
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,62.33233,62.33233,0,-1,0,62.33233,0,0,7.105427E-15,0,0,65.61298,62.33233,0,0,164.3527,170.8408,0,65.61298,-65.61298,194.92,46.40943,0.1419883,68.56556,0,0,170.8408
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,16.13815,16.13815,0,-1,0,16.13815,0,0,0,0,0,16.98752,16.13815,0,0,237.2561,105.2278,0,16.98752,-16.98752,177.0136,42.146,0.1419883,17.75196,0,0,105.2278
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,19.86582,19.86582,0,-1,0,19.86582,0,0,0,0,0,20.91139,19.86582,0,0,256.1311,88.24026,0,20.91139,-20.91139,154.971,36.89779,0.1419883,21.8524,0,0,88.24026
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,31.39755,31.39755,0,-1,0,31.39755,0,0,3.552714E-15,0,0,33.05006,31.39755,0,0,279.366,67.32887,0,33.05006,-33.05006,120.1332,28.60309,0.1419883,34.53731,0,0,67.32887
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,18.38122,18.38122,0,-1,0,18.38122,0,0,3.552714E-15,0,0,19.34865,18.38122,0,0,316.0882,34.27881,0,19.34865,-19.34865,99.73794,23.74708,0.1419883,20.21934,0,0,34.27881
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,43.92006,43.92006,81,0,22.761,43.92006,0,0,0,0,0,0,0,37.07994,35.22595,337.5867,14.93016,35.22595,0,35.22595,133.1562,31.70379,0.1420344,48.31206,0,81,14.93016
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,302.3608,46.63351,68.7,0,68.7,198.3307,47.22151,0.1420759,0,0,81,46.63351
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,16.87774,59.47704,59.47704,81,0,22.761,59.47704,28.37689,0,0,0,16.87774,0,0,21.52295,20.44681,233.6608,108.4635,37.32454,0,37.32454,233.7399,55.65225,0.1421206,65.42475,13.50219,81,125.3412
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,50.65782,0,0,72.31579,0,20.56389,0,0,0,0,0,50.65782,0,0,72.31579,68.7,196.3362,142.0556,119.3578,0,119.3578,346.9727,82.61238,0.1421008,0,40.52626,81,192.7134
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,69.53778,100.9969,68.7,0,-1,0,68.7,101.2195,0,32.29693,42.39662,69.53778,72.31579,68.7,0,0,76.97842,249.4776,0,2.778007,-2.778007,344.0444,81.91518,0.1421008,111.0966,55.63023,0,319.0154
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,95.89422,31.3301,31.3301,0,-1,0,31.3301,306.077,0,0,0,95.89422,32.97905,31.3301,0,0,80.0651,246.6996,62.91517,0,62.91517,403.731,96.12624,0.1420249,34.46311,76.71538,0,342.5938
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,108.6542,4.359656,4.359656,0,-1,0,4.359656,2492.265,86.91513,0,0,108.6542,4.589111,4.359656,0,0,17.14993,303.3233,17.14993,0,17.14993,420.0009,100,0.1420043,4.795621,86.92334,0,411.9774
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,121.7181,28.39765,28.39765,0,-1,0,28.39765,428.6204,91.82585,0,0,121.7181,29.89226,28.39765,0,0,0,318.7582,0,0,0,420.0009,100,0.1420043,31.23742,97.3745,0,440.4763
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,108.7526,28.53102,28.53102,0,-1,0,28.53102,381.1731,78.71993,0,0,108.7526,30.03266,28.53102,0,0,0,318.7582,0,0,0,420.0009,100,0.1420043,31.38413,87.00207,0,427.5108
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,93.59676,64.76019,64.76019,0,-1,0,64.76019,144.5282,25.42814,0,2.53621,93.59676,68.16862,64.76019,0,0,0,318.7582,0,0,0,420.0009,100,0.1420043,71.23621,74.87741,0,412.355
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,71.84386,15.78542,15.78542,0,-1,0,15.78542,455.1279,55.22763,0,0,71.84386,16.61623,15.78542,0,0,0,318.7582,0,0,0,420.0009,100,0.1420043,17.36397,57.47509,0,390.6021
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,43.23183,0,0,0,-1,0,0,0,43.23183,0,0,43.23183,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1420043,0,34.58546,0,361.9901
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,17.23101,51.56858,51.56858,0,-1,0,51.56858,33.41377,0,7.105427E-15,0,17.23101,54.28271,51.56858,0,0,0,318.7582,0,37.0517,-37.0517,380.9449,90.70099,0.1420043,56.72544,13.78481,0,335.9892
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,83.3098,68.7,0,-1,0,68.7,0,0,14.6098,22.94078,0,72.31579,68.7,0,0,41.16856,281.7065,0,72.31579,-72.31579,304.7174,72.55161,0.1420043,91.64078,0,0,281.7065
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,9.219064,9.219064,0,-1,0,9.219064,0,0,0,0,0,9.704277,9.219064,0,0,121.5194,209.3907,0,9.704277,-9.704277,294.4882,70.11609,0.1420043,10.14097,0,0,209.3907
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,13.41339,13.41339,0,-1,0,13.41339,0,0,1.776357E-15,0,0,14.11936,13.41339,0,0,132.302,199.6864,0,14.11936,-14.11936,279.6051,66.5725,0.1420043,14.75473,0,0,199.6864
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,77.88694,68.7,0,-1,0,68.7,0,0,9.186937,16.97563,0,72.31579,68.7,0,0,147.9901,185.5671,0,72.31579,-72.31579,203.3775,48.42312,0.1420043,85.67563,0,0,185.5671
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,15.31455,15.31455,0,-1,0,15.31455,0,0,0,0,0,16.12058,15.31455,0,0,228.341,113.2513,0,16.12058,-16.12058,186.3849,44.37728,0.1420043,16.84601,0,0,113.2513
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,35.08636,35.08636,0,-1,0,35.08636,0,0,7.105427E-15,0,0,36.93301,35.08636,0,0,246.2528,97.13072,0,36.93301,-36.93301,147.4541,35.10806,0.1420043,38.595,0,0,97.13072
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,21.14913,21.14913,0,-1,0,21.14913,0,0,3.552714E-15,0,0,22.26224,21.14913,0,0,287.2895,60.19771,0,22.26224,-22.26224,123.9877,29.52081,0.1420043,23.26404,0,0,60.19771
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,39.33179,36.0387,0,-1,0,36.0387,0,0,3.293094,7.226273,0,37.93547,36.0387,0,0,312.0253,37.93547,0,37.93547,-37.93547,84.00017,20,0.1420043,43.26497,0,0,37.93547
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,20.55031,0,0,-1,0,0,0,0,20.55031,22.60534,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1420043,22.60534,0,0,0
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,18.75277,0,0,-1,0,0,0,0,18.75277,20.62804,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1420043,20.62804,0,0,0
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,14.25008,0,0,-1,0,0,0,0,14.25008,15.67509,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1420043,15.67509,0,0,0
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,14.62505,14.62505,81,0,22.761,14.62505,0,0,0,0,0,0,0,66.37495,63.05621,354.1758,0,63.05621,0,63.05621,143.8205,34.24292,0.1420732,16.08755,0,81,0
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,291.1196,56.75058,68.7,0,68.7,208.9951,49.76064,0.1421145,0,0,81,56.75058
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,3.829564,54.63902,54.63902,81,0,22.761,54.63902,7.008845,0,0,0,3.829564,0,0,26.36098,25.04293,222.4196,118.5806,28.8725,0,28.8725,236.3859,56.28225,0.1421512,60.10292,3.063651,81,122.4101
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,9.426972,39.92222,39.92222,81,0,22.761,39.92222,23.61335,0,0,0,9.426972,0,0,41.07778,39.02389,193.5471,144.5658,48.45086,0,48.45086,282.3505,67.22617,0.142212,43.91444,7.541578,81,153.9928
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,13.9619,6.594436,6.594436,0,-1,0,6.594436,211.7224,0,0,0,13.9619,6.941512,6.594436,0,0,145.0962,188.1716,7.020388,0,7.020388,289.0106,68.8119,0.1422036,7.25388,11.16952,0,202.1335
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,23.45216,60.86084,60.86084,0,-1,0,60.86084,38.53407,0,7.105427E-15,0,23.45216,64.06404,60.86084,0,0,138.0759,194.49,0,40.61189,-40.61189,246.2019,58.61938,0.1422036,66.94693,18.76173,0,217.9421
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,34.2668,19.90047,19.90047,0,-1,0,19.90047,172.1909,0,0,0,34.2668,20.94786,19.90047,0,0,183.2002,153.8781,13.31893,0,13.31893,258.8373,61.62782,0.1421875,21.89052,27.41344,0,188.1449
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,22.69094,0,0,0,-1,0,0,0,0,0,0,22.69094,0,0,0,0,169.8812,165.8651,22.69094,0,22.69094,280.3639,66.75317,0.1421602,0,18.15275,0,188.5561
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,7.233515,41.72046,41.72046,0,-1,0,41.72046,17.33805,0,0,0,7.233515,43.91627,41.72046,0,0,147.1903,186.287,0,36.68275,-36.68275,241.6969,57.54675,0.1421602,45.8925,5.786812,0,193.5205
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.5329425,0,0,0,-1,0,0,0,0,0,0,0.5329425,0,0,0,0,187.9489,149.6042,0.5329425,0,0.5329425,242.2024,57.66713,0.1421596,0,0.426354,0,150.1371
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,7.150358,69.81725,68.7,0,-1,0,68.7,10.40809,0,1.117249,8.098974,7.150358,72.31579,68.7,0,0,187.416,150.0838,0,65.16543,-65.16543,173.512,41.31231,0.1421596,76.79897,5.720287,0,157.2342
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.3857203,30.60709,30.60709,0,-1,0,30.60709,1.260232,0,3.552714E-15,0,0.3857203,32.21799,30.60709,0,0,259.822,84.91843,0,31.83227,-31.83227,139.9579,33.32324,0.1421596,33.6678,0.3085763,0,85.30415
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,1.312067,0,0,0,-1,0,0,0,0,0,0,1.312067,0,0,0,0,295.1912,53.08615,1.312067,0,1.312067,141.2026,33.61961,0.142158,0,1.049653,0,54.39822
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,293.8791,54.26702,0,0,0,141.2026,33.61961,0.142158,0,0,0,54.26702
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,6.966942,6.966942,0,-1,0,6.966942,0,0,0,0,0,7.333623,6.966942,0,0,293.8791,54.26702,0,7.333623,-7.333623,133.4723,31.77906,0.142158,7.663637,0,0,54.26702
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,302.0276,46.93339,0,0,0,133.4723,31.77906,0.142158,0,0,0,46.93339
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,27.47096,27.47096,0,-1,0,27.47096,0,0,0,0,0,28.9168,27.47096,0,0,302.0276,46.93339,0,28.9168,-28.9168,102.9913,24.52169,0.142158,30.21806,0,0,46.93339
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,4.49501,4.49501,0,-1,0,4.49501,0,0,0,0,0,4.731589,4.49501,0,0,334.1574,18.01659,0,4.731589,-4.731589,98.00378,23.33419,0.142158,4.944511,0,0,18.01659
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,11.45129,11.45129,0,-1,0,11.45129,0,0,1.776357E-15,0,0,12.05399,11.45129,0,0,339.4147,13.285,0,12.05399,-12.05399,85.29777,20.30895,0.142158,12.59642,0,0,13.285
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,51.68895,1.169459,0,-1,0,1.169459,0,0,50.51949,55.68839,0,1.23101,1.169459,0,0,352.808,1.23101,0,1.23101,-1.23101,84.00017,20,0.142158,56.85785,0,0,1.23101
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,54.74505,0,0,-1,0,0,0,0,54.74505,60.21955,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.142158,60.21955,0,0,0
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,71.4691,0,0,-1,0,0,0,0,71.4691,78.616,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.142158,78.616,0,0,0
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,21.01927,0,0,-1,0,0,0,0,21.01927,23.1212,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.142158,23.1212,0,0,0
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,27.21397,0,0,-1,0,0,0,0,27.21397,29.93537,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.142158,29.93537,0,0,0
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,46.04744,46.04744,81,0,22.761,46.04744,0,0,0,0,0,0,0,34.95256,33.20493,354.1758,0,33.20493,0,33.20493,115.5011,27.50022,0.1422012,50.65218,0,81,0
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,11.63751,11.63751,81,0,22.761,11.63751,0,0,0,0,0,0,0,69.3625,65.89437,320.9709,29.88444,65.89437,0,65.89437,178.014,42.3842,0.1422664,12.80126,0,81,29.88444
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,19.79336,0,0,72.31579,0,20.56389,0,0,0,0,0,19.79336,0,0,72.31579,68.7,255.0765,89.18937,88.49335,0,88.49335,261.9662,62.37278,0.1422837,0,15.83469,81,108.9827
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,30.0234,52.54542,52.54542,81,0,22.761,52.54542,57.13799,0,0,0,30.0234,0,0,28.45458,27.03185,166.5831,168.8334,57.05524,0,57.05524,316.0935,75.26022,0.1423505,57.79996,24.01872,81,198.8568
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,44.38696,0,0,0,-1,0,0,0,0,0,0,44.38696,0,0,0,0,109.5279,220.1831,44.38696,0,44.38696,358.2027,85.28619,0.1422971,0,35.50956,0,264.5701
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,66.32836,3.363543,3.363543,0,-1,0,3.363543,1971.979,0,0,0,66.32836,3.540572,3.363543,0,0,65.14095,260.1314,62.78779,0,62.78779,417.7684,99.46848,0.1422216,3.699898,53.06269,0,326.4597
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,63.50206,52.92366,52.92366,0,-1,0,52.92366,119.988,5.439774,0,0,63.50206,55.70912,52.92366,0,0,2.35316,316.6404,2.35316,0,2.35316,420.0009,100,0.1422188,58.21603,50.80164,0,380.1424
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,68.08833,33.12883,33.12883,0,-1,0,33.12883,205.5259,33.21588,0,0,68.08833,34.87245,33.12883,0,0,0,318.7582,0,0,0,420.0009,100,0.1422188,36.44171,54.47066,0,386.8466
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,71.20988,51.18148,51.18148,0,-1,0,51.18148,139.1321,17.33465,0,0,71.20988,53.87524,51.18148,0,0,0,318.7582,0,0,0,420.0009,100,0.1422188,56.29963,56.96791,0,389.9681
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,87.34451,65.20181,65.20181,0,-1,0,65.20181,133.9603,18.71103,0,3.021989,87.34451,68.63348,65.20181,0,0,0,318.7582,0,0,0,420.0009,100,0.1422188,71.72199,69.87561,0,406.1028
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,72.27042,114.9377,68.7,0,-1,0,68.7,105.1971,0,46.23767,57.73144,72.27042,72.31579,68.7,0,0,0,318.7582,0,0.04537139,-0.04537139,419.953,99.98861,0.1422188,126.4314,57.81633,0,391.0287
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,32.89457,22.17916,22.17916,0,-1,0,22.17916,148.313,9.497672,0,0,32.89457,23.34648,22.17916,0,0,0.05041266,318.7129,0.05041266,0,0.05041266,420.0009,100,0.1422188,24.39707,26.31565,0,351.6074
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67397,0.1826564,20.01914,1.204556,1.204556,0,-1,0,1.204556,1661.952,18.75118,0,0,20.01914,1.267953,1.204556,0,0,0,318.7582,0,0,0,420.0009,100,0.1422188,1.325011,16.01531,0,338.7774
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,14.46823,14.46823,0,-1,0,14.46823,0,0,1.776357E-15,0,0,15.22971,14.46823,0,0,0,318.7582,0,15.22971,-15.22971,403.9473,96.17774,0.1422188,15.91505,0,0,318.7582
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,26.7461,26.7461,0,-1,0,26.7461,0,0,0,0,0,28.15379,26.7461,0,0,16.9219,303.5285,0,28.15379,-28.15379,374.2706,89.11188,0.1422188,29.42071,0,0,303.5285
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,34.59053,34.59053,0,-1,0,34.59053,0,0,0,0,0,36.41108,34.59053,0,0,48.20389,275.3747,0,36.41108,-36.41108,335.89,79.97364,0.1422188,38.04958,0,0,275.3747
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,135.4823,68.7,0,-1,0,68.7,0,0,66.78231,80.33054,0,72.31579,68.7,0,0,88.66064,238.9637,0,72.31579,-72.31579,259.6624,61.82426,0.1422188,149.0305,0,0,238.9637
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,30.8605,30.8605,0,-1,0,30.8605,0,0,3.552714E-15,0,0,32.48474,30.8605,0,0,169.0115,166.6479,0,32.48474,-32.48474,225.4205,53.67144,0.1422188,33.94655,0,0,166.6479
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,67.54825,67.54825,0,-1,0,67.54825,0,0,1.421085E-14,5.603075,0,71.10342,67.54825,0,0,205.1057,134.1631,0,71.10342,-71.10342,150.4709,35.82634,0.1422188,74.30308,0,0,134.1631
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,13.78095,13.78095,0,-1,0,13.78095,0,0,1.776357E-15,0,0,14.50626,13.78095,0,0,284.1095,63.0597,0,14.50626,-14.50626,135.18,32.18565,0.1422188,15.15904,0,0,63.0597
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,21.65314,21.65314,0,-1,0,21.65314,0,0,3.552714E-15,0,0,22.79278,21.65314,0,0,300.2275,48.55344,0,22.79278,-22.79278,111.1543,26.46526,0.1422188,23.81845,0,0,48.55344
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,29.61135,24.47263,0,-1,0,24.47263,0,0,5.138722,8.099858,0,25.76067,24.47263,0,0,325.5529,25.76067,0,25.76067,-25.76067,84.00017,20,0.1422188,32.57249,0,0,25.76067
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1422188,0,0,0,0
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,41.08498,0,0,-1,0,0,0,0,41.08498,45.19348,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1422188,45.19348,0,0,0
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,93.35306,81,81,0,22.761,81,0,0,12.35306,21.68836,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1422188,102.6884,0,81,0
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,67.9845,67.9845,81,0,22.761,67.9845,0,0,0,0,0,0,0,13.0155,12.36473,354.1758,0,12.36473,0,12.36473,95.73038,22.7929,0.1422348,74.78295,0,81,0
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94608,0.09068115,9.938654,27.62715,27.62715,81,0,22.761,27.62715,35.97422,0,0,0,9.938654,0,0,53.37285,50.7042,341.8111,11.12825,60.64286,0,60.64286,153.2612,36.4907,0.1423061,30.38987,7.950923,81,21.06691
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.3622,0.1623021,17.78831,47.97932,47.97932,81,0,22.761,47.97932,37.07495,0,0,0,17.78831,0,0,33.02068,31.36965,281.1682,65.70683,49.15796,0,49.15796,199.8966,47.59433,0.1423655,52.77725,14.23065,81,83.49513
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18707,0.3849269,42.18798,8.409154,8.409154,0,-1,0,8.409154,501.6912,0,0,0,42.18798,8.851741,8.409154,0,0,232.0103,109.949,33.33624,0,33.33624,231.5221,55.1242,0.1423255,9.25007,33.75039,0,152.137
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.946,0.6736585,73.83297,25.23383,25.23383,0,-1,0,25.23383,292.5952,0,0,0,73.83297,26.56193,25.23383,0,0,198.674,139.9516,47.27104,0,47.27104,276.3674,65.80162,0.1422688,27.75722,59.06638,0,213.7846
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97351,0.7454845,81.70511,82.1152,68.7,0,-1,0,68.7,118.9303,0,13.4152,21.62672,81.70511,72.31579,68.7,0,0,151.403,182.4955,9.389317,0,9.389317,285.2748,67.92245,0.1422575,90.32671,65.36408,0,264.2007
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.4281,0.692881,75.93976,0,0,0,-1,0,0,0,0,0,0,75.93976,0,0,0,0,142.0137,190.9459,75.93976,0,75.93976,357.3176,85.07545,0.1421665,0,60.75181,0,266.8857
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19802,0.6127996,67.16284,38.24784,38.24784,0,-1,0,38.24784,175.5991,0,0,0,67.16284,40.26088,38.24784,0,0,66.07391,259.2917,26.90196,0,26.90196,382.8391,91.15198,0.1421343,42.07262,53.73027,0,326.4546
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80311,0.7831413,85.83229,23.41313,23.41313,0,-1,0,23.41313,366.5989,22.01495,0,0,85.83229,24.6454,23.41313,0,0,39.17194,283.5035,39.17194,0,39.17194,420.0009,100,0.1420874,25.75444,68.66583,0,369.3358
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89761,0.518046,56.77784,27.21928,27.21928,0,-1,0,27.21928,208.5942,28.12597,0,0,56.77784,28.65187,27.21928,0,0,0,318.7582,0,0,0,420.0009,100,0.1420874,29.94121,45.42227,0,375.5361
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.00978,0.1476733,16.18499,73.87861,68.7,0,-1,0,68.7,23.55894,0,5.178611,12.56647,16.18499,72.31579,68.7,0,0,0,318.7582,0,56.1308,-56.1308,360.8338,85.91264,0.1420874,81.26647,12.94799,0,334.9432
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56634,0.06386781,6.999912,23.10399,23.10399,0,-1,0,23.10399,30.29741,0,3.552714E-15,0,6.999912,24.31999,23.10399,0,0,62.36755,262.6274,0,17.32008,-17.32008,342.5768,81.56574,0.1420874,25.41439,5.59993,0,269.6273
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,53.49985,53.49985,0,-1,0,53.49985,0,0,7.105427E-15,0,0,56.31563,53.49985,0,0,81.61209,245.3073,0,56.31563,-56.31563,283.2149,67.43199,0.1420874,58.84983,0,0,245.3073
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,19.3616,19.3616,0,-1,0,19.3616,0,0,3.552714E-15,0,0,20.38063,19.3616,0,0,144.185,188.9917,0,20.38063,-20.38063,261.7319,62.31699,0.1420874,21.29776,0,0,188.9917
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,166.8302,168.6111,0,0,0,261.7319,62.31699,0.1420874,0,0,0,168.6111
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,22.24035,22.24035,0,-1,0,22.24035,0,0,0,0,0,23.4109,22.24035,0,0,166.8302,168.6111,0,23.4109,-23.4109,237.0546,56.44146,0.1420874,24.46439,0,0,168.6111
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,6.424273,6.424273,0,-1,0,6.424273,0,0,8.881784E-16,0,0,6.762393,6.424273,0,0,192.8423,145.2002,0,6.762393,-6.762393,229.9264,54.74427,0.1420874,7.066701,0,0,145.2002
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,23.66422,23.66422,0,-1,0,23.66422,0,0,3.552714E-15,0,0,24.9097,23.66422,0,0,200.356,138.4378,0,24.9097,-24.9097,203.6693,48.49259,0.1420874,26.03064,0,0,138.4378
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,15.64336,15.64336,0,-1,0,15.64336,0,0,1.776357E-15,0,0,16.4667,15.64336,0,0,228.0335,113.5281,0,16.4667,-16.4667,186.3119,44.35988,0.1420874,17.2077,0,0,113.5281
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,246.3298,97.06139,0,0,0,186.3119,44.35988,0.1420874,0,0,0,97.06139
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,1.4086,1.4086,0,-1,0,1.4086,0,0,2.220446E-16,0,0,1.482736,1.4086,0,0,246.3298,97.06139,0,1.482736,-1.482736,184.7489,43.98775,0.1420874,1.54946,0,0,97.06139
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,44.44802,44.44802,0,-1,0,44.44802,0,0,0,0,0,46.78739,44.44802,0,0,247.9773,95.57866,0,46.78739,-46.78739,135.4307,32.24533,0.1420874,48.89282,0,0,95.57866
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,25.42425,25.42425,0,-1,0,25.42425,0,0,3.552714E-15,0,0,26.76236,25.42425,0,0,299.9633,48.79127,0,26.76236,-26.76236,107.2207,25.52868,0.1420874,27.96667,0,0,48.79127
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,73.06992,73.06992,81,0,22.761,73.06992,0,0,0,0,0,0,0,7.93008,7.533576,329.6992,22.02891,7.533576,0,7.533576,114.3677,27.23034,0.1420972,80.37691,0,81,22.02891
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,55.54228,55.54228,81,0,22.761,55.54228,0,0,0,0,0,0,0,25.45772,24.18484,322.1657,28.80913,24.18484,0,24.18484,137.3114,32.69313,0.1421285,61.0965,0,81,28.80913
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05062,0.1147207,12.57339,70.77254,70.77254,81,0,22.761,70.77254,17.76591,0,0,0,12.57339,0,0,10.22746,9.71609,297.9808,50.57548,22.28948,0,22.28948,158.4571,37.72779,0.1421543,77.84979,10.05871,81,63.14887
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46251,0.2992609,32.799,65.10526,65.10526,81,0,22.761,65.10526,50.37842,0,0,0,32.799,0,0,15.89475,15.10001,275.6913,70.63601,47.89901,0,47.89901,203.8981,48.54706,0.1422083,71.61578,26.2392,81,103.435
