Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.27998,0.6954784,76.22444,34.47003,34.47003,0,-1,0,34.47003,221.1325,0,0,0,76.22444,36.28424,34.47003,0,0,227.7923,113.7451,39.9402,0,39.9402,241.7887,57.56861,0.1421605,37.91703,60.97955,0,189.9696
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02444,0.8966921,98.27745,61.86637,61.86637,0,-1,0,61.86637,158.8544,0,0,0,98.27745,65.1225,61.86637,0,0,187.8521,149.6913,33.15495,0,33.15495,273.2422,65.05753,0.1421209,68.05301,78.62196,0,247.9688
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02006,0.7553374,82.78497,60.37533,60.37533,0,-1,0,60.37533,137.1172,0,0,0,82.78497,63.55298,60.37533,0,0,154.6972,179.5308,19.23199,0,19.23199,291.4873,69.40159,0.1420979,66.41286,66.22797,0,262.3157
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41284,0.7587227,83.15601,47.11516,47.11516,0,-1,0,47.11516,176.4952,0,0,0,83.15601,49.59491,47.11516,0,0,135.4652,196.8395,33.5611,0,33.5611,323.3261,76.98225,0.1420578,51.82668,66.5248,0,279.9955
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.12447,0.617497,67.67767,51.17119,51.17119,0,-1,0,51.17119,132.2574,0,0,0,67.67767,53.86441,51.17119,0,0,101.9041,227.0445,13.81325,0,13.81325,336.4305,80.10235,0.1420413,56.28831,54.14213,0,294.7222
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70486,0.542838,59.49504,39.57353,39.57353,0,-1,0,39.57353,150.3405,0,0,0,59.49504,41.65635,39.57353,0,0,88.09084,239.4765,17.8387,0,17.8387,353.3538,84.13169,0.1420201,43.53088,47.59604,0,298.9715
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79136,0.5827858,63.87333,50.32284,50.32284,0,-1,0,50.32284,126.9271,0,0,0,63.87333,52.97141,50.32284,0,0,70.25214,255.5313,10.90192,0,10.90192,363.6963,86.59418,0.1420071,55.35513,51.09866,0,319.4046
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90129,0.3033442,33.24652,71.81445,68.7,0,-1,0,68.7,48.39378,0,3.114452,10.2959,33.24652,72.31579,68.7,0,0,59.35023,265.343,0,39.06926,-39.06926,322.5136,76.78881,0.1420071,78.9959,26.59722,0,298.5895
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4579,0.1665899,18.25825,0,0,0,-1,0,0,0,0,0,0,18.25825,0,0,0,0,102.7605,226.2738,18.25825,0,18.25825,339.835,80.91292,0.1419853,0,14.6066,0,244.532
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,84.50227,242.7062,0,0,0,339.835,80.91292,0.1419853,0,0,0,242.7062
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,39.03385,39.03385,0,-1,0,39.03385,0,0,7.105427E-15,0,0,41.08826,39.03385,0,0,84.50227,242.7062,0,41.08826,-41.08826,296.5241,70.60084,0.1419853,42.93723,0,0,242.7062
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,90.93877,68.7,0,-1,0,68.7,0,0,22.23877,31.33264,0,72.31579,68.7,0,0,130.1559,201.6179,0,72.31579,-72.31579,220.2966,52.45146,0.1419853,100.0326,0,0,201.6179
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,8.020849,8.020849,0,-1,0,8.020849,0,0,1.776357E-15,0,0,8.442999,8.020849,0,0,210.5068,129.3021,0,8.442999,-8.442999,211.3969,50.33249,0.1419853,8.822934,0,0,129.3021
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,34.53948,34.53948,0,-1,0,34.53948,0,0,0,0,0,36.35735,34.53948,0,0,219.8879,120.8591,0,36.35735,-36.35735,173.0729,41.20774,0.1419853,37.99343,0,0,120.8591
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,59.15643,59.15643,0,-1,0,59.15643,0,0,7.105427E-15,0,0,62.26992,59.15643,0,0,260.2849,84.50179,0,62.26992,-62.26992,107.4346,25.57962,0.1419853,65.07207,0,0,84.50179
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,54.05928,21.12027,0,-1,0,21.12027,0,0,32.93901,38.34494,0,22.23187,21.12027,0,0,329.4737,22.23187,0,22.23187,-22.23187,84.00017,20,0.1419853,59.46521,0,0,22.23187
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,26.98246,0,0,-1,0,0,0,0,26.98246,29.6807,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1419853,29.6807,0,0,0
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,23.80449,0,0,-1,0,0,0,0,23.80449,26.18493,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1419853,26.18493,0,0,0
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1419853,0,0,0,0
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,6.98591,0,0,-1,0,0,0,0,6.98591,7.684501,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1419853,7.684501,0,0,0
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,8.34929,8.34929,80.66508,0,22.67627,8.34929,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.142046,9.184219,0,81,0
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,32.85404,32.85404,81,0,22.761,32.85404,0,0,0,0,0,0,0,48.14596,45.73866,285.4758,61.83,45.73866,0,45.73866,192.5662,45.84901,0.142105,36.13945,0,81,61.83
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15443,0.1999897,21.91887,26.2271,26.2271,81,0,22.761,26.2271,83.57333,0,0,0,21.91887,0,0,54.7729,52.03425,239.7372,102.9948,73.95312,0,73.95312,262.7243,62.55328,0.1421601,28.84982,17.53509,81,124.9137
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.5613,0.5013173,54.94438,88.16962,88.16962,81,0,22.761,88.16962,62.31667,0,0,0,54.94438,7.546975,7.169626,0,0,165.784,169.5526,47.3974,0,47.3974,307.6894,73.25924,0.1422097,96.98659,43.95551,81,224.497
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.37045,0.7249892,79.45882,84.63152,68.7,0,-1,0,68.7,115.6606,0,15.93152,24.39468,79.45882,72.31579,68.7,0,0,118.3866,212.2103,7.143023,0,7.143023,314.4659,74.87268,0.1422012,93.09467,63.56705,0,291.6691
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.0992,0.9598007,105.1942,18.12969,18.12969,0,-1,0,18.12969,580.2313,0,0,0,105.1942,19.08389,18.12969,0,0,111.2436,218.639,86.11027,0,86.11027,396.1573,94.32297,0.1420986,19.94266,84.15532,0,323.8331
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06134,1.082492,118.6412,73.17197,68.7,0,-1,0,68.7,172.6946,21.19205,4.471978,11.78918,118.6412,72.31579,68.7,0,0,25.13334,296.1382,25.13334,0,25.13334,420.0009,100,0.1420687,80.48917,94.91294,0,414.7794
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39119,1.072137,117.5062,39.39492,39.39492,0,-1,0,39.39492,298.2775,76.03784,0,0,117.5062,41.46833,39.39492,0,0,0,318.7582,0,0,0,420.0009,100,0.1420687,43.33441,94.00494,0,436.2644
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.04538,0.9915402,108.6728,5.272967,5.272967,0,-1,0,5.272967,2060.942,103.1223,0,0,108.6728,5.550492,5.272967,0,0,0,318.7582,0,0,0,420.0009,100,0.1420687,5.800264,86.93825,0,427.431
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60273,0.8925719,97.82588,0,0,0,-1,0,0,0,97.82588,0,0,97.82588,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1420687,0,78.2607,0,416.5841
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68256,0.7693838,84.32446,0,0,0,-1,0,0,0,84.32446,0,0,84.32446,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1420687,0,67.45957,0,403.0827
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79126,0.485389,53.19864,0,0,0,-1,0,0,0,53.19864,0,0,53.19864,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1420687,0,42.55891,0,371.9568
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34874,0.2037272,22.3285,26.07146,26.07146,0,-1,0,26.07146,85.64346,0,3.552714E-15,0,22.3285,27.44364,26.07146,0,0,0,318.7582,0,5.115141,-5.115141,414.609,98.71623,0.1420687,28.67861,17.8628,0,341.0867
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,13.95092,13.95092,0,-1,0,13.95092,0,0,1.776357E-15,0,0,14.68518,13.95092,0,0,5.68349,313.6431,0,14.68518,-14.68518,399.1295,95.03064,0.1420687,15.34601,0,0,313.6431
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,67.91951,67.91951,0,-1,0,67.91951,0,0,0,6.011461,0,71.49422,67.91951,0,0,22.00036,298.9579,0,71.49422,-71.49422,323.7679,77.08745,0.1420687,74.71146,0,0,298.9579
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,101.4384,227.4637,0,0,0,323.7679,77.08745,0.1420687,0,0,0,227.4637
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,19.74441,19.74441,0,-1,0,19.74441,0,0,3.552714E-15,0,0,20.78359,19.74441,0,0,101.4384,227.4637,0,20.78359,-20.78359,301.8601,71.87132,0.1420687,21.71885,0,0,227.4637
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,9.406073,9.406073,0,-1,0,9.406073,0,0,1.776357E-15,0,0,9.901129,9.406073,0,0,124.5312,206.6801,0,9.901129,-9.901129,291.4234,69.38639,0.1420687,10.34668,0,0,206.6801
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,3.741172,3.741172,0,-1,0,3.741172,0,0,4.440892E-16,0,0,3.938076,3.741172,0,0,135.5325,196.779,0,3.938076,-3.938076,287.2723,68.39803,0.1420687,4.115289,0,0,196.779
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,139.9081,192.8409,0,0,0,287.2723,68.39803,0.1420687,0,0,0,192.8409
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,17.2625,17.2625,0,-1,0,17.2625,0,0,0,0,0,18.17105,17.2625,0,0,139.9081,192.8409,0,18.17105,-18.17105,268.1183,63.83757,0.1420687,18.98875,0,0,192.8409
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,160.0982,174.6698,0,0,0,268.1183,63.83757,0.1420687,0,0,0,174.6698
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,160.0982,174.6698,0,0,0,268.1183,63.83757,0.1420687,0,0,0,174.6698
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,28.50337,28.50337,0,-1,0,28.50337,0,0,0,0,0,30.00354,28.50337,0,0,160.0982,174.6698,0,30.00354,-30.00354,236.4918,56.30747,0.1420687,31.3537,0,0,174.6698
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,32.65672,32.65672,0,0,0,32.65672,0,0,0,0,0,34.3755,32.65672,0,0,193.4355,144.6663,0,34.3755,-34.3755,200.2569,47.68011,0.1420687,35.92239,0,0,144.6663
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,33.07393,33.07393,0,0,0,33.07393,0,0,0,0,0,34.81466,33.07393,0,0,231.6305,110.2908,0,34.81466,-34.81466,163.559,38.94254,0.1420687,36.38132,0,0,110.2908
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25745,0.2454157,26.89756,23.72126,23.72126,0,0,0,23.72126,113.3901,0,0,0,26.89756,24.96975,23.72126,0,0,270.3134,75.47614,1.927811,0,1.927811,165.3879,39.37799,0.1420664,26.09339,21.51805,0,102.3737
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65851,0.4871489,53.39152,0,0,0,0,0,0,0,0,0,0,53.39152,0,0,0,0,268.3856,77.21117,53.39152,0,53.39152,216.0395,51.43788,0.1420029,0,42.71321,0,130.6027
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45839,0.6562722,71.92743,5.188763,5.188763,0,-1,0,5.188763,1386.215,0,0,0,71.92743,5.461856,5.188763,0,0,214.9941,125.2635,66.46558,0,66.46558,279.0943,66.4509,0.141924,5.70764,57.54195,0,197.191
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17022,0.7457439,81.73353,30.77983,30.77983,0,-1,0,30.77983,265.5425,0,0,0,81.73353,32.39983,30.77983,0,0,148.5285,185.0826,49.33371,0,49.33371,325.8964,77.59422,0.1418654,33.85782,65.38683,0,266.8161
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09734,0.6792758,74.44862,29.83484,29.83484,0,-1,0,29.83484,249.5359,0,0,0,74.44862,31.40509,29.83484,0,0,99.19482,229.4829,43.04353,0,43.04353,366.731,87.31674,0.1418144,32.81832,59.5589,0,303.9315
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36317,0.5735866,62.8651,0,0,0,-1,0,0,0,6.713818,0,0,62.8651,0,0,0,0,56.15128,268.2221,56.15128,0,56.15128,420.0009,100,0.1417479,0,50.29208,0,331.0872
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96075,0.7194795,78.85496,51.73982,51.73982,0,-1,0,51.73982,152.4067,24.39198,0,0,78.85496,54.46297,51.73982,0,0,0,318.7582,0,0,0,420.0009,100,0.1417479,56.9138,63.08397,0,397.6132
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49675,0.9505247,104.1775,4.913799,4.913799,0,-1,0,4.913799,2120.101,99.00509,0,0,104.1775,5.17242,4.913799,0,0,0,318.7582,0,0,0,420.0009,100,0.1417479,5.405179,83.34201,0,422.9357
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.5713,0.6920082,75.8441,37.27156,37.27156,0,-1,0,37.27156,203.4906,36.61088,0,0,75.8441,39.23322,37.27156,0,0,0,318.7582,0,0,0,420.0009,100,0.1417479,40.99871,60.67528,0,394.6023
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.67978,0.5095547,55.8472,70.00555,68.7,0,-1,0,68.7,81.29141,0,1.305552,8.306108,55.8472,72.31579,68.7,0,0,0,318.7582,0,16.46859,-16.46859,402.6414,95.86681,0.1417479,77.00611,44.67776,0,374.6054
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23895,0.2245263,24.60808,0,0,0,-1,0,0,0,6.309643,0,0,24.60808,0,0,0,0,18.29844,302.2896,18.29844,0,18.29844,420.0009,100,0.1417262,0,19.68646,0,326.8977
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1417262,0,0,0,318.7582
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,91.94477,68.7,0,-1,0,68.7,0,0,23.24477,32.43925,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1417262,101.1393,0,0,318.7582
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,81.63601,68.7,0,-1,0,68.7,0,0,12.93601,21.09961,0,72.31579,68.7,0,0,80.35088,246.4424,0,72.31579,-72.31579,267.5458,63.70125,0.1417262,89.79961,0,0,246.4424
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,93.07049,68.7,0,-1,0,68.7,0,0,24.37049,33.67754,0,72.31579,68.7,0,0,160.7018,174.1266,0,72.31579,-72.31579,191.3182,45.55187,0.1417262,102.3775,0,0,174.1266
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,241.0526,101.8109,0,0,0,191.3182,45.55187,0.1417262,0,0,0,101.8109
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,14.33036,14.33036,0,-1,0,14.33036,0,0,1.776357E-15,0,0,15.08459,14.33036,0,0,241.0526,101.8109,0,15.08459,-15.08459,175.4177,41.76603,0.1417262,15.7634,0,0,101.8109
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,23.69023,23.69023,0,-1,0,23.69023,0,0,3.552714E-15,0,0,24.93708,23.69023,0,0,257.8133,86.72626,0,24.93708,-24.93708,149.1317,35.50747,0.1417262,26.05925,0,0,86.72626
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,29.17435,29.17435,0,-1,0,29.17435,0,0,3.552714E-15,0,0,30.70984,29.17435,0,0,285.5211,61.78919,0,30.70984,-30.70984,116.7607,27.80011,0.1417262,32.09178,0,0,61.78919
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,33.4464,29.52538,0,-1,0,29.52538,0,0,3.921018,7.265658,0,31.07935,29.52538,0,0,319.6432,31.07935,0,31.07935,-31.07935,84.00017,20,0.1417262,36.79104,0,0,31.07935
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,26.33914,0,0,-1,0,0,0,0,26.33914,28.97305,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1417262,28.97305,0,0,0
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,38.04047,0,0,-1,0,0,0,0,38.04047,41.84452,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1417262,41.84452,0,0,0
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,29.37002,29.37002,81,0,22.761,29.37002,0,0,0,0,0,0,0,51.62998,49.04848,354.1758,0,49.04848,0,49.04848,130.5316,31.0789,0.1417893,32.30703,0,81,0
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,39.15628,39.15628,81,0,22.761,39.15628,0,0,0,0,0,0,0,41.84372,39.75153,305.1273,44.14363,39.75153,0,39.75153,168.2433,40.05784,0.1418405,43.07191,0,81,44.14363
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35957,0.1895781,20.77776,23.84427,23.84427,81,0,22.761,23.84427,87.13942,0,0,0,20.77776,0,0,57.15572,54.29794,265.3758,79.92001,75.0757,0,75.0757,239.4663,57.01567,0.1418941,26.2287,16.62221,81,100.6978
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75407,0.4385303,48.06292,29.06394,29.06394,81,0,22.761,29.06394,165.3696,0,0,0,48.06292,0,0,51.93606,49.33926,190.3001,147.4881,97.40218,0,97.40218,331.8701,79.01654,0.1419213,31.97033,38.45034,81,195.5511
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54376,0.579484,63.51144,3.12272,3.12272,0,-1,0,3.12272,2033.85,0,0,0,63.51144,3.287073,3.12272,0,0,92.89792,235.1501,60.22437,0,60.22437,389.004,92.61981,0.1418501,3.434992,50.80915,0,298.6615
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23747,0.8455595,92.67332,28.98902,28.98902,0,-1,0,28.98902,319.6842,29.48501,0,0,92.67332,30.51476,28.98902,0,0,32.67355,289.352,32.67355,0,32.67355,420.0009,100,0.1418115,31.88792,74.13866,0,382.0254
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12807,0.9375883,102.7597,95.5185,68.7,0,-1,0,68.7,149.5774,30.4439,26.8185,36.37035,102.7597,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1418115,105.0704,82.20775,0,421.5179
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32879,1.063152,116.5215,13.15989,13.15989,0,-1,0,13.15989,885.4292,102.669,0,0,116.5215,13.85251,13.15989,0,0,0,318.7582,0,0,0,420.0009,100,0.1418115,14.47588,93.21719,0,435.2797
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87063,0.9354672,102.5272,59.99038,59.99038,0,-1,0,59.99038,170.9061,39.37943,0,0,102.5272,63.14777,59.99038,0,0,0,318.7582,0,0,0,420.0009,100,0.1418115,65.98942,82.02176,0,421.2854
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.387,0.9544693,104.6098,64.18364,64.18364,0,-1,0,64.18364,162.9852,37.04811,0,1.902002,104.6098,67.56172,64.18364,0,0,0,318.7582,0,0,0,420.0009,100,0.1418115,70.60201,83.68787,0,423.3681
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45765,0.778803,85.3568,98.72362,68.7,0,-1,0,68.7,124.2457,13.04102,30.02361,39.89598,85.3568,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1418115,108.596,68.28545,0,404.115
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56693,0.5168303,56.6446,0,0,0,-1,0,0,0,56.6446,0,0,56.6446,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1418115,0,45.31568,0,375.4028
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12862,0.2605168,28.55264,0,0,0,-1,0,0,0,28.55264,0,0,28.55264,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1418115,0,22.84212,0,347.3109
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,7.11367,7.11367,0,-1,0,7.11367,0,0,8.881784E-16,0,0,7.488074,7.11367,0,0,0,318.7582,0,7.488074,-7.488074,412.1077,98.12069,0.1418115,7.825037,0,0,318.7582
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,40.41087,40.41087,0,-1,0,40.41087,0,0,0,0,0,42.53775,40.41087,0,0,8.320082,311.2701,0,42.53775,-42.53775,367.269,87.44482,0.1418115,44.45195,0,0,311.2701
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,31.57093,31.57093,0,-1,0,31.57093,0,0,0,0,0,33.23256,31.57093,0,0,55.58425,268.7324,0,33.23256,-33.23256,332.2388,79.10432,0.1418115,34.72802,0,0,268.7324
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,3.044082,3.044082,0,-1,0,3.044082,0,0,4.440892E-16,0,0,3.204297,3.044082,0,0,92.50932,235.4998,0,3.204297,-3.204297,328.8612,78.30013,0.1418115,3.34849,0,0,235.4998
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,37.46542,37.46542,0,-1,0,37.46542,0,0,0,0,0,39.43728,37.46542,0,0,96.06965,232.2955,0,39.43728,-39.43728,287.2906,68.4024,0.1418115,41.21196,0,0,232.2955
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,9.647467,9.647467,0,-1,0,9.647467,0,0,0,0,0,10.15523,9.647467,0,0,139.8888,192.8583,0,10.15523,-10.15523,276.5861,65.8537,0.1418115,10.61221,0,0,192.8583
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,36.29863,36.29863,0,-1,0,36.29863,0,0,0,0,0,38.20908,36.29863,0,0,151.1724,182.703,0,38.20908,-38.20908,236.3102,56.26421,0.1418115,39.92849,0,0,182.703
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,58.48441,58.48441,0,-1,0,58.48441,0,0,0,0,0,61.56253,58.48441,0,0,193.627,144.494,0,61.56253,-61.56253,171.4176,40.81362,0.1418115,64.33285,0,0,144.494
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,45.95482,45.95482,0,-1,0,45.95482,0,0,7.105427E-15,0,0,48.37349,45.95482,0,0,262.0298,82.93142,0,48.37349,-48.37349,120.4274,28.67314,0.1418115,50.5503,0,0,82.93142
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,21.7308,21.7308,0,-1,0,21.7308,0,0,3.552714E-15,0,0,22.87452,21.7308,0,0,315.7781,34.55793,0,22.87452,-22.87452,96.31556,22.93223,0.1418115,23.90388,0,0,34.55793
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,39.74946,11.09923,0,-1,0,11.09923,0,0,28.65022,32.62517,0,11.6834,11.09923,0,0,341.1942,11.6834,0,11.6834,-11.6834,84.00017,20,0.1418115,43.72441,0,0,11.6834
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,22.55471,22.55471,81,0,22.761,22.55471,0,0,0,0,0,0,0,58.44529,55.52303,354.1758,0,55.52303,0,55.52303,136.6739,32.54135,0.1418827,24.81018,0,81,0
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,29.68845,29.68845,81,0,22.761,29.68845,0,0,0,0,0,0,0,51.31155,48.74598,298.6528,49.97073,48.74598,0,48.74598,182.9184,43.55192,0.1419452,32.65729,0,81,49.97073
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46072,0.1933478,21.19092,52.52119,52.52119,81,0,22.761,52.52119,40.34737,0,0,0,21.19092,0,0,28.47881,27.05486,249.9068,93.8421,48.24579,0,48.24579,228.6884,54.44951,0.1420019,57.77332,16.95274,81,115.033
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.8479,0.5144391,56.38252,52.92295,52.92295,81,0,22.761,52.92295,106.537,0,0,0,56.38252,0,0,28.07705,26.6732,201.661,137.2633,83.05573,0,83.05573,307.482,73.20985,0.1420458,58.21524,45.10602,81,193.6458
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62651,0.7749749,84.93725,38.61111,38.61111,0,-1,0,38.61111,219.9814,0,0,0,84.93725,40.64328,38.61111,0,0,118.6053,212.0135,44.29398,0,44.29398,349.5029,83.21482,0.1419935,42.47223,67.9498,0,296.9507
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30093,0.8940957,97.99288,30.95909,30.95909,0,-1,0,30.95909,316.5238,0,0,0,97.99288,32.58852,30.95909,0,0,74.31132,251.878,65.40437,0,65.40437,411.551,97.98813,0.1419164,34.055,78.3943,0,349.8709
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15351,0.9321188,102.1602,3.005474,3.005474,0,-1,0,3.005474,3399.139,90.08961,0,0,102.1602,3.163657,3.005474,0,0,8.90695,310.742,8.90695,0,8.90695,420.0009,100,0.1419059,3.306021,81.72818,0,412.9022
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28806,1.032955,113.2119,60.4409,60.4409,0,-1,0,60.4409,187.31,49.58987,0,0,113.2119,63.622,60.4409,0,0,0,318.7582,0,0,0,420.0009,100,0.1419059,66.48499,90.5695,0,431.9701
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77503,1.010634,110.7655,91.35851,68.7,0,-1,0,68.7,161.2307,38.4497,22.65851,31.79436,110.7655,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1419059,100.4944,88.61239,0,429.5237
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27355,0.8882517,97.35239,59.9295,59.9295,0,-1,0,59.9295,162.4449,34.2687,0,0,97.35239,63.08369,59.9295,0,0,0,318.7582,0,0,0,420.0009,100,0.1419059,65.92245,77.88191,0,416.1106
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34169,0.7946674,87.09555,76.3067,68.7,0,-1,0,68.7,126.7766,14.77976,7.6067,15.23737,87.09555,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1419059,83.93737,69.67644,0,405.8538
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45281,0.5254124,57.5852,0,0,0,-1,0,0,0,57.5852,0,0,57.5852,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1419059,0,46.06816,0,376.3434
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01783,0.2398953,26.29252,17.36267,17.36267,0,-1,0,17.36267,151.4313,8.016022,0,0,26.29252,18.2765,17.36267,0,0,0,318.7582,0,0,0,420.0009,100,0.1419059,19.09894,21.03402,0,345.0508
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,7.07891,7.07891,0,-1,0,7.07891,0,0,8.881784E-16,0,0,7.451484,7.07891,0,0,0,318.7582,0,7.451484,-7.451484,412.1463,98.12988,0.1419059,7.786801,0,0,318.7582
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,47.93195,47.93195,0,-1,0,47.93195,0,0,7.105427E-15,0,0,50.45469,47.93195,0,0,8.279427,311.3067,0,50.45469,-50.45469,358.9624,85.46706,0.1419059,52.72515,0,0,311.3067
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,37.41164,37.41164,0,-1,0,37.41164,0,0,7.105427E-15,0,0,39.38067,37.41164,0,0,64.34019,260.8521,0,39.38067,-39.38067,317.4515,75.58354,0.1419059,41.1528,0,0,260.8521
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,15.11014,15.11014,0,-1,0,15.11014,0,0,1.776357E-15,0,0,15.90541,15.11014,0,0,108.0965,221.4714,0,15.90541,-15.90541,300.6857,71.5917,0.1419059,16.62115,0,0,221.4714
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,18.2941,18.2941,0,-1,0,18.2941,0,0,3.552714E-15,0,0,19.25695,18.2941,0,0,125.7692,205.566,0,19.25695,-19.25695,280.3871,66.75871,0.1419059,20.12351,0,0,205.566
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,22.05622,22.05622,0,-1,0,22.05622,0,0,3.552714E-15,0,0,23.21707,22.05622,0,0,147.1658,186.309,0,23.21707,-23.21707,255.9142,60.93183,0.1419059,24.26184,0,0,186.309
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,43.98015,43.98015,0,-1,0,43.98015,0,0,7.105427E-15,0,0,46.2949,43.98015,0,0,172.9625,163.092,0,46.2949,-46.2949,207.1151,49.31301,0.1419059,48.37817,0,0,163.092
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,49.54522,49.54522,0,-1,0,49.54522,0,0,7.105427E-15,0,0,52.15286,49.54522,0,0,224.4013,116.7971,0,52.15286,-52.15286,152.1411,36.22401,0.1419059,54.49974,0,0,116.7971
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,80.10732,61.41199,0,-1,0,61.41199,0,0,18.69533,26.70606,0,64.6442,61.41199,0,0,282.3489,64.6442,0,64.6442,-64.6442,84.00017,20,0.1419059,88.11806,0,0,64.6442
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,74.71064,0,0,-1,0,0,0,0,74.71064,82.18171,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1419059,82.18171,0,0,0
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,62.56803,0,0,-1,0,0,0,0,62.56803,68.82484,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1419059,68.82484,0,0,0
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,38.0531,38.0531,81,0,22.761,38.0531,0,0,0,0,0,0,0,42.9469,40.79955,354.1758,0,40.79955,0,40.79955,122.706,29.21566,0.141958,41.85841,0,81,0
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,35.2579,35.2579,81,0,22.761,35.2579,0,0,0,0,0,0,0,45.7421,43.455,313.3763,36.7196,43.455,0,43.455,163.931,39.03112,0.1420135,38.78369,0,81,36.7196
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56084,0.2401146,26.31656,48.9472,48.9472,81,0,22.761,48.9472,53.76521,0,0,0,26.31656,0,0,32.0528,30.45016,269.9213,75.82909,56.76672,0,56.76672,217.7847,51.85339,0.1420797,53.84192,21.05325,81,102.1457
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.93994,0.4703972,51.55553,89.37498,89.37498,81,0,22.761,89.37498,57.68453,0,0,0,51.55553,8.815768,8.374979,0,0,213.1545,126.9191,42.73977,0,42.73977,258.3312,61.50731,0.142124,98.31248,41.24443,81,178.4747
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70657,0.5200524,56.99774,83.94825,68.7,0,-1,0,68.7,82.96615,0,15.24825,23.64307,56.99774,72.31579,68.7,0,0,170.4148,165.3849,0,15.31805,-15.31805,242.1846,57.66288,0.142124,92.34307,45.59819,0,222.3827
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36055,0.6700004,73.43204,70.4962,68.7,0,-1,0,68.7,106.888,0,1.796202,8.845821,73.43204,72.31579,68.7,0,0,187.4348,150.0669,1.116249,0,1.116249,243.2435,57.91501,0.1421227,77.54582,58.74563,0,223.4989
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17367,0.6470711,70.91899,90.99673,68.7,0,-1,0,68.7,103.23,0,22.29673,31.3964,70.91899,72.31579,68.7,0,0,186.3186,151.0715,0,1.3968,-1.3968,241.7712,57.56445,0.1421227,100.0964,56.73519,0,221.9905
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24097,0.8171753,89.56242,25.67791,25.67791,0,-1,0,25.67791,348.7917,0,0,0,89.56242,27.02938,25.67791,0,0,187.8706,149.6747,62.53304,0,62.53304,301.0952,71.68919,0.142049,28.2457,71.64993,0,239.2371
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67398,0.663524,72.72223,46.60667,46.60667,0,-1,0,46.60667,156.0339,0,0,0,72.72223,49.05965,46.60667,0,0,125.3375,205.9545,23.66257,0,23.66257,323.5435,77.03401,0.1420212,51.26734,58.17778,0,278.6767
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15645,0.7114701,77.97713,55.86662,55.86662,0,-1,0,55.86662,139.5773,0,0,0,77.97713,58.80697,55.86662,0,0,101.675,227.2508,19.17015,0,19.17015,341.7299,81.3641,0.1419986,61.45329,62.3817,0,305.2279
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22351,0.7449833,81.65017,40.00216,40.00216,0,-1,0,40.00216,204.1144,0,0,0,81.65017,42.10754,40.00216,0,0,82.50481,244.5039,39.54263,0,39.54263,379.2433,90.29585,0.1419521,44.00238,65.32014,0,326.1541
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33751,0.5055953,55.41324,80.10094,68.7,0,-1,0,68.7,80.65974,0,11.40095,19.41104,55.41324,72.31579,68.7,0,0,42.96218,280.0923,0,16.90255,-16.90255,361.4265,86.05376,0.1419521,88.11105,44.33059,0,335.5055
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90668,0.2153766,23.60528,54.33679,54.33679,0,-1,0,54.33679,43.44254,0,0,0,23.60528,57.19662,54.33679,0,0,61.74279,263.1897,0,33.59134,-33.59134,326.0181,77.62321,0.1419521,59.77047,18.88422,0,286.795
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,40.73253,40.73253,0,-1,0,40.73253,0,0,7.105427E-15,0,0,42.87635,40.73253,0,0,99.0665,229.5984,0,42.87635,-42.87635,280.8225,66.86236,0.1419521,44.80578,0,0,229.5984
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,108.5672,68.7,0,-1,0,68.7,0,0,39.86718,50.7239,0,72.31579,68.7,0,0,146.7069,186.722,0,72.31579,-72.31579,204.5949,48.71298,0.1419521,119.4239,0,0,186.722
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,60.37132,60.37132,0,-1,0,60.37132,0,0,7.105427E-15,0,0,63.54876,60.37132,0,0,227.0578,114.4062,0,63.54876,-63.54876,137.6087,32.7639,0.1419521,66.40845,0,0,114.4062
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,78.72553,48.31461,0,-1,0,48.31461,0,0,30.41092,38.28347,0,50.85749,48.31461,0,0,297.6675,50.85749,0,50.85749,-50.85749,84.00017,20,0.1419521,86.59808,0,0,50.85749
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,20.89602,0,0,-1,0,0,0,0,20.89602,22.98562,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1419521,22.98562,0,0,0
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,15.23101,0,0,-1,0,0,0,0,15.23101,16.75411,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1419521,16.75411,0,0,0
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,6.417572,0,0,-1,0,0,0,0,6.417572,7.059329,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1419521,7.059329,0,0,0
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,42.99956,0,0,-1,0,0,0,0,42.99956,47.29951,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1419521,47.29951,0,0,0
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,19.46327,0,0,-1,0,0,0,0,19.46327,21.40959,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1419521,21.40959,0,0,0
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,3.21694,0,0,-1,0,0,0,0,3.21694,3.538634,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1419521,3.538634,0,0,0
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,52.14311,0,0,-1,0,0,0,0,52.14311,57.35742,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1419521,57.35742,0,0,0
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,28.00283,28.00283,81,0,22.761,28.00283,0,0,0,0,0,0,0,52.99717,50.34732,354.1758,0,50.34732,0,50.34732,131.7638,31.37228,0.1420163,30.80311,0,81,0
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,10.05697,10.05697,81,0,22.761,10.05697,0,0,0,0,0,0,0,70.94302,67.39587,303.8285,45.31258,67.39587,0,67.39587,195.7012,46.59542,0.1420784,11.06267,0,81,45.31258
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.65983,0.08762185,9.603354,30.71508,30.71508,81,0,22.761,30.71508,31.26592,0,0,0,9.603354,0,0,50.28492,47.77067,236.4326,105.9689,57.37403,0,57.37403,250.131,59.55487,0.1421491,33.78659,7.682684,81,115.5722
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03012,0.1879162,20.59562,15.98705,15.98705,81,0,22.761,15.98705,128.8269,0,0,0,20.59562,0,0,65.01295,61.76231,179.0586,157.6055,82.35793,0,82.35793,328.2625,78.15759,0.1421935,17.58575,16.4765,81,178.2011
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78389,0.4735918,51.90566,41.95002,41.95002,0,-1,0,41.95002,123.7321,0,0,0,51.90566,44.15792,41.95002,0,0,96.70066,231.7276,7.747741,0,7.747741,335.6127,79.90762,0.1421844,46.14502,41.52453,0,283.6333
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41632,0.5935592,65.05408,54.45097,54.45097,0,-1,0,54.45097,119.4728,0,0,0,65.05408,57.31681,54.45097,0,0,88.95292,238.7006,7.737277,0,7.737277,342.9529,81.6553,0.1421753,59.89606,52.04327,0,303.7547
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18855,0.7194085,78.84717,0,0,0,-1,0,0,0,0,0,0,78.84717,0,0,0,0,81.21564,245.6641,78.84717,0,78.84717,417.7539,99.46502,0.1420827,0,63.07773,0,324.5113
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18756,0.8831117,96.78905,31.06962,31.06962,0,-1,0,31.06962,311.5231,61.7157,0,0,96.78905,32.70487,31.06962,0,0,2.368479,316.6266,2.368479,0,2.368479,420.0009,100,0.1420799,34.17659,77.43124,0,413.4156
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56753,0.7472343,81.89689,40.25145,40.25145,0,-1,0,40.25145,203.4632,39.52694,0,0,81.89689,42.36995,40.25145,0,0,0,318.7582,0,0,0,420.0009,100,0.1420799,44.27659,65.51751,0,400.6551
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.03577,0.5593613,61.30599,8.953277,8.953277,0,-1,0,8.953277,684.7325,51.88149,0,0,61.30599,9.424501,8.953277,0,0,0,318.7582,0,0,0,420.0009,100,0.1420799,9.848604,49.0448,0,380.0642
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10319,0.6582423,72.14336,65.08101,65.08101,0,-1,0,65.08101,110.8516,3.637027,0,2.889113,72.14336,68.50632,65.08101,0,0,0,318.7582,0,0,0,420.0009,100,0.1420799,71.58911,57.71468,0,390.9016
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.2211,0.3090712,33.87421,2.11923,2.11923,0,-1,0,2.11923,1598.421,31.64344,0,0,33.87421,2.230768,2.11923,0,0,0,318.7582,0,0,0,420.0009,100,0.1420799,2.331153,27.09937,0,352.6324
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79524,0.1157426,12.68539,7.74664,7.74664,0,-1,0,7.74664,163.7534,4.53103,0,0,12.68539,8.154358,7.74664,0,0,0,318.7582,0,0,0,420.0009,100,0.1420799,8.521304,10.14831,0,331.4436
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,43.17811,43.17811,0,-1,0,43.17811,0,0,7.105427E-15,0,0,45.45064,43.17811,0,0,0,318.7582,0,45.45064,-45.45064,372.0916,88.59307,0.1420799,47.49592,0,0,318.7582
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,43.772,43.772,0,-1,0,43.772,0,0,0,0,0,46.07579,43.772,0,0,50.50071,273.3076,0,46.07579,-46.07579,323.5235,77.02925,0.1420799,48.1492,0,0,273.3076
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,48.7884,48.7884,0,-1,0,48.7884,0,0,7.105427E-15,0,0,51.35621,48.7884,0,0,101.696,227.2318,0,51.35621,-51.35621,269.3893,64.14018,0.1420799,53.66724,0,0,227.2318
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,17.36271,17.36271,0,-1,0,17.36271,0,0,0,0,0,18.27654,17.36271,0,0,158.7585,175.8756,0,18.27654,-18.27654,250.1242,59.55325,0.1420799,19.09898,0,0,175.8756
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,56.3763,56.3763,0,-1,0,56.3763,0,0,7.105427E-15,0,0,59.34348,56.3763,0,0,179.0658,157.599,0,59.34348,-59.34348,187.5706,44.65959,0.1420799,62.01393,0,0,157.599
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,15.03604,15.03604,0,-1,0,15.03604,0,0,1.776357E-15,0,0,15.82741,15.03604,0,0,245.0029,98.25558,0,15.82741,-15.82741,170.8871,40.68732,0.1420799,16.53964,0,0,98.25558
