Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,6.329071,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0,0,0,0,318.7582
1/1/2007 1:00:00 AM,0,0,-40.63449,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0,0,0,0,318.7582
1/1/2007 2:00:00 AM,0,0,-59.18059,90,0,0,70.122,68.7,0,-1,0,68.7,0,0,1.422002,8.434202,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0,77.1342,0,0,318.7582
1/1/2007 3:00:00 AM,0,0,-65.89561,90,0,0,128.9862,68.7,0,-1,0,68.7,0,0,60.28621,73.18483,0,72.31579,68.7,0,0,80.35088,246.4424,0,72.31579,-72.31579,267.5458,63.70125,0,141.8848,0,0,246.4424
1/1/2007 4:00:00 AM,0,0,-68.29882,90,0,0,130.2893,68.7,0,-1,0,68.7,0,0,61.58932,74.61825,0,72.31579,68.7,0,0,160.7018,174.1266,0,72.31579,-72.31579,191.3182,45.55187,0,143.3183,0,0,174.1266
1/1/2007 5:00:00 AM,0,0,-68.56945,90,0,0,119.027,119.027,50.32702,0,15.00074,119.027,0,0,1.421085E-14,0,0,72.31579,68.7,0,0,241.0526,101.8109,0,72.31579,-72.31579,115.0907,27.40249,0,130.9297,0,81,101.8109
1/1/2007 6:00:00 AM,0.0008882491,0,-67.38521,90,0,0,40.11423,40.11423,81,0,22.761,40.11423,0,0,0,0,0,0,0,40.88577,38.84148,321.4035,29.49507,38.84148,0,38.84148,151.939,36.17587,0.2959064,44.12565,0,81,29.49507
1/1/2007 7:00:00 AM,0.06397346,8.503396,-64.83955,77.75762,0.06572942,7.203945,43.06725,43.06725,81,0,22.761,43.06725,16.7272,0,0,0,7.203945,0,0,37.93275,36.03612,282.562,64.45241,43.24006,0,43.24006,192.9601,45.94279,0.2933743,47.37397,5.763156,81,71.65635
1/1/2007 8:00:00 AM,0.1468058,21.68848,-60.63478,64.11838,0.1475045,16.16649,44.13319,44.13319,81,0,22.761,44.13319,36.63113,0,0,0,16.16649,0,0,36.86681,35.02347,239.322,103.3685,51.18996,0,51.18996,241.5231,57.5054,0.2908472,48.54651,12.93319,81,119.535
1/1/2007 9:00:00 AM,0.2838784,34.18584,-54.00429,50.85844,0.2876509,31.52654,91.61945,68.7,0,-1,0,68.7,45.89015,0,22.91945,32.0814,31.52654,72.31579,68.7,0,0,188.132,149.4394,0,40.78925,-40.78925,198.5275,47.26836,0.2908472,100.7814,25.22123,0,180.966
1/1/2007 10:00:00 AM,0.07039502,45.37495,-43.45202,38.46822,0.07009917,7.682869,27.57821,27.57821,0,-1,0,27.57821,27.85847,0,3.552714E-15,0,7.682869,29.0297,27.57821,0,0,233.4534,108.6502,0,21.34683,-21.34683,176.026,41.91086,0.2908472,30.33604,6.146295,0,116.333
1/1/2007 11:00:00 AM,0.05697239,53.98555,-26.68318,28.19816,0.05671744,6.216231,110.9801,68.7,0,-1,0,68.7,9.048372,0,42.28009,53.37811,6.216231,72.31579,68.7,0,0,257.1721,87.30334,0,66.09956,-66.09956,106.3509,25.32159,0.2908472,122.0781,4.972985,0,93.51957
1/1/2007 12:00:00 PM,0.3085695,57.85535,-2.905519,23.12783,0.3081189,33.76983,96.28316,52.22493,0,-1,0,52.22493,64.66228,0,44.05823,79.35162,33.76983,54.97361,52.22493,0,0,330.6161,21.20378,0,21.20378,-21.20378,84.00017,20,0.2908472,105.9115,27.01587,0,54.97361
1/1/2007 1:00:00 PM,0.2728486,55.35163,21.88712,26.4557,0.2722346,29.83691,73.10068,28.34506,0,-1,0,28.34506,105.2632,0,44.75562,74.74173,29.83691,29.83691,28.34506,0,0,354.1758,0,0,0,0,84.00017,20,0.2908472,80.41074,23.86953,0,29.83691
1/1/2007 2:00:00 PM,0.1157476,47.5915,40.32253,35.91159,0.1153119,12.63818,44.40715,12.00627,0,-1,0,12.00627,105.2632,0,32.40088,46.44662,12.63818,12.63818,12.00627,0,0,354.1758,0,0,0,0,84.00017,20,0.2908472,48.84787,10.11054,0,12.63818
1/1/2007 3:00:00 PM,0.06560741,36.83756,52.05293,47.98082,0.06534529,7.161844,0,0,0,-1,0,0,0,0,0,0,7.161844,0,0,0,0,354.1758,0,7.161844,0,7.161844,90.79449,21.61769,0.2760145,0,5.729475,0,7.161844
1/1/2007 4:00:00 PM,0.1289536,24.56311,59.3996,61.10369,0.1288548,14.12248,59.3719,19.53973,0,-1,0,19.53973,72.27571,0,39.83216,56.50244,14.12248,20.56814,19.53973,0,0,347.014,6.44566,0,6.44566,-6.44566,84.00017,20,0.2760145,65.30909,11.29799,0,20.56814
1/1/2007 5:00:00 PM,0.06745297,11.49752,64.06036,74.68362,0.0677819,7.428895,0,0,0,-1,0,0,0,0,0,0,7.428895,0,0,0,0,354.1758,0,7.428895,0,7.428895,91.04784,21.67801,0.2621469,0,5.943117,0,7.428895
1/1/2007 6:00:00 PM,0.009087816,0,66.93783,90,0,0,52.08102,6.351706,0,-1,0,6.351706,0,0,45.72931,50.93741,0,6.686006,6.351706,0,0,346.7469,6.686006,0,6.686006,-6.686006,84.00017,20,0.2621469,57.28912,0,0,6.686006
1/1/2007 7:00:00 PM,0,0,68.42065,90,0,0,72.02567,0,0,-1,0,0,0,0,72.02567,79.22823,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.2621469,79.22823,0,0,0
1/1/2007 8:00:00 PM,0,0,68.50754,90,0,0,100.4696,0,0,-1,0,0,0,0,100.4696,110.5166,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.2621469,110.5166,0,0,0
1/1/2007 9:00:00 PM,0,0,66.69133,90,0,0,118.7496,0,0,-1,0,0,0,0,118.7496,130.6246,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.2621469,130.6246,0,0,0
1/1/2007 10:00:00 PM,0,0,61.29293,90,0,0,5.688944,0,0,-1,0,0,0,0,5.688944,6.257838,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.2621469,6.257838,0,0,0
1/1/2007 11:00:00 PM,0,0,46.66078,90,0,0,23.59634,0,0,-1,0,0,0,0,23.59634,25.95597,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.2621469,25.95597,0,0,0
1/2/2007 12:00:00 AM,0,0,6.788207,90,0,0,72.16586,0,0,-1,0,0,0,0,72.16586,79.38245,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.2621469,79.38245,0,0,0
1/2/2007 1:00:00 AM,0,0,-40.56551,90,0,0,29.75727,0,0,-1,0,0,0,0,29.75727,32.73299,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.2621469,32.73299,0,0,0
1/2/2007 2:00:00 AM,0,0,-59.2364,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.2621469,0,0,0,0
1/2/2007 3:00:00 AM,0,0,-65.97112,90,0,0,104.924,0,0,-1,0,0,0,0,104.924,115.4163,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.2621469,115.4163,0,0,0
1/2/2007 4:00:00 AM,0,0,-68.37815,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.2621469,0,0,0,0
1/2/2007 5:00:00 AM,0,0,-68.6517,90,0,0,17.07414,17.07414,81,0,22.761,17.07414,0,0,0,0,0,0,0,63.92586,60.72957,354.1758,0,60.72957,0,60.72957,141.6133,33.71738,0.2676957,18.78155,0,81,0
1/2/2007 6:00:00 AM,0.00108274,0,-67.47298,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,293.4462,54.65661,68.7,0,68.7,206.7878,49.2351,0.2541561,0,0,81,54.65661
1/2/2007 7:00:00 AM,0.0894334,8.420039,-64.93723,77.85415,0.1004246,11.00653,28.15206,28.15206,81,0,22.761,28.15206,39.09672,0,0,0,11.00653,0,0,52.84794,50.20554,224.7462,116.4866,61.21207,0,61.21207,264.8587,63.06147,0.2586467,30.96726,8.805225,81,127.4931
1/2/2007 8:00:00 AM,0.2576896,21.61751,-60.74889,64.20465,0.2779514,30.46347,18.63949,18.63949,81,0,22.761,18.63949,163.4352,0,0,0,30.46347,0,0,62.36052,59.24249,163.5342,171.5775,89.70596,0,89.70596,349.9613,83.32394,0.2443438,20.50344,24.37078,81,202.041
1/2/2007 9:00:00 AM,0.4718998,34.13238,-54.14432,50.93016,0.5125259,56.17283,21.9784,21.9784,0,-1,0,21.9784,255.5819,0,0,0,56.17283,23.13516,21.9784,0,0,73.8282,252.3129,33.03767,0,33.03767,381.3036,90.78638,0.2268422,24.17625,44.93827,0,308.4857
1/2/2007 10:00:00 AM,0.7602223,45.34824,-43.62961,38.51621,0.8317832,91.16344,0,0,0,-1,0,0,0,50.37291,0,0,91.16344,0,0,0,0,40.79053,282.0468,40.79053,0,40.79053,420.0009,100,0.2084113,0,72.93075,0,373.2102
1/2/2007 11:00:00 AM,0.9687649,54.00035,-26.89878,28.20251,1.052093,115.3094,0,0,0,-1,0,0,0,115.3094,0,0,115.3094,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2084113,0,92.24755,0,434.0677
1/2/2007 12:00:00 PM,1.031318,57.92366,-3.10829,23.0618,1.116798,122.401,59.66916,59.66916,0,-1,0,59.66916,205.1328,59.59137,0,0,122.401,62.80964,59.66916,0,0,0,318.7582,0,0,0,420.0009,100,0.2084113,65.63607,97.92081,0,441.1592
1/2/2007 1:00:00 PM,0.9423041,55.46115,21.77175,26.33853,1.021662,111.9742,108.4229,68.7,0,-1,0,68.7,162.9901,39.65841,39.72292,50.56521,111.9742,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2084113,119.2652,89.57936,0,430.7324
1/2/2007 2:00:00 PM,0.9231796,47.717,40.28822,35.78399,1.009367,110.6266,104.7796,68.7,0,-1,0,68.7,161.0286,38.31084,36.07964,46.5576,110.6266,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2084113,115.2576,88.5013,0,429.3849
1/2/2007 3:00:00 PM,0.6474482,36.96494,52.06245,47.8565,0.7182695,78.72234,27.77966,27.77966,0,-1,0,27.77966,283.3812,49.48059,0,0,78.72234,29.24174,27.77966,0,0,0,318.7582,0,0,0,420.0009,100,0.2084113,30.55762,62.97787,0,397.4806
1/2/2007 4:00:00 PM,0.2630356,24.6874,59.43145,60.98538,0.2758425,30.23233,64.75323,64.75323,0,-1,0,64.75323,46.68853,0,0,2.52856,30.23233,68.1613,64.75323,0,0,0,318.7582,0,37.92897,-37.92897,380.0202,90.48082,0.2084113,71.22856,24.18587,0,348.9906
1/2/2007 5:00:00 PM,0.168327,11.61707,64.10592,74.57189,0.2057908,22.55467,91.02393,68.7,0,-1,0,68.7,32.83067,0,22.32393,31.42632,22.55467,72.31579,68.7,0,0,42.1433,280.8293,0,49.76112,-49.76112,327.5674,77.99207,0.2084113,100.1263,18.04374,0,303.3839
1/2/2007 6:00:00 PM,0.01077664,0,66.99503,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,97.43343,231.0681,0,0,0,327.5674,77.99207,0.2084113,0,0,0,231.0681
1/2/2007 7:00:00 PM,0,0,68.49145,90,0,0,20.40463,20.40463,0,-1,0,20.40463,0,0,3.552714E-15,0,0,21.47855,20.40463,0,0,97.43343,231.0681,0,21.47855,-21.47855,304.927,72.60152,0.2084113,22.44509,0,0,231.0681
1/2/2007 8:00:00 PM,0,0,68.59808,90,0,0,53.73132,53.73132,0,-1,0,53.73132,0,0,7.105427E-15,0,0,56.55928,53.73132,0,0,121.2985,209.5896,0,56.55928,-56.55928,245.3083,58.40661,0.2084113,59.10445,0,0,209.5896
1/2/2007 9:00:00 PM,0,0,66.81534,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,184.1421,153.0303,0,0,0,245.3083,58.40661,0.2084113,0,0,0,153.0303
1/2/2007 10:00:00 PM,0,0,61.48289,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,184.1421,153.0303,0,0,0,245.3083,58.40661,0.2084113,0,0,0,153.0303
1/2/2007 11:00:00 PM,0,0,46.99853,90,0,0,61.42686,61.42686,0,-1,0,61.42686,0,0,0,0,0,64.65985,61.42686,0,0,184.1421,153.0303,0,64.65985,-64.65985,177.1508,42.17868,0.2084113,67.56954,0,0,153.0303
1/3/2007 12:00:00 AM,0,0,7.251837,90,0,0,74.9264,68.7,0,-1,0,68.7,0,0,6.226398,13.71904,0,72.31579,68.7,0,0,255.9864,88.37045,0,72.31579,-72.31579,100.9233,24.0293,0.2084113,82.41904,0,0,88.37045
1/3/2007 1:00:00 AM,0,0,-40.51197,90,0,0,7.991436,7.991436,0,-1,0,7.991436,0,0,8.881784E-16,0,0,8.412038,7.991436,0,0,336.3373,16.05466,0,8.412038,-8.412038,92.0562,21.9181,0.2084113,8.790579,0,0,16.05466
1/3/2007 2:00:00 AM,0,0,-59.30554,90,0,0,19.86948,7.260493,0,-1,0,7.260493,0,0,12.60898,14.59593,0,7.642624,7.260493,0,0,345.684,7.642624,0,7.642624,-7.642624,84.00017,20,0.2084113,21.85642,0,0,7.642624
1/3/2007 3:00:00 AM,0,0,-66.05676,90,0,0,108.1699,0,0,-1,0,0,0,0,108.1699,118.9868,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.2084113,118.9868,0,0,0
1/3/2007 4:00:00 AM,0,0,-68.46574,90,0,0,74.95357,0,0,-1,0,0,0,0,74.95357,82.44893,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.2084113,82.44893,0,0,0
1/3/2007 5:00:00 AM,0,0,-68.74113,90,0,0,113.54,81,81,0,22.761,81,0,0,32.54004,43.89404,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.2084113,124.894,0,81,0
1/3/2007 6:00:00 AM,0.001416367,0,-67.56737,90,0,0,43.97271,43.97271,81,0,22.761,43.97271,0,0,0,0,0,0,0,37.02729,35.17592,354.1758,0,35.17592,0,35.17592,117.371,27.94542,0.2141404,48.36999,0,81,0
1/3/2007 7:00:00 AM,0.154613,8.338984,-65.04131,77.94933,0.2181841,23.91298,0,0,72.31579,0,20.56389,0,0,0,0,0,23.91298,0,0,72.31579,68.7,318.9999,31.65833,92.61298,0,92.61298,205.2314,48.86451,0.2058906,0,19.13038,81,55.57131
1/3/2007 8:00:00 AM,0.3864299,21.54955,-60.86939,64.28886,0.4516729,49.50335,59.91895,59.91895,81,0,22.761,59.91895,82.61719,0,0,0,49.50335,0,0,21.08105,20.027,226.3869,115.01,69.53035,0,69.53035,271.1936,64.56979,0.2098397,65.91084,39.60268,81,164.5134
1/3/2007 9:00:00 AM,0.5964742,34.08275,-54.2908,50.99901,0.6654133,72.9293,80.08714,68.7,0,-1,0,68.7,106.1562,0,11.38714,19.39585,72.9293,72.31579,68.7,0,0,156.8566,177.5873,0.6135113,0,0.6135113,271.7757,64.70837,0.2096558,88.09585,58.34344,0,250.5166
1/3/2007 10:00:00 AM,0.868866,45.32633,-43.81342,38.56028,0.9523276,104.3751,53.70342,53.70342,0,-1,0,53.70342,194.3547,0,0,0,104.3751,56.52991,53.70342,0,0,156.243,178.1395,47.84519,0,47.84519,317.1656,75.51547,0.1962421,59.07376,83.50008,0,282.5146
1/3/2007 11:00:00 AM,1.045182,54.02103,-27.119,28.2016,1.135721,124.4751,153.3116,68.7,0,-1,0,68.7,181.1864,0,84.61156,99.94272,124.4751,72.31579,68.7,0,0,108.3979,221.2002,52.15928,0,52.15928,366.6483,87.29703,0.1834469,168.6427,99.58006,0,345.6752
1/3/2007 12:00:00 PM,1.103408,57.99842,-3.311169,22.98947,1.195372,131.0127,32.84044,32.84044,0,-1,0,32.84044,398.9371,40.20526,0,0,131.0127,34.56889,32.84044,0,0,56.23857,268.1435,56.23857,0,56.23857,420.0009,100,0.1713976,36.12449,104.8102,0,399.1562
1/3/2007 1:00:00 PM,1.07279,55.57644,21.66171,26.21606,1.164311,127.6085,53.92661,53.92661,0,-1,0,53.92661,236.6337,70.84366,0,0,127.6085,56.76485,53.92661,0,0,0,318.7582,0,0,0,420.0009,100,0.1713976,59.31927,102.0868,0,446.3667
1/3/2007 2:00:00 PM,0.9414855,47.84681,40.26152,35.65303,1.029183,112.7984,34.10946,34.10946,0,-1,0,34.10946,330.6953,76.89371,0,0,112.7984,35.9047,34.10946,0,0,0,318.7582,0,0,0,420.0009,100,0.1713976,37.52041,90.23872,0,431.5566
1/3/2007 3:00:00 PM,0.6946991,37.09526,52.07967,47.73031,0.771195,84.52297,94.42739,68.7,0,-1,0,68.7,123.032,12.20718,25.72739,35.17013,84.52297,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1713976,103.8701,67.61838,0,403.2812
1/3/2007 4:00:00 PM,0.4499265,24.81354,59.47055,60.86624,0.51768,56.73773,80.00423,68.7,0,-1,0,68.7,82.58767,0,11.30422,19.30465,56.73773,72.31579,68.7,0,0,0,318.7582,0,15.57806,-15.57806,403.5801,96.09032,0.1713976,88.00465,45.39019,0,375.496
1/3/2007 5:00:00 PM,0.1871784,11.73763,64.15836,74.46016,0.2357411,25.83722,191.7495,68.7,0,-1,0,68.7,37.60876,0,123.0495,142.2245,25.83722,72.31579,68.7,0,0,17.30895,303.1802,0,46.47857,-46.47857,354.5874,84.42541,0.1713976,210.9245,20.66978,0,329.0174
1/3/2007 6:00:00 PM,0.01226666,0,67.05901,90,0,0,80.76863,68.7,0,-1,0,68.7,0,0,12.06863,20.14549,0,72.31579,68.7,0,0,68.95181,256.7016,0,72.31579,-72.31579,278.3599,66.27603,0.1713976,88.8455,0,0,256.7016
1/3/2007 7:00:00 PM,0,0,68.5692,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,149.3027,184.3858,0,0,0,278.3599,66.27603,0.1713976,0,0,0,184.3858
1/3/2007 8:00:00 PM,0,0,68.69611,90,0,0,79.31573,68.7,0,-1,0,68.7,0,0,10.61572,18.5473,0,72.31579,68.7,0,0,149.3027,184.3858,0,72.31579,-72.31579,202.1323,48.12665,0.1713976,87.2473,0,0,184.3858
1/3/2007 9:00:00 PM,0,0,66.94791,90,0,0,87.47957,68.7,0,-1,0,68.7,0,0,18.77957,27.52752,0,72.31579,68.7,0,0,229.6536,112.07,0,72.31579,-72.31579,125.9048,29.97727,0.1713976,96.22752,0,0,112.07
1/3/2007 10:00:00 PM,0,0,61.68317,90,0,0,121.0782,37.76652,0,-1,0,37.76652,0,0,83.31173,95.41956,0,39.75423,37.76652,0,0,310.0044,39.75423,0,39.75423,-39.75423,84.00017,20,0.1713976,133.1861,0,0,39.75423
1/3/2007 11:00:00 PM,0,0,47.34851,90,0,0,78.86026,0,0,-1,0,0,0,0,78.86026,86.74629,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1713976,86.74629,0,0,0
1/4/2007 12:00:00 AM,0,0,7.720277,90,0,0,29.11133,0,0,-1,0,0,0,0,29.11133,32.02246,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1713976,32.02246,0,0,0
1/4/2007 1:00:00 AM,0,0,-40.47429,90,0,0,108.5568,0,0,-1,0,0,0,0,108.5568,119.4125,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1713976,119.4125,0,0,0
1/4/2007 2:00:00 AM,0,0,-59.3882,90,0,0,93.85461,0,0,-1,0,0,0,0,93.85461,103.2401,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1713976,103.2401,0,0,0
1/4/2007 3:00:00 AM,0,0,-66.15261,90,0,0,19.28467,0,0,-1,0,0,0,0,19.28467,21.21313,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1713976,21.21313,0,0,0
1/4/2007 4:00:00 AM,0,0,-68.56158,90,0,0,0.7100337,0,0,-1,0,0,0,0,0.7100337,0.781037,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1713976,0.781037,0,0,0
1/4/2007 5:00:00 AM,0,0,-68.83775,90,0,0,43.9397,43.9397,81,0,22.761,43.9397,0,0,0,0,0,0,0,37.0603,35.20729,354.1758,0,35.20729,0,35.20729,117.4007,27.9525,0.1763151,48.33367,0,81,0
1/4/2007 6:00:00 AM,0.001396567,0,-67.66837,90,0,0,74.51127,74.51127,81,0,22.761,74.51127,0,0,0,0,0,0,0,6.488729,6.164293,318.9685,31.68656,6.164293,0,6.164293,123.2487,29.34487,0.1771364,81.96239,0,81,31.68656
1/4/2007 7:00:00 AM,0.0564668,8.260301,-65.15175,78.04308,0.05744173,6.295614,0,0,72.31579,0,20.56389,0,0,0,0,0,6.295614,0,0,72.31579,68.7,312.8042,37.23442,74.99561,0,74.99561,194.3958,46.28462,0.1785264,0,5.036491,81,43.53004
1/4/2007 8:00:00 AM,0.2004859,21.48465,-60.99622,64.37097,0.2067321,22.65784,1.368767,1.368767,73.68456,0,20.91019,1.368767,1655.346,0,0,0,22.65784,0,0,72.31579,68.7,237.8086,104.7305,91.35783,0,91.35783,281.0654,66.9202,0.1773151,1.505644,18.12627,81,127.3883
1/4/2007 9:00:00 AM,0.4016865,34.03698,-54.44366,51.06494,0.4245798,46.53395,0,0,0,-1,0,0,0,0,0,0,46.53395,0,0,0,0,146.4508,186.9525,46.53395,0,46.53395,325.2114,77.43114,0.1698848,0,37.22716,0,233.4865
1/4/2007 10:00:00 AM,0.3202593,45.30926,-44.00337,38.60041,0.3216372,35.25143,177.1891,68.7,0,-1,0,68.7,51.31213,0,108.4891,126.208,35.25143,72.31579,68.7,0,0,99.91683,228.8331,0,37.06435,-37.06435,286.1422,68.12894,0.1698848,194.908,28.20115,0,264.0845
1/4/2007 11:00:00 AM,0.1218587,54.04757,-27.34379,28.19543,0.1213832,13.3036,76.29568,68.7,0,-1,0,68.7,19.36477,0,7.595688,15.22526,13.3036,72.31579,68.7,0,0,141.0994,191.7687,0,59.0122,-59.0122,223.9378,53.31842,0.1698848,83.92525,10.64288,0,205.0723
1/4/2007 12:00:00 PM,0.319373,58.07962,-3.51411,22.91087,0.3190296,34.96565,19.88341,19.88341,0,-1,0,19.88341,175.8534,0,0,0,34.96565,20.9299,19.88341,0,0,206.6685,132.7565,14.03575,0,14.03575,237.2533,56.48877,0.1677643,21.87175,27.97252,0,167.7222
1/4/2007 1:00:00 PM,0.5423717,55.69747,21.55712,26.08834,0.5583201,61.19188,62.59391,62.59391,0,-1,0,62.59391,97.76012,0,0,0.1533025,61.19188,65.88833,62.59391,0,0,192.6328,145.3887,0,4.696443,-4.696443,232.3028,55.31009,0.1677643,68.8533,48.95351,0,206.5806
1/4/2007 2:00:00 PM,0.1238305,47.98087,40.24257,35.51881,0.1233724,13.52162,84.63879,68.7,0,-1,0,68.7,19.68212,0,15.9388,24.40267,13.52162,72.31579,68.7,0,0,197.8511,140.6923,0,58.79417,-58.79417,170.3283,40.55428,0.1677643,93.10268,10.8173,0,154.2139
1/4/2007 3:00:00 PM,0.1481758,37.22844,52.10466,47.60235,0.1477777,16.19644,26.06892,26.06892,0,-1,0,26.06892,62.12931,0,0,0,16.19644,27.44097,26.06892,0,0,263.1779,81.89809,0,11.24453,-11.24453,158.4756,37.7322,0.1677643,28.67581,12.95715,0,98.09453
1/4/2007 4:00:00 PM,0.09439445,24.94146,59.51693,60.74639,0.09418961,10.32318,0,0,0,-1,0,0,0,0,0,0,10.32318,0,0,0,0,275.6718,70.65356,10.32318,0,10.32318,168.269,40.06396,0.1662382,0,8.258545,0,80.97674
1/4/2007 5:00:00 PM,0.05515802,11.85911,64.21771,74.34852,0.05524663,6.05503,23.66947,23.66947,0,-1,0,23.66947,25.58161,0,0,0,6.05503,24.91523,23.66947,0,0,265.3487,79.94442,0,18.8602,-18.8602,148.3886,35.33055,0.1662382,26.03641,4.844024,0,85.99945
1/4/2007 6:00:00 PM,0.01462315,0,67.12976,90,0,0,103.0536,58.03001,0,-1,0,58.03001,0,0,45.02363,55.32899,0,61.08422,58.03001,0,0,286.3044,61.08422,0,61.08422,-61.08422,84.00017,20,0.1662382,113.359,0,0,61.08422
1/4/2007 7:00:00 PM,0,0,68.65388,90,0,0,63.51472,0,0,-1,0,0,0,0,63.51472,69.8662,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1662382,69.8662,0,0,0
1/4/2007 8:00:00 PM,0,0,68.80161,90,0,0,15.03417,0,0,-1,0,0,0,0,15.03417,16.53758,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1662382,16.53758,0,0,0
1/4/2007 9:00:00 PM,0,0,67.08897,90,0,0,74.74891,0,0,-1,0,0,0,0,74.74891,82.22379,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1662382,82.22379,0,0,0
1/4/2007 10:00:00 PM,0,0,61.89367,90,0,0,63.89618,0,0,-1,0,0,0,0,63.89618,70.2858,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1662382,70.2858,0,0,0
1/4/2007 11:00:00 PM,0,0,47.71067,90,0,0,63.99013,0,0,-1,0,0,0,0,63.99013,70.38914,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1662382,70.38914,0,0,0
1/5/2007 12:00:00 AM,0,0,8.193862,90,0,0,6.467962,0,0,-1,0,0,0,0,6.467962,7.114758,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1662382,7.114758,0,0,0
1/5/2007 1:00:00 AM,0,0,-40.4529,90,0,0,47.9824,0,0,-1,0,0,0,0,47.9824,52.78063,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1662382,52.78063,0,0,0
1/5/2007 2:00:00 AM,0,0,-59.48455,90,0,0,31.60392,0,0,-1,0,0,0,0,31.60392,34.76431,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1662382,34.76431,0,0,0
1/5/2007 3:00:00 AM,0,0,-66.25872,90,0,0,124.8064,0,0,-1,0,0,0,0,124.8064,137.287,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1662382,137.287,0,0,0
1/5/2007 4:00:00 AM,0,0,-68.6657,90,0,0,19.28831,0,0,-1,0,0,0,0,19.28831,21.21715,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1662382,21.21715,0,0,0
1/5/2007 5:00:00 AM,0,0,-68.94153,90,0,0,108.5347,81,81,0,22.761,81,0,0,27.53473,38.38821,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1662382,119.3882,0,81,0
1/5/2007 6:00:00 AM,0.000681252,0,-67.77593,90,0,0,20.803,20.803,81,0,22.761,20.803,0,0,0,0,0,0,0,60.197,57.18715,354.1758,0,57.18715,0,57.18715,138.2527,32.91724,0.1724591,22.8833,0,81,0
1/5/2007 7:00:00 AM,0.07869507,8.18406,-65.26849,78.13534,0.08541139,9.361088,0,0,72.31579,0,20.56389,0,0,0,0,0,9.361088,0,0,72.31579,68.7,296.9886,51.46844,78.06109,0,78.06109,212.3079,50.5494,0.1733833,0,7.488871,81,60.82952
1/5/2007 8:00:00 AM,0.182332,21.42287,-61.12932,64.45091,0.1859925,20.38478,56.41457,56.41457,81,0,22.761,56.41457,36.1339,0,0,0,20.38478,0,0,24.58543,23.35616,218.9276,121.7234,43.74094,0,43.74094,253.8042,60.42945,0.1770149,62.05602,16.30783,81,142.1082
1/5/2007 9:00:00 AM,0.2065261,33.99511,-54.60286,51.12791,0.2065513,22.63803,52.32868,52.32868,0,-1,0,52.32868,43.26122,0,7.105427E-15,0,22.63803,55.08282,52.32868,0,0,175.1866,161.0903,0,32.4448,-32.4448,219.6044,52.28666,0.1770149,57.56155,18.11042,0,183.7283
1/5/2007 10:00:00 AM,0.325105,45.29703,-44.19942,38.63659,0.3266926,35.80551,36.31822,36.31822,0,-1,0,36.31822,98.58829,0,7.105427E-15,0,35.80551,38.2297,36.31822,0,0,211.2364,128.6455,0,2.424194,-2.424194,217.0491,51.67825,0.1770149,39.95004,28.64441,0,164.451
1/5/2007 11:00:00 AM,0.288039,54.07996,-27.57312,28.18404,0.2875627,31.51687,8.208102,8.208102,0,-1,0,8.208102,383.9727,0,0,0,31.51687,8.640107,8.208102,0,0,213.9299,126.2213,22.87677,0,22.87677,238.7519,56.84557,0.1739853,9.028913,25.2135,0,157.7381
1/5/2007 12:00:00 PM,0.4582569,58.16724,-3.717067,22.82601,0.4636161,50.81232,0,0,0,-1,0,0,0,0,0,0,50.81232,0,0,0,0,191.0532,146.8104,50.81232,0,50.81232,286.9567,68.32288,0.1676138,0,40.64986,0,197.6227
1/5/2007 1:00:00 PM,0.08972704,55.82419,21.45809,25.95539,0.08934788,9.792527,123.9433,68.7,0,-1,0,68.7,14.25404,0,55.24332,67.63766,9.792527,72.31579,68.7,0,0,140.2409,192.5415,0,62.52326,-62.52326,221.0514,52.63118,0.1676138,136.3377,7.834022,0,202.334
1/5/2007 2:00:00 PM,0.2928005,48.11911,40.23148,35.38141,0.2928371,32.09495,0,0,0,-1,0,0,0,0,0,0,32.09495,0,0,0,0,209.7112,130.0182,32.09495,0,32.09495,251.4993,59.88067,0.1638243,0,25.67596,0,162.1131
1/5/2007 3:00:00 PM,0.3049999,37.36439,52.13749,47.47272,0.3085339,33.81531,162.0617,68.7,0,-1,0,68.7,49.22171,0,93.36166,109.5678,33.81531,72.31579,68.7,0,0,177.6162,158.9037,0,38.50048,-38.50048,210.9163,50.21806,0.1638243,178.2678,27.05225,0,192.719
1/5/2007 4:00:00 PM,0.2248806,25.07106,59.57062,60.62591,0.2300676,25.2154,0,0,0,-1,0,0,0,0,0,0,25.2154,0,0,0,0,220.3945,120.4032,25.2154,0,25.2154,234.8377,55.91362,0.1609652,0,20.17232,0,145.6186
1/5/2007 5:00:00 PM,0.08889148,11.98143,64.28397,74.23705,0.09042354,9.91042,46.77111,46.77111,0,-1,0,46.77111,21.18919,0,7.105427E-15,0,9.91042,49.23274,46.77111,0,0,195.1791,143.097,0,39.32232,-39.32232,193.3883,46.04475,0.1609652,51.44822,7.928336,0,153.0075
1/5/2007 6:00:00 PM,0.01483844,0,67.20725,90,0,0,5.184063,5.184063,0,-1,0,5.184063,0,0,0,0,0,5.456909,5.184063,0,0,238.8706,103.7747,0,5.456909,-5.456909,187.6362,44.67521,0.1609652,5.702469,0,0,103.7747
1/5/2007 7:00:00 PM,0,0,68.74545,90,0,0,39.69184,39.69184,0,-1,0,39.69184,0,0,7.105427E-15,0,0,41.78088,39.69184,0,0,244.9338,98.3178,0,41.78088,-41.78088,143.5953,34.18929,0.1609652,43.66102,0,0,98.3178
1/5/2007 8:00:00 PM,0,0,68.91452,90,0,0,33.08683,33.08683,0,-1,0,33.08683,0,0,7.105427E-15,0,0,34.82824,33.08683,0,0,291.357,56.53692,0,34.82824,-34.82824,106.8831,25.44831,0.1609652,36.39551,0,0,56.53692
1/5/2007 9:00:00 PM,0,0,67.23844,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,330.0551,21.70868,0,0,0,106.8831,25.44831,0.1609652,0,0,0,21.70868
1/5/2007 10:00:00 PM,0,0,62.11428,90,0,0,41.37313,20.62325,0,-1,0,20.62325,0,0,20.74988,24.8872,0,21.70868,20.62325,0,0,330.0551,21.70868,0,21.70868,-21.70868,84.00017,20,0.1609652,45.51044,0,0,21.70868
1/5/2007 11:00:00 PM,0,0,48.08501,90,0,0,55.29656,0,0,-1,0,0,0,0,55.29656,60.82621,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1609652,60.82621,0,0,0
1/6/2007 12:00:00 AM,0,0,8.672945,90,0,0,79.3754,0,0,-1,0,0,0,0,79.3754,87.31294,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1609652,87.31294,0,0,0
1/6/2007 1:00:00 AM,0,0,-40.44829,90,0,0,41.21091,0,0,-1,0,0,0,0,41.21091,45.332,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1609652,45.332,0,0,0
1/6/2007 2:00:00 AM,0,0,-59.5948,90,0,0,60.44971,0,0,-1,0,0,0,0,60.44971,66.49468,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1609652,66.49468,0,0,0
1/6/2007 3:00:00 AM,0,0,-66.37514,90,0,0,4.69787,0,0,-1,0,0,0,0,4.69787,5.167657,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1609652,5.167657,0,0,0
1/6/2007 4:00:00 AM,0,0,-68.77811,90,0,0,127.8514,0,0,-1,0,0,0,0,127.8514,140.6366,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1609652,140.6366,0,0,0
1/6/2007 5:00:00 AM,0,0,-69.05246,90,0,0,90.26808,81,81,0,22.761,81,0,0,9.268079,18.29489,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1609652,99.29488,0,81,0
1/6/2007 6:00:00 AM,0.001084721,0,-67.89004,90,0,0,77.9119,77.9119,81,0,22.761,77.9119,0,0,0,4.703085,0,0,0,3.088104,2.933699,354.1758,0,2.933699,0,2.933699,86.78332,20.66265,0.1612387,85.70309,0,81,0
1/6/2007 7:00:00 AM,0.1321421,8.11033,-65.39151,78.22603,0.1816143,19.90493,10.22956,10.22956,81,0,22.761,10.22956,194.5825,0,0,0,19.90493,0,0,70.77044,67.23192,351.2421,2.640329,87.13685,0,87.13685,169.4486,40.34482,0.1632112,11.25251,15.92394,81,22.54526
1/6/2007 8:00:00 AM,0.4302843,21.36425,-61.26864,64.52862,0.5045384,55.29741,0,0,72.31579,0,20.56389,0,0,0,0,0,55.29741,0,0,72.31579,68.7,264.1053,81.06349,123.9974,0,123.9974,287.0829,68.35293,0.1598346,0,44.23793,81,136.3609
1/6/2007 9:00:00 AM,0.7177265,33.95718,-54.76831,51.1879,0.8026437,87.96975,0,0,0,-1,0,0,0,0,0,0,87.96975,0,0,0,0,140.1078,192.6612,87.96975,0,87.96975,370.5383,88.22323,0.1517855,0,70.3758,0,280.6309
1/6/2007 10:00:00 AM,0.8607623,45.28965,-44.40151,38.66881,0.9425587,103.3044,53.60645,53.60645,0,-1,0,53.60645,192.709,0,0,0,103.3044,56.42784,53.60645,0,0,52.13811,271.8339,46.87659,0,46.87659,415.0093,98.81155,0.1478188,58.96709,82.64355,0,375.1384
1/6/2007 11:00:00 AM,0.9368334,54.11822,-27.80695,28.16743,1.015932,111.3462,0,0,0,-1,0,0,0,106.0847,0,0,111.3462,0,0,0,0,5.26151,314.0229,5.26151,0,5.26151,420.0009,100,0.1473865,0,89.07695,0,425.369
1/6/2007 12:00:00 PM,0.990012,58.26125,-3.919996,22.73492,1.070315,117.3065,0,0,0,-1,0,0,0,117.3065,0,0,117.3065,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1473865,0,93.84523,0,436.0648
1/6/2007 1:00:00 PM,1.032254,55.95657,21.36475,25.81729,1.118602,122.5987,76.93641,68.7,0,-1,0,68.7,178.4552,50.28294,8.236407,15.93005,122.5987,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1473865,84.63005,98.07898,0,441.357
1/6/2007 2:00:00 PM,0.9024954,48.26145,40.22836,35.24092,0.9847143,107.9247,13.5458,13.5458,0,-1,0,13.5458,796.739,93.66595,0,0,107.9247,14.25874,13.5458,0,0,0,318.7582,0,0,0,420.0009,100,0.1473865,14.90038,86.33975,0,426.6829
1/6/2007 3:00:00 PM,0.7487394,37.50302,52.17824,47.34152,0.8303424,91.00552,112.4997,68.7,0,-1,0,68.7,132.468,18.68973,43.7997,55.04967,91.00552,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1473865,123.7497,72.80442,0,409.7637
1/6/2007 4:00:00 PM,0.5215095,25.20224,59.63168,60.50491,0.5998322,65.74162,33.77788,33.77788,0,-1,0,33.77788,194.6292,30.18595,0,0,65.74162,35.55567,33.77788,0,0,0,318.7582,0,0,0,420.0009,100,0.1473865,37.15567,52.59329,0,384.4998
1/6/2007 5:00:00 PM,0.1997071,12.10449,64.35713,74.12585,0.2517475,27.59153,61.87769,61.87769,0,-1,0,61.87769,44.59043,0,1.421085E-14,0,27.59153,65.13441,61.87769,0,0,0,318.7582,0,37.54288,-37.54288,380.4272,90.57771,0.1473865,68.06546,22.07322,0,346.3498
1/6/2007 6:00:00 PM,0.0115686,0,67.29149,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,41.71431,281.2153,0,0,0,380.4272,90.57771,0.1473865,0,0,0,281.2153
1/6/2007 7:00:00 PM,0,0,68.84389,90,0,0,51.83151,51.83151,0,-1,0,51.83151,0,0,7.105427E-15,0,0,54.55948,51.83151,0,0,41.71431,281.2153,0,54.55948,-54.55948,322.9164,76.88471,0.1473865,57.01466,0,0,281.2153
1/6/2007 8:00:00 PM,0,0,69.03479,90,0,0,5.466933,5.466933,0,-1,0,5.466933,0,0,0,0,0,5.754667,5.466933,0,0,102.336,226.6559,0,5.754667,-5.754667,316.8505,75.44044,0.1473865,6.013627,0,0,226.6559
1/6/2007 9:00:00 PM,0,0,67.39626,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,108.73,220.9012,0,0,0,316.8505,75.44044,0.1473865,0,0,0,220.9012
1/6/2007 10:00:00 PM,0,0,62.34493,90,0,0,65.97363,65.97363,0,-1,0,65.97363,0,0,1.421085E-14,3.870996,0,69.44593,65.97363,0,0,108.73,220.9012,0,69.44593,-69.44593,243.648,58.01132,0.1473865,72.571,0,0,220.9012
1/6/2007 11:00:00 PM,0,0,48.47151,90,0,0,21.6506,21.6506,0,-1,0,21.6506,0,0,3.552714E-15,0,0,22.7901,21.6506,0,0,185.8922,151.4553,0,22.7901,-22.7901,219.6252,52.2916,0.1473865,23.81566,0,0,151.4553
1/7/2007 12:00:00 AM,0,0,9.1579,90,0,0,18.72396,18.72396,0,-1,0,18.72396,0,0,0,0,0,19.70943,18.72396,0,0,211.2145,128.6652,0,19.70943,-19.70943,198.8496,47.34505,0.1473865,20.59635,0,0,128.6652
1/7/2007 1:00:00 AM,0,0,-40.46095,90,0,0,42.06858,42.06858,0,-1,0,42.06858,0,0,0,0,0,44.28272,42.06858,0,0,233.1139,108.9557,0,44.28272,-44.28272,152.1715,36.23124,0.1473865,46.27544,0,0,108.9557
1/7/2007 2:00:00 AM,0,0,-59.71914,90,0,0,110.3338,61.43936,0,-1,0,61.43936,0,0,48.89442,59.9278,0,64.67301,61.43936,0,0,282.3169,64.67301,0,64.67301,-64.67301,84.00017,20,0.1473865,121.3672,0,0,64.67301
1/7/2007 3:00:00 AM,0,0,-66.50193,90,0,0,20.04314,0,0,-1,0,0,0,0,20.04314,22.04746,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1473865,22.04746,0,0,0
1/7/2007 4:00:00 AM,0,0,-68.8988,90,0,0,48.53218,0,0,-1,0,0,0,0,48.53218,53.3854,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1473865,53.3854,0,0,0
1/7/2007 5:00:00 AM,0,0,-69.17051,90,0,0,54.03793,54.03793,81,0,22.761,54.03793,0,0,0,0,0,0,0,26.96207,25.61397,354.1758,0,25.61397,0,25.61397,108.2997,25.78559,0.1494714,59.44172,0,81,0
1/7/2007 6:00:00 AM,0.0009695232,0,-68.01064,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,328.5618,23.05257,68.7,0,68.7,173.4743,41.30331,0.1517783,0,0,81,23.05257
1/7/2007 7:00:00 AM,0.109305,8.039177,-65.52074,78.31509,0.1385907,15.18954,0,0,72.31579,0,20.56389,0,0,0,0,0,15.18954,0,0,72.31579,68.7,259.8618,84.88257,83.88954,0,83.88954,253.0589,60.25199,0.1527411,0,12.15163,81,100.0721
1/7/2007 8:00:00 AM,0.3018528,21.30885,-61.41413,64.60404,0.3389662,37.15069,28.81284,28.81284,81,0,22.761,28.81284,128.938,0,0,0,37.15069,0,0,52.18716,49.5778,175.9723,160.3832,86.7285,0,86.7285,335.3367,79.84192,0.154597,31.69412,29.72055,81,197.5338
1/7/2007 9:00:00 AM,0.5661517,33.92322,-54.93997,51.24485,0.6290387,68.94263,25.08045,25.08045,0,-1,0,25.08045,274.8859,0,0,0,68.94263,26.40048,25.08045,0,0,89.2438,238.4388,42.54216,0,42.54216,375.6958,89.45119,0.1514748,27.5885,55.15411,0,307.3814
1/7/2007 10:00:00 AM,0.8407726,45.28714,-44.60958,38.69705,0.9201203,100.8452,124.5227,68.7,0,-1,0,68.7,146.7907,0,55.82268,68.27495,100.8452,72.31579,68.7,0,0,46.70164,276.7267,28.52939,0,28.52939,402.7611,95.89532,0.1494506,136.9749,80.67615,0,377.5719
1/7/2007 11:00:00 AM,0.8038797,54.16232,-28.04527,28.14562,0.8671138,95.03568,7.926365,7.926365,0,-1,0,7.926365,1198.982,68.51989,0,0,95.03568,8.343542,7.926365,0,0,18.17225,302.4032,18.17225,0,18.17225,420.0009,100,0.1481893,8.719002,76.02854,0,397.4389
1/7/2007 12:00:00 PM,0.9543476,58.36165,-4.122851,22.6376,1.03104,113.002,0,0,0,-1,0,0,0,113.002,0,0,113.002,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1481893,0,90.40161,0,431.7603
1/7/2007 1:00:00 PM,0.9310331,56.09457,21.27723,25.67406,1.007481,110.42,0,0,0,-1,0,0,0,110.42,0,0,110.42,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1481893,0,88.33596,0,429.1782
1/7/2007 2:00:00 PM,0.87279,48.40782,40.23335,35.09742,0.9514784,104.282,18.63616,18.63616,0,-1,0,18.63616,559.5681,84.66502,0,0,104.282,19.61701,18.63616,0,0,0,318.7582,0,0,0,420.0009,100,0.1481893,20.49978,83.42562,0,423.0403
1/7/2007 3:00:00 PM,0.715812,37.64424,52.22699,47.20885,0.7928184,86.89289,1.943095,1.943095,0,-1,0,1.943095,4471.879,84.84753,0,0,86.89289,2.045364,1.943095,0,0,0,318.7582,0,0,0,420.0009,100,0.1481893,2.137405,69.51431,0,405.6511
1/7/2007 4:00:00 PM,0.4911869,25.33492,59.70012,60.3835,0.5637289,61.78468,121.0618,68.7,0,-1,0,68.7,89.93404,0,52.36185,64.46803,61.78468,72.31579,68.7,0,0,0,318.7582,0,10.53111,-10.53111,408.9001,97.35696,0.1481893,133.168,49.42775,0,380.5429
1/7/2007 5:00:00 PM,0.2093229,12.22821,64.43723,74.01501,0.2652506,29.07147,16.57986,16.57986,0,-1,0,16.57986,175.3421,0,0,0,29.07147,17.45248,16.57986,0,0,11.70123,308.2271,11.61899,0,11.61899,419.9228,99.98142,0.1473939,18.23784,23.25717,0,337.2986
1/7/2007 6:00:00 PM,0.01456242,0,67.38245,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.08224256,318.6842,0,0,0,419.9228,99.98142,0.1473939,0,0,0,318.6842
1/7/2007 7:00:00 PM,0,0,68.94917,90,0,0,44.43585,44.43585,0,-1,0,44.43585,0,0,0,0,0,46.77457,44.43585,0,0,0.08224256,318.6842,0,46.77457,-46.77457,370.6181,88.24223,0.1473939,48.87943,0,0,318.6842
1/7/2007 8:00:00 PM,0,0,69.16236,90,0,0,43.08484,43.08484,0,-1,0,43.08484,0,0,7.105427E-15,0,0,45.35246,43.08484,0,0,52.05399,271.9096,0,45.35246,-45.35246,322.8124,76.85994,0.1473939,47.39332,0,0,271.9096
1/7/2007 9:00:00 PM,0,0,67.56236,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,102.4456,226.5572,0,0,0,322.8124,76.85994,0.1473939,0,0,0,226.5572
1/7/2007 10:00:00 PM,0,0,62.58551,90,0,0,25.85456,25.85456,0,-1,0,25.85456,0,0,3.552714E-15,0,0,27.21533,25.85456,0,0,102.4456,226.5572,0,27.21533,-27.21533,294.1249,70.0296,0.1473939,28.44002,0,0,226.5572
1/7/2007 11:00:00 PM,0,0,48.87015,90,0,0,8.597966,8.597966,0,-1,0,8.597966,0,0,0,0,0,9.05049,8.597966,0,0,132.6849,199.3418,0,9.05049,-9.05049,284.5849,67.75816,0.1473939,9.457763,0,0,199.3418
1/8/2007 12:00:00 AM,0,0,9.649125,90,0,0,30.36661,30.36661,0,-1,0,30.36661,0,0,3.552714E-15,0,0,31.96486,30.36661,0,0,142.741,190.2914,0,31.96486,-31.96486,250.8909,59.73582,0.1473939,33.40327,0,0,190.2914
1/8/2007 1:00:00 AM,0,0,-40.49142,90,0,0,74.31717,68.7,0,-1,0,68.7,0,0,5.617168,13.04889,0,72.31579,68.7,0,0,178.2575,158.3265,0,72.31579,-72.31579,174.6634,41.58644,0.1473939,81.74889,0,0,158.3265
1/8/2007 2:00:00 AM,0,0,-59.85777,90,0,0,33.12607,33.12607,0,-1,0,33.12607,0,0,0,0,0,34.86954,33.12607,0,0,258.6083,86.01071,0,34.86954,-34.86954,137.9077,32.8351,0.1473939,36.43867,0,0,86.01071
1/8/2007 3:00:00 AM,0,0,-66.63914,90,0,0,25.22926,25.22926,0,-1,0,25.22926,0,0,3.552714E-15,0,0,26.55712,25.22926,0,0,297.3523,51.14116,0,26.55712,-26.55712,109.914,26.16995,0.1473939,27.75219,0,0,51.14116
1/8/2007 4:00:00 AM,0,0,-69.02777,90,0,0,70.54935,23.35485,0,-1,0,23.35485,0,0,47.1945,54.24944,0,24.58405,23.35485,0,0,326.8602,24.58405,0,24.58405,-24.58405,84.00017,20,0.1473939,77.60428,0,0,24.58405
1/8/2007 5:00:00 AM,0,0,-69.29566,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1473939,0,0,0,0
1/8/2007 6:00:00 AM,0.000886008,0,-68.13771,90,0,0,60.39265,60.39265,81,0,22.761,60.39265,0,0,0,0,0,0,0,20.60734,19.57698,354.1758,0,19.57698,0,19.57698,102.5725,24.42198,0.148725,66.43192,0,81,0
1/8/2007 7:00:00 AM,0.1547532,7.970668,-65.65615,78.40243,0.2206416,24.18232,18.96833,18.96833,81,0,22.761,18.96833,127.4879,0,0,0,24.18232,0,0,62.03167,58.93009,334.5988,17.61928,83.11241,0,83.11241,181.4199,43.19512,0.1508051,20.86516,19.34586,81,41.8016
1/8/2007 8:00:00 AM,0.3836554,21.25671,-61.56573,64.67713,0.4481348,49.11557,58.40459,58.40459,81,0,22.761,58.40459,84.09539,0,0,0,49.11557,0,0,22.5954,21.46563,251.4864,92.42045,70.58121,0,70.58121,248.3791,59.13776,0.1535567,64.24506,39.29246,81,141.536
1/8/2007 9:00:00 AM,0.5146025,33.89325,-55.11777,51.29874,0.5659257,62.02545,61.62886,61.62886,0,-1,0,61.62886,100.6435,1.421085E-14,0,0,62.02545,64.87248,61.62886,0,0,180.9052,155.9435,0,2.847029,-2.847029,245.3781,58.42323,0.1535567,67.79174,49.62036,0,217.969
1/8/2007 10:00:00 AM,0.72628,45.28951,-44.82357,38.72132,0.7915974,86.75908,129.7544,68.7,0,-1,0,68.7,126.2869,0,61.05439,74.02983,86.75908,72.31579,68.7,0,0,184.0686,153.0965,14.44329,0,14.44329,259.0802,61.68563,0.1526139,142.7298,69.40726,0,239.8556
1/8/2007 11:00:00 AM,0.7988151,54.21226,-28.28803,28.11863,0.8609445,94.35951,144.4284,68.7,0,-1,0,68.7,137.3501,0,75.7284,90.17124,94.35951,72.31579,68.7,0,0,169.6253,166.0955,22.04373,0,22.04373,279.9927,66.66479,0.1511972,158.8712,75.48761,0,260.455
1/8/2007 12:00:00 PM,0.9536217,58.46841,-4.325587,22.53409,1.029858,112.8725,2.227996,2.227996,0,-1,0,2.227996,5066.1,0,0,0,112.8725,2.345258,2.227996,0,0,147.5816,185.9348,110.5272,0,110.5272,384.848,91.63029,0.1444725,2.450795,90.29799,0,298.8073
1/8/2007 1:00:00 PM,0.9715855,56.23814,21.19568,25.52577,1.051326,115.2253,113.0002,68.7,0,-1,0,68.7,167.7225,5.855208,44.30022,55.60024,115.2253,72.31579,68.7,0,0,37.05433,285.4093,37.05433,0,37.05433,420.0009,100,0.1423499,124.3002,92.18026,0,400.6346
1/8/2007 2:00:00 PM,0.8718801,48.55814,40.24658,34.95102,0.9499725,104.117,88.23001,68.7,0,-1,0,68.7,151.5531,31.80119,19.53001,28.35301,104.117,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1423499,97.05302,83.29358,0,422.8752
1/8/2007 3:00:00 PM,0.6513196,37.78795,52.28379,47.07483,0.7195412,78.86172,58.12305,58.12305,0,-1,0,58.12305,135.6806,17.67955,0,0,78.86172,61.18216,58.12305,0,0,0,318.7582,0,0,0,420.0009,100,0.1423499,63.93536,63.08937,0,397.6199
1/8/2007 4:00:00 PM,0.4150728,25.469,59.77597,60.26175,0.4705358,51.57072,106.3721,68.7,0,-1,0,68.7,75.06655,0,37.67213,48.30934,51.57072,72.31579,68.7,0,0,0,318.7582,0,20.74507,-20.74507,398.1336,94.79353,0.1423499,117.0093,41.25658,0,370.3289
1/8/2007 5:00:00 PM,0.1925695,12.35248,64.52424,73.90462,0.237735,26.05575,69.48544,68.7,0,-1,0,68.7,37.92686,0,0.7854442,7.733989,26.05575,72.31579,68.7,0,0,23.05008,298.0132,0,46.26004,-46.26004,349.3712,83.18346,0.1423499,76.43399,20.8446,0,324.0689
1/8/2007 6:00:00 PM,0.01669082,0,67.48012,90,0,0,71.65446,68.7,0,-1,0,68.7,0,0,2.954465,10.11991,0,72.31579,68.7,0,0,74.45012,251.7531,0,72.31579,-72.31579,273.1437,65.03409,0.1423499,78.81991,0,0,251.7531
1/8/2007 7:00:00 PM,0,0,69.06126,90,0,0,138.9855,68.7,0,-1,0,68.7,0,0,70.28547,84.18402,0,72.31579,68.7,0,0,154.801,179.4373,0,72.31579,-72.31579,196.9162,46.88471,0.1423499,152.884,0,0,179.4373
1/8/2007 8:00:00 PM,0,0,69.2972,90,0,0,120.6715,68.7,0,-1,0,68.7,0,0,51.97154,64.0387,0,72.31579,68.7,0,0,235.1519,107.1215,0,72.31579,-72.31579,120.6887,28.73534,0.1423499,132.7387,0,0,107.1215
1/8/2007 9:00:00 PM,0,0,67.73666,90,0,0,69.27806,33.06546,0,-1,0,33.06546,0,0,36.21259,43.1404,0,34.80575,33.06546,0,0,315.5027,34.80575,0,34.80575,-34.80575,84.00017,20,0.1423499,76.20586,0,0,34.80575
1/8/2007 10:00:00 PM,0,0,62.83595,90,0,0,81.29652,0,0,-1,0,0,0,0,81.29652,89.42617,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1423499,89.42617,0,0,0
1/8/2007 11:00:00 PM,0,0,49.28095,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1423499,0,0,0,0
1/9/2007 12:00:00 AM,0,0,10.14704,90,0,0,56.26023,0,0,-1,0,0,0,0,56.26023,61.88626,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1423499,61.88626,0,0,0
1/9/2007 1:00:00 AM,0,0,-40.54027,90,0,0,61.97796,0,0,-1,0,0,0,0,61.97796,68.17575,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1423499,68.17575,0,0,0
1/9/2007 2:00:00 AM,0,0,-60.01089,90,0,0,69.70602,0,0,-1,0,0,0,0,69.70602,76.67662,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1423499,76.67662,0,0,0
1/9/2007 3:00:00 AM,0,0,-66.78683,90,0,0,71.51214,0,0,-1,0,0,0,0,71.51214,78.66335,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1423499,78.66335,0,0,0
1/9/2007 4:00:00 AM,0,0,-69.16502,90,0,0,90.34872,0,0,-1,0,0,0,0,90.34872,99.38359,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1423499,99.38359,0,0,0
1/9/2007 5:00:00 AM,0,0,-69.42788,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1423499,0,0,0,0
1/9/2007 6:00:00 AM,0.0006866917,0,-68.27119,90,0,0,71.74338,71.74338,81,0,22.761,71.74338,0,0,0,0,0,0,0,9.256625,8.793794,354.1758,0,8.793794,0,8.793794,92.34269,21.98631,0.1428835,78.91771,0,81,0
1/9/2007 7:00:00 AM,0.1102289,7.904867,-65.79768,78.488,0.1417791,15.53899,93.17441,93.17441,81,0,22.761,93.17441,16.67732,0,0,11.02075,15.53899,12.81517,12.17441,0,0,345.382,7.914414,2.723825,0,2.723825,94.92674,22.60156,0.1430169,102.4919,12.43119,81,23.45341
1/9/2007 8:00:00 AM,0.3135049,21.2079,-61.72339,64.74783,0.3552243,38.93259,82.61034,82.61034,81,0,22.761,82.61034,47.12798,0,0,0,38.93259,1.695097,1.610343,0,0,342.6582,10.36586,37.23749,0,37.23749,130.2533,31.01263,0.1448136,90.87138,31.14607,81,49.29844
1/9/2007 9:00:00 AM,0.5271484,33.86731,-55.30165,51.34953,0.5812949,63.70992,93.86562,68.7,0,-1,0,68.7,92.73642,0,25.16562,49.46169,63.70992,72.31579,68.7,0,0,305.4207,43.8796,0,8.605869,-8.605869,121.1819,28.85279,0.1448136,103.2522,50.96794,0,107.5895
1/9/2007 10:00:00 AM,0.8341396,45.29676,-45.04345,38.7416,0.912095,99.96561,23.86837,23.86837,0,-1,0,23.86837,418.8204,0,0,0,99.96561,25.1246,23.86837,0,0,314.9828,35.27373,74.841,0,74.841,192.1824,45.75761,0.1407171,26.25521,79.97249,0,135.2393
1/9/2007 11:00:00 AM,0.9080145,54.26802,-28.53523,28.08649,0.9833267,107.7726,35.38814,35.38814,0,-1,0,35.38814,304.5444,0,0,0,107.7726,37.25068,35.38814,0,0,240.1418,102.6306,70.52193,0,70.52193,259.0853,61.68686,0.1370637,38.92696,86.21808,0,210.4032
1/9/2007 12:00:00 PM,1.062891,58.5815,-4.528159,22.4244,1.148568,125.8831,145.6877,68.7,0,-1,0,68.7,183.2359,0,76.98765,91.55641,125.8831,72.31579,68.7,0,0,169.6198,166.1004,53.5673,0,53.5673,309.9037,73.78645,0.1344129,160.2564,100.7065,0,291.9835
1/9/2007 1:00:00 PM,1.075064,56.38722,21.12022,25.37247,1.163954,127.5693,48.44067,48.44067,0,-1,0,48.44067,263.3517,0,0,0,127.5693,50.99018,48.44067,0,0,116.0526,214.3109,76.57914,0,76.57914,382.5531,91.08389,0.1307967,53.28474,102.0555,0,341.8802
1/9/2007 2:00:00 PM,0.9067171,48.71233,40.26817,34.8018,0.9877906,108.2618,41.14156,41.14156,0,-1,0,41.14156,263.1447,25.48154,0,0,108.2618,43.3069,41.14156,0,0,39.47341,283.2321,39.47341,0,39.47341,420.0009,100,0.1290077,45.25571,86.60947,0,391.494
1/9/2007 3:00:00 PM,0.7043362,37.93406,52.34874,46.93955,0.7788051,85.35704,136.7103,68.7,0,-1,0,68.7,124.2461,13.04125,68.01025,81.68127,85.35704,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1290077,150.3813,68.28563,0,404.1153
1/9/2007 4:00:00 PM,0.4523128,25.60438,59.85928,60.1398,0.5163326,56.59005,130.1182,68.7,0,-1,0,68.7,82.37271,0,61.41822,74.43004,56.59005,72.31579,68.7,0,0,0,318.7582,0,15.72574,-15.72574,403.4245,96.05325,0.1290077,143.13,45.27205,0,375.3483
1/9/2007 5:00:00 PM,0.2049757,12.47722,64.61818,73.79479,0.255945,28.05157,32.66076,32.66076,0,-1,0,32.66076,85.88771,0,0,0,28.05157,34.37974,32.66076,0,0,17.47304,303.0325,0,6.328167,-6.328167,396.754,94.46504,0.1290077,35.92683,22.44126,0,331.0841
1/9/2007 6:00:00 PM,0.01545623,0,67.58447,90,0,0,163.5801,68.7,0,-1,0,68.7,0,0,94.88009,111.2381,0,72.31579,68.7,0,0,24.50434,296.7043,0,72.31579,-72.31579,320.5265,76.31567,0.1290077,179.9381,0,0,296.7043
1/9/2007 7:00:00 PM,0,0,69.1801,90,0,0,186.1392,68.7,0,-1,0,68.7,0,0,117.4392,136.0531,0,72.31579,68.7,0,0,104.8552,224.3885,0,72.31579,-72.31579,244.2989,58.16629,0.1290077,204.7531,0,0,224.3885
1/9/2007 8:00:00 PM,0,0,69.43925,90,0,0,159.7845,68.7,0,-1,0,68.7,0,0,91.08451,107.063,0,72.31579,68.7,0,0,185.2061,152.0727,0,72.31579,-72.31579,168.0714,40.01691,0.1290077,175.763,0,0,152.0727
1/9/2007 9:00:00 PM,0,0,67.91909,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,265.557,79.75696,0,0,0,168.0714,40.01691,0.1290077,0,0,0,79.75696
1/9/2007 10:00:00 PM,0,0,63.09615,90,0,0,65.73534,65.73534,0,-1,0,65.73534,0,0,0,3.608876,0,69.1951,65.73534,0,0,265.557,79.75696,0,69.1951,-69.1951,95.13335,22.65075,0.1290077,72.30888,0,0,79.75696
1/9/2007 11:00:00 PM,0,0,49.70392,90,0,0,45.98587,10.03377,0,-1,0,10.03377,0,0,35.95211,40.55069,0,10.56186,10.03377,0,0,342.4404,10.56186,0,10.56186,-10.56186,84.00017,20,0.1290077,50.58446,0,0,10.56186
1/10/2007 12:00:00 AM,0,0,10.65211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1290077,0,0,0,0
1/10/2007 1:00:00 AM,0,0,-40.6081,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1290077,0,0,0,0
1/10/2007 2:00:00 AM,0,0,-60.1787,90,0,0,29.10726,0,0,-1,0,0,0,0,29.10726,32.01799,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1290077,32.01799,0,0,0
1/10/2007 3:00:00 AM,0,0,-66.94504,90,0,0,40.8909,0,0,-1,0,0,0,0,40.8909,44.97999,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1290077,44.97999,0,0,0
1/10/2007 4:00:00 AM,0,0,-69.31054,90,0,0,20.03374,0,0,-1,0,0,0,0,20.03374,22.03712,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1290077,22.03712,0,0,0
1/10/2007 5:00:00 AM,0,0,-69.56715,90,0,0,36.05656,36.05656,81,0,22.761,36.05656,0,0,0,0,0,0,0,44.94344,42.69627,354.1758,0,42.69627,0,42.69627,124.5054,29.64408,0.1314409,39.66221,0,81,0
1/10/2007 6:00:00 AM,0.0006194375,0,-68.41107,90,0,0,36.04501,36.04501,81,0,22.761,36.04501,0,0,0,0,0,0,0,44.95499,42.70724,311.4795,38.42664,42.70724,0,42.70724,165.0211,39.29065,0.1338048,39.64951,0,81,38.42664
1/10/2007 7:00:00 AM,0.135184,7.841839,-65.94528,78.57172,0.1897158,20.79285,0,0,72.31579,0,20.56389,0,0,0,0,0,20.79285,0,0,72.31579,68.7,268.7723,76.86317,89.49285,0,89.49285,249.9214,59.50499,0.1346745,0,16.63428,81,97.65602
1/10/2007 8:00:00 AM,0.3650279,21.16245,-61.88704,64.81609,0.424316,46.50503,59.60825,59.60825,81,0,22.761,59.60825,78.01778,0,0,0,46.50503,0,0,21.39175,20.32216,179.2794,157.4067,66.82719,0,66.82719,313.3193,74.59968,0.1372571,65.56907,37.20403,81,203.9118
1/10/2007 9:00:00 AM,0.5931668,33.84543,-55.49156,51.39721,0.6602039,72.35835,37.3679,37.3679,0,-1,0,37.3679,193.6377,0,0,0,72.35835,39.33464,37.3679,0,0,112.4522,217.5512,33.02371,0,33.02371,344.6483,82.05896,0.135823,41.1047,57.88668,0,289.9095
1/10/2007 10:00:00 AM,0.8682119,45.3089,-45.26916,38.75788,0.9493724,104.0512,93.70568,68.7,0,-1,0,68.7,151.4574,0,25.00568,34.37625,104.0512,72.31579,68.7,0,0,79.42853,247.2726,31.73542,0,31.73542,374.7552,89.22725,0.1344728,103.0762,83.24097,0,351.3238
1/10/2007 11:00:00 AM,0.9448775,54.32959,-28.78684,28.04921,1.023201,112.1428,163.8946,68.7,0,-1,0,68.7,163.2355,0,95.19456,111.584,112.1428,72.31579,68.7,0,0,47.69311,275.8344,39.827,0,39.827,412.5384,98.22323,0.1328158,180.284,89.71423,0,387.9772
1/10/2007 12:00:00 PM,0.9208276,58.70092,-4.730523,22.30856,0.9930139,108.8343,0,0,0,-1,0,0,0,100.9682,0,0,108.8343,0,0,0,0,7.866107,311.6787,7.866107,0,7.866107,420.0009,100,0.1324934,0,87.06746,0,420.5131
1/10/2007 1:00:00 PM,0.8228669,56.54178,21.05102,25.21421,0.8849072,96.98583,87.54598,68.7,0,-1,0,68.7,141.173,24.67005,18.84598,27.60058,96.98583,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1324934,96.30058,77.58867,0,415.744
1/10/2007 2:00:00 PM,0.7602938,48.8703,40.29827,34.64989,0.8241367,90.32538,50.69822,50.69822,0,-1,0,50.69822,178.1628,36.95883,0,0,90.32538,53.36655,50.69822,0,0,0,318.7582,0,0,0,420.0009,100,0.1324934,55.76804,72.2603,0,409.0836
1/10/2007 3:00:00 PM,0.6023687,38.08248,52.4219,46.80313,0.6607434,72.41748,86.88499,68.7,0,-1,0,68.7,105.4112,0.1016912,18.18499,26.87349,72.41748,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1324934,95.57349,57.93398,0,391.1757
1/10/2007 4:00:00 PM,0.4365447,25.74096,59.95007,60.01773,0.496082,54.37059,0,0,0,-1,0,0,0,54.37059,0,0,54.37059,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1324934,0,43.49647,0,373.1288
1/10/2007 5:00:00 PM,0.2193088,12.60234,64.71905,73.6856,0.2762701,30.27921,66.28245,66.28245,0,-1,0,66.28245,45.68209,0,0,4.210697,30.27921,69.771,66.28245,0,0,0,318.7582,0,39.49179,-39.49179,378.3728,90.08859,0.1324934,72.9107,24.22337,0,349.0374
1/10/2007 6:00:00 PM,0.01732648,0,67.6955,90,0,0,82.73243,68.7,0,-1,0,68.7,0,0,14.03243,22.30568,0,72.31579,68.7,0,0,43.87977,279.2664,0,72.31579,-72.31579,302.1453,71.93922,0.1324934,91.00568,0,0,279.2664
1/10/2007 7:00:00 PM,0,0,69.30568,90,0,0,139.7661,68.7,0,-1,0,68.7,0,0,71.06606,85.04266,0,72.31579,68.7,0,0,124.2307,206.9506,0,72.31579,-72.31579,225.9178,53.78984,0.1324934,153.7427,0,0,206.9506
