Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/10/2007 8:00:00 PM,0,0,69.58844,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,204.5815,134.6349,0,0,0,225.9178,53.78984,0.1324934,0,0,0,134.6349
1/10/2007 9:00:00 PM,0,0,68.10958,90,0,0,132.8553,68.7,0,-1,0,68.7,0,0,64.15533,77.44087,0,72.31579,68.7,0,0,204.5815,134.6349,0,72.31579,-72.31579,149.6902,35.64046,0.1324934,146.1409,0,0,134.6349
1/10/2007 10:00:00 PM,0,0,63.36604,90,0,0,28.52648,28.52648,0,-1,0,28.52648,0,0,3.552714E-15,0,0,30.02788,28.52648,0,0,284.9324,62.31906,0,30.02788,-30.02788,118.0381,28.10425,0.1324934,31.37913,0,0,62.31906
1/10/2007 11:00:00 PM,0,0,50.13909,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,318.2967,32.29119,0,0,0,118.0381,28.10425,0.1324934,0,0,0,32.29119
1/11/2007 12:00:00 AM,0,0,11.1648,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,318.2967,32.29119,0,0,0,118.0381,28.10425,0.1324934,0,0,0,32.29119
1/11/2007 1:00:00 AM,0,0,-40.69558,90,0,0,110.0788,30.67663,0,-1,0,30.67663,0,0,79.40215,90.41003,0,32.29119,30.67663,0,0,318.2967,32.29119,0,32.29119,-32.29119,84.00017,20,0.1324934,121.0867,0,0,32.29119
1/11/2007 2:00:00 AM,0,0,-60.36139,90,0,0,76.45158,0,0,-1,0,0,0,0,76.45158,84.09673,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1324934,84.09673,0,0,0
1/11/2007 3:00:00 AM,0,0,-67.11379,90,0,0,28.09404,0,0,-1,0,0,0,0,28.09404,30.90344,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1324934,30.90344,0,0,0
1/11/2007 4:00:00 AM,0,0,-69.46432,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1324934,0,0,0,0
1/11/2007 5:00:00 AM,0,0,-69.71343,90,0,0,91.30676,81,81,0,22.761,81,0,0,10.30676,19.43743,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1324934,100.4374,0,81,0
1/11/2007 6:00:00 AM,0.0001949929,0,-68.55728,90,0,0,128.3141,81,81,0,22.761,81,0,0,47.31408,60.14548,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1324934,141.1455,0,81,0
1/11/2007 7:00:00 AM,0.0419649,7.781645,-66.0989,78.65354,0.04223139,4.628561,0,0,72.31579,0,20.56389,0,0,0,0,0,4.628561,0,0,72.31579,68.7,354.1758,0,73.32856,0,73.32856,153.5658,36.5632,0.1339785,0,3.702849,81,4.628561
1/11/2007 8:00:00 AM,0.2843762,21.1204,-62.05663,64.88185,0.3151476,34.54018,2.779221,2.779221,75.09501,0,21.26704,2.779221,1242.801,1.421085E-14,0,0,34.54018,0,0,72.31579,68.7,280.8473,65.9957,103.2402,0,103.2402,251.508,59.88273,0.1344426,3.057143,27.63214,81,100.5359
1/11/2007 9:00:00 AM,0.516535,33.82762,-55.68744,51.44172,0.5677899,62.22978,103.381,68.7,0,-1,0,68.7,90.58192,0,34.68103,45.01913,62.22978,72.31579,68.7,0,0,177.6071,158.9119,0,10.08601,-10.08601,240.8764,57.35141,0.1344426,113.7191,49.78382,0,221.1416
1/11/2007 10:00:00 AM,0.5636287,45.32592,-45.50065,38.77019,0.5967146,65.39992,0,0,0,-1,0,0,0,0,0,0,65.39992,0,0,0,0,188.8138,148.8259,65.39992,0,65.39992,302.9202,72.12371,0.1319174,0,52.31993,0,214.2258
1/11/2007 11:00:00 AM,0.7093861,54.39696,-29.04285,28.00682,0.7550823,82.75702,61.61876,61.61876,0,-1,0,61.61876,134.3049,0,0,0,82.75702,64.86185,61.61876,0,0,123.4138,207.6858,17.89517,0,17.89517,319.897,76.16581,0.1312429,67.78064,66.20562,0,290.4428
1/11/2007 12:00:00 PM,0.7314488,58.82663,-4.932634,22.18659,0.774811,84.91929,19.22868,19.22868,0,-1,0,19.22868,441.6284,0,0,0,84.91929,20.24071,19.22868,0,0,105.5187,223.7914,64.67858,0,64.67858,381.2565,90.77518,0.1288615,21.15154,67.93543,0,308.7107
1/11/2007 1:00:00 PM,0.3758185,56.70176,20.98821,25.05106,0.3769137,41.30974,79.07267,68.7,0,-1,0,68.7,60.13062,0,10.37267,18.27994,41.30974,72.31579,68.7,0,0,40.84009,282.0021,0,31.00605,-31.00605,348.5733,82.99348,0.1288615,86.97993,33.04779,0,323.3119
1/11/2007 2:00:00 PM,0.3381211,49.03198,40.337,34.49537,0.3392799,37.18509,85.11299,68.7,0,-1,0,68.7,54.12676,0,16.41299,24.92429,37.18509,72.31579,68.7,0,0,75.29125,250.9961,0,35.13071,-35.13071,311.5423,74.17658,0.1288615,93.62429,29.74807,0,288.1812
1/11/2007 3:00:00 PM,0.3116828,38.23309,52.50335,46.66568,0.3151359,34.53889,43.17596,43.17596,0,-1,0,43.17596,79.99567,0,0,0,34.53889,45.44838,43.17596,0,0,114.3254,215.8654,0,10.90948,-10.90948,300.0427,71.43859,0.1288615,47.49355,27.63111,0,250.4043
1/11/2007 4:00:00 PM,0.1921813,25.87865,60.04836,59.89565,0.1936056,21.21918,25.94035,25.94035,0,-1,0,25.94035,81.79988,0,3.552714E-15,0,21.21918,27.30563,25.94035,0,0,126.447,204.9559,0,6.086457,-6.086457,293.627,69.91105,0.1288615,28.53439,16.97534,0,226.1751
1/11/2007 5:00:00 PM,0.1289195,12.72775,64.82684,73.57714,0.1375321,15.07352,88.78136,68.7,0,-1,0,68.7,21.94107,0,20.08136,28.9595,15.07352,72.31579,68.7,0,0,133.2097,198.8695,0,57.24228,-57.24228,233.2883,55.54473,0.1288615,97.6595,12.05881,0,213.943
1/11/2007 6:00:00 PM,0.00900378,0,67.81319,90,0,0,121.1273,68.7,0,-1,0,68.7,0,0,52.42732,64.54005,0,72.31579,68.7,0,0,196.8123,141.6272,0,72.31579,-72.31579,157.0608,37.39535,0.1288615,133.2401,0,0,141.6272
1/11/2007 7:00:00 PM,0,0,69.43796,90,0,0,100.3314,65.84583,0,-1,0,65.84583,0,0,34.48558,44.51871,0,69.31139,65.84583,0,0,277.1631,69.31139,0,69.31139,-69.31139,84.00017,20,0.1288615,110.3645,0,0,69.31139
1/11/2007 8:00:00 PM,0,0,69.74474,90,0,0,102.9371,0,0,-1,0,0,0,0,102.9371,113.2308,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1288615,113.2308,0,0,0
1/11/2007 9:00:00 PM,0,0,68.30806,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1288615,0,0,0,0
1/11/2007 10:00:00 PM,0,0,63.64553,90,0,0,8.815489,0,0,-1,0,0,0,0,8.815489,9.697039,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1288615,9.697039,0,0,0
1/11/2007 11:00:00 PM,0,0,50.58649,90,0,0,56.54689,0,0,-1,0,0,0,0,56.54689,62.20158,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1288615,62.20158,0,0,0
1/12/2007 12:00:00 AM,0,0,11.68564,90,0,0,34.23744,0,0,-1,0,0,0,0,34.23744,37.66119,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1288615,37.66119,0,0,0
1/12/2007 1:00:00 AM,0,0,-40.80336,90,0,0,33.48883,0,0,-1,0,0,0,0,33.48883,36.83772,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1288615,36.83772,0,0,0
1/12/2007 2:00:00 AM,0,0,-60.55916,90,0,0,44.33737,0,0,-1,0,0,0,0,44.33737,48.77111,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1288615,48.77111,0,0,0
1/12/2007 3:00:00 AM,0,0,-67.29314,90,0,0,28.77219,0,0,-1,0,0,0,0,28.77219,31.64941,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1288615,31.64941,0,0,0
1/12/2007 4:00:00 AM,0,0,-69.62636,90,0,0,63.60405,0,0,-1,0,0,0,0,63.60405,69.96445,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1288615,69.96445,0,0,0
1/12/2007 5:00:00 AM,0,0,-69.8667,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1288615,0,0,0,0
1/12/2007 6:00:00 AM,0.0005128765,0,-68.70979,90,0,0,81.76733,81,81,0,22.761,81,0,0,0.7673241,8.944057,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1288615,89.94405,0,81,0
1/12/2007 7:00:00 AM,0.08993678,7.724347,-66.25849,78.73338,0.1056654,11.58092,24.47026,24.47026,81,0,22.761,24.47026,47.32653,0,0,0,11.58092,0,0,56.52974,53.70325,354.1758,0,65.28417,0,65.28417,145.9342,34.74616,0.1312487,26.91729,9.26474,81,11.58092
1/12/2007 8:00:00 AM,0.2302731,21.0818,-62.2321,64.94508,0.2434543,26.68259,10.08048,10.08048,81,0,22.761,10.08048,264.6956,0,0,0,26.68259,0,0,70.91952,67.37354,288.8916,58.75576,94.05614,0,94.05614,235.1637,55.99123,0.1325196,11.08853,21.34608,81,85.43835
1/12/2007 9:00:00 AM,0.5504398,33.81391,-55.88921,51.48307,0.6090026,66.74669,95.60241,68.7,0,-1,0,68.7,97.15675,0,26.90241,36.46265,66.74669,72.31579,68.7,0,0,194.8355,143.4063,0,5.5691,-5.5691,229.2933,54.59354,0.1325196,105.1627,53.39735,0,210.153
1/12/2007 10:00:00 AM,0.6426749,45.34783,-45.73788,38.77851,0.691774,75.81842,0,0,0,-1,0,0,0,0,0,0,75.81842,0,0,0,0,201.0234,137.8372,75.81842,0,75.81842,301.221,71.71914,0.1298753,0,60.65474,0,213.6556
1/12/2007 11:00:00 AM,0.5127569,54.4701,-29.30324,27.95935,0.5253309,57.57626,77.34309,68.7,0,-1,0,68.7,83.80824,0,8.643098,16.37741,57.57626,72.31579,68.7,0,0,125.205,206.0738,0,14.73953,-14.73953,285.6841,68.01991,0.1298753,85.07741,46.06101,0,263.65
1/12/2007 12:00:00 PM,0.3888064,58.95861,-5.134448,22.05851,0.3899851,42.74237,125.178,68.7,0,-1,0,68.7,62.21597,0,56.478,68.9958,42.74237,72.31579,68.7,0,0,141.5822,191.3342,0,29.57342,-29.57342,254.511,60.59774,0.1298753,137.6958,34.1939,0,234.0766
1/12/2007 1:00:00 PM,0.5434753,56.8671,20.93196,24.88309,0.5580525,61.16256,202.0569,68.7,0,-1,0,68.7,89.02847,0,133.3569,153.5626,61.16256,72.31579,68.7,0,0,174.4416,161.7608,0,11.15323,-11.15323,242.7545,57.79858,0.1298753,222.2626,48.93005,0,222.9234
1/12/2007 2:00:00 PM,0.2681062,49.19727,40.38452,34.33837,0.2676744,29.33712,56.59682,56.59682,0,-1,0,56.59682,51.83527,0,7.105427E-15,0,29.33712,59.5756,56.59682,0,0,186.834,150.6076,0,30.23849,-30.23849,210.8803,50.2095,0.1298753,62.2565,23.46969,0,179.9447
1/12/2007 3:00:00 PM,0.2010524,38.38581,52.59316,46.52731,0.2006769,21.99419,120.8316,68.7,0,-1,0,68.7,32.01483,0,52.13158,64.21474,21.99419,72.31579,68.7,0,0,220.4324,120.3691,0,50.32161,-50.32161,157.8367,37.58009,0.1298753,132.9147,17.59535,0,142.3633
1/12/2007 4:00:00 PM,0.09759445,26.01734,60.15419,59.77367,0.09736302,10.67099,40.36927,40.36927,0,-1,0,40.36927,26.43344,0,0,0,10.67099,42.49397,40.36927,0,0,276.3452,70.04749,0,31.82298,-31.82298,124.2923,29.59336,0.1298753,44.40619,8.53679,0,80.71848
1/12/2007 5:00:00 PM,0.06873277,12.85334,64.94156,73.46952,0.06886758,7.547887,0,0,0,-1,0,0,0,0,0,0,7.547887,0,0,0,0,311.7041,38.22451,7.547887,0,7.547887,131.4529,31.29825,0.1296178,0,6.03831,0,45.7724
1/12/2007 6:00:00 PM,0.02251411,0,67.93749,90,0,0,55.6539,42.76674,0,-1,0,42.76674,0,0,12.88717,18.45256,0,45.01761,42.76674,0,0,304.1562,45.01761,0,45.01761,-45.01761,84.00017,20,0.1296178,61.21929,0,0,45.01761
1/12/2007 7:00:00 PM,0,0,69.57689,90,0,0,156.0338,0,0,-1,0,0,0,0,156.0338,171.6372,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1296178,171.6372,0,0,0
1/12/2007 8:00:00 PM,0,0,69.90809,90,0,0,110.7869,0,0,-1,0,0,0,0,110.7869,121.8656,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1296178,121.8656,0,0,0
1/12/2007 9:00:00 PM,0,0,68.51446,90,0,0,86.60374,0,0,-1,0,0,0,0,86.60374,95.26412,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1296178,95.26412,0,0,0
1/12/2007 10:00:00 PM,0,0,63.93457,90,0,0,62.35239,0,0,-1,0,0,0,0,62.35239,68.58763,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1296178,68.58763,0,0,0
1/12/2007 11:00:00 PM,0,0,51.04618,90,0,0,20.75755,0,0,-1,0,0,0,0,20.75755,22.83331,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1296178,22.83331,0,0,0
1/13/2007 12:00:00 AM,0,0,12.21518,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1296178,0,0,0,0
1/13/2007 1:00:00 AM,0,0,-40.93219,90,0,0,19.41079,0,0,-1,0,0,0,0,19.41079,21.35187,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1296178,21.35187,0,0,0
1/13/2007 2:00:00 AM,0,0,-60.77223,90,0,0,101.3674,0,0,-1,0,0,0,0,101.3674,111.5042,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1296178,111.5042,0,0,0
1/13/2007 3:00:00 AM,0,0,-67.48313,90,0,0,39.70211,0,0,-1,0,0,0,0,39.70211,43.67233,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1296178,43.67233,0,0,0
1/13/2007 4:00:00 AM,0,0,-69.79662,90,0,0,16.48293,0,0,-1,0,0,0,0,16.48293,18.13122,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1296178,18.13122,0,0,0
1/13/2007 5:00:00 AM,0,0,-70.0269,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1296178,0,0,0,0
1/13/2007 6:00:00 AM,0.0004107667,0,-68.86854,90,0,0,127.4804,81,81,0,22.761,81,0,0,46.48038,59.22841,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1296178,140.2284,0,81,0
1/13/2007 7:00:00 AM,0.1330514,7.670002,-66.424,78.81119,0.1872192,20.51923,12.52844,12.52844,81,0,22.761,12.52844,163.7812,0,0,0,20.51923,0,0,68.47157,65.04799,354.1758,0,85.56721,0,85.56721,165.1764,39.32763,0.1311557,13.78128,16.41538,81,20.51923
1/13/2007 8:00:00 AM,0.3268335,21.0467,-62.41339,65.00573,0.373351,40.91927,89.81499,89.81499,81,0,22.761,89.81499,45.55951,0,0,0,40.91927,9.278941,8.814995,0,0,268.6086,77.01049,31.64033,0,31.64033,195.193,46.47443,0.1322513,98.79649,32.73542,81,117.9298
1/13/2007 9:00:00 AM,0.4949288,33.80432,-56.09684,51.52121,0.5404724,59.23578,0,0,0,-1,0,0,0,0,0,0,59.23578,0,0,0,0,236.9683,105.4868,59.23578,0,59.23578,251.389,59.8544,0.1302848,0,47.38863,0,164.7226
1/13/2007 10:00:00 AM,0.6704469,45.37463,-45.98082,38.78285,0.7245615,79.41193,57.40646,57.40646,0,-1,0,57.40646,138.3328,0,0,0,79.41193,60.42785,57.40646,0,0,177.7325,158.799,18.98409,0,18.98409,269.3989,64.14246,0.1296669,63.1471,63.52955,0,238.2109
1/13/2007 11:00:00 AM,0.9311951,54.54901,-29.56801,27.90684,1.006862,110.3521,6.850022,6.850022,0,-1,0,6.850022,1610.974,0,0,0,110.3521,7.21055,6.850022,0,0,158.7484,175.8847,103.1415,0,103.1415,367.2475,87.43971,0.1264096,7.535025,88.28165,0,286.2367
1/13/2007 12:00:00 PM,0.9686084,59.09682,-5.335921,21.92436,1.043841,114.405,0,0,0,-1,0,0,0,58.79808,0,0,114.405,0,0,0,0,55.60688,268.712,55.60688,0,55.60688,420.0009,100,0.1247205,0,91.52398,0,383.117
1/13/2007 1:00:00 PM,0.9634872,57.03777,20.88245,24.71035,1.039901,113.9732,0,0,0,-1,0,0,0,113.9732,0,0,113.9732,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1247205,0,91.17856,0,432.7314
1/13/2007 2:00:00 PM,0.7840497,49.36609,40.44096,34.17899,0.8495645,93.11227,47.68015,47.68015,0,-1,0,47.68015,195.2852,42.92264,0,0,93.11227,50.18962,47.68015,0,0,0,318.7582,0,0,0,420.0009,100,0.1247205,52.44816,74.48981,0,411.8705
1/13/2007 3:00:00 PM,0.5629679,38.54053,52.69141,46.38815,0.6110222,66.96803,0,0,0,-1,0,0,0,66.96803,0,0,66.96803,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1247205,0,53.57443,0,385.7263
1/13/2007 4:00:00 PM,0.2707071,26.15692,60.26757,59.6519,0.2815132,30.85384,0,0,0,-1,0,0,0,30.85384,0,0,30.85384,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1247205,0,24.68307,0,349.6121
1/13/2007 5:00:00 PM,0.1458373,12.97904,65.06319,73.36282,0.1596691,17.49973,141.9436,68.7,0,-1,0,68.7,25.47268,0,73.24365,87.43802,17.49973,72.31579,68.7,0,0,0,318.7582,0,54.81606,-54.81606,362.2196,86.2426,0.1247205,156.138,13.99979,0,336.258
1/13/2007 6:00:00 PM,0.01107917,0,68.0684,90,0,0,56.73454,56.73454,0,-1,0,56.73454,0,0,7.105427E-15,0,0,59.72057,56.73454,0,0,60.90673,263.9422,0,59.72057,-59.72057,299.2686,71.2543,0.1247205,62.40799,0,0,263.9422
1/13/2007 7:00:00 PM,0,0,69.72243,90,0,0,113.9208,68.7,0,-1,0,68.7,0,0,45.22079,56.61287,0,72.31579,68.7,0,0,127.2629,204.2216,0,72.31579,-72.31579,223.0411,53.10492,0.1247205,125.3129,0,0,204.2216
1/13/2007 8:00:00 PM,0,0,70.07843,90,0,0,70.68918,68.7,0,-1,0,68.7,0,0,1.989177,9.058095,0,72.31579,68.7,0,0,207.6138,131.9058,0,72.31579,-72.31579,146.8136,34.95554,0.1247205,77.75809,0,0,131.9058
1/13/2007 9:00:00 PM,0,0,68.72871,90,0,0,78.35555,56.61052,0,-1,0,56.61052,0,0,21.74503,29.58059,0,59.59002,56.61052,0,0,287.9647,59.59002,0,59.59002,-59.59002,84.00017,20,0.1247205,86.19111,0,0,59.59002
1/13/2007 10:00:00 PM,0,0,64.23306,90,0,0,8.163376,0,0,-1,0,0,0,0,8.163376,8.979713,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1247205,8.979713,0,0,0
1/13/2007 11:00:00 PM,0,0,51.5182,90,0,0,71.69353,0,0,-1,0,0,0,0,71.69353,78.86288,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1247205,78.86288,0,0,0
1/14/2007 12:00:00 AM,0,0,12.75401,90,0,0,108.9916,0,0,-1,0,0,0,0,108.9916,119.8908,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1247205,119.8908,0,0,0
1/14/2007 1:00:00 AM,0,0,-41.08284,90,0,0,40.68429,0,0,-1,0,0,0,0,40.68429,44.75272,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1247205,44.75272,0,0,0
1/14/2007 2:00:00 AM,0,0,-61.00078,90,0,0,36.35566,0,0,-1,0,0,0,0,36.35566,39.99123,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1247205,39.99123,0,0,0
1/14/2007 3:00:00 AM,0,0,-67.68376,90,0,0,19.10542,0,0,-1,0,0,0,0,19.10542,21.01596,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1247205,21.01596,0,0,0
1/14/2007 4:00:00 AM,0,0,-69.9751,90,0,0,70.37228,0,0,-1,0,0,0,0,70.37228,77.40951,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1247205,77.40951,0,0,0
1/14/2007 5:00:00 AM,0,0,-70.19401,90,0,0,1.758114,1.758114,74.07391,0,21.0087,1.758114,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1262718,1.933926,0,81,0
1/14/2007 6:00:00 AM,0.0002771394,0,-69.03349,90,0,0,100.3813,100.3813,81,0,22.761,100.3813,0,0,0,0,0,20.4014,19.38133,0,0,285.4758,61.83,0,20.4014,-20.4014,127.6697,30.3975,0.1262718,110.4195,0,81,61.83
1/14/2007 7:00:00 AM,0.08544446,7.618671,-66.59537,78.88689,0.09866282,10.81345,105.1059,105.1059,81,0,22.761,105.1059,10.28814,0,0,0,10.81345,25.37465,24.10592,0,0,308.144,41.4286,0,14.56121,-14.56121,112.3209,26.74302,0.1262718,115.6165,8.650757,81,52.24205
1/14/2007 8:00:00 AM,0.3479636,21.01513,-62.60046,65.06375,0.4014811,44.00232,118.5337,118.5337,81,0,22.761,118.5337,37.1222,0,0,15.50264,44.00232,39.50919,37.53373,0,0,324.3232,26.86739,4.493131,0,4.493131,116.5834,27.75791,0.1264211,130.3871,35.20186,81,70.86972
1/14/2007 9:00:00 AM,0.4931559,33.79887,-56.31026,51.55613,0.5380131,58.96624,41.03208,41.03208,0,-1,0,41.03208,143.7077,0,0,4.566051,58.96624,43.19166,41.03208,0,0,319.83,30.91121,15.77457,0,15.77457,131.5485,31.32101,0.1259519,45.13529,47.17299,0,89.87745
1/14/2007 10:00:00 AM,0.4325802,45.40632,-46.22941,38.78322,0.4428366,48.5349,6.720423,6.720423,0,-1,0,6.720423,722.2,0,0,0,48.5349,7.074129,6.720423,0,0,304.0555,45.10833,41.46077,0,41.46077,170.8817,40.68603,0.1247352,7.392465,38.82792,0,93.64323
1/14/2007 11:00:00 AM,0.4561976,54.63365,-29.83715,27.84932,0.4626357,50.70488,0,0,0,-1,0,0,0,0,0,0,50.70488,0,0,0,0,262.5947,82.42302,50.70488,0,50.70488,218.9845,52.13907,0.1232788,0,40.5639,0,133.1279
1/14/2007 12:00:00 PM,0.6990533,59.24126,-5.537009,21.78416,0.7355198,80.61297,0,0,0,-1,0,0,0,0,0,0,80.61297,0,0,0,0,211.8898,128.0574,80.61297,0,80.61297,295.4607,70.34765,0.121032,0,64.49037,0,208.6704
1/14/2007 1:00:00 PM,0.7572445,57.21368,20.83982,24.53292,0.806584,88.4016,57.58082,57.58082,0,-1,0,57.58082,153.5261,0,0,0,88.4016,60.61139,57.58082,0,0,131.2768,200.6091,27.79021,0,27.79021,321.8248,76.6248,0.1202764,63.33891,70.72128,0,289.0107
1/14/2007 2:00:00 PM,0.6416387,49.53834,40.50647,34.01736,0.6819124,74.73759,51.14281,51.14281,0,-1,0,51.14281,146.1351,0,0,0,74.73759,53.83454,51.14281,0,0,103.4866,225.6203,20.90306,0,20.90306,341.6552,81.34631,0.1197142,56.2571,59.79008,0,300.3578
1/14/2007 3:00:00 PM,0.407778,38.69713,52.79816,46.24831,0.4222766,46.28152,51.13386,51.13386,0,-1,0,51.13386,90.51051,0,7.105427E-15,0,46.28152,53.82511,51.13386,0,0,82.58356,244.433,0,7.543597,-7.543597,333.7036,79.45306,0.1197142,56.24724,37.02521,0,290.7145
1/14/2007 4:00:00 PM,0.2853884,26.29731,60.38853,59.53044,0.2988728,32.75646,0,0,0,-1,0,0,0,0,0,0,32.75646,0,0,0,0,90.96534,236.8894,32.75646,0,32.75646,364.7791,86.85198,0.1188436,0,26.20517,0,269.6459
1/14/2007 5:00:00 PM,0.138849,13.10473,65.19173,73.25714,0.1493738,16.37136,79.09554,68.7,0,-1,0,68.7,23.83022,0,10.39554,18.30509,16.37136,72.31579,68.7,0,0,58.20888,266.3702,0,55.94443,-55.94443,305.8084,72.81139,0.1188436,87.0051,13.09709,0,282.7416
1/14/2007 6:00:00 PM,0.01548818,0,68.20589,90,0,0,68.98522,68.7,0,-1,0,68.7,0,0,0.2852254,7.183748,0,72.31579,68.7,0,0,120.3694,210.4258,0,72.31579,-72.31579,229.5809,54.66201,0.1188436,75.88375,0,0,210.4258
1/14/2007 7:00:00 PM,0,0,69.87455,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,200.7202,138.11,0,0,0,229.5809,54.66201,0.1188436,0,0,0,138.11
1/14/2007 8:00:00 PM,0,0,70.2557,90,0,0,165.3364,68.7,0,-1,0,68.7,0,0,96.6364,113.17,0,72.31579,68.7,0,0,200.7202,138.11,0,72.31579,-72.31579,153.3534,36.51263,0.1188436,181.87,0,0,138.11
1/14/2007 9:00:00 PM,0,0,68.95074,90,0,0,185.2634,62.50452,0,-1,0,62.50452,0,0,122.7588,141.2852,0,65.79423,62.50452,0,0,281.0711,65.79423,0,65.79423,-65.79423,84.00017,20,0.1188436,203.7897,0,0,65.79423
1/14/2007 10:00:00 PM,0,0,64.54095,90,0,0,91.80123,0,0,-1,0,0,0,0,91.80123,100.9814,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1188436,100.9814,0,0,0
1/14/2007 11:00:00 PM,0,0,52.00262,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1188436,0,0,0,0
1/15/2007 12:00:00 AM,0,0,13.30279,90,0,0,12.46966,0,0,-1,0,0,0,0,12.46966,13.71662,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1188436,13.71662,0,0,0
1/15/2007 1:00:00 AM,0,0,-41.25611,90,0,0,94.53143,0,0,-1,0,0,0,0,94.53143,103.9846,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1188436,103.9846,0,0,0
1/15/2007 2:00:00 AM,0,0,-61.245,90,0,0,29.67386,0,0,-1,0,0,0,0,29.67386,32.64125,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1188436,32.64125,0,0,0
1/15/2007 3:00:00 AM,0,0,-67.89508,90,0,0,71.06705,0,0,-1,0,0,0,0,71.06705,78.17376,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1188436,78.17376,0,0,0
1/15/2007 4:00:00 AM,0,0,-70.16176,90,0,0,94.1741,0,0,-1,0,0,0,0,94.1741,103.5915,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1188436,103.5915,0,0,0
1/15/2007 5:00:00 AM,0,0,-70.36798,90,0,0,49.47507,49.47507,81,0,22.761,49.47507,0,0,0,0,0,0,0,31.52493,29.94868,354.1758,0,29.94868,0,29.94868,112.412,26.7647,0.120013,54.42258,0,81,0
1/15/2007 6:00:00 AM,0.000288602,0,-69.20458,90,0,0,61.86579,61.86579,81,0,22.761,61.86579,0,0,0,0,0,0,0,19.13421,18.1775,324.2271,26.95382,18.1775,0,18.1775,129.6567,30.87057,0.1207153,68.05237,0,81,26.95382
1/15/2007 7:00:00 AM,0.1475035,7.570409,-66.77254,78.96043,0.2108409,23.10817,0,0,72.31579,0,20.56389,0,0,0,0,0,23.10817,0,0,72.31579,68.7,306.0496,43.31356,91.80817,0,91.80817,216.7536,51.60788,0.1214804,0,18.48653,81,66.42174
1/15/2007 8:00:00 AM,0.4387697,20.98712,-62.79322,65.1191,0.5124125,56.16041,114.4637,114.4637,81,0,22.761,114.4637,49.06395,0,0,0,56.16041,35.22493,33.46368,0,0,214.2415,125.9409,20.93548,0,20.93548,236.6147,56.33672,0.1221337,125.91,44.92833,81,182.1013
1/15/2007 9:00:00 AM,0.6431121,33.79758,-56.52943,51.58782,0.7150379,78.36816,14.52325,14.52325,0,-1,0,14.52325,539.6047,0,0,0,78.36816,15.28763,14.52325,0,0,193.306,144.7829,63.08052,0,63.08052,296.4581,70.58513,0.1205044,15.97558,62.69452,0,223.151
1/15/2007 10:00:00 AM,0.7675488,45.44288,-46.48363,38.77962,0.8358612,91.61039,110.4408,68.7,0,-1,0,68.7,133.3484,0,41.7408,52.78488,91.61039,72.31579,68.7,0,0,130.2254,201.5553,19.2946,0,19.2946,314.7626,74.94332,0.1200147,121.4849,73.28831,0,293.1657
1/15/2007 11:00:00 AM,0.9389614,54.72401,-30.11066,27.78683,1.014296,111.1669,10.50486,10.50486,0,-1,0,10.50486,1058.242,0,0,0,111.1669,11.05775,10.50486,0,0,110.9309,218.9205,100.1091,0,100.1091,409.7345,97.55563,0.1175364,11.55535,88.93351,0,330.0873
1/15/2007 12:00:00 PM,0.858369,59.39188,-5.737669,21.63794,0.920405,100.8764,70.85381,68.7,0,-1,0,68.7,146.8361,17.73889,2.153812,9.239193,100.8764,72.31579,68.7,0,0,10.82171,309.0187,10.82171,0,10.82171,420.0009,100,0.1172746,77.93919,80.70111,0,409.8951
1/15/2007 1:00:00 PM,0.9307128,57.39479,20.80427,24.35087,1.003083,109.9379,0,0,0,-1,0,0,0,109.9379,0,0,109.9379,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1172746,0,87.95036,0,428.6962
1/15/2007 2:00:00 PM,0.8236932,49.71391,40.5812,33.85359,0.8929133,97.8633,42.80388,42.80388,0,-1,0,42.80388,228.6319,52.80659,0,0,97.8633,45.05672,42.80388,0,0,0,318.7582,0,0,0,420.0009,100,0.1172746,47.08427,78.29064,0,416.6215
1/15/2007 3:00:00 PM,0.5377827,38.85552,52.91349,46.10792,0.5788517,63.44215,105.9607,68.7,0,-1,0,68.7,92.34665,0,37.26067,47.85674,63.44215,72.31579,68.7,0,0,0,318.7582,0,8.873642,-8.873642,410.6472,97.77295,0.1172746,116.5567,50.75372,0,382.2004
1/15/2007 4:00:00 PM,0.445312,26.43839,60.51709,59.40941,0.5027565,55.10211,20.20197,20.20197,0,-1,0,20.20197,272.7562,23.97728,0,0,55.10211,21.26523,20.20197,0,0,9.859602,309.8846,9.859602,0,9.859602,420.0009,100,0.1170372,22.22216,44.08169,0,364.9867
1/15/2007 5:00:00 PM,0.2081229,13.23034,65.32718,73.15257,0.2527837,27.7051,124.9885,68.7,0,-1,0,68.7,40.32766,0,56.28846,68.78731,27.7051,72.31579,68.7,0,0,0,318.7582,0,44.61069,-44.61069,372.9771,88.80388,0.1170372,137.4873,22.16408,0,346.4633
1/15/2007 6:00:00 PM,0.02474559,0,68.34991,90,0,0,77.07212,68.7,0,-1,0,68.7,0,0,8.372123,16.07933,0,72.31579,68.7,0,0,49.56743,274.1475,0,72.31579,-72.31579,296.7495,70.6545,0.1170372,84.77934,0,0,274.1475
1/15/2007 7:00:00 PM,0,0,70.0332,90,0,0,157.4925,68.7,0,-1,0,68.7,0,0,88.79248,104.5417,0,72.31579,68.7,0,0,129.9183,201.8317,0,72.31579,-72.31579,220.522,52.50513,0.1170372,173.2417,0,0,201.8317
1/15/2007 8:00:00 PM,0,0,70.43986,90,0,0,113.5181,68.7,0,-1,0,68.7,0,0,44.81812,56.16994,0,72.31579,68.7,0,0,210.2692,129.516,0,72.31579,-72.31579,144.2944,34.35575,0.1170372,124.8699,0,0,129.516
1/15/2007 9:00:00 PM,0,0,69.18047,90,0,0,45.60535,45.60535,0,-1,0,45.60535,0,0,7.105427E-15,0,0,48.00563,45.60535,0,0,290.6201,57.20017,0,48.00563,-48.00563,93.69206,22.30759,0.1170372,50.16589,0,0,57.20017
1/15/2007 10:00:00 PM,0,0,64.85815,90,0,0,25.45356,8.734809,0,-1,0,8.734809,0,0,16.71875,19.26411,0,9.194535,8.734809,0,0,343.9597,9.194535,0,9.194535,-9.194535,84.00017,20,0.1170372,27.99892,0,0,9.194535
1/15/2007 11:00:00 PM,0,0,52.4995,90,0,0,56.66992,0,0,-1,0,0,0,0,56.66992,62.33691,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1170372,62.33691,0,0,0
1/16/2007 12:00:00 AM,0,0,13.86219,90,0,0,45.09976,0,0,-1,0,0,0,0,45.09976,49.60973,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1170372,49.60973,0,0,0
1/16/2007 1:00:00 AM,0,0,-41.45289,90,0,0,53.00887,0,0,-1,0,0,0,0,53.00887,58.30976,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1170372,58.30976,0,0,0
1/16/2007 2:00:00 AM,0,0,-61.5051,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1170372,0,0,0,0
1/16/2007 3:00:00 AM,0,0,-68.11709,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1170372,0,0,0,0
1/16/2007 4:00:00 AM,0,0,-70.35658,90,0,0,92.32325,0,0,-1,0,0,0,0,92.32325,101.5556,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1170372,101.5556,0,0,0
1/16/2007 5:00:00 AM,0,0,-70.54876,90,0,0,29.40567,29.40567,81,0,22.761,29.40567,0,0,0,0,0,0,0,51.59433,49.01461,354.1758,0,49.01461,0,49.01461,130.4995,31.07125,0.1188199,32.34624,0,81,0
1/16/2007 6:00:00 AM,0.000363403,0,-69.38177,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,305.1612,44.11315,68.7,0,68.7,195.6741,46.58897,0.1201181,0,0,81,44.11315
1/16/2007 7:00:00 AM,0.1085909,7.52527,-66.95546,79.03175,0.1422343,15.58888,61.00644,61.00644,81,0,22.761,61.00644,25.55284,0,0,0,15.58888,0,0,19.99356,18.99388,236.4612,105.9432,34.58276,0,34.58276,228.4821,54.4004,0.1212393,67.10709,12.4711,81,121.532
1/16/2007 8:00:00 AM,0.3194852,20.96271,-62.99164,65.17175,0.3629382,39.77803,0,0,72.31579,0,20.56389,0,0,0,0,0,39.77803,0,0,72.31579,68.7,201.8784,137.0676,108.478,0,108.478,331.3934,78.90304,0.1215287,0,31.82242,81,176.8457
1/16/2007 9:00:00 AM,0.351952,33.80045,-56.75427,51.61625,0.3642738,39.92441,40.27713,40.27713,0,-1,0,40.27713,99.12427,0,0,0,39.92441,42.39698,40.27713,0,0,93.40041,234.6979,0,2.47257,-2.47257,328.7871,78.28249,0.1215287,44.30484,31.93953,0,274.6223
1/16/2007 10:00:00 AM,0.3437169,45.48431,-46.74343,38.77209,0.3460137,37.9231,33.95235,33.95235,0,-1,0,33.95235,111.6951,0,0,0,37.9231,35.73932,33.95235,0,0,96.14771,232.2253,2.183788,0,2.183788,330.8588,78.77576,0.121477,37.34759,30.33848,0,270.1484
1/16/2007 11:00:00 AM,0.6374745,54.82006,-30.38854,27.71939,0.6683693,73.25327,0,0,0,-1,0,0,0,0,0,0,73.25327,0,0,0,0,93.96392,234.1907,73.25327,0,73.25327,400.353,95.32195,0.1197674,0,58.60262,0,307.444
1/16/2007 12:00:00 PM,0.6850976,59.54865,-5.937859,21.48574,0.7183744,78.73383,40.42487,40.42487,0,-1,0,40.42487,194.7659,15.4707,0,0,78.73383,42.55249,40.42487,0,0,20.71064,300.1187,20.71064,0,20.71064,420.0009,100,0.1192927,44.46735,62.98706,0,378.8525
1/16/2007 1:00:00 PM,0.2230852,57.58104,20.77598,24.16428,0.2223815,24.37301,0,0,0,-1,0,0,0,24.37301,0,0,24.37301,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1192927,0,19.49841,0,343.1312
1/16/2007 2:00:00 PM,0.1334777,49.89272,40.6653,33.68781,0.1329799,14.5746,23.06743,23.06743,0,-1,0,23.06743,63.18258,0,0,0,14.5746,24.28151,23.06743,0,0,0,318.7582,0,9.706909,-9.706909,409.7689,97.56382,0.1192927,25.37418,11.65968,0,333.3328
1/16/2007 3:00:00 PM,0.1848639,39.01558,53.03747,45.9671,0.1844208,20.21252,0,0,0,-1,0,0,0,9.427063,0,0,20.21252,0,0,0,0,10.78545,309.0513,10.78545,0,10.78545,420.0009,100,0.119047,0,16.17001,0,329.2638
1/16/2007 4:00:00 PM,0.198603,26.58006,60.65326,59.28891,0.2000385,21.92422,0,0,0,-1,0,0,0,21.92422,0,0,21.92422,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.119047,0,17.53938,0,340.6824
1/16/2007 5:00:00 PM,0.08370983,13.35577,65.46951,73.04921,0.08412158,9.219726,59.16124,59.16124,0,-1,0,59.16124,15.58406,0,7.105427E-15,0,9.219726,62.27499,59.16124,0,0,0,318.7582,0,53.05527,-53.05527,364.0757,86.68451,0.119047,65.07737,7.37578,0,327.9779
1/16/2007 6:00:00 PM,0.01671152,0,68.50047,90,0,0,56.78915,56.78915,0,-1,0,56.78915,0,0,7.105427E-15,0,0,59.77805,56.78915,0,0,58.9503,265.7029,0,59.77805,-59.77805,301.0641,71.68178,0.119047,62.46806,0,0,265.7029
1/16/2007 7:00:00 PM,0,0,70.19834,90,0,0,89.36905,68.7,0,-1,0,68.7,0,0,20.66905,29.60595,0,72.31579,68.7,0,0,125.3704,205.9249,0,72.31579,-72.31579,224.8365,53.5324,0.119047,98.30595,0,0,205.9249
1/16/2007 8:00:00 PM,0,0,70.63083,90,0,0,53.67843,53.67843,0,-1,0,53.67843,0,0,7.105427E-15,0,0,56.50361,53.67843,0,0,205.7212,133.6091,0,56.50361,-56.50361,165.2765,39.35147,0.119047,59.04627,0,0,133.6091
1/16/2007 9:00:00 PM,0,0,69.41785,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,268.503,77.10551,0,0,0,165.2765,39.35147,0.119047,0,0,0,77.10551
1/16/2007 10:00:00 PM,0,0,65.18462,90,0,0,16.17187,16.17187,0,-1,0,16.17187,0,0,3.552714E-15,0,0,17.02302,16.17187,0,0,268.503,77.10551,0,17.02302,-17.02302,147.3327,35.07914,0.119047,17.78906,0,0,77.10551
1/16/2007 11:00:00 PM,0,0,53.00893,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,287.4175,60.08249,0,0,0,147.3327,35.07914,0.119047,0,0,0,60.08249
1/17/2007 12:00:00 AM,0,0,14.43298,90,0,0,31.95082,31.95082,0,-1,0,31.95082,0,0,7.105427E-15,0,0,33.63244,31.95082,0,0,287.4175,60.08249,0,33.63244,-33.63244,111.881,26.63827,0.119047,35.1459,0,0,60.08249
1/17/2007 1:00:00 AM,0,0,-41.67406,90,0,0,44.5027,25.12754,0,-1,0,25.12754,0,0,19.37516,23.82543,0,26.45004,25.12754,0,0,324.7869,26.45004,0,26.45004,-26.45004,84.00017,20,0.119047,48.95297,0,0,26.45004
1/17/2007 2:00:00 AM,0,0,-61.78126,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.119047,0,0,0,0
1/17/2007 3:00:00 AM,0,0,-68.34981,90,0,0,19.08646,0,0,-1,0,0,0,0,19.08646,20.99511,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.119047,20.99511,0,0,0
1/17/2007 4:00:00 AM,0,0,-70.55952,90,0,0,35.19791,0,0,-1,0,0,0,0,35.19791,38.7177,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.119047,38.7177,0,0,0
1/17/2007 5:00:00 AM,0,0,-70.73631,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.119047,0,0,0,0
1/17/2007 6:00:00 AM,0.000213021,0,-69.56501,90,0,0,29.16631,29.16631,81,0,22.761,29.16631,0,0,0,0,0,0,0,51.83369,49.24201,354.1758,0,49.24201,0,49.24201,130.7152,31.12261,0.1206946,32.08294,0,81,0
1/17/2007 7:00:00 AM,0.1330875,7.483308,-67.14407,79.10078,0.1880846,20.61408,6.672624,6.672624,78.98841,0,22.25207,6.672624,308.9351,0,0,0,20.61408,0,0,72.31579,68.7,304.9338,44.31781,89.31408,0,89.31408,215.446,51.29657,0.1217611,7.339887,16.49126,81,64.93188
1/17/2007 8:00:00 AM,0.3968426,20.94195,-63.19564,65.22165,0.4618611,50.61998,116.8369,116.8369,81,0,22.761,116.8369,43.32534,0,0,0,50.61998,37.72303,35.83688,0,0,215.6197,124.7005,12.89695,0,12.89695,227.6811,54.20969,0.1221089,128.5206,40.49598,81,175.3205
1/17/2007 9:00:00 AM,0.6636482,33.8075,-56.98475,51.64141,0.7371504,80.79169,110.5812,68.7,0,-1,0,68.7,117.6007,0,41.88123,52.93935,80.79169,72.31579,68.7,0,0,202.7228,136.3077,8.4759,0,8.4759,235.7221,56.12419,0.1219171,121.6394,64.63335,0,217.0994
1/17/2007 10:00:00 AM,0.8303947,45.53059,-47.00879,38.76061,0.904224,99.10295,0,0,0,-1,0,0,0,0,0,0,99.10295,0,0,0,0,194.2469,143.936,99.10295,0,99.10295,329.7394,78.50922,0.1197185,0,79.28236,0,243.039
1/17/2007 11:00:00 AM,0.988205,54.92178,-30.67081,27.64707,1.066816,116.923,89.67085,68.7,0,-1,0,68.7,170.1936,0,20.97084,29.93793,116.923,72.31579,68.7,0,0,95.14392,233.1287,44.60722,0,44.60722,372.0575,88.58495,0.1187545,98.63792,93.53841,0,350.0517
1/17/2007 12:00:00 PM,0.9749408,59.71155,-6.137534,21.32757,1.048467,114.9119,0,0,0,-1,0,0,0,64.37524,0,0,114.9119,0,0,0,0,50.5367,273.2752,50.5367,0,50.5367,420.0009,100,0.117681,0,91.92956,0,388.1871
1/17/2007 1:00:00 PM,0.8775097,57.77236,20.75514,23.97323,0.9429728,103.3498,44.03365,44.03365,0,-1,0,44.03365,234.7065,56.99862,0,0,103.3498,46.35121,44.03365,0,0,0,318.7582,0,0,0,420.0009,100,0.117681,48.43701,82.67986,0,422.108
1/17/2007 2:00:00 PM,0.961598,50.07467,40.75892,33.52015,1.042801,114.291,8.592948,8.592948,0,-1,0,8.592948,1330.056,105.2458,0,0,114.291,9.045208,8.592948,0,0,0,318.7582,0,0,0,420.0009,100,0.117681,9.452243,91.4328,0,433.0492
1/17/2007 3:00:00 PM,0.7389315,39.1772,53.17016,45.82597,0.8119667,88.99155,93.79196,68.7,0,-1,0,68.7,129.5365,16.67575,25.09196,34.47116,88.99155,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.117681,103.1712,71.19324,0,407.7498
1/17/2007 4:00:00 PM,0.5370637,26.72222,60.79706,59.16906,0.6090376,66.75052,23.75149,23.75149,0,-1,0,23.75149,281.0372,41.74895,0,0,66.75052,25.00157,23.75149,0,0,0,318.7582,0,0,0,420.0009,100,0.117681,26.12664,53.40042,0,385.5088
1/17/2007 5:00:00 PM,0.2371155,13.48093,65.61871,72.94715,0.292924,32.10447,136.1645,68.7,0,-1,0,68.7,46.73139,0,67.46455,81.08099,32.10447,72.31579,68.7,0,0,0,318.7582,0,40.21132,-40.21132,377.6144,89.908,0.117681,149.781,25.68357,0,350.8627
1/17/2007 6:00:00 PM,0.02051994,0,68.6575,90,0,0,69.9682,68.7,0,-1,0,68.7,0,0,1.268202,8.265022,0,72.31579,68.7,0,0,44.67925,278.5469,0,72.31579,-72.31579,301.3868,71.75863,0.117681,76.96502,0,0,278.5469
1/17/2007 7:00:00 PM,0,0,70.36992,90,0,0,81.75802,68.7,0,-1,0,68.7,0,0,13.05802,21.23382,0,72.31579,68.7,0,0,125.0301,206.2311,0,72.31579,-72.31579,225.1593,53.60925,0.117681,89.93382,0,0,206.2311
1/17/2007 8:00:00 PM,0,0,70.82857,90,0,0,75.12068,68.7,0,-1,0,68.7,0,0,6.420682,13.93275,0,72.31579,68.7,0,0,205.381,133.9153,0,72.31579,-72.31579,148.9318,35.45988,0.117681,82.63275,0,0,133.9153
1/17/2007 9:00:00 PM,0,0,69.6628,90,0,0,3.448153,3.448153,0,-1,0,3.448153,0,0,0,0,0,3.629634,3.448153,0,0,285.7319,61.59953,0,3.629634,-3.629634,145.1058,34.54893,0.117681,3.792968,0,0,61.59953
1/17/2007 10:00:00 PM,0,0,65.52029,90,0,0,34.01223,34.01223,0,-1,0,34.01223,0,0,0,0,0,35.80235,34.01223,0,0,289.7648,57.9699,0,35.80235,-35.80235,107.3668,25.56348,0.117681,37.41346,0,0,57.9699
1/17/2007 11:00:00 PM,0,0,53.53099,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,329.5452,22.16755,0,0,0,107.3668,25.56348,0.117681,0,0,0,22.16755
1/18/2007 12:00:00 AM,0,0,15.01595,90,0,0,73.78919,21.05917,0,-1,0,21.05917,0,0,52.73002,60.10894,0,22.16755,21.05917,0,0,329.5452,22.16755,0,22.16755,-22.16755,84.00017,20,0.117681,81.16811,0,0,22.16755
1/18/2007 1:00:00 AM,0,0,-41.92062,90,0,0,70.43926,0,0,-1,0,0,0,0,70.43926,77.48318,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.117681,77.48318,0,0,0
1/18/2007 2:00:00 AM,0,0,-62.07366,90,0,0,84.8942,0,0,-1,0,0,0,0,84.8942,93.38362,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.117681,93.38362,0,0,0
1/18/2007 3:00:00 AM,0,0,-68.59324,90,0,0,18.07518,0,0,-1,0,0,0,0,18.07518,19.8827,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.117681,19.8827,0,0,0
1/18/2007 4:00:00 AM,0,0,-70.77055,90,0,0,78.58297,0,0,-1,0,0,0,0,78.58297,86.44127,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.117681,86.44127,0,0,0
1/18/2007 5:00:00 AM,0,0,-70.93058,90,0,0,9.764812,9.764812,81,0,22.761,9.764812,0,0,0,0,0,0,0,71.23518,67.67343,354.1758,0,67.67343,0,67.67343,148.2008,35.28584,0.1192917,10.74129,0,81,0
1/18/2007 6:00:00 AM,0.0001765,0,-69.75422,90,0,0,91.9306,91.9306,81,0,22.761,91.9306,0,0,0,0,0,11.5059,10.9306,0,0,286.5024,60.90609,0,11.5059,-11.5059,136.0725,32.39816,0.1192917,101.1237,0,81,60.90609
1/18/2007 7:00:00 AM,0.1184985,7.444574,-67.3383,79.16748,0.1619208,17.74652,100.0168,100.0168,81,0,22.761,100.0168,17.74354,0,0,0,17.74652,20.01771,19.01683,0,0,299.2867,49.40018,0,2.271187,-2.271187,133.6785,31.82815,0.1192917,110.0185,14.19722,81,67.14671
1/18/2007 8:00:00 AM,0.4199835,20.92484,-63.40517,65.26877,0.4887948,53.57191,65.46807,65.46807,81,0,22.761,65.46807,81.82906,0,0,0,53.57191,0,0,15.53193,14.75533,301.8102,47.129,68.32724,0,68.32724,198.4994,47.26167,0.1208505,72.01488,42.85753,81,100.7009
1/18/2007 9:00:00 AM,0.6973498,33.81874,-57.2208,51.6633,0.7745068,84.88595,30.55564,30.55564,0,-1,0,30.55564,277.8078,0,0,0,84.88595,32.16383,30.55564,0,0,233.483,108.6235,52.72212,0,52.72212,248.516,59.17036,0.1197481,33.6112,67.90876,0,193.5095
1/18/2007 10:00:00 AM,0.8977039,45.58172,-47.27968,38.74523,0.9777066,107.1566,92.83953,68.7,0,-1,0,68.7,155.9776,0,24.13953,33.42348,107.1566,72.31579,68.7,0,0,180.7609,156.0734,34.84085,0,34.84085,281.5689,67.04009,0.1190305,102.1235,85.72532,0,263.2301
1/18/2007 11:00:00 AM,1.017733,55.02914,-30.95746,27.56989,1.098356,120.3799,102.4244,68.7,0,-1,0,68.7,175.2254,0,33.72437,43.9668,120.3799,72.31579,68.7,0,0,145.92,187.4302,48.06408,0,48.06408,327.1665,77.89664,0.1180546,112.6668,96.30389,0,307.8101
1/18/2007 12:00:00 PM,1.092032,59.88054,-6.336653,21.16349,1.174915,128.7707,143.7993,68.7,0,-1,0,68.7,187.4392,0,75.09933,89.47926,128.7707,72.31579,68.7,0,0,97.85596,230.6879,56.45492,0,56.45492,380.7244,90.64848,0.1169285,158.1793,103.0166,0,359.4586
1/18/2007 1:00:00 PM,1.026962,57.96869,20.74195,23.77781,1.105781,121.1936,31.29633,31.29633,0,-1,0,31.29633,387.2455,46.84908,0,0,121.1936,32.94351,31.29633,0,0,41.40104,281.4973,41.40104,0,41.40104,420.0009,100,0.1161163,34.42596,96.9549,0,402.6909
1/18/2007 2:00:00 PM,0.8477852,50.25963,40.86223,33.35074,0.9175565,100.5642,124.005,68.7,0,-1,0,68.7,146.3816,28.2484,55.30502,67.70553,100.5642,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1161163,136.4055,80.45135,0,419.3224
1/18/2007 3:00:00 PM,0.6227645,39.34027,53.31164,45.68467,0.6792734,74.44836,75.90508,68.7,0,-1,0,68.7,108.3673,2.132569,7.205076,14.79558,74.44836,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1161163,83.49558,59.55869,0,393.2066
1/18/2007 4:00:00 PM,0.4982969,26.86475,60.94851,59.04996,0.5636401,61.77495,17.5591,17.5591,0,-1,0,17.5591,351.8116,43.29168,0,0,61.77495,18.48327,17.5591,0,0,0,318.7582,0,0,0,420.0009,100,0.1161163,19.31501,49.41996,0,380.5332
1/18/2007 5:00:00 PM,0.2617971,13.60571,65.77478,72.84648,0.3247716,35.59496,190.0004,68.7,0,-1,0,68.7,51.81217,0,121.3004,140.3005,35.59496,72.31579,68.7,0,0,0,318.7582,0,36.72083,-36.72083,381.2937,90.78403,0.1161163,209.0005,28.47597,0,354.3532
1/18/2007 6:00:00 PM,0.02357677,0,68.82098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,40.80092,282.0374,0,0,0,381.2937,90.78403,0.1161163,0,0,0,282.0374
1/18/2007 7:00:00 PM,0,0,70.54789,90,0,0,34.86086,34.86086,0,-1,0,34.86086,0,0,7.105427E-15,0,0,36.69564,34.86086,0,0,40.80092,282.0374,0,36.69564,-36.69564,342.6131,81.57438,0.1161163,38.34695,0,0,282.0374
1/18/2007 8:00:00 PM,0,0,71.03301,90,0,0,74.72556,68.7,0,-1,0,68.7,0,0,6.025559,13.49812,0,72.31579,68.7,0,0,81.57386,245.3418,0,72.31579,-72.31579,266.3856,63.425,0.1161163,82.19811,0,0,245.3418
1/18/2007 9:00:00 PM,0,0,69.91526,90,0,0,144.4249,68.7,0,-1,0,68.7,0,0,75.72488,90.16737,0,72.31579,68.7,0,0,161.9247,173.026,0,72.31579,-72.31579,190.158,45.27563,0.1161163,158.8674,0,0,173.026
1/18/2007 10:00:00 PM,0,0,65.86508,90,0,0,9.240404,9.240404,0,-1,0,9.240404,0,0,0,0,0,9.726742,9.240404,0,0,242.2756,100.7102,0,9.726742,-9.726742,179.9051,42.83447,0.1161163,10.16444,0,0,100.7102
1/18/2007 11:00:00 PM,0,0,54.06579,90,0,0,25.54924,25.54924,0,-1,0,25.54924,0,0,3.552714E-15,0,0,26.89394,25.54924,0,0,253.0831,90.98343,0,26.89394,-26.89394,151.5564,36.08479,0.1161163,28.10417,0,0,90.98343
1/19/2007 12:00:00 AM,0,0,15.612,90,0,0,36.82539,36.82539,0,-1,0,36.82539,0,0,0,0,0,38.76357,36.82539,0,0,282.9653,64.08949,0,38.76357,-38.76357,110.696,26.35615,0.1161163,40.50793,0,0,64.08949
1/19/2007 1:00:00 AM,0,0,-42.19357,90,0,0,125.6026,24.05962,0,-1,0,24.05962,0,0,101.543,114.1032,0,25.32592,24.05962,0,0,326.0359,25.32592,0,25.32592,-25.32592,84.00017,20,0.1161163,138.1629,0,0,25.32592
1/19/2007 2:00:00 AM,0,0,-62.38248,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1161163,0,0,0,0
1/19/2007 3:00:00 AM,0,0,-68.84738,90,0,0,81.37125,0,0,-1,0,0,0,0,81.37125,89.50838,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1161163,89.50838,0,0,0
1/19/2007 4:00:00 AM,0,0,-70.98962,90,0,0,100.9562,0,0,-1,0,0,0,0,100.9562,111.0518,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1161163,111.0518,0,0,0
1/19/2007 5:00:00 AM,0,0,-71.13151,90,0,0,23.48252,23.48252,81,0,22.761,23.48252,0,0,0,0,0,0,0,57.51748,54.64161,354.1758,0,54.64161,0,54.64161,135.8378,32.34226,0.1177496,25.83077,0,81,0
1/19/2007 6:00:00 AM,0.0001984013,0,-69.94936,90,0,0,56.65586,56.65586,81,0,22.761,56.65586,0,0,0,0,0,0,0,24.34414,23.12693,299.5342,49.17745,23.12693,0,23.12693,157.7779,37.56609,0.118432,62.32145,0,81,49.17745
1/19/2007 7:00:00 AM,0.1319826,7.409117,-67.53811,79.2318,0.1862354,20.4114,93.83331,93.83331,81,0,22.761,93.83331,21.75282,0,0,0,20.4114,13.50875,12.83331,0,0,276.4073,69.99169,6.902649,0,6.902649,164.3263,39.12524,0.1186017,103.2166,16.32912,81,90.40308
1/19/2007 8:00:00 AM,0.4216398,20.91144,-63.62017,65.31308,0.4902616,53.73267,0,0,72.31579,0,20.56389,0,0,0,0,0,53.73267,0,0,72.31579,68.7,269.5046,76.20407,122.4327,0,122.4327,280.4761,66.7799,0.1186204,0,42.98614,81,129.9368
1/19/2007 9:00:00 AM,0.6537675,33.83417,-57.46238,51.6819,0.7249346,79.45284,78.87843,68.7,0,-1,0,68.7,115.6519,0,10.17843,18.06627,79.45284,72.31579,68.7,0,0,147.0719,186.3935,7.137049,0,7.137049,287.2469,68.39199,0.1184833,86.76627,63.56227,0,265.8463
1/19/2007 10:00:00 AM,0.7812236,45.63768,-47.55606,38.72595,0.8489951,93.04987,0,0,0,-1,0,0,0,0,0,0,93.04987,0,0,0,0,139.9349,192.8168,93.04987,0,93.04987,375.5218,89.40977,0.1167242,0,74.43989,0,285.8667
1/19/2007 11:00:00 AM,0.957374,55.14209,-31.24853,27.48792,1.031979,113.1049,165.3515,68.7,0,-1,0,68.7,164.636,0,96.65152,113.1867,113.1049,72.31579,68.7,0,0,46.88503,276.5617,40.78915,0,40.78915,414.2178,98.62309,0.1159695,181.8867,90.48395,0,389.6666
1/19/2007 12:00:00 PM,1.077326,60.05558,-6.535174,20.99352,1.158233,126.9424,56.26709,56.26709,0,-1,0,56.26709,225.6068,61.61799,0,0,126.9424,59.22852,56.26709,0,0,6.095879,313.2719,6.095879,0,6.095879,420.0009,100,0.1158575,61.8938,101.5539,0,440.2143
1/19/2007 1:00:00 PM,0.9450002,58.16994,20.73661,23.5781,1.016127,111.3676,20.75336,20.75336,0,-1,0,20.75336,536.6243,89.52193,0,0,111.3676,21.84564,20.75336,0,0,0,318.7582,0,0,0,420.0009,100,0.1158575,22.82869,89.09406,0,430.1258
1/19/2007 2:00:00 PM,0.9034718,50.44751,40.97538,33.17972,0.9776958,107.1555,0,0,0,-1,0,0,0,107.1555,0,0,107.1555,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1158575,0,85.72437,0,425.9137
1/19/2007 3:00:00 PM,0.7278106,39.50467,53.46196,45.54332,0.7980918,87.47086,128.034,68.7,0,-1,0,68.7,127.3229,15.15507,59.33399,72.13739,87.47086,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1158575,140.8374,69.97669,0,406.2291
1/19/2007 4:00:00 PM,0.4317084,27.00756,61.10761,58.93173,0.4821703,52.84586,35.22871,35.22871,0,-1,0,35.22871,150.008,15.76301,0,0,52.84586,37.08285,35.22871,0,0,0,318.7582,0,0,0,420.0009,100,0.1158575,38.75158,42.27669,0,371.6041
1/19/2007 5:00:00 PM,0.2040928,13.73004,65.93768,72.74731,0.2414838,26.46662,83.16424,68.7,0,-1,0,68.7,38.52492,0,14.46424,22.78066,26.46662,72.31579,68.7,0,0,0,318.7582,0,45.84917,-45.84917,371.6716,88.49306,0.1158575,91.48066,21.1733,0,345.2249
1/19/2007 6:00:00 PM,0.01843383,0.03617861,68.99088,86.73761,0.03899633,4.273998,81.23722,68.7,0,-1,0,68.7,6.221249,0,12.53722,20.66095,4.273998,72.31579,68.7,0,0,50.94352,272.9091,0,68.04179,-68.04179,299.9492,71.41634,0.1158575,89.36095,3.419198,0,277.183
1/19/2007 7:00:00 PM,0,0,70.7322,90,0,0,107.3127,68.7,0,-1,0,68.7,0,0,38.61273,49.344,0,72.31579,68.7,0,0,126.5455,204.8673,0,72.31579,-72.31579,223.7217,53.26696,0.1158575,118.044,0,0,204.8673
1/19/2007 8:00:00 PM,0,0,71.2441,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,206.8964,132.5515,0,0,0,223.7217,53.26696,0.1158575,0,0,0,132.5515
1/19/2007 9:00:00 PM,0,0,70.17516,90,0,0,47.4632,47.4632,0,-1,0,47.4632,0,0,0,0,0,49.96126,47.4632,0,0,206.8964,132.5515,0,49.96126,-49.96126,171.0579,40.72799,0.1158575,52.20952,0,0,132.5515
1/19/2007 10:00:00 PM,0,0,66.21896,90,0,0,23.27078,23.27078,0,-1,0,23.27078,0,0,0,0,0,24.49555,23.27078,0,0,262.4089,82.59021,0,24.49555,-24.49555,145.2373,34.58024,0.1158575,25.59785,0,0,82.59021
1/19/2007 11:00:00 PM,0,0,54.61342,90,0,0,123.5503,55.18993,0,-1,0,55.18993,0,0,68.3604,80.71543,0,58.09466,55.18993,0,0,289.6262,58.09466,0,58.09466,-58.09466,84.00017,20,0.1158575,135.9053,0,0,58.09466
1/20/2007 12:00:00 AM,0,0,16.22207,90,0,0,12.72446,0,0,-1,0,0,0,0,12.72446,13.99691,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1158575,13.99691,0,0,0
1/20/2007 1:00:00 AM,0,0,-42.49398,90,0,0,18.65272,0,0,-1,0,0,0,0,18.65272,20.51799,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1158575,20.51799,0,0,0
1/20/2007 2:00:00 AM,0,0,-62.70788,90,0,0,83.92444,0,0,-1,0,0,0,0,83.92444,92.31688,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1158575,92.31688,0,0,0
1/20/2007 3:00:00 AM,0,0,-69.11223,90,0,0,102.4794,0,0,-1,0,0,0,0,102.4794,112.7274,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1158575,112.7274,0,0,0
1/20/2007 4:00:00 AM,0,0,-71.2167,90,0,0,42.68538,0,0,-1,0,0,0,0,42.68538,46.95391,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1158575,46.95391,0,0,0
1/20/2007 5:00:00 AM,0,0,-71.33904,90,0,0,57.06715,57.06715,81,0,22.761,57.06715,0,-3.552714E-15,0,0,0,0,0,23.93285,22.73621,354.1758,0,22.73621,0,22.73621,105.5696,25.13558,0.1165035,62.77386,0,81,0
1/20/2007 6:00:00 AM,0.0001823281,0,-70.15036,90,0,0,104.1423,100.4395,81,0,22.761,100.4395,0,0,3.702876,14.11711,0,20.46259,19.43946,0,0,331.4396,20.46259,0,20.46259,-20.46259,84.00017,20,0.1165035,114.5566,0,81,20.46259
1/20/2007 7:00:00 AM,0.157429,7.376985,-67.74342,79.29366,0.2247922,24.63723,11.68028,11.68028,81,0,22.761,11.68028,210.9301,0,0,0,24.63723,0,0,69.31972,65.85373,354.1758,0,90.49096,0,90.49096,169.8474,40.43979,0.1175203,12.84831,19.70978,81,24.63723
1/20/2007 8:00:00 AM,0.4086209,20.90176,-63.84058,65.35454,0.4743586,51.98971,5.593868,5.593868,77.90966,0,21.97914,5.593868,929.4053,0,0,0,51.98971,0,0,72.31579,68.7,263.6848,81.44186,120.6897,0,120.6897,284.3438,67.70075,0.1178295,6.153255,41.59177,81,133.4316
1/20/2007 9:00:00 AM,0.664312,33.85381,-57.70942,51.6972,0.7361733,80.68459,27.84927,27.84927,0,-1,0,27.84927,289.7189,0,0,0,80.68459,29.31502,27.84927,0,0,142.9951,190.0626,51.36957,0,51.36957,333.0772,79.30393,0.1169124,30.6342,64.54768,0,270.7472
1/20/2007 10:00:00 AM,0.8878829,45.69845,-47.83791,38.70281,0.9655797,105.8275,149.4957,68.7,0,-1,0,68.7,154.043,0,80.79572,95.74529,105.8275,72.31579,68.7,0,0,91.62556,236.2952,33.51175,0,33.51175,364.8692,86.87345,0.1163217,164.4453,84.66203,0,342.1227
1/20/2007 11:00:00 AM,0.9610604,55.26062,-31.54401,27.40119,1.035335,113.4727,92.24692,68.7,0,-1,0,68.7,165.1713,0,23.54692,32.77161,113.4727,72.31579,68.7,0,0,58.11382,266.4558,41.15691,0,41.15691,403.9141,96.16983,0.1156044,101.4716,90.77816,0,379.9285
1/20/2007 12:00:00 PM,1.011367,60.23664,-6.733056,20.81769,1.086014,119.0272,0,0,0,-1,0,0,0,102.0703,0,0,119.0272,0,0,0,0,16.95691,303.497,16.95691,0,16.95691,420.0009,100,0.1153114,0,95.22173,0,422.5242
1/20/2007 1:00:00 PM,1.062392,58.37606,20.73935,23.3742,1.142786,125.2494,37.60963,37.60963,0,-1,0,37.60963,333.0247,85.66029,0,0,125.2494,39.58909,37.60963,0,0,0,318.7582,0,0,0,420.0009,100,0.1153114,41.3706,100.1995,0,444.0076
1/20/2007 2:00:00 PM,0.821247,50.6382,41.09853,33.00724,0.8867562,97.18848,26.48126,26.48126,0,-1,0,26.48126,367.0085,69.31347,0,0,97.18848,27.87501,26.48126,0,0,0,318.7582,0,0,0,420.0009,100,0.1153114,29.12939,77.75079,0,415.9467
1/20/2007 3:00:00 PM,0.7307328,39.67028,53.6212,45.40206,0.8005488,87.74014,38.10938,38.10938,0,-1,0,38.10938,230.2324,47.62501,0,0,87.74014,40.11514,38.10938,0,0,0,318.7582,0,0,0,420.0009,100,0.1153114,41.92032,70.19212,0,406.4984
1/20/2007 4:00:00 PM,0.5191082,27.15053,61.27437,58.81448,0.5857921,64.20281,3.442642,3.442642,0,-1,0,3.442642,1864.929,60.57898,0,0,64.20281,3.623833,3.442642,0,0,0,318.7582,0,0,0,420.0009,100,0.1153114,3.786906,51.36225,0,382.961
