Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/20/2007 5:00:00 PM,0.1866801,13.85381,66.1074,72.6497,0.2138721,23.44039,66.00186,66.00186,0,-1,0,66.00186,35.51474,0,0,3.902046,23.44039,69.47564,66.00186,0,0,0,318.7582,0,46.03526,-46.03526,371.4754,88.44635,0.1153114,72.60204,18.75231,0,342.1986
1/20/2007 6:00:00 PM,0.02273674,0.1430149,69.16716,86.65782,0.06742397,7.389668,62.1397,62.1397,0,-1,0,62.1397,11.89202,0,7.105427E-15,0,7.389668,65.41021,62.1397,0,0,51.15028,272.723,0,58.02055,-58.02055,310.3164,73.8847,0.1153114,68.35367,5.911734,0,280.1126
1/20/2007 7:00:00 PM,0,0,70.92281,90,0,0,106.8364,68.7,0,-1,0,68.7,0,0,38.13645,48.82009,0,72.31579,68.7,0,0,115.6176,214.7024,0,72.31579,-72.31579,234.0889,55.73533,0.1153114,117.5201,0,0,214.7024
1/20/2007 8:00:00 PM,0,0,71.46178,90,0,0,109.7637,68.7,0,-1,0,68.7,0,0,41.06366,52.04003,0,72.31579,68.7,0,0,195.9684,142.3866,0,72.31579,-72.31579,157.8613,37.58595,0.1153114,120.74,0,0,142.3866
1/20/2007 9:00:00 PM,0,0,70.44241,90,0,0,40.38796,40.38796,0,-1,0,40.38796,0,0,7.105427E-15,0,0,42.51365,40.38796,0,0,276.3193,70.07085,0,42.51365,-42.51365,113.048,26.91614,0.1153114,44.42676,0,0,70.07085
1/20/2007 10:00:00 PM,0,0,66.58184,90,0,0,57.92214,26.17934,0,-1,0,26.17934,0,0,31.7428,37.53502,0,27.5572,26.17934,0,0,323.5567,27.5572,0,27.5572,-27.5572,84.00017,20,0.1153114,63.71436,0,0,27.5572
1/20/2007 11:00:00 PM,0,0,55.17399,90,0,0,13.11967,0,0,-1,0,0,0,0,13.11967,14.43164,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1153114,14.43164,0,0,0
1/21/2007 12:00:00 AM,0,0,16.8472,90,0,0,42.54,0,0,-1,0,0,0,0,42.54,46.79401,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1153114,46.79401,0,0,0
1/21/2007 1:00:00 AM,0,0,-42.823,90,0,0,55.61645,0,0,-1,0,0,0,0,55.61645,61.17809,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1153114,61.17809,0,0,0
1/21/2007 2:00:00 AM,0,0,-63.05003,90,0,0,16.4297,0,0,-1,0,0,0,0,16.4297,18.07267,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1153114,18.07267,0,0,0
1/21/2007 3:00:00 AM,0,0,-69.38776,90,0,0,31.59226,0,0,-1,0,0,0,0,31.59226,34.75148,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1153114,34.75148,0,0,0
1/21/2007 4:00:00 AM,0,0,-71.45171,90,0,0,105.2808,0,0,-1,0,0,0,0,105.2808,115.8089,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1153114,115.8089,0,0,0
1/21/2007 5:00:00 AM,0,0,-71.55312,90,0,0,18.85195,18.85195,81,0,22.761,18.85195,0,0,0,0,0,0,0,62.14805,59.04065,354.1758,0,59.04065,0,59.04065,140.011,33.3359,0.1168328,20.73715,0,81,0
1/21/2007 6:00:00 AM,0.0001084185,0,-70.35716,90,0,0,43.27524,43.27524,81,0,22.761,43.27524,0,0,0,0,0,0,0,37.72476,35.83852,295.1352,53.13658,35.83852,0,35.83852,174.0105,41.43098,0.1177785,47.60276,0,81,53.13658
1/21/2007 7:00:00 AM,0.1110153,7.348223,-67.95417,79.35303,0.1479488,16.21519,101.5276,101.5276,32.8276,0,10.57338,101.5276,15.97121,0,0,0,16.21519,72.31579,68.7,0,0,259.2966,85.39125,0,56.1006,-56.1006,114.8752,27.35119,0.1177785,111.6804,12.97215,81,101.6064
1/21/2007 8:00:00 AM,0.4146448,20.89582,-64.06633,65.39313,0.4809246,52.70934,0,0,72.31579,0,20.56389,0,0,0,0,0,52.70934,0,0,72.31579,68.7,321.6306,29.29065,121.4093,0,121.4093,230.0542,54.77471,0.1178273,0,42.16747,81,81.99998
1/21/2007 9:00:00 AM,0.5212713,33.87764,-57.96189,51.70921,0.5701505,62.48849,20.66873,20.66873,0,-1,0,20.66873,302.3334,0,0,0,62.48849,21.75656,20.66873,0,0,200.2213,138.5591,40.73193,0,40.73193,268.6959,63.97509,0.1171365,22.73561,49.9908,0,201.0475
1/21/2007 10:00:00 AM,0.6073831,45.764,-48.12521,38.67582,0.6461044,70.81304,69.89706,68.7,0,-1,0,68.7,103.0758,0,1.197059,8.186765,70.81304,72.31579,68.7,0,0,159.4894,175.2178,0,1.502746,-1.502746,267.1119,63.59795,0.1171365,76.88676,56.65044,0,246.0308
1/21/2007 11:00:00 AM,0.7841767,55.38469,-31.84395,27.30977,0.8379883,91.84351,20.1622,20.1622,0,-1,0,20.1622,455.5232,0,0,0,91.84351,21.22337,20.1622,0,0,161.1591,173.715,70.62014,0,70.62014,334.1081,79.54938,0.115958,22.17842,73.47481,0,265.5586
1/21/2007 12:00:00 PM,0.9412655,60.42369,-6.930258,20.63606,1.009299,110.6191,68.04008,68.04008,0,-1,0,68.04008,162.5794,0,0,6.144093,110.6191,71.62114,68.04008,0,0,90.53895,237.2732,38.998,0,38.998,371.1048,88.35811,0.1153172,74.84409,88.49532,0,347.8923
1/21/2007 1:00:00 PM,0.9253677,58.58696,20.75037,23.1662,0.9933437,108.8705,10.90279,10.90279,0,-1,0,10.90279,998.5564,45.85291,0,0,108.8705,11.47662,10.90279,0,0,51.54094,272.3714,51.54094,0,51.54094,420.0009,100,0.1144812,11.99306,87.09637,0,381.2419
1/21/2007 2:00:00 PM,0.8530208,50.83158,41.23186,32.83343,0.9211669,100.9599,114.7229,68.7,0,-1,0,68.7,146.9576,28.64411,46.02286,57.49514,100.9599,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1144812,126.1951,80.76791,0,419.7181
1/21/2007 3:00:00 PM,0.5044144,39.83699,53.78941,45.26102,0.5343769,58.56771,162.5364,68.7,0,-1,0,68.7,85.25139,0,93.83641,110.09,58.56771,72.31579,68.7,0,0,0,318.7582,0,13.74808,-13.74808,405.5091,96.54959,0.1144812,178.7901,46.85416,0,377.3259
1/21/2007 4:00:00 PM,0.3131171,27.29355,61.4488,58.69832,0.32977,36.14279,99.84884,68.7,0,-1,0,68.7,52.6096,0,31.14884,41.13373,36.14279,72.31579,68.7,0,0,15.27565,305.0101,0,36.173,-36.173,367.3794,87.47111,0.1144812,109.8337,28.91423,0,341.1529
1/21/2007 5:00:00 PM,0.1848098,13.97694,66.28391,72.55376,0.2100607,23.02265,29.06239,29.06239,0,-1,0,29.06239,79.21802,0,3.552714E-15,0,23.02265,30.59199,29.06239,0,0,55.46787,268.8372,0,7.569341,-7.569341,359.4006,85.5714,0.1144812,31.96863,18.41812,0,291.8598
1/21/2007 6:00:00 PM,0.02302144,0.248695,69.34977,86.58015,0.06599382,7.232923,77.75283,68.7,0,-1,0,68.7,10.52827,0,9.052828,16.82811,7.232923,72.31579,68.7,0,0,63.87825,261.2678,0,65.08286,-65.08286,290.7972,69.2373,0.1144812,85.52811,5.786338,0,268.5007
1/21/2007 7:00:00 PM,0,0,71.11966,90,0,0,112.9019,68.7,0,-1,0,68.7,0,0,44.2019,55.49208,0,72.31579,68.7,0,0,136.1925,196.1849,0,72.31579,-72.31579,214.5697,51.08792,0.1144812,124.1921,0,0,196.1849
1/21/2007 8:00:00 PM,0,0,71.68597,90,0,0,76.50696,68.7,0,-1,0,68.7,0,0,7.806961,15.45766,0,72.31579,68.7,0,0,216.5434,123.8691,0,72.31579,-72.31579,138.3422,32.93855,0.1144812,84.15765,0,0,123.8691
1/21/2007 9:00:00 PM,0,0,70.71696,90,0,0,47.78996,47.78996,0,-1,0,47.78996,0,0,7.105427E-15,3.593268,0,50.30523,47.78996,0,0,296.8943,51.55336,0,50.30523,-50.30523,85.31582,20.31325,0.1144812,52.56896,0,0,51.55336
1/21/2007 10:00:00 PM,0,0,66.95369,90,0,0,30.96231,1.185728,0,-1,0,1.185728,0,0,29.77658,32.87281,0,1.248135,1.185728,0,0,352.789,1.248135,0,1.248135,-1.248135,84.00017,20,0.1144812,34.05854,0,0,1.248135
1/21/2007 11:00:00 PM,0,0,55.74762,90,0,0,64.03957,0,0,-1,0,0,0,0,64.03957,70.44352,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1144812,70.44352,0,0,0
1/22/2007 12:00:00 AM,0,0,17.48852,90,0,0,89.24885,0,0,-1,0,0,0,0,89.24885,98.17373,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1144812,98.17373,0,0,0
1/22/2007 1:00:00 AM,0,0,-43.18182,90,0,0,68.73737,0,0,-1,0,0,0,0,68.73737,75.61111,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1144812,75.61111,0,0,0
1/22/2007 2:00:00 AM,0,0,-63.40908,90,0,0,187.4231,0,0,-1,0,0,0,0,187.4231,206.1654,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1144812,206.1654,0,0,0
1/22/2007 3:00:00 AM,0,0,-69.67397,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1144812,0,0,0,0
1/22/2007 4:00:00 AM,0,0,-71.69462,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1144812,0,0,0,0
1/22/2007 5:00:00 AM,0,0,-71.77368,90,0,0,91.42789,81,81,0,22.761,81,0,0,10.42789,19.57068,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1144812,100.5707,0,81,0
1/22/2007 6:00:00 AM,0.0001013888,0,-70.56969,90,0,0,37.19899,37.19899,81,0,22.761,37.19899,0,0,0,0,0,0,0,43.80101,41.61096,354.1758,0,41.61096,0,41.61096,123.4758,29.39894,0.1155369,40.91889,0,81,0
1/22/2007 7:00:00 AM,0.1279793,7.322873,-68.1703,79.40987,0.1790665,19.62569,134.6209,134.6209,80.39908,0,22.60897,134.6209,14.57849,0,0,27.77669,19.62569,57.07556,54.22178,0,0,312.5648,37.44986,0,37.44986,-37.44986,84.00017,20,0.1155369,148.0829,15.70055,81,57.07556
1/22/2007 8:00:00 AM,0.3631935,20.89365,-64.29737,65.42882,0.4183613,45.8524,97.83475,97.83475,81,0,22.761,97.83475,46.86719,0,0,17.90627,45.8524,17.72079,16.83475,0,0,354.1758,0,28.13161,0,28.13161,110.6882,26.35427,0.1161307,107.6182,36.68192,81,45.8524
1/22/2007 9:00:00 AM,0.5119744,33.90568,-58.21973,51.71792,0.558323,61.1922,61.88556,61.88556,0,-1,0,61.88556,98.87962,0,7.105427E-15,32.39507,61.1922,65.14269,61.88556,0,0,326.0442,25.31845,0,3.95049,-3.95049,106.524,25.3628,0.1161307,68.07411,48.95376,0,86.51064
1/22/2007 10:00:00 AM,0.77026,45.83433,-48.41794,38.64502,0.8349857,91.51443,0,0,0,-1,0,0,0,0,0,0,91.51443,0,0,0,0,330.4336,21.36796,91.51443,0,91.51443,193.3422,46.03376,0.1146689,0,73.21154,0,112.8824
1/22/2007 11:00:00 AM,0.9518149,55.51426,-32.14837,27.21371,1.023929,112.2226,126.7357,68.7,0,-1,0,68.7,163.3516,0,58.03569,70.70926,112.2226,72.31579,68.7,0,0,238.9192,103.7309,39.90678,0,39.90678,231.2011,55.04776,0.114043,139.4093,89.77805,0,215.9535
1/22/2007 12:00:00 PM,0.8415782,60.61668,-7.12674,20.44865,0.8970928,98.32137,90.13692,68.7,0,-1,0,68.7,143.117,0,21.43692,30.45061,98.32137,72.31579,68.7,0,0,199.0124,139.647,26.00558,0,26.00558,255.8721,60.92182,0.1136387,99.15061,78.6571,0,237.9684
1/22/2007 1:00:00 PM,0.9630346,58.80259,20.76991,22.95421,1.033568,113.279,30.13257,30.13257,0,-1,0,30.13257,375.9356,0,0,0,113.279,31.71849,30.13257,0,0,173.0068,163.0521,81.56055,0,81.56055,333.2473,79.34443,0.1123893,33.14582,90.62324,0,276.3311
1/22/2007 2:00:00 PM,0.8792083,51.02753,41.37551,32.65845,0.9489722,104.0074,147.5458,68.7,0,-1,0,68.7,151.3935,0,78.84579,93.60038,104.0074,72.31579,68.7,0,0,91.44629,236.4566,31.69156,0,31.69156,363.3125,86.50281,0.1119112,162.3004,83.20588,0,340.4639
1/22/2007 3:00:00 PM,0.6820942,40.00467,53.96666,45.12035,0.7447492,81.62452,85.16035,68.7,0,-1,0,68.7,118.813,0,16.46034,24.97638,81.62452,72.31579,68.7,0,0,59.75473,264.979,9.30873,0,9.30873,372.1436,88.60543,0.1117715,93.67638,65.29961,0,346.6035
1/22/2007 4:00:00 PM,0.4679098,27.43652,61.6309,58.58337,0.5240821,57.4394,0,0,0,-1,0,0,0,6.993403,0,0,57.4394,0,0,0,0,50.446,273.3568,50.446,0,50.446,420.0009,100,0.1110207,0,45.95152,0,330.7962
1/22/2007 5:00:00 PM,0.2221495,14.09933,66.46719,72.45959,0.2648455,29.02707,114.9585,68.7,0,-1,0,68.7,42.25191,0,46.25849,57.75434,29.02707,72.31579,68.7,0,0,0,318.7582,0,43.28872,-43.28872,374.3705,89.13566,0.1110207,126.4543,23.22165,0,347.7853
1/22/2007 6:00:00 PM,0.02092545,0.3531455,69.53868,86.50465,0.04725671,5.179335,228.4296,68.7,0,-1,0,68.7,7.539061,0,159.7296,182.5726,5.179335,72.31579,68.7,0,0,48.09858,275.4695,0,67.13645,-67.13645,303.6025,72.28616,0.1110207,251.2726,4.143468,0,280.6488
1/22/2007 7:00:00 PM,0,0,71.3227,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,122.6946,208.3331,0,0,0,303.6025,72.28616,0.1110207,0,0,0,208.3331
1/22/2007 8:00:00 PM,0,0,71.91663,90,0,0,131.6223,68.7,0,-1,0,68.7,0,0,62.92226,76.08448,0,72.31579,68.7,0,0,122.6946,208.3331,0,72.31579,-72.31579,227.375,54.13678,0.1110207,144.7845,0,0,208.3331
1/22/2007 9:00:00 PM,0,0,70.99876,90,0,0,122.6698,68.7,0,-1,0,68.7,0,0,53.9698,66.23677,0,72.31579,68.7,0,0,203.0455,136.0173,0,72.31579,-72.31579,151.1474,35.98741,0.1110207,134.9368,0,0,136.0173
1/22/2007 10:00:00 PM,0,0,67.33444,90,0,0,60.29134,60.29134,0,-1,0,60.29134,0,0,0,5.804073,0,63.46456,60.29134,0,0,283.3964,63.70147,0,63.46456,-63.46456,84.24989,20.05946,0.1110207,66.32047,0,0,63.70147
1/22/2007 11:00:00 PM,0,0,56.33443,90,0,0,45.02755,0.2250606,0,-1,0,0.2250606,0,0,44.80249,49.30524,0,0.2369059,0.2250606,0,0,353.9126,0.2369059,0,0.2369059,-0.2369059,84.00017,20,0.1110207,49.5303,0,0,0.2369059
1/23/2007 12:00:00 AM,0,0,18.14727,90,0,0,53.96895,0,0,-1,0,0,0,0,53.96895,59.36584,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1110207,59.36584,0,0,0
1/23/2007 1:00:00 AM,0,0,-43.57168,90,0,0,49.56144,0,0,-1,0,0,0,0,49.56144,54.51758,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1110207,54.51758,0,0,0
1/23/2007 2:00:00 AM,0,0,-63.78516,90,0,0,35.37497,0,0,-1,0,0,0,0,35.37497,38.91247,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1110207,38.91247,0,0,0
1/23/2007 3:00:00 AM,0,0,-69.9708,90,0,0,74.55967,0,0,-1,0,0,0,0,74.55967,82.01563,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1110207,82.01563,0,0,0
1/23/2007 4:00:00 AM,0,0,-71.94536,90,0,0,22.51782,0,0,-1,0,0,0,0,22.51782,24.76961,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1110207,24.76961,0,0,0
1/23/2007 5:00:00 AM,0,0,-72.00066,90,0,0,27.24775,27.24775,81,0,22.761,27.24775,0,0,0,0,0,0,0,53.75225,51.06464,354.1758,0,51.06464,0,51.06464,132.4443,31.5343,0.1122694,29.97252,0,81,0
1/23/2007 6:00:00 AM,0.00004219419,0,-70.7879,90,0,0,52.77109,52.77109,81,0,22.761,52.77109,0,0,0,0,0,0,0,28.22891,26.81747,303.1112,45.95818,26.81747,0,26.81747,157.8856,37.59174,0.1129185,58.04819,0,81,45.95818
1/23/2007 7:00:00 AM,0.05232768,7.300978,-68.39175,79.4641,0.05347592,5.860961,47.10535,47.10535,81,0,22.761,47.10535,12.44224,0,0,0,5.860961,0,0,33.89465,32.19991,276.2937,70.09389,38.06087,0,38.06087,193.9933,46.1888,0.1138096,51.81589,4.688769,81,75.95486
1/23/2007 8:00:00 AM,0.1704412,20.89528,-64.53364,65.46158,0.1728803,18.94768,8.591311,8.591311,80.9071,0,22.7375,8.591311,220.5448,0,0,0,18.94768,0,0,72.31579,68.7,238.2328,104.3487,87.64768,0,87.64768,277.1432,65.98635,0.1147271,9.450441,15.15815,81,123.2964
1/23/2007 9:00:00 AM,0.4009243,33.93791,-58.48288,51.72333,0.4214168,46.18729,0,0,0,-1,0,0,0,0,0,0,46.18729,0,0,0,0,150.5851,183.2316,46.18729,0,46.18729,320.9603,76.41898,0.1140442,0,36.94983,0,229.4189
1/23/2007 10:00:00 AM,0.7745861,45.90939,-48.71607,38.61045,0.8391569,91.9716,0,0,0,-1,0,0,0,0,0,0,91.9716,0,0,0,0,104.3979,224.8002,91.9716,0,91.9716,408.2122,97.1932,0.1127082,0,73.57728,0,316.7718
1/23/2007 11:00:00 AM,0.8569505,55.6493,-32.4573,27.11307,0.9193575,100.7616,185.2176,68.7,0,-1,0,68.7,146.669,16.01955,116.5176,135.0393,100.7616,72.31579,68.7,0,0,12.42625,307.5746,12.42625,0,12.42625,420.0009,100,0.1125301,203.7393,80.60927,0,408.3362
1/23/2007 12:00:00 PM,0.930976,60.81557,-7.322462,20.25551,0.9966189,109.2294,21.38433,21.38433,0,-1,0,21.38433,510.7918,86.7196,0,0,109.2294,22.50983,21.38433,0,0,0,318.7582,0,0,0,420.0009,100,0.1125301,23.52277,87.38354,0,427.9876
1/23/2007 1:00:00 PM,0.6356393,59.02283,20.79822,22.73834,0.6600093,72.33702,16.10599,16.10599,0,-1,0,16.10599,449.1311,55.38334,0,0,72.33702,16.95368,16.10599,0,0,0,318.7582,0,0,0,420.0009,100,0.1125301,17.71659,57.86961,0,391.0952
1/23/2007 2:00:00 PM,0.5561253,51.22593,41.52966,32.48246,0.5767003,63.20636,75.73689,68.7,0,-1,0,68.7,92.00343,0,7.036891,14.61058,63.20636,72.31579,68.7,0,0,0,318.7582,0,9.109432,-9.109432,410.3987,97.71377,0.1125301,83.31058,50.56509,0,381.9646
1/23/2007 3:00:00 PM,0.5203809,40.17319,54.15299,44.98016,0.552438,60.54721,0,0,0,-1,0,0,0,50.42562,0,0,60.54721,0,0,0,0,10.12159,309.6488,10.12159,0,10.12159,420.0009,100,0.1123855,0,48.43777,0,370.196
1/23/2007 4:00:00 PM,0.2601953,27.57933,61.82067,58.46974,0.2665065,29.20911,101.4202,68.7,0,-1,0,68.7,42.5169,0,32.72023,42.86226,29.20911,72.31579,68.7,0,0,0,318.7582,0,43.10668,-43.10668,374.5624,89.18135,0.1123855,111.5623,23.36729,0,347.9673
1/23/2007 5:00:00 PM,0.03337835,14.22089,66.65721,72.36726,0.03329052,3.648641,30.49607,30.49607,0,-1,0,30.49607,11.9643,0,0,0,3.648641,32.10113,30.49607,0,0,47.89631,275.6516,0,28.45249,-28.45249,344.5709,82.04051,0.1123855,33.54568,2.918913,0,279.3002
1/23/2007 6:00:00 PM,0.01678341,0.4562941,69.73383,86.43141,0.02491062,2.730204,0,0,0,-1,0,0,0,0,0,0,2.730204,0,0,0,0,79.51019,247.1991,2.730204,0,2.730204,347.1609,82.6572,0.1123465,0,2.184164,0,249.9293
1/23/2007 7:00:00 PM,0,0,71.53188,90,0,0,62.30069,62.30069,0,-1,0,62.30069,0,0,7.105427E-15,0,0,65.57967,62.30069,0,0,76.77998,249.6562,0,65.57967,-65.57967,278.0339,66.19842,0.1123465,68.53076,0,0,249.6562
1/23/2007 8:00:00 PM,0,0,72.15368,90,0,0,130.9675,68.7,0,-1,0,68.7,0,0,62.26755,75.3643,0,72.31579,68.7,0,0,149.6463,184.0766,0,72.31579,-72.31579,201.8064,48.04904,0.1123465,144.0643,0,0,184.0766
1/23/2007 9:00:00 PM,0,0,71.2877,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,229.9972,111.7608,0,0,0,201.8064,48.04904,0.1123465,0,0,0,111.7608
1/23/2007 10:00:00 PM,0,0,67.72405,90,0,0,85.18486,68.7,0,-1,0,68.7,0,0,16.48486,25.00335,0,72.31579,68.7,0,0,229.9972,111.7608,0,72.31579,-72.31579,125.5788,29.89966,0.1123465,93.70335,0,0,111.7608
1/23/2007 11:00:00 PM,0,0,56.93455,90,0,0,80.97235,37.47274,0,-1,0,37.47274,0,0,43.49962,51.59685,0,39.44498,37.47274,0,0,310.3481,39.44498,0,39.44498,-39.44498,84.00017,20,0.1123465,89.06959,0,0,39.44498
1/24/2007 12:00:00 AM,0,0,18.82481,90,0,0,49.1679,0,0,-1,0,0,0,0,49.1679,54.08469,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1123465,54.08469,0,0,0
1/24/2007 1:00:00 AM,0,0,-43.99392,90,0,0,6.116505,0,0,-1,0,0,0,0,6.116505,6.728155,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1123465,6.728155,0,0,0
1/24/2007 2:00:00 AM,0,0,-64.1784,90,0,0,74.94035,0,0,-1,0,0,0,0,74.94035,82.43439,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1123465,82.43439,0,0,0
1/24/2007 3:00:00 AM,0,0,-70.27823,90,0,0,26.64405,0,0,-1,0,0,0,0,26.64405,29.30846,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1123465,29.30846,0,0,0
1/24/2007 4:00:00 AM,0,0,-72.20385,90,0,0,67.16659,0,0,-1,0,0,0,0,67.16659,73.88325,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1123465,73.88325,0,0,0
1/24/2007 5:00:00 AM,0,0,-72.23397,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1123465,0,0,0,0
1/24/2007 6:00:00 AM,0.00003281652,0,-71.01171,90,0,0,37.7651,37.7651,81,0,22.761,37.7651,0,0,0,0,0,0,0,43.2349,41.07315,354.1758,0,41.07315,0,41.07315,122.9656,29.27746,0.1132987,41.54161,0,81,0
1/24/2007 7:00:00 AM,0.07638385,7.282576,-68.61845,79.51571,0.08537095,9.356656,51.69842,51.69842,81,0,22.761,51.69842,18.09854,0,0,0,9.356656,0,0,29.30158,27.8365,313.1027,36.96584,37.19316,0,37.19316,158.2501,37.67852,0.1141186,56.86826,7.485325,81,46.3225
1/24/2007 8:00:00 AM,0.2836825,20.9007,-64.77507,65.49139,0.3123756,34.23637,106.7856,106.7856,81,0,22.761,106.7856,32.06084,0,0,0,34.23637,27.14277,25.78563,0,0,275.9095,70.43968,7.093596,0,7.093596,164.9797,39.2808,0.1142548,117.4642,27.3891,81,104.6761
1/24/2007 9:00:00 AM,0.6237165,33.97434,-58.75131,51.72546,0.6881956,75.42624,76.3602,68.7,0,-1,0,68.7,109.7907,0,7.660197,15.29622,75.42624,72.31579,68.7,0,0,268.8159,76.82392,3.110449,0,3.110449,167.9305,39.98338,0.1142102,83.99622,60.34099,0,152.2502
1/24/2007 10:00:00 AM,0.6932003,45.98917,-49.0196,38.57212,0.7459086,81.75158,121.833,68.7,0,-1,0,68.7,118.9979,0,53.13303,65.31633,81.75158,72.31579,68.7,0,0,265.7054,79.62332,9.435791,0,9.435791,176.8821,42.1147,0.1140751,134.0163,65.40127,0,161.3749
1/24/2007 11:00:00 AM,0.8394541,55.78974,-32.77078,27.00791,0.8990653,98.53755,0,0,0,-1,0,0,0,0,0,0,98.53755,0,0,0,0,256.2697,88.11554,98.53755,0,98.53755,270.363,64.37202,0.1126827,0,78.83004,0,186.6531
1/24/2007 12:00:00 PM,0.7057277,61.02033,-7.517386,20.05669,0.7388591,80.97896,0,0,0,-1,0,0,0,0,0,0,80.97896,0,0,0,0,157.7321,176.7993,80.97896,0,80.97896,347.1864,82.66327,0.1115636,0,64.78316,0,257.7783
1/24/2007 1:00:00 PM,0.5709516,59.24763,20.83553,22.51869,0.5859516,64.22029,25.61177,25.61177,0,-1,0,25.61177,250.7452,0,0,0,64.22029,26.95976,25.61177,0,0,76.75314,249.6804,37.26053,0,37.26053,382.5349,91.07954,0.1110561,28.17295,51.37623,0,313.9007
1/24/2007 2:00:00 PM,0.5346733,51.42667,41.69448,32.30561,0.5516634,60.46231,110.9004,68.7,0,-1,0,68.7,88.00919,0,42.20037,53.29041,60.46231,72.31579,68.7,0,0,39.49262,283.2149,0,11.85348,-11.85348,370.0402,88.10463,0.1110561,121.9904,48.36985,0,343.6772
1/24/2007 3:00:00 PM,0.4067037,40.34245,54.34848,44.84061,0.4179338,45.80555,117.3387,68.7,0,-1,0,68.7,66.67474,0,48.63874,60.37262,45.80555,72.31579,68.7,0,0,52.66315,271.3614,0,26.51024,-26.51024,342.0959,81.45125,0.1110561,129.0726,36.64444,0,317.1669
1/24/2007 4:00:00 PM,0.1821637,27.72186,62.0181,58.35754,0.1824718,19.99891,0,0,0,-1,0,0,0,0,0,0,19.99891,0,0,0,0,82.11898,244.8512,19.99891,0,19.99891,361.0686,85.96854,0.1107857,0,15.99913,0,264.8501
1/24/2007 5:00:00 PM,0.1798503,14.34153,66.85394,72.27688,0.2000849,21.92931,118.5845,68.7,0,-1,0,68.7,31.92039,0,49.88449,61.74294,21.92931,72.31579,68.7,0,0,62.12006,262.8502,0,50.38648,-50.38648,307.9565,73.32285,0.1107857,130.4429,17.54345,0,284.7795
1/24/2007 6:00:00 PM,0.02326317,0.5580696,69.9352,86.36049,0.05764687,6.318097,108.2918,68.7,0,-1,0,68.7,9.196648,0,39.59182,50.421,6.318097,72.31579,68.7,0,0,118.105,212.4637,0,65.9977,-65.9977,238.3889,56.75914,0.1107857,119.121,5.054478,0,218.7818
1/24/2007 7:00:00 PM,0,0,71.74713,90,0,0,59.46375,59.46375,0,-1,0,59.46375,0,0,7.105427E-15,0,0,62.59343,59.46375,0,0,191.4358,146.466,0,62.59343,-62.59343,172.4096,41.04983,0.1107857,65.41013,0,0,146.466
1/24/2007 8:00:00 PM,0,0,72.39706,90,0,0,50.76358,50.76358,0,-1,0,50.76358,0,0,7.105427E-15,0,0,53.43535,50.76358,0,0,260.9841,83.87257,0,53.43535,-53.43535,116.0838,27.63895,0.1107857,55.83994,0,0,83.87257
1/24/2007 9:00:00 PM,0,0,71.58375,90,0,0,52.12685,28.91536,0,-1,0,28.91536,0,0,23.21149,28.42417,0,30.43722,28.91536,0,0,320.3567,30.43722,0,30.43722,-30.43722,84.00017,20,0.1107857,57.33953,0,0,30.43722
1/24/2007 10:00:00 PM,0,0,68.12247,90,0,0,56.52927,0,0,-1,0,0,0,0,56.52927,62.1822,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1107857,62.1822,0,0,0
1/24/2007 11:00:00 PM,0,0,57.54811,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1107857,0,0,0,0
1/25/2007 12:00:00 AM,0,0,19.52261,90,0,0,5.128356,0,0,-1,0,0,0,0,5.128356,5.641192,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1107857,5.641192,0,0,0
1/25/2007 1:00:00 AM,0,0,-44.44989,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1107857,0,0,0,0
1/25/2007 2:00:00 AM,0,0,-64.58891,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1107857,0,0,0,0
1/25/2007 3:00:00 AM,0,0,-70.5962,90,0,0,90.13376,0,0,-1,0,0,0,0,90.13376,99.14713,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1107857,99.14713,0,0,0
1/25/2007 4:00:00 AM,0,0,-72.47004,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1107857,0,0,0,0
1/25/2007 5:00:00 AM,0,0,-72.47356,90,0,0,47.0649,47.0649,81,0,22.761,47.0649,0,0,0,0,0,0,0,33.9351,32.23835,354.1758,0,32.23835,0,32.23835,114.5842,27.28189,0.1115096,51.77139,0,81,0
1/25/2007 6:00:00 AM,0.00006975817,0,-71.24104,90,0,0,17.25011,17.25011,81,0,22.761,17.25011,0,0,0,0,0,0,0,63.74989,60.56239,321.9375,29.01451,60.56239,0,60.56239,172.0387,40.96151,0.1127529,18.97513,0,81,29.01451
1/25/2007 7:00:00 AM,0.1298988,7.267704,-68.85032,79.56464,0.1814117,19.88272,41.92207,41.92207,81,0,22.761,41.92207,47.42782,0,0,0,19.88272,0,0,39.07793,37.12403,261.3751,83.52066,57.00676,0,57.00676,226.12,53.838,0.1139331,46.11427,15.90618,81,103.4034
1/25/2007 8:00:00 AM,0.3618769,20.90995,-65.0216,65.51824,0.4151005,45.49502,162.5788,149.7,81,0,22.761,149.7,30.39079,0,12.8788,29.13668,45.49502,72.31579,68.7,0,0,204.3683,134.8268,0,26.82077,-26.82077,197.8485,47.10668,0.1139331,178.8367,36.39602,81,180.3218
1/25/2007 9:00:00 AM,0.5704384,34.01495,-59.02496,51.72429,0.6266874,68.68494,23.71527,23.71527,0,-1,0,23.71527,289.6232,0,0,0,68.68494,24.96345,23.71527,0,0,234.1692,108.006,43.72149,0,43.72149,239.3263,56.98234,0.1133404,26.0868,54.94795,0,176.6909
1/25/2007 10:00:00 AM,0.726095,46.07362,-49.3285,38.5301,0.7831707,85.83551,9.425604,9.425604,0,-1,0,9.425604,910.6632,0,0,0,85.83551,9.921689,9.425604,0,0,190.4477,147.3553,75.91382,0,75.91382,311.3445,74.12949,0.1123258,10.36817,68.6684,0,233.1908
1/25/2007 11:00:00 AM,0.8460837,55.93557,-33.08885,26.8983,0.9058231,99.27821,108.8661,68.7,0,-1,0,68.7,144.5098,0,40.16612,51.05273,99.27821,72.31579,68.7,0,0,114.5339,215.6777,26.96242,0,26.96242,336.9233,80.21967,0.1119698,119.7527,79.42257,0,314.956
1/25/2007 12:00:00 PM,1.0089,61.2309,-7.711475,19.85222,1.079682,118.3331,147.8121,68.7,0,-1,0,68.7,172.2462,0,79.11211,93.89332,118.3331,72.31579,68.7,0,0,87.57143,239.9439,46.01735,0,46.01735,380.5792,90.61391,0.1113675,162.5933,94.66651,0,358.2771
1/25/2007 1:00:00 PM,0.7828899,59.47689,20.88211,22.29539,0.8297265,90.93802,25.84597,25.84597,0,-1,0,25.84597,351.846,22.17765,0,0,90.93802,27.20628,25.84597,0,0,41.55408,281.3596,41.55408,0,41.55408,420.0009,100,0.110829,28.43057,72.75042,0,372.2976
1/25/2007 2:00:00 PM,0.4914475,51.6296,41.87014,32.12806,0.5025416,55.07856,49.22654,49.22654,0,-1,0,49.22654,111.8879,3.26115,0,0,55.07856,51.81741,49.22654,0,0,0,318.7582,0,0,0,420.0009,100,0.110829,54.14919,44.06285,0,373.8368
1/25/2007 3:00:00 PM,0.4327433,40.5123,54.55315,44.70184,0.4474601,49.04163,0,0,0,-1,0,0,0,49.04163,0,0,49.04163,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.110829,0,39.2333,0,367.7999
1/25/2007 4:00:00 PM,0.4467947,27.86402,62.22319,58.24688,0.4954257,54.29866,0,0,0,-1,0,0,0,54.29866,0,0,54.29866,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.110829,0,43.43893,0,373.0569
1/25/2007 5:00:00 PM,0.1765269,14.46117,67.05733,72.18851,0.1945626,21.32406,0,0,0,-1,0,0,0,21.32406,0,0,21.32406,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.110829,0,17.05925,0,340.0823
1/25/2007 6:00:00 PM,0.02924861,0.6584027,70.14272,86.29194,0.1043736,11.43935,0,0,0,-1,0,0,0,11.43935,0,0,11.43935,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.110829,0,9.151477,0,330.1976
1/25/2007 7:00:00 PM,0,0,71.96841,90,0,0,83.00836,68.7,0,-1,0,68.7,0,0,14.30836,22.6092,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.110829,91.3092,0,0,318.7582
1/25/2007 8:00:00 PM,0,0,72.64672,90,0,0,27.07759,27.07759,0,-1,0,27.07759,0,0,0,0,0,28.50273,27.07759,0,0,80.35088,246.4424,0,28.50273,-28.50273,313.7288,74.69718,0.110829,29.78535,0,0,246.4424
1/25/2007 9:00:00 PM,0,0,71.88681,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,112.0206,217.9397,0,0,0,313.7288,74.69718,0.110829,0,0,0,217.9397
1/25/2007 10:00:00 PM,0,0,68.52962,90,0,0,22.94772,22.94772,0,-1,0,22.94772,0,0,3.552714E-15,0,0,24.15549,22.94772,0,0,112.0206,217.9397,0,24.15549,-24.15549,288.2667,68.63478,0.110829,25.24249,0,0,217.9397
1/25/2007 11:00:00 PM,0,0,58.17525,90,0,0,37.93003,37.93003,0,-1,0,37.93003,0,0,0,0,0,39.92635,37.93003,0,0,138.86,193.7842,0,39.92635,-39.92635,246.1806,58.61431,0.110829,41.72304,0,0,193.7842
1/26/2007 12:00:00 AM,0,0,20.24229,90,0,0,88.20445,68.7,0,-1,0,68.7,0,0,19.50445,28.3249,0,72.31579,68.7,0,0,183.2226,153.8579,0,72.31579,-72.31579,169.9531,40.46493,0.110829,97.0249,0,0,153.8579
1/26/2007 1:00:00 AM,0,0,-44.94105,90,0,0,12.80547,12.80547,0,-1,0,12.80547,0,0,1.776357E-15,0,0,13.47945,12.80547,0,0,263.5735,81.54208,0,13.47945,-13.47945,155.7445,37.08194,0.110829,14.08602,0,0,81.54208
1/26/2007 2:00:00 AM,0,0,-65.01679,90,0,0,22.28062,22.28062,0,-1,0,22.28062,0,0,3.552714E-15,0,0,23.45328,22.28062,0,0,278.5507,68.06262,0,23.45328,-23.45328,131.0226,31.19578,0.110829,24.50868,0,0,68.06262
1/26/2007 3:00:00 AM,0,0,-70.92466,90,0,0,57.37358,42.37888,0,-1,0,42.37888,0,0,14.9947,20.73206,0,44.60934,42.37888,0,0,304.6099,44.60934,0,44.60934,-44.60934,84.00017,20,0.110829,63.11094,0,0,44.60934
1/26/2007 4:00:00 AM,0,0,-72.74384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.110829,0,0,0,0
1/26/2007 5:00:00 AM,0,0,-72.71935,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.110829,0,0,0,0
1/26/2007 6:00:00 AM,0.00006869343,0,-71.47584,90,0,0,33.90413,33.90413,81,0,22.761,33.90413,0,0,0,0,0,0,0,47.09587,44.74108,354.1758,0,44.74108,0,44.74108,126.4453,30.10596,0.1117875,37.29454,0,81,0
1/26/2007 7:00:00 AM,0.1301601,7.256395,-69.0873,79.61085,0.1814136,19.88293,0,0,72.31579,0,20.56389,0,0,0,0,0,19.88293,0,0,72.31579,68.7,309.4347,40.26697,88.58293,0,88.58293,210.4824,50.11477,0.1123298,0,15.90635,81,60.14991
1/26/2007 8:00:00 AM,0.3747933,20.92303,-65.27317,65.5421,0.4305176,47.18473,85.19233,85.19233,81,0,22.761,85.19233,55.38612,0,0,0,47.18473,4.412979,4.19233,0,0,220.8518,119.9916,42.77175,0,42.77175,251.0593,59.7759,0.1130843,93.71156,37.74778,81,167.1763
1/26/2007 9:00:00 AM,0.6129732,34.05973,-59.30379,51.71985,0.6748093,73.9591,0.9942913,0.9942913,0,-1,0,0.9942913,7438.373,0,0,0,73.9591,1.046622,0.9942913,0,0,178.08,158.4862,72.91248,0,72.91248,320.2301,76.24512,0.112152,1.09372,59.16728,0,232.4453
1/26/2007 10:00:00 AM,0.8905523,46.16272,-49.64276,38.48441,0.9639968,105.654,31.18162,31.18162,0,-1,0,31.18162,338.8344,0,0,0,105.654,32.82275,31.18162,0,0,105.1676,224.1074,72.83129,0,72.83129,389.3239,92.69599,0.111236,34.29978,84.52324,0,329.7614
1/26/2007 11:00:00 AM,1.021712,56.08672,-33.41157,26.78432,1.096652,120.1931,0,0,0,-1,0,0,0,87.8568,0,0,120.1931,0,0,0,0,32.33628,289.6556,32.33628,0,32.33628,420.0009,100,0.1108341,0,96.15446,0,409.8487
1/26/2007 12:00:00 PM,1.127383,61.44725,-7.904692,19.64216,1.206766,132.2615,0,0,0,-1,0,0,0,132.2615,0,0,132.2615,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1108341,0,105.8092,0,451.0197
1/26/2007 1:00:00 PM,1.070001,59.71053,20.93822,22.06855,1.146034,125.6054,51.64175,51.64175,0,-1,0,51.64175,243.2244,71.24561,0,0,125.6054,54.35974,51.64175,0,0,0,318.7582,0,0,0,420.0009,100,0.1108341,56.80593,100.4843,0,444.3636
1/26/2007 2:00:00 PM,1.004368,51.83461,42.0568,31.94999,1.081792,118.5644,0,0,0,-1,0,0,0,118.5644,0,0,118.5644,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1108341,0,94.85153,0,437.3226
1/26/2007 3:00:00 PM,0.7033097,40.68262,54.76708,44.56398,0.7652702,83.87361,45.23166,45.23166,0,-1,0,45.23166,185.4312,36.26133,0,0,83.87361,47.61227,45.23166,0,0,0,318.7582,0,0,0,420.0009,100,0.1108341,49.75483,67.09888,0,402.6318
1/26/2007 4:00:00 PM,0.5093119,28.00568,62.43593,58.13787,0.5692067,62.38505,105.945,68.7,0,-1,0,68.7,90.80794,0,37.24499,47.83949,62.38505,72.31579,68.7,0,0,0,318.7582,0,9.930737,-9.930737,409.5329,97.50764,0.1108341,116.5395,49.90804,0,381.1433
1/26/2007 5:00:00 PM,0.2236361,14.57971,67.26737,72.10226,0.2621112,28.72738,86.58482,68.7,0,-1,0,68.7,41.8157,0,17.88482,26.5433,28.72738,72.31579,68.7,0,0,11.03415,308.8275,0,43.58841,-43.58841,363.5867,86.56809,0.1108341,95.24329,22.98191,0,337.5549
1/26/2007 6:00:00 PM,0.031731,0.7572253,70.35633,86.22584,0.1225436,13.43078,0,0,0,-1,0,0,0,0,0,0,13.43078,0,0,0,0,59.46571,265.2391,13.43078,0,13.43078,376.3283,89.60179,0.110668,0,10.74462,0,278.6699
1/26/2007 7:00:00 PM,0,0,72.19565,90,0,0,51.70464,51.70464,0,-1,0,51.70464,0,0,0,0,0,54.42593,51.70464,0,0,46.03493,277.3268,0,54.42593,-54.42593,318.9583,75.9423,0.110668,56.8751,0,0,277.3268
1/26/2007 8:00:00 PM,0,0,72.90258,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,106.5082,222.9008,0,0,0,318.9583,75.9423,0.110668,0,0,0,222.9008
1/26/2007 9:00:00 PM,0,0,72.19684,90,0,0,24.96637,24.96637,0,-1,0,24.96637,0,0,3.552714E-15,0,0,26.28039,24.96637,0,0,106.5082,222.9008,0,26.28039,-26.28039,291.2563,69.34661,0.110668,27.46301,0,0,222.9008
1/26/2007 10:00:00 PM,0,0,68.94549,90,0,0,79.8425,68.7,0,-1,0,68.7,0,0,11.1425,19.12675,0,72.31579,68.7,0,0,135.7086,196.6205,0,72.31579,-72.31579,215.0288,51.19723,0.110668,87.82674,0,0,196.6205
1/26/2007 11:00:00 PM,0,0,58.81612,90,0,0,40.54222,40.54222,0,-1,0,40.54222,0,0,0,0,0,42.67603,40.54222,0,0,216.0595,124.3047,0,42.67603,-42.67603,170.0443,40.48666,0.110668,44.59645,0,0,124.3047
1/27/2007 12:00:00 AM,0,0,20.98565,90,0,0,84.50802,68.7,0,-1,0,68.7,0,0,15.80802,24.25882,0,72.31579,68.7,0,0,263.4773,81.62865,0,72.31579,-72.31579,93.81678,22.33728,0.110668,92.95882,0,0,81.62865
1/27/2007 1:00:00 AM,0,0,-45.4689,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,343.8282,9.312857,0,0,0,93.81678,22.33728,0.110668,0,0,0,9.312857
1/27/2007 2:00:00 AM,0,0,-65.46211,90,0,0,92.66144,8.847214,0,-1,0,8.847214,0,0,83.81422,93.08037,0,9.312857,8.847214,0,0,343.8282,9.312857,0,9.312857,-9.312857,84.00017,20,0.110668,101.9276,0,0,9.312857
1/27/2007 3:00:00 AM,0,0,-71.26353,90,0,0,19.27901,0,0,-1,0,0,0,0,19.27901,21.20691,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.110668,21.20691,0,0,0
1/27/2007 4:00:00 AM,0,0,-73.02518,90,0,0,28.77372,0,0,-1,0,0,0,0,28.77372,31.65109,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.110668,31.65109,0,0,0
1/27/2007 5:00:00 AM,0,0,-72.97124,90,0,0,90.29543,81,81,0,22.761,81,0,0,9.295425,18.32497,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.110668,99.32497,0,81,0
1/27/2007 6:00:00 AM,0.00004537927,0,-71.71601,90,0,0,40.55217,40.55217,81,0,22.761,40.55217,0,0,0,0,0,0,0,40.44783,38.42543,354.1758,0,38.42543,0,38.42543,120.4537,28.6794,0.1114587,44.60739,0,81,0
1/27/2007 7:00:00 AM,0.06215739,7.248682,-69.32934,79.6543,0.06527678,7.154335,51.0306,51.0306,81,0,22.761,51.0306,14.0197,0,0,0,7.154335,0,0,29.9694,28.47093,315.7504,34.58289,35.62527,0,35.62527,154.2508,36.72631,0.112163,56.13366,5.723468,81,41.73722
1/27/2007 8:00:00 AM,0.2296482,20.93995,-65.52972,65.56297,0.2415224,26.47085,84.34,84.34,81,0,22.761,84.34,31.38588,0,0,0,26.47085,3.515794,3.340004,0,0,280.1251,66.64563,22.95506,0,22.95506,176.0279,41.91132,0.1125555,92.774,21.17668,81,93.11649
1/27/2007 9:00:00 AM,0.4018427,34.10867,-59.58775,51.71215,0.4214106,46.1866,136.0689,68.7,0,-1,0,68.7,67.2294,0,67.36889,80.97578,46.1866,72.31579,68.7,0,0,257.17,87.30518,0,26.12919,-26.12919,148.4853,35.35358,0.1125555,149.6758,36.94928,0,133.4918
1/27/2007 10:00:00 AM,0.3398878,46.25643,-49.96238,38.4351,0.3414848,37.42673,65.79138,65.79138,0,-1,0,65.79138,56.88699,0,1.421085E-14,7.142246,37.42673,69.25409,65.79138,0,0,286.2025,61.17599,0,31.82735,-31.82735,114.9364,27.36574,0.1125555,72.37052,29.94139,0,98.60273
1/27/2007 11:00:00 AM,0.4149941,56.24314,-33.73898,26.66603,0.4175201,45.76021,88.97852,68.7,0,-1,0,68.7,66.60874,0,20.27852,61.30072,45.76021,72.31579,68.7,0,0,321.5662,29.34864,0,26.55558,-26.55558,86.94431,20.70098,0.1125555,97.87637,36.60817,0,75.10885
1/27/2007 12:00:00 PM,0.5910116,61.66932,-8.097002,19.42655,0.606374,66.45859,74.90467,65.78907,0,-1,0,65.78907,101.0177,0,9.115606,67.1146,66.45859,69.25165,65.78907,0,0,351.0724,2.793059,0,2.793059,-2.793059,84.00017,20,0.1125555,82.39514,53.16687,0,69.25165
1/27/2007 1:00:00 PM,0.4543588,59.94846,21.00414,21.83831,0.4580578,50.20313,118.5265,47.69298,0,-1,0,47.69298,105.2632,0,70.8335,120.8405,50.20313,50.20313,47.69298,0,0,354.1758,0,0,0,0,84.00017,20,0.1125555,130.3791,40.16251,0,50.20313
1/27/2007 2:00:00 PM,0.2296513,52.04155,42.25465,31.77155,0.2289632,25.09436,0,0,0,-1,0,0,0,0,0,0,25.09436,0,0,0,0,354.1758,0,25.09436,0,25.09436,107.8068,25.66823,0.1122446,0,20.07549,0,25.09436
1/27/2007 3:00:00 PM,0.4225384,40.85328,54.99029,44.42718,0.4350327,47.67958,110.8738,66.75128,0,-1,0,66.75128,71.42871,0,44.12256,91.44643,47.67958,70.26451,66.75128,0,0,329.0815,22.58493,0,22.58493,-22.58493,84.00017,20,0.1122446,121.9612,38.14367,0,70.26451
1/27/2007 4:00:00 PM,0.42566,28.14674,62.6563,58.03064,0.4672724,51.21305,0,0,0,-1,0,0,0,0,0,0,51.21305,0,0,0,0,354.1758,0,51.21305,0,51.21305,132.5851,31.56783,0.1116154,0,40.97044,0,51.21305
1/27/2007 5:00:00 PM,0.203835,14.69706,67.48401,72.0182,0.2320763,25.43556,0,0,0,-1,0,0,0,0,0,0,25.43556,0,0,0,0,302.9628,46.09175,25.43556,0,25.43556,156.7154,37.31312,0.1113055,0,20.34845,0,71.52731
1/27/2007 6:00:00 PM,0.0263916,0.8544707,70.576,86.16224,0.06566575,7.196967,0,0,0,-1,0,0,0,0,0,0,7.196967,0,0,0,0,277.5272,68.98376,7.196967,0,7.196967,163.5431,38.93875,0.1112181,0,5.757573,0,76.18072
1/27/2007 7:00:00 PM,0,0,72.42879,90,0,0,93.75983,68.7,0,-1,0,68.7,0,0,25.05983,34.43581,0,72.31579,68.7,0,0,270.3302,75.46102,0,72.31579,-72.31579,87.31554,20.78937,0.1112181,103.1358,0,0,75.46102
1/27/2007 8:00:00 PM,0,0,73.16458,90,0,0,16.48893,2.987973,0,-1,0,2.987973,0,0,13.50096,15.14985,0,3.145235,2.987973,0,0,350.6811,3.145235,0,3.145235,-3.145235,84.00017,20,0.1112181,18.13782,0,0,3.145235
1/27/2007 9:00:00 PM,0,0,72.51375,90,0,0,88.77065,0,0,-1,0,0,0,0,88.77065,97.64772,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1112181,97.64772,0,0,0
1/27/2007 10:00:00 PM,0,0,69.37001,90,0,0,86.39854,0,0,-1,0,0,0,0,86.39854,95.0384,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1112181,95.0384,0,0,0
1/27/2007 11:00:00 PM,0,0,59.47087,90,0,0,23.74772,0,0,-1,0,0,0,0,23.74772,26.12249,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1112181,26.12249,0,0,0
1/28/2007 12:00:00 AM,0,0,21.75465,90,0,0,35.0346,0,0,-1,0,0,0,0,35.0346,38.53806,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1112181,38.53806,0,0,0
1/28/2007 1:00:00 AM,0,0,-46.035,90,0,0,55.52171,0,0,-1,0,0,0,0,55.52171,61.07388,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1112181,61.07388,0,0,0
1/28/2007 2:00:00 AM,0,0,-65.92494,90,0,0,59.86676,0,0,-1,0,0,0,0,59.86676,65.85343,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1112181,65.85343,0,0,0
1/28/2007 3:00:00 AM,0,0,-71.61275,90,0,0,26.71402,0,0,-1,0,0,0,0,26.71402,29.38542,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1112181,29.38542,0,0,0
1/28/2007 4:00:00 AM,0,0,-73.31396,90,0,0,27.68117,0,0,-1,0,0,0,0,27.68117,30.44928,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1112181,30.44928,0,0,0
1/28/2007 5:00:00 AM,0,0,-73.22917,90,0,0,21.17681,21.17681,81,0,22.761,21.17681,0,0,0,0,0,0,0,59.82319,56.83203,354.1758,0,56.83203,0,56.83203,137.9158,32.83702,0.1123559,23.29449,0,81,0
1/28/2007 6:00:00 AM,0.00001219213,0,-71.96149,90,0,0,24.48215,24.48215,81,0,22.761,24.48215,0,0,0,0,0,0,0,56.51785,53.69196,297.3438,51.14883,53.69196,0,53.69196,188.8524,44.96478,0.1134179,26.93036,0,81,51.14883
1/28/2007 7:00:00 AM,0.08206166,7.244593,-69.57634,79.69495,0.09424219,10.32894,43.30699,43.30699,81,0,22.761,43.30699,23.85052,0,0,0,10.32894,0,0,37.69301,35.80836,243.6518,99.4716,46.1373,0,46.1373,232.6221,55.38611,0.1142888,47.63769,8.263156,81,109.8005
1/28/2007 8:00:00 AM,0.2652841,20.96071,-65.79119,65.58082,0.286727,31.42527,48.39588,48.39588,81,0,22.761,48.39588,64.93378,0,0,0,31.42527,0,0,32.60412,30.97392,197.5145,140.9952,62.39919,0,62.39919,291.8192,69.48062,0.1153483,53.23547,25.14022,81,172.4204
1/28/2007 9:00:00 AM,0.5280818,34.16175,-59.87679,51.7012,0.5745218,62.96759,94.41379,68.7,0,-1,0,68.7,91.65588,0,25.71379,35.15516,62.96759,72.31579,68.7,0,0,135.1153,197.1544,0,9.348201,-9.348201,281.9653,67.13447,0.1153483,103.8552,50.37407,0,260.122
1/28/2007 10:00:00 AM,0.7604692,46.35471,-50.28735,38.38223,0.8198997,89.86101,0,0,0,-1,0,0,0,0,0,0,89.86101,0,0,0,0,145.5022,187.8062,89.86101,0,89.86101,367.215,87.43196,0.1142546,0,71.88881,0,277.6672
1/28/2007 11:00:00 AM,0.5543412,56.40479,-34.07115,26.54352,0.5688511,62.34608,92.57287,68.7,0,-1,0,68.7,90.75121,0,23.87287,33.13015,62.34608,72.31579,68.7,0,0,55.6412,268.6812,0,9.969711,-9.969711,356.706,84.92982,0.1142546,101.8302,49.87686,0,331.0272
1/28/2007 12:00:00 PM,0.8017207,61.89706,-8.288369,19.20544,0.8474622,92.88185,54.82648,54.82648,0,-1,0,54.82648,169.4106,0,0,0,92.88185,57.71209,54.82648,0,0,66.71866,258.7114,35.16977,0,35.16977,390.0709,92.87385,0.1138322,60.30913,74.30548,0,351.5933
1/28/2007 1:00:00 PM,0.7719921,60.19056,21.08016,21.60481,0.815099,89.33485,0,0,0,-1,0,0,0,57.78596,0,0,89.33485,0,0,0,0,31.54889,290.3642,31.54889,0,31.54889,420.0009,100,0.113456,0,71.46788,0,379.6991
1/28/2007 2:00:00 PM,0.7580477,52.2503,42.46384,31.59294,0.8089847,88.66473,3.202602,3.202602,0,-1,0,3.202602,2768.521,85.29356,0,0,88.66473,3.371161,3.202602,0,0,0,318.7582,0,0,0,420.0009,100,0.113456,3.522863,70.93178,0,407.4229
1/28/2007 3:00:00 PM,0.4647444,41.02415,55.22283,44.29159,0.4834366,52.98465,12.67988,12.67988,0,-1,0,12.67988,417.8638,39.63741,0,0,52.98465,13.34725,12.67988,0,0,0,318.7582,0,0,0,420.0009,100,0.113456,13.94787,42.38772,0,371.7429
1/28/2007 4:00:00 PM,0.2445617,28.2871,62.88428,57.92527,0.2481669,27.19909,55.9525,55.9525,0,-1,0,55.9525,48.61103,0,0,0,27.19909,58.89737,55.9525,0,0,0,318.7582,0,31.69828,-31.69828,386.5879,92.04456,0.113456,61.54775,21.75927,0,345.9573
1/28/2007 5:00:00 PM,0.1778999,14.81314,67.70719,71.93643,0.1943033,21.29565,72.8474,68.7,0,-1,0,68.7,30.99803,0,4.147405,11.43215,21.29565,72.31579,68.7,0,0,35.22031,287.0599,0,51.02014,-51.02014,332.808,79.23983,0.113456,80.13215,17.03652,0,308.3556
1/28/2007 6:00:00 PM,0.03356327,0.9500744,70.80168,86.1012,0.1091179,11.95932,0,0,0,-1,0,0,0,0,0,0,11.95932,0,0,0,0,91.90936,236.0398,11.95932,0,11.95932,344.1536,81.94116,0.113314,0,9.56746,0,247.9991
1/28/2007 7:00:00 PM,0,0,72.66776,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,79.95004,246.8032,0,0,0,344.1536,81.94116,0.113314,0,0,0,246.8032
1/28/2007 8:00:00 PM,0,0,73.43265,90,0,0,162.1796,68.7,0,-1,0,68.7,0,0,93.47961,109.6976,0,72.31579,68.7,0,0,79.95004,246.8032,0,72.31579,-72.31579,267.9261,63.79179,0.113314,178.3976,0,0,246.8032
1/28/2007 9:00:00 PM,0,0,72.83748,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,160.3009,174.4874,0,0,0,267.9261,63.79179,0.113314,0,0,0,174.4874
1/28/2007 10:00:00 PM,0,0,69.80312,90,0,0,42.08377,42.08377,0,-1,0,42.08377,0,0,7.105427E-15,0,0,44.2987,42.08377,0,0,160.3009,174.4874,0,44.2987,-44.2987,221.2311,52.67397,0.113314,46.29214,0,0,174.4874
1/28/2007 11:00:00 PM,0,0,60.13963,90,0,0,5.104573,5.104573,0,-1,0,5.104573,0,0,8.881784E-16,0,0,5.373234,5.104573,0,0,209.5217,130.1887,0,5.373234,-5.373234,215.5672,51.32543,0.113314,5.61503,0,0,130.1887
1/29/2007 12:00:00 AM,0,0,22.55146,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,215.492,124.8155,0,0,0,215.5672,51.32543,0.113314,0,0,0,124.8155
1/29/2007 1:00:00 AM,0,0,-46.64096,90,0,0,85.14087,68.7,0,-1,0,68.7,0,0,16.44087,24.95495,0,72.31579,68.7,0,0,215.492,124.8155,0,72.31579,-72.31579,139.3397,33.17605,0.113314,93.65495,0,0,124.8155
1/29/2007 2:00:00 AM,0,0,-66.4053,90,0,0,62.14124,49.87469,0,-1,0,49.87469,0,0,12.26655,18.48067,0,52.49968,49.87469,0,0,295.8428,52.49968,0,52.49968,-52.49968,84.00017,20,0.113314,68.35536,0,0,52.49968
1/29/2007 3:00:00 AM,0,0,-71.97222,90,0,0,29.63342,0,0,-1,0,0,0,0,29.63342,32.59676,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.113314,32.59676,0,0,0
1/29/2007 4:00:00 AM,0,0,-73.61008,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.113314,0,0,0,0
1/29/2007 5:00:00 AM,0,0,-73.49306,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.113314,0,0,0,0
1/29/2007 6:00:00 AM,0.00003206067,0,-72.2122,90,0,0,99.54806,81,81,0,22.761,81,0,0,18.54806,28.50287,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.113314,109.5029,0,81,0
1/29/2007 7:00:00 AM,0.06576223,7.244153,-69.82824,79.73278,0.06990571,7.661666,136.8314,88.27858,81,0,22.761,88.27858,8.678964,0,48.55285,68.05886,7.661666,7.661666,7.278583,0,0,354.1758,0,0,0,0,84.00017,20,0.113314,150.5146,6.129333,81,7.661666
1/29/2007 8:00:00 AM,0.1360599,20.98533,-66.05751,65.59565,0.1363483,14.94378,37.05567,37.05567,81,0,22.761,37.05567,40.32791,0,0,0,14.94378,0,0,43.94433,41.74711,354.1758,0,56.69089,0,56.69089,137.7819,32.80514,0.1143459,40.76124,11.95502,81,14.94378
1/29/2007 9:00:00 AM,0.5607218,34.21895,-60.17088,51.68703,0.6126156,67.14268,0,0,0,-1,0,0,0,0,0,0,67.14268,0,0,0,0,297.4849,51.0218,67.14268,0,67.14268,201.479,47.9711,0.1135528,0,53.71414,0,118.1645
1/29/2007 10:00:00 AM,0.5882584,46.45752,-50.61766,38.32583,0.6196244,67.91084,0,0,0,-1,0,0,0,0,0,0,67.91084,0,0,0,0,230.3422,111.4502,67.91084,0,67.91084,265.9049,63.31056,0.1127617,0,54.32867,0,179.3611
1/29/2007 11:00:00 AM,0.637594,56.57161,-34.40814,26.41686,0.6633989,72.70851,31.42965,31.42965,0,-1,0,31.42965,231.3374,0,0,0,72.70851,33.08384,31.42965,0,0,162.4314,172.57,39.62468,0,39.62468,303.4962,72.26084,0.1123052,34.57261,58.16681,0,245.2785
1/29/2007 12:00:00 PM,0.5063317,62.13044,-8.478762,18.97889,0.5127726,56.19988,0,0,0,-1,0,0,0,0,0,0,56.19988,0,0,0,0,122.8067,208.2322,56.19988,0,56.19988,356.812,84.95508,0.1116641,0,44.95991,0,264.432
1/29/2007 1:00:00 PM,0.6199638,60.43676,21.16658,21.36817,0.6395969,70.09982,5.448668,5.448668,0,-1,0,5.448668,1286.55,0,0,0,70.09982,5.73544,5.448668,0,0,66.60685,258.8121,64.36438,0,64.36438,417.8734,99.49348,0.1109387,5.993535,56.07986,0,328.9119
1/29/2007 2:00:00 PM,0.4688495,52.46071,42.68457,31.41432,0.4766266,52.23828,35.536,35.536,0,-1,0,35.536,147.001,12.5895,0,0,52.23828,37.40631,35.536,0,0,2.242464,316.74,2.242464,0,2.242464,420.0009,100,0.1109136,39.0896,41.79062,0,368.9783
1/29/2007 3:00:00 PM,0.4870149,41.1951,55.46474,44.15734,0.5090932,55.79662,133.6161,68.7,0,-1,0,68.7,81.21779,0,64.91609,78.2777,55.79662,72.31579,68.7,0,0,0,318.7582,0,16.51917,-16.51917,402.5881,95.85412,0.1109136,146.9777,44.63729,0,374.5548
1/29/2007 4:00:00 PM,0.2016347,28.42663,63.11985,57.8219,0.2023661,22.17932,54.40347,54.40347,0,-1,0,54.40347,40.76821,0,0,0,22.17932,57.26681,54.40347,0,0,18.35463,302.239,0,35.08749,-35.08749,365.6026,87.04807,0.1109136,59.84381,17.74346,0,324.4184
1/29/2007 5:00:00 PM,0.1438232,14.92786,67.93688,71.85701,0.1496288,16.39931,92.64512,68.7,0,-1,0,68.7,23.87091,0,23.94512,33.20963,16.39931,72.31579,68.7,0,0,57.34073,267.1516,0,55.91647,-55.91647,306.6615,73.0145,0.1109136,101.9096,13.11945,0,283.5509
1/29/2007 6:00:00 PM,0.04023033,1.043973,71.03329,86.04279,0.1409126,15.44402,103.6302,68.7,0,-1,0,68.7,22.48038,0,34.93017,45.29319,15.44402,72.31579,68.7,0,0,119.4701,211.2351,0,56.87177,-56.87177,246.7134,58.74117,0.1109136,113.9932,12.35522,0,226.6791
1/29/2007 7:00:00 PM,0,0,72.91252,90,0,0,69.79028,68.7,0,-1,0,68.7,0,0,1.090283,8.069311,0,72.31579,68.7,0,0,182.661,154.3633,0,72.31579,-72.31579,170.4859,40.59179,0.1109136,76.76931,0,0,154.3633
1/29/2007 8:00:00 PM,0,0,73.70671,90,0,0,22.06517,22.06517,0,-1,0,22.06517,0,0,3.552714E-15,0,0,23.2265,22.06517,0,0,263.0119,82.04753,0,23.2265,-23.2265,146.003,34.76255,0.1109136,24.27169,0,0,82.04753
1/29/2007 9:00:00 PM,0,0,73.16796,90,0,0,72.19792,55.87998,0,-1,0,55.87998,0,0,16.31794,23.53773,0,58.82103,55.87998,0,0,288.8191,58.82103,0,58.82103,-58.82103,84.00017,20,0.1109136,79.41772,0,0,58.82103
1/29/2007 10:00:00 PM,0,0,70.2448,90,0,0,82.92123,0,0,-1,0,0,0,0,82.92123,91.21336,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1109136,91.21336,0,0,0
1/29/2007 11:00:00 PM,0,0,60.82257,90,0,0,21.69493,0,0,-1,0,0,0,0,21.69493,23.86442,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1109136,23.86442,0,0,0
1/30/2007 12:00:00 AM,0,0,23.37848,90,0,0,96.2133,0,0,-1,0,0,0,0,96.2133,105.8346,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1109136,105.8346,0,0,0
1/30/2007 1:00:00 AM,0,0,-47.28848,90,0,0,71.13012,0,0,-1,0,0,0,0,71.13012,78.24313,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1109136,78.24313,0,0,0
1/30/2007 2:00:00 AM,0,0,-66.90322,90,0,0,77.15681,0,0,-1,0,0,0,0,77.15681,84.87249,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1109136,84.87249,0,0,0
1/30/2007 3:00:00 AM,0,0,-72.34185,90,0,0,17.84836,0,0,-1,0,0,0,0,17.84836,19.63319,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1109136,19.63319,0,0,0
1/30/2007 4:00:00 AM,0,0,-73.91347,90,0,0,106.3922,0,0,-1,0,0,0,0,106.3922,117.0314,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1109136,117.0314,0,0,0
1/30/2007 5:00:00 AM,0,0,-73.76279,90,0,0,80.35889,80.35889,81,0,22.761,80.35889,0,0,0,7.394778,0,0,0,0.641111,0.6090555,354.1758,0,0.6090555,0,0.6090555,84.57797,20.13757,0.110925,88.39478,0,81,0
1/30/2007 6:00:00 AM,0.00004754242,0,-72.46806,90,0,0,86.8344,81.52074,81,0,22.761,81.52074,0,0,5.313663,13.9971,0,0.5481499,0.5207424,0,0,353.5667,0.5481499,0,0.5481499,-0.5481499,84.00017,20,0.110925,95.51785,0,81,0.5481499
1/30/2007 7:00:00 AM,0.1285824,7.247388,-70.08497,79.76775,0.1765861,19.35383,146.8647,99.38614,81,0,22.761,99.38614,19.47337,0,47.47859,76.87398,19.35383,19.35383,18.38614,0,0,354.1758,0,0,0,0,84.00017,20,0.110925,161.5512,15.48307,81,19.35383
1/30/2007 8:00:00 AM,0.3368618,21.0138,-66.32861,65.60746,0.380115,41.6606,90.66206,90.66206,81,0,22.761,90.66206,45.95153,0,0,10.81274,41.6606,10.17058,9.662052,0,0,354.1758,0,31.49002,0,31.49002,113.8742,27.11286,0.1114195,99.72826,33.32848,81,41.6606
1/30/2007 9:00:00 AM,0.6717126,34.28025,-60.46995,51.66964,0.7370343,80.77896,108.8125,68.7,0,-1,0,68.7,117.5822,0,40.11251,77.4218,80.77896,72.31579,68.7,0,0,322.6858,28.34102,8.463176,0,8.463176,121.9031,29.02449,0.1113247,119.6938,64.62317,0,109.12
1/30/2007 10:00:00 AM,0.9365512,46.5648,-50.95332,38.26597,1.010678,110.7703,12.42714,12.42714,0,-1,0,12.42714,891.3581,0,0,0,110.7703,13.0812,12.42714,0,0,314.2226,35.95788,97.68908,0,97.68908,214.5791,51.09016,0.1102425,13.66985,88.61623,0,146.7281
1/30/2007 11:00:00 AM,0.9515564,56.74355,-34.75002,26.28615,1.017485,111.5164,0,0,0,-1,0,0,0,0,0,0,111.5164,0,0,0,0,216.5335,123.8781,111.5164,0,111.5164,320.3728,76.2791,0.1090325,0,89.21311,0,235.3944
