Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/30/2007 12:00:00 PM,0.8874225,62.36938,-8.668148,18.74695,0.9430405,103.3572,102.9437,68.7,0,-1,0,68.7,150.4472,0,34.2437,44.53807,103.3572,72.31579,68.7,0,0,105.0171,224.2428,31.04146,0,31.04146,349.8214,83.29063,0.1087004,113.2381,82.6858,0,327.6
1/30/2007 1:00:00 PM,0.8133017,60.68695,21.2637,21.12856,0.8609918,94.36471,111.5722,68.7,0,-1,0,68.7,137.3577,0,42.87223,54.02945,94.36471,72.31579,68.7,0,0,73.97568,252.1801,22.04892,0,22.04892,370.7388,88.27097,0.1084657,122.7295,75.49177,0,346.5448
1/30/2007 2:00:00 PM,0.7355546,52.67264,42.91699,31.23589,0.7815485,85.65771,0,0,0,-1,0,0,0,33.73096,0,0,85.65771,0,0,0,0,51.92676,272.0241,51.92676,0,51.92676,420.0009,100,0.107917,0,68.52618,0,357.6819
1/30/2007 3:00:00 PM,0.7145507,41.366,55.71605,44.02459,0.7742544,84.85828,85.97794,68.7,0,-1,0,68.7,123.5201,12.54249,17.27794,25.87573,84.85828,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.107917,94.57573,67.88662,0,403.6165
1/30/2007 4:00:00 PM,0.5112054,28.56523,63.363,57.72062,0.5675521,62.20371,98.67632,68.7,0,-1,0,68.7,90.54397,0,29.97631,39.84394,62.20371,72.31579,68.7,0,0,0,318.7582,0,10.11208,-10.11208,409.3418,97.46214,0.107917,108.5439,49.76297,0,380.9619
1/30/2007 5:00:00 PM,0.2721847,15.04114,68.17303,71.78004,0.3241445,35.52623,183.1311,68.7,0,-1,0,68.7,51.71213,0,114.4312,132.7443,35.52623,72.31579,68.7,0,0,11.23565,308.6461,0,36.78955,-36.78955,370.5622,88.22891,0.107917,201.4443,28.42099,0,344.1724
1/30/2007 6:00:00 PM,0.03424981,1.136106,71.27079,85.98705,0.09384868,10.28582,111.0114,68.7,0,-1,0,68.7,14.97207,0,42.31136,53.41249,10.28582,72.31579,68.7,0,0,52.11293,271.8566,0,62.02998,-62.02998,305.1768,72.66101,0.107917,122.1125,8.228652,0,282.1424
1/30/2007 7:00:00 PM,0,0,73.16299,90,0,0,100.7732,68.7,0,-1,0,68.7,0,0,32.07319,42.15051,0,72.31579,68.7,0,0,121.0351,209.8266,0,72.31579,-72.31579,228.9493,54.51163,0.107917,110.8505,0,0,209.8266
1/30/2007 8:00:00 PM,0,0,73.98672,90,0,0,243.8258,68.7,0,-1,0,68.7,0,0,175.1258,199.5083,0,72.31579,68.7,0,0,201.386,137.5108,0,72.31579,-72.31579,152.7218,36.36226,0.107917,268.2083,0,0,137.5108
1/30/2007 9:00:00 PM,0,0,73.50512,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,281.7369,65.19504,0,0,0,152.7218,36.36226,0.107917,0,0,0,65.19504
1/30/2007 10:00:00 PM,0,0,70.69498,90,0,0,48.52212,48.52212,0,-1,0,48.52212,0,0,0,0,0,51.07591,48.52212,0,0,281.7369,65.19504,0,51.07591,-51.07591,98.88303,23.54353,0.107917,53.37433,0,0,65.19504
1/30/2007 11:00:00 PM,0,0,61.51984,90,0,0,41.82959,13.41317,0,-1,0,13.41317,0,0,28.41642,32.59938,0,14.11912,13.41317,0,0,338.4879,14.11912,0,14.11912,-14.11912,84.00017,20,0.107917,46.01255,0,0,14.11912
1/31/2007 12:00:00 AM,0,0,24.23837,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.107917,0,0,0,0
1/31/2007 1:00:00 AM,0,0,-47.97924,90,0,0,63.42603,0,0,-1,0,0,0,0,63.42603,69.76864,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.107917,69.76864,0,0,0
1/31/2007 2:00:00 AM,0,0,-67.41869,90,0,0,73.62916,0,0,-1,0,0,0,0,73.62916,80.99207,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.107917,80.99207,0,0,0
1/31/2007 3:00:00 AM,0,0,-72.72152,90,0,0,69.59432,0,0,-1,0,0,0,0,69.59432,76.55376,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.107917,76.55376,0,0,0
1/31/2007 4:00:00 AM,0,0,-74.22401,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.107917,0,0,0,0
1/31/2007 5:00:00 AM,0,0,-74.0383,90,0,0,157.5876,81,81,0,22.761,81,0,0,76.5876,92.34637,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.107917,173.3464,0,81,0
1/31/2007 6:00:00 AM,0.0000518546,0,-72.72897,90,0,0,55.89915,55.89915,81,0,22.761,55.89915,0,0,0,0,0,0,0,25.10085,23.8458,354.1758,0,23.8458,0,23.8458,106.6223,25.38621,0.1083527,61.48907,0,81,0
1/31/2007 7:00:00 AM,0.1501322,7.254317,-70.34645,79.79984,0.2077885,22.77361,95.81477,95.81477,81,0,22.761,95.81477,23.76838,0,0,0,22.77361,15.59449,14.81477,0,0,330.33,21.46122,7.179124,0,7.179124,113.433,27.0078,0.1084634,105.3962,18.21889,81,44.23484
1/31/2007 8:00:00 AM,0.3647418,21.04612,-66.60445,65.61623,0.4146878,45.44978,58.29984,58.29984,81,0,22.761,58.29984,77.95866,0,0,0,45.44978,0,0,22.70016,21.56515,323.1509,27.92244,67.01493,0,67.01493,177.0089,42.1449,0.1094099,64.12982,36.35982,81,73.37222
1/31/2007 9:00:00 AM,0.540646,34.34562,-60.77398,51.64907,0.5875052,64.39057,95.95082,68.7,0,-1,0,68.7,93.72718,0,27.25082,36.8459,64.39057,72.31579,68.7,0,0,256.136,88.23587,0,7.925217,-7.925217,168.655,40.15588,0.1094099,105.5459,51.51246,0,152.6264
1/31/2007 10:00:00 AM,0.8114741,46.67652,-51.29432,38.20271,0.8736979,95.75729,32.10299,32.10299,0,-1,0,32.10299,298.2816,0,0,0,95.75729,33.79262,32.10299,0,0,264.9417,80.31065,61.96468,0,61.96468,227.4399,54.15224,0.1087596,35.31329,76.60583,0,176.0679
1/31/2007 11:00:00 AM,0.6718167,56.92053,-35.09687,26.15147,0.7019233,76.93079,97.1121,68.7,0,-1,0,68.7,111.9808,0,28.4121,38.12331,76.93079,72.31579,68.7,0,0,202.9771,136.0789,4.615005,0,4.615005,231.8181,55.19467,0.1087114,106.8233,61.54464,0,213.0097
1/31/2007 12:00:00 PM,0.7665166,62.61385,-8.856498,18.50968,0.8050416,88.23256,59.97783,59.97783,0,-1,0,59.97783,147.1086,0,0,0,88.23256,63.13456,59.97783,0,0,198.3621,140.2324,25.098,0,25.098,255.6281,60.86372,0.1084505,65.97561,70.58604,0,228.4649
1/31/2007 1:00:00 PM,0.7525207,60.94102,21.37184,20.88613,0.7906266,86.65267,38.33533,38.33533,0,-1,0,38.33533,226.0387,0,0,0,86.65267,40.35299,38.33533,0,0,173.2641,162.8206,46.29969,0,46.29969,299.5518,71.32173,0.1079723,42.16887,69.32214,0,249.4733
1/31/2007 2:00:00 PM,0.7363148,52.88594,43.16127,31.05782,0.7816346,85.66715,1.604093,1.604093,0,-1,0,1.604093,5340.535,0,0,0,85.66715,1.688519,1.604093,0,0,126.9644,204.4903,83.97863,0,83.97863,379.221,90.29053,0.1071157,1.764502,68.53372,0,290.1574
1/31/2007 3:00:00 PM,0.4928137,41.53671,55.97679,43.89347,0.5148592,56.42857,102.8205,68.7,0,-1,0,68.7,82.13765,0,34.12051,44.40257,56.42857,72.31579,68.7,0,0,42.98574,280.071,0,15.88722,-15.88722,362.4744,86.30325,0.1071157,113.1026,45.14285,0,336.4996
1/31/2007 4:00:00 PM,0.4024178,28.7028,63.61367,57.62155,0.4347648,47.65023,68.07919,68.07919,0,-1,0,68.07919,69.99235,0,1.421085E-14,6.187112,47.65023,71.66231,68.07919,0,0,60.63821,264.1838,0,24.01208,-24.01208,337.1634,80.27685,0.1071157,74.88712,38.12018,0,311.8341
1/31/2007 5:00:00 PM,0.2135799,15.15289,68.4156,71.70557,0.2420985,26.534,100.919,68.7,0,-1,0,68.7,38.623,0,32.219,42.3109,26.534,72.31579,68.7,0,0,87.3183,240.1718,0,45.78179,-45.78179,288.9052,68.78681,0.1071157,111.0109,21.2272,0,266.7057
1/31/2007 6:00:00 PM,0.02799384,1.226414,71.51411,85.93404,0.05262238,5.767413,0,0,0,-1,0,0,0,0,0,0,5.767413,0,0,0,0,138.187,194.39,5.767413,0,5.767413,294.3766,70.08953,0.1070574,0,4.61393,0,200.1574
1/31/2007 7:00:00 PM,0,0,73.41911,90,0,0,122.7309,68.7,0,-1,0,68.7,0,0,54.03088,66.30398,0,72.31579,68.7,0,0,132.4195,199.5806,0,72.31579,-72.31579,218.1491,51.94016,0.1070574,135.004,0,0,199.5806
1/31/2007 8:00:00 PM,0,0,74.27258,90,0,0,100.8713,68.7,0,-1,0,68.7,0,0,32.17133,42.25846,0,72.31579,68.7,0,0,212.7704,127.2648,0,72.31579,-72.31579,141.9216,33.79078,0.1070574,110.9585,0,0,127.2648
1/31/2007 9:00:00 PM,0,0,73.84889,90,0,0,107.0768,52.20161,0,-1,0,52.20161,0,0,54.87518,65.58286,0,54.94906,52.20161,0,0,293.1213,54.94906,0,54.94906,-54.94906,84.00017,20,0.1070574,117.7845,0,0,54.94906
1/31/2007 10:00:00 PM,0,0,71.15363,90,0,0,140.0247,0,0,-1,0,0,0,0,140.0247,154.0272,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1070574,154.0272,0,0,0
1/31/2007 11:00:00 PM,0,0,62.23158,90,0,0,11.02584,0,0,-1,0,0,0,0,11.02584,12.12842,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1070574,12.12842,0,0,0
2/1/2007 12:00:00 AM,0,0,25.13406,90,0,0,79.74908,0,0,-1,0,0,0,0,79.74908,87.72398,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1070574,87.72398,0,0,0
2/1/2007 1:00:00 AM,0,0,-48.71504,90,0,0,174.1776,0,0,-1,0,0,0,0,174.1776,191.5953,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1070574,191.5953,0,0,0
2/1/2007 2:00:00 AM,0,0,-67.95166,90,0,0,13.47025,0,0,-1,0,0,0,0,13.47025,14.81728,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1070574,14.81728,0,0,0
2/1/2007 3:00:00 AM,0,0,-73.11111,90,0,0,53.37948,0,0,-1,0,0,0,0,53.37948,58.71743,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1070574,58.71743,0,0,0
2/1/2007 4:00:00 AM,0,0,-74.54158,90,0,0,75.06351,0,0,-1,0,0,0,0,75.06351,82.56985,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1070574,82.56985,0,0,0
2/1/2007 5:00:00 AM,0,0,-74.31948,90,0,0,137.1123,81,81,0,22.761,81,0,0,56.11232,69.82355,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1070574,150.8235,0,81,0
2/1/2007 6:00:00 AM,0.00003553395,0,-72.99487,90,0,0,76.00603,76.00603,81,0,22.761,76.00603,0,0,0,2.606626,0,0,0,4.993976,4.744277,354.1758,0,4.744277,0,4.744277,88.50098,21.07162,0.1071419,83.60663,0,81,0
2/1/2007 7:00:00 AM,0.1103405,7.264958,-70.61262,79.82902,0.1435156,15.72931,100.1025,99.99921,81,0,22.761,99.99921,15.72944,0,0.1033331,22.06787,15.72931,19.99916,18.9992,0,0,349.4315,4.26985,0,4.26985,-4.26985,84.00017,20,0.1071419,110.1128,12.58345,81,19.99916
2/1/2007 8:00:00 AM,0.3238578,21.08228,-66.88496,65.62198,0.3619516,39.6699,29.35546,29.35546,81,0,22.761,29.35546,135.1364,0,0,0,39.6699,0,0,51.64454,49.06232,354.1758,0,88.73221,0,88.73221,168.1789,40.04252,0.1078505,32.291,31.73591,81,39.6699
2/1/2007 9:00:00 AM,0.565118,34.41503,-61.08291,51.62535,0.6155357,67.46272,0,0,0,-1,0,0,0,0,0,0,67.46272,0,0,0,0,265.4436,79.85899,67.46272,0,67.46272,232.1797,55.28077,0.1071738,0,53.97017,0,147.3217
2/1/2007 10:00:00 AM,0.8186842,46.79262,-51.64066,38.1361,0.8806772,96.52222,124.9432,68.7,0,-1,0,68.7,140.4981,0,56.24324,68.73756,96.52222,72.31579,68.7,0,0,197.9809,140.5754,24.20642,0,24.20642,255.1439,60.74843,0.1069331,137.4376,77.21777,0,237.0976
2/1/2007 11:00:00 AM,1.002737,57.1025,-35.44879,26.01292,1.07087,117.3673,132.742,68.7,0,-1,0,68.7,170.8404,0,64.04198,77.31617,117.3673,72.31579,68.7,0,0,173.7745,162.3612,45.05155,0,45.05155,297.8836,70.92451,0.1064879,146.0162,93.89387,0,279.7285
2/1/2007 12:00:00 PM,1.044254,62.86379,-9.043782,18.26714,1.111804,121.8537,32.78478,32.78478,0,-1,0,32.78478,371.6776,0,0,0,121.8537,34.5103,32.78478,0,0,128.7229,202.9076,87.34339,0,87.34339,380.7448,90.65334,0.1056352,36.06326,97.48295,0,324.7613
2/1/2007 1:00:00 PM,1.063183,61.19887,21.49134,20.64104,1.13312,124.19,163.5923,68.7,0,-1,0,68.7,180.7715,10.4947,94.89227,111.2515,124.19,72.31579,68.7,0,0,41.37952,281.5167,41.37952,0,41.37952,420.0009,100,0.1052361,179.9515,99.35201,0,405.7067
2/1/2007 2:00:00 PM,0.8861578,53.10047,43.4176,30.88032,0.9482282,103.9258,78.82542,68.7,0,-1,0,68.7,151.2748,31.61003,10.12542,18.00797,103.9258,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1052361,86.70796,83.14066,0,422.6841
2/1/2007 3:00:00 PM,0.6621007,41.70709,56.24698,43.76414,0.7132554,78.17279,42.77961,42.77961,0,-1,0,42.77961,182.7338,33.14163,0,0,78.17279,45.03116,42.77961,0,0,0,318.7582,0,0,0,420.0009,100,0.1052361,47.05756,62.53823,0,396.931
2/1/2007 4:00:00 PM,0.4933001,28.83922,63.87185,57.52479,0.5447357,59.70304,3.585568,3.585568,0,-1,0,3.585568,1665.093,55.92876,0,0,59.70304,3.774282,3.585568,0,0,0,318.7582,0,0,0,420.0009,100,0.1052361,3.944124,47.76243,0,378.4613
2/1/2007 5:00:00 PM,0.2545062,15.26304,68.66451,71.63371,0.2983752,32.70193,35.08492,35.08492,0,-1,0,35.08492,93.20793,0,0,0,32.70193,36.9315,35.08492,0,0,0,318.7582,0,4.229566,-4.229566,415.5425,98.93849,0.1052361,38.59341,26.16154,0,351.4601
2/1/2007 6:00:00 PM,0.03621218,1.31484,71.76318,85.8838,0.09039048,9.906797,155.9149,68.7,0,-1,0,68.7,14.42037,0,87.21494,102.8064,9.906797,72.31579,68.7,0,0,4.699518,314.5287,0,62.40899,-62.40899,349.7576,83.27546,0.1052361,171.5064,7.925437,0,324.4355
2/1/2007 7:00:00 PM,0,0,73.68079,90,0,0,62.91479,62.91479,0,-1,0,62.91479,0,0,0,0.5062677,0,66.2261,62.91479,0,0,74.04285,252.1197,0,66.2261,-66.2261,279.9492,66.65443,0.1052361,69.20627,0,0,252.1197
2/1/2007 8:00:00 PM,0,0,74.56423,90,0,0,101.3993,68.7,0,-1,0,68.7,0,0,32.69932,42.83925,0,72.31579,68.7,0,0,147.6274,185.8936,0,72.31579,-72.31579,203.7217,48.50506,0.1052361,111.5393,0,0,185.8936
2/1/2007 9:00:00 PM,0,0,74.19921,90,0,0,42.66179,42.66179,0,-1,0,42.66179,0,0,7.105427E-15,0,0,44.90714,42.66179,0,0,227.9783,113.5778,0,44.90714,-44.90714,156.3854,37.23454,0.1052361,46.92796,0,0,113.5778
2/1/2007 10:00:00 PM,0,0,71.62068,90,0,0,131.5589,65.23711,0,-1,0,65.23711,0,0,66.32176,79.47765,0,68.67064,65.23711,0,0,277.8751,68.67064,0,68.67064,-68.67064,84.00017,20,0.1052361,144.7148,0,0,68.67064
2/1/2007 11:00:00 PM,0,0,62.95797,90,0,0,110.1785,0,0,-1,0,0,0,0,110.1785,121.1963,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1052361,121.1963,0,0,0
2/2/2007 12:00:00 AM,0,0,26.06882,90,0,0,90.45716,0,0,-1,0,0,0,0,90.45716,99.50288,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1052361,99.50288,0,0,0
2/2/2007 1:00:00 AM,0,0,-49.49765,90,0,0,6.513912,0,0,-1,0,0,0,0,6.513912,7.165303,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1052361,7.165303,0,0,0
2/2/2007 2:00:00 AM,0,0,-68.50207,90,0,0,56.15512,0,0,-1,0,0,0,0,56.15512,61.77063,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1052361,61.77063,0,0,0
2/2/2007 3:00:00 AM,0,0,-73.5105,90,0,0,76.49112,0,0,-1,0,0,0,0,76.49112,84.14024,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1052361,84.14024,0,0,0
2/2/2007 4:00:00 AM,0,0,-74.86607,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1052361,0,0,0,0
2/2/2007 5:00:00 AM,0,0,-74.60624,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1052361,0,0,0,0
2/2/2007 6:00:00 AM,0.00001791536,0,-73.26567,90,0,0,36.1159,36.1159,81,0,22.761,36.1159,0,0,0,0,0,0,0,44.8841,42.63989,354.1758,0,42.63989,0,42.63989,124.4519,29.63135,0.1059757,39.72749,0,81,0
2/2/2007 7:00:00 AM,0.05580896,7.279326,-70.88339,79.85526,0.05732298,6.282599,0,0,72.31579,0,20.56389,0,0,0,0,0,6.282599,0,0,72.31579,68.7,311.5359,38.3759,74.9826,0,74.9826,195.5867,46.56816,0.1065801,0,5.026079,81,44.6585
2/2/2007 8:00:00 AM,0.203408,21.12229,-67.17007,65.62469,0.2092,22.92832,141.8472,141.8472,73.14719,0,20.77424,141.8472,16.1641,0,0,6.331909,22.92832,72.31579,68.7,0,0,236.5533,105.8602,0,49.38747,-49.38747,143.5277,34.17319,0.1065801,156.0319,18.34265,81,128.7886
2/2/2007 9:00:00 AM,0.2316704,34.48845,-61.39671,51.5985,0.2319552,25.42229,61.02925,61.02925,0,-1,0,61.02925,41.65591,0,0,8.652805,25.42229,64.24132,61.02925,0,0,291.4283,56.47277,0,38.81902,-38.81902,102.6088,24.43063,0.1065801,67.13217,20.33783,0,81.89507
2/2/2007 10:00:00 AM,0.2694962,46.91304,-51.99236,38.06621,0.2690754,29.49067,19.05187,19.05187,0,-1,0,19.05187,154.7914,0,0,0,29.49067,20.0546,19.05187,0,0,334.5605,17.65375,9.436061,0,9.436061,111.5607,26.56202,0.1064893,20.95706,23.59253,0,47.14441
2/2/2007 11:00:00 AM,0.4411735,57.2894,-35.80585,25.8706,0.444555,48.72323,122.8472,68.7,0,-1,0,68.7,70.92173,0,54.14721,101.0356,48.72323,72.31579,68.7,0,0,325.1245,26.1462,0,23.59256,-23.59256,86.69194,20.6409,0.1064893,135.1319,38.97858,0,74.86943
2/2/2007 12:00:00 PM,0.8146428,63.11913,-9.229977,18.01939,0.8586463,94.10764,107.459,68.7,0,-1,0,68.7,136.9835,0,38.759,97.89848,94.10764,72.31579,68.7,0,0,351.3384,2.553643,21.79185,0,21.79185,107.3655,25.56316,0.1062802,118.2049,75.28611,0,96.66128
2/2/2007 1:00:00 PM,0.5462884,61.46037,21.62255,20.39345,0.5560822,60.94661,78.8638,68.7,0,-1,0,68.7,88.71414,0,10.1638,54.11234,60.94661,72.31579,68.7,0,0,329.5466,22.1663,0,11.36917,-11.36917,95.38134,22.7098,0.1062802,86.75018,48.75729,0,83.11292
2/2/2007 2:00:00 PM,0.3270783,53.31607,43.68613,30.70357,0.3269809,35.83711,0,0,0,-1,0,0,0,0,0,0,35.83711,0,0,0,0,342.179,10.79713,35.83711,0,35.83711,129.3794,30.80456,0.1059382,0,28.66969,0,46.63424
2/2/2007 3:00:00 PM,0.4101861,41.87702,56.52664,43.63675,0.4192724,45.95226,41.76265,41.76265,0,-1,0,41.76265,110.032,0,0,0,45.95226,43.96068,41.76265,0,0,306.3419,43.05053,1.991577,0,1.991577,131.2688,31.25441,0.1059192,45.93891,36.76181,0,89.00278
2/2/2007 4:00:00 PM,0.3457507,28.9744,64.1375,57.43044,0.3635102,39.84072,144.1266,68.7,0,-1,0,68.7,57.99231,0,75.42658,108.3687,39.84072,72.31579,68.7,0,0,304.3503,44.84295,0,32.47507,-32.47507,97.03705,23.10401,0.1059192,158.5392,31.87258,0,84.68366
2/2/2007 5:00:00 PM,0.2023124,15.3715,68.91972,71.56451,0.2243818,24.59224,77.75773,35.11211,0,-1,0,35.11211,70.03921,0,42.64561,69.11149,24.59224,36.96012,35.11211,0,0,340.4337,12.36787,0,12.36787,-12.36787,84.00017,20,0.1059192,85.5335,19.67379,0,36.96012
2/2/2007 6:00:00 PM,0.03547755,1.401329,72.01794,85.83639,0.08046443,8.818901,0,0,0,-1,0,0,0,0,0,0,8.818901,0,0,0,0,354.1758,0,8.818901,0,8.818901,92.36652,21.99198,0.1058354,0,7.055121,0,8.818901
2/2/2007 7:00:00 PM,0,0,73.94799,90,0,0,92.15284,7.540161,0,-1,0,7.540161,0,0,84.61268,93.82796,0,7.937011,7.540161,0,0,345.3569,7.937011,0,7.937011,-7.937011,84.00017,20,0.1058354,101.3681,0,0,7.937011
2/2/2007 8:00:00 PM,0,0,74.8616,90,0,0,114.7954,0,0,-1,0,0,0,0,114.7954,126.2749,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1058354,126.2749,0,0,0
2/2/2007 9:00:00 PM,0,0,74.55599,90,0,0,56.76669,0,0,-1,0,0,0,0,56.76669,62.44336,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1058354,62.44336,0,0,0
2/2/2007 10:00:00 PM,0,0,72.09609,90,0,0,45.07518,0,0,-1,0,0,0,0,45.07518,49.5827,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1058354,49.5827,0,0,0
2/2/2007 11:00:00 PM,0,0,63.69913,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1058354,0,0,0,0
2/3/2007 12:00:00 AM,0,0,27.0463,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1058354,0,0,0,0
2/3/2007 1:00:00 AM,0,0,-50.32888,90,0,0,94.52622,0,0,-1,0,0,0,0,94.52622,103.9789,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1058354,103.9789,0,0,0
2/3/2007 2:00:00 AM,0,0,-69.06983,90,0,0,9.041713,0,0,-1,0,0,0,0,9.041713,9.945884,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1058354,9.945884,0,0,0
2/3/2007 3:00:00 AM,0,0,-73.91954,90,0,0,20.35187,0,0,-1,0,0,0,0,20.35187,22.38706,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1058354,22.38706,0,0,0
2/3/2007 4:00:00 AM,0,0,-75.19738,90,0,0,31.14576,0,0,-1,0,0,0,0,31.14576,34.26033,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1058354,34.26033,0,0,0
2/3/2007 5:00:00 AM,0,0,-74.89846,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1058354,0,0,0,0
2/3/2007 6:00:00 AM,0.00004629579,0,-73.54128,90,0,0,34.60064,34.60064,81,0,22.761,34.60064,0,0,0,0,0,0,0,46.39936,44.07939,354.1758,0,44.07939,0,44.07939,125.8176,29.9565,0.1065842,38.06071,0,81,0
2/3/2007 7:00:00 AM,0.126701,7.297432,-71.15869,79.87854,0.1704763,18.68421,57.60658,57.60658,81,0,22.761,57.60658,32.43415,0,0,0,18.68421,0,0,23.39342,22.22375,310.0964,39.67145,40.90795,0,40.90795,164.6262,39.19664,0.1072258,63.36724,14.94736,81,58.35566
2/3/2007 8:00:00 AM,0.2622766,21.16611,-67.45971,65.62439,0.280687,30.76329,115.5182,115.5182,46.8182,0,14.113,115.5182,26.63069,0,1.421085E-14,0,30.76329,72.31579,68.7,0,0,269.1885,76.48861,0,41.55249,-41.55249,120.8261,28.76805,0.1072258,127.07,24.61064,81,107.2519
2/3/2007 9:00:00 AM,0.3523093,34.56585,-61.71534,51.56856,0.3617156,39.64403,56.87598,56.87598,0,-1,0,56.87598,69.70259,0,0,21.8419,39.64403,59.86945,56.87598,0,0,315.3579,34.93611,0,20.22542,-20.22542,99.5066,23.692,0.1072258,62.56358,31.71523,0,74.58014
2/3/2007 10:00:00 AM,0.5697781,47.03772,-52.34941,37.99311,0.5954506,65.26138,18.62042,18.62042,0,-1,0,18.62042,350.4829,0,0,0,65.26138,19.60044,18.62042,0,0,337.8306,14.71069,45.66094,0,45.66094,142.8244,34.00573,0.1067916,20.48246,52.20911,0,79.97208
2/3/2007 11:00:00 AM,0.6802242,57.48114,-36.16815,25.72461,0.7099593,77.81154,35.17101,35.17101,0,-1,0,35.17101,221.2377,0,0,0,77.81154,37.02211,35.17101,0,0,292.1696,55.80554,40.78942,0,40.78942,181.5206,43.21911,0.1064067,38.68811,62.24923,0,133.6171
2/3/2007 12:00:00 PM,0.6911134,63.37982,-9.415056,17.76649,0.7169021,78.57247,14.11781,14.11781,0,-1,0,14.11781,556.5487,0,0,0,78.57247,14.86085,14.11781,0,0,251.3802,92.51602,63.71162,0,63.71162,241.9628,57.61007,0.105811,15.52959,62.85798,0,171.0885
2/3/2007 1:00:00 PM,0.6481112,61.72543,21.76582,20.14356,0.6693493,73.36069,33.19613,33.19613,0,-1,0,33.19613,220.9917,0,0,0,73.36069,34.94329,33.19613,0,0,187.6686,149.8565,38.4174,0,38.4174,278.4087,66.28766,0.105455,36.51574,58.68855,0,223.2172
2/3/2007 2:00:00 PM,0.5036863,53.53259,43.96704,30.52777,0.5136747,56.29875,23.97519,23.97519,0,-1,0,23.97519,234.8209,0,0,0,56.29875,25.23704,23.97519,0,0,149.2512,184.4321,31.06171,0,31.06171,307.8764,73.30376,0.1051689,26.37271,45.039,0,240.7309
2/3/2007 3:00:00 PM,0.5136516,42.04635,56.81578,43.51142,0.537654,58.92688,0,0,0,-1,0,0,0,0,0,0,58.92688,0,0,0,0,118.1895,212.3877,58.92688,0,58.92688,363.7794,86.61397,0.1046305,0,47.14151,0,271.3146
2/3/2007 4:00:00 PM,0.3001512,29.10821,64.41056,57.33861,0.3092166,33.89013,0,0,0,-1,0,0,0,0,0,0,33.89013,0,0,0,0,59.26262,265.4219,33.89013,0,33.89013,395.9304,94.26895,0.1043233,0,27.11211,0,299.312
2/3/2007 5:00:00 PM,0.1425108,15.4782,69.18115,71.49805,0.1467771,16.08677,0,0,0,-1,0,0,0,0,0,0,16.08677,0,0,0,0,25.37248,295.923,16.08677,0,16.08677,411.1917,97.90257,0.1041781,0,12.86942,0,312.0098
2/3/2007 6:00:00 PM,0.02654689,1.485828,72.27833,85.79184,0.03892336,4.266,0,0,0,-1,0,0,0,0,0,0,4.266,0,0,0,0,9.285708,310.4011,4.266,0,4.266,415.2387,98.86617,0.1041397,0,3.4128,0,314.6671
2/3/2007 7:00:00 PM,0,0,74.22062,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.019709,314.2405,0,0,0,415.2387,98.86617,0.1041397,0,0,0,314.2405
2/3/2007 8:00:00 PM,0,0,75.16462,90,0,0,14.41434,14.41434,0,-1,0,14.41434,0,0,1.776357E-15,0,0,15.17298,14.41434,0,0,5.019709,314.2405,0,15.17298,-15.17298,399.245,95.05814,0.1041397,15.85577,0,0,314.2405
2/3/2007 9:00:00 PM,0,0,74.91917,90,0,0,18.05565,18.05565,0,-1,0,18.05565,0,0,3.552714E-15,0,0,19.00595,18.05565,0,0,21.87858,299.0675,0,19.00595,-19.00595,379.211,90.28815,0.1041397,19.86121,0,0,299.0675
2/3/2007 10:00:00 PM,0,0,72.57982,90,0,0,52.10581,52.10581,0,-1,0,52.10581,0,0,7.105427E-15,0,0,54.84822,52.10581,0,0,42.9963,280.0616,0,54.84822,-54.84822,321.3959,76.52267,0.1041397,57.31639,0,0,280.0616
2/3/2007 11:00:00 PM,0,0,64.45523,90,0,0,1.985729,1.985729,0,-1,0,1.985729,0,0,4.440892E-16,0,0,2.09024,1.985729,0,0,103.9388,225.2133,0,2.09024,-2.09024,319.1926,75.99808,0.1041397,2.184301,0,0,225.2133
2/4/2007 12:00:00 AM,0,0,28.07054,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,106.2613,223.1231,0,0,0,319.1926,75.99808,0.1041397,0,0,0,223.1231
2/4/2007 1:00:00 AM,0,0,-51.21054,90,0,0,41.74168,41.74168,0,-1,0,41.74168,0,0,7.105427E-15,0,0,43.93861,41.74168,0,0,106.2613,223.1231,0,43.93861,-43.93861,272.8772,64.97063,0.1041397,45.91585,0,0,223.1231
2/4/2007 2:00:00 AM,0,0,-69.65482,90,0,0,32.01989,32.01989,0,-1,0,32.01989,0,0,7.105427E-15,0,0,33.70515,32.01989,0,0,155.0819,179.1845,0,33.70515,-33.70515,237.3489,56.51152,0.1041397,35.22188,0,0,179.1845
2/4/2007 3:00:00 AM,0,0,-74.33807,90,0,0,45.09807,45.09807,0,-1,0,45.09807,0,0,0,0,0,47.47166,45.09807,0,0,192.5321,145.4793,0,47.47166,-47.47166,187.3093,44.59737,0.1041397,49.60788,0,0,145.4793
2/4/2007 4:00:00 AM,0,0,-75.53536,90,0,0,21.70501,21.70501,0,-1,0,21.70501,0,0,0,0,0,22.84738,21.70501,0,0,245.2784,98.00768,0,22.84738,-22.84738,163.2261,38.86328,0.1041397,23.87551,0,0,98.00768
2/4/2007 5:00:00 AM,0,0,-75.19606,90,0,0,78.36599,78.36599,20.25,0,7.39125,78.36599,0,0,1.421085E-14,0,0,61.17473,58.11599,0,0,270.6644,75.1603,0,61.17473,-61.17473,98.74226,23.51002,0.1041397,86.20259,0,81,75.1603
2/4/2007 6:00:00 AM,0.00004258638,0,-73.82161,90,0,0,171.8573,94.2863,81,0,22.761,94.2863,0,0,77.57098,94.75671,0,13.98558,13.2863,0,0,338.6363,13.98558,0,13.98558,-13.98558,84.00017,20,0.1041397,189.043,0,81,13.98558
2/4/2007 7:00:00 AM,0.09190298,7.319284,-71.43845,79.89885,0.1088598,11.93104,74.65377,74.65377,81,0,22.761,74.65377,15.98183,0,0,0,11.93104,0,0,6.346229,6.028917,354.1758,0,17.95996,0,17.95996,101.0385,24.05673,0.1044073,82.11915,9.54483,81,11.93104
2/4/2007 8:00:00 AM,0.2989962,21.21375,-67.75383,65.62106,0.3276578,35.91129,77.81037,77.81037,81,0,22.761,77.81037,46.15232,0,0,0,35.91129,0,0,3.189628,3.030146,336.2159,16.16396,38.94144,0,38.94144,137.9816,32.85269,0.1049599,85.59141,28.72903,81,52.07525
2/4/2007 9:00:00 AM,0.4570343,34.64719,-62.03876,51.53556,0.4844602,53.09684,99.79411,68.7,0,-1,0,68.7,77.28797,0,31.09411,51.03443,53.09684,72.31579,68.7,0,0,297.2744,51.21125,0,19.21895,-19.21895,117.723,28.02923,0.1049599,109.7735,42.47747,0,104.3081
2/4/2007 10:00:00 AM,0.5275308,47.16661,-52.71184,37.91687,0.546161,59.85925,0,0,0,-1,0,0,0,0,0,0,59.85925,0,0,0,0,318.6288,31.9923,59.85925,0,59.85925,174.5105,41.55003,0.104422,0,47.8874,0,91.85155
2/4/2007 11:00:00 AM,0.8964061,57.67766,-36.53582,25.57505,0.9535646,104.5107,59.43678,59.43678,0,-1,0,59.43678,175.8351,0,0,0,104.5107,62.56503,59.43678,0,0,258.7696,85.86562,41.94566,0,41.94566,214.3036,51.02457,0.1040483,65.38046,83.60855,0,190.3763
2/4/2007 12:00:00 PM,0.9609523,63.6458,-9.598999,17.50851,1.019682,111.7571,0,0,0,-1,0,0,0,0,0,0,111.7571,0,0,0,0,216.8239,123.6167,111.7571,0,111.7571,320.3258,76.26789,0.1030657,0,89.40572,0,235.3739
2/4/2007 1:00:00 PM,0.5614149,61.99391,21.92152,19.89155,0.5721417,62.70673,0,0,0,-1,0,0,0,0,0,0,62.70673,0,0,0,0,105.0667,224.1982,62.70673,0,62.70673,379.8146,90.43187,0.1025224,0,50.16539,0,286.9049
2/4/2007 2:00:00 PM,0.6158632,53.74987,44.26049,30.35313,0.6397991,70.12198,209.1906,68.7,0,-1,0,68.7,102.0698,0,140.4906,161.4096,70.12198,72.31579,68.7,0,0,42.36002,280.6342,0,2.193813,-2.193813,377.5021,89.88128,0.1025224,230.1096,56.09758,0,350.7562
2/4/2007 3:00:00 PM,0.6224957,42.21495,57.1144,43.38832,0.6648375,72.8662,122.8666,68.7,0,-1,0,68.7,106.0643,0,54.16656,66.45322,72.8662,72.31579,68.7,0,0,44.79759,278.4404,0.5504044,0,0.5504044,378.0243,90.0056,0.1025177,135.1532,58.29295,0,351.3066
2/4/2007 4:00:00 PM,0.4600178,29.24056,64.69099,57.2494,0.5021225,55.03263,38.68606,38.68606,0,-1,0,38.68606,142.2544,0,0,0,55.03263,40.72217,38.68606,0,0,44.24718,278.9358,14.31046,0,14.31046,391.6004,93.238,0.1023945,42.55467,44.0261,0,333.9684
2/4/2007 5:00:00 PM,0.2450647,15.58306,69.44876,71.4344,0.2820432,30.91193,99.75332,68.7,0,-1,0,68.7,44.99553,0,31.05332,41.02865,30.91193,72.31579,68.7,0,0,29.93673,291.8152,0,41.40386,-41.40386,347.9569,82.84671,0.1023945,109.7286,24.72954,0,322.7271
2/4/2007 6:00:00 PM,0.02485725,1.568288,72.54427,85.75021,0.03266661,3.580261,78.17896,68.7,0,-1,0,68.7,5.211442,0,9.478958,17.29685,3.580261,72.31579,68.7,0,0,75.94102,250.4113,0,68.73553,-68.73553,275.5033,65.59589,0.1023945,85.99686,2.864208,0,253.9916
2/4/2007 7:00:00 PM,0,0,74.49862,90,0,0,79.84521,68.7,0,-1,0,68.7,0,0,11.14521,19.12973,0,72.31579,68.7,0,0,152.3138,181.6758,0,72.31579,-72.31579,199.2757,47.44651,0.1023945,87.82973,0,0,181.6758
2/4/2007 8:00:00 PM,0,0,75.47321,90,0,0,144.6485,68.7,0,-1,0,68.7,0,0,75.94847,90.41331,0,72.31579,68.7,0,0,232.6647,109.36,0,72.31579,-72.31579,123.0482,29.29713,0.1023945,159.1133,0,0,109.36
2/4/2007 9:00:00 PM,0,0,75.28867,90,0,0,227.5585,35.19199,0,-1,0,35.19199,0,0,192.3665,215.1224,0,37.0442,35.19199,0,0,313.0156,37.0442,0,37.0442,-37.0442,84.00017,20,0.1023945,250.3144,0,0,37.0442
2/4/2007 10:00:00 PM,0,0,73.0718,90,0,0,5.904334,0,0,-1,0,0,0,0,5.904334,6.494768,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1023945,6.494768,0,0,0
2/4/2007 11:00:00 PM,0,0,65.22641,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1023945,0,0,0,0
2/5/2007 12:00:00 AM,0,0,29.14606,90,0,0,36.60201,0,0,-1,0,0,0,0,36.60201,40.2622,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1023945,40.2622,0,0,0
2/5/2007 1:00:00 AM,0,0,-52.14443,90,0,0,3.68999,0,0,-1,0,0,0,0,3.68999,4.058989,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1023945,4.058989,0,0,0
2/5/2007 2:00:00 AM,0,0,-70.25687,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1023945,0,0,0,0
2/5/2007 3:00:00 AM,0,0,-74.76594,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1023945,0,0,0,0
2/5/2007 4:00:00 AM,0,0,-75.8799,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1023945,0,0,0,0
2/5/2007 5:00:00 AM,0,0,-75.49892,90,0,0,6.64887,6.64887,78.96466,0,22.24606,6.64887,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1031851,7.313757,0,81,0
2/5/2007 6:00:00 AM,0.00005248822,0,-74.10657,90,0,0,44.76362,44.76362,81,0,22.761,44.76362,0,-7.105427E-15,0,0,0,0,0,36.23638,34.42456,285.4758,61.83,34.42456,0,34.42456,181.8327,43.29342,0.1037373,49.23998,0,81,61.83
2/5/2007 7:00:00 AM,0.06049126,7.344888,-71.72258,79.91618,0.06268691,6.870485,0,0,72.31579,0,20.56389,0,0,0,0,0,6.870485,0,0,72.31579,68.7,251.0512,92.8121,75.57049,0,75.57049,253.5252,60.36301,0.1042995,0,5.496388,81,99.68259
2/5/2007 8:00:00 AM,0.2756402,21.26517,-68.05237,65.61473,0.2969009,32.54034,180.7527,149.7,81,0,22.761,149.7,21.73704,0,31.05271,49.12798,32.54034,72.31579,68.7,0,0,175.4808,160.8255,0,39.77545,-39.77545,211.5982,50.38042,0.1042995,198.828,26.03227,81,193.3659
2/5/2007 9:00:00 AM,0.3277,34.73243,-62.36692,51.49955,0.3337776,36.58203,51.27969,51.27969,0,-1,0,51.27969,71.33823,0,7.105427E-15,0,36.58203,53.97862,51.27969,0,0,219.6757,121.0501,0,17.3966,-17.3966,193.2605,46.01432,0.1042995,56.40766,29.26562,0,157.6321
2/5/2007 10:00:00 AM,0.4699667,47.29964,-53.07965,37.83757,0.4807098,52.68579,17.56879,17.56879,0,-1,0,17.56879,299.8828,0,0,0,52.68579,18.49346,17.56879,0,0,239.0052,103.6535,34.19233,0,34.19233,225.6982,53.73757,0.1040053,19.32567,42.14864,0,156.3393
2/5/2007 11:00:00 AM,0.8405858,57.87888,-36.90894,25.42206,0.8910931,97.66381,96.74283,68.7,0,-1,0,68.7,142.1598,0,28.04283,37.71711,97.66381,72.31579,68.7,0,0,204.8129,134.4266,25.34802,0,25.34802,249.7455,59.46309,0.1037883,106.4171,78.13105,0,232.0904
2/5/2007 12:00:00 PM,0.9560791,63.917,-9.781785,17.24552,1.013499,111.0794,36.43796,36.43796,0,-1,0,36.43796,304.8454,0,0,0,111.0794,38.35575,36.43796,0,0,179.4649,157.2398,72.72369,0,72.72369,318.7372,75.88966,0.1031708,40.08175,88.86355,0,268.3192
2/5/2007 1:00:00 PM,0.7892922,62.26569,22.09005,19.63762,0.8290842,90.86762,105.2357,68.7,0,-1,0,68.7,132.2673,0,36.53572,47.05929,90.86762,72.31579,68.7,0,0,106.7412,222.6911,18.55184,0,18.55184,336.337,80.08009,0.1030144,115.7593,72.6941,0,313.5587
2/5/2007 2:00:00 PM,0.408271,53.96775,44.56664,30.17986,0.4106724,45.0097,15.17543,15.17543,0,-1,0,15.17543,296.5959,0,0,0,45.0097,15.97413,15.17543,0,0,88.18938,239.3878,29.03556,0,29.03556,363.8826,86.63854,0.1027707,16.69297,36.00776,0,284.3975
2/5/2007 3:00:00 PM,0.3303021,42.38269,57.42252,43.26758,0.332307,36.42084,17.54471,17.54471,0,-1,0,17.54471,207.5887,0,0,0,36.42084,18.46812,17.54471,0,0,59.15382,265.5198,17.95272,0,17.95272,380.9141,90.69364,0.1026205,19.29919,29.13667,0,301.9406
2/5/2007 4:00:00 PM,0.2384333,29.37135,64.97875,57.16291,0.2405353,26.36267,10.47085,10.47085,0,-1,0,10.47085,251.772,0,0,0,26.36267,11.02195,10.47085,0,0,41.2011,281.6772,15.34072,0,15.34072,395.4675,94.15874,0.1024925,11.51793,21.09013,0,308.0399
2/5/2007 5:00:00 PM,0.05158977,15.68601,69.72247,71.37363,0.05147134,5.641258,81.05599,68.7,0,-1,0,68.7,8.211439,0,12.35599,20.46159,5.641258,72.31579,68.7,0,0,25.86037,295.4839,0,66.67453,-66.67453,325.1864,77.42518,0.1024925,89.16159,4.513007,0,301.1252
2/5/2007 6:00:00 PM,0.02034043,1.648659,72.8157,85.71153,0.02270609,2.488587,186.1698,68.7,0,-1,0,68.7,3.622398,0,117.4697,136.0867,2.488587,72.31579,68.7,0,0,99.94318,228.8094,0,69.8272,-69.8272,251.5821,59.90038,0.1024925,204.7867,1.99087,0,231.2979
2/5/2007 7:00:00 PM,0,0,74.7819,90,0,0,136.0529,68.7,0,-1,0,68.7,0,0,67.35285,80.95814,0,72.31579,68.7,0,0,177.529,158.9822,0,72.31579,-72.31579,175.3545,41.751,0.1024925,149.6581,0,0,158.9822
2/5/2007 8:00:00 PM,0,0,75.78729,90,0,0,169.5719,68.7,0,-1,0,68.7,0,0,100.8719,117.8291,0,72.31579,68.7,0,0,257.8799,86.66637,0,72.31579,-72.31579,99.12701,23.60162,0.1024925,186.5291,0,0,86.66637
2/5/2007 9:00:00 PM,0,0,75.66443,90,0,0,166.5873,13.63305,0,-1,0,13.63305,0,0,152.9542,169.613,0,14.35058,13.63305,0,0,338.2307,14.35058,0,14.35058,-14.35058,84.00017,20,0.1024925,183.246,0,0,14.35058
2/5/2007 10:00:00 PM,0,0,73.572,90,0,0,87.44535,0,0,-1,0,0,0,0,87.44535,96.18989,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1024925,96.18989,0,0,0
2/5/2007 11:00:00 PM,0,0,66.01281,90,0,0,22.65179,0,0,-1,0,0,0,0,22.65179,24.91697,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1024925,24.91697,0,0,0
2/6/2007 12:00:00 AM,0,0,30.27792,90,0,0,31.76455,0,0,-1,0,0,0,0,31.76455,34.941,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1024925,34.941,0,0,0
2/6/2007 1:00:00 AM,0,0,-53.1323,90,0,0,60.64623,0,0,-1,0,0,0,0,60.64623,66.71085,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1024925,66.71085,0,0,0
2/6/2007 2:00:00 AM,0,0,-70.87579,90,0,0,76.68976,0,0,-1,0,0,0,0,76.68976,84.35873,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1024925,84.35873,0,0,0
2/6/2007 3:00:00 AM,0,0,-75.20296,90,0,0,7.511466,0,0,-1,0,0,0,0,7.511466,8.262612,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1024925,8.262612,0,0,0
2/6/2007 4:00:00 AM,0,0,-76.23084,90,0,0,17.68302,0,0,-1,0,0,0,0,17.68302,19.45132,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1024925,19.45132,0,0,0
2/6/2007 5:00:00 AM,0,0,-75.80693,90,0,0,75.53935,75.53935,81,0,22.761,75.53935,0,0,0,2.093286,0,0,0,5.460649,5.187617,354.1758,0,5.187617,0,5.187617,88.92157,21.17176,0.1025741,83.09328,0,81,0
2/6/2007 6:00:00 AM,0.00006390805,0,-74.39606,90,0,0,78.60691,78.60691,74.1715,0,21.03339,78.60691,0,0,0,1.032192,0,4.668855,4.435412,0,0,348.9882,4.668855,0,4.668855,-4.668855,84.00017,20,0.1025741,86.46761,0,81,4.668855
2/6/2007 7:00:00 AM,0.1217779,7.374245,-72.01101,79.93051,0.1596309,17.49555,135.5102,97.62077,81,0,22.761,97.62077,17.92195,0,37.88943,64.73707,17.49555,17.49555,16.62077,0,0,354.1758,0,0,0,0,84.00017,20,0.1025741,149.0612,13.99644,81,17.49555
2/6/2007 8:00:00 AM,0.3955521,21.32038,-68.35525,65.60542,0.4465281,48.93948,53.85422,53.85422,81,0,22.761,53.85422,90.87399,0,0,0,48.93948,0,0,27.14578,25.78849,354.1758,0,74.72797,0,74.72797,154.8933,36.8793,0.1033342,59.23964,39.15158,81,48.93948
2/6/2007 9:00:00 AM,0.6612945,34.82151,-62.69978,51.46057,0.7191052,78.81393,54.89227,54.89227,0,-1,0,54.89227,143.5793,0,0,0,78.81393,57.78134,54.89227,0,0,279.4478,67.25517,21.03259,0,21.03259,174.8466,41.63006,0.103159,60.3815,63.05115,0,146.0691
2/6/2007 10:00:00 AM,0.9082555,47.43673,-53.45286,37.75529,0.9729612,106.6366,0,0,0,-1,0,0,0,0,0,0,106.6366,0,0,0,0,258.4153,86.18451,106.6366,0,106.6366,276.0109,65.71676,0.1022797,0,85.30924,0,192.8211
2/6/2007 11:00:00 AM,1.033939,58.08472,-37.28766,25.26574,1.099517,120.507,132.0696,68.7,0,-1,0,68.7,175.4105,0,63.36956,76.57652,120.507,72.31579,68.7,0,0,151.7787,182.1574,48.19123,0,48.19123,321.7292,76.60203,0.1018872,145.2765,96.40562,0,302.6644
2/6/2007 12:00:00 PM,1.04108,64.19336,-9.963398,16.97758,1.103676,120.9629,22.74562,22.74562,0,-1,0,22.74562,531.8074,0,0,0,120.9629,23.94275,22.74562,0,0,103.5875,225.5295,97.02011,0,97.02011,413.7705,98.51659,0.1011061,25.02018,96.77029,0,346.4924
2/6/2007 1:00:00 PM,0.9699032,62.54065,22.27179,19.38197,1.028441,112.7171,0,0,0,-1,0,0,0,106.1498,0,0,112.7171,0,0,0,0,6.567343,312.8476,6.567343,0,6.567343,420.0009,100,0.1010537,0,90.17369,0,425.5647
2/6/2007 2:00:00 PM,0.8463075,54.18606,44.88564,30.00815,0.9002095,98.66296,2.363453,2.363453,0,-1,0,2.363453,4174.525,96.17512,0,0,98.66296,2.487846,2.363453,0,0,0,318.7582,0,0,0,420.0009,100,0.1010537,2.599799,78.93037,0,417.4212
2/6/2007 3:00:00 PM,0.6837131,42.54942,57.74012,43.14935,0.7332063,80.35941,56.0907,56.0907,0,-1,0,56.0907,143.2669,21.31657,0,0,80.35941,59.04284,56.0907,0,0,0,318.7582,0,0,0,420.0009,100,0.1010537,61.69977,64.28753,0,399.1176
2/6/2007 4:00:00 PM,0.4685553,29.50047,65.27377,57.07924,0.5104806,55.94868,48.33775,48.33775,0,-1,0,48.33775,115.7453,5.066838,0,0,55.94868,50.88184,48.33775,0,0,0,318.7582,0,0,0,420.0009,100,0.1010537,53.17153,44.75895,0,374.7069
2/6/2007 5:00:00 PM,0.2133147,15.78696,70.0022,71.31578,0.2362653,25.89468,215.6441,68.7,0,-1,0,68.7,37.69241,0,146.9441,168.5085,25.89468,72.31579,68.7,0,0,0,318.7582,0,46.42111,-46.42111,371.0687,88.34951,0.1010537,237.2085,20.71575,0,344.6529
2/6/2007 6:00:00 PM,0.03934103,1.726897,73.09252,85.67583,0.07951549,8.714898,53.36015,53.36015,0,-1,0,53.36015,16.33222,0,7.105427E-15,0,8.714898,56.16858,53.36015,0,0,51.57901,272.3371,0,47.45368,-47.45368,321.0481,76.43988,0.1010537,58.69617,6.971919,0,281.052
2/6/2007 7:00:00 PM,0,0,75.0704,90,0,0,63.13398,63.13398,0,-1,0,63.13398,0,0,1.421085E-14,0.747372,0,66.45682,63.13398,0,0,104.3053,224.8834,0,66.45682,-66.45682,250.9965,59.76095,0.1010537,69.44737,0,0,224.8834
2/6/2007 8:00:00 PM,0,0,76.1068,90,0,0,119.179,68.7,0,-1,0,68.7,0,0,50.47897,62.39687,0,72.31579,68.7,0,0,178.1462,158.4266,0,72.31579,-72.31579,174.769,41.61157,0.1010537,131.0969,0,0,158.4266
2/6/2007 9:00:00 PM,0,0,76.04636,90,0,0,36.92997,36.92997,0,-1,0,36.92997,0,0,0,0,0,38.87366,36.92997,0,0,258.4971,86.11083,0,38.87366,-38.87366,133.7925,31.8553,0.1010537,40.62297,0,0,86.11083
2/6/2007 10:00:00 PM,0,0,74.08034,90,0,0,24.66454,24.66454,0,-1,0,24.66454,0,0,3.552714E-15,0,0,25.96268,24.66454,0,0,301.6901,47.23717,0,25.96268,-25.96268,106.4255,25.33934,0.1010537,27.13099,0,0,47.23717
2/6/2007 11:00:00 PM,0,0,66.81456,90,0,0,49.25888,20.21078,0,-1,0,20.21078,0,0,29.0481,33.97399,0,21.2745,20.21078,0,0,330.5375,21.2745,0,21.2745,-21.2745,84.00017,20,0.1010537,54.18477,0,0,21.2745
2/7/2007 12:00:00 AM,0,0,31.47175,90,0,0,24.88179,0,0,-1,0,0,0,0,24.88179,27.36997,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1010537,27.36997,0,0,0
2/7/2007 1:00:00 AM,0,0,-54.17585,90,0,0,39.78914,0,0,-1,0,0,0,0,39.78914,43.76806,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1010537,43.76806,0,0,0
2/7/2007 2:00:00 AM,0,0,-71.51135,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1010537,0,0,0,0
2/7/2007 3:00:00 AM,0,0,-75.64893,90,0,0,27.26912,0,0,-1,0,0,0,0,27.26912,29.99603,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1010537,29.99603,0,0,0
2/7/2007 4:00:00 AM,0,0,-76.58805,90,0,0,36.26245,0,0,-1,0,0,0,0,36.26245,39.8887,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1010537,39.8887,0,0,0
2/7/2007 5:00:00 AM,0,0,-76.11998,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1010537,0,0,0,0
2/7/2007 6:00:00 AM,0.00006297086,0,-74.69001,90,0,0,20.86351,20.86351,81,0,22.761,20.86351,0,0,0,0,0,0,0,60.13649,57.12967,354.1758,0,57.12967,0,57.12967,138.1981,32.90425,0.1019289,22.94986,0,81,0
2/7/2007 7:00:00 AM,0.1004449,7.407354,-72.30366,79.94183,0.1218566,13.35548,0,0,72.31579,0,20.56389,0,0,0,0,0,13.35548,0,0,72.31579,68.7,297.0461,51.4167,82.05548,0,82.05548,216.0428,51.43866,0.1024188,0,10.68439,81,64.77219
2/7/2007 8:00:00 AM,0.2952825,21.37932,-68.66242,65.59312,0.3210283,35.1847,88.27921,88.27921,81,0,22.761,88.27921,39.85616,0,0,0,35.1847,7.662322,7.279206,0,0,214.9907,125.2666,27.52238,0,27.52238,242.1528,57.65532,0.102772,97.10712,28.14776,81,160.4513
2/7/2007 9:00:00 AM,0.6711023,34.91439,-63.03732,51.41867,0.7288854,79.88584,158.7221,68.7,0,-1,0,68.7,116.2822,0,90.02213,105.8943,79.88584,72.31579,68.7,0,0,187.4683,150.0368,7.570048,0,7.570048,249.3344,59.36521,0.1027114,174.5943,63.90867,0,229.9226
2/7/2007 10:00:00 AM,0.8621529,47.57783,-53.83149,37.67011,0.922166,101.0694,75.71159,68.7,0,-1,0,68.7,147.117,0,7.011584,14.58274,101.0694,72.31579,68.7,0,0,179.8982,156.8498,28.7536,0,28.7536,276.6125,65.85998,0.1024819,83.28275,80.85551,0,257.9192
2/7/2007 11:00:00 AM,0.9952768,58.2951,-37.6721,25.10622,1.057094,115.8574,70.17846,68.7,0,-1,0,68.7,168.6426,0,1.478456,8.496302,115.8574,72.31579,68.7,0,0,151.1446,182.7281,43.54165,0,43.54165,317.9197,75.69501,0.1021362,77.1963,92.68595,0,298.5855
2/7/2007 12:00:00 PM,1.072588,64.47482,-10.14382,16.70479,1.136316,124.5403,130.4506,68.7,0,-1,0,68.7,181.2813,0,61.75063,74.79569,124.5403,72.31579,68.7,0,0,107.603,221.9155,52.22447,0,52.22447,367.4642,87.49129,0.1017247,143.4957,99.63221,0,346.4558
2/7/2007 1:00:00 PM,0.9681252,62.81864,22.46717,19.12483,1.025589,112.4046,65.39946,65.39946,0,-1,0,65.39946,171.8739,0,0,3.239406,112.4046,68.84154,65.39946,0,0,55.37851,268.9176,43.56307,0,43.56307,408.7917,97.33117,0.1013839,71.93941,89.92368,0,381.3222
2/7/2007 2:00:00 PM,0.7386656,54.40464,45.21766,29.83822,0.7786917,85.34461,170.2047,68.7,0,-1,0,68.7,124.228,1.213383,101.5047,118.5252,85.34461,72.31579,68.7,0,0,11.81544,308.1243,11.81544,0,11.81544,420.0009,100,0.1012919,187.2252,68.27569,0,393.4689
2/7/2007 3:00:00 PM,0.6698785,42.71501,58.06718,43.03378,0.7166151,78.54101,85.78749,68.7,0,-1,0,68.7,114.3246,6.225221,17.08749,25.66624,78.54101,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1012919,94.36623,62.83281,0,397.2992
2/7/2007 4:00:00 PM,0.4518005,29.62782,65.576,56.99847,0.4894221,53.64066,0,0,0,-1,0,0,0,53.64066,0,0,53.64066,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1012919,0,42.91253,0,372.3989
2/7/2007 5:00:00 PM,0.2595998,15.88587,70.28789,71.26093,0.2983144,32.69525,110.0348,68.7,0,-1,0,68.7,47.59134,0,41.33484,52.33832,32.69525,72.31579,68.7,0,0,0,318.7582,0,39.62054,-39.62054,378.2371,90.05628,0.1012919,121.0383,26.1562,0,351.4535
2/7/2007 6:00:00 PM,0.02584501,1.80296,73.37468,85.64316,0.03213155,3.521617,76.13363,68.7,0,-1,0,68.7,5.126081,0,7.433628,15.04699,3.521617,72.31579,68.7,0,0,44.02282,279.1377,0,68.79417,-68.79417,305.7217,72.79073,0.1012919,83.74699,2.817294,0,282.6593
2/7/2007 7:00:00 PM,0,0,75.36403,90,0,0,35.69215,35.69215,0,-1,0,35.69215,0,0,0,0,0,37.57068,35.69215,0,0,120.4608,210.3435,0,37.57068,-37.57068,266.1187,63.36148,0.1012919,39.26136,0,0,210.3435
2/7/2007 8:00:00 PM,0,0,76.43164,90,0,0,139.5911,68.7,0,-1,0,68.7,0,0,70.8911,84.8502,0,72.31579,68.7,0,0,162.206,172.7728,0,72.31579,-72.31579,189.8912,45.2121,0.1012919,153.5502,0,0,172.7728
2/7/2007 9:00:00 PM,0,0,76.43439,90,0,0,111.2518,68.7,0,-1,0,68.7,0,0,42.55177,53.67694,0,72.31579,68.7,0,0,242.5569,100.457,0,72.31579,-72.31579,113.6637,27.06272,0.1012919,122.3769,0,0,100.457
2/7/2007 10:00:00 PM,0,0,74.59679,90,0,0,59.82432,26.73419,0,-1,0,26.73419,0,0,33.09012,39.07255,0,28.14126,26.73419,0,0,322.9077,28.14126,0,28.14126,-28.14126,84.00017,20,0.1012919,65.80675,0,0,28.14126
2/7/2007 11:00:00 PM,0,0,67.63178,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1012919,0,0,0,0
2/8/2007 12:00:00 AM,0,0,32.73388,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1012919,0,0,0,0
2/8/2007 1:00:00 AM,0,0,-55.27666,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1012919,0,0,0,0
2/8/2007 2:00:00 AM,0,0,-72.1633,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1012919,0,0,0,0
2/8/2007 3:00:00 AM,0,0,-76.10368,90,0,0,60.60237,0,0,-1,0,0,0,0,60.60237,66.66261,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1012919,66.66261,0,0,0
2/8/2007 4:00:00 AM,0,0,-76.95139,90,0,0,6.897141,0,0,-1,0,0,0,0,6.897141,7.586855,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1012919,7.586855,0,0,0
2/8/2007 5:00:00 AM,0,0,-76.43796,90,0,0,76.07926,76.07926,81,0,22.761,76.07926,0,0,0,2.687188,0,0,0,4.920738,4.674702,354.1758,0,4.674702,0,4.674702,88.43498,21.0559,0.1013618,83.68719,0,81,0
2/8/2007 6:00:00 AM,0.00005490708,0,-74.9883,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,349.5011,4.207232,68.7,0,68.7,153.6095,36.57362,0.1019479,0,0,81,4.207232
2/8/2007 7:00:00 AM,0.06640208,7.444208,-72.60044,79.95014,0.06965593,7.63429,57.146,57.146,81,0,22.761,57.146,13.35927,0,0,0,7.63429,0,0,23.854,22.66129,280.8011,66.03723,30.29559,0,30.29559,182.3504,43.41668,0.102379,62.8606,6.107432,81,73.67152
2/8/2007 8:00:00 AM,0.116502,21.44198,-68.97381,65.57788,0.116347,12.75163,82.38503,82.38503,81,0,22.761,82.38503,15.47809,0,0,0,12.75163,1.457927,1.38503,0,0,250.5055,93.30326,11.2937,0,11.2937,193.0646,45.96767,0.1025206,90.62354,10.2013,81,106.0549
2/8/2007 9:00:00 AM,0.08971885,35.01102,-63.37948,51.37389,0.08937264,9.795241,0,0,0,-1,0,0,0,0,0,0,9.795241,0,0,0,0,239.2118,103.4676,9.795241,0,9.795241,202.3572,48.18018,0.1024442,0,7.836193,0,113.2628
2/8/2007 10:00:00 AM,0.1039161,47.72284,-54.21557,37.58212,0.1034852,11.34197,132.2187,68.7,0,-1,0,68.7,16.50942,0,63.51866,76.74052,11.34197,72.31579,68.7,0,0,229.4166,112.2833,0,60.97382,-60.97382,138.0851,32.87734,0.1024442,145.4405,9.073579,0,123.6253
2/8/2007 11:00:00 AM,0.1661193,58.50993,-38.0624,24.94362,0.1654689,18.13539,0,0,0,-1,0,0,0,0,0,0,18.13539,0,0,0,0,297.1653,51.30949,18.13539,0,18.13539,155.2899,36.9737,0.102303,0,14.50831,0,69.44488
2/8/2007 12:00:00 PM,0.1569965,64.76128,-10.32305,16.4272,0.1563569,17.13671,0,0,0,-1,0,0,0,0,0,0,17.13671,0,0,0,0,279.0299,67.63134,17.13671,0,17.13671,171.5472,40.84448,0.10217,0,13.70937,0,84.76805
2/8/2007 1:00:00 PM,0.3111342,63.09954,22.67662,18.86642,0.3103006,34.00895,40.66568,40.66568,0,-1,0,40.66568,83.63058,0,0,0,34.00895,42.80598,40.66568,0,0,261.8932,83.05438,0,8.797035,-8.797035,162.2743,38.63666,0.10217,44.73225,27.20716,0,117.0633
2/8/2007 2:00:00 PM,0.2337877,54.62331,45.56283,29.67029,0.2330155,25.53849,15.10604,15.10604,0,-1,0,15.10604,169.0615,0,0,0,25.53849,15.90109,15.10604,0,0,271.6676,74.25735,9.637402,0,9.637402,171.4171,40.81352,0.1020953,16.61664,20.4308,0,99.79585
2/8/2007 3:00:00 PM,0.1900487,42.87933,58.4037,42.92099,0.1894548,20.76424,50.85098,50.85098,0,-1,0,50.85098,40.83352,0,0,0,20.76424,53.52735,50.85098,0,0,262.0302,82.93101,0,32.76311,-32.76311,136.8818,32.59084,0.1020953,55.93608,16.61139,0,103.6953
2/8/2007 4:00:00 PM,0.04564894,29.75331,65.88535,56.92071,0.04545473,4.981838,0,0,0,-1,0,0,0,0,0,0,4.981838,0,0,0,0,298.4337,50.1679,4.981838,0,4.981838,141.608,33.71611,0.1020567,0,3.985471,0,55.14974
2/8/2007 5:00:00 PM,0.05811418,15.98265,70.57945,71.20914,0.05798886,6.355579,0,0,0,-1,0,0,0,0,0,0,6.355579,0,0,0,0,293.4518,54.65156,6.355579,0,6.355579,147.6374,35.15169,0.1020076,0,5.084464,0,61.00714
2/8/2007 6:00:00 PM,0.02940007,1.876807,73.66209,85.61353,0.03973892,4.355385,49.00269,49.00269,0,-1,0,49.00269,8.888053,0,0,0,4.355385,51.58178,49.00269,0,0,287.0963,60.37158,0,47.22639,-47.22639,97.85641,23.2991,0.1020076,53.90296,3.484308,0,64.72697
2/8/2007 7:00:00 PM,0,0,75.66271,90,0,0,105.466,12.48793,0,-1,0,12.48793,0,0,92.97803,103.5246,0,13.14518,12.48793,0,0,339.57,13.14518,0,13.14518,-13.14518,84.00017,20,0.1020076,116.0126,0,0,13.14518
2/8/2007 8:00:00 PM,0,0,76.76175,90,0,0,51.65061,0,0,-1,0,0,0,0,51.65061,56.81567,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1020076,56.81567,0,0,0
2/8/2007 9:00:00 PM,0,0,76.82846,90,0,0,54.33984,0,0,-1,0,0,0,0,54.33984,59.77383,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1020076,59.77383,0,0,0
2/8/2007 10:00:00 PM,0,0,75.12126,90,0,0,4.770654,0,0,-1,0,0,0,0,4.770654,5.24772,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1020076,5.24772,0,0,0
2/8/2007 11:00:00 PM,0,0,68.46458,90,0,0,36.60289,0,0,-1,0,0,0,0,36.60289,40.26318,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1020076,40.26318,0,0,0
2/9/2007 12:00:00 AM,0,0,34.07139,90,0,0,53.98017,0,0,-1,0,0,0,0,53.98017,59.37819,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1020076,59.37819,0,0,0
2/9/2007 1:00:00 AM,0,0,-56.4362,90,0,0,57.51237,0,0,-1,0,0,0,0,57.51237,63.26361,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1020076,63.26361,0,0,0
2/9/2007 2:00:00 AM,0,0,-72.83131,90,0,0,4.535269,0,0,-1,0,0,0,0,4.535269,4.988796,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1020076,4.988796,0,0,0
2/9/2007 3:00:00 AM,0,0,-76.56697,90,0,0,44.6957,0,0,-1,0,0,0,0,44.6957,49.16526,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1020076,49.16526,0,0,0
2/9/2007 4:00:00 AM,0,0,-77.3207,90,0,0,39.7655,0,0,-1,0,0,0,0,39.7655,43.74205,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1020076,43.74205,0,0,0
2/9/2007 5:00:00 AM,0,0,-76.76074,90,0,0,47.89094,47.89094,81,0,22.761,47.89094,0,0,0,0,0,0,0,33.10906,31.45361,354.1758,0,31.45361,0,31.45361,113.8397,27.10463,0.1024686,52.68003,0,81,0
2/9/2007 6:00:00 AM,0.00005817082,0,-75.29085,90,0,0,113.2972,107.8928,81,0,22.761,107.8928,0,0,5.404361,16.73408,0,28.30824,26.89283,0,0,322.7222,28.30824,0,28.30824,-28.30824,84.00017,20,0.1024686,124.6269,0,81,28.30824
