Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/9/2007 7:00:00 AM,0.1041635,7.4848,-72.90129,79.95545,0.1267451,13.89126,113.6566,94.1967,81,0,22.761,94.1967,14.74708,0,19.45991,41.38293,13.89126,13.89126,13.1967,0,0,354.1758,0,0,0,0,84.00017,20,0.1024686,125.0223,11.11301,81,13.89126
2/9/2007 8:00:00 AM,0.2283401,21.50834,-69.28936,65.55971,0.2369244,25.96691,30.64414,30.64414,81,0,22.761,30.64414,84.73695,0,0,0,25.96691,0,0,50.35586,47.83807,354.1758,0,73.80498,0,73.80498,154.0177,36.67081,0.1031838,33.70856,20.77353,81,25.96691
2/9/2007 9:00:00 AM,0.3209956,35.11135,-63.72625,51.32628,0.3257616,35.70346,36.29447,36.29447,0,-1,0,36.29447,98.37164,7.105427E-15,0,0,35.70346,38.2047,36.29447,0,0,280.3708,66.42448,0,2.501239,-2.501239,151.3812,36.04306,0.1031838,39.92392,28.56277,0,102.1279
2/9/2007 10:00:00 AM,0.3649087,47.87169,-54.6051,37.49141,0.3667247,40.19303,28.00561,28.00561,0,-1,0,28.00561,143.5178,0,0,0,40.19303,29.47959,28.00561,0,0,283.15,63.92324,10.71344,0,10.71344,161.5448,38.46298,0.1031008,30.80617,32.15443,0,104.1163
2/9/2007 11:00:00 AM,0.2991491,58.72912,-38.45871,24.7781,0.2983666,32.70098,0,0,0,-1,0,0,0,0,0,0,32.70098,0,0,0,0,272.4366,73.56534,32.70098,0,32.70098,192.5677,45.84937,0.1028482,0,26.16079,0,106.2663
2/9/2007 12:00:00 PM,0.4217138,65.05271,-10.50107,16.14491,0.4224972,46.30569,172.0212,68.7,0,-1,0,68.7,67.40275,0,103.3213,120.5234,46.30569,72.31579,68.7,0,0,239.7356,102.9962,0,26.0101,-26.0101,165.1507,39.32151,0.1028482,189.2234,37.04455,0,149.3019
2/9/2007 1:00:00 PM,0.5372677,63.38319,22.90058,18.60698,0.5445863,59.68666,39.83391,39.83391,0,-1,0,39.83391,149.8388,0,0,0,59.68666,41.93043,39.83391,0,0,268.6357,76.98612,17.75623,0,17.75623,181.9957,43.33223,0.1027115,43.8173,47.74933,0,136.6728
2/9/2007 2:00:00 PM,0.5871649,54.84192,45.92131,29.50456,0.604664,66.27118,24.26917,24.26917,0,-1,0,24.26917,273.0674,0,0,0,66.27118,25.54649,24.26917,0,0,250.8794,92.96673,40.72469,0,40.72469,220.6305,52.53098,0.1023995,26.69608,53.01694,0,159.2379
2/9/2007 3:00:00 PM,0.4476218,43.04222,58.74964,42.81114,0.4589978,50.30615,0,0,0,-1,0,0,0,0,0,0,50.30615,0,0,0,0,210.1548,129.619,50.30615,0,50.30615,268.3551,63.89396,0.1020167,0,40.24492,0,179.9251
2/9/2007 4:00:00 PM,0.2024279,29.87683,66.20178,56.84604,0.2026637,22.21194,122.5987,68.7,0,-1,0,68.7,32.33179,0,53.89871,66.15858,22.21194,72.31579,68.7,0,0,159.8486,174.8945,0,50.10385,-50.10385,215.5411,51.31919,0.1020167,134.8586,17.76955,0,197.1064
2/9/2007 5:00:00 PM,0.04913905,16.07725,70.87682,71.16046,0.04900668,5.371132,0,0,0,-1,0,0,0,0,0,0,5.371132,0,0,0,0,215.5195,124.7906,5.371132,0,5.371132,220.6366,52.53241,0.1019759,0,4.296906,0,130.1618
2/9/2007 6:00:00 PM,0.02218556,1.948401,73.95466,85.58698,0.02436325,2.670212,0,0,0,-1,0,0,0,0,0,0,2.670212,0,0,0,0,210.1484,129.6247,2.670212,0,2.670212,223.1697,53.13555,0.1019557,0,2.13617,0,132.2949
2/9/2007 7:00:00 PM,0,0,75.96638,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,207.4782,132.0278,0,0,0,223.1697,53.13555,0.1019557,0,0,0,132.0278
2/9/2007 8:00:00 PM,0,0,77.09704,90,0,0,56.70008,56.70008,0,-1,0,56.70008,0,0,7.105427E-15,0,0,59.6843,56.70008,0,0,207.4782,132.0278,0,59.6843,-59.6843,160.257,38.15635,0.1019557,62.37009,0,0,132.0278
2/9/2007 9:00:00 PM,0,0,77.22847,90,0,0,10.84861,10.84861,0,-1,0,10.84861,0,0,1.776357E-15,0,0,11.41959,10.84861,0,0,273.7941,72.34356,0,11.41959,-11.41959,148.2197,35.29033,0.1019557,11.93347,0,0,72.34356
2/9/2007 10:00:00 PM,0,0,75.65372,90,0,0,84.73751,57.87777,0,-1,0,57.87777,0,0,26.85974,35.3335,0,60.92397,57.87777,0,0,286.4825,60.92397,0,60.92397,-60.92397,84.00017,20,0.1019557,93.21127,0,0,60.92397
2/9/2007 11:00:00 PM,0,0,69.31308,90,0,0,78.75674,0,0,-1,0,0,0,0,78.75674,86.63242,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1019557,86.63242,0,0,0
2/10/2007 12:00:00 AM,0,0,35.49219,90,0,0,32.99706,0,0,-1,0,0,0,0,32.99706,36.29677,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1019557,36.29677,0,0,0
2/10/2007 1:00:00 AM,0,0,-57.65576,90,0,0,31.11701,0,0,-1,0,0,0,0,31.11701,34.22871,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1019557,34.22871,0,0,0
2/10/2007 2:00:00 AM,0,0,-73.51507,90,0,0,11.17016,0,0,-1,0,0,0,0,11.17016,12.28717,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1019557,12.28717,0,0,0
2/10/2007 3:00:00 AM,0,0,-77.03859,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1019557,0,0,0,0
2/10/2007 4:00:00 AM,0,0,-77.69582,90,0,0,86.05362,0,0,-1,0,0,0,0,86.05362,94.65898,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1019557,94.65898,0,0,0
2/10/2007 5:00:00 AM,0,0,-77.08822,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1019557,0,0,0,0
2/10/2007 6:00:00 AM,0.0001037721,0,-75.59755,90,0,0,32.62447,32.62447,81,0,22.761,32.62447,0,0,0,0,0,0,0,48.37553,45.95675,354.1758,0,45.95675,0,45.95675,127.5986,30.38055,0.1026155,35.88692,0,81,0
2/10/2007 7:00:00 AM,0.1125978,7.529118,-73.20612,79.95774,0.14022,15.36811,0,0,72.31579,0,20.56389,0,0,0,0,0,15.36811,0,0,72.31579,68.7,308.2191,41.36108,84.06811,0,84.06811,207.3526,49.36956,0.1030576,0,12.29449,81,56.72919
2/10/2007 8:00:00 AM,0.344536,21.57834,-69.60901,65.53864,0.3813044,41.79096,0,0,72.31579,0,20.56389,0,0,0,0,0,41.79096,0,0,72.31579,68.7,224.1509,117.0224,110.491,0,110.491,312.1735,74.32687,0.1032947,0,33.43277,81,158.8133
2/10/2007 9:00:00 AM,0.5895261,35.21531,-64.07757,51.27592,0.6357971,69.68336,87.15485,68.7,0,-1,0,68.7,101.4314,0,18.45485,27.17034,69.68336,72.31579,68.7,0,0,113.66,216.4642,0,2.632421,-2.632421,309.3987,73.66621,0.1032947,95.87034,55.74669,0,286.1476
2/10/2007 10:00:00 AM,0.7864213,48.0243,-55.00013,37.39807,0.8374276,91.78207,174.1709,68.7,0,-1,0,68.7,133.5983,0,105.4708,122.8879,91.78207,72.31579,68.7,0,0,116.5849,213.8318,19.46628,0,19.46628,327.866,78.06319,0.1031482,191.5879,73.42565,0,305.6139
2/10/2007 11:00:00 AM,0.9229488,58.95258,-38.86118,24.60977,0.9767982,107.0571,53.43269,53.43269,0,-1,0,53.43269,200.3588,0,0,0,107.0571,56.24493,53.43269,0,0,97.11862,231.3515,50.81216,0,50.81216,376.0707,89.54046,0.1027677,58.77596,85.64567,0,338.4085
2/10/2007 12:00:00 PM,1.054246,65.34902,-10.67789,15.85799,1.113693,122.0608,0,0,0,-1,0,0,0,75.75434,0,0,122.0608,0,0,0,0,46.30647,277.0824,46.30647,0,46.30647,420.0009,100,0.1024234,0,97.64865,0,399.1432
2/10/2007 1:00:00 PM,1.055577,63.66947,23.13951,18.34676,1.115867,122.299,16.44971,16.44971,0,-1,0,16.44971,743.4724,104.9835,0,0,122.299,17.31548,16.44971,0,0,0,318.7582,0,0,0,420.0009,100,0.1024234,18.09468,97.83922,0,441.0573
2/10/2007 2:00:00 PM,0.9195538,55.06027,46.29324,29.34127,0.9755216,106.9172,0,0,0,-1,0,0,0,106.9172,0,0,106.9172,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1024234,0,85.53373,0,425.6754
2/10/2007 3:00:00 PM,0.7111812,43.20358,59.10497,42.70435,0.7600561,83.30215,3.612192,3.612192,0,-1,0,3.612192,2306.139,79.49985,0,0,83.30215,3.802307,3.612192,0,0,0,318.7582,0,0,0,420.0009,100,0.1024234,3.973411,66.64172,0,402.0604
2/10/2007 4:00:00 PM,0.4015256,29.9983,66.52518,56.77455,0.4261469,46.7057,75.87843,68.7,0,-1,0,68.7,67.985,0,7.178427,14.76627,46.7057,72.31579,68.7,0,0,0,318.7582,0,25.61009,-25.61009,393.0054,93.57253,0.1024234,83.46627,37.36456,0,365.4639
2/10/2007 5:00:00 PM,0.2524524,16.16959,71.17989,71.11494,0.2856159,31.3035,40.74019,40.74019,0,-1,0,40.74019,76.83691,0,7.105427E-15,0,31.3035,42.88441,40.74019,0,0,28.45566,293.1481,0,11.5809,-11.5809,380.7981,90.66603,0.1024234,44.81421,25.0428,0,324.4516
2/10/2007 6:00:00 PM,0.03011975,2.017707,74.25231,85.56351,0.03933525,4.311143,114.2239,68.7,0,-1,0,68.7,6.275317,0,45.52393,56.94632,4.311143,72.31579,68.7,0,0,41.32333,281.5672,0,68.00465,-68.00465,309.1149,73.59864,0.1024234,125.6463,3.448914,0,285.8784
2/10/2007 7:00:00 PM,0,0,76.27493,90,0,0,25.23358,25.23358,0,-1,0,25.23358,0,0,0,0,0,26.56166,25.23358,0,0,116.884,213.5626,0,26.56166,-26.56166,281.1165,66.93236,0.1024234,27.75693,0,0,213.5626
2/10/2007 8:00:00 PM,0,0,77.43743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,146.397,187.0009,0,0,0,281.1165,66.93236,0.1024234,0,0,0,187.0009
2/10/2007 9:00:00 PM,0,0,77.63435,90,0,0,44.48651,44.48651,0,-1,0,44.48651,0,0,0,0,0,46.8279,44.48651,0,0,146.397,187.0009,0,46.8279,-46.8279,231.7555,55.17977,0.1024234,48.93516,0,0,187.0009
2/10/2007 10:00:00 PM,0,0,76.1941,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,198.428,140.173,0,0,0,231.7555,55.17977,0.1024234,0,0,0,140.173
2/10/2007 11:00:00 PM,0,0,70.17735,90,0,0,19.07817,19.07817,0,-1,0,19.07817,0,0,3.552714E-15,0,0,20.08228,19.07817,0,0,198.428,140.173,0,20.08228,-20.08228,210.5869,50.13964,0.1024234,20.98598,0,0,140.173
2/11/2007 12:00:00 AM,0,0,37.00516,90,0,0,5.192339,5.192339,0,-1,0,5.192339,0,0,8.881784E-16,0,0,5.465621,5.192339,0,0,220.7417,120.0907,0,5.465621,-5.465621,204.8257,48.76791,0.1024234,5.711573,0,0,120.0907
2/11/2007 1:00:00 AM,0,0,-58.9364,90,0,0,55.65044,55.65044,0,-1,0,55.65044,0,0,7.105427E-15,0,0,58.57941,55.65044,0,0,226.8146,114.6251,0,58.57941,-58.57941,143.0775,34.06601,0.1024234,61.21548,0,0,114.6251
2/11/2007 2:00:00 AM,0,0,-74.21416,90,0,0,57.81163,53.24343,0,-1,0,53.24343,0,0,4.568206,10.34937,0,56.04572,53.24343,0,0,291.9028,56.04572,0,56.04572,-56.04572,84.00017,20,0.1024234,63.5928,0,0,56.04572
2/11/2007 3:00:00 AM,0,0,-77.5183,90,0,0,8.27251,0,0,-1,0,0,0,0,8.27251,9.09976,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1024234,9.09976,0,0,0
2/11/2007 4:00:00 AM,0,0,-78.07661,90,0,0,56.27486,0,0,-1,0,0,0,0,56.27486,61.90235,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1024234,61.90235,0,0,0
2/11/2007 5:00:00 AM,0,0,-77.42026,90,0,0,69.20902,69.20902,81,0,22.761,69.20902,0,0,0,0,0,0,0,11.79098,11.20143,354.1758,0,11.20143,0,11.20143,94.62678,22.53014,0.10258,76.12992,0,81,0
2/11/2007 6:00:00 AM,0.00007434525,0,-75.90831,90,0,0,37.76954,37.76954,81,0,22.761,37.76954,0,0,0,0,0,0,0,43.23046,41.06894,342.9744,10.08129,41.06894,0,41.06894,133.5882,31.80665,0.1031524,41.54649,0,81,10.08129
2/11/2007 7:00:00 AM,0.06866673,7.577144,-73.51484,79.95703,0.07201675,7.893036,0,0,72.31579,0,20.56389,0,0,0,0,0,7.893036,0,0,72.31579,68.7,301.9054,47.04333,76.59303,0,76.59303,206.2507,49.10722,0.1036352,0,6.314429,81,54.93637
2/11/2007 8:00:00 AM,0.2634795,21.65195,-69.93269,65.51469,0.2786869,30.54409,70.608,70.608,81,0,22.761,70.608,43.25868,0,0,0,30.54409,0,0,10.392,9.8724,225.3124,115.9771,40.41649,0,40.41649,244.5932,58.23635,0.1041277,77.6688,24.43527,81,146.5211
2/11/2007 9:00:00 AM,0.6125348,35.32285,-64.43341,51.22285,0.6606448,72.40666,87.79581,68.7,0,-1,0,68.7,105.3954,0,19.09581,27.87539,72.40666,72.31579,68.7,0,0,184.8959,152.3519,0.0908742,0,0.0908742,244.6794,58.25688,0.1041271,96.57539,57.92533,0,224.7586
2/11/2007 10:00:00 AM,0.8206168,48.18057,-55.40068,37.3022,0.8735333,95.73925,75.73505,68.7,0,-1,0,68.7,139.3584,0,7.035055,14.60856,95.73925,72.31579,68.7,0,0,184.805,152.4337,23.42346,0,23.42346,266.9008,63.54769,0.103953,83.30856,76.5914,0,248.1729
2/11/2007 11:00:00 AM,0.9553993,59.1802,-39.26998,24.4388,1.01054,110.7552,3.714212,3.714212,0,-1,0,3.714212,2981.929,0,0,0,110.7552,3.909697,3.714212,0,0,161.3816,173.5148,106.8455,0,106.8455,368.2633,87.68157,0.1031664,4.085633,88.60413,0,284.27
2/11/2007 12:00:00 PM,0.9908854,65.65013,-10.85349,15.56654,1.045307,114.5657,47.93167,47.93167,0,-1,0,47.93167,239.0188,9.575206,0,0,114.5657,50.45438,47.93167,0,0,54.5361,269.6757,54.5361,0,54.5361,420.0009,100,0.1027695,52.72483,91.65256,0,384.2414
2/11/2007 1:00:00 PM,0.955738,63.9582,23.39391,18.08603,1.008405,110.5212,24.56269,24.56269,0,-1,0,24.56269,449.9557,84.66576,0,0,110.5212,25.85547,24.56269,0,0,0,318.7582,0,0,0,420.0009,100,0.1027695,27.01896,88.41698,0,429.2794
2/11/2007 2:00:00 PM,1.006486,55.27819,46.67874,29.18062,1.067353,116.9819,88.32924,68.7,0,-1,0,68.7,170.2793,44.66611,19.62924,28.46216,116.9819,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1027695,97.16216,93.58552,0,435.7401
2/11/2007 3:00:00 PM,0.5987748,43.36324,59.46965,42.60077,0.6315184,69.21442,96.58128,68.7,0,-1,0,68.7,100.7488,0,27.88127,37.5394,69.21442,72.31579,68.7,0,0,0,318.7582,0,3.101373,-3.101373,416.7317,99.22163,0.1027695,106.2394,55.37153,0,387.9727
2/11/2007 4:00:00 PM,0.4353004,30.11761,66.8555,56.70632,0.4660797,51.08234,73.16312,68.7,0,-1,0,68.7,74.35566,0,4.463118,11.77943,51.08234,72.31579,68.7,0,0,3.44597,315.6569,0,21.23345,-21.23345,394.3497,93.89259,0.1027695,80.47943,40.86587,0,366.7392
2/11/2007 5:00:00 PM,0.1148338,16.25963,71.48859,71.07262,0.1154177,12.64978,0.0622425,0.0622425,0,-1,0,0.0622425,20323.38,0,0,0,12.64978,0.06551842,0.0622425,0,0,27.0387,294.4234,12.58427,0,12.58427,406.2882,96.73508,0.1026783,0.06846675,10.11983,0,307.0732
2/11/2007 6:00:00 PM,0.02721221,2.084696,74.55497,85.54317,0.03224431,3.533977,0,0,0,-1,0,0,0,0,0,0,3.533977,0,0,0,0,14.45443,305.7492,3.533977,0,3.533977,409.6408,97.53333,0.1026527,0,2.827181,0,309.2832
2/11/2007 7:00:00 PM,0,0,76.58829,90,0,0,7.431133,7.431133,0,-1,0,7.431133,0,0,8.881784E-16,0,0,7.822245,7.431133,0,0,10.92045,308.9298,0,7.822245,-7.822245,401.3954,95.57014,0.1026527,8.174246,0,0,308.9298
2/11/2007 8:00:00 PM,0,0,77.78284,90,0,0,74.93208,68.7,0,-1,0,68.7,0,0,6.232073,13.72528,0,72.31579,68.7,0,0,19.61184,301.1076,0,72.31579,-72.31579,325.1679,77.42077,0.1026527,82.42528,0,0,301.1076
2/11/2007 9:00:00 PM,0,0,78.04601,90,0,0,48.50459,48.50459,0,-1,0,48.50459,0,0,7.105427E-15,0,0,51.05746,48.50459,0,0,99.96272,228.7918,0,51.05746,-51.05746,271.3486,64.60668,0.1026527,53.35505,0,0,228.7918
2/11/2007 10:00:00 PM,0,0,76.74232,90,0,0,22.43061,22.43061,0,-1,0,22.43061,0,0,0,0,0,23.61117,22.43061,0,0,156.6932,177.7343,0,23.61117,-23.61117,246.4602,58.68089,0.1026527,24.67367,0,0,177.7343
2/11/2007 11:00:00 PM,0,0,71.05746,90,0,0,64.87682,64.87682,0,-1,0,64.87682,0,0,1.421085E-14,2.664507,0,68.2914,64.87682,0,0,182.9279,154.1232,0,68.2914,-68.2914,174.4748,41.54153,0.1026527,71.36451,0,0,154.1232
2/12/2007 12:00:00 AM,0,0,38.6202,90,0,0,47.29115,47.29115,0,-1,0,47.29115,0,0,0,0,0,49.78015,47.29115,0,0,258.8072,85.83176,0,49.78015,-49.78015,122.0019,29.04801,0.1026527,52.02026,0,0,85.83176
2/12/2007 1:00:00 AM,0,0,-60.27892,90,0,0,24.64118,24.64118,0,-1,0,24.64118,0,0,3.552714E-15,0,0,25.93808,24.64118,0,0,314.1185,36.05161,0,25.93808,-25.93808,94.66077,22.53823,0.1026527,27.1053,0,0,36.05161
2/12/2007 2:00:00 AM,0,0,-74.92819,90,0,0,64.7942,9.607853,0,-1,0,9.607853,0,0,55.18635,61.66577,0,10.11353,9.607853,0,0,342.9385,10.11353,0,10.11353,-10.11353,84.00017,20,0.1026527,71.27362,0,0,10.11353
2/12/2007 3:00:00 AM,0,0,-78.00585,90,0,0,77.93407,0,0,-1,0,0,0,0,77.93407,85.72747,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1026527,85.72747,0,0,0
2/12/2007 4:00:00 AM,0,0,-78.46288,90,0,0,52.31972,0,0,-1,0,0,0,0,52.31972,57.55169,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1026527,57.55169,0,0,0
2/12/2007 5:00:00 AM,0,0,-77.75674,90,0,0,90.93147,81,81,0,22.761,81,0,0,9.931462,19.02461,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1026527,100.0246,0,81,0
2/12/2007 6:00:00 AM,0.00007614963,0,-76.22303,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1031846,0,0,81,0
2/12/2007 7:00:00 AM,0.0455809,7.62886,-73.82738,79.95332,0.04581667,5.021507,73.93596,73.93596,81,0,22.761,73.93596,6.791698,0,0,0,5.021507,0,0,7.064044,6.710842,285.4758,61.83,11.73235,0,11.73235,160.305,38.16778,0.1033329,81.32955,4.017206,81,66.85151
2/12/2007 8:00:00 AM,0.2162909,21.72914,-70.26033,65.48792,0.2221769,24.35059,0,0,72.31579,0,20.56389,0,0,0,0,0,24.35059,0,0,72.31579,68.7,273.7435,72.38911,93.05059,0,93.05059,248.5805,59.18572,0.1036824,0,19.48047,81,96.7397
2/12/2007 9:00:00 AM,0.3573093,35.43389,-64.79374,51.16713,0.3651483,40.02026,0,0,0,-1,0,0,0,0,0,0,40.02026,0,0,0,0,180.6929,156.1346,40.02026,0,40.02026,286.5471,68.22536,0.1033944,0,32.0162,0,196.1549
2/12/2007 10:00:00 AM,0.5939444,48.34042,-55.80677,37.2039,0.6183078,67.76654,29.40009,29.40009,0,-1,0,29.40009,230.4977,0,0,0,67.76654,30.94747,29.40009,0,0,140.6726,192.1529,36.81907,0,36.81907,321.4767,76.54192,0.1031308,32.34011,54.21323,0,259.9194
2/12/2007 11:00:00 AM,0.8087398,59.41188,-39.6853,24.26534,0.8495213,93.10754,10.04836,10.04836,0,-1,0,10.04836,926.5941,0,0,0,93.10754,10.57722,10.04836,0,0,103.8535,225.29,82.53032,0,82.53032,399.7719,95.18359,0.1025447,11.0532,74.48603,0,318.3976
2/12/2007 12:00:00 PM,0.8875219,65.95596,-11.02789,15.27064,0.9320237,102.1498,66.6834,66.6834,0,-1,0,66.6834,153.1862,10.63352,0,4.651743,102.1498,70.19305,66.6834,0,0,21.32323,299.5673,21.32323,0,21.32323,420.0009,100,0.1023944,73.35175,81.71984,0,401.7171
2/12/2007 1:00:00 PM,0.9228157,64.24924,23.66425,17.82508,0.9717709,106.5061,0,0,0,-1,0,0,0,106.5061,0,0,106.5061,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1023944,0,85.20487,0,425.2643
2/12/2007 2:00:00 PM,0.7349234,55.49552,47.07793,29.02284,0.7703921,84.43497,137.0828,68.7,0,-1,0,68.7,122.9039,12.11919,68.3828,82.09109,84.43497,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1023944,150.7911,67.54798,0,403.1932
2/12/2007 3:00:00 PM,0.4338726,43.5211,59.84362,42.50052,0.4427367,48.52394,33.79846,33.79846,0,-1,0,33.79846,143.5685,12.94662,0,0,48.52394,35.57732,33.79846,0,0,0,318.7582,0,0,0,420.0009,100,0.1023944,37.1783,38.81916,0,367.2822
2/12/2007 4:00:00 PM,0.2994247,30.23468,67.19263,56.64143,0.3058937,33.52595,68.70526,68.7,0,-1,0,68.7,48.80051,0,0.005263407,6.87579,33.52595,72.31579,68.7,0,0,0,318.7582,0,38.78984,-38.78984,379.1128,90.26476,0.1023944,75.57579,26.82076,0,352.2842
2/12/2007 5:00:00 PM,0.1208176,16.3473,71.80281,71.03355,0.1216544,13.33332,142.0736,68.7,0,-1,0,68.7,19.40803,0,73.37364,87.581,13.33332,72.31579,68.7,0,0,43.09982,279.9684,0,58.98247,-58.98247,316.9398,75.4617,0.1023944,156.281,10.66665,0,293.3017
2/12/2007 6:00:00 PM,0.03722164,2.149338,74.86253,85.52597,0.05592359,6.129226,0,0,0,-1,0,0,0,0,0,0,6.129226,0,0,0,0,108.6359,220.9859,6.129226,0,6.129226,322.7545,76.84615,0.1023512,0,4.90338,0,227.1151
2/12/2007 7:00:00 PM,0,0,76.90639,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,102.5067,226.5022,0,0,0,322.7545,76.84615,0.1023512,0,0,0,226.5022
2/12/2007 8:00:00 PM,0,0,78.13319,90,0,0,63.71748,63.71748,0,-1,0,63.71748,0,0,1.421085E-14,1.389228,0,67.07103,63.71748,0,0,102.5067,226.5022,0,67.07103,-67.07103,252.0554,60.01307,0.1023512,70.08923,0,0,226.5022
2/12/2007 9:00:00 PM,0,0,78.46339,90,0,0,121.6485,68.7,0,-1,0,68.7,0,0,52.94847,65.11331,0,72.31579,68.7,0,0,177.03,159.4312,0,72.31579,-72.31579,175.8279,41.86369,0.1023512,133.8133,0,0,159.4312
2/12/2007 10:00:00 PM,0,0,77.29832,90,0,0,103.301,68.7,0,-1,0,68.7,0,0,34.60098,44.93108,0,72.31579,68.7,0,0,257.3809,87.11539,0,72.31579,-72.31579,99.60033,23.71432,0.1023512,113.6311,0,0,87.11539
2/12/2007 11:00:00 PM,0,0,71.95347,90,0,0,54.68576,14.05963,0,-1,0,14.05963,0,0,40.62613,46.09471,0,14.79961,14.05963,0,0,337.7318,14.79961,0,14.79961,-14.79961,84.00017,20,0.1023512,60.15434,0,0,14.79961
2/13/2007 12:00:00 AM,0,0,40.34837,90,0,0,29.39837,0,0,-1,0,0,0,0,29.39837,32.3382,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1023512,32.3382,0,0,0
2/13/2007 1:00:00 AM,0,0,-61.68381,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1023512,0,0,0,0
2/13/2007 2:00:00 AM,0,0,-75.65668,90,0,0,25.00546,0,0,-1,0,0,0,0,25.00546,27.506,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1023512,27.506,0,0,0
2/13/2007 3:00:00 AM,0,0,-78.50099,90,0,0,20.60529,0,0,-1,0,0,0,0,20.60529,22.66582,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1023512,22.66582,0,0,0
2/13/2007 4:00:00 AM,0,0,-78.85446,90,0,0,48.90869,0,0,-1,0,0,0,0,48.90869,53.79956,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1023512,53.79956,0,0,0
2/13/2007 5:00:00 AM,0,0,-78.09753,90,0,0,24.57667,24.57667,81,0,22.761,24.57667,0,0,0,0,0,0,0,56.42333,53.60216,354.1758,0,53.60216,0,53.60216,134.8516,32.10747,0.1030616,27.03434,0,81,0
2/13/2007 6:00:00 AM,0.00008731717,0,-76.5416,90,0,0,1.21553,1.21553,73.53132,0,20.87142,1.21553,0,0,0,0,0,0,0,72.31579,68.7,300.5736,48.24195,68.7,0,68.7,200.0262,47.62519,0.1035999,1.337083,0,81,48.24195
2/13/2007 7:00:00 AM,0.08865976,7.684241,-74.14365,79.94663,0.09897622,10.84779,117.347,117.347,48.64703,0,14.5757,117.347,9.244199,0,1.421085E-14,0,10.84779,72.31579,68.7,0,0,231.8736,110.0719,0,61.46799,-61.46799,135.2332,32.19832,0.1035999,129.0817,8.678235,81,120.9197
2/13/2007 8:00:00 AM,0.1287222,21.80985,-70.59188,65.45834,0.1286091,14.09556,25.05146,25.05146,81,0,22.761,25.05146,56.2664,0,0,0,14.09556,0,0,55.94854,53.15111,300.1714,48.60395,67.24667,0,67.24667,199.029,47.38777,0.1042858,27.55661,11.27644,81,62.6995
2/13/2007 9:00:00 AM,0.3363257,35.54836,-65.15853,51.10885,0.3417677,37.45774,38.41299,38.41299,0,-1,0,38.41299,97.51323,0,0,0,37.45774,40.43472,38.41299,0,0,232.9247,109.126,0,2.976979,-2.976979,195.891,46.64062,0.1042858,42.25428,29.9662,0,146.5837
2/13/2007 10:00:00 AM,0.4173686,48.50376,-56.21845,37.10329,0.4216472,46.21253,66.48472,66.48472,0,-1,0,66.48472,69.50849,0,0,4.433193,46.21253,69.98392,66.48472,0,0,236.2325,106.149,0,23.77139,-23.77139,170.8338,40.67463,0.1042858,73.13319,36.97002,0,152.3615
2/13/2007 11:00:00 AM,0.5455763,59.64752,-40.1073,24.08955,0.5545876,60.7828,0,0,0,-1,0,0,0,0,0,0,60.7828,0,0,0,0,262.6451,82.37759,60.7828,0,60.7828,228.4974,54.40403,0.1038575,0,48.62624,0,143.1604
2/13/2007 12:00:00 PM,0.611067,66.26645,-11.20109,14.9704,0.6230198,68.28297,62.89506,62.89506,0,-1,0,62.89506,108.5665,0,0,0.4845683,68.28297,66.20533,62.89506,0,0,201.8624,137.0821,2.07764,0,2.07764,230.4684,54.87333,0.103843,69.18457,54.62637,0,205.3651
2/13/2007 1:00:00 PM,0.6216868,64.54243,23.95106,17.56418,0.6355042,69.65127,31.82351,31.82351,0,-1,0,31.82351,218.8673,0,0,0,69.65127,33.49844,31.82351,0,0,199.7847,138.952,36.15283,0,36.15283,264.766,63.0394,0.10359,35.00587,55.72102,0,208.6033
2/13/2007 2:00:00 PM,0.5538771,55.71205,47.49093,28.86815,0.5659186,62.02468,0,0,0,-1,0,0,0,0,0,0,62.02468,0,0,0,0,163.6319,171.4895,62.02468,0,62.02468,323.6078,77.04932,0.1031588,0,49.61975,0,233.5142
2/13/2007 3:00:00 PM,0.4888447,43.677,60.22683,42.40374,0.5038946,55.22684,14.20578,14.20578,0,-1,0,14.20578,388.7632,0,0,0,55.22684,14.95345,14.20578,0,0,101.6072,227.3118,40.27339,0,40.27339,361.8145,86.14613,0.1028807,15.62636,44.18148,0,282.5386
2/13/2007 4:00:00 PM,0.2134706,30.34943,67.53648,56.57995,0.2138416,23.43704,74.43195,68.7,0,-1,0,68.7,34.11506,0,5.73195,13.17515,23.43704,72.31579,68.7,0,0,61.33381,263.5578,0,48.87875,-48.87875,310.2917,73.87885,0.1028807,81.87514,18.74964,0,286.9948
2/13/2007 5:00:00 PM,0.08166394,16.43256,72.12248,70.99778,0.08155166,8.938062,0,0,0,-1,0,0,0,0,0,0,8.938062,0,0,0,0,115.6435,214.679,8.938062,0,8.938062,318.7711,75.89774,0.1028192,0,7.150449,0,223.6171
2/13/2007 6:00:00 PM,0.03569356,2.211607,75.17492,85.51191,0.0501152,5.492626,168.4978,68.7,0,-1,0,68.7,7.995089,0,99.79781,116.6476,5.492626,72.31579,68.7,0,0,106.7055,222.7233,0,66.82317,-66.82317,248.3333,59.12687,0.1028192,185.3476,4.394101,0,228.2159
2/13/2007 7:00:00 PM,0,0,77.22911,90,0,0,105.9306,68.7,0,-1,0,68.7,0,0,37.23063,47.82369,0,72.31579,68.7,0,0,180.9534,155.9001,0,72.31579,-72.31579,172.1058,40.97749,0.1028192,116.5237,0,0,155.9001
2/13/2007 8:00:00 PM,0,0,78.48839,90,0,0,27.38593,27.38593,0,-1,0,27.38593,0,0,3.552714E-15,0,0,28.8273,27.38593,0,0,261.3043,83.58436,0,28.8273,-28.8273,141.7192,33.74259,0.1028192,30.12453,0,0,83.58436
2/13/2007 9:00:00 PM,0,0,78.88639,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,293.3346,54.75706,0,0,0,141.7192,33.74259,0.1028192,0,0,0,54.75706
2/13/2007 10:00:00 PM,0,0,77.86202,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,293.3346,54.75706,0,0,0,141.7192,33.74259,0.1028192,0,0,0,54.75706
2/13/2007 11:00:00 PM,0,0,72.8654,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,293.3346,54.75706,0,0,0,141.7192,33.74259,0.1028192,0,0,0,54.75706
2/14/2007 12:00:00 AM,0,0,42.20191,90,0,0,46.47741,46.47741,0,-1,0,46.47741,0,0,7.105427E-15,0,0,48.92359,46.47741,0,0,293.3346,54.75706,0,48.92359,-48.92359,90.14919,21.46405,0.1028192,51.12515,0,0,54.75706
2/14/2007 1:00:00 AM,0,0,-63.15116,90,0,0,34.24255,5.541798,0,-1,0,5.541798,0,0,28.70075,32.12501,0,5.833471,5.541798,0,0,347.6942,5.833471,0,5.833471,-5.833471,84.00017,20,0.1028192,37.66681,0,0,5.833471
2/14/2007 2:00:00 AM,0,0,-76.39915,90,0,0,67.96863,0,0,-1,0,0,0,0,67.96863,74.76549,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1028192,74.76549,0,0,0
2/14/2007 3:00:00 AM,0,0,-79.00346,90,0,0,57.71675,0,0,-1,0,0,0,0,57.71675,63.48843,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1028192,63.48843,0,0,0
2/14/2007 4:00:00 AM,0,0,-79.2512,90,0,0,103.1486,0,0,-1,0,0,0,0,103.1486,113.4634,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1028192,113.4634,0,0,0
2/14/2007 5:00:00 AM,0,0,-78.44252,90,0,0,45.53258,45.53258,81,0,22.761,45.53258,0,0,0,0,0,0,0,35.46742,33.69405,354.1758,0,33.69405,0,33.69405,115.9652,27.61069,0.1032534,50.08583,0,81,0
2/14/2007 6:00:00 AM,0.0001616797,0,-76.86394,90,0,0,53.03655,53.03655,81,0,22.761,53.03655,0,0,0,0,0,0,0,27.96345,26.56527,320.4818,30.32465,26.56527,0,26.56527,141.1672,33.61117,0.1035944,58.34021,0,81,30.32465
2/14/2007 7:00:00 AM,0.09966396,7.743261,-74.46358,79.93697,0.1153037,12.63729,77.3371,77.3371,81,0,22.761,77.3371,16.34053,0,0,0,12.63729,0,0,3.662903,3.479758,293.9165,54.23339,16.11705,0,16.11705,156.4572,37.25163,0.1037764,85.07081,10.10983,81,66.87068
2/14/2007 8:00:00 AM,0.2774237,21.89404,-70.92728,65.42602,0.2943182,32.25727,83.45908,83.45908,81,0,22.761,83.45908,38.6504,0,0,0,32.25727,2.588509,2.459084,0,0,277.7994,68.73874,29.66876,0,29.66876,184.6034,43.95311,0.1040981,91.80499,25.80582,81,100.996
2/14/2007 9:00:00 AM,0.5766178,35.6662,-65.52773,51.04806,0.6173441,67.66092,73.01103,68.7,0,-1,0,68.7,98.48751,0,4.31103,11.61213,67.66092,72.31579,68.7,0,0,248.1307,95.44062,0,4.654869,-4.654869,179.6968,42.78485,0.1040981,80.31213,54.12874,0,163.1015
2/14/2007 10:00:00 AM,0.7166638,48.67048,-56.63575,37.00047,0.7563514,82.89612,98.98789,68.7,0,-1,0,68.7,120.6639,0,30.28789,40.18668,82.89612,72.31579,68.7,0,0,253.3027,90.78576,10.58033,0,10.58033,189.7341,45.17471,0.104025,108.8867,66.31689,0,173.6819
2/14/2007 11:00:00 AM,0.980491,59.887,-40.5362,23.91159,1.034142,113.3419,38.33622,38.33622,0,-1,0,38.33622,295.6524,0,0,0,113.3419,40.35391,38.33622,0,0,242.7224,100.3081,72.98803,0,72.98803,258.9767,61.66099,0.1035235,42.16984,90.67355,0,213.65
2/14/2007 12:00:00 PM,1.077367,66.5815,-11.37312,14.66589,1.133988,124.2851,94.96261,68.7,0,-1,0,68.7,180.9099,0,26.26261,35.75887,124.2851,72.31579,68.7,0,0,169.7344,165.9973,51.96931,0,51.96931,308.2791,73.39964,0.1031694,104.4589,99.42809,0,290.2824
2/14/2007 1:00:00 PM,1.016835,64.83759,24.25488,17.30365,1.070526,117.3296,105.7016,68.7,0,-1,0,68.7,170.7855,0,37.00162,47.57178,117.3296,72.31579,68.7,0,0,117.7651,212.7697,45.01384,0,45.01384,350.983,83.56721,0.1028646,116.2718,93.8637,0,330.0993
2/14/2007 2:00:00 PM,0.9602928,55.92762,47.91784,28.71678,1.014781,111.22,50.95157,50.95157,0,-1,0,50.95157,218.2858,0,0,0,111.22,53.63323,50.95157,0,0,72.75124,253.2821,57.58678,0,57.58678,405.6146,96.57471,0.1024773,56.04673,88.97601,0,364.5021
2/14/2007 3:00:00 PM,0.7405637,43.83082,60.61921,42.31054,0.7882946,86.39709,0,0,0,-1,0,0,0,71.23264,0,0,86.39709,0,0,0,0,15.16445,305.1102,15.16445,0,15.16445,420.0009,100,0.1023758,0,69.11768,0,391.5073
2/14/2007 4:00:00 PM,0.4454575,30.46176,67.88697,56.52196,0.475721,52.13902,0,0,0,-1,0,0,0,52.13902,0,0,52.13902,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1023758,0,41.71122,0,370.8972
2/14/2007 5:00:00 PM,0.1563212,16.51535,72.44749,70.96534,0.1604183,17.58184,0,0,0,-1,0,0,0,17.58184,0,0,17.58184,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1023758,0,14.06547,0,336.3401
2/14/2007 6:00:00 PM,0.01949008,2.271484,75.49203,85.50101,0.02009364,2.202263,76.67405,68.7,0,-1,0,68.7,3.205622,1.421085E-14,7.974048,15.64145,2.202263,72.31579,68.7,0,0,0,318.7582,0,70.11353,-70.11353,346.0947,82.40334,0.1023758,84.34145,1.76181,0,320.9605
2/14/2007 7:00:00 PM,0,0,77.55638,90,0,0,63.10014,63.10014,0,-1,0,63.10014,0,0,0,0.7101593,0,66.4212,63.10014,0,0,77.90392,248.6447,0,66.4212,-66.4212,276.0806,65.73335,0.1023758,69.41016,0,0,248.6447
2/14/2007 8:00:00 PM,0,0,78.84835,90,0,0,70.75049,68.7,0,-1,0,68.7,0,0,2.050485,9.125533,0,72.31579,68.7,0,0,151.7053,182.2235,0,72.31579,-72.31579,199.8531,47.58397,0.1023758,77.82553,0,0,182.2235
2/14/2007 9:00:00 PM,0,0,79.31493,90,0,0,56.28099,56.28099,0,-1,0,56.28099,0,0,7.105427E-15,0,0,59.24314,56.28099,0,0,232.0561,109.9077,0,59.24314,-59.24314,137.4053,32.71548,0.1023758,61.90908,0,0,109.9077
2/14/2007 10:00:00 PM,0,0,78.43336,90,0,0,44.8424,44.8424,0,-1,0,44.8424,0,0,0,1.195304,0,47.20253,44.8424,0,0,297.8818,50.66456,0,47.20253,-47.20253,87.64948,20.86888,0.1023758,49.32664,0,0,50.66456
2/14/2007 11:00:00 PM,0,0,73.79327,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,350.3291,3.462038,0,0,0,87.64948,20.86888,0.1023758,0,0,0,3.462038
2/15/2007 12:00:00 AM,0,0,44.19438,90,0,0,66.36428,3.288936,0,-1,0,3.288936,0,0,63.07534,69.71177,0,3.462038,3.288936,0,0,350.3291,3.462038,0,3.462038,-3.462038,84.00017,20,0.1023758,73.00071,0,0,3.462038
2/15/2007 1:00:00 AM,0,0,-64.68063,90,0,0,55.98329,0,0,-1,0,0,0,0,55.98329,61.58162,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1023758,61.58162,0,0,0
2/15/2007 2:00:00 AM,0,0,-77.15504,90,0,0,29.79358,0,0,-1,0,0,0,0,29.79358,32.77293,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1023758,32.77293,0,0,0
2/15/2007 3:00:00 AM,0,0,-79.51297,90,0,0,21.13869,0,0,-1,0,0,0,0,21.13869,23.25255,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1023758,23.25255,0,0,0
2/15/2007 4:00:00 AM,0,0,-79.65289,90,0,0,47.32786,0,0,-1,0,0,0,0,47.32786,52.06065,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1023758,52.06065,0,0,0
2/15/2007 5:00:00 AM,0,0,-78.79156,90,0,0,143.5415,81,81,0,22.761,81,0,0,62.54152,76.89568,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1023758,157.8957,0,81,0
2/15/2007 6:00:00 AM,0.0002859533,0,-77.18993,90,0,0,49.56399,49.56399,81,0,22.761,49.56399,0,-3.552714E-15,0,0,0,0,0,31.43601,29.86421,354.1758,0,29.86421,0,29.86421,112.3318,26.74562,0.1027526,54.52039,0,81,0
2/15/2007 7:00:00 AM,0.1480755,7.805889,-74.78706,79.92437,0.1884145,20.65023,5.285108,5.285108,77.6009,0,21.90103,5.285108,390.7249,0,0,0,20.65023,0,0,72.31579,68.7,324.3116,26.87779,89.35023,0,89.35023,197.0969,46.92775,0.1032024,5.813619,16.52019,81,47.52802
2/15/2007 8:00:00 AM,0.3728271,21.98165,-71.26644,65.39098,0.4108504,45.02921,8.27328,8.27328,80.58907,0,22.65703,8.27328,544.2727,0,0,0,45.02921,0,0,72.31579,68.7,234.9614,107.293,113.7292,0,113.7292,304.9899,72.6165,0.1035386,9.100608,36.02337,81,152.3222
2/15/2007 9:00:00 AM,0.6334869,35.78732,-65.90133,50.98484,0.679667,74.4915,0,0,0,-1,0,0,0,0,0,0,74.4915,0,0,0,0,121.2322,209.6493,74.4915,0,74.4915,375.6588,89.44238,0.1030447,0,59.5932,0,284.1408
2/15/2007 10:00:00 AM,0.7856286,48.84048,-57.0587,36.89556,0.83164,91.14774,0,0,0,-1,0,0,0,44.40709,0,0,91.14774,0,0,0,0,46.74065,276.6917,46.74065,0,46.74065,420.0009,100,0.1027373,0,72.9182,0,367.8394
2/15/2007 11:00:00 AM,0.8122204,60.13022,-40.9722,23.73164,0.8507799,93.24548,73.16788,68.7,0,-1,0,68.7,135.7285,20.92969,4.467881,11.78467,93.24548,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1027373,80.48467,74.59638,0,412.0037
2/15/2007 12:00:00 PM,1.007483,66.90103,-11.54398,14.35725,1.058956,116.0616,118.7173,68.7,0,-1,0,68.7,168.9398,43.74582,50.0173,61.88902,116.0616,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1027373,130.589,92.84929,0,434.8198
2/15/2007 1:00:00 PM,1.043459,65.13455,24.57625,17.04382,1.097663,120.3039,95.8273,68.7,0,-1,0,68.7,175.1149,47.98812,27.1273,36.71003,120.3039,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1027373,105.41,96.24313,0,439.0621
2/15/2007 2:00:00 PM,0.9020335,56.14202,48.35876,28.56893,0.9517547,104.3123,232.2527,68.7,0,-1,0,68.7,151.8374,31.99653,163.5527,186.778,104.3123,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1027373,255.478,83.44985,0,423.0706
2/15/2007 3:00:00 PM,0.7487543,43.98243,61.02069,42.22106,0.7961525,87.25832,0,0,0,-1,0,0,0,87.25832,0,0,87.25832,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1027373,0,69.80666,0,406.0165
2/15/2007 4:00:00 PM,0.4826699,30.57159,68.24397,56.46753,0.5185987,56.83842,38.22348,38.22348,0,-1,0,38.22348,148.7003,16.60317,0,0,56.83842,40.23524,38.22348,0,0,0,318.7582,0,0,0,420.0009,100,0.1027373,42.04583,45.47073,0,375.5966
2/15/2007 5:00:00 PM,0.2650704,16.59562,72.77774,70.93625,0.2970011,32.55132,0,0,0,-1,0,0,0,32.55132,0,0,32.55132,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1027373,0,26.04106,0,351.3095
2/15/2007 6:00:00 PM,0.03398034,2.328948,75.81377,85.49326,0.04370882,4.790487,22.10498,22.10498,0,-1,0,22.10498,21.67153,0,3.552714E-15,0,4.790487,23.2684,22.10498,0,0,0,318.7582,0,18.47791,-18.47791,400.5234,95.36253,0.1027373,24.31548,3.832389,0,323.5487
2/15/2007 7:00:00 PM,0,0,77.88811,90,0,0,88.60341,68.7,0,-1,0,68.7,0,0,19.90341,28.76375,0,72.31579,68.7,0,0,20.53102,300.2803,0,72.31579,-72.31579,324.2959,77.21315,0.1027373,97.46375,0,0,300.2803
2/15/2007 8:00:00 PM,0,0,79.21298,90,0,0,33.11212,33.11212,0,-1,0,33.11212,0,0,7.105427E-15,0,0,34.85486,33.11212,0,0,100.8819,227.9645,0,34.85486,-34.85486,287.5556,68.46548,0.1027373,36.42333,0,0,227.9645
2/15/2007 9:00:00 PM,0,0,79.74892,90,0,0,50.35435,50.35435,0,-1,0,50.35435,0,0,7.105427E-15,0,0,53.00459,50.35435,0,0,139.6095,193.1097,0,53.00459,-53.00459,231.6839,55.16272,0.1027373,55.38979,0,0,193.1097
2/15/2007 10:00:00 PM,0,0,79.01223,90,0,0,76.03258,68.7,0,-1,0,68.7,0,0,7.33258,14.93584,0,72.31579,68.7,0,0,198.5035,140.1051,0,72.31579,-72.31579,155.4563,37.01334,0.1027373,83.63584,0,0,140.1051
2/15/2007 11:00:00 PM,0,0,74.73705,90,0,0,24.64321,24.64321,0,-1,0,24.64321,0,0,3.552714E-15,0,0,25.94022,24.64321,0,0,278.8544,67.78928,0,25.94022,-25.94022,128.113,30.50302,0.1027373,27.10753,0,0,67.78928
2/16/2007 12:00:00 AM,0,0,46.3406,90,0,0,54.09024,39.75661,0,-1,0,39.75661,0,0,14.33363,19.74265,0,41.84906,39.75661,0,0,307.6768,41.84906,0,41.84906,-41.84906,84.00017,20,0.1027373,59.49926,0,0,41.84906
2/16/2007 1:00:00 AM,0,0,-66.27139,90,0,0,5.580779,0,0,-1,0,0,0,0,5.580779,6.138856,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1027373,6.138856,0,0,0
2/16/2007 2:00:00 AM,0,0,-77.92377,90,0,0,61.09924,0,0,-1,0,0,0,0,61.09924,67.20916,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1027373,67.20916,0,0,0
2/16/2007 3:00:00 AM,0,0,-80.02924,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1027373,0,0,0,0
2/16/2007 4:00:00 AM,0,0,-80.05939,90,0,0,69.38367,0,0,-1,0,0,0,0,69.38367,76.32204,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1027373,76.32204,0,0,0
2/16/2007 5:00:00 AM,0,0,-79.14452,90,0,0,62.63026,62.63026,81,0,22.761,62.63026,0,0,0,0,0,0,0,18.36974,17.45125,354.1758,0,17.45125,0,17.45125,100.5559,23.94183,0.1029522,68.89329,0,81,0
2/16/2007 6:00:00 AM,0.0003252406,0,-77.51946,90,0,0,99.97885,95.92082,81,0,22.761,95.92082,0,0,4.058031,14.05592,0,15.70613,14.92082,0,0,336.7245,15.70613,0,15.70613,-15.70613,84.00017,20,0.1029522,109.9767,0,81,15.70613
2/16/2007 7:00:00 AM,0.1380748,7.872089,-75.11404,79.90884,0.1732421,18.98734,5.324663,5.324663,77.64045,0,21.91103,5.324663,356.5923,0,0,0,18.98734,0,0,72.31579,68.7,354.1758,0,87.68734,0,87.68734,167.1877,39.80651,0.1034028,5.857129,15.18987,81,18.98734
2/16/2007 8:00:00 AM,0.4251846,22.07262,-71.60932,65.35326,0.469762,51.48592,102.0375,102.0375,81,0,22.761,102.0375,50.45784,0,0,0,51.48592,22.14474,21.03751,0,0,266.4885,78.9186,29.34117,0,29.34117,195.0232,46.43399,0.1037067,112.2413,41.18874,81,130.4045
2/16/2007 9:00:00 AM,0.6832837,35.91165,-66.27927,50.91927,0.7324993,80.28192,64.69166,64.69166,0,-1,0,64.69166,124.0993,0,0,2.460828,80.28192,68.09649,64.69166,0,0,237.1473,105.3257,12.18544,0,12.18544,206.5833,49.1864,0.1036268,71.16083,64.22554,0,185.6076
2/16/2007 10:00:00 AM,0.869348,49.01366,-57.48735,36.78867,0.9204151,100.8775,92.39503,68.7,0,-1,0,68.7,146.8377,0,23.69503,32.93453,100.8775,72.31579,68.7,0,0,224.9619,116.2926,28.5617,0,28.5617,233.6793,55.63782,0.10344,101.6345,80.702,0,217.17
2/16/2007 11:00:00 AM,1.044829,60.37705,-41.41552,23.54987,1.100201,120.582,239.1199,68.7,0,-1,0,68.7,175.5197,0,170.4199,194.3319,120.582,72.31579,68.7,0,0,196.4001,141.9981,48.26621,0,48.26621,279.4686,66.54002,0.1031257,263.0319,96.4656,0,262.5801
2/16/2007 12:00:00 PM,1.113587,67.22496,-11.71371,14.04456,1.170087,128.2415,73.39188,68.7,0,-1,0,68.7,186.6688,0,4.691873,12.03106,128.2415,72.31579,68.7,0,0,148.1339,185.4377,55.9257,0,55.9257,332.5244,79.17233,0.102764,80.73106,102.5932,0,313.6792
2/16/2007 1:00:00 PM,0.9489303,65.43314,24.91575,16.78501,0.9961109,109.1738,227.3365,68.7,0,-1,0,68.7,158.9138,0,158.6365,181.3701,109.1738,72.31579,68.7,0,0,92.20824,235.7708,36.85797,0,36.85797,367.491,87.49767,0.102527,250.0701,87.339,0,344.9446
2/16/2007 2:00:00 PM,0.8983819,56.35509,48.81378,28.42484,0.9468192,103.7714,50.78701,50.78701,0,-1,0,50.78701,204.3266,0,0,0,103.7714,53.46001,50.78701,0,0,55.35027,268.943,50.31137,0,50.31137,415.2205,98.86183,0.1022052,55.86572,83.01711,0,372.7144
2/16/2007 3:00:00 PM,0.7640924,44.13171,61.43118,42.13541,0.8116403,88.95578,19.84511,19.84511,0,-1,0,19.84511,448.2504,63.02729,0,0,88.95578,20.88959,19.84511,0,0,5.038898,314.2232,5.038898,0,5.038898,420.0009,100,0.1021731,21.82962,71.16463,0,403.179
2/16/2007 4:00:00 PM,0.4924699,30.67885,68.6074,56.41672,0.5289999,57.97839,36.95595,36.95595,0,-1,0,36.95595,156.8851,19.07739,0,0,57.97839,38.901,36.95595,0,0,0,318.7582,0,0,0,420.0009,100,0.1021731,40.65155,46.38271,0,376.7366
2/16/2007 5:00:00 PM,0.2182845,16.67334,73.11312,70.91055,0.2355307,25.81417,39.6111,39.6111,0,-1,0,39.6111,65.16904,0,0,0,25.81417,41.69589,39.6111,0,0,0,318.7582,0,15.88172,-15.88172,403.26,96.0141,0.1021731,43.5722,20.65134,0,344.5724
2/16/2007 6:00:00 PM,0.02550854,2.383985,76.14005,85.48869,0.02761307,3.026392,95.14922,68.7,0,-1,0,68.7,4.405229,0,26.44922,35.96414,3.026392,72.31579,68.7,0,0,17.64636,302.8765,0,69.2894,-69.2894,330.2226,78.62427,0.1021731,104.6641,2.421114,0,305.9029
2/16/2007 7:00:00 PM,0,0,78.2242,90,0,0,60.53847,60.53847,0,-1,0,60.53847,0,0,7.105427E-15,0,0,63.7247,60.53847,0,0,94.63457,233.5871,0,63.7247,-63.7247,263.0509,62.63103,0.1021731,66.59232,0,0,233.5871
2/16/2007 8:00:00 PM,0,0,79.58221,90,0,0,97.58324,68.7,0,-1,0,68.7,0,0,28.88323,38.64156,0,72.31579,68.7,0,0,165.4398,169.8624,0,72.31579,-72.31579,186.8233,44.48166,0.1021731,107.3416,0,0,169.8624
2/16/2007 9:00:00 PM,0,0,80.18826,90,0,0,51.85804,51.85804,0,-1,0,51.85804,0,0,0,0,0,54.58741,51.85804,0,0,245.7907,97.54662,0,54.58741,-54.58741,129.2831,30.78164,0.1021731,57.04384,0,0,97.54662
2/16/2007 10:00:00 PM,0,0,79.59856,90,0,0,25.10297,25.10297,0,-1,0,25.10297,0,0,3.552714E-15,0,0,26.42417,25.10297,0,0,306.4434,42.95921,0,26.42417,-26.42417,101.4296,24.14986,0.1021731,27.61326,0,0,42.95921
2/16/2007 11:00:00 PM,0,0,75.69671,90,0,0,120.7052,15.70828,0,-1,0,15.70828,0,0,104.9969,117.0674,0,16.53503,15.70828,0,0,335.8036,16.53503,0,16.53503,-16.53503,84.00017,20,0.1021731,132.7757,0,0,16.53503
2/17/2007 12:00:00 AM,0,0,48.65663,90,0,0,43.69631,0,0,-1,0,0,0,0,43.69631,48.06594,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1021731,48.06594,0,0,0
2/17/2007 1:00:00 AM,0,0,-67.92207,90,0,0,46.40166,0,0,-1,0,0,0,0,46.40166,51.04182,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1021731,51.04182,0,0,0
2/17/2007 2:00:00 AM,0,0,-78.70473,90,0,0,81.78425,0,0,-1,0,0,0,0,81.78425,89.96267,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1021731,89.96267,0,0,0
2/17/2007 3:00:00 AM,0,0,-80.55198,90,0,0,28.59661,0,0,-1,0,0,0,0,28.59661,31.45628,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1021731,31.45628,0,0,0
2/17/2007 4:00:00 AM,0,0,-80.47047,90,0,0,77.92721,0,0,-1,0,0,0,0,77.92721,85.71992,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1021731,85.71992,0,0,0
2/17/2007 5:00:00 AM,0,0,-79.50128,90,0,0,14.5315,14.5315,81,0,22.761,14.5315,0,0,0,0,0,0,0,66.46851,63.14508,354.1758,0,63.14508,0,63.14508,143.9048,34.26299,0.1028331,15.98465,0,81,0
2/17/2007 6:00:00 AM,0.0003379744,0,-77.85244,90,0,0,45.6979,45.6979,81,0,22.761,45.6979,0,0,0,0,0,0,0,35.3021,33.537,291.0307,56.83057,33.537,0,33.537,175.7208,41.83821,0.1032345,50.26769,0,81,56.83057
2/17/2007 7:00:00 AM,0.1452324,7.941822,-75.44441,79.89041,0.1819449,19.94116,112.7645,112.7645,44.06451,0,13.41632,112.7645,17.6839,0,0,0,19.94116,72.31579,68.7,0,0,257.4937,87.01387,0,52.37463,-52.37463,120.5131,28.69354,0.1032345,124.041,15.95293,81,106.955
2/17/2007 8:00:00 AM,0.3752695,22.1669,-71.95585,65.31294,0.4116445,45.11624,0,0,72.31579,0,20.56389,0,0,0,0,0,45.11624,0,0,72.31579,68.7,315.6878,34.63924,113.8162,0,113.8162,228.4887,54.40196,0.1034121,0,36.09299,81,79.75548
2/17/2007 9:00:00 AM,0.6645494,36.03909,-66.66154,50.85143,0.7111442,77.94141,64.07803,64.07803,0,-1,0,64.07803,121.6351,0,0,1.785839,77.94141,67.45056,64.07803,0,0,201.8715,137.0739,10.49084,0,10.49084,238.4412,56.7716,0.1033454,70.48584,62.35312,0,215.0153
2/17/2007 10:00:00 AM,0.8746274,49.1899,-57.92174,36.67992,0.9249313,101.3725,49.00018,49.00018,0,-1,0,49.00018,206.8819,0,0,0,101.3725,51.57913,49.00018,0,0,191.3807,146.5156,49.79334,0,49.79334,285.6793,68.01875,0.1030298,53.9002,81.09798,0,247.8881
2/17/2007 11:00:00 AM,1.056895,60.62737,-41.8664,23.36648,1.111826,121.8561,29.02723,29.02723,0,-1,0,29.02723,419.7993,0,0,0,121.8561,30.55498,29.02723,0,0,141.5873,191.3296,91.30113,0,91.30113,372.2952,88.64153,0.1024562,31.92995,97.48489,0,313.1857
2/17/2007 12:00:00 PM,1.082568,67.5532,-11.88233,13.72794,1.136167,124.5239,75.63209,68.7,0,-1,0,68.7,181.2575,1.921881,6.932086,14.49529,124.5239,72.31579,68.7,0,0,50.28621,273.5006,50.28621,0,50.28621,420.0009,100,0.1021429,83.1953,99.6191,0,398.0245
2/17/2007 1:00:00 PM,1.008626,65.73318,25.27397,16.52759,1.058715,116.0351,106.3884,68.7,0,-1,0,68.7,168.9012,43.71932,37.68836,48.3272,116.0351,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1021429,117.0272,92.82809,0,434.7933
2/17/2007 2:00:00 PM,0.9239547,56.56664,49.28295,28.28471,0.9729941,106.6402,46.37614,46.37614,0,-1,0,46.37614,229.9462,57.82317,0,0,106.6402,48.81699,46.37614,0,0,0,318.7582,0,0,0,420.0009,100,0.1021429,51.01375,85.31213,0,425.3984
2/17/2007 3:00:00 PM,0.7365539,44.27852,61.85058,42.05371,0.7808513,85.58131,38.40229,38.40229,0,-1,0,38.40229,222.8547,45.15784,0,0,85.58131,40.42346,38.40229,0,0,0,318.7582,0,0,0,420.0009,100,0.1021429,42.24252,68.46504,0,404.3395
2/17/2007 4:00:00 PM,0.5256577,30.78346,68.97712,56.36959,0.5658077,62.01252,77.52119,68.7,0,-1,0,68.7,90.26568,0,8.821197,16.57332,62.01252,72.31579,68.7,0,0,0,318.7582,0,10.30327,-10.30327,409.1402,97.41415,0.1021429,85.27332,49.61002,0,380.7708
2/17/2007 5:00:00 PM,0.2968388,16.74846,73.45354,70.88828,0.3343424,36.64393,0,0,0,-1,0,0,0,25.19585,0,0,36.64393,0,0,0,0,11.44808,308.455,11.44808,0,11.44808,420.0009,100,0.1020719,0,29.31514,0,345.0989
2/17/2007 6:00:00 PM,0.04440818,2.436582,76.47076,85.48726,0.06804665,7.457913,78.32182,68.7,0,-1,0,68.7,10.85577,0,9.621824,17.45401,7.457913,72.31579,68.7,0,0,0,318.7582,0,64.85788,-64.85788,351.6346,83.72237,0.1020719,86.15401,5.966331,0,326.2161
2/17/2007 7:00:00 PM,0,0,78.56457,90,0,0,90.45584,68.7,0,-1,0,68.7,0,0,21.75584,30.80142,0,72.31579,68.7,0,0,72.06431,253.9003,0,72.31579,-72.31579,275.4071,65.57299,0.1020719,99.50143,0,0,253.9003
2/17/2007 8:00:00 PM,0,0,79.95592,90,0,0,68.0346,68.0346,0,-1,0,68.0346,0,0,1.421085E-14,6.138061,0,71.61537,68.0346,0,0,152.4152,181.5846,0,71.61537,-71.61537,199.9179,47.5994,0.1020719,74.83806,0,0,181.5846
2/17/2007 9:00:00 PM,0,0,80.63289,90,0,0,96.53144,68.7,0,-1,0,68.7,0,0,27.83144,37.48459,0,72.31579,68.7,0,0,231.9878,109.9692,0,72.31579,-72.31579,123.6903,29.45002,0.1020719,106.1846,0,0,109.9692
2/17/2007 10:00:00 PM,0,0,80.19225,90,0,0,63.76439,35.77073,0,-1,0,35.77073,0,0,27.99366,34.3701,0,37.6534,35.77073,0,0,312.3387,37.6534,0,37.6534,-37.6534,84.00017,20,0.1020719,70.14083,0,0,37.6534
2/17/2007 11:00:00 PM,0,0,76.67216,90,0,0,25.15451,0,0,-1,0,0,0,0,25.15451,27.66996,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1020719,27.66996,0,0,0
2/18/2007 12:00:00 AM,0,0,51.15955,90,0,0,39.44176,0,0,-1,0,0,0,0,39.44176,43.38594,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1020719,43.38594,0,0,0
2/18/2007 1:00:00 AM,0,0,-69.63068,90,0,0,28.26679,0,0,-1,0,0,0,0,28.26679,31.09347,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1020719,31.09347,0,0,0
2/18/2007 2:00:00 AM,0,0,-79.49728,90,0,0,27.27943,0,0,-1,0,0,0,0,27.27943,30.00738,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1020719,30.00738,0,0,0
2/18/2007 3:00:00 AM,0,0,-81.08089,90,0,0,96.4094,0,0,-1,0,0,0,0,96.4094,106.0503,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1020719,106.0503,0,0,0
2/18/2007 4:00:00 AM,0,0,-80.88598,90,0,0,2.139056,0,0,-1,0,0,0,0,2.139056,2.352962,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1020719,2.352962,0,0,0
2/18/2007 5:00:00 AM,0,0,-79.86169,90,0,0,10.5969,10.5969,81,0,22.761,10.5969,0,0,0,0,0,0,0,70.40311,66.88295,354.1758,0,66.88295,0,66.88295,147.4509,35.10729,0.1026922,11.65658,0,81,0
2/18/2007 6:00:00 AM,0.0001886065,0,-78.18876,90,0,0,49.05468,49.05468,81,0,22.761,49.05468,0,0,0,0,0,0,0,31.94532,30.34806,287.2928,60.19466,30.34806,0,30.34806,176.2416,41.9622,0.1030463,53.96014,0,81,60.19466
2/18/2007 7:00:00 AM,0.1030801,8.015046,-75.7781,79.86911,0.1173468,12.86121,9.895932,9.895932,81,0,22.761,9.895932,129.9646,0,0,0,12.86121,0,0,71.10406,67.54887,256.9448,87.5079,80.41007,0,80.41007,252.5253,60.12495,0.1035747,10.88553,10.28896,81,100.3691
2/18/2007 8:00:00 AM,0.3524921,22.26442,-72.30595,65.27006,0.3834694,42.02825,57.53349,57.53349,81,0,22.761,57.53349,73.05006,0,0,0,42.02825,0,0,23.46651,22.29319,176.5347,159.877,64.32143,0,64.32143,313.546,74.65365,0.1041984,63.28683,33.6226,81,201.9052
2/18/2007 9:00:00 AM,0.6230779,36.16957,-67.0481,50.78139,0.6650975,72.89468,0,0,0,-1,0,0,0,0,0,0,72.89468,0,0,0,0,112.2133,217.7663,72.89468,0,72.89468,382.6999,91.11885,0.1037455,0,58.31575,0,290.6609
2/18/2007 10:00:00 AM,0.6936252,49.36909,-58.36191,36.56945,0.7269542,79.67418,59.12875,59.12875,0,-1,0,59.12875,134.7469,0,0,0,79.67418,62.24079,59.12875,0,0,39.31861,283.3715,17.43339,0,17.43339,399.2387,95.05664,0.1036378,65.04163,63.73934,0,363.0457
2/18/2007 11:00:00 AM,0.9889461,60.88104,-42.32507,23.18166,1.038805,113.853,21.61236,21.61236,0,-1,0,21.61236,526.7959,69.21793,0,0,113.853,22.74985,21.61236,0,0,21.88522,299.0615,21.88522,0,21.88522,420.0009,100,0.1035029,23.77359,91.08241,0,412.9145
2/18/2007 12:00:00 PM,1.013056,67.88566,-12.04989,13.40751,1.061736,116.3662,36.8231,36.8231,0,-1,0,36.8231,316.0142,77.60506,0,0,116.3662,38.76115,36.8231,0,0,0,318.7582,0,0,0,420.0009,100,0.1035029,40.50541,93.09298,0,435.1245
2/18/2007 1:00:00 PM,1.007168,66.03445,25.65153,16.27192,1.056123,115.751,0,0,0,-1,0,0,0,115.751,0,0,115.751,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1035029,0,92.60082,0,434.5092
2/18/2007 2:00:00 PM,0.9156044,56.77645,49.76635,28.14878,0.9630873,105.5544,62.21476,62.21476,0,-1,0,62.21476,169.6613,40.06515,0,0,105.5544,65.48922,62.21476,0,0,0,318.7582,0,0,0,420.0009,100,0.1035029,68.43624,84.4435,0,424.3126
2/18/2007 3:00:00 PM,0.7005557,44.42275,62.2788,41.97606,0.7404059,81.14848,129.4253,68.7,0,-1,0,68.7,118.1201,8.832695,60.72532,73.66785,81.14848,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1035029,142.3679,64.91879,0,399.9067
2/18/2007 4:00:00 PM,0.4124185,30.88535,69.35303,56.32619,0.4336655,47.52974,16.87405,16.87405,0,-1,0,16.87405,281.6736,29.76759,0,0,47.52974,17.76216,16.87405,0,0,0,318.7582,0,0,0,420.0009,100,0.1035029,18.56145,38.0238,0,366.288
2/18/2007 5:00:00 PM,0.2569224,16.82095,73.79887,70.86942,0.2837236,31.09611,44.90317,44.90317,0,-1,0,44.90317,69.25147,0,0,0,31.09611,47.26649,44.90317,0,0,0,318.7582,0,16.17039,-16.17039,402.9557,95.94165,0.1035029,49.39349,24.87688,0,349.8543
2/18/2007 6:00:00 PM,0.03218952,2.486731,76.80581,85.48899,0.03799942,4.164736,81.4426,68.7,0,-1,0,68.7,6.062207,0,12.74261,20.88687,4.164736,72.31579,68.7,0,0,17.9671,302.5878,0,68.15105,-68.15105,331.1182,78.83752,0.1035029,89.58687,3.331789,0,306.7526
2/18/2007 7:00:00 PM,0,0,78.90911,90,0,0,51.88539,51.88539,0,-1,0,51.88539,0,0,0,0,0,54.6162,51.88539,0,0,93.69049,234.4368,0,54.6162,-54.6162,273.5477,65.13027,0.1035029,57.07393,0,0,234.4368
